datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/03/17 06:45:00,0.05,7.97,4.42,97.11,60.54,90.22,2.53839106770883,6333124.083524236,16076419.33333333,92.84652815510726,8.25,
2025/03/17 07:00:00,0.11,8.02,4.46,97.14,60.53,90.21,2.538237335235233,6334322.796498038,16078487.039999995,92.81516452565064,8.24,
2025/03/17 07:15:00,0.05,8.05,4.48,97.16,60.53,90.2,2.535744304565791,6339365.915605906,16075481.271666668,92.89122093476125,8.23,
2025/03/17 07:30:00,0.07,8.05,4.51,97.19,60.52,90.18,2.534678159293235,6340844.493818177,16072473.877777778,92.89861305481446,8.22,
2025/03/17 07:45:00,-0.01,7.89,4.33,97.22,60.52,90.17,2.531756442687554,6346838.974270381,16069120.58888889,93.00271799764052,8.22,
2025/03/17 08:00:00,-0.06,7.84,4.3,97.24,60.51,90.16,2.530663660167775,6350530.979024842,16071530.475,93.06850064704241,8.24,
2025/03/17 08:15:00,-0.01,7.96,4.43,97.27,60.51,90.24,2.531437858643207,6366672.071964258,16117310.18333333,93.04624280396884,8.26,
2025/03/17 08:30:00,0.05,7.99,4.46,97.3,60.5,90.73,2.53205085799612,6473011.320780903,16390477.595555555,93.01447922581168,8.27,
2025/03/17 08:45:00,0.05,8.0,4.45,97.51,60.5,91.23,2.5249681097241714,6599522.841489841,16664071.48388889,93.20002796543692,8.29,
2025/03/17 09:00:00,0.05,7.89,4.31,97.75,60.49,91.72,2.5163816811167985,6730654.714156241,16937384.034999993,93.41216777076376,8.3,
2025/03/17 09:15:00,0.1,7.89,4.36,98.0,60.49,92.21,2.5089105132745013,6768097.5736346,16981044.715555552,93.5842907474267,8.32,
2025/03/17 09:30:00,0.16,7.91,4.38,98.6,60.48,92.7,2.488917770804539,6745883.512047895,16790430.91,94.05510073687148,8.35,
2025/03/17 09:45:00,0.22,7.95,4.43,99.47,60.47,93.19,2.459924626163772,6742282.045979833,16585973.408888886,94.76176030733703,8.41,
2025/03/17 10:00:00,0.27,7.97,4.5,100.34,60.47,93.68,2.43062290747281,6731415.471303171,16361991.360000001,95.47595895962068,8.47,
2025/03/17 10:15:00,0.42,8.18,4.69,101.21,60.46,93.91,2.4031516898284155,6802299.803630475,16347405.249999998,96.09067335550647,8.53,
2025/03/17 10:30:00,0.32,7.97,4.47,101.62,60.46,93.98,2.386439742656729,6852204.628470752,16352813.937777778,96.54603037176207,8.55,
2025/03/17 10:45:00,0.36,7.91,4.43,101.79,60.45,94.06,2.3811564637638654,6873719.020149292,16367842.198888887,96.65532618783335,8.56,
2025/03/17 11:00:00,0.38,8.11,4.64,101.96,60.45,94.14,2.375474478770762,6973087.403927276,16564837.703333331,96.78402823455593,8.57,
2025/03/17 11:15:00,0.35,8.04,4.57,102.13,60.44,94.22,2.3692606360855195,6925957.9242903795,16409839.820000002,96.96124609366208,8.59,
2025/03/17 11:30:00,0.34,8.08,4.6,102.31,60.44,94.3,2.363042383459074,6891253.644030187,16284758.196666665,97.12762164858717,8.61,
2025/03/17 11:45:00,0.42,8.02,4.54,102.34,60.43,94.38,2.364260941450872,6780130.147661984,16030424.238888884,97.07546848090114,8.63,
2025/03/17 12:00:00,0.5,7.96,4.53,102.21,60.43,94.46,2.3707602784379924,6692807.916141177,15867474.369999995,96.88416196857304,8.63,
2025/03/17 12:15:00,0.42,8.02,4.54,101.71,60.42,94.54,2.3845096239746106,6788445.511208015,16187551.6,96.52732816780725,8.54,
2025/03/17 12:30:00,0.4,8.06,4.59,101.86,60.42,94.62,2.379679536822977,6796814.280906716,16174677.200000001,96.67728375504257,8.57,
2025/03/17 12:45:00,0.41,8.15,4.65,102.02,60.42,94.69,2.374182421108567,6805045.340527035,16156850.428888883,96.80697376176178,8.58,
2025/03/17 13:00:00,0.43,8.15,4.65,102.17,60.42,94.72,2.3692490076073356,6803669.772052061,16120016.73333333,96.91812960988449,8.59,
2025/03/17 13:15:00,0.45,8.2,4.71,102.33,60.42,94.76,2.3639213850400065,6805366.383160266,16087778.715555558,97.03793826695652,8.6,
2025/03/17 13:30:00,0.49,8.26,4.73,102.48,60.42,94.79,2.3593427780946254,6802882.393722392,16050751.811111113,97.1294608132579,8.61,
2025/03/17 13:45:00,0.62,8.12,4.64,102.6,60.42,94.82,2.3575876855976268,6769161.125341976,15959314.311111106,97.10699448617993,8.62,
2025/03/17 14:00:00,0.62,8.23,4.72,102.62,60.42,94.86,2.3581230478433075,6681720.744862076,15756734.326666664,97.12398066820714,8.65,
2025/03/17 14:15:00,0.63,8.25,4.76,102.64,60.42,94.89,2.357971476515106,6843784.385647557,16137875.434999999,97.13149391951589,8.66,
2025/03/17 14:30:00,0.69,8.31,4.8,102.67,60.42,94.93,2.3579386237374416,6848763.836645604,16149389.709444446,97.09906457024198,8.66,
2025/03/17 14:45:00,0.69,8.34,4.86,102.69,60.42,94.96,2.357164978444219,6853903.452263923,16156209.727777772,97.11647044406487,8.66,
2025/03/17 15:00:00,0.69,8.38,4.86,102.71,60.42,94.99,2.356826459252056,6857778.344299794,16163017.206111107,97.13373680079792,8.67,
2025/03/17 15:15:00,0.68,8.33,4.79,102.73,60.41,95.03,2.3558665309053075,6867425.288191679,16179158.856666667,97.16089862246673,8.67,
2025/03/17 15:30:00,0.68,8.26,4.78,102.75,60.41,95.06,2.355092330744533,6872557.9061907055,16185937.075000001,97.17830188552563,8.67,
2025/03/17 15:45:00,0.7,8.3,4.83,102.77,60.41,95.09,2.3546924461166654,6876426.753907165,16192300.080000002,97.17618755283944,8.67,
2025/03/17 16:00:00,0.67,8.35,4.85,102.79,60.41,95.13,2.353359193863145,6885176.615496892,16203719.839999998,97.22286388487704,8.67,
2025/03/17 16:15:00,0.72,8.41,4.92,102.81,60.41,95.16,2.3535178562275902,6910032.838003242,16263314.680555552,97.19147040017853,8.67,
2025/03/17 16:30:00,0.72,8.44,4.92,102.83,60.41,95.2,2.3531790700515485,6953830.8111046,16364037.005555555,97.20873176525575,8.68,
2025/03/17 16:45:00,0.75,8.46,4.96,102.85,60.41,95.23,2.352963534893772,6995171.550344775,16459816.364444446,97.19685072364194,8.68,
2025/03/17 17:00:00,0.78,8.47,5.0,102.87,60.41,95.26,2.352746774443979,6955921.948559412,16365956.902777782,97.18496645225233,8.68,
2025/03/17 17:15:00,0.75,8.46,4.97,102.89,60.41,95.3,2.351412782461676,6913072.774865156,16255915.84833333,97.23164170310815,8.68,
2025/03/17 17:30:00,0.7,8.41,4.93,102.91,60.41,95.33,2.349707621768897,6865714.780996798,16132847.940000001,97.29783633998652,8.68,
2025/03/17 17:45:00,0.81,8.44,4.95,102.93,60.41,95.36,2.350976377578304,6832520.423992429,16063517.066666666,97.20786340869392,8.68,
2025/03/17 18:00:00,0.75,8.42,4.94,102.95,60.41,95.4,2.349085217263403,6847576.275589494,16085964.363333335,97.2838209570707,8.68,
2025/03/17 18:15:00,0.77,8.45,4.95,102.97,60.4,95.43,2.349117585227376,6857215.4227580335,16108827.686111113,97.28155444323009,8.69,
2025/03/17 18:30:00,0.79,8.34,4.83,102.99,60.4,95.47,2.3487123926383133,6867964.121366961,16131294.024999999,97.27942138176344,8.69,
2025/03/17 18:45:00,0.73,8.31,4.83,103.0,60.4,95.5,2.347211176048364,6880144.08116494,16149576.299999999,97.34668387435893,8.69,
2025/03/17 19:00:00,0.72,8.32,4.83,103.0,60.4,95.53,2.346589147316854,6889414.874649856,16167050.441666668,97.35658075068292,8.68,
2025/03/17 19:15:00,0.73,8.4,4.85,103.0,60.4,95.57,2.3467752791509495,6898455.392852392,16189542.324999997,97.34681962660825,8.68,
2025/03/17 19:30:00,0.73,8.33,4.87,103.0,60.4,95.6,2.3467737050186823,6906081.314461797,16207439.111111106,97.34681962660865,8.68,
2025/03/17 19:45:00,0.64,8.31,4.83,103.0,60.4,95.63,2.3451090532758334,6918619.111986467,16225342.863888888,97.43466606830951,8.68,
2025/03/17 20:00:00,0.63,8.36,4.87,103.0,60.4,95.67,2.3449243415100858,6928767.01205078,16247860.291666666,97.44442627309746,8.68,
2025/03/17 20:15:00,0.64,8.37,4.84,103.0,60.44,95.7,2.3451099252906675,6928002.137780948,16247347.661111115,97.43466606830951,8.68,
2025/03/17 20:30:00,0.64,8.39,4.88,103.0,60.5,95.73,2.344672658089956,6925142.19026542,16237614.647222223,97.43480348520931,8.67,
2025/03/17 20:45:00,0.64,8.41,4.9,103.0,60.56,95.73,2.344672657385638,6915089.639304457,16214044.091666669,97.43480348520949,8.67,
2025/03/17 21:00:00,0.66,8.28,4.75,103.0,60.61,95.71,2.3450424492773627,6901803.106629349,16185440.699999994,97.41528252363051,8.67,
2025/03/17 21:15:00,0.64,8.36,4.86,103.0,60.67,95.69,2.344672484376566,6888891.750621049,16152617.017777774,97.43480348520949,8.67,
2025/03/17 21:30:00,0.64,8.3,4.8,103.0,60.72,95.66,2.344672486457972,6874884.932175633,16119774.757777777,97.43480348520949,8.67,
2025/03/17 21:45:00,0.65,8.28,4.76,103.0,60.78,95.64,2.3444188081315995,6861613.627851898,16086913.92,97.42518091220072,8.66,
2025/03/17 22:00:00,0.64,8.31,4.81,103.0,60.84,95.62,2.3442339507424785,6848128.422340268,16054034.504444445,97.43494146460107,8.66,
2025/03/17 22:15:00,0.62,8.31,4.82,103.0,60.89,95.6,2.343864827489632,6836624.974161159,16024544.48833333,97.45446226290989,8.66,
2025/03/17 22:30:00,0.59,8.31,4.82,103.0,60.95,95.58,2.343311576588132,6822478.309726721,15987610.93722222,97.48374269360235,8.66,
2025/03/17 22:45:00,0.59,8.33,4.84,103.03,61.01,95.56,2.342149464757563,6810094.922101373,15950677.386111112,97.50983061816427,8.66,
2025/03/17 23:00:00,0.61,8.29,4.8,103.08,61.06,95.54,2.3414562487057324,6798309.555404509,15918360.52888889,97.5335082553042,8.68,
2025/03/17 23:15:00,0.63,8.19,4.69,103.14,61.12,95.52,2.339935428067793,6787115.877421996,15881826.399999999,97.56601000686163,8.69,
2025/03/17 23:30:00,0.68,8.19,4.72,103.19,61.18,95.5,2.3397871011890605,6771759.638140991,15844891.92,97.56038884512634,8.71,
2025/03/17 23:45:00,0.74,8.34,4.89,103.24,61.23,95.48,2.339383756683548,6686526.549978407,15642764.65277778,97.54512826001736,8.72,
2025/03/18 08:00:00,0.7,7.97,5.26,90.78,59.44,80.4,2.7684411078657307,3552743.249279679,9835997.013333337,86.56476707881096,7.5,
2025/03/18 08:15:00,0.64,7.89,4.59,99.83,59.51,91.5,2.4541925871757666,6116735.4270151835,15012096.586666668,94.6699684716849,8.39,
2025/03/18 08:30:00,0.52,7.83,4.42,100.96,59.57,94.22,2.4120960733704715,6740820.6557607725,16259964.874999998,95.77559506810086,8.47,
2025/03/18 08:45:00,0.33,7.79,4.39,101.12,59.63,94.28,2.4026791911048,6767240.84545891,16259964.874999998,96.10041142514801,8.48,
2025/03/18 09:00:00,0.36,7.75,4.34,101.27,59.7,94.34,2.3984133819839766,6777153.97893193,16254870.035555555,96.20203373789418,8.5,
2025/03/18 09:15:00,0.28,7.72,4.29,101.42,59.76,94.4,2.3915716546752805,6796375.689964242,16254467.82666667,96.41090051927787,8.51,
2025/03/18 09:30:00,0.26,7.72,4.32,101.57,59.82,94.46,2.3859025259733264,6812523.630142041,16254467.826666662,96.56127968876005,8.52,
2025/03/18 09:45:00,0.28,7.79,4.36,101.72,59.89,94.51,2.381002820012357,6822434.732438909,16244681.053333335,96.6726343726547,8.53,
2025/03/18 10:00:00,0.28,7.69,4.25,101.88,59.95,94.57,2.3753297837060714,6838730.179495709,16244681.053333327,96.81214444969109,8.54,
2025/03/18 10:15:00,0.29,7.65,4.24,101.89,60.01,94.63,2.3751383954242624,6839110.3975980515,16244279.076666664,96.81112568857539,8.54,
2025/03/18 10:30:00,0.28,7.68,4.25,101.87,60.08,94.69,2.375711253293415,6835318.135778645,16239185.049999999,96.80341729679444,8.54,
2025/03/18 10:45:00,0.39,7.73,4.33,101.85,60.14,94.75,2.378145508940074,6812942.747624443,16202615.739444444,96.67891210784329,8.53,
2025/03/18 11:00:00,0.44,7.78,4.4,101.83,60.21,94.8,2.379867979376116,6788381.96610527,16155901.336666662,96.61272613328481,8.53,
2025/03/18 11:15:00,0.42,7.85,4.4,101.81,60.27,94.86,2.3802519093647136,6771598.988497473,16118549.901666665,96.61476566081218,8.53,
2025/03/18 11:30:00,0.58,7.97,4.52,101.8,60.33,94.92,2.3837063138884322,6745947.756628701,16080796.838333335,96.45008522326792,8.53,
2025/03/18 11:45:00,0.54,7.76,4.36,101.78,60.4,94.98,2.3841393425789947,6727108.179278776,16038807.228888888,96.47147215273357,8.54,
2025/03/18 12:00:00,0.46,7.73,4.35,101.76,60.46,95.04,2.3837969350171235,6712409.487675317,16001466.592222225,96.53183843381446,8.55,
2025/03/18 12:15:00,0.59,7.72,4.36,101.74,60.52,95.1,2.387932322655422,6685146.573773401,15964125.955555553,96.38737957567244,8.57,
2025/03/18 12:30:00,0.87,8.03,4.68,101.73,60.59,95.15,2.394180898756733,6837979.274905041,16371822.72,96.10555645829646,8.58,
2025/03/18 12:45:00,0.77,8.0,4.67,101.71,60.65,95.21,2.392140502488383,6728067.15417172,16094939.519999998,96.18588956352077,8.56,
2025/03/18 13:00:00,0.63,7.89,4.48,101.68,61.12,95.27,2.391008586740469,6680090.277393204,15972596.26111111,96.29602654902243,8.57,
2025/03/18 13:15:00,0.67,7.92,4.49,101.84,61.07,95.33,2.386073395676049,6712302.775928117,16016487.19,96.39650374815007,8.58,
2025/03/18 13:30:00,0.71,7.97,4.56,101.97,61.02,95.39,2.382277064525997,6746092.165349381,16071503.65333333,96.47074354010805,8.59,
2025/03/18 13:45:00,0.66,8.05,4.6,102.11,60.97,95.44,2.375930977788438,6793732.707609448,16141877.784999998,96.64155837280416,8.59,
2025/03/18 14:00:00,0.45,8.14,4.66,102.3,60.92,95.5,2.365504152728749,6855471.331176506,16217078.655555554,97.01164854974256,8.61,
2025/03/18 14:15:00,0.55,8.22,4.73,102.58,60.87,95.56,2.3574851578022233,6871116.246653765,16198983.087222224,97.1577298572562,8.63,
2025/03/18 14:30:00,0.54,8.18,4.7,102.86,60.83,95.62,2.3478007262582454,6873411.12450544,16137824.694444448,97.41076128827764,8.66,
2025/03/18 14:45:00,0.61,8.22,4.73,103.1,60.78,95.68,2.340681126602849,6869895.091900751,16080653.905555557,97.55089633901925,8.68,
2025/03/18 15:00:00,0.61,8.38,4.87,103.1,60.73,95.74,2.3406814697828344,6893805.701328415,16136622.48,97.55089633901925,8.68,
2025/03/18 15:15:00,0.64,8.2,4.72,103.1,60.68,95.79,2.3412329305631143,6950173.02786349,16272400.491111115,97.52161266943561,8.68,
2025/03/18 15:30:00,0.63,8.23,4.77,103.1,60.63,95.85,2.3414855510458183,6944997.708099129,16262040.593333328,97.5312374277459,8.69,
2025/03/18 15:45:00,0.63,8.28,4.81,103.1,60.59,95.91,2.3414857273237644,6935993.24148236,16240956.208888885,97.53123742774608,8.69,
2025/03/18 16:00:00,0.64,8.37,4.87,103.1,60.54,95.97,2.3416704684401246,6930344.740995647,16229006.75,97.52147622503325,8.69,
2025/03/18 16:15:00,0.65,8.38,4.92,103.1,60.49,96.03,2.342289783854919,7043040.474629737,16497277.059999999,97.51157916406154,8.7,
2025/03/18 16:30:00,0.66,8.37,4.85,103.1,60.44,95.89,2.342475300366615,7049427.26403523,16513537.608333332,97.50181787975973,8.7,
2025/03/18 16:45:00,0.68,8.31,4.84,103.1,60.39,95.72,2.342843417367468,6999770.278566346,16399797.369999997,97.48229500558853,8.7,
2025/03/18 17:00:00,0.72,8.37,4.86,103.1,60.35,95.55,2.3440179527216185,6945762.413158972,16281415.822222218,97.4431136999078,8.71,
2025/03/18 17:15:00,0.73,8.42,4.94,103.1,60.3,95.38,2.3442022454455747,6897039.036358341,16168479.188888889,97.43335182485488,8.71,
2025/03/18 17:30:00,0.81,8.47,4.96,103.1,60.25,95.21,2.346117936670402,6843266.6897963835,16055529.551111108,97.35512049032894,8.72,
2025/03/18 17:45:00,0.9,8.61,5.13,103.1,60.2,95.04,2.347785274004251,6790465.792179298,15942975.62,97.26725282986499,8.72,
2025/03/18 23:00:00,0.72,8.43,5.61,90.65,60.08,80.33,2.7783627963817175,3428015.238235793,9524678.624999998,86.42540485875642,7.6,
2025/03/18 23:15:00,0.66,8.4,4.9,102.32,60.35,93.92,2.3669569896473734,6651649.069373818,15744585.504999999,96.8248522969424,8.57,
2025/03/18 23:30:00,0.73,8.36,4.85,103.44,60.62,96.18,2.330090090871247,7136885.70610884,16630015.282222224,97.72902929287712,8.69,
2025/03/18 23:45:00,0.63,8.36,4.87,103.52,60.89,96.16,2.3260435582619063,7070574.327774374,16446888.901666664,97.89589316928601,8.71,
2025/03/19 00:00:00,0.64,8.23,4.73,103.61,60.53,96.57,2.3231575314492683,7180776.333469553,16682503.542222222,97.96413886267491,8.72,
2025/03/19 00:15:00,0.71,8.22,4.72,103.69,60.65,96.71,2.3217374336533494,7121711.458647322,16535168.759999998,97.96507918258952,8.73,
2025/03/19 00:30:00,0.61,8.22,4.76,103.78,60.77,96.86,2.3173061853084445,7130957.399308635,16525039.574999997,98.14060530796668,8.75,
2025/03/19 00:45:00,0.73,8.26,4.78,103.86,60.89,97.0,2.317212285958074,7124886.024369477,16510298.456666667,98.09253628000546,8.77,
2025/03/19 01:00:00,0.88,8.38,4.93,105.88,61.01,97.71,2.2447858050111105,7108011.38296401,15956354.638888886,99.69221302547237,8.89,
2025/03/19 01:15:00,0.99,8.33,4.94,107.43,61.13,99.18,2.1876092926362003,7304606.794636488,15980006.472222226,100.91874018564552,9.0,
2025/03/19 01:30:00,1.1,8.16,4.81,106.85,61.25,99.75,2.2136134611776193,7142814.33057463,15811819.527777776,100.31173710583536,9.0,
2025/03/19 01:45:00,1.32,8.14,4.96,106.28,61.37,99.68,2.237935034871128,6888194.378456591,15415739.680000003,99.60567855804061,8.94,
2025/03/19 02:00:00,1.21,8.18,4.85,106.05,61.49,99.61,2.2423079482882846,7138926.052791688,16008076.797777776,99.51589167424008,8.87,
2025/03/19 02:15:00,1.2,8.21,4.86,106.14,61.61,99.54,2.241742115961333,7043647.898632707,15790440.221111113,99.60256427933011,8.94,
2025/03/19 02:30:00,1.19,8.18,4.91,106.23,61.73,99.47,2.2383477716037423,7000978.211935056,15671027.606666666,99.68985585446927,8.95,
2025/03/19 02:45:00,1.15,8.09,4.76,106.32,61.85,99.41,2.2339977037856493,6980768.039261647,15595412.799999997,99.8066304604524,8.95,
2025/03/19 03:00:00,1.07,8.04,4.75,106.4,61.97,99.34,2.2294109943596445,6959353.92598523,15515654.452222224,99.95397064517817,8.95,
2025/03/19 03:15:00,1.05,8.03,4.74,106.49,62.09,99.27,2.2253813157437614,6936120.9417850245,15435904.928888885,100.05113280337243,8.95,
2025/03/19 03:30:00,1.05,8.02,4.71,106.58,62.21,99.2,2.2221349866607567,6910371.66494297,15356164.229999999,100.1285819838326,8.96,
2025/03/19 03:45:00,1.02,8.0,4.7,106.67,62.33,99.13,2.217934893846855,6891555.663859363,15285405.42222222,100.23551978131523,8.96,
2025/03/19 04:00:00,0.95,8.01,4.7,106.7,62.44,99.07,2.2160502959939254,7015827.537577042,15547815.139999997,100.3298648221256,8.97,
2025/03/19 04:15:00,1.16,7.99,4.76,106.7,62.56,99.0,2.220326966885417,6872424.755895663,15259422.077777777,100.12384707196506,8.99,
2025/03/19 04:30:00,1.45,7.97,4.95,106.61,62.57,98.93,2.229180904638334,6839177.693743807,15246186.34,99.76197351218933,9.0,
2025/03/19 04:45:00,1.19,7.96,4.81,106.37,62.55,98.86,2.2335167348288625,6886927.43790267,15382477.33,99.81033080189957,8.97,
2025/03/19 05:00:00,1.12,7.94,4.67,106.12,62.54,98.8,2.240320432244205,6929289.595387176,15524229.489999998,99.66389583619485,8.92,
2025/03/19 05:15:00,0.66,7.94,4.55,105.16,62.52,98.73,2.2677878599613353,7120871.39371671,16149036.383333333,99.28607100718105,8.84,
2025/03/19 05:30:00,0.64,7.94,4.56,105.23,62.51,98.66,2.2646577186745964,7093691.760691394,16065192.549999995,99.36616654666061,8.84,
2025/03/19 05:45:00,0.62,7.91,4.54,105.3,62.49,98.59,2.2615260696450155,7081271.857139231,16014888.572222222,99.4462545632627,8.84,
2025/03/19 06:00:00,0.6,7.89,4.5,105.36,62.47,98.52,2.2587932006085247,7075759.020670049,15983079.93333333,99.51769092854042,8.84,
2025/03/19 06:15:00,0.59,7.89,4.51,105.43,62.46,98.46,2.2558255724936767,7077649.44608302,15966345.999999994,99.58798060906909,8.84,
2025/03/19 06:30:00,0.57,7.86,4.5,105.5,62.44,98.39,2.2526886574742737,7080254.958261767,15950014.391666666,99.66804699539921,8.84,
2025/03/19 06:45:00,0.55,7.87,4.5,105.57,62.43,98.32,2.2495505111581204,7080893.040275978,15929228.18055555,99.74810605346529,8.84,
2025/03/19 07:00:00,0.53,7.84,4.45,105.58,62.41,98.25,2.2488188241099705,7075920.774435842,15912862.435555557,99.77631824984385,8.84,
2025/03/19 07:15:00,0.51,7.83,4.43,105.53,62.4,98.19,2.250034720274375,7065001.460421873,15896895.996666664,99.75280250838618,8.83,
2025/03/19 07:30:00,0.5,7.81,4.43,105.49,62.38,98.12,2.2510128447988835,7054645.438982213,15880497.159999998,99.72813869989608,8.82,
2025/03/19 07:45:00,0.48,7.79,4.42,105.44,62.37,98.05,2.2522236299924763,7041590.44737033,15859637.102222221,99.70461240686821,8.81,
2025/03/19 08:00:00,0.46,7.83,4.44,105.4,62.35,97.98,2.2530326152156097,7031769.460464458,15843204.128888888,99.6897248195554,8.8,
2025/03/19 08:15:00,0.47,7.94,4.52,105.36,62.34,97.91,2.2547975288109283,7016998.965748296,15822306.68333333,99.64536064887491,8.8,
2025/03/19 08:30:00,0.51,7.83,4.43,105.31,62.32,97.85,2.2574608103787406,7003395.916333402,15810289.415555552,99.56299864527783,8.8,
2025/03/19 08:45:00,0.56,7.86,4.48,105.36,62.31,97.78,2.256295394620464,6997734.954482639,15789356.207777776,99.55730719103462,8.8,
2025/03/19 09:00:00,0.59,7.94,4.56,105.45,62.29,97.71,2.2531876646570406,7000064.469358077,15772856.586666662,99.60574402504253,8.8,
2025/03/19 09:15:00,0.57,7.83,4.45,105.53,62.27,97.67,2.2501074750772583,7008246.6953688655,15769704.866666665,99.69432851268618,8.81,
2025/03/19 09:30:00,0.54,7.82,4.41,105.62,62.26,97.78,2.2459968665076038,7047629.871670594,15829347.893333334,99.8014496224206,8.81,
2025/03/19 09:45:00,0.53,7.79,4.42,105.7,62.24,97.89,2.2430764489569,7085214.762925202,15893076.98611111,99.88022716997895,8.82,
2025/03/19 10:00:00,0.53,7.81,4.42,105.78,62.23,98.0,2.2398536393289006,7121890.304314319,15952388.631666666,99.94932494430876,8.82,
2025/03/19 10:15:00,0.53,7.81,4.46,105.87,62.21,98.11,2.236685189399286,7160506.39216752,16016200.627777774,100.0269265488507,8.83,
2025/03/19 10:30:00,0.54,7.84,4.46,105.95,62.2,98.22,2.2340789065819715,7195445.414368053,16075591.925555553,100.08609051879502,8.84,
2025/03/19 10:45:00,0.55,7.85,4.49,106.04,62.18,98.33,2.230595123510237,7235326.893397112,16139486.825,100.15398874037011,8.84,
2025/03/19 11:00:00,0.59,7.93,4.53,106.12,62.17,98.43,2.228926379688406,7265423.2417354025,16194491.561111115,100.18363377331153,8.86,
2025/03/19 11:15:00,0.63,7.9,4.53,106.22,62.15,98.54,2.226898509166701,7300766.1427381355,16258467.738333333,100.23040591734889,8.89,
2025/03/19 11:30:00,0.68,7.92,4.57,106.41,62.14,98.65,2.221341776344695,7345835.898530564,16318016.715000002,100.34497918944487,8.92,
2025/03/19 11:45:00,0.72,7.95,4.6,106.6,62.09,98.76,2.215586453671306,7400076.961726444,16395914.846666668,100.46927214184271,8.95,
2025/03/19 12:00:00,0.77,8.11,4.7,106.81,61.87,98.87,2.2095889002306497,6943717.490982834,15343131.222222222,100.60082156558057,8.99,
2025/03/19 12:15:00,1.18,8.14,4.93,107.48,61.64,98.98,2.189834911656274,7077659.5554150045,15499296.718888888,100.7750933012066,9.03,
2025/03/19 12:30:00,1.38,8.2,5.03,106.69,61.42,99.09,2.2242566998955624,7040518.342829694,15660331.45111111,99.89957895272488,8.99,
2025/03/19 12:45:00,1.56,8.25,5.12,106.27,61.2,99.18,2.2441453544832792,7046349.667277843,15813460.41,99.36146894648101,8.98,
2025/03/19 13:00:00,1.42,8.31,5.06,105.28,60.99,99.1,2.279084145212579,6966544.022107745,15877765.06555555,98.64524890757578,8.91,
2025/03/19 13:15:00,1.38,8.34,4.99,106.3,60.94,99.02,2.238087187259783,7080286.04246785,15846695.82222222,99.56411765849197,8.94,
2025/03/19 13:30:00,1.37,8.31,4.99,106.29,60.89,98.94,2.238808675581437,7064138.45016353,15815655.838888885,99.56519975866536,8.95,
2025/03/19 13:45:00,1.36,8.33,5.03,106.28,60.85,98.86,2.2395278234568403,7046365.5070975665,15780934.785,99.56628167443411,8.96,
2025/03/19 14:00:00,1.39,8.42,5.06,106.27,60.8,98.78,2.2408992562652568,7028233.042689759,15749957.85,99.52816665517803,8.97,
2025/03/19 14:15:00,1.45,8.47,5.16,106.26,60.75,98.7,2.242292293338294,7010062.388307343,15719010.174999999,99.4607511917968,8.97,
2025/03/19 14:30:00,1.53,8.51,5.18,106.25,60.71,98.63,2.2440157723008047,6990901.438214583,15688091.759999996,99.37373314403149,8.97,
2025/03/19 14:45:00,1.54,8.6,5.27,106.24,60.66,98.55,2.244593413953542,6975537.017852979,15657642.549999999,99.35531554939043,8.97,
2025/03/19 15:00:00,1.55,8.59,5.24,106.23,60.61,98.47,2.2451714955285644,6959997.138019213,15626782.306666665,99.33689788478189,8.97,
2025/03/19 15:15:00,1.61,8.53,5.22,106.22,60.56,98.39,2.2470395710855318,6940488.198425582,15595951.323333332,99.26938174727981,8.98,
2025/03/19 15:30:00,1.67,8.79,5.43,106.21,60.52,98.31,2.24891124356469,6919187.393101238,15561031.835555553,99.20186536010813,8.99,
2025/03/19 15:45:00,1.66,8.66,5.35,106.2,60.47,98.23,2.249627218519646,6903501.022359528,15530702.684444446,99.20295529480151,9.0,
2025/03/20 07:15:00,0.05,8.79,5.68,107.2,61.62,97.07,2.1669449866710435,6941021.034169126,15041194.727777775,101.64605835750554,8.67,
2025/03/20 07:30:00,1.77,8.7,5.44,107.19,61.63,100.05,2.2108173829034397,7351872.899193794,16254059.115555553,99.94701387058852,9.02,
2025/03/20 07:45:00,1.8,8.66,5.51,107.12,61.64,100.02,2.2137788341124645,7312848.546067958,16189453.73222222,99.85748121065917,9.01,
2025/03/20 08:00:00,1.71,8.69,5.52,107.05,61.65,99.99,2.2148487270726,7280394.493931202,16125392.909999995,99.88566760220509,9.0,
2025/03/20 08:15:00,1.74,8.53,5.37,106.99,61.65,99.95,2.2173787683449384,7243040.817693318,16060985.844444446,99.80472273057599,8.99,
2025/03/20 08:30:00,1.72,8.54,5.38,106.92,61.66,99.92,2.219538824726123,7257455.39270741,16108626.93,99.76421749460914,8.98,
2025/03/20 08:45:00,1.97,8.72,5.55,106.85,61.67,99.89,2.2284141327362135,7259227.132642428,16176990.830000002,99.4584144836792,9.02,
2025/03/20 09:00:00,1.71,8.7,5.43,106.8,61.68,99.86,2.2254050646912478,7299887.009045599,16245619.695555555,99.67059550585121,9.0,
2025/03/20 09:15:00,1.74,8.58,5.37,106.78,61.68,99.82,2.226725258793354,7190066.332940459,16010718.557777775,99.6239633260076,9.0,
2025/03/20 09:30:00,1.67,8.54,5.32,106.76,61.69,99.79,2.22644571136774,7189984.832979391,16008525.683333335,99.67540009611191,9.0,
2025/03/20 09:45:00,1.7,8.55,5.37,106.75,61.7,99.76,2.2273454583785015,7186079.659871999,16006302.155555556,99.6373741261467,9.0,
2025/03/20 10:00:00,1.88,8.59,5.47,106.73,61.71,99.72,2.2305928014408662,7172716.270339082,15999838.598333333,99.44372161558653,8.99,
2025/03/20 10:15:00,1.95,8.63,5.53,106.72,61.72,99.69,2.232621694292705,7165171.431445058,15997549.932222223,99.36637019519115,9.0,
2025/03/20 10:30:00,1.95,8.67,5.57,106.7,61.72,99.66,2.2353805904622863,7157176.6973181255,15999447.65222222,99.34881106295579,9.04,
2025/03/20 10:45:00,1.89,8.69,5.53,106.69,61.73,99.63,2.235777290767055,7154861.068017001,15997101.51111111,99.3988781311463,9.06,
2025/03/20 11:00:00,1.92,8.75,5.57,106.67,61.74,99.59,2.237575797530907,7146160.875859086,15990500.01388889,99.3521605422031,9.07,
2025/03/20 11:15:00,2.01,8.72,5.68,106.65,61.75,99.56,2.2389326760592185,7140744.153305644,15988088.734444445,99.24685428033307,9.05,
2025/03/20 11:30:00,2.0,8.76,5.64,106.64,61.75,99.53,2.238240974318543,7143756.008678254,15989879.167777777,99.24822892973111,9.03,
2025/03/20 11:45:00,2.05,8.8,5.69,106.62,61.76,99.49,2.2398952776026793,7135485.672118745,15983174.215555554,99.18197943748085,9.03,
2025/03/20 12:00:00,2.04,8.83,5.7,106.61,61.77,99.46,2.240154146366082,7133544.890271598,15980670.976111107,99.18318200386382,9.03,
2025/03/20 12:15:00,1.97,8.91,5.72,106.7,61.76,99.43,2.234750701640574,7138978.727832617,15954257.904444449,99.32936887151638,9.02,
2025/03/20 12:30:00,1.92,8.81,5.54,106.72,61.74,99.4,2.2331022122514845,7133545.650518696,15930345.285555555,99.39561820948042,9.02,
2025/03/20 12:45:00,1.94,8.95,5.7,106.75,61.71,99.36,2.233591376939719,7121476.927729938,15906880.274999999,99.40155456063741,9.05,
2025/03/20 13:00:00,1.96,8.83,5.63,106.78,61.69,99.33,2.233598031777918,7110756.556624284,15882988.440000001,99.40757897862385,9.07,
2025/03/20 13:15:00,2.18,8.83,5.78,106.81,61.66,99.3,2.235887106431077,6839202.970594697,15292107.355555555,99.21757645571819,9.07,
2025/03/20 13:30:00,2.54,9.07,5.99,106.84,61.64,99.26,2.2394714077799054,6819948.736696713,15273498.46,98.89029208946029,9.05,
2025/03/20 13:45:00,2.29,8.91,5.85,106.87,61.61,99.23,2.2336683504637755,6832973.352846988,15263015.020000001,99.16149283402821,9.04,
2025/03/20 14:00:00,2.38,8.95,5.9,106.9,61.59,99.2,2.2343233991935985,6824462.97158381,15248477.212222219,99.098888682032,9.05,
2025/03/20 14:15:00,2.38,9.0,5.95,106.94,61.56,99.16,2.233585622267849,6820015.759444022,15233508.399999995,99.1331144952336,9.07,
2025/03/20 14:30:00,2.45,9.09,6.02,106.97,61.54,99.13,2.235362414513291,6808097.429919736,15218981.854999995,99.08989483767736,9.11,
2025/03/20 14:45:00,2.5,9.1,6.07,107.0,61.51,99.1,2.2353671263459747,6803394.677868959,15208506.774999999,99.06653193086834,9.12,
2025/03/20 15:00:00,2.46,9.1,6.05,106.96,61.49,99.07,2.234503921290966,6799331.88257779,15193552.244444441,99.07171647674714,9.08,
2025/03/20 15:15:00,2.49,9.14,6.05,106.91,61.46,99.01,2.237611139217865,6779795.459593204,15170959.344444444,98.99922039325664,9.09,
2025/03/20 15:30:00,2.58,9.19,6.11,106.87,61.43,98.86,2.2407805744336287,6743914.282775691,15112046.424444443,98.87651209709507,9.09,
2025/03/20 15:45:00,2.59,9.23,6.13,106.82,61.41,98.71,2.2435633012389724,6707524.09920529,15049165.755555555,98.82364261575427,9.1,
2025/03/20 16:00:00,2.63,9.25,6.19,106.78,61.38,98.56,2.2464045453833896,6672681.542766445,14989957.68111111,98.74992687625934,9.11,
2025/03/20 16:15:00,2.64,9.29,6.2,106.73,61.36,98.41,2.2487018185601357,6637967.729029102,14927220.641666664,98.6971281126889,9.11,
2025/03/20 16:30:00,2.62,9.29,6.21,106.69,61.33,98.26,2.2505542513151804,6606448.761328162,14868582.208333334,98.6822866979764,9.12,
2025/03/20 16:45:00,2.73,9.31,6.22,106.64,61.31,98.11,2.254498531846061,6566937.482575257,14805559.999999998,98.531355881528,9.12,
2025/03/21 06:15:00,1.0,9.61,6.47,100.6,62.96,90.52,2.43375649785176,4632594.869511733,11274958.297777774,94.99374722100947,8.43,
2025/03/21 07:15:00,-0.07,9.44,6.16,100.62,62.6,90.0,2.403317460030426,5272165.737638153,12671056.933333332,96.0561435473075,8.24,
2025/03/21 07:30:00,1.97,9.51,5.98,105.15,62.51,98.6,2.297079728022613,6958431.436997376,15984471.524999997,97.99375419372481,8.98,
2025/03/21 07:45:00,2.04,9.43,6.03,104.74,62.42,98.4,2.312244056035841,6939776.347404802,16046878.112222224,97.57162728876388,8.92,
2025/03/21 08:00:00,2.02,9.26,5.89,104.79,62.33,98.11,2.3075420927229278,6963150.767819462,16068187.752222223,97.63492577000356,8.87,
2025/03/21 08:15:00,2.11,9.39,6.03,104.9,62.24,97.83,2.3051028885424762,6788656.1264311485,15648964.521666663,97.64173589294616,8.88,
2025/03/21 08:30:00,2.13,9.3,5.93,105.0,62.15,97.54,2.302769153781531,6721839.447544554,15479251.761111114,97.70821920206816,8.91,
2025/03/21 08:45:00,2.11,9.35,6.01,105.05,62.06,97.25,2.300373110545117,6680155.800174092,15367257.949999997,97.77098343147107,8.91,
2025/03/21 09:00:00,2.24,9.22,5.95,105.1,61.97,96.97,2.301059352294728,6631506.302659065,15259902.777777776,97.68672679286591,8.92,
2025/03/21 09:15:00,2.18,9.22,5.94,105.15,62.01,96.66,2.298896428184275,6561043.771861546,15083566.575,97.78846715470723,8.94,
2025/03/21 09:30:00,2.28,9.24,5.99,105.2,62.05,96.34,2.299052469278907,6482044.370377228,14902965.495000001,97.73357207092883,8.95,
2025/03/21 09:45:00,2.38,9.3,6.1,105.26,62.09,96.03,2.299259249079843,6405018.6027557375,14727205.203333333,97.68719198843598,8.97,
2025/03/21 10:00:00,2.54,9.33,6.17,105.1,62.14,95.71,2.3086606517302037,6278664.5557843195,14495714.364999996,97.39236863755316,8.97,
2025/03/21 10:15:00,3.56,9.35,6.56,101.95,62.18,94.26,2.438379501431115,5875363.717017853,14326869.186666667,93.67040588202883,8.58,
2025/03/21 10:30:00,3.71,9.36,6.5,100.71,62.22,91.88,2.486376591924031,5333654.717136601,13261943.358888885,92.44579988577793,8.46,
2025/03/21 10:45:00,2.61,9.42,6.19,98.33,62.27,90.22,2.5623292024403206,5389098.738954419,13809099.669444444,91.4326987717463,8.56,
2025/03/21 11:00:00,2.27,9.38,6.12,99.04,62.31,90.45,2.5284394014129226,5524693.887383616,13969299.446666664,92.38710021358371,8.6,
2025/03/21 11:15:00,2.22,9.4,6.07,99.41,62.35,90.67,2.513712753804522,5619166.352919525,14125407.12,92.76022677244472,8.62,
2025/03/21 11:30:00,2.29,9.32,6.05,99.44,62.4,90.89,2.513251260860995,5680650.618696723,14277351.97777778,92.71863656503128,8.6,
2025/03/21 11:45:00,2.4,9.36,6.13,99.47,62.44,91.11,2.515326525137322,5738687.25319127,14435133.160555556,92.63753463032518,8.62,
2025/03/21 12:00:00,2.43,9.44,6.18,99.5,62.48,91.33,2.5131282748714967,5806827.296773685,14593762.883333333,92.63514422942518,8.58,
2025/03/21 12:15:00,2.01,9.45,6.01,98.18,62.53,91.46,2.555946885772249,6157621.119764723,15739037.01944444,91.8836955050733,8.6,
2025/03/21 12:30:00,1.82,9.5,6.04,98.45,62.57,91.56,2.5423298639762284,6219728.752276938,15813081.887777777,92.30574494786975,8.63,
2025/03/21 12:45:00,1.77,9.47,5.9,98.73,62.61,91.67,2.5304314929570455,6280471.713187324,15892767.085555555,92.60074258083499,8.63,
2025/03/21 13:00:00,1.99,9.47,5.99,99.0,62.66,91.77,2.5245532410649183,6322255.999107116,15961347.765,92.62420980854922,8.62,
2025/03/21 13:15:00,2.06,9.54,6.12,99.27,62.7,91.88,2.5160394228225087,6375464.291651029,16041403.473333329,92.79303406084097,8.63,
2025/03/21 13:30:00,2.19,9.62,6.21,99.32,62.74,91.98,2.516562390625572,6388594.344150953,16077782.942222225,92.71048484085276,8.62,
2025/03/21 13:45:00,2.18,9.63,6.16,99.17,62.79,92.09,2.52258914795321,6385602.656060722,16108733.055555558,92.5884412939709,8.63,
2025/03/21 14:00:00,2.02,9.63,6.15,99.01,62.83,92.19,2.5260233961512397,6389170.076313613,16139674.808888888,92.6033885624747,8.65,
2025/03/21 14:15:00,2.38,9.83,6.39,99.24,62.87,92.3,2.5271281685094222,6400789.657344775,16176104.669999998,92.4542334964558,8.7,
2025/03/21 14:30:00,2.44,9.67,6.3,99.34,62.92,92.4,2.5249661185591843,6416337.270545268,16201533.235555556,92.48340626541528,8.71,
2025/03/21 14:45:00,2.5,9.69,6.31,99.19,62.96,92.51,2.5333511278396053,6409472.17892709,16237944.983333336,92.29300598034541,8.74,
2025/03/21 15:00:00,2.46,9.74,6.38,99.04,63.0,92.61,2.5375116795117103,6411141.272568701,16268852.6,92.20054960239808,8.72,
2025/03/21 15:15:00,2.44,9.8,6.41,99.18,63.34,92.65,2.5296142746729324,6338018.435219944,16033234.360000001,92.34354921724696,8.67,
2025/03/21 15:30:00,2.38,9.84,6.39,99.12,63.43,92.63,2.5318041874325927,6324842.688807735,16013747.199999997,92.34891944257237,8.7,
2025/03/21 15:45:00,2.39,9.89,6.46,99.26,63.53,92.62,2.5265721969774364,6330239.330638782,15994291.273888888,92.46204465317889,8.7,
2025/03/21 16:00:00,2.42,9.87,6.38,99.49,63.62,92.6,2.5186676311574434,6322491.237715878,15924725.739999998,92.63442147530453,8.71,
2025/03/21 16:15:00,2.54,9.84,6.46,99.72,63.72,92.59,2.512319560062552,6300126.109370114,15828412.153888889,92.71907311481557,8.71,
2025/03/21 16:30:00,2.77,9.9,6.6,99.96,63.81,92.57,2.509989039341929,6240968.639254671,15665250.84666666,92.70442251272367,8.76,
2025/03/21 16:45:00,2.79,9.94,6.64,99.89,63.91,92.55,2.5144023338362396,6187223.529195871,15557655.324444441,92.62331291573527,8.79,
2025/03/21 17:00:00,2.88,9.99,6.67,99.75,64.0,92.54,2.5215059288049333,6162837.9229015075,15540117.205555558,92.41314994024748,8.78,
2025/03/21 17:15:00,2.82,10.08,6.75,99.61,64.1,92.52,2.5248742129679917,6130045.643944837,15478076.716666667,92.34925947228169,8.76,
2025/03/21 17:30:00,2.65,10.02,6.6,99.47,64.12,92.51,2.526173180473277,6121605.280024314,15464704.896666666,92.3923471955105,8.75,
2025/03/21 17:45:00,2.54,10.1,6.63,99.33,64.13,92.49,2.528392965579329,6110942.279745759,15451326.806666667,92.37699279306266,8.73,
2025/03/21 18:00:00,2.43,9.94,6.45,99.2,64.15,92.47,2.530993977919177,6097222.0384880705,15432493.119999997,92.37006628641092,8.73,
2025/03/21 18:15:00,2.5,9.99,6.53,99.25,64.17,92.46,2.5306189875935288,6092832.294081844,15419101.444999998,92.3457746417572,8.73,
2025/03/21 18:30:00,2.65,10.03,6.62,99.3,64.19,92.44,2.5320364471627475,6081974.476929737,15400252.08333333,92.24354355640591,8.73,
2025/03/21 18:45:00,2.8,10.07,6.7,99.35,64.2,92.43,2.5334465414321925,6075577.2698863745,15392627.066666672,92.14126375917682,8.73,
2025/03/21 19:00:00,2.83,10.09,6.74,99.4,64.22,92.41,2.532556288284611,6070263.41289152,15373762.61055555,92.15574397342208,8.74,
2025/03/21 19:15:00,2.86,10.11,6.75,99.45,64.24,92.39,2.5312615971812837,6065913.293311421,15354889.794444444,92.17033461900736,8.74,
2025/03/21 19:30:00,2.97,10.0,6.7,99.5,64.25,92.38,2.532162277183813,6060604.837637545,15346920.043888884,92.10683129263376,8.75,
2025/03/21 19:45:00,3.06,10.18,6.86,99.55,64.27,92.36,2.534229021577149,6048210.399614737,15328032.59777778,92.06233239376326,8.8,
2025/03/21 20:00:00,2.98,10.14,6.85,99.6,64.29,92.35,2.530455490163148,6052046.917446844,15314920.402222214,92.18409836288369,8.8,
2025/03/21 20:15:00,2.97,10.0,6.73,99.65,64.31,92.33,2.5282595926136264,6049825.807834824,15296016.816666663,92.23763343623565,8.8,
2025/03/21 20:30:00,2.96,10.03,6.73,99.7,64.32,92.31,2.525663366911538,6050720.796166185,15282564.880000006,92.29127783617967,8.79,
2025/03/21 20:45:00,2.86,10.04,6.73,99.74,64.34,92.3,2.5214545533819495,6055484.453182854,15269106.673333328,92.42388856804236,8.78,
2025/03/21 21:00:00,2.83,10.09,6.74,99.78,64.36,92.28,2.5192140355451356,6053359.910742224,15250180.097777776,92.48815059073176,8.78,
2025/03/21 21:15:00,2.91,10.08,6.78,99.82,64.37,92.27,2.5198177233910517,6048728.598095244,15242171.449999994,92.44506937818991,8.79,
2025/03/21 21:30:00,2.95,10.15,6.81,99.86,64.39,92.25,2.51953379534351,6042023.4129538275,15223553.729999997,92.44096915260694,8.8,
2025/03/21 21:45:00,2.91,10.0,6.69,99.9,64.41,92.23,2.5170683683558974,6040411.720954141,15204603.700000003,92.51496959273592,8.8,
2025/03/21 22:00:00,3.01,10.01,6.7,99.95,64.43,92.22,2.5173097506700226,6034472.960241333,15191111.704999996,92.46122059168782,8.8,
2025/03/21 22:15:00,3.02,10.02,6.74,99.99,64.44,92.2,2.515948836859568,6032370.629731268,15177613.440000003,92.48646116043624,8.8,
2025/03/21 22:30:00,3.0,10.06,6.8,100.03,64.46,92.19,2.51392501416922,6031854.321609959,15164108.905000001,92.54095076566057,8.8,
2025/03/21 22:45:00,2.97,10.06,6.76,100.07,64.48,92.17,2.5116837181582086,6029810.850402921,15145450.081666667,92.60518875092535,8.8,
2025/03/21 23:00:00,2.95,10.08,6.8,100.08,64.49,92.15,2.5104387620023023,6027415.376542468,15131931.613333337,92.63355107442383,8.79,
2025/03/21 23:15:00,2.96,10.1,6.82,100.02,64.51,92.08,2.5134381883898516,6001779.80096748,15085576.45833333,92.5712080764499,8.8,
2025/03/21 23:30:00,2.97,10.0,6.74,99.95,64.53,91.97,2.5168284903488445,5966570.915745033,15017311.368888889,92.50010815110929,8.81,
2025/03/21 23:45:00,2.98,10.0,6.73,99.88,64.55,91.86,2.5202156753310923,5931455.039980245,14949019.109444449,92.42899666036102,8.82,
2025/03/22 00:00:00,3.01,10.02,6.71,99.84,64.03,92.03,2.5220603541699385,6091049.476258351,15362475.333333332,92.36485772470165,8.81,
2025/03/22 00:15:00,3.02,10.06,6.77,99.78,64.03,91.99,2.5246516155278447,6077775.293056358,15344749.346666662,92.30259540126046,8.81,
2025/03/22 00:30:00,3.0,10.08,6.76,99.72,64.03,91.96,2.5269727012436705,6067347.219839113,15332500.901666664,92.26945493410432,8.82,
2025/03/22 00:45:00,3.0,10.13,6.86,99.66,64.03,91.93,2.5293366041387078,6056699.453546602,15319919.450000001,92.21692076746382,8.82,
2025/03/22 01:00:00,2.98,9.99,6.75,99.6,64.02,91.89,2.530454258819758,6039584.225058956,15283383.115,92.18409836288369,8.8,
2025/03/22 01:15:00,2.87,9.99,6.68,99.71,64.02,91.86,2.524059194786,6035567.164231006,15234606.346666668,92.38752497385877,8.81,
2025/03/22 01:30:00,3.05,10.1,6.85,99.82,63.98,91.83,2.5249435504502085,6022810.20312882,15207741.602777781,92.30802096006535,8.84,
2025/03/22 01:45:00,3.01,10.06,6.79,99.93,63.93,91.79,2.518909263092118,6026566.251968231,15180853.636666667,92.4434970874775,8.82,
2025/03/22 02:00:00,3.08,10.11,6.87,100.06,63.89,91.76,2.5145020752652565,6026554.485433562,15154266.050000003,92.48917243765071,8.8,
2025/03/22 02:15:00,3.21,9.96,6.81,100.23,63.84,91.73,2.5101923806044675,5805023.41138793,14572201.16611111,92.5110899831024,8.79,
2025/03/22 02:30:00,3.44,9.96,6.89,100.4,63.8,91.69,2.5084309455187626,5811418.705164586,14578030.176111108,92.43515858472261,8.79,
2025/03/22 02:45:00,3.44,10.01,6.91,100.36,63.75,91.66,2.510034250800876,5814325.984564429,14594641.379999995,92.4002292104247,8.79,
2025/03/22 03:00:00,3.38,10.03,6.9,100.32,63.71,91.63,2.5103237560175837,5818064.691121059,14605705.839999996,92.4238485198141,8.79,
2025/03/22 03:15:00,3.3,10.03,6.89,100.27,63.66,91.59,2.510569880621271,5821903.56450423,14616774.480000004,92.45823287081926,8.79,
2025/03/22 03:30:00,3.12,10.07,6.86,100.23,63.62,91.56,2.50780519711131,5832870.877849072,14628171.714444447,92.5989997688655,8.78,
2025/03/22 03:45:00,3.07,9.95,6.74,100.17,63.57,91.53,2.5090932846086513,5836378.372901054,14644486.486666666,92.59532705013976,8.78,
2025/03/22 04:00:00,3.15,9.96,6.78,100.04,63.53,91.49,2.5155955114165622,5823613.017372876,14650330.12666666,92.40375160802895,8.77,
2025/03/22 04:15:00,3.07,10.01,6.8,99.92,63.48,91.46,2.518592446955163,5823296.238770975,14666982.317777775,92.37681223625867,8.77,
2025/03/22 04:30:00,3.07,10.01,6.79,99.8,63.44,91.43,2.523347258038053,5816718.7949355375,14678074.180000003,92.27181048988149,8.77,
2025/03/22 04:45:00,3.08,10.01,6.77,99.68,63.39,91.39,2.528322637546407,5809661.423604205,14689170.222222224,92.15702078518267,8.77,
2025/03/22 05:00:00,3.09,10.1,6.83,99.55,63.34,91.36,2.534098604056108,5803000.036217911,14705844.009999998,92.03332047393891,8.78,
2025/03/22 05:15:00,2.98,10.04,6.73,99.43,63.3,91.33,2.536358378164787,5779884.078038301,14660320.674999999,92.03539959349878,8.78,
2025/03/22 05:30:00,2.85,9.91,6.62,99.31,63.25,91.29,2.5357407112354573,5816735.029615434,14750200.544444446,92.05760341364547,8.72,
2025/03/22 05:45:00,2.8,9.92,6.59,99.19,63.21,91.26,2.5393361601118642,5843918.587328761,14840140.791666668,92.00107998916884,8.72,
2025/03/22 06:00:00,2.64,9.93,6.58,94.39,63.16,87.0,2.712882641714521,5444702.380521948,14771352.737777777,87.91643251010724,8.42,
2025/03/22 06:15:00,2.48,9.94,6.49,94.47,63.12,87.03,2.7085922035195953,5496813.295660662,14889127.605,88.14136110814202,8.51,
2025/03/22 06:30:00,2.47,9.95,6.5,94.86,63.07,87.07,2.6926927039132122,5540977.980637375,14920649.333333328,88.49868429166523,8.5,
2025/03/22 06:45:00,2.44,9.94,6.45,95.09,63.03,87.1,2.682897532551188,5568368.746046888,14939853.182222215,88.73246463802559,8.5,
2025/03/22 07:00:00,2.41,9.82,6.4,95.08,62.98,87.13,2.6821565887221204,5579320.518193606,14965112.341666665,88.752798983063,8.49,
2025/03/22 07:15:00,2.37,9.84,6.43,95.06,62.94,87.17,2.681548818554749,5589943.610795807,14990209.874444446,88.77392626571566,8.48,
2025/03/22 07:30:00,2.34,9.89,6.43,95.04,62.89,87.2,2.6812017557850294,5599969.901802063,15015145.780555557,88.78535865653501,8.47,
2025/03/22 07:45:00,2.37,9.85,6.43,95.02,62.85,87.23,2.681692807775067,5605880.870341232,15033753.631111111,88.73895389318841,8.44,
2025/03/22 08:00:00,2.41,9.88,6.45,95.0,62.8,87.27,2.683873343156729,5612688.541318292,15064248.588888887,88.68222971323652,8.45,
2025/03/22 08:15:00,2.43,9.86,6.46,94.99,62.76,87.3,2.6844252130736987,5618351.314052576,15082552.576666664,88.65410155577956,8.44,
2025/03/22 08:30:00,2.42,9.74,6.36,94.97,62.71,87.33,2.684227907270071,5636654.304596438,15130577.989999996,88.64630748423004,8.42,
2025/03/22 08:45:00,2.4,9.75,6.37,94.95,62.67,87.37,2.684132151400473,5661689.260307364,15197237.611111114,88.6480478578209,8.41,
2025/03/22 09:00:00,2.39,9.77,6.35,94.93,62.62,87.4,2.685023172891159,5684680.413113274,15264010.556666669,88.63977777197384,8.42,
2025/03/22 09:15:00,2.27,9.77,6.33,94.92,62.58,87.43,2.682662638680009,5712317.10814842,15324729.933333335,88.74700225234879,8.43,
2025/03/22 09:30:00,2.23,9.8,6.33,94.89,62.54,87.47,2.6831541402187353,5736239.306576669,15391722.445,88.75888533631026,8.44,
2025/03/22 09:45:00,2.19,9.84,6.32,94.82,62.51,87.5,2.6827099649154467,5757380.94157603,15445885.84,88.73625998429674,8.38,
2025/03/22 10:00:00,2.04,9.81,6.22,94.75,62.48,87.53,2.681566329646976,5758050.702475287,15441087.200000001,88.81918960615327,8.38,
2025/03/22 10:15:00,1.92,9.76,6.17,94.68,62.44,87.57,2.6808322664168887,5762239.880694962,15448090.906111108,88.87316828675934,8.37,
2025/03/22 10:30:00,1.79,9.8,6.14,94.61,62.41,87.6,2.6798370306264934,5762212.13422085,15442271.881666664,88.93677619313759,8.36,
2025/03/22 10:45:00,1.7,9.64,5.95,94.54,62.37,87.63,2.679872302819757,5762171.693183814,15442362.796666663,88.96161546075665,8.35,
2025/03/22 11:00:00,1.73,9.67,6.01,94.47,62.34,87.67,2.6830134016931177,5755478.958250707,15442510.489999996,88.87028921861106,8.34,
2025/03/22 11:15:00,1.74,9.71,6.03,94.4,62.31,87.7,2.6856400054584513,5747444.4470650265,15436047.97777778,88.79830661689284,8.33,
2025/03/22 11:30:00,1.79,9.76,6.08,94.33,62.27,87.73,2.6896645124367144,5738619.894085836,15435444.664444445,88.68742865843554,8.33,
2025/03/22 11:45:00,1.86,9.78,6.19,94.3,62.24,87.77,2.69230443772503,5733006.204753911,15435493.314999998,88.59307308155168,8.32,
2025/03/22 12:00:00,1.92,9.84,6.23,94.3,62.21,87.8,2.6920620769637025,5731215.470976189,15429280.093333328,88.53586682195159,8.27,
2025/03/22 12:15:00,1.96,9.92,6.28,94.3,62.17,87.83,2.693836561761169,5727403.755930824,15429178.379999997,88.49680103764437,8.29,
2025/03/22 12:30:00,2.01,9.85,6.21,94.3,62.14,87.87,2.696228814417318,5805520.715734571,15653508.762222225,88.44788636768116,8.32,
2025/03/22 12:45:00,2.06,9.81,6.24,94.3,62.1,87.9,2.6986096939151687,5854582.625672426,15799745.133333335,88.39897694505527,8.35,
2025/03/22 13:00:00,2.08,9.89,6.26,94.3,62.07,87.94,2.6991367642777915,5847289.714392928,15783137.528888885,88.37961583343825,8.35,
2025/03/22 13:15:00,2.11,9.93,6.36,94.3,62.04,87.97,2.699924068414778,5802715.346073942,15667398.67,88.35057313512063,8.35,
2025/03/22 13:30:00,2.15,9.99,6.42,94.3,62.0,88.0,2.7009763172659906,5812760.363269693,15700637.333333338,88.31184761510687,8.35,
2025/03/22 13:45:00,2.19,10.06,6.45,94.3,61.97,88.04,2.702030203480483,5822778.075383086,15733827.23,88.27311990112412,8.35,
2025/03/22 14:00:00,2.23,10.12,6.55,94.3,61.93,88.04,2.7030828105630222,5826186.585397111,15749176.306111112,88.23438999632738,8.35,
2025/03/22 14:15:00,2.29,10.18,6.58,94.3,61.9,88.04,2.704665163812084,5826103.225193325,15758166.441111116,88.17629103825256,8.35,
2025/03/22 14:30:00,2.38,10.14,6.58,94.3,61.87,88.03,2.7070394324434464,5822078.569258176,15761110.786666669,88.08913339517488,8.35,
2025/03/22 14:45:00,2.37,10.16,6.57,94.3,61.83,88.03,2.7067760870652924,5828178.199499257,15776084.011111116,88.0988181223612,8.35,
2025/03/22 15:00:00,2.39,10.21,6.62,94.3,61.8,88.03,2.707304293516428,5830338.464199385,15785011.446111111,88.07944853199642,8.35,
2025/03/22 15:15:00,2.41,10.27,6.71,94.3,61.76,88.02,2.7089118328911233,5836355.017563688,15810687.908888882,88.05959039594487,8.38,
2025/03/22 15:30:00,2.44,10.28,6.68,94.36,61.73,88.02,2.7087599469379504,5857663.814311623,15867517.911666663,88.08341683490215,8.42,
2025/03/22 15:45:00,2.51,10.36,6.76,94.43,61.7,88.02,2.707857516450417,5880635.120756,15924436.391111108,88.07803951240992,8.42,
2025/03/22 16:00:00,2.47,10.33,6.69,94.5,61.66,88.01,2.704040705513557,5910019.742752139,15981443.347222226,88.17919840394475,8.42,
2025/03/22 16:15:00,2.43,10.32,6.66,94.67,61.63,88.01,2.697005906088869,5868812.816342946,15828722.518888889,88.3691450518765,8.44,
2025/03/22 16:30:00,2.38,10.36,6.68,94.86,61.6,88.01,2.6885914541700267,5898553.485391123,15859295.967777776,88.58667250372639,8.45,
2025/03/22 16:45:00,2.68,10.57,6.95,94.99,61.56,88.0,2.6909306322276287,5904794.560200122,15889897.979999999,88.41174978753617,8.44,
2025/03/22 17:00:00,2.69,10.47,6.82,94.93,61.58,88.0,2.6931988139615135,5899916.119480986,15890149.012222225,88.34882086550488,8.43,
2025/03/22 17:15:00,2.8,10.41,6.87,94.87,61.6,88.0,2.699907423160873,5885449.362193055,15890687.999999998,88.18816942604265,8.47,
2025/03/22 17:30:00,2.89,10.54,6.99,94.81,61.62,87.99,2.7035644917786383,5875452.555265313,15885183.984999996,88.0479589144562,8.44,
2025/03/22 17:45:00,2.89,10.49,6.99,94.75,61.64,87.99,2.708109803760953,5865771.097238585,15885680.127777776,87.99365538662134,8.5,
2025/03/22 18:00:00,2.84,10.56,6.99,94.69,61.66,87.98,2.7088085945441374,5862210.484683638,15880123.746666672,87.98885489948898,8.49,
2025/03/22 18:15:00,2.82,10.54,7.01,94.63,61.68,87.98,2.7102996168497855,5859150.407967463,15880577.044444444,87.95495696029923,8.48,
2025/03/22 18:30:00,2.74,10.59,6.96,94.62,61.7,87.98,2.707865616483498,5864582.942371427,15881011.3,88.0238914735972,8.46,
2025/03/22 18:45:00,2.74,10.5,6.88,94.66,61.73,87.97,2.705924611719189,5864360.384710379,15869026.311111107,88.0596732509663,8.45,
2025/03/22 19:00:00,2.8,10.49,6.91,94.7,61.75,87.97,2.705562245987821,5865174.225595694,15869108.749999996,88.03728901378089,8.44,
2025/03/22 19:15:00,2.85,10.5,6.94,94.73,61.77,87.97,2.706053816762149,5864018.839603282,15868868.399999999,88.01537711710503,8.45,
2025/03/22 19:30:00,2.89,10.53,6.99,94.77,61.79,87.96,2.706245197946171,5861155.568272114,15862244.725555552,88.0119051613028,8.47,
2025/03/22 19:45:00,2.92,10.55,7.01,94.81,61.81,87.96,2.7047210029349325,5864242.585339772,15861660.222222218,88.01871890269798,8.45,
