datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/03/22 20:00:00,2.92,10.6,7.07,94.85,61.83,87.96,2.702392348357165,5869184.974871351,15861361.468333328,88.05461642042611,8.43,
2025/03/22 20:15:00,2.94,10.62,7.06,94.89,61.85,87.95,2.7020656067745996,5867418.841714907,15854666.85,88.07051205601948,8.45,
2025/03/22 20:30:00,3.12,10.73,7.19,94.93,61.87,87.95,2.7074083374927476,5855601.381801103,15854024.755555559,87.93063433652003,8.51,
2025/03/22 20:45:00,3.05,10.59,7.09,94.96,61.89,87.95,2.7047226738339747,5861281.794347025,15853667.597777778,88.02506878653169,8.52,
2025/03/22 21:00:00,3.09,10.58,7.07,95.0,61.91,87.94,2.7041886890746425,5859938.013203717,15846902.035555556,88.02184196847102,8.52,
2025/03/22 21:15:00,3.1,10.7,7.23,95.04,61.93,87.94,2.7024974667177006,5863344.212446088,15846202.35,88.04785082703248,8.51,
2025/03/22 21:30:00,3.09,10.66,7.17,95.08,61.95,87.94,2.7006424930491897,5867219.002471422,15845786.78833333,88.09311252282734,8.51,
2025/03/22 21:45:00,3.0,10.67,7.1,95.14,61.97,88.0,2.695897248072588,5890857.137177099,15881659.316111114,88.23375632655774,8.51,
2025/03/22 22:00:00,2.94,10.69,7.12,95.22,61.99,88.17,2.690424196819324,5801052.778849114,15607796.050000003,88.36335556208167,8.49,
2025/03/22 22:15:00,3.04,10.64,7.07,95.31,62.01,88.34,2.689820425007662,5897200.794818755,15862922.466111116,88.34615218659873,8.5,
2025/03/22 22:30:00,3.1,10.63,7.09,95.4,62.03,88.51,2.6881694128607063,5955024.846326783,16008635.524444444,88.36771479273008,8.51,
2025/03/22 22:45:00,3.11,10.64,7.14,95.48,62.05,88.69,2.6852437510155838,6002370.309398144,16118355.879999999,88.4290349402096,8.51,
2025/03/22 23:00:00,3.11,10.69,7.2,95.57,62.07,88.86,2.6820349672643333,6048143.921346685,16221865.916666666,88.5087727625881,8.52,
2025/03/22 23:15:00,3.12,10.73,7.22,95.66,62.09,89.03,2.6787128194491534,6094456.899843112,16325831.573333329,88.57891961467578,8.52,
2025/03/22 23:30:00,3.16,10.76,7.26,95.74,62.11,89.2,2.6773072419081974,6136424.131453046,16429628.985000005,88.61076312647694,8.54,
2025/03/22 23:45:00,3.1,10.77,7.27,95.83,62.13,89.38,2.6729336792345464,6187739.307735316,16539955.208333328,88.74854686349286,8.56,
2025/03/23 00:00:00,2.22,10.8,6.92,97.41,61.32,91.19,2.593272479088826,6996538.6694044545,18144438.5711111,90.9995830645727,8.67,
2025/03/23 00:15:00,3.2,10.81,7.3,108.97,63.6,101.0,2.1746982653841456,8072099.467605988,17554780.833333336,100.06612236411341,9.44,
2025/03/23 00:30:00,3.01,10.73,7.12,106.13,62.79,98.97,2.2864375861197064,7416498.750044214,16957773.03,97.81711472229152,9.24,
2025/03/23 00:45:00,3.02,10.73,7.13,106.17,62.93,98.92,2.285381757826348,7370536.634477212,16844899.56111111,97.84166103511915,9.25,
2025/03/23 01:00:00,3.05,10.85,7.24,106.22,63.07,98.87,2.2837917821638047,7326356.313090015,16732277.588888891,97.8552526800063,9.25,
2025/03/23 01:15:00,3.05,10.79,7.18,106.27,63.22,98.83,2.2816806901447384,7283706.204300497,16619493.641666666,97.89826794903713,9.25,
2025/03/23 01:30:00,3.04,10.8,7.18,106.32,63.36,98.78,2.2793957440054426,7241822.5717325425,16507376.868888887,97.95108949174057,9.25,
2025/03/23 01:45:00,3.04,10.74,7.13,106.36,63.51,98.73,2.2777031694206396,7196048.584897518,16390857.743333334,97.98549490706837,9.25,
2025/03/23 02:00:00,3.07,10.73,7.18,106.41,63.65,98.68,2.276096220441395,7151914.401352071,16278843.845,97.99906151527563,9.25,
2025/03/23 02:15:00,3.13,10.73,7.13,106.46,63.79,98.63,2.275458823120059,7104984.77820844,16167490.386666665,97.98311849124156,9.26,
2025/03/23 02:30:00,3.15,10.79,7.19,106.5,63.94,98.59,2.2745601532417488,7058770.876238742,16055986.099999998,97.99782169663118,9.27,
2025/03/23 02:45:00,3.14,10.8,7.22,106.55,64.08,98.54,2.272722694387889,7015704.918890966,15945137.841111112,98.0505593431116,9.28,
2025/03/23 03:00:00,3.23,10.86,7.32,106.6,64.22,98.49,2.272581861518661,6967473.280162172,15834541.078888888,98.00514937098906,9.29,
2025/03/23 03:15:00,3.29,10.81,7.28,106.68,64.37,98.44,2.272024898350271,6918410.33842016,15719186.315555554,98.01478013978267,9.33,
2025/03/23 03:30:00,3.4,10.83,7.39,107.12,64.51,98.39,2.253510813275782,6926398.5324977655,15609101.37111111,98.28482891189273,9.3,
2025/03/23 03:45:00,3.62,10.82,7.44,107.18,63.93,98.34,2.2615588058816165,6999466.8517392855,15830108.305000002,98.11951853407311,9.45,
2025/03/23 04:00:00,5.34,10.72,8.12,100.92,63.1,91.74,2.5191556567529743,5225490.923640691,13164348.951111106,91.03337812335766,8.6,
2025/03/23 04:15:00,5.34,10.73,8.11,98.07,62.91,89.43,2.626056383281044,4642290.727368591,12191432.586666672,88.5463695359218,8.33,
2025/03/23 04:30:00,5.41,10.87,8.23,98.01,62.72,89.05,2.6287139637145187,4604954.459575337,12105616.838333331,88.42573754739661,8.3,
2025/03/23 04:45:00,5.31,10.83,8.09,97.96,62.53,88.67,2.63204059667245,4566529.621632302,12019779.028888889,88.47863014788214,8.37,
2025/03/23 05:00:00,5.17,10.71,7.95,97.9,62.34,88.3,2.629736191181381,4539518.616874414,11938216.546666663,88.56292269213937,8.34,
2025/03/23 05:15:00,5.18,10.72,8.07,97.84,62.15,87.92,2.6304782134036286,4505584.048500608,11852337.40166667,88.50095091418945,8.3,
2025/03/23 05:30:00,5.18,10.72,8.03,97.78,61.96,87.66,2.636039254289077,4484434.266161001,11821634.488888886,88.44752013626106,8.36,
2025/03/23 05:45:00,5.23,10.75,8.09,97.72,61.77,87.42,2.6387721439462135,4471636.235812069,11800124.325,88.3462592843709,8.34,
2025/03/23 06:00:00,5.19,10.76,8.06,97.61,61.58,87.19,2.6434548216855744,4470816.948096978,11818892.64111111,88.28836885389455,8.36,
2025/03/23 06:15:00,5.2,10.77,8.05,97.44,61.39,86.96,2.6498860479575645,4480786.060202433,11874063.067777773,88.12937775659763,8.34,
2025/03/23 06:30:00,4.86,10.78,7.92,94.05,61.2,85.78,2.778719094193477,5115131.943214752,14214116.937777773,85.46256509204274,8.22,
2025/03/23 07:15:00,3.5,10.72,7.8,99.54,60.87,89.12,2.5257753973758597,5312004.629545789,13417408.125000004,91.62968313052619,8.38,
2025/03/23 07:30:00,4.49,10.7,7.68,95.8,60.87,88.13,2.7026291953056854,5365542.782109259,14501629.41333333,87.37348896057229,8.38,
2025/03/23 07:45:00,3.38,10.66,7.26,94.66,60.87,87.24,2.7236661395613826,5663010.230158666,15424681.744999995,87.43879188736247,8.47,
2025/03/23 08:00:00,3.02,10.66,7.13,94.8,60.87,87.26,2.7095735600450315,5965814.722072838,16165346.975555561,87.91210983554855,8.5,
2025/03/23 08:15:00,2.86,10.64,7.07,94.82,60.87,87.29,2.7041875795072103,5971903.653392086,16149672.672222227,88.08519820942816,8.49,
2025/03/23 08:30:00,2.81,10.65,7.03,94.83,60.87,87.31,2.7021158200293676,5968285.2033642,16127514.260000005,88.14272417688164,8.48,
2025/03/23 08:45:00,2.75,10.7,7.1,94.84,60.87,87.33,2.7004948668368445,5963642.426646519,16105303.83,88.20964297703767,8.49,
2025/03/23 09:00:00,2.77,10.66,6.98,94.85,60.87,87.36,2.7006285049317666,5957471.107333187,16089422.616666663,88.19915480967505,8.49,
2025/03/23 09:15:00,2.69,10.58,6.94,94.87,60.87,87.38,2.698085135330349,5954810.235069232,16067095.378888886,88.29435927095159,8.5,
2025/03/23 09:30:00,2.64,10.58,6.94,94.88,60.87,87.4,2.6956699008876255,5951844.160880678,16044716.123333337,88.35202978693552,8.48,
2025/03/23 09:45:00,2.67,10.61,6.99,94.89,60.87,87.43,2.695346611711747,5946588.373875921,16028628.000000006,88.33215337538356,8.46,
2025/03/23 10:00:00,2.7,10.64,7.0,94.9,60.87,87.45,2.695376214771682,5938178.196095748,16006131.93666667,88.31212232373342,8.45,
2025/03/23 10:15:00,2.8,10.63,7.04,94.91,60.88,87.48,2.697962256693085,5933169.67972006,16007983.444444442,88.22391492492075,8.46,
2025/03/23 10:30:00,2.86,10.63,7.07,94.93,60.88,87.5,2.6987423142226525,5955954.918951249,16074109.88333333,88.18353007541596,8.46,
2025/03/23 10:45:00,2.82,10.65,7.05,94.94,60.88,87.52,2.6972979151238325,5911905.837864451,15946683.279999994,88.23121464561882,8.46,
2025/03/23 11:00:00,2.77,10.68,7.03,94.95,60.88,87.55,2.695593429069239,5918173.096502047,15953493.196666658,88.28859397124431,8.46,
2025/03/23 11:15:00,2.82,10.67,7.09,94.96,60.88,87.57,2.696504643228139,5925202.932897288,15977852.84333333,88.2490078809816,8.46,
2025/03/23 11:30:00,2.83,10.7,7.08,94.98,60.88,87.59,2.6959745145584084,5935297.3523751,16001920.934999997,88.2571026086939,8.46,
2025/03/23 11:45:00,2.83,10.62,7.05,94.99,60.88,87.62,2.695576838659492,5947444.855256366,16032313.134444444,88.26599801193929,8.46,
2025/03/23 12:00:00,2.84,10.66,7.06,95.0,60.88,87.64,2.695442607765832,5956802.018047139,16056732.926666666,88.26519548728331,8.46,
2025/03/23 12:15:00,2.9,10.71,7.11,95.01,60.88,87.66,2.696615364820977,5963273.587721672,16081171.296666658,88.21590101941737,8.46,
2025/03/23 12:30:00,2.93,10.71,7.13,95.03,60.88,87.69,2.6969730515626544,5973662.369416315,16111326.513333328,88.20444261499483,8.47,
2025/03/23 12:45:00,2.88,10.74,7.15,95.04,60.88,87.71,2.6959958741562655,5984908.016557721,16135806.451111104,88.2615332120215,8.49,
2025/03/23 13:00:00,2.82,10.82,7.13,95.05,60.88,87.73,2.6943911081557075,5997570.121696047,16160304.966666665,88.32846607170973,8.5,
2025/03/23 13:15:00,2.84,10.75,7.15,95.06,60.88,87.76,2.694517160537756,6008618.788495962,16190845.44,88.3179640724052,8.5,
2025/03/23 13:30:00,2.9,10.78,7.14,95.07,60.88,87.78,2.6956937626401114,6014985.5345891565,16215073.416666666,88.26866679755179,8.5,
2025/03/23 13:45:00,2.89,10.79,7.16,95.09,60.88,87.8,2.6949995535303604,5975660.282443555,16104913.928888883,88.29600257977431,8.51,
2025/03/23 14:00:00,2.89,10.66,7.03,95.1,60.89,87.83,2.694242956500197,5988280.709981194,16134395.93333333,88.30504058805774,8.5,
2025/03/23 14:15:00,2.88,10.65,7.08,95.12,60.89,87.85,2.6924602849639276,6003201.681628141,16163903.946666665,88.33281644717931,8.48,
2025/03/23 14:30:00,2.86,10.67,7.06,95.14,60.89,87.87,2.6907802891375714,6017927.791902345,16193437.96888889,88.37014441815593,8.47,
2025/03/23 14:45:00,2.82,10.71,7.15,95.16,60.89,87.9,2.688577546163004,6036084.887768672,16229006.517777776,88.42687124303427,8.46,
2025/03/23 15:00:00,2.84,10.73,7.09,95.19,61.37,87.92,2.689735767290944,5900707.826316167,15871846.650000004,88.43340044681511,8.51,
2025/03/23 15:15:00,3.18,10.75,7.27,95.96,61.93,87.95,2.669818060473587,5817565.287881247,15532348.443333333,88.78609402960473,8.56,
2025/03/23 15:30:00,3.12,10.79,7.19,94.89,61.88,87.97,2.7075450909924057,5745896.246850778,15557775.731666666,87.89563630518131,8.47,
2025/03/23 15:45:00,3.09,10.78,7.17,94.88,61.8,87.89,2.707883652067812,5739137.4841305,15541417.301666666,87.91554797562046,8.49,
2025/03/23 16:00:00,3.11,10.82,7.26,94.86,61.72,87.69,2.7099326473265983,5702409.77338936,15453651.931666667,87.87806805402882,8.51,
2025/03/23 16:15:00,3.16,10.8,7.26,94.85,61.65,87.5,2.7109323306614814,5667987.755981056,15366037.041666668,87.82096407705902,8.49,
2025/03/23 16:30:00,3.1,10.83,7.24,94.83,61.57,87.31,2.7101411036779157,5639674.496010037,15284809.539999997,87.86136638150518,8.49,
2025/03/23 16:45:00,3.14,10.89,7.29,94.82,61.49,87.11,2.7119636665796785,5603687.0705882255,15197487.946666662,87.81352864965997,8.5,
2025/03/24 00:15:00,1.32,10.8,7.32,98.34,60.8,87.95,2.524131459212709,5559738.128040877,14033928.516666668,92.6991940326838,8.35,
2025/03/24 00:30:00,2.21,10.8,7.03,101.72,61.28,93.73,2.4323026658038738,6861580.143086903,16689871.48888889,94.7862912800956,8.84,
2025/03/24 00:45:00,2.27,10.8,6.99,101.92,61.76,95.11,2.426497673415517,7033332.253194381,17066799.505555555,94.90165355550725,8.86,
2025/03/24 01:00:00,2.32,10.81,7.03,102.51,62.24,96.06,2.405480448556241,7160327.5184699735,17224463.996666662,95.36565427184809,8.89,
2025/03/24 01:15:00,2.92,10.84,7.16,103.02,62.96,96.4,2.399069010814199,7089566.212087804,17008798.98666667,95.22139016770076,8.94,
2025/03/24 01:30:00,2.77,10.82,7.08,101.6,61.6,96.29,2.4514580065733873,7188036.516722722,17621635.404999997,94.13432105849454,8.91,
2025/03/24 01:45:00,2.72,10.81,7.07,101.61,61.57,96.18,2.450025028759355,7166305.483837749,17558091.39333333,94.19184935295155,8.91,
2025/03/24 02:00:00,2.68,10.82,7.09,101.62,61.53,96.06,2.4488005876279404,7143983.300687265,17494653.275,94.23961242394739,8.91,
2025/03/24 02:15:00,2.69,10.82,7.1,101.63,61.5,95.95,2.4486123435537928,7118668.179723041,17431321.05,94.23855715991539,8.91,
2025/03/24 02:30:00,2.71,10.83,7.07,101.63,61.46,95.84,2.4490272482620754,7093711.203840055,17373147.99,94.21902952838256,8.91,
2025/03/24 02:45:00,2.73,10.84,7.12,101.64,61.43,95.73,2.449459854720834,7066685.158384199,17310020.933333334,94.2081047403009,8.92,
2025/03/24 03:00:00,2.75,10.81,7.1,101.65,61.4,95.61,2.449478680631128,7038845.086794028,17241959.735000003,94.19728348813572,8.92,
2025/03/24 03:15:00,2.77,10.8,7.11,101.65,61.36,95.5,2.4498929186884824,7014030.9158365065,17184084.5,94.17775442536878,8.92,
2025/03/24 03:30:00,2.78,10.79,7.11,101.66,61.33,95.39,2.4492880449710417,6990119.418000114,17121275.123333335,94.1768001071139,8.91,
2025/03/24 03:45:00,2.8,10.79,7.09,101.67,61.29,95.27,2.4493061492626973,6964630.016307245,17058966.185555555,94.16597612656325,8.91,
2025/03/24 04:00:00,2.79,10.79,7.08,101.67,61.26,95.16,2.449099329481932,6939659.55576624,16996367.666666664,94.17574133613756,8.91,
2025/03/24 04:15:00,2.77,10.78,7.08,101.68,61.22,95.05,2.4482890831914044,7125117.947214166,17444813.509444445,94.2039776376278,8.91,
2025/03/24 04:30:00,2.72,10.75,7.04,101.69,61.19,94.93,2.4472750680681106,7078853.363992628,17324361.584444445,94.2614038121338,8.92,
2025/03/24 04:45:00,2.66,10.72,7.02,101.69,61.15,94.82,2.4464469689767676,7036356.006236123,17214530.110555552,94.31988483687607,8.93,
2025/03/24 05:00:00,2.63,10.72,7.0,101.7,61.12,94.73,2.4458427053241407,7046614.442864405,17235366.71388889,94.35777895871382,8.94,
2025/03/24 05:15:00,2.54,10.71,6.97,101.69,61.08,94.74,2.4443756569811788,7075723.70238838,17296181.65,94.4369380885146,8.94,
2025/03/24 05:30:00,2.62,10.7,7.02,101.68,61.05,94.75,2.4460138199620087,7018756.599668073,17168435.044444446,94.35023169125947,8.93,
2025/03/24 05:45:00,2.76,10.7,7.03,101.67,61.02,94.75,2.44847779904207,6957313.662341161,17035285.904999997,94.20503635125816,8.91,
2025/03/24 06:00:00,2.75,10.64,6.99,101.65,60.98,94.76,2.448645509680551,6971793.727454687,17071912.806666672,94.19749229071579,8.9,
2025/03/24 06:15:00,2.65,10.64,6.92,101.64,60.95,94.76,2.44614062869421,7001824.917315204,17127901.816666666,94.28663890729413,8.88,
2025/03/24 06:30:00,2.54,10.62,6.92,101.63,60.91,94.77,2.443431902545768,7036685.779335253,17194119.28666666,94.38554258369062,8.86,
2025/03/24 06:45:00,2.39,10.62,6.88,101.62,60.88,94.77,2.4399090461694577,7069863.991913742,17250277.354444444,94.52348461587353,8.84,
2025/03/24 07:00:00,2.22,10.6,6.84,101.61,60.86,94.78,2.435987568327511,7104329.279460299,17306507.875555556,94.68092867275047,8.82,
2025/03/24 07:15:00,2.14,10.6,6.84,101.6,60.87,94.78,2.434747443075408,7121053.208879772,17338416.602222223,94.75028822711174,8.82,
2025/03/24 07:30:00,2.14,10.58,6.8,101.61,60.89,94.79,2.433937704197292,7135230.259668568,17367154.566666666,94.75911949973646,8.81,
2025/03/24 07:45:00,2.13,10.56,6.79,101.62,60.9,94.79,2.4333419071796594,7148940.166085742,17396266.06055556,94.77759254187009,8.81,
2025/03/24 08:00:00,2.13,10.56,6.78,101.63,60.92,94.8,2.43252998621583,7141292.7607798,17371857.066666663,94.78642399663738,8.8,
2025/03/24 08:15:00,2.12,10.53,6.75,101.64,60.93,94.8,2.4315128698483965,7075375.3154894905,17204309.778333332,94.80501503156523,8.79,
2025/03/24 08:30:00,2.11,10.51,6.74,101.65,60.95,94.81,2.4309175031562242,7097821.61572848,17254664.72888889,94.8234878011772,8.79,
2025/03/24 08:45:00,2.1,10.5,6.73,101.66,60.96,94.81,2.429899117338949,7142694.239394512,17356474.666666668,94.84207936170307,8.78,
2025/03/24 09:00:00,2.09,10.51,6.75,101.67,60.98,94.82,2.428879106151334,7175612.125783229,17429145.36,94.86067150974324,8.77,
2025/03/24 09:15:00,2.09,10.53,6.74,101.69,60.99,94.82,2.4285197550349813,7175525.1110898815,17426351.72666666,94.87797759370582,8.78,
2025/03/24 09:30:00,2.09,10.53,6.79,101.7,61.01,94.83,2.428126438372303,7146909.430983253,17354050.96333333,94.8866900475409,8.78,
2025/03/24 09:45:00,2.11,10.55,6.77,101.73,61.02,94.83,2.427778030574341,7104267.737174098,17248028.746666662,94.89318701257163,8.79,
2025/03/24 10:00:00,2.12,10.55,6.8,101.79,61.03,94.84,2.426047330240957,7063056.570544542,17135753.25,94.93557230385227,8.8,
2025/03/24 10:15:00,2.14,10.56,6.81,101.86,61.05,94.84,2.4236994774595972,7073324.751149533,17144056.703888893,94.97701150569081,8.8,
2025/03/24 10:30:00,2.15,10.57,6.82,101.92,61.06,94.85,2.421966248734914,7088592.087594219,17168774.088888884,95.01937526511713,8.81,
2025/03/24 10:45:00,2.17,10.55,6.8,101.98,61.08,94.85,2.420006149697381,7100342.179407299,17183314.79944444,95.05208206987636,8.81,
2025/03/24 11:00:00,2.18,10.56,6.84,102.04,61.09,94.86,2.4182694444663784,7205480.192331083,17425244.955555554,95.09442600094263,8.82,
2025/03/24 11:15:00,2.2,10.59,6.83,102.1,61.11,94.87,2.4167321697498196,7048006.777791489,17033581.742222223,95.12699630555896,8.83,
2025/03/24 11:30:00,2.21,10.62,6.86,102.17,61.12,94.87,2.414598280936631,7087038.494913148,17112789.375000004,95.17802106387516,8.84,
2025/03/24 11:45:00,2.23,10.65,6.89,102.16,61.14,94.88,2.4153916043135135,7214795.1773917675,17427002.413333327,95.1497908249341,8.84,
2025/03/24 12:00:00,2.24,10.7,6.9,102.12,61.15,94.88,2.416742998609022,7048034.021905243,17033719.333888885,95.10533845942639,8.83,
2025/03/24 12:15:00,2.26,10.73,6.96,102.17,61.17,94.89,2.4143061217920305,7101380.431799939,17145344.259999998,95.12953217319209,8.81,
2025/03/24 12:30:00,2.27,10.74,6.94,102.23,61.18,94.89,2.4138533028888522,7078555.621856053,17087027.80277778,95.17150465129292,8.85,
2025/03/24 12:45:00,2.29,10.76,6.97,102.28,61.2,94.9,2.413975976009803,7155358.32744565,17273301.95555556,95.1950160015232,8.89,
2025/03/24 13:00:00,2.3,10.78,7.03,102.3,61.21,94.83,2.4146456744536233,7149485.063245954,17263916.694444444,95.20231855279424,8.92,
2025/03/24 13:15:00,2.53,10.82,7.07,102.3,61.22,94.74,2.4192542083650617,7031950.973226722,17012515.47111111,94.9776576590302,8.92,
2025/03/24 13:30:00,2.65,10.85,7.1,101.99,61.24,94.65,2.432274970233194,7020633.912697285,17076556.322222225,94.59127305579577,8.88,
2025/03/24 13:45:00,2.63,10.91,7.12,101.61,61.25,94.56,2.4464965791074005,6948339.581343854,16999530.881666668,94.28014762955814,8.87,
2025/03/24 14:00:00,2.54,10.95,7.15,101.63,61.27,94.47,2.4442693681504015,6935805.532337179,16953415.84444444,94.38532431043633,8.88,
2025/03/24 14:15:00,2.61,10.95,7.18,101.8,61.28,94.38,2.4389897969107444,6865750.16915752,16745929.93333333,94.46499921957634,8.88,
2025/03/24 14:30:00,2.72,10.97,7.22,101.92,61.3,94.29,2.4369031190187793,6867654.269521487,16736244.873333337,94.46189620500516,8.89,
2025/03/24 14:45:00,2.74,10.97,7.22,101.97,61.31,94.2,2.4357491144844103,6884886.3222208405,16770293.063333334,94.48575550664039,8.9,
2025/03/24 15:00:00,2.77,10.99,7.23,102.03,61.3,94.11,2.433975104390488,6898345.147325938,16790836.486111112,94.50863950711486,8.9,
2025/03/24 15:15:00,2.86,11.02,7.26,102.08,61.23,94.02,2.434666372620399,6835262.473771589,16642016.178333333,94.46399117750941,8.92,
2025/03/24 15:30:00,2.92,11.06,7.35,101.83,61.16,93.93,2.4462697770909148,6807086.57314353,16652412.302777784,94.18782676729269,8.93,
2025/03/24 15:45:00,2.98,11.08,7.35,101.35,61.09,93.84,2.4665843375487966,6771105.6901131645,16701950.527777776,93.7113188200109,8.93,
2025/03/25 06:45:00,1.84,11.18,7.76,97.61,62.04,88.05,2.5677978951441522,5290748.427632222,13585996.929999996,91.54869785037911,8.44,
2025/03/25 07:00:00,2.96,11.16,7.39,103.15,62.4,96.43,2.3993945583621867,7348708.84723491,17632897.83444445,95.29396817506908,9.05,
2025/03/25 07:15:00,3.59,11.13,7.67,102.23,62.76,94.89,2.447432076370033,6747327.07431248,16514095.289999997,93.87999002109851,9.01,
2025/03/25 07:30:00,3.18,11.14,7.5,100.12,62.23,93.35,2.5159777621801505,6341813.713952502,15956314.928888885,92.44365979615594,8.84,
2025/03/25 07:45:00,3.02,11.12,7.41,100.2,61.54,93.17,2.5092830886123614,6467629.129825126,16229562.109444445,92.66964798131674,8.84,
2025/03/25 08:00:00,2.98,11.1,7.35,100.28,60.85,93.13,2.5056501069647537,6614898.820530117,16575075.219999995,92.77847687326017,8.85,
2025/03/25 08:15:00,2.98,11.1,7.34,100.36,60.78,93.09,2.501675590468606,6636365.226477141,16602484.525,92.8486090891587,8.83,
2025/03/25 08:30:00,2.97,11.08,7.35,100.44,60.89,93.05,2.4970536830041357,6622716.095842784,16537729.706666663,92.92859280620215,8.8,
2025/03/25 08:45:00,3.13,11.07,7.4,100.52,61.0,93.01,2.496919237893282,6596941.698146999,16472488.266666666,92.84246852122499,8.79,
2025/03/25 09:00:00,3.35,11.07,7.47,100.6,61.11,92.97,2.498906608815536,6565539.50489114,16407135.360000001,92.69748810981113,8.8,
2025/03/25 09:15:00,3.54,11.06,7.58,100.68,61.22,92.93,2.502368130552274,6530290.345843976,16341670.98666667,92.58118463714602,8.86,
2025/03/25 09:30:00,3.55,11.08,7.57,100.66,61.33,92.89,2.5025401744913998,6503786.500381617,16276461.593333334,92.55417872872142,8.84,
2025/03/25 09:45:00,3.57,11.07,7.59,100.6,61.44,92.85,2.5058076942621534,6469089.7051604055,16210772.544999998,92.48220199830757,8.85,
2025/03/25 10:00:00,3.63,11.07,7.6,100.55,61.55,92.81,2.509548046675374,6433227.547116488,16144972.030000001,92.37989499112888,8.86,
2025/03/25 10:15:00,3.69,11.06,7.61,100.49,61.66,92.77,2.5136950683397434,6396392.196020741,16079060.048333336,92.26885839338144,8.87,
2025/03/25 10:30:00,3.76,11.08,7.68,100.43,61.77,92.73,2.518902625434832,6357097.1866696365,16013396.08,92.14785762176699,8.9,
2025/03/25 10:45:00,3.74,11.09,7.69,100.38,61.88,92.7,2.5204672248033746,6328965.254355239,15952435.424444443,92.12373760887318,8.9,
2025/03/25 11:00:00,3.67,11.1,7.65,100.32,61.99,92.66,2.5213206264612213,6300552.846236889,15886191.016666664,92.13968035425837,8.9,
2025/03/25 11:15:00,3.33,11.11,7.5,99.53,62.1,92.62,2.542337170371889,6424202.656730209,16332964.51111111,91.7812845428064,8.83,
2025/03/25 11:30:00,3.22,11.14,7.45,99.57,62.21,92.58,2.5402328175105695,6455814.283743075,16399737.572777774,91.92300199944006,8.88,
2025/03/25 11:45:00,3.18,11.16,7.49,99.62,62.32,92.54,2.5369589245194906,6489891.596574999,16465058.084444443,92.00588391554305,8.87,
2025/03/25 12:00:00,3.24,11.19,7.54,99.67,62.43,92.5,2.5363419066775124,6463377.996664878,16393806.50111111,91.99116605142946,8.87,
2025/03/25 12:15:00,3.31,11.22,7.57,99.72,62.54,92.46,2.5359462086355267,6428030.224795757,16301606.15111111,91.9666805178237,8.87,
2025/03/25 12:30:00,3.41,11.24,7.64,99.77,62.65,92.42,2.5358203560201598,6391893.476288977,16209164.638333334,91.9130252700036,8.86,
2025/03/25 12:45:00,3.53,11.23,7.67,99.82,62.76,92.38,2.536536718425924,6353821.355385546,16117175.029999996,91.83972664440003,8.86,
2025/03/25 13:00:00,3.68,11.26,7.76,99.87,62.87,92.34,2.5395471797499205,6309970.412157221,16024947.742222227,91.73671777904724,8.9,
2025/03/25 13:15:00,3.87,11.31,7.85,99.83,62.98,92.3,2.544644407595544,6263000.764431454,15937594.566666663,91.5165667631282,8.88,
2025/03/25 13:30:00,3.87,11.33,7.87,99.58,63.09,92.26,2.554274262918597,6206406.241260454,15853348.872777779,91.29800933689279,8.87,
2025/03/25 13:45:00,3.89,11.35,7.88,99.52,63.2,92.22,2.5579502253358437,6164564.333598267,15769131.045555554,91.22579565082542,8.89,
2025/03/25 14:00:00,3.97,11.38,7.95,99.9,63.31,92.18,2.5457359978844645,6161070.728769552,15684941.085,91.47978206106333,8.92,
2025/03/25 14:15:00,4.05,11.37,7.98,100.08,63.42,92.14,2.5403021722001236,6141118.269618822,15600778.991111109,91.55897091521855,8.92,
2025/03/25 14:30:00,4.08,11.4,8.01,100.05,63.53,92.1,2.542190929925204,6103461.2618456865,15516644.763888882,91.50348166114865,8.92,
2025/03/25 14:45:00,4.1,11.42,8.03,100.01,63.64,92.06,2.5438459449205246,6066558.235254381,15432868.391111111,91.44911165290065,8.91,
2025/03/25 15:00:00,4.12,11.45,8.08,99.97,63.75,92.02,2.545500759883353,6029583.189620594,15348788.155555552,91.39473895157857,8.9,
2025/03/25 15:15:00,4.16,11.47,8.06,99.94,63.86,91.98,2.548449096604674,5989628.579616001,15264735.786666669,91.32929267814993,8.92,
2025/03/25 15:30:00,4.22,11.48,8.09,99.9,63.97,91.96,2.5522543750081446,5952029.119589728,15191566.279999994,91.2355880010218,8.94,
2025/03/25 15:45:00,4.28,11.5,8.12,99.87,64.08,91.95,2.5540195206187435,5921401.001379585,15123847.493333334,91.15099023068481,8.92,
2025/03/25 16:00:00,4.3,11.5,8.16,99.83,64.2,91.95,2.555268721353375,5892137.84467574,15056473.208333332,91.09670071340538,8.9,
2025/03/25 16:15:00,4.26,11.52,8.13,99.79,64.02,91.94,2.555975024133906,5925583.708058822,15146117.604444446,91.10078954545689,8.9,
2025/03/25 16:30:00,4.21,11.53,8.14,99.76,63.8,91.94,2.556043331328421,5971093.058286719,15262849.909999998,91.1233709492556,8.9,
2025/03/25 16:45:00,4.15,11.56,8.1,99.72,63.57,91.93,2.5562853657886917,6016178.882318864,15379541.344444448,91.14696068483121,8.9,
2025/03/25 17:00:00,4.25,11.58,8.17,99.69,63.35,91.92,2.5597946120376567,6051378.8956751805,15490769.867222223,91.02313509742783,8.9,
2025/03/25 17:15:00,4.36,11.57,8.2,99.65,63.12,91.92,2.5651825786651066,6086236.38490402,15612801.6,90.88051942010402,8.93,
2025/03/25 17:30:00,4.32,11.58,8.21,99.61,62.9,91.91,2.5654680283176745,6129013.975770619,15724287.076666666,90.88467794369421,8.92,
2025/03/25 17:45:00,4.24,11.59,8.21,99.58,62.67,91.9,2.564013432664626,6177939.198383778,15840818.510000004,90.93670548628263,8.9,
2025/03/25 18:00:00,4.15,11.58,8.11,99.54,62.45,91.9,2.5643607094043053,6222532.919713143,15957309.072222222,90.98934852849587,8.92,
2025/03/25 18:15:00,4.07,11.59,8.11,99.51,62.22,91.89,2.562909984008622,6278749.367326311,16092361.853333334,91.04134894913096,8.9,
2025/03/25 18:30:00,3.99,11.6,8.07,99.33,62.0,91.88,2.5678915111034684,6331190.475081112,16258302.279999996,90.96194189882813,8.89,
2025/03/25 18:45:00,3.91,11.6,8.0,99.12,61.77,91.88,2.57405246247732,6385029.8551967135,16435891.437777773,90.85612747233338,8.88,
2025/03/25 19:00:00,3.84,11.62,8.04,98.91,61.55,91.87,2.581200647665927,6431257.411986139,16600865.355555562,90.74019830934733,8.89,
2025/03/25 19:15:00,3.71,11.6,7.95,98.7,61.33,91.87,2.5825852592137224,6488457.502717265,16757489.723333336,90.68375025343919,8.79,
2025/03/25 19:30:00,3.45,11.6,7.83,98.62,61.16,91.86,2.5784683745275987,6547110.226791564,16881998.222222224,90.86719213692645,8.76,
2025/03/25 19:45:00,3.5,11.61,7.86,98.65,60.99,91.85,2.57924244034156,6608706.821622831,17045946.182222214,90.84459334038047,8.78,
2025/03/25 20:00:00,3.56,11.62,7.87,98.66,60.93,91.85,2.5810461791420143,6580485.923756685,16985025.933333326,90.79469169954382,8.8,
2025/03/25 20:15:00,3.47,11.62,7.84,98.7,61.09,91.84,2.5765494745400974,6487553.1904344205,16715976.750000004,90.91771392595277,8.78,
2025/03/25 20:30:00,3.42,11.61,7.85,98.85,61.25,91.83,2.5694168138057005,6451632.490358947,16577404.40888889,91.0980730161868,8.78,
2025/03/25 20:45:00,3.42,11.62,7.81,99.01,61.41,91.83,2.563855155876541,6413892.4846199,16444751.180000003,91.2382025862632,8.8,
2025/03/25 21:00:00,3.42,11.63,7.84,99.16,61.57,91.82,2.559086915900316,6439066.782992508,16478593.388888882,91.36938902395254,8.83,
2025/03/25 21:15:00,3.46,11.6,7.85,99.32,61.73,91.81,2.5544453152579614,6448147.332498262,16471904.924444448,91.47039828886777,8.85,
2025/03/25 21:30:00,3.74,11.6,7.97,99.53,61.89,91.81,2.5552924907313166,6417562.040478384,16399226.8,91.38055216364462,8.92,
2025/03/25 21:45:00,4.0,11.6,8.1,99.81,62.05,91.8,2.5496342162516754,6401214.680413042,16321248.319444446,91.37193165828108,8.91,
2025/03/25 22:00:00,4.01,11.63,8.16,99.77,62.22,91.8,2.5506549547392896,6367877.435240901,16242752.68,91.32739718760381,8.89,
2025/03/25 22:15:00,4.01,11.6,8.09,99.58,62.38,91.79,2.5574879953904834,6320240.841756912,16164428.768888889,91.16142637788714,8.87,
2025/03/25 22:30:00,3.99,11.6,8.07,99.39,62.54,91.78,2.5646737119285627,6271794.261206929,16085591.646666665,91.01466911647715,8.87,
2025/03/25 22:45:00,3.95,11.6,8.09,99.2,62.7,91.78,2.5717779044009967,6226019.782066118,16012428.642222222,90.88720750878473,8.88,
2025/03/25 23:00:00,3.91,11.6,8.07,99.01,62.86,91.77,2.5784576227943687,6179186.143071594,15933255.029999996,90.75972857492192,8.88,
2025/03/25 23:15:00,3.87,11.59,8.04,98.82,62.57,91.76,2.585505859808812,6195415.230705905,16018769.818333333,90.63202867453543,8.89,
2025/03/25 23:30:00,3.66,11.57,7.93,98.72,62.0,91.83,2.5814034169241373,6278929.285904581,16208929.28111111,90.74980587116843,8.81,
2025/03/25 23:45:00,3.51,11.58,7.83,98.8,61.44,91.91,2.574299755319315,6363595.804720815,16382271.674999995,90.9662813130095,8.8,
2025/03/26 00:00:00,3.54,11.58,7.86,99.23,61.46,91.77,2.5578661369218696,6499079.086676457,16624248.623888886,91.31409801325675,8.8,
2025/03/26 00:15:00,3.56,11.57,7.86,99.13,61.48,91.77,2.561911750238861,6466001.189730463,16565799.567777777,91.20707308541506,8.79,
2025/03/26 00:30:00,3.57,11.58,7.87,99.03,61.5,91.77,2.5657295145207426,6384173.417788533,16380533.14333333,91.10977202761313,8.78,
2025/03/26 00:45:00,3.42,11.59,7.86,98.61,61.52,91.78,2.5789509445786596,6395392.310587376,16493878.72,90.88740597730056,8.78,
2025/03/26 01:00:00,3.38,11.57,7.81,98.62,61.54,91.78,2.5764286797333384,6487230.97640788,16714365.36,90.93549729546277,8.75,
2025/03/26 01:15:00,3.37,11.56,7.78,98.63,61.56,91.78,2.575797546150352,6474585.878980318,16677696.077777775,90.95401945267622,8.75,
2025/03/26 01:30:00,3.36,11.55,7.75,98.64,61.58,91.78,2.5755635504392913,6460951.290066824,16641060.699999997,90.97242513267032,8.76,
2025/03/26 01:45:00,3.35,11.56,7.79,98.65,61.6,91.79,2.5753269665618856,6449467.7396450015,16609961.03555556,90.99083102345199,8.77,
2025/03/26 02:00:00,3.33,11.56,7.79,98.66,61.62,91.79,2.574461827055901,6437564.374929936,16573735.29777778,91.01909316516604,8.77,
2025/03/26 02:15:00,3.34,11.56,7.77,98.68,61.64,91.79,2.573903200203617,6424765.725091293,16537192.925000003,91.02691309299618,8.77,
2025/03/26 02:30:00,3.35,11.54,7.8,98.69,61.67,91.79,2.5737395448530114,6408859.484773481,16495207.960000003,91.02595184795089,8.77,
2025/03/26 02:45:00,3.36,11.53,7.78,98.7,61.69,91.79,2.573576884787909,6395910.829280324,16460838.838888893,91.02498999249788,8.77,
2025/03/26 03:00:00,3.38,11.52,7.76,98.71,61.71,91.8,2.5736479060007023,6386143.823979368,16436154.313333329,91.01428584061352,8.77,
2025/03/26 03:15:00,3.39,11.52,7.77,98.72,61.73,91.8,2.573484438221939,6374978.03890945,16406375.76111111,91.01332254560292,8.77,
2025/03/26 03:30:00,3.4,11.52,7.76,98.73,61.75,91.8,2.5733211863523215,6363821.017272689,16376622.288888885,91.01235864133432,8.77,
2025/03/26 03:45:00,3.41,11.51,7.77,98.75,61.77,91.8,2.572361319723864,6354638.274908459,16346893.896666665,91.02028638925125,8.76,
2025/03/26 04:00:00,3.43,11.52,7.78,98.76,61.79,91.81,2.572430300177694,6345035.008060157,16322627.835555557,91.00957783570283,8.76,
2025/03/26 04:15:00,3.43,11.5,7.77,98.77,61.81,91.81,2.571631198464925,6335463.521495821,16292943.33333333,91.01846955640428,8.75,
2025/03/26 04:30:00,3.43,11.48,7.76,98.78,61.83,91.81,2.5716342400820698,6323787.217096025,16262935.810000002,91.02713081992238,8.76,
2025/03/26 04:45:00,3.43,11.48,7.8,98.79,61.85,91.81,2.5716352710696064,6312259.587191865,16233301.7,91.03579242316442,8.77,
2025/03/26 05:00:00,3.46,11.46,7.76,98.8,61.87,91.81,2.572336433836903,6299029.690979301,16203692.669999998,91.01522440564194,8.78,
2025/03/26 05:15:00,3.48,11.46,7.76,98.82,61.9,91.82,2.5724053611136557,6295328.477956971,16194605.58222222,91.01317431029271,8.79,
2025/03/26 05:30:00,3.5,11.45,7.79,98.83,61.92,91.82,2.5728704973146415,6296052.916922353,16199403.061111102,91.00234889010937,8.8,
2025/03/26 05:45:00,3.6,11.44,7.78,98.84,61.94,91.82,2.5752085622675174,6292056.434956174,16203832.699999996,90.91356583861503,8.81,
2025/03/26 06:00:00,3.54,11.43,7.77,98.85,61.96,91.82,2.5738001350067634,6297347.4839467285,16208588.611111106,90.98069782314367,8.82,
2025/03/26 06:15:00,3.47,11.4,7.72,98.86,61.98,91.83,2.5713719593877715,6307249.792678803,16218757.041666666,91.05779116584549,8.81,
2025/03/26 06:30:00,3.55,11.39,7.77,98.87,62.0,91.83,2.5724456747123177,6307929.572119173,16227286.331666665,90.98871969287747,8.8,
2025/03/26 06:45:00,3.51,11.38,7.7,98.89,62.02,91.83,2.5703188547042126,6316460.553151482,16235789.612777771,91.04535575079147,8.79,
2025/03/26 07:00:00,3.47,11.37,7.71,98.9,62.04,91.83,2.568589667676088,6324012.288796345,16244266.884999998,91.09321960870429,8.78,
2025/03/26 07:15:00,3.43,11.35,7.66,98.85,62.06,91.86,2.570441189635471,6329117.672786059,16269096.433333332,91.08810364104244,8.8,
2025/03/26 07:30:00,3.4,11.36,7.72,98.79,62.08,91.92,2.572903225106443,6339086.715505989,16310336.777777778,91.06445580303361,8.82,
2025/03/26 07:45:00,3.42,11.34,7.73,98.73,62.08,91.98,2.5749698318767664,6354283.2630112395,16362574.005555559,90.99253312144607,8.8,
2025/03/26 08:00:00,3.44,11.32,7.67,98.67,62.03,92.04,2.5770357508502246,6380121.0328798,16442283.934999999,90.92060447791903,8.78,
2025/03/26 08:15:00,3.38,11.31,7.66,98.61,61.98,92.09,2.577615558712534,6407536.266074933,16516651.476111114,90.9264841549205,8.77,
2025/03/26 08:30:00,3.27,11.29,7.6,98.55,61.93,92.15,2.577018585850856,6440061.364870905,16596641.001111116,90.98104002228688,8.76,
2025/03/26 08:45:00,3.16,11.28,7.56,98.48,61.89,92.21,2.5768127071632607,6469540.34581271,16671275.133333327,91.02677366219243,8.75,
2025/03/26 09:00:00,3.07,11.29,7.48,98.21,61.84,92.27,2.583009456857795,6485098.267048698,16751544.25388888,90.87774400631446,8.69,
2025/03/26 09:15:00,3.05,11.27,7.45,98.01,61.79,92.33,2.5908196368566494,6361224.830819303,16481253.726666661,90.72110135029864,8.7,
2025/03/26 09:30:00,3.02,11.28,7.47,98.09,61.74,92.38,2.5869526986151974,6396819.462570508,16548738.89777777,90.8207050037556,8.7,
2025/03/26 09:45:00,3.0,11.28,7.43,98.16,61.7,92.44,2.584109529645651,6430008.642041983,16616312.313333329,90.90163902928123,8.71,
2025/03/26 10:00:00,2.97,11.24,7.44,98.23,61.65,92.5,2.5806438269103893,6466817.5396449715,16689025.619444443,90.9924188998306,8.71,
2025/03/26 10:15:00,2.98,11.25,7.42,98.3,61.6,92.56,2.5785125882837394,6500539.273207403,16762192.92,91.0441313881055,8.72,
2025/03/26 10:30:00,3.0,11.41,7.6,98.37,61.55,92.62,2.5762260329242905,6534605.9949043505,16835096.532222226,91.08621826876191,8.72,
2025/03/26 10:45:00,3.01,11.29,7.44,98.44,61.51,92.67,2.5740937543832336,6564306.510096505,16897610.98666667,91.13790014660331,8.73,
2025/03/26 11:00:00,3.01,11.29,7.48,98.51,61.46,92.73,2.5713354482778583,6608664.35171077,16993570.317777783,91.19942526636662,8.73,
2025/03/26 11:15:00,3.02,11.41,7.59,98.58,61.41,92.79,2.5688104202360686,6640842.816778168,17059543.490000002,91.25119974629193,8.73,
2025/03/26 11:30:00,2.84,11.37,7.51,98.65,61.36,92.85,2.561874613747166,6680596.502922203,17115322.338888884,91.48795205630827,8.73,
2025/03/26 11:45:00,2.9,11.23,7.4,98.72,61.32,92.91,2.5605129602920336,6703798.446576901,17165639.205,91.49102919213536,8.73,
2025/03/26 12:00:00,2.84,11.29,7.46,98.79,61.27,92.96,2.556376943083291,6734461.4321017,17216298.482777774,91.61093060563044,8.73,
2025/03/26 12:15:00,2.63,11.29,7.41,100.81,61.23,92.96,2.4755630399245945,6961458.88030111,17233976.74777778,93.58327056638348,8.81,
2025/03/26 12:30:00,2.58,11.29,7.43,100.3,61.2,92.95,2.4941205096438885,6912536.2854739865,17241153.111111112,93.18658407801693,8.8,
2025/03/26 12:45:00,2.57,11.31,7.44,100.35,61.17,92.93,2.4923481012116535,6982217.094045024,17402572.63555556,93.23993193221452,8.81,
2025/03/26 13:00:00,2.57,11.22,7.38,100.4,61.13,92.92,2.4903875442980072,6987791.777078588,17402769.67611111,93.28364066709753,8.81,
2025/03/26 13:15:00,2.56,11.22,7.39,100.44,61.1,92.9,2.489007577045929,6987337.964809088,17391997.7,93.32823749913433,8.82,
2025/03/26 13:30:00,2.56,11.25,7.41,100.49,61.07,92.89,2.487451598265257,6989571.512701795,17386679.57888889,93.37181948726362,8.83,
2025/03/26 13:45:00,2.59,11.29,7.42,100.53,61.03,92.87,2.486530401429415,6990164.255972745,17381710.72,93.37751770503107,8.83,
2025/03/26 14:00:00,2.64,11.39,7.54,100.58,61.0,92.86,2.4860487301884975,6989362.2210573545,17376351.96,93.37232478147529,8.84,
2025/03/26 14:15:00,2.65,11.29,7.42,100.63,60.97,92.84,2.484300226768522,6989924.1781475125,17365523.902222224,93.40624627302319,8.84,
2025/03/26 14:30:00,2.63,11.22,7.4,100.67,60.93,92.83,2.4827041051740775,6994435.616274746,17365573.133333333,93.46057568182505,8.85,
2025/03/26 14:45:00,2.61,11.24,7.41,100.72,60.9,92.81,2.4807167828676056,6995662.512506008,17354714.422222223,93.523635013206,8.86,
2025/03/26 15:00:00,2.63,11.2,7.38,100.76,60.87,92.8,2.4795746399966636,6996692.512309388,17349279.02888889,93.53905363476343,8.86,
2025/03/26 15:15:00,2.61,11.17,7.37,100.81,60.83,92.78,2.4775877517253275,7000250.4652661225,17344194.175,93.60210388227149,8.87,
2025/03/26 15:30:00,2.59,11.21,7.37,100.86,60.8,92.77,2.4751993968043267,7004795.03188801,17338718.142777774,93.66526070184815,8.87,
2025/03/26 15:45:00,2.58,11.25,7.4,100.9,60.77,92.75,2.4738205200023957,7004288.056589607,17327803.35,93.70981861606002,8.88,
2025/03/26 16:00:00,2.57,11.18,7.36,100.95,60.73,92.74,2.472048574283899,7009267.592616769,17327704.77166666,93.76310069347375,8.89,
2025/03/26 16:15:00,2.57,11.19,7.37,100.99,60.7,92.73,2.469670900535496,7013773.978761915,17322167.432777777,93.79822682402056,8.87,
2025/03/26 16:30:00,2.57,11.28,7.43,100.81,60.67,92.71,2.47592577708482,6991629.059812693,17311206.659999993,93.64134593294824,8.85,
2025/03/26 16:45:00,2.56,11.2,7.38,100.6,60.63,92.7,2.4827334013807465,6972535.238667576,17311403.816666666,93.46804590753248,8.82,
2025/03/26 17:00:00,2.56,11.2,7.38,100.38,60.6,92.68,2.490143446457064,6964872.795092253,17343993.186666664,93.27614269029652,8.79,
2025/03/26 23:15:00,1.99,11.25,7.73,101.57,59.08,91.47,2.4215405439409383,6446334.60801573,15610490.059999999,94.8737799074133,8.56,
2025/03/26 23:30:00,3.63,11.33,7.77,99.16,59.21,92.45,2.561508304924943,6654781.259671973,17046786.826666664,91.16534682914903,8.77,
2025/03/26 23:45:00,3.36,11.31,7.67,98.47,59.34,92.12,2.580321045504233,6768839.228631958,17466294.877777778,90.82369817564025,8.71,
2025/03/27 00:00:00,2.62,11.28,7.4,99.75,59.25,92.23,2.514540807401605,6978869.882785721,17549119.72,92.6669020075019,8.75,
2025/03/27 00:15:00,2.53,11.2,7.33,100.18,59.32,93.0,2.495296205495852,7255620.487694519,18105398.76444444,93.13110158174268,8.74,
2025/03/27 00:30:00,2.5,11.21,7.35,100.37,59.39,93.77,2.4876037931185633,7369629.656305829,18333199.939999998,93.3263793344135,8.75,
2025/03/27 00:45:00,2.59,11.23,7.35,100.57,59.46,94.54,2.482500455307234,7473941.766255999,18554546.731111113,93.41316302422305,8.77,
2025/03/27 01:00:00,2.82,11.26,7.51,105.05,59.53,97.23,2.3180280200400416,7615777.968903469,17654009.388888888,97.07443724810906,9.02,
2025/03/27 01:15:00,2.74,11.28,7.51,105.16,59.6,97.29,2.3134448871936484,7622222.358336411,17634009.83055556,97.24747810778861,9.05,
2025/03/27 01:30:00,2.84,11.28,7.5,105.26,59.67,97.36,2.3120020511473993,7620544.315283727,17619130.656111106,97.23556972894013,9.07,
2025/03/27 01:45:00,2.78,11.23,7.46,105.37,59.73,97.43,2.3077587118407332,7629943.457083929,17608484.54444445,97.3889875498617,9.1,
2025/03/27 02:00:00,2.77,11.22,7.46,105.48,59.8,97.5,2.3034777872337604,7637472.495740444,17593163.683333334,97.49354433672691,9.11,
2025/03/27 02:15:00,2.77,11.26,7.5,105.58,59.87,97.57,2.29978172922247,7643085.728717972,17577842.822222218,97.57965914539953,9.12,
2025/03/27 02:30:00,2.75,11.16,7.37,105.69,59.94,97.64,2.2953142736063885,7651289.116688842,17562521.961111113,97.69397868081916,9.13,
2025/03/27 02:45:00,2.72,11.14,7.37,105.8,60.01,97.7,2.290667674734958,7658089.29704034,17542546.67,97.81808353244256,9.14,
2025/03/27 03:00:00,2.73,11.13,7.38,105.9,60.08,97.77,2.286665832481167,7664792.996407771,17527229.872777775,97.89441352484177,9.14,
2025/03/27 03:15:00,2.79,11.13,7.36,106.01,60.15,97.84,2.283555666852265,7668718.062103764,17512350.698333334,97.93022451233902,9.15,
2025/03/27 03:30:00,2.81,11.12,7.37,106.12,60.22,97.91,2.2797422828661835,7674826.810848715,17497033.90111111,98.00523108042944,9.16,
2025/03/27 03:45:00,2.83,11.11,7.37,106.22,60.29,97.98,2.2772639373727954,7676453.383283464,17481717.103888888,98.07146449968705,9.19,
2025/03/27 04:00:00,2.84,11.11,7.37,106.35,60.36,98.05,2.2742532137549203,7679881.40801567,17466400.306666665,98.1731688193635,9.24,
2025/03/27 04:15:00,2.88,11.34,7.59,106.54,60.43,98.11,2.2691880800189383,7688234.95432865,17446453.346666664,98.2970274560762,9.29,
2025/03/27 04:30:00,2.95,11.18,7.46,106.66,60.5,98.18,2.2643674599466483,7697839.405838501,17431140.613333337,98.3316394477104,9.27,
2025/03/27 04:45:00,2.94,11.1,7.4,106.4,60.56,98.25,2.273845574490904,7661241.033863343,17420887.537777778,98.118075807845,9.24,
2025/03/27 05:00:00,2.99,11.09,7.4,106.14,60.63,98.32,2.284298620363313,7638824.808413717,17449770.641111106,97.84553865710008,9.21,
2025/03/27 05:15:00,2.99,11.22,7.49,105.88,60.7,98.39,2.293849687543144,7613696.254742589,17465087.438333333,97.62193960263632,9.18,
2025/03/27 05:30:00,2.81,11.22,7.47,105.68,60.77,98.45,2.2981494095354584,7604288.755392665,17476203.8,97.62631457321908,9.16,
2025/03/27 05:45:00,2.78,11.09,7.37,105.6,60.84,98.27,2.3004950059981817,7552743.951111289,17375463.47777777,97.58686299398735,9.15,
2025/03/27 06:00:00,2.81,11.22,7.42,105.52,60.87,98.06,2.3038919137698057,7500002.060492869,17279597.964444444,97.4885831946828,9.14,
2025/03/27 06:15:00,2.81,11.08,7.35,105.44,60.9,97.84,2.3067556585828224,7446840.952067727,17178452.414444443,97.41970006690389,9.13,
2025/03/27 06:30:00,2.77,11.1,7.36,105.37,60.93,97.63,2.3084936479727793,7399533.967246964,17082184.227777775,97.39863040710098,9.12,
2025/03/27 06:45:00,2.73,11.12,7.36,105.29,60.96,97.42,2.310638692962486,7350733.303537272,16985292.06,97.36892131310363,9.11,
2025/03/27 07:00:00,2.67,11.11,7.36,105.21,60.99,97.21,2.3119661959099767,7304155.799923295,16887363.71666666,97.35887159581024,9.09,
2025/03/27 07:15:00,2.72,11.13,7.38,105.13,61.03,97.0,2.3157003728891925,7243666.264088633,16774561.540000001,97.24094425769542,9.08,
2025/03/27 07:30:00,2.6,11.12,7.31,104.79,61.06,96.79,2.3261504746647264,7164795.038761333,16666786.510000002,97.06526516476848,9.05,
2025/03/27 07:45:00,2.79,11.24,7.43,104.25,61.09,96.58,2.349876785294159,7046388.202383017,16558543.66833333,96.4129610576356,9.01,
2025/03/27 08:00:00,3.68,11.04,7.65,102.4,61.12,94.91,2.4347847328217145,6476484.128319213,15769299.290555555,93.94111755004565,8.84,
2025/03/27 08:15:00,4.16,11.0,7.73,100.67,61.15,92.72,2.508642004558843,5874131.765881846,14736556.79222222,91.96865639393789,8.69,
2025/03/27 08:30:00,4.14,11.01,7.78,100.61,61.18,92.73,2.5097379995753477,5869304.005865306,14730884.3,91.93610173825503,8.67,
2025/03/27 08:45:00,4.13,11.04,7.8,100.55,61.21,92.74,2.5119829896253605,5861653.147421059,14724841.064999994,91.89355433881042,8.67,
2025/03/27 09:00:00,4.18,11.07,7.8,100.48,61.24,92.74,2.5168659619273757,5798941.43293488,14595619.499999994,91.78344617904037,8.69,
2025/03/27 09:15:00,4.27,11.1,7.83,100.42,61.27,92.75,2.5203576046265406,5820730.510121597,14670787.046666663,91.64339621138843,8.67,
2025/03/27 09:30:00,4.35,11.09,7.91,100.37,61.3,92.76,2.5227455782030423,5845112.448307152,14746212.592222223,91.52193809293064,8.64,
2025/03/27 09:45:00,4.43,11.2,7.95,100.32,61.33,92.77,2.5302917536079574,5857449.027034331,14821530.386666665,91.39932751635337,8.72,
2025/03/27 10:00:00,4.34,11.05,7.82,100.27,61.36,92.78,2.5317238102637014,5883840.554198135,14896740.43,91.44332317169076,8.75,
2025/03/27 10:15:00,4.46,11.05,7.86,100.23,61.39,92.78,2.5346554906985084,5745603.712681071,14563603.254444445,91.29149565956122,8.72,
2025/03/27 10:30:00,4.4,11.09,7.9,100.18,61.42,92.79,2.5376425310218593,5736044.940127117,14556509.562222222,91.30597199396604,8.77,
2025/03/27 10:45:00,4.49,11.14,7.99,100.14,61.45,92.8,2.5390233259080257,5729984.7116884785,14549049.074999997,91.18364673234039,8.72,
2025/03/27 11:00:00,4.46,11.21,7.95,100.39,61.48,92.81,2.5317098179628754,5741441.715438696,14536129.62388889,91.43028445934674,8.8,
2025/03/27 11:15:00,4.08,11.27,7.95,100.83,61.52,92.82,2.505394738121813,5790395.064170545,14507673.461111106,92.18515156406384,8.8,
2025/03/27 11:30:00,2.92,11.26,7.47,104.33,61.55,97.49,2.352157672285972,7074880.821766553,16641639.629999997,96.35422619668942,9.08,
2025/03/27 11:45:00,2.81,11.32,7.51,104.75,61.58,97.51,2.3333977601335674,7122807.343585563,16620738.933333335,96.82470209532465,9.09,
2025/03/27 12:00:00,2.85,11.3,7.48,104.91,61.61,97.52,2.328003613146119,7128174.513627437,16594808.999999998,96.92356550032272,9.1,
2025/03/27 12:15:00,2.89,11.28,7.52,105.07,61.64,97.54,2.3225834003977095,7135639.180686252,16573514.222222222,97.02236359638032,9.11,
2025/03/27 12:30:00,2.93,11.35,7.58,105.23,61.67,97.56,2.3171384846888476,7143222.086408816,16552228.733333329,97.12109703425676,9.12,
2025/03/27 12:45:00,2.96,11.41,7.62,105.39,61.7,97.58,2.3114897354236827,7151656.005823407,16531369.139999995,97.2295688206663,9.13,
2025/03/27 13:00:00,3.0,11.47,7.7,105.55,61.73,97.59,2.305991978128868,7266003.1462060455,16755740.393333336,97.32817673168188,9.14,
2025/03/27 13:15:00,4.27,11.51,8.17,102.69,61.76,94.92,2.4370266353241115,6368683.132650462,15521105.404444445,93.61478295228407,8.89,
2025/03/27 13:30:00,4.99,11.56,8.45,101.02,61.79,92.47,2.515840818110153,5717532.258252968,14384878.762222221,91.46121573734054,8.77,
2025/03/27 13:45:00,5.2,11.61,8.52,100.24,61.82,91.76,2.5497423876747503,5514840.512589755,14061903.16666667,90.57718389557378,8.7,
2025/03/27 14:00:00,4.12,11.68,8.12,98.4,61.81,91.2,2.60518348901148,5887253.751570951,15337847.469999999,90.02062873540046,8.81,
2025/03/27 14:15:00,3.87,11.8,8.15,98.7,61.81,91.21,2.587560238634936,5955362.314120218,15410315.433333328,90.5274914712034,8.82,
2025/03/27 14:30:00,3.79,11.65,7.99,98.99,61.81,91.23,2.574059409381363,6016815.206287075,15488093.622222222,90.85981255429415,8.82,
2025/03/27 14:45:00,3.8,11.67,8.03,99.12,61.8,91.25,2.5686778532471966,6056335.171357365,15557230.822222224,90.9641124101923,8.81,
2025/03/27 15:00:00,3.81,11.7,8.06,99.16,61.8,91.27,2.5668970505837647,6055321.75446783,15543843.443333331,90.989517997169,8.8,
2025/03/27 15:15:00,3.87,11.76,8.14,99.19,61.8,91.28,2.5666686707692605,6048446.105186624,15524814.922222225,90.9573990402099,8.79,
2025/03/27 15:30:00,3.92,11.81,8.2,99.23,61.79,91.3,2.566214283235644,6046326.6481473595,15516628.508333333,90.9436741776337,8.79,
2025/03/27 15:45:00,3.99,11.86,8.22,99.26,61.79,91.32,2.5662045659958164,6040962.6615104955,15502800.487777773,90.90177876780696,8.78,
2025/03/27 16:00:00,4.02,11.86,8.25,99.3,61.79,91.33,2.568586189147317,6028056.407493769,15484040.88,90.90671432893326,8.86,
2025/03/27 16:15:00,4.08,11.95,8.36,99.33,61.78,91.35,2.567950834809954,6026177.788828924,15475388.86055555,90.87465435181285,8.84,
2025/03/27 16:30:00,4.04,11.91,8.29,99.37,61.78,91.37,2.5654121719450558,6026848.347843129,15461805.718333336,90.94869091963456,8.84,
2025/03/27 16:45:00,4.09,11.88,8.29,99.4,61.78,91.38,2.5657690581789474,6018534.739274378,15442629.155555552,90.92607107203011,8.85,
2025/03/27 17:00:00,4.18,11.92,8.34,99.44,61.77,91.4,2.5662337786996035,6014158.90798242,15434197.863333333,90.87326701811077,8.85,
2025/03/27 17:15:00,4.24,12.08,8.51,99.47,61.77,91.42,2.5659887203611467,6009267.1513238195,15420172.686111111,90.84106826543548,8.84,
2025/03/27 17:30:00,4.23,12.02,8.46,99.5,61.77,91.44,2.5641225281812328,6008292.344416227,15406459.034999996,90.87717167466424,8.83,
2025/03/27 17:45:00,4.24,11.95,8.35,99.54,61.76,91.45,2.5623090531928323,6007047.795723267,15392368.13888889,90.90250263661933,8.82,
2025/03/27 18:00:00,4.25,11.94,8.36,99.57,61.76,91.47,2.5617431423100436,6084866.582087007,15588328.62888889,90.91888267375998,8.83,
2025/03/27 18:15:00,4.38,11.95,8.41,100.38,61.75,91.49,2.5351519818338986,6154355.593392083,15602687.857777772,91.49868419258934,8.91,
2025/03/27 18:30:00,4.66,11.97,8.58,100.64,61.73,91.5,2.5303197087442566,6171774.98209893,15617044.3,91.45186275967436,8.9,
2025/03/27 18:45:00,4.73,12.01,8.62,100.45,61.72,91.52,2.5422863300840466,6148368.550738268,15631397.955555553,91.21733593371535,8.96,
2025/03/27 19:00:00,4.72,12.02,8.66,100.26,61.7,91.54,2.5485670582030395,6140766.712491808,15650647.319999997,91.0616745548011,8.93,
