datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/03/27 19:15:00,4.71,12.04,8.59,100.08,61.68,91.55,2.555292222682378,6130223.851944139,15664994.589444444,90.91447355529179,8.92,
2025/03/27 19:30:00,4.69,12.04,8.64,99.98,61.66,91.57,2.5589289070537222,6129163.20639472,15684582.998333331,90.84671639690316,8.92,
2025/03/27 19:45:00,4.69,12.05,8.61,99.94,61.64,91.59,2.559716815841312,6134929.595100089,15704167.691666665,90.81196975280676,8.9,
2025/03/27 20:00:00,4.74,12.09,8.66,99.9,61.62,91.61,2.5629285735025555,6134880.446401419,15723748.669444444,90.72811654080256,8.91,
2025/03/27 20:15:00,4.64,12.05,8.61,99.86,61.6,91.62,2.562688853556959,6140912.348608596,15737734.833333336,90.79075761738112,8.92,
2025/03/27 20:30:00,4.57,11.94,8.51,99.83,61.58,91.64,2.5623020815625255,6149477.614425614,15757308.379999997,90.83290770817018,8.92,
2025/03/27 20:45:00,4.56,11.92,8.48,99.79,61.56,91.66,2.5641192271205417,6152751.872948743,15776878.211111106,90.80763571507367,8.93,
2025/03/27 21:00:00,4.55,11.95,8.49,99.75,61.54,91.67,2.5659317302382116,6153989.24997988,15791203.303333335,90.78235863251616,8.94,
2025/03/27 21:15:00,4.47,11.95,8.47,99.71,61.53,91.69,2.5657071149336317,6160111.155673547,15805525.608888885,90.8255033860016,8.94,
2025/03/27 21:30:00,4.38,11.97,8.48,99.68,61.51,91.71,2.564432343504788,6170664.322897995,15824734.566666665,90.88722534783301,8.93,
2025/03/27 21:45:00,4.33,11.97,8.48,99.64,61.49,91.72,2.5644874179999912,6176113.99630416,15839050.486111108,90.90114991831591,8.92,
2025/03/27 22:00:00,4.29,11.96,8.45,99.6,61.47,91.73,2.5647728540237664,6181008.1864052275,15853363.618888889,90.90530591945965,8.91,
2025/03/27 22:15:00,4.22,11.85,8.3,99.56,61.45,91.72,2.564363476804425,6183491.845823681,15857196.794999996,90.93872992495645,8.9,
2025/03/27 22:30:00,4.17,11.83,8.3,99.53,61.43,91.72,2.5640101771855566,6187743.171967896,15865915.46222222,90.96137422869829,8.89,
2025/03/27 22:45:00,4.14,11.81,8.26,99.49,61.41,91.71,2.5649311690047663,6187015.739813335,15869746.199999996,90.95565109192721,8.89,
2025/03/27 23:00:00,4.16,11.8,8.26,99.45,61.39,91.7,2.5670083099206886,6183500.5231885705,15873576.008888891,90.9011378218577,8.89,
2025/03/27 23:15:00,4.27,11.99,8.4,99.41,61.37,91.7,2.5707713630492623,6177977.618479202,15882641.500000002,90.75890474680413,8.88,
2025/03/27 23:30:00,4.33,11.87,8.36,99.37,61.36,91.69,2.5741963235923397,6169206.035883878,15881232.839999998,90.66526019748214,8.89,
2025/03/27 23:45:00,4.26,11.83,8.33,99.34,61.34,91.68,2.5729594655520875,6173521.716852538,15884707.581111114,90.70750026907915,8.87,
2025/03/28 00:00:00,4.15,11.85,8.29,99.71,61.69,92.95,2.5554530335888086,6322492.150051037,16157312.783333331,91.13850826840988,8.87,
2025/03/28 00:15:00,3.76,11.85,8.13,100.8,61.68,93.65,2.508171174273983,6549373.814221481,16427404.412222223,92.46967638227277,9.0,
2025/03/28 00:30:00,3.46,11.94,8.07,103.64,61.68,95.9,2.3936526632456125,7250278.431239857,17355074.134444445,95.22828114301846,9.15,
2025/03/28 00:45:00,3.27,11.72,7.93,104.05,61.68,96.92,2.3719512696340055,7435510.324551724,17637103.14666667,95.76915148647952,9.12,
2025/03/28 01:00:00,3.12,11.71,7.87,104.42,61.67,97.08,2.355303330935009,7384895.991986886,17394088.396666665,96.23557826436468,9.15,
2025/03/28 01:15:00,3.49,11.71,7.97,105.79,61.67,97.25,2.3114438684976593,7089138.4162970465,16386537.016666666,97.05334145737648,9.29,
2025/03/28 01:30:00,3.88,11.71,8.14,105.45,61.67,97.41,2.3305112996022785,7058471.889168797,16450266.225555552,96.37836267922603,9.24,
2025/03/28 01:45:00,3.95,11.71,8.16,105.12,61.66,97.41,2.3434097275126247,7017331.386988701,16444906.652777774,96.02576728520908,9.19,
2025/03/28 02:00:00,4.01,11.73,8.14,104.79,61.66,97.39,2.357017935229147,6968865.830341492,16426164.810000002,95.68268068647738,9.16,
2025/03/28 02:15:00,3.99,11.71,8.15,104.59,61.64,97.38,2.365028766241993,6942991.053206547,16420802.566666666,95.52979366564689,9.16,
2025/03/28 02:30:00,3.97,11.71,8.12,104.55,61.61,97.36,2.365868464174107,6938434.891054316,16415849.847222218,95.51495683122212,9.15,
2025/03/28 02:45:00,3.95,11.57,8.01,104.52,61.59,97.34,2.366745586959603,6931652.680717872,16405887.513888888,95.50867652293941,9.15,
2025/03/28 03:00:00,3.92,11.61,8.01,104.49,61.56,97.32,2.367433785806658,6927544.2131703235,16400926.666666664,95.51219451351757,9.15,
2025/03/28 03:15:00,3.91,11.6,8.0,104.46,61.53,97.3,2.3684965123515584,6924969.291857114,16402190.42,95.49610563764529,9.15,
2025/03/28 03:30:00,3.84,11.57,8.0,104.42,61.51,97.28,2.3688402910489064,6935358.923492229,16429186.833888888,95.53018622031888,9.15,
2025/03/28 03:45:00,3.75,11.57,7.97,104.39,61.48,97.27,2.3679351412091276,6953122.26240457,16464968.795,95.59255641925489,9.14,
2025/03/28 04:00:00,3.7,11.56,7.95,104.36,61.45,97.25,2.368235416954937,6965592.270100403,16496588.288888887,95.61564895158033,9.14,
2025/03/28 04:15:00,3.7,11.51,7.92,104.32,61.42,97.23,2.3698923816069026,6974069.086694773,16528222.877222223,95.58110866686734,9.14,
2025/03/28 04:30:00,3.69,11.55,7.89,104.29,61.4,97.21,2.370946234051352,6982371.326696394,16555249.479999993,95.56499903743457,9.14,
2025/03/28 04:45:00,3.69,11.41,7.8,104.26,61.37,97.19,2.3726346745334452,6990742.0796168735,16586906.71,95.53901758569259,9.15,
2025/03/28 05:00:00,3.67,11.39,7.82,104.23,61.34,97.17,2.374382723000554,6988945.024956433,16594865.546111109,95.53255768124201,9.17,
2025/03/28 05:15:00,3.76,11.38,7.83,104.19,61.32,97.15,2.3764140837345855,6969840.062838584,16563663.587777782,95.41004556756694,9.14,
2025/03/28 05:30:00,3.7,11.4,7.81,104.16,61.29,97.14,2.376510770364001,6960312.585593337,16541689.908333328,95.4429127740451,9.14,
2025/03/28 05:45:00,3.63,11.46,7.83,104.13,61.26,97.12,2.3764133703739394,6949400.957024017,16515075.96444445,95.48556705188321,9.14,
2025/03/28 06:00:00,3.59,11.34,7.73,104.1,61.23,97.1,2.376884843265809,6936817.424021088,16488444.603888886,95.49882606225324,9.14,
2025/03/28 06:15:00,3.59,11.31,7.71,104.11,61.21,97.08,2.376472950474008,6924875.4371742625,16457207.812222218,95.5074673307968,9.14,
2025/03/28 06:30:00,3.57,11.33,7.7,104.11,61.18,97.06,2.3765340534732657,6913482.204399809,16430550.32666667,95.52698407649444,9.15,
2025/03/28 06:45:00,3.54,11.32,7.71,104.12,61.15,97.04,2.3759897688770115,6903838.438182647,16403875.424444446,95.56493685005945,9.16,
2025/03/28 07:00:00,3.49,11.32,7.73,104.13,61.12,97.03,2.3737419149773604,6941803.109250054,16478478.555000002,95.62269830799143,9.14,
2025/03/28 07:15:00,3.4,11.31,7.66,104.14,61.1,97.01,2.3702897730105197,6998883.201141035,16589805.540000001,95.71971584537724,9.11,
2025/03/28 07:30:00,3.28,11.25,7.57,104.14,61.07,96.99,2.3666803872788718,7058562.207198648,16705783.355555553,95.83747548066148,9.08,
2025/03/28 07:45:00,3.3,11.19,7.53,104.15,61.04,96.97,2.366198473969287,7108861.943434836,16821405.98722222,95.82661200638945,9.07,
2025/03/28 08:00:00,3.33,11.15,7.52,104.16,61.02,96.95,2.3668023941077387,7154108.318032427,16932794.975555554,95.80579332590894,9.08,
2025/03/28 08:15:00,3.35,11.28,7.58,104.16,60.99,96.93,2.3671810505627646,7085855.3787285,16773924.786666665,95.78620533084185,9.08,
2025/03/28 08:30:00,3.3,11.25,7.55,104.17,60.96,96.92,2.3658268921975827,7109034.217443386,16819167.248888887,95.84381724127026,9.08,
2025/03/28 08:45:00,3.18,11.19,7.42,104.18,60.93,96.9,2.359995791080889,7052666.34233769,16644671.87166667,95.97056073112901,9.01,
2025/03/28 09:00:00,3.23,11.1,7.43,104.18,60.91,96.88,2.36184155053464,7049448.558613018,16650101.343333332,95.92142416696903,9.03,
2025/03/28 09:15:00,3.3,11.14,7.44,104.19,60.88,96.86,2.3636521694438413,7054138.161646172,16673947.546666663,95.86134372039443,9.05,
2025/03/28 09:30:00,3.32,11.16,7.5,104.2,60.85,96.83,2.3636156067104346,7062552.361971157,16693582.63222222,95.85039671303628,9.05,
2025/03/28 09:45:00,3.33,11.18,7.55,104.22,60.83,96.8,2.3625240003909695,7071982.226055983,16708154.924999999,95.85796602379683,9.04,
2025/03/28 10:00:00,3.35,11.22,7.57,104.26,60.82,96.76,2.362161643746792,7075295.196263393,16713415.803333333,95.87277573728986,9.06,
2025/03/28 10:15:00,3.36,11.25,7.6,104.3,60.86,96.72,2.361607371182786,7069313.06839253,16695366.098888887,95.89737938674138,9.08,
2025/03/28 10:30:00,3.41,11.25,7.61,104.34,60.9,96.69,2.360894515236714,7065740.137651136,16681891.985,95.88295300191155,9.08,
2025/03/28 10:45:00,3.57,11.39,7.75,104.38,60.94,96.65,2.36223578633146,7054017.202698063,16663676.70611111,95.76074201855084,9.08,
2025/03/28 11:00:00,3.51,11.32,7.66,104.41,60.99,96.62,2.359870912692391,7053332.698262356,16645375.969444444,95.84543627769055,9.08,
2025/03/28 11:15:00,3.55,11.23,7.65,104.45,61.03,96.58,2.358958306933819,7048263.54544466,16626989.774999999,95.84078120334347,9.08,
2025/03/28 11:30:00,3.58,11.27,7.68,104.49,61.07,96.55,2.35831659466362,7044335.092820762,16613200.535555553,95.8458419351687,9.09,
2025/03/28 11:45:00,3.6,11.33,7.73,104.53,61.11,96.51,2.357486566043791,7038946.788891302,16594648.76666667,95.86069735581677,9.1,
2025/03/28 12:00:00,3.65,11.36,7.78,104.56,61.15,96.47,2.3580863722270107,7029251.92441617,16576011.54,95.8374441769378,9.12,
2025/03/28 12:15:00,3.71,11.41,7.85,104.6,61.19,96.44,2.3579976591302154,7023567.996704508,16561987.291666664,95.81308836323898,9.13,
2025/03/28 12:30:00,3.79,11.47,7.89,104.64,61.23,96.4,2.358737349135248,6895844.33354335,16265906.164444448,95.76904994970751,9.15,
2025/03/28 12:45:00,3.91,11.57,8.04,104.68,61.28,96.37,2.3602213540193095,6881871.64620834,16243166.848333335,95.68579025442793,9.17,
2025/03/28 13:00:00,3.98,11.47,7.98,104.71,61.32,96.33,2.3611875010724384,6869395.801730502,16220362.509999998,95.64290968909752,9.19,
2025/03/28 13:15:00,4.04,11.49,8.0,104.75,61.36,96.29,2.361545959826312,6858669.241146922,16197493.149444448,95.61845245619197,9.21,
2025/03/28 13:30:00,4.01,11.55,8.08,104.79,61.4,96.26,2.3602131251871006,6854791.073940108,16179199.96,95.68223407148604,9.23,
2025/03/28 13:45:00,4.91,11.6,8.48,102.99,61.44,94.25,2.436784779751746,6254393.4273534715,15241088.946111111,93.24781055191866,8.88,
2025/03/28 14:00:00,5.53,11.62,8.67,101.49,61.48,92.62,2.5071409992963067,5774354.2809234895,14477624.370000001,91.34132174805777,8.76,
2025/03/28 14:15:00,5.75,11.66,8.68,101.29,61.52,92.15,2.5213662436571336,5652676.126565689,14252962.606666666,90.95204742884602,8.78,
2025/03/28 14:30:00,5.89,11.64,8.65,101.1,61.56,91.67,2.532508666158369,5537094.271411719,14023228.993888889,90.64989833350306,8.78,
2025/03/28 14:45:00,5.85,11.71,8.73,100.81,61.61,91.2,2.5439880339753738,5421639.398344842,13793072.736666668,90.43694364733071,8.78,
2025/03/28 15:00:00,5.76,11.71,8.72,100.44,61.51,90.72,2.556239125815126,5331006.321901625,13627810.282777779,90.20327497157909,8.75,
2025/03/28 15:15:00,5.42,11.77,8.63,100.1,61.08,92.48,2.563415991085975,5719779.352355181,14662671.344444446,90.23946124194158,8.76,
2025/03/28 15:30:00,3.87,11.8,8.09,103.96,61.14,96.53,2.3889315780698444,6923865.0768635515,16541061.863333333,95.10342499034238,9.16,
2025/03/28 15:45:00,3.47,11.83,8.05,105.1,61.2,97.77,2.3368218483655885,7320823.543175725,17107872.65,96.47898870954887,9.22,
2025/03/28 16:00:00,3.42,11.77,7.98,105.86,61.26,97.79,2.3063478046054358,7416066.213629611,17104429.723333336,97.18237823291419,9.27,
2025/03/28 16:15:00,3.36,11.81,8.02,105.89,61.31,97.82,2.304023707527878,7421138.72948217,17098880.424999997,97.26705520839546,9.27,
2025/03/28 16:30:00,3.46,11.85,8.06,105.87,61.37,97.85,2.306633529693695,7398203.8881608555,17065346.026666667,97.15174615875348,9.27,
2025/03/28 16:45:00,3.5,11.88,8.11,105.86,61.43,97.87,2.3082181273911533,7376768.821709518,17027594.124444444,97.10383995465202,9.28,
2025/03/28 17:00:00,3.54,11.99,8.22,105.85,61.49,97.9,2.3093496068875465,7358846.544948456,16994551.572777778,97.05599321158259,9.28,
2025/03/28 17:15:00,3.57,11.97,8.15,105.84,61.55,97.92,2.310305220288811,7339315.7218486015,16956455.749444444,97.01795618210474,9.28,
2025/03/28 17:30:00,3.61,11.85,8.06,105.82,61.6,97.95,2.3118608433690064,7322127.219568878,16928138.455555554,96.96150232834039,9.28,
2025/03/28 17:45:00,3.63,11.87,8.08,105.81,61.66,97.98,2.3130944911329334,7303795.7650472615,16894768.58666667,96.93321696728378,9.29,
2025/03/28 18:00:00,3.66,11.88,8.14,105.8,61.72,98.0,2.3145051981503664,7283112.613621138,16857205.71333333,96.89512182095618,9.3,
2025/03/28 18:15:00,3.68,11.92,8.2,105.78,61.78,98.03,2.3161599021120916,7263531.035358688,16823904.930555552,96.85823199990938,9.31,
2025/03/28 18:30:00,3.67,11.94,8.16,105.77,61.84,98.05,2.3168547605905396,7245176.824003873,16786420.89666666,96.85938000723856,9.32,
2025/03/28 18:45:00,3.66,11.98,8.18,105.76,61.9,98.08,2.3170977429228863,7230076.319878093,16753189.199999997,96.86058351720013,9.32,
2025/03/28 19:00:00,3.65,11.87,8.09,105.75,61.95,98.11,2.3177882590191823,7215774.444030986,16725034.577777773,96.86173082561831,9.33,
2025/03/28 19:15:00,3.69,11.99,8.19,105.73,62.01,98.13,2.3193504687962685,7194801.368467889,16687660.73333333,96.80527726751785,9.33,
2025/03/28 19:30:00,3.7,11.94,8.18,105.72,62.07,98.16,2.3203987253481038,7177269.050447368,16654524.479999995,96.78680546616918,9.34,
2025/03/28 19:45:00,3.7,11.91,8.09,105.71,62.13,98.18,2.3212666336800125,7158521.817799651,16617229.475000001,96.77814398196726,9.35,
2025/03/28 20:00:00,4.6,11.88,8.57,103.44,62.19,95.35,2.4155781688610944,6334701.048194118,15302411.519999998,93.94018129610001,8.96,
2025/03/28 20:15:00,5.89,11.88,8.97,102.09,62.2,93.27,2.494163820892818,5764591.963760162,14378339.848888883,91.50833822035206,8.86,
2025/03/28 20:30:00,6.22,12.0,9.11,101.03,62.19,93.14,2.5447392623918064,5643868.327000469,14362696.547222225,90.2656180163373,8.82,
2025/03/28 20:45:00,6.03,11.89,8.87,100.62,62.18,93.01,2.558043870138417,5608285.174771629,14346743.925555557,90.09515502017078,8.82,
2025/03/28 21:00:00,6.0,11.82,8.85,100.66,62.17,92.88,2.555665171349681,5485338.928323196,14019190.068888884,90.15931974171525,8.82,
2025/03/28 21:15:00,5.99,11.83,8.86,100.69,62.17,92.75,2.55416345057035,5524270.695297467,14110393.488888886,90.19520665236179,8.82,
2025/03/28 21:30:00,5.97,11.86,8.87,100.73,62.16,92.61,2.5520135327976434,5506391.636401573,14052883.075000001,90.24957837783509,8.82,
2025/03/28 21:45:00,5.95,11.91,8.9,100.77,62.15,92.48,2.5498649248070633,5490419.573801592,14000319.575000001,90.30394707672575,8.82,
2025/03/28 22:00:00,5.94,11.88,8.89,100.8,62.14,92.35,2.5488495613557336,5471975.126274616,13947733.781666663,90.3397480106974,8.83,
2025/03/28 22:15:00,5.9,11.92,8.93,100.84,62.13,92.22,2.5438162773396766,5462122.748092091,13895125.694999997,90.41409194143202,8.78,
2025/03/28 22:30:00,5.82,11.85,8.83,100.87,62.13,92.09,2.545125696803871,5487938.178626727,13967979.495555555,90.51776626226899,8.87,
2025/03/28 22:45:00,5.72,11.81,8.82,100.4,62.12,92.13,2.561339258586813,5584729.141376105,14304895.042777775,90.2068178604338,8.84,
2025/03/28 23:00:00,3.63,11.8,8.01,101.34,62.11,94.14,2.4865501212484014,6662099.413105985,16566086.826666666,93.06649739371835,9.07,
2025/03/28 23:15:00,3.13,11.84,7.97,103.21,62.1,96.14,2.4041375154170597,7338507.585606726,17643217.557777777,95.17892676091179,9.14,
2025/03/28 23:30:00,3.09,11.85,8.04,103.27,62.09,96.1,2.400514068624258,7358567.951969068,17664788.33166666,95.27013020574466,9.13,
2025/03/28 23:45:00,3.07,11.89,8.01,103.33,62.08,96.04,2.3972864572743493,7373271.6899828855,17676278.10666667,95.34176428814203,9.12,
2025/03/29 00:00:00,3.05,11.91,8.06,103.78,62.02,96.33,2.378726857461746,7499346.4075161405,17839332.011111107,95.7509798396887,9.12,
2025/03/29 00:15:00,3.1,11.79,7.93,103.96,62.01,96.38,2.3723805752449474,7494037.981280187,17779140.823888883,95.85776578598623,9.12,
2025/03/29 00:30:00,3.4,11.79,7.97,104.0,62.0,96.44,2.3773570841662472,7342365.205994361,17455852.773333333,95.5984725384022,9.14,
2025/03/29 00:45:00,3.81,11.79,8.1,104.0,61.99,96.49,2.386120158404464,7211798.995958334,17208659.416666664,95.19676729534046,9.16,
2025/03/29 01:00:00,4.01,11.82,8.2,104.0,61.98,96.55,2.3886352909011266,7154627.407609299,17090242.222777776,95.00104043371441,9.13,
2025/03/29 01:15:00,4.16,11.84,8.23,104.02,61.97,96.6,2.392954333582567,7089921.625015391,16966304.75833333,94.87099979114456,9.18,
2025/03/29 01:30:00,4.24,11.85,8.35,104.04,61.95,96.66,2.3941211259519988,7070679.269038105,16928522.086666662,94.8098137515508,9.19,
2025/03/29 01:45:00,4.29,11.89,8.37,104.06,61.94,96.71,2.394707664562964,7098700.541120134,16999771.58,94.77802179368076,9.2,
2025/03/29 02:00:00,4.27,11.77,8.24,104.08,61.93,96.77,2.3934855320124453,7134201.450149759,17076067.262222216,94.81489364398543,9.2,
2025/03/29 02:15:00,4.56,11.91,8.41,104.99,67.71,96.86,2.373671050027222,6029722.6687254235,14312960.933333335,95.31392047587872,9.49,
2025/03/29 02:30:00,4.09,11.86,8.27,102.33,62.09,94.81,2.457153547752911,6547038.655017877,16087524.199999997,93.47712042721608,9.09,
2025/03/29 02:45:00,3.93,11.79,8.11,102.64,62.09,94.81,2.4424966154110597,6595198.1409288775,16109179.386666665,93.90232853644756,9.12,
2025/03/29 03:00:00,3.87,11.76,8.09,102.95,62.09,94.81,2.42949613300636,6639404.05258544,16130834.57333333,94.22959950413315,9.14,
2025/03/29 03:15:00,3.86,11.78,8.12,103.26,62.09,94.81,2.414448232976187,6689753.878686417,16152489.759999998,94.50826046593075,9.09,
2025/03/29 03:30:00,3.57,11.8,8.01,101.6,62.09,94.84,2.4740454134841574,6880254.420152426,17022512.98611111,93.35157534707935,9.05,
2025/03/29 03:45:00,3.21,11.82,7.92,102.12,62.09,94.98,2.446106116439146,7021225.223009169,17175095.874444444,94.15543958221183,9.06,
2025/03/29 04:00:00,3.19,11.8,7.96,102.63,62.09,95.13,2.426538803735938,7140318.770050356,17326699.133333325,94.61766194233962,9.09,
2025/03/29 04:15:00,3.25,11.81,7.95,103.14,62.09,95.27,2.4080784749776707,7226187.205264723,17401658.376666665,95.00112032451676,9.11,
2025/03/29 04:30:00,3.4,11.72,7.92,103.66,62.09,95.41,2.392522559355711,7304343.8351705205,17476243.742222216,95.30417017794886,9.17,
2025/03/29 04:45:00,3.66,11.73,7.98,103.49,62.09,95.56,2.404983100829057,7299692.052070573,17556084.180555556,94.90246744617517,9.18,
2025/03/29 05:00:00,3.81,11.83,8.13,103.26,62.09,95.7,2.4164963505096324,7295781.552176004,17630689.401111107,94.5566824987676,9.16,
2025/03/29 05:15:00,3.71,11.78,8.04,103.03,62.09,95.85,2.4234317087952846,7307856.481321601,17710550.391111106,94.45541665529281,9.15,
2025/03/29 05:30:00,3.67,11.79,8.06,102.8,62.09,95.99,2.4319495817279737,7312943.650882615,17785175.46666666,94.2952034054597,9.15,
2025/03/29 05:45:00,3.63,11.68,7.91,102.72,62.09,96.0,2.4343695381215062,7308477.731289104,17791996.762222223,94.264960937755,9.15,
2025/03/29 06:00:00,3.59,11.68,7.95,102.74,62.09,95.97,2.432743926117547,7307374.6046483535,17777436.428888883,94.32143247015344,9.15,
2025/03/29 06:15:00,3.5,11.7,7.94,102.77,62.09,95.94,2.4296993871470725,7310539.700645544,17762874.00555555,94.43548137637225,9.15,
2025/03/29 06:30:00,3.47,11.7,7.95,102.8,62.09,95.92,2.4278799097224155,7312180.771639537,17753557.36611111,94.49084175629699,9.15,
2025/03/29 06:45:00,3.48,11.73,7.95,102.83,62.09,95.89,2.4268742919846327,7309210.42913867,17738991.11111111,94.50707629247366,9.15,
2025/03/29 07:00:00,3.44,11.74,7.94,102.86,62.09,95.87,2.4244384536704837,7312711.319522251,17729671.336666662,94.57229450441076,9.14,
2025/03/29 07:15:00,3.43,11.74,7.91,102.88,62.09,95.84,2.4234303233060372,7309742.930577779,17715101.25,94.59941786152712,9.14,
2025/03/29 07:30:00,3.45,11.6,7.85,102.91,62.09,95.82,2.421784414583461,7311019.311124683,17706169.983333327,94.6060245531974,9.12,
2025/03/29 07:45:00,3.48,11.62,7.86,102.94,62.09,95.79,2.4207535737317563,7308112.839982649,17691595.716666665,94.60276513743572,9.11,
2025/03/29 08:00:00,3.41,11.67,7.89,102.97,62.09,95.77,2.4172859108074904,7314739.916708259,17682269.43999999,94.69741339620643,9.09,
2025/03/29 08:15:00,3.29,11.66,7.86,103.0,62.09,95.74,2.4132500903479657,7320933.600909228,17667691.34166666,94.84089121094463,9.08,
2025/03/29 08:30:00,3.14,11.68,7.85,103.02,62.09,95.71,2.409033275196255,7327698.152933138,17653111.153333325,95.0050364514551,9.07,
2025/03/29 08:45:00,2.99,11.68,7.85,103.05,62.09,95.69,2.404429431233147,7337848.629423883,17643779.999999996,95.17783991932659,9.06,
2025/03/29 09:00:00,3.0,11.57,7.75,103.08,62.09,95.66,2.4034221160871865,7335018.012699571,17629585.764999993,95.19407158886116,9.06,
2025/03/29 09:15:00,3.01,11.59,7.74,103.08,62.09,95.64,2.4036201510475967,7330531.653188109,17620251.244444445,95.18429133990183,9.06,
2025/03/29 09:30:00,3.01,11.59,7.77,102.99,62.09,95.61,2.407234049667798,7313464.676433535,17605663.044444438,95.10625137039072,9.06,
2025/03/29 09:45:00,3.0,11.6,7.74,102.9,62.09,95.59,2.410645626701176,7299242.614830079,17596325.388888884,95.03797075253402,9.06,
2025/03/29 10:00:00,3.0,11.62,7.82,102.82,62.09,95.56,2.41384954164148,7283506.028240922,17581733.35722222,94.96856805237553,9.06,
2025/03/29 10:15:00,3.0,11.63,7.78,102.73,62.09,95.54,2.4174520070753744,7211596.252970104,17434125.133333337,94.89047184200064,9.06,
2025/03/29 10:30:00,3.06,11.73,7.84,102.64,62.06,95.51,2.4222606740969868,7241213.837798883,17540544.450000003,94.7537003225126,9.06,
2025/03/29 10:45:00,3.01,11.65,7.82,102.55,62.0,95.48,2.4248457384574165,7284064.059659865,17663179.380000003,94.72444650945845,9.06,
2025/03/29 11:00:00,2.96,11.53,7.72,102.47,61.94,95.46,2.427021570001317,7330326.115188021,17791313.56444444,94.70384669204672,9.06,
2025/03/29 11:15:00,3.1,11.52,7.7,102.38,61.89,95.43,2.433463122805004,7287598.825228572,17734556.363333333,94.48884450489365,9.06,
2025/03/29 11:30:00,3.27,11.56,7.77,102.29,61.83,95.41,2.4401303427201184,7209722.445563231,17593117.935555555,94.2445932820243,9.05,
2025/03/29 11:45:00,3.44,11.55,7.78,102.14,61.78,95.38,2.4496548342380633,7181506.317507403,17592672.533333328,93.94811077036735,9.05,
2025/03/29 12:00:00,3.44,11.59,7.82,102.0,61.72,95.36,2.454857846257509,7170201.769593012,17602288.855555553,93.82653988382765,9.04,
2025/03/29 12:15:00,3.44,11.59,7.85,101.85,61.67,95.33,2.4604569203385425,7153688.522062972,17601810.709999997,93.69622694930757,9.03,
2025/03/29 12:30:00,3.46,11.58,7.82,101.71,61.61,95.31,2.465241948855771,7143844.06908717,17611771.650000002,93.55519767922964,9.0,
2025/03/29 12:45:00,3.43,11.52,7.79,101.57,61.56,95.28,2.4693858423420743,7131488.539354555,17610869.466666665,93.46288904879367,8.98,
2025/03/29 13:00:00,3.38,11.55,7.8,101.42,61.5,95.25,2.4730811047440695,7118136.752561237,17604200.624999996,93.38145279514117,8.95,
2025/03/29 13:15:00,3.52,11.59,7.89,101.99,63.03,95.25,2.454819031697658,6816893.633846741,16734688.52,93.74010018398427,8.99,
2025/03/29 13:30:00,3.49,11.6,7.86,101.43,63.06,95.27,2.4775063469731466,6723540.174781184,16658061.804999996,93.28214407939147,9.01,
2025/03/29 13:45:00,3.52,11.71,7.92,101.47,63.1,95.29,2.478181317578313,6688731.496756328,16576329.91666667,93.28729671906073,9.05,
2025/03/29 14:00:00,3.56,11.57,7.85,101.51,63.13,95.3,2.477027028543409,6760973.114039434,16747566.17111111,93.28312066964475,9.04,
2025/03/29 14:15:00,3.56,11.58,7.84,101.55,63.16,95.32,2.4750148094489317,6762708.191050989,16738252.66666666,93.31801778989461,9.03,
2025/03/29 14:30:00,3.53,11.62,7.9,101.59,63.2,95.34,2.4731845494538613,6773461.879049061,16752473.258888887,93.38204535415227,9.04,
2025/03/29 14:45:00,3.56,11.62,7.88,101.63,63.23,95.35,2.4722194423016006,6783807.883704536,16771511.533333331,93.38753396589232,9.04,
2025/03/29 15:00:00,3.61,11.69,7.93,101.68,63.27,95.37,2.4716866237802146,6792958.783059299,16790513.116666667,93.3820821346766,9.05,
2025/03/29 15:15:00,3.67,11.58,7.87,101.73,63.3,95.39,2.4709489567946274,6806740.1004308,16819561.678333335,93.36693115577897,9.05,
2025/03/29 15:30:00,3.74,11.62,7.91,101.8,63.34,95.4,2.470027956212898,6830943.324753416,16873076.476666667,93.35929279478985,9.06,
2025/03/29 15:45:00,3.76,11.65,7.95,101.87,63.37,95.42,2.466791625331299,6865981.430558281,16937402.96111111,93.40076062810151,9.04,
2025/03/29 16:00:00,3.71,11.7,7.99,101.94,63.41,95.44,2.46249454330088,6735938.474116707,16587657.252222218,93.51056163355013,9.03,
2025/03/29 16:15:00,3.61,11.66,7.95,102.0,63.44,95.45,2.457983454736024,6750589.489611499,16593281.558333334,93.66045906171912,9.03,
2025/03/29 16:30:00,3.46,11.59,7.85,102.0,63.47,95.47,2.4552742074226903,6762435.9218048155,16604074.666666666,93.80699225134371,9.04,
2025/03/29 16:45:00,3.43,11.59,7.85,102.0,63.51,95.49,2.4550638569774956,6841518.8965746295,16796810.98333333,93.83622560708352,9.05,
2025/03/29 17:00:00,3.02,11.59,7.76,103.47,63.54,96.67,2.389818519643137,7187212.307019614,17176557.71333333,95.51212187586894,9.1,
2025/03/29 17:15:00,3.27,11.59,7.84,106.61,63.58,99.31,2.275133164514836,7242495.278589332,16478022.935000002,97.97419983849515,9.34,
2025/03/29 17:30:00,3.57,11.58,7.88,107.17,63.61,99.26,2.2579273826609194,7283361.235271985,16445681.694444446,98.16036461280805,9.38,
2025/03/29 17:45:00,3.75,11.57,7.9,106.91,63.65,99.21,2.2713172395814145,7223960.275648234,16408292.75555555,97.76050964618378,9.36,
2025/03/29 18:00:00,4.0,11.81,8.18,106.65,63.68,99.16,2.285925661565795,7163625.349963263,16375910.295555556,97.29185101971325,9.34,
2025/03/29 18:15:00,3.87,11.76,8.11,106.39,63.71,99.11,2.2958228917603622,7118629.279372636,16343507.4,97.19606924395066,9.36,
2025/03/29 18:30:00,3.84,11.6,7.96,106.37,63.75,99.06,2.2956973649960215,7097882.923872156,16294986.308333332,97.20838430656264,9.35,
2025/03/29 18:45:00,3.85,11.6,7.94,106.47,63.78,99.01,2.2915759713529735,7089720.174677343,16247023.014444448,97.28449153686879,9.35,
2025/03/29 19:00:00,3.89,11.59,7.93,106.57,63.82,98.95,2.2879596500027253,7075778.939652337,16189484.85,97.3311205481226,9.35,
2025/03/29 19:15:00,4.05,11.85,8.23,106.68,63.85,98.9,2.2859535116298697,7061052.762266156,16141629.074999997,97.26845523696302,9.35,
2025/03/29 19:30:00,3.98,11.83,8.21,106.78,63.89,98.85,2.280407578460322,7055244.714783957,16089221.279999997,97.42305983914333,9.35,
2025/03/29 19:45:00,3.92,11.76,8.11,106.88,63.92,98.8,2.2745622529140603,7052206.324000541,16041063.96444444,97.56788106291306,9.34,
2025/03/29 20:00:00,3.88,11.56,7.93,106.99,63.96,98.75,2.269562614949186,7044699.211594617,15988766.939444441,97.70153271477233,9.35,
2025/03/29 20:15:00,3.86,11.5,7.95,107.09,63.99,98.7,2.266743116002668,7032260.668231277,15940715.981666666,97.80680531950584,9.39,
2025/03/29 20:30:00,3.94,11.47,7.91,107.19,64.02,98.65,2.2655893295100813,7014834.509236674,15893119.13444445,97.81383086809564,9.43,
2025/03/29 20:45:00,4.2,11.46,8.1,107.53,64.43,98.6,2.2587049506269037,6937999.630303092,15671294.08166666,97.8495469662033,9.51,
2025/03/29 21:00:00,4.22,11.45,8.06,107.32,64.89,98.55,2.265989362139778,6807648.216733383,15426450.929999998,97.65005797906102,9.46,
2025/03/29 21:15:00,4.4,11.43,8.11,107.46,65.35,98.49,2.2674924309938023,6693451.070237774,15177744.413333332,97.59281728986625,9.56,
2025/03/29 21:30:00,4.61,11.42,8.22,107.79,65.82,98.44,2.25768958599405,6612328.602308517,14928985.182222225,97.66894383893437,9.59,
2025/03/29 21:45:00,4.84,11.42,8.34,107.67,66.28,98.39,2.267409406389221,6476597.7047385955,14685510.283888886,97.33998585454353,9.6,
2025/03/29 22:00:00,4.06,11.41,7.95,105.01,65.72,98.36,2.358586428025866,6892990.611077949,16258149.01333333,95.82201436928017,9.38,
2025/03/29 22:15:00,3.37,11.4,7.68,104.52,63.56,98.36,2.359818717744205,7335389.313122032,17310620.066666663,96.07642027144385,9.24,
2025/03/29 22:30:00,2.91,11.39,7.6,104.32,62.05,98.35,2.3567363986913143,7651208.563711723,18032321.449999996,96.35457338666973,9.18,
2025/03/29 22:45:00,2.91,11.38,7.59,104.51,62.32,98.35,2.348142196273006,7611761.954598246,17873932.54166666,96.51891403648912,9.16,
2025/03/29 23:00:00,2.91,11.36,7.58,104.69,62.6,98.35,2.341227730708153,7564631.524077818,17710953.180555552,96.67430959798455,9.17,
2025/03/29 23:15:00,2.91,11.35,7.58,104.88,62.88,98.35,2.333884611674844,7518587.712177718,17547939.102222215,96.83826978362143,9.18,
2025/03/29 23:30:00,2.9,11.33,7.57,105.06,63.16,98.35,2.326749282690372,7471926.3851268105,17385717.25,97.00332647706867,9.19,
2025/03/29 23:45:00,2.97,11.33,7.55,105.25,63.43,98.35,2.3206254617269675,7424031.398804318,17228806.319999997,97.09854565769322,9.2,
2025/03/30 00:00:00,3.25,11.32,7.61,107.34,63.71,100.52,2.2443015488376337,7617429.7590613235,17096199.999999996,98.62065162881504,9.36,
2025/03/30 00:15:00,4.29,11.31,8.26,108.48,67.83,100.0,2.224970094982838,6651081.808572792,14798863.059444444,98.57404494236654,9.67,
2025/03/30 00:30:00,5.3,11.3,8.59,108.16,68.81,99.72,2.2570812741454116,6293115.556619145,14204522.21222222,97.30655216764195,9.69,
2025/03/30 00:45:00,5.57,11.29,8.69,107.96,69.71,99.44,2.270796600047369,6011136.489245381,13650522.893333334,96.86981045754402,9.69,
2025/03/30 01:00:00,5.82,11.28,8.94,107.76,70.62,99.16,2.28752800181739,5723373.361893068,13092867.699999997,96.45269873925929,9.76,
2025/03/30 01:15:00,6.02,11.26,9.08,107.56,71.52,98.88,2.295884307258338,5542159.48298584,12724672.399999999,96.08484754215168,9.67,
2025/03/30 01:30:00,5.95,11.24,8.86,107.36,70.07,98.6,2.302854434841051,5758665.487305579,13261863.009999998,95.98263266607499,9.65,
2025/03/30 01:45:00,3.88,11.24,7.76,105.14,63.1,98.32,2.34447710719459,6979218.907677952,16363049.596666662,96.11121814386871,9.26,
2025/03/30 03:00:00,3.48,11.23,7.6,105.39,63.09,98.16,2.3271429968397044,6997594.696759239,16284809.053333329,96.7188029205375,9.27,
2025/03/30 03:15:00,3.43,11.22,7.57,105.64,63.09,98.16,2.3171188595050305,7024179.046271363,16276257.818333328,96.98298853404873,9.3,
2025/03/30 03:30:00,3.41,11.21,7.59,105.89,63.08,98.17,2.3067100944550276,7056189.538855424,16276983.861111112,97.21776919250962,9.31,
2025/03/30 03:45:00,3.4,11.2,7.57,105.98,63.08,98.17,2.3031910458159173,7063256.843169883,16268427.749444446,97.30497297126234,9.32,
2025/03/30 04:00:00,3.4,11.2,7.54,105.95,63.07,98.18,2.304455558772311,7059691.010182181,16269139.162222223,97.27915714441511,9.32,
2025/03/30 04:15:00,3.39,11.18,7.53,105.92,63.07,98.18,2.305987963654674,7051286.530483517,16260578.173888892,97.26309139395003,9.33,
2025/03/30 04:30:00,3.38,11.17,7.53,105.89,63.07,98.19,2.307071588874365,7046269.6181305535,16256646.07111111,97.24708057089191,9.33,
2025/03/30 04:45:00,3.37,11.16,7.53,105.85,63.06,98.19,2.30857364282365,7024784.183911901,16217629.834999997,97.22245958701495,9.33,
2025/03/30 05:00:00,3.36,11.14,7.52,105.82,63.06,98.2,2.3100967079729453,6969341.600301958,16100249.97777778,97.20638567828759,9.34,
2025/03/30 05:15:00,3.34,11.13,7.52,105.8,63.05,98.2,2.310577492831337,6917590.891202014,15984025.07777778,97.20878343510705,9.34,
2025/03/30 05:30:00,3.36,11.13,7.51,105.81,63.05,98.21,2.310073460551214,7072164.976695058,16337623.353333332,97.19783461667988,9.33,
2025/03/30 05:45:00,3.38,11.11,7.5,105.82,63.04,98.22,2.3095660902564332,7064831.174712904,16317097.695555553,97.18688505906721,9.32,
2025/03/30 06:00:00,3.4,11.11,7.5,105.83,63.04,98.22,2.3090558523080786,7053478.777023295,16287278.736666668,97.17593476273615,9.31,
2025/03/30 06:15:00,3.39,11.08,7.46,105.84,63.03,98.23,2.3080099162050605,7049354.543746682,16270380.622222224,97.19441031783053,9.3,
2025/03/30 06:30:00,3.36,11.08,7.43,105.85,63.03,98.23,2.3066084268786655,7043008.102767,16245857.955555554,97.23250405518054,9.29,
2025/03/30 06:45:00,3.33,11.07,7.47,105.86,63.02,98.24,2.3061045372504236,7037907.6960034985,16230551.956666663,97.27047746627743,9.3,
2025/03/30 07:00:00,3.31,11.06,7.44,105.86,63.02,98.24,2.3057503633827854,7028348.540621784,16206015.356666658,97.29009415275829,9.3,
2025/03/30 07:15:00,3.29,11.05,7.43,105.87,63.02,98.25,2.3054228506428602,7020697.131140336,16186073.15722222,97.31825878019363,9.31,
2025/03/30 07:30:00,3.27,11.03,7.43,105.88,63.01,98.25,2.3046485460089263,7042624.924275615,16231175.937777778,97.3464830496939,9.31,
2025/03/30 07:45:00,3.25,11.03,7.37,105.89,63.01,98.26,2.303875850283021,7068129.303353712,16284487.541666668,97.37470717713887,9.31,
2025/03/30 08:00:00,3.24,10.99,7.38,105.9,63.0,98.26,2.302832437497511,7094491.514549714,16337826.780000001,97.39318354189193,9.3,
2025/03/30 08:15:00,3.23,10.98,7.37,105.86,63.0,98.27,2.3038863212027514,7093257.219416504,16342460.309999997,97.36861870628572,9.29,
2025/03/30 08:30:00,3.22,10.97,7.34,105.82,62.99,98.27,2.304938739803798,7078345.208860783,16315551.559999995,97.34405099441827,9.28,
2025/03/30 08:45:00,3.2,10.96,7.31,105.78,62.99,98.28,2.3058122197964193,7063809.512077784,16288215.17277778,97.32928727346943,9.27,
2025/03/30 09:00:00,3.19,10.96,7.31,105.73,62.98,98.29,2.307279025550928,7064207.838320162,16299496.180000002,97.2961017993108,9.26,
2025/03/30 09:15:00,4.09,10.94,7.76,104.58,62.98,96.69,2.3602480722610437,6602839.843090236,15584794.090555552,95.42418797517357,9.01,
2025/03/30 09:30:00,4.73,10.93,7.97,101.42,62.98,92.8,2.4906849547476537,5543462.23526286,13807491.646666666,92.06397877575326,8.71,
2025/03/30 09:45:00,4.77,10.93,7.89,101.02,62.97,92.72,2.5072550806399208,5502443.9088367885,13796496.388888886,91.67715751060074,8.69,
2025/03/30 10:00:00,4.81,10.93,7.96,101.19,62.97,92.65,2.5010068111231005,5511612.806096836,13785055.728888892,91.78592490697594,8.69,
2025/03/30 10:15:00,5.03,10.93,7.97,101.29,62.96,92.57,2.4999828797630865,5509253.91522213,13773515.909999995,91.65790739088928,8.66,
2025/03/30 10:30:00,5.06,10.94,8.0,101.27,62.96,92.49,2.5014588442146115,5544033.04008777,13868652.942222219,91.61116396060197,8.66,
2025/03/30 10:45:00,5.08,10.93,8.03,101.24,62.94,92.42,2.507107695809863,5456503.601302177,13680526.46888889,91.56476716817183,8.74,
2025/03/30 11:00:00,5.09,10.96,8.03,101.21,62.91,92.34,2.5080933703581954,5453012.036231752,13677142.875000004,91.52899162898572,8.73,
2025/03/30 11:15:00,5.1,10.95,8.03,101.19,62.88,92.27,2.5091472372027916,5451200.414938375,13678346.01833333,91.50181772679767,8.73,
2025/03/30 11:30:00,4.94,10.96,7.97,101.16,62.85,92.19,2.5055193645534546,5457696.968988398,13674834.469999999,91.63255814545721,8.7,
2025/03/30 11:45:00,4.91,10.97,7.96,101.14,62.82,92.12,2.5086238335184228,5451377.777291447,13675923.127777781,91.64395219078679,8.76,
2025/03/30 12:00:00,5.0,10.97,7.97,101.11,62.79,92.04,2.5108475154586034,5444964.257804269,13671944.000000004,91.52999783618213,8.74,
2025/03/30 12:15:00,5.15,10.97,8.09,101.1,62.76,91.97,2.5144892055451007,5411426.374409096,13607460.649444444,91.3745427721926,8.74,
2025/03/30 12:30:00,4.9,10.98,7.99,101.1,62.73,91.89,2.509599187421915,5394214.82010249,13537782.72,91.61903334285208,8.75,
2025/03/30 12:45:00,4.9,10.98,7.97,101.1,62.7,91.82,2.5110314775449436,5365162.421835691,13472552.426666662,91.61875778009866,8.78,
2025/03/30 13:00:00,4.86,10.99,8.0,101.1,62.67,91.74,2.5092181633577373,5341391.459409116,13403177.314999996,91.65806794690299,8.76,
2025/03/30 13:15:00,4.82,10.99,7.98,101.1,62.64,91.67,2.510718850794997,5312328.35247308,13338218.95388889,91.69673567668877,8.81,
2025/03/30 13:30:00,4.85,10.99,8.0,101.08,62.61,91.59,2.508399167987562,5289704.620344799,13269146.660000002,91.65073066554467,8.73,
2025/03/30 13:45:00,4.88,11.01,8.01,101.06,62.58,91.51,2.510838936521498,5256985.823743999,13199897.52888889,91.60379887398148,8.75,
2025/03/30 14:00:00,4.91,11.0,8.03,101.03,62.55,91.44,2.513213983580839,5226468.952310778,13135690.755,91.54826093845517,8.76,
2025/03/30 14:15:00,4.94,11.02,8.03,101.0,62.52,91.36,2.515114447850213,5327313.582777466,13399265.879999997,91.49281427757342,8.76,
2025/03/30 14:30:00,4.97,11.04,8.03,100.98,62.49,91.29,2.517075619792209,5302363.126820428,13346907.200000001,91.44597610196845,8.77,
2025/03/30 14:45:00,4.98,11.06,8.09,100.95,62.47,91.21,2.515659689865524,5281027.874092894,13285730.809999997,91.41064695909758,8.71,
2025/03/30 15:00:00,4.96,11.06,8.08,100.92,62.44,91.14,2.5174502681509168,5256558.142524998,13233582.755555557,91.40391456849049,8.73,
2025/03/30 15:15:00,4.94,11.07,8.09,100.9,62.41,91.06,2.5202341208832224,5228404.715722662,13177261.900000002,91.40560698823805,8.78,
2025/03/30 15:30:00,5.02,11.1,8.14,100.87,62.38,90.99,2.522278098440708,5203570.895665604,13125312.743888885,91.30143431211984,8.76,
2025/03/30 15:45:00,5.03,11.14,8.16,100.85,62.35,90.91,2.523332195494558,5179166.65063259,13069213.079999996,91.2742457118429,8.76,
2025/03/30 16:00:00,5.03,11.18,8.2,100.82,62.32,90.84,2.5245857212440326,5156228.265796776,13017793.971111113,91.2481322932961,8.76,
2025/03/30 16:15:00,3.98,11.2,7.78,96.73,62.29,89.07,2.6639235815918982,5753634.3480956,15327750.21555555,88.68804700576966,8.68,
2025/03/30 16:30:00,3.26,11.22,7.54,97.17,62.26,89.88,2.6327497941762883,6033257.180155678,15884536.665555554,89.77527827329293,8.8,
2025/03/30 16:45:00,3.18,11.25,7.47,97.61,62.23,90.68,2.6138272043105877,6289382.526503572,16439837.241666673,90.24098606331722,8.81,
2025/03/30 17:00:00,3.15,11.27,7.5,98.05,62.2,91.48,2.5961729820239663,6547921.265615926,17000026.56,90.65754196010957,8.82,
2025/03/30 17:15:00,3.11,11.3,7.53,98.32,62.17,92.13,2.5846070994690242,6736299.398472875,17411185.757777773,90.93398083311367,8.82,
2025/03/30 17:30:00,3.13,11.33,7.54,98.37,62.14,92.4,2.5834915964149974,6797443.557199374,17561638.123333335,90.95835704775021,8.83,
2025/03/30 17:45:00,3.17,11.35,7.56,98.42,62.11,92.67,2.5824756660964545,6858329.024056148,17711971.591111112,90.96336887261232,8.83,
2025/03/30 18:00:00,3.15,11.36,7.56,98.46,62.08,92.94,2.5808027610955637,6920704.706669645,17861479.973333333,91.01788133573999,8.84,
2025/03/30 18:15:00,3.25,11.39,7.59,99.42,62.05,93.2,2.545670306931091,6720999.586562512,17109923.172222227,91.7627057229376,8.85,
2025/03/30 18:30:00,3.5,11.39,7.72,99.67,62.02,93.28,2.538565681575418,6668096.32667631,16927883.94,91.7386156136003,8.78,
2025/03/30 18:45:00,3.65,11.39,7.76,99.65,62.42,93.36,2.543166552379628,6502575.795708855,16537612.20222222,91.57469956677684,8.79,
2025/03/30 19:00:00,3.78,11.4,7.79,99.62,62.97,93.43,2.548564699418652,6382861.05271977,16267609.746666672,91.42131929692906,8.82,
2025/03/30 19:15:00,4.26,11.41,8.07,101.37,64.06,93.39,2.498563495581158,6263878.120320277,15651175.625555554,92.47705460264534,9.06,
2025/03/30 19:30:00,4.0,11.41,7.94,99.2,63.77,92.79,2.5729447051229215,6013395.190627888,15472611.134444444,90.83844615281538,8.88,
2025/03/30 19:45:00,3.92,11.42,7.91,99.2,63.35,92.2,2.5714752356414183,5976637.020674968,15369242.869444441,90.91636206048834,8.89,
2025/03/30 20:00:00,3.95,11.42,7.93,99.2,62.92,92.11,2.572175671855242,6040417.423507618,15537491.584999995,90.88710688032431,8.89,
2025/03/30 20:15:00,3.97,11.42,7.95,99.2,62.6,92.2,2.57224398504021,6119885.992060023,15742325.866666669,90.86770329311597,8.88,
2025/03/30 20:30:00,3.99,11.42,7.92,99.2,62.51,92.29,2.5719082836686282,6152798.114529315,15824916.628888894,90.84840074620872,8.86,
2025/03/30 20:45:00,4.0,11.42,7.94,99.2,62.43,92.38,2.5721409901022154,6182223.160609283,15902039.022222219,90.83864804067389,8.86,
2025/03/30 21:00:00,4.01,11.43,7.96,99.2,62.35,92.47,2.5719691091384513,6212426.296432086,15978661.673333332,90.82899691650316,8.85,
2025/03/30 21:15:00,4.0,11.42,7.97,99.2,62.26,92.57,2.571735681170864,6246981.255484448,16066083.238333331,90.83874983903542,8.85,
2025/03/30 21:30:00,3.99,11.41,7.93,99.2,62.18,92.66,2.5710972709982634,6278349.898478376,16142744.786666662,90.84860512762931,8.84,
2025/03/30 21:45:00,4.02,11.43,7.96,99.2,62.09,92.75,2.5713866621853017,6309316.2093882635,16224192.086666666,90.81944875071234,8.83,
2025/03/30 22:00:00,4.05,11.44,8.03,99.2,62.01,92.84,2.572083118609384,6337289.460679295,16300547.21777778,90.79018835702989,8.83,
2025/03/30 22:15:00,4.02,11.45,8.0,99.2,61.92,92.93,2.571794810997912,6369686.496752312,16382035.156666668,90.81934603488337,8.84,
2025/03/30 22:30:00,3.98,11.46,8.0,99.2,61.84,93.02,2.571270074639632,6400422.418085098,16457723.809999997,90.85825535824837,8.85,
2025/03/30 22:45:00,3.94,11.47,7.96,99.2,61.76,93.11,2.5703399360219423,6432269.263409037,16533622.508333335,90.8972650921632,8.85,
2025/03/30 23:00:00,3.34,11.47,7.69,99.54,61.67,93.2,2.5421706834028996,6582088.117582785,16733256.521666668,91.78029161669568,8.83,
2025/03/30 23:15:00,2.92,11.48,7.62,101.05,61.59,93.45,2.4763728625709165,6859376.195667891,16986815.669999994,93.50860256442418,8.91,
2025/03/30 23:30:00,2.78,11.49,7.62,101.58,61.5,93.73,2.4528741221907144,7037706.8471202925,17263050.505555555,94.1070363075435,8.92,
2025/03/30 23:45:00,2.82,11.49,7.6,101.54,61.42,94.01,2.455290679477642,7141984.950905331,17536096.001111113,94.03314505883424,8.92,
2025/03/31 00:00:00,2.83,11.57,7.7,101.89,62.42,95.01,2.4428696672828645,7030061.966607982,17173961.352777775,94.32773810620101,8.95,
2025/03/31 00:15:00,2.92,11.58,7.7,102.0,62.4,95.48,2.440766546822685,7155600.8866650555,17465593.102222227,94.33540648248517,8.96,
2025/03/31 00:30:00,2.95,11.59,7.7,102.7,62.39,95.96,2.416391488427692,6584135.700655947,15910244.129999997,94.91358769859151,9.03,
2025/03/31 00:45:00,3.09,11.62,7.85,107.05,62.38,99.23,2.2495312102870297,7683490.483035902,17284641.94722222,98.52937046292325,9.26,
2025/03/31 01:00:00,3.2,11.6,7.81,106.95,62.36,99.32,2.256136249029354,7685196.497186298,17339241.919999994,98.3354267769531,9.27,
2025/03/31 01:15:00,3.26,11.54,7.75,106.84,62.35,99.41,2.2623433194326314,7686368.014587641,17389597.915555555,98.1819778623046,9.28,
2025/03/31 01:30:00,3.27,11.52,7.76,106.73,62.34,99.51,2.2681655470477797,7690913.429674045,17444665.7,98.07754358412159,9.3,
2025/03/31 01:45:00,3.28,11.53,7.78,106.63,62.32,99.6,2.273076154556094,7698341.428885436,17499321.05777777,97.98174106851835,9.31,
2025/03/31 02:00:00,3.41,11.53,7.79,106.52,62.31,99.7,2.280456914968269,7697588.528715042,17554428.43611111,97.75954879650075,9.32,
2025/03/31 02:15:00,3.5,11.51,7.79,106.42,62.3,99.79,2.2867348823539606,7698317.090218669,17604425.067777783,97.5852060319923,9.33,
2025/03/31 02:30:00,3.55,11.52,7.81,106.31,62.28,99.89,2.2918350204715705,7707295.078535996,17664267.805555552,97.44162615378663,9.32,
2025/03/31 02:45:00,3.62,11.65,7.92,106.21,62.27,99.98,2.2968584393740388,7712411.7269568965,17714737.590000004,97.28700314634631,9.31,
2025/03/31 03:00:00,3.56,11.58,7.86,106.1,62.26,100.07,2.300027743283672,7723543.347419492,17764786.936111107,97.25134240338338,9.3,
2025/03/31 03:15:00,3.49,11.5,7.77,106.04,62.24,100.17,2.3008862719820065,7746696.632245885,17824691.445,97.26847320991114,9.29,
2025/03/31 03:30:00,4.19,11.43,8.16,109.91,64.32,101.32,2.1529539838744083,8045060.334187998,17321060.777777776,99.89444094695313,9.6,
2025/03/31 03:45:00,3.68,11.44,7.79,105.64,62.42,98.62,2.3211626075861798,7269563.873542555,16874255.933333334,96.73784150161202,9.29,
2025/03/31 04:00:00,3.67,11.45,7.8,105.7,62.38,98.63,2.318904790685272,7255655.523228267,16825588.54166666,96.79924320615386,9.3,
2025/03/31 04:15:00,3.64,11.46,7.8,105.76,62.34,98.63,2.316287275898465,7240764.200095699,16772100.913333328,96.88025984916742,9.31,
2025/03/31 04:30:00,3.66,11.44,7.78,105.82,62.3,98.63,2.3145628710812725,7222799.500838088,16718032.613333331,96.91222058874084,9.32,
2025/03/31 04:45:00,3.62,11.47,7.8,105.88,62.26,98.63,2.311764681031723,7208268.731609345,16664226.840555554,97.00303918255469,9.33,
2025/03/31 05:00:00,3.67,11.46,7.81,105.94,62.22,98.64,2.3105679580776872,7190437.697761334,16614401.356666666,97.00555275315885,9.34,
2025/03/31 05:15:00,3.59,11.46,7.83,106.0,62.18,98.64,2.3057049180334874,7290629.478750515,16810452.181111112,97.13577406492342,9.32,
2025/03/31 05:30:00,3.45,11.42,7.68,106.01,62.14,98.64,2.3019065798391907,7323196.332154902,16857713.58333333,97.28184982063406,9.3,
2025/03/31 05:45:00,3.33,11.32,7.63,106.01,62.1,98.64,2.2993423760618295,7351942.376087932,16905038.149999995,97.39963410571777,9.29,
2025/03/31 06:00:00,3.3,11.34,7.6,106.02,62.06,98.65,2.2983947122000465,7377424.894754569,16956635.37333333,97.43766883497445,9.29,
2025/03/31 06:15:00,3.41,11.36,7.68,106.03,62.02,98.65,2.2999031370574747,7387485.068426945,16990908.935,97.33835962370225,9.29,
2025/03/31 06:30:00,3.36,11.34,7.62,106.03,61.98,98.65,2.2990257464613673,7405228.889310857,17025216.865555555,97.38741277498629,9.29,
2025/03/31 06:45:00,3.31,11.34,7.64,106.04,61.94,98.65,2.2986283295232615,7421448.290659344,17059559.165000003,97.44494965510728,9.31,
2025/03/31 07:00:00,3.26,11.37,7.65,106.05,61.9,98.66,2.297777267068989,7441182.893683841,17098587.24444444,97.50254431083589,9.32,
2025/03/31 07:15:00,3.21,11.36,7.62,106.06,61.86,98.66,2.2951323586612875,7464940.150202613,17133429.866666667,97.56037613256102,9.29,
2025/03/31 07:30:00,3.14,11.32,7.57,106.06,61.82,98.66,2.2930060828279406,7486886.724354867,17167880.03333333,97.62916480691779,9.27,
2025/03/31 07:45:00,3.01,11.23,7.46,106.07,61.78,98.66,2.2903208576363245,7510722.118631346,17202364.568888884,97.76528259132674,9.27,
2025/03/31 08:00:00,2.95,11.23,7.48,106.08,61.74,98.67,2.2884072662840436,7534125.998688243,17241552.184999995,97.83280183905559,9.26,
2025/03/31 08:15:00,2.98,11.21,7.48,106.08,61.7,98.67,2.288928064094305,7547508.103190904,17276109.754444446,97.80337815573797,9.26,
2025/03/31 08:30:00,2.95,11.35,7.6,106.09,61.66,98.67,2.287536062811579,7563842.245471705,17302966.602777783,97.84147449444451,9.25,
2025/03/31 08:45:00,2.87,11.16,7.41,106.1,61.62,98.67,2.2857306329004348,7577245.524863021,17319946.69166667,97.92854320492904,9.25,
2025/03/31 09:00:00,2.89,11.15,7.43,106.1,61.58,98.67,2.286076493943847,7583711.8762846235,17337353.72111111,97.90892825718173,9.25,
2025/03/31 09:15:00,2.9,11.24,7.48,106.1,61.55,98.68,2.2857978299009196,7592252.246697459,17354757.96388889,97.89918725422089,9.24,
2025/03/31 09:30:00,2.84,11.1,7.37,106.1,61.51,98.68,2.284759804328105,7603316.4750178205,17372159.42,97.95803217457322,9.24,
2025/03/31 09:45:00,2.84,11.07,7.34,106.1,61.47,98.68,2.2843070755116357,7612439.8768376885,17389558.089444447,97.95809998137216,9.23,
2025/03/31 10:00:00,2.85,11.04,7.34,106.1,61.43,98.68,2.2844793325576496,7619479.037500106,17406953.972222228,97.94829260769936,9.23,
2025/03/31 10:15:00,2.82,11.03,7.34,106.1,61.39,98.69,2.2835073558685677,7632384.792755274,17429019.72777778,97.97778310428538,9.22,
2025/03/31 10:30:00,2.79,11.02,7.3,106.1,61.35,98.69,2.2829905371299537,7641731.135295352,17446409.688888885,98.0072045077509,9.22,
2025/03/31 10:45:00,2.77,11.03,7.31,106.1,61.31,98.69,2.282191468579107,7652025.313907169,17463796.86333333,98.02688809725133,9.21,
2025/03/31 11:00:00,2.75,11.02,7.28,106.1,61.27,98.69,2.281847482730019,7554361.239553684,17238302.58333333,98.0465018037014,9.21,
2025/03/31 11:15:00,2.77,11.01,7.29,106.1,61.23,98.7,2.2817356627793526,7592662.822615221,17324856.10166667,98.0269584633853,9.2,
2025/03/31 11:30:00,2.78,11.01,7.27,106.1,61.22,98.69,2.281450447704182,7621263.594564521,17387941.009999998,98.01722227756974,9.19,
2025/03/31 11:45:00,2.79,11.02,7.29,106.1,61.26,98.67,2.2811629593891083,7637818.5167730525,17423516.293333337,98.0074864339531,9.18,
2025/03/31 12:00:00,2.8,11.03,7.3,106.1,61.29,98.64,2.28087376842351,7654104.487184912,17458454.475,97.99775093131554,9.17,
2025/03/31 12:15:00,2.81,11.07,7.33,106.1,61.32,98.62,2.281045365300596,7641764.554857076,17431618.294444446,97.98794330820141,9.17,
2025/03/31 12:30:00,2.83,11.08,7.32,106.1,61.35,98.6,2.281850016794607,7625608.430942941,17400898.777777772,97.96825616510829,9.18,
2025/03/31 12:45:00,2.84,11.1,7.37,106.1,61.38,98.57,2.2824814082966607,7608001.908922292,17365529.59166666,97.95837746102663,9.19,
2025/03/31 13:00:00,2.86,11.09,7.35,106.1,61.41,98.55,2.2832844301795383,7591890.948995144,17334851.526666664,97.9386917401351,9.2,
2025/03/31 13:15:00,2.86,11.09,7.36,106.14,61.44,98.53,2.2820619487429092,7582523.384420902,17304193.200555556,97.9730508879526,9.21,
2025/03/31 13:30:00,2.86,11.1,7.36,106.18,61.47,98.5,2.2808382140468355,7571114.953353114,17268891.126666665,98.00740789442547,9.22,
2025/03/31 13:45:00,2.87,11.1,7.37,106.22,61.5,98.48,2.279784268861946,7561373.6814637445,17238703.63111111,98.03195404404153,9.23,
2025/03/31 14:00:00,2.88,11.12,7.39,106.26,61.53,98.46,2.2787285730858344,7533385.336114097,17166941.27499999,98.05649739585857,9.24,
2025/03/31 14:15:00,3.03,11.35,7.59,106.3,61.56,98.44,2.2800717607927177,7492650.255234144,17084176.46222222,97.9436963861414,9.25,
