datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/04/12 14:45:00,5.96,13.99,10.26,106.59,64.15,98.97,2.3440992468148814,7457470.074175308,17481479.656666663,95.31322459662424,9.79,
2025/04/12 15:00:00,5.97,14.03,10.28,106.62,64.21,98.97,2.342953902328208,7446709.835178463,17447724.066666666,95.32910672041825,9.79,
2025/04/12 15:15:00,6.03,14.09,10.34,106.66,64.28,98.98,2.3422864699649377,7434598.184467483,17414383.922222223,95.30439245732143,9.79,
2025/04/12 15:30:00,6.08,14.15,10.37,106.69,64.35,98.98,2.341874863350887,7420047.525978243,17377243.577222228,95.28093350602556,9.79,
2025/04/12 15:45:00,6.1,14.19,10.43,106.73,64.41,98.99,2.3404592120886165,7413471.950478749,17351350.68333333,95.29553932114854,9.79,
2025/04/12 16:00:00,6.17,14.25,10.48,106.76,64.48,98.99,2.3404083690750053,7398112.510495246,17315024.393333323,95.25239928535412,9.79,
2025/04/12 16:15:00,6.21,14.29,10.54,106.8,64.54,99.0,2.3393525459822126,7390213.957171402,17288737.069999997,95.24732329854952,9.79,
2025/04/12 16:30:00,6.16,14.3,10.57,106.83,64.61,99.0,2.3370890689748354,7381831.601447135,17252419.836666666,95.32219849942348,9.79,
2025/04/12 16:45:00,6.26,14.41,10.63,106.87,64.68,99.01,2.3366733939179456,7369754.124947141,17221123.828333333,95.258097695552,9.78,
2025/04/12 17:00:00,6.3,14.36,10.56,106.9,64.74,99.01,2.336964919039706,7355446.063131962,17189832.000000004,95.24444168729822,9.8,
2025/04/12 17:15:00,6.36,14.4,10.68,106.94,64.81,99.02,2.3367141629528514,7342842.353976255,17158544.35166666,95.21966953532201,9.81,
2025/04/12 17:30:00,6.35,14.41,10.65,106.97,64.87,99.02,2.3356318090125696,7332853.475128964,17127260.88333333,95.25519578796818,9.82,
2025/04/12 17:45:00,6.48,14.44,10.76,107.01,64.94,99.02,2.3384656406580064,7308442.874971516,17090966.639999997,95.16156668420093,9.87,
2025/04/12 18:00:00,6.49,14.48,10.77,107.04,65.01,99.03,2.3372931210482975,7298899.396938926,17060086.889999997,95.17740698575683,9.87,
2025/04/12 18:15:00,6.49,14.55,10.82,107.08,65.07,99.03,2.335030813010497,7292580.3321710015,17028815.613333337,95.21163602320998,9.86,
2025/04/12 18:30:00,6.55,14.57,10.85,107.11,65.14,99.04,2.334312349107749,7265242.924336361,16959761.31666667,95.17826392431148,9.85,
2025/04/12 18:45:00,6.51,14.54,10.83,107.15,65.2,99.04,2.3331253176078715,7237212.208435001,16885737.000000004,95.2518786641155,9.88,
2025/04/12 19:00:00,6.55,14.45,10.76,107.18,65.27,99.05,2.3302114479262137,7214562.130164888,16811868.73666667,95.23815030396544,9.83,
2025/04/12 19:15:00,6.58,14.47,10.85,107.22,65.34,99.05,2.3298497310801562,7181742.946715139,16732801.249999998,95.24286373635702,9.85,
2025/04/12 19:30:00,6.59,14.47,10.81,107.25,65.4,99.06,2.32957830593676,7153138.613720121,16664209.539999995,95.25870452460325,9.87,
2025/04/12 19:45:00,6.67,14.53,10.89,107.29,65.47,99.06,2.330117750021891,7117862.987200983,16585872.392222224,95.21420580161056,9.89,
2025/04/12 20:00:00,6.71,14.53,10.92,107.32,65.53,99.06,2.330383303168427,7085459.943949545,16512252.722777775,95.2005192026866,9.91,
2025/04/12 20:15:00,6.73,14.63,10.99,107.36,65.6,99.06,2.3289159243622373,7140682.7104549445,16630463.93555556,95.21504311405171,9.91,
2025/04/12 20:30:00,6.64,14.49,10.87,107.39,65.68,99.07,2.3254539548698667,7138185.6882338915,16599936.814999992,95.32927524953031,9.9,
2025/04/12 20:45:00,6.7,14.44,10.83,107.43,65.85,99.07,2.3237862165139855,7108931.12980335,16520049.467777774,95.30439841980073,9.88,
2025/04/12 21:00:00,6.77,14.45,10.86,107.46,66.02,99.07,2.3232038653459766,7076140.776252439,16439730.999999994,95.2611288483552,9.87,
2025/04/12 21:15:00,6.81,14.46,10.88,107.5,66.19,99.07,2.3225424862162374,7043555.449231679,16359369.106666662,95.25595835939248,9.88,
2025/04/12 21:30:00,6.83,14.48,10.93,107.55,66.36,99.07,2.324724153122746,6996476.069204193,16265291.007777773,95.27914865925418,9.97,
2025/04/12 21:45:00,6.91,14.46,10.97,107.62,66.53,99.07,2.322023953436865,6962184.802100837,16166777.696666664,95.26017713395348,9.95,
2025/04/12 22:00:00,7.08,14.47,11.02,107.68,66.7,99.07,2.32183418126234,6920386.713406717,16068410.453333328,95.14402559891214,9.94,
2025/04/12 22:15:00,7.07,14.51,11.03,107.74,66.87,99.08,2.318858975431631,6889211.481459238,15975522.957777772,95.20513488143968,9.94,
2025/04/12 22:30:00,7.3,14.53,11.11,107.81,67.04,99.08,2.3220353318906315,6837545.75200581,15877441.579999996,95.03849442135079,9.99,
2025/04/12 22:45:00,7.35,14.48,11.08,107.87,67.21,99.08,2.319178760428161,6803739.679670263,15779506.270000003,95.04042964574248,9.97,
2025/04/12 23:00:00,7.44,14.46,11.1,107.93,67.38,99.08,2.3198343275728,6759662.346149771,15681717.02777778,95.00309097471876,10.01,
2025/04/12 23:15:00,7.86,14.48,11.27,108.0,67.57,99.08,2.322602140135704,6858884.672703714,15930908.076111112,94.64888621514645,9.98,
2025/04/12 23:30:00,7.88,14.44,11.26,108.79,68.6,99.08,2.292446348065386,6704669.107923424,15370520.44,95.30332639833864,10.14,
2025/04/12 23:45:00,8.21,14.37,11.31,108.75,69.63,99.08,2.295271681642786,6453284.855710929,14812469.772222225,94.94340190667529,10.04,
2025/04/13 00:00:00,8.43,14.32,11.33,108.68,70.6,99.04,2.2990233636424002,6245060.503557063,14357965.600000003,94.66652088102245,9.97,
2025/04/13 00:15:00,8.26,14.33,11.25,108.63,70.57,99.04,2.299066182416137,6247942.607415635,14364846.925000006,94.79164893691494,9.98,
2025/04/13 00:30:00,8.36,14.37,11.4,108.66,70.54,99.04,2.302800586674437,6240783.846738785,14371710.833333334,94.71881740124265,10.05,
2025/04/13 00:45:00,8.52,14.35,11.5,108.71,70.52,99.04,2.3060716515410804,6232563.045864477,14373186.373333337,94.60382169695337,10.11,
2025/04/13 01:00:00,8.64,14.38,11.55,108.73,70.49,99.04,2.3066871835344855,6233860.00345023,14380018.002777783,94.50242879415201,10.1,
2025/04/13 01:15:00,8.66,14.38,11.48,108.74,70.46,99.04,2.30604684744642,6238550.682593429,14386832.215555562,94.49116980545952,10.09,
2025/04/13 01:30:00,8.84,14.36,11.57,108.76,70.44,99.04,2.3076901439193533,6234865.595297594,14388598.033333339,94.33055693783521,10.08,
2025/04/13 01:45:00,8.69,14.36,11.52,108.77,70.41,99.03,2.3045788246481034,6243903.988716495,14390019.930000002,94.4870738567488,10.08,
2025/04/13 02:00:00,8.55,14.32,11.44,108.79,70.38,99.03,2.2996575173639444,6260212.215030831,14396787.350000001,94.64210750739063,10.05,
2025/04/13 02:15:00,8.42,14.26,11.29,108.8,70.36,99.03,2.2984035043491327,6264385.568481853,14398515.199444445,94.77899416539317,10.08,
2025/04/13 02:30:00,8.54,14.31,11.44,108.82,70.33,99.03,2.2989896823391027,6265421.500828002,14404584.211111112,94.67759924256322,10.07,
2025/04/13 02:45:00,8.58,14.27,11.41,108.83,70.3,99.03,2.298183475668005,6270251.388462248,14410634.41277778,94.64656876561257,10.05,
2025/04/13 03:00:00,8.57,14.43,11.46,108.85,70.28,99.03,2.2960102466037897,6276637.479270535,14411653.055555554,94.67338577025544,10.03,
2025/04/13 03:15:00,8.56,14.23,11.35,108.86,70.25,99.03,2.295840678248688,6279715.451584378,14417668.772222223,94.69180530274213,10.04,
2025/04/13 03:30:00,8.55,14.23,11.37,108.88,70.22,99.03,2.2936606494025775,6288297.512621608,14423665.678888889,94.71862320107392,10.02,
2025/04/13 03:45:00,8.51,14.22,11.33,108.89,70.2,98.98,2.292981156454304,6279532.64292038,14399289.544444446,94.76664175895569,10.03,
2025/04/13 04:00:00,8.37,14.24,11.26,108.91,70.17,98.94,2.290589815559552,6279972.861452835,14385266.921666663,94.92187334888206,10.05,
2025/04/13 04:15:00,8.32,14.25,11.28,108.93,70.14,98.89,2.289235966237321,6275381.1123025,14366253.61111111,94.98827027591449,10.06,
2025/04/13 04:30:00,8.32,14.26,11.28,108.94,70.12,98.84,2.2877415471059415,6268993.188827278,14342259.017777776,94.99670814171355,10.04,
2025/04/13 04:45:00,8.31,14.29,11.29,108.96,70.09,98.79,2.2850685741104497,6275165.53040345,14339602.627777778,95.02349267973528,10.01,
2025/04/13 05:00:00,8.27,14.32,11.28,108.97,70.07,98.74,2.282881476454676,6282488.50703344,14342589.586111112,95.07140077660664,9.99,
2025/04/13 05:15:00,8.05,14.29,11.22,108.99,70.04,98.69,2.2806630995901025,6291944.992295545,14350215.183333328,95.30564167839704,10.04,
2025/04/13 05:30:00,8.23,14.29,11.3,108.97,70.01,98.65,2.2832116483700644,6290587.695179084,14363163.662222221,95.11093342297666,10.01,
2025/04/13 05:45:00,8.2,14.34,11.33,108.73,69.99,98.6,2.2945973784248914,6260344.894685297,14365392.531111108,94.93612176826245,10.01,
2025/04/13 06:00:00,8.15,14.29,11.3,108.53,69.96,98.55,2.305026784236345,6170055.037749499,14222565.646666666,94.81512823712754,10.04,
2025/04/13 06:15:00,7.71,14.19,11.02,107.88,69.37,98.5,2.3265749269614275,6333335.727658101,14735400.789999997,94.69435203269153,10.0,
2025/04/13 06:30:00,6.92,14.18,10.74,107.53,68.58,98.45,2.327275634576778,6552487.715153014,15249846.394444445,95.17344415829946,9.97,
2025/04/13 06:45:00,6.82,14.24,10.77,107.58,67.79,98.4,2.3258544501162803,6752847.055946862,15706548.782222223,95.31476106552526,10.03,
2025/04/13 07:00:00,7.02,14.23,10.81,107.63,67.65,98.36,2.327634036749957,6803580.16952428,15836664.170555552,95.16060326494049,10.04,
2025/04/13 07:15:00,7.19,14.23,10.89,107.68,67.67,98.31,2.3270427042683264,6823731.910951182,15879545.977777777,95.0358437309842,10.01,
2025/04/13 07:30:00,7.25,14.24,10.93,107.74,67.7,98.26,2.3253311543388464,6844798.730094414,15916858.515555553,95.02800553209215,10.01,
2025/04/13 07:45:00,7.35,14.22,10.93,107.79,67.72,98.21,2.32199893737283,6623188.181537332,15379457.512222217,94.97207011753906,9.95,
2025/04/13 08:00:00,7.84,14.22,11.1,106.39,67.75,97.29,2.386663491471201,6294682.863376127,15023745.317777779,93.29231212225196,9.75,
2025/04/13 08:15:00,8.5,14.21,11.25,104.95,67.77,96.06,2.458045330170577,5945976.892866957,14615971.92,91.40858132786207,9.59,
2025/04/13 08:30:00,8.47,14.14,11.13,104.36,67.8,94.84,2.481886185708634,5731376.141967093,14225101.048888892,90.93143505486714,9.54,
2025/04/13 08:45:00,8.0,14.25,11.17,103.92,67.82,94.46,2.4941225598785763,5725669.887956208,14280995.08,91.01501280282247,9.59,
2025/04/13 09:00:00,7.74,14.11,10.95,104.04,67.85,94.48,2.4841708950408585,5854367.0070436895,14543714.117777782,91.37376375883737,9.61,
2025/04/13 09:15:00,7.37,14.08,10.85,104.16,67.87,94.5,2.4719582026290565,5991365.803915776,14810866.27777777,91.84054152118432,9.63,
2025/04/13 09:30:00,7.27,14.24,10.93,104.28,67.9,94.52,2.4668042259268588,6002762.00097901,14808086.345555548,92.04201109633742,9.68,
2025/04/13 09:45:00,7.29,14.2,10.9,104.4,67.92,94.54,2.463273237643673,6010613.725654034,14806231.818888893,92.12559834546859,9.71,
2025/04/13 10:00:00,7.58,14.18,11.0,104.49,67.95,94.56,2.4608393438477303,6013538.497715765,14798815.918333333,91.91811614179163,9.61,
2025/04/13 10:15:00,7.28,14.14,10.82,104.37,67.97,94.58,2.459481404699414,6016113.119144605,14796962.088333333,92.10970831788475,9.6,
2025/04/13 10:30:00,7.2,14.09,10.75,104.25,68.0,94.6,2.4635490654159438,6003170.955148509,14789548.277777774,92.08502526348063,9.61,
2025/04/13 10:45:00,7.18,14.1,10.76,104.13,68.02,94.62,2.4674992879405355,5992683.827257557,14787386.288888892,92.00139940247993,9.59,
2025/04/13 11:00:00,7.12,14.12,10.76,104.01,68.05,94.63,2.474135947144615,5971367.114987085,14774416.213333331,91.95691563683664,9.65,
2025/04/13 11:15:00,7.27,14.15,10.85,103.9,68.07,94.65,2.482120919795699,5951407.017463417,14772564.47333334,91.71486472348475,9.65,
2025/04/13 11:30:00,7.17,14.14,10.84,103.91,68.1,94.67,2.47780259303711,5958789.707631423,14765155.65555556,91.82172965380347,9.61,
2025/04/13 11:45:00,7.09,14.16,10.81,103.91,68.13,94.69,2.4782858185737604,5954641.657535626,14757748.23111111,91.90022321354408,9.66,
2025/04/13 12:00:00,7.28,14.27,10.94,103.92,68.15,94.71,2.4814610151465497,5946275.174895782,14755897.884444434,91.72227139364824,9.65,
2025/04/13 12:15:00,7.11,14.19,10.87,103.93,68.18,94.73,2.476536731589055,5955108.55690176,14748492.549999997,91.89785057671493,9.63,
2025/04/13 12:30:00,7.12,14.22,10.83,103.93,68.2,94.75,2.4776217204098154,5951757.801432338,14746642.899999999,91.88800662821149,9.65,
2025/04/13 12:45:00,7.31,14.21,10.88,103.94,68.23,94.77,2.4794596454512066,5944232.568203429,14738931.49666666,91.71008009069755,9.61,
2025/04/13 13:00:00,7.27,14.17,10.86,103.95,68.25,94.79,2.4777285519157015,5947638.493544761,14737082.543333337,91.75799106992285,9.6,
2025/04/13 13:15:00,7.25,14.14,10.85,103.95,68.28,94.81,2.478191910921207,5943538.904220727,14729681.504999999,91.77760733119868,9.62,
2025/04/13 13:30:00,7.42,14.18,10.89,103.96,68.3,94.83,2.4818060596105247,5934138.43358077,14727833.248333333,91.61924033591897,9.63,
2025/04/13 13:45:00,7.44,14.23,10.93,103.97,68.33,94.85,2.4817922445494798,5931190.815827316,14720434.299999995,91.60820652523154,9.63,
2025/04/13 14:00:00,7.53,14.27,11.04,103.97,68.35,94.87,2.481905052411793,5930172.884473233,14718586.740000006,91.51984361415131,9.59,
2025/04/13 14:15:00,7.57,14.28,11.05,103.98,68.38,94.89,2.482311564005246,5926221.954673123,14711189.881666668,91.48915818736288,9.59,
2025/04/13 14:30:00,7.66,14.31,11.11,103.98,68.4,94.91,2.4855806594732024,5917682.484133996,14709343.01833333,91.40070841119925,9.62,
2025/04/13 14:45:00,7.6,14.38,11.1,103.99,68.38,94.93,2.485653131244188,5925575.110025464,14729379.500000006,91.4682295689718,9.66,
2025/04/13 15:00:00,7.61,14.41,11.19,104.0,68.29,94.95,2.4854244734866375,5949922.262842846,14788547.86444444,91.4670147458822,9.66,
2025/04/13 15:15:00,7.52,14.35,11.05,103.98,68.2,94.97,2.4834993726259986,5978356.864356131,14847700.90222222,91.53822418567533,9.64,
2025/04/13 15:30:00,7.51,14.37,11.11,103.96,68.11,94.99,2.482824471253709,6003797.765517854,14906838.61333333,91.53085699466622,9.61,
2025/04/13 15:45:00,7.76,14.41,11.15,103.93,68.03,95.01,2.4871823506289035,6014818.477443424,14960415.995555557,91.25947989202017,9.56,
2025/04/13 16:00:00,7.96,14.53,11.36,103.9,67.94,95.03,2.493235113739226,6023916.849851328,15019523.750000004,91.03712385574123,9.57,
2025/04/13 16:15:00,7.82,14.55,11.32,103.88,67.85,95.05,2.4911390765412853,6052709.522553753,15078616.17777778,91.15746988187965,9.57,
2025/04/13 16:30:00,7.85,14.53,11.27,103.85,67.76,94.98,2.4940306044882337,6049378.565310199,15087807.068888886,91.10214330657865,9.59,
2025/04/13 16:45:00,7.89,14.56,11.32,103.82,67.67,94.71,2.4952995948141727,6005437.1935639065,14985836.897777773,91.0370329828139,9.57,
2025/04/13 17:00:00,7.86,14.6,11.35,103.79,67.58,94.45,2.4973618692287163,5962003.88965886,14889749.263888892,91.04064487240926,9.6,
2025/04/13 17:15:00,7.87,14.61,11.38,103.77,67.5,94.19,2.499820641895843,5915246.893880775,14787524.809444442,91.01357165936184,9.63,
2025/04/13 17:30:00,7.88,14.58,11.32,103.74,67.41,93.92,2.5022616587173667,5849819.288443159,14638238.78,90.97789744340434,9.65,
2025/04/13 17:45:00,7.85,14.56,11.26,103.71,67.32,93.66,2.5033827080855424,5790036.89734452,14495128.816666668,90.98152429806916,9.66,
2025/04/14 00:00:00,6.32,14.47,11.33,97.68,67.83,86.46,2.692142463579842,3262512.1934747845,8783470.574999997,87.24199803326059,8.87,
2025/04/14 00:15:00,6.2,14.47,10.66,106.7,67.83,98.62,2.3531821978257836,7397634.054562252,17408402.574444447,95.17162980409783,10.01,
2025/04/14 00:30:00,6.34,14.45,10.7,106.7,67.83,98.63,2.357087097153086,7371084.886788785,17374718.044444438,95.03400651962338,10.04,
2025/04/14 00:45:00,6.32,14.49,10.74,106.69,67.83,98.64,2.3571502314526795,7356434.837153013,17340650.23166667,95.0451065866564,10.04,
2025/04/14 01:00:00,6.3,14.51,10.74,106.69,67.83,98.65,2.357185043608325,7342015.628949054,17306914.496666666,95.06479047256637,10.05,
2025/04/14 01:15:00,6.24,14.44,10.64,106.69,67.83,98.67,2.354381844788895,7338799.279988312,17278755.926666666,95.12372875840721,10.01,
2025/04/14 01:30:00,6.24,14.45,10.65,106.68,67.83,98.68,2.354405790558844,7328476.812847884,17254627.805555556,95.11514686852111,10.0,
2025/04/14 01:45:00,6.21,14.45,10.65,106.68,67.83,98.69,2.353418358828212,7332253.532233655,17256279.37,95.1446337009936,9.99,
2025/04/14 02:00:00,6.26,14.44,10.69,106.68,67.83,98.7,2.3539406922878277,7331324.592605932,17257928.380000003,95.09545480875458,9.98,
2025/04/14 02:15:00,6.24,14.44,10.67,106.67,67.82,98.72,2.354006607687297,7336720.663171811,17271112.100000005,95.10655337397732,9.98,
2025/04/14 02:30:00,6.23,14.49,10.72,106.67,67.82,98.73,2.3538176491036156,7337854.530960614,17272394.66333334,95.11638667178899,9.98,
2025/04/14 02:45:00,6.23,14.44,10.65,106.67,67.82,98.74,2.3538179548649665,7337178.051724002,17270802.315555558,95.1163866717891,9.98,
2025/04/14 03:00:00,6.23,14.4,10.62,106.66,67.82,98.75,2.354260977067715,7334965.955000864,17268846.19166667,95.10781797719768,9.98,
2025/04/14 03:15:00,6.15,14.38,10.61,106.66,67.82,98.77,2.352749187217171,7341217.347558188,17272465.95555556,95.18648094429258,9.98,
2025/04/14 03:30:00,6.19,14.39,10.62,106.66,67.82,98.78,2.3535048205040705,7338023.908482663,17270497.640000004,95.14715006756188,9.98,
2025/04/14 03:45:00,6.22,14.38,10.61,106.65,67.82,98.79,2.3549355098356655,7332880.483707078,17268884.043888897,95.10909409921598,9.99,
2025/04/14 04:00:00,6.23,14.39,10.6,106.65,67.82,98.8,2.355125145482846,7331451.130454527,17266906.091111112,95.09926112337747,9.99,
2025/04/14 04:15:00,6.25,14.39,10.61,106.65,67.82,98.81,2.355503725265636,7329430.521021916,17264923.261666674,95.0795949442545,9.99,
2025/04/14 04:30:00,6.29,14.42,10.68,106.64,67.82,98.83,2.356704201224269,7327214.36904061,17268504.24444445,95.03169310234837,9.99,
2025/04/14 04:45:00,6.3,14.39,10.62,106.64,67.82,98.84,2.3568942618475903,7325931.294800295,17266869.400000006,95.02185968192408,9.99,
2025/04/14 05:00:00,6.32,14.36,10.64,106.64,67.82,98.85,2.357272744812059,7323904.254007806,17264869.618333332,95.00219261410126,9.99,
2025/04/14 05:15:00,6.34,14.37,10.62,106.64,67.82,98.86,2.357652568030694,7322334.099517811,17263946.186666667,94.98252524383335,9.99,
2025/04/14 05:30:00,6.32,14.35,10.65,106.63,67.82,98.88,2.3577159708846445,7325170.06731605,17271102.81111111,94.99362411583246,9.99,
2025/04/14 05:45:00,6.29,14.37,10.62,106.63,67.82,98.89,2.357147596372394,7327461.322606784,17272334.285555556,95.02312434737907,9.99,
2025/04/14 06:00:00,6.26,14.37,10.6,106.63,67.82,98.9,2.3569986709593787,7328446.56418699,17273562.97333334,95.0526367428585,10.0,
2025/04/14 06:15:00,6.18,14.42,10.65,106.62,67.82,98.91,2.3559227431129135,7332467.094159119,17275149.86388889,95.12272836047958,10.0,
2025/04/14 06:30:00,6.28,14.32,10.59,106.62,67.82,98.93,2.3578205356171864,7329437.829272621,17281928.198333338,95.02440154554225,10.0,
2025/04/14 06:45:00,6.31,14.31,10.61,106.62,67.82,98.94,2.3583900388964536,7328183.252802167,17283147.24888889,94.99490202073775,10.0,
2025/04/14 07:00:00,6.21,14.3,10.55,106.61,67.82,98.95,2.3569337107059254,7333383.2946468275,17284724.966666672,95.08466127746452,10.0,
2025/04/14 07:15:00,6.16,14.3,10.57,106.61,67.82,98.96,2.3559842110857065,7336853.020285449,17285938.560000002,95.13382254383308,10.0,
2025/04/14 07:30:00,6.15,14.3,10.53,106.61,67.82,98.98,2.3557950638202914,7340313.696364059,17292699.013333336,95.14365456854122,10.0,
2025/04/14 07:45:00,6.12,14.35,10.57,106.6,67.82,98.99,2.355667021880208,7341379.011457251,17294267.558333334,95.16457939219566,10.0,
2025/04/14 08:00:00,6.18,14.33,10.54,106.6,67.7,99.0,2.356806319042742,7366583.784479875,17362035.227777775,95.10558799024034,10.0,
2025/04/14 08:15:00,6.21,14.33,10.59,106.6,67.54,98.87,2.357375436353678,7370010.055928653,17374310.842777777,95.07609126005609,10.0,
2025/04/14 08:30:00,6.18,14.26,10.53,106.6,67.38,98.67,2.3568053944951703,7360684.782601709,17348132.083333336,95.10558799023988,10.0,
2025/04/14 08:45:00,6.22,14.24,10.52,106.6,67.22,98.48,2.357565133951173,7349409.780285095,17327143.606666666,95.0662588643751,10.0,
2025/04/14 09:00:00,6.27,14.26,10.56,106.6,67.06,98.28,2.358933097603959,7333903.84210339,17300621.971111108,95.01710923244802,10.01,
2025/04/14 09:15:00,5.42,14.27,10.26,103.64,64.73,98.16,2.4532223373223485,7655969.2946332805,18782259.19777777,93.30580958630556,9.63,
2025/04/14 09:30:00,5.26,14.32,10.34,103.89,64.86,98.18,2.439062504393863,7669685.185864599,18707302.973333333,93.67852985331352,9.62,
2025/04/14 09:45:00,5.41,14.38,10.37,104.15,64.99,98.19,2.433290822796304,7654805.89543366,18626823.111111112,93.75565659087411,9.67,
2025/04/14 10:00:00,5.47,14.29,10.33,104.41,65.13,98.2,2.4235906637265803,7650120.553871971,18541215.433888894,93.92097254695099,9.67,
2025/04/14 10:15:00,5.48,14.31,10.34,104.9,65.26,98.22,2.4063333733679175,7673950.872627977,18466530.328888882,94.33307903593551,9.75,
2025/04/14 10:30:00,5.67,14.33,10.41,105.3,65.39,98.23,2.3959391035761493,7673770.437532991,18386333.313333333,94.4906492204026,9.82,
2025/04/14 10:45:00,5.77,14.35,10.47,105.63,65.52,98.25,2.3857959371013977,7675325.214711023,18312205.89,94.67607256820638,9.87,
2025/04/14 11:00:00,5.65,14.38,10.41,104.72,65.66,98.26,2.4181919195192587,7537101.4717380665,18226602.04444445,94.0112487969437,9.77,
2025/04/14 11:15:00,5.78,14.41,10.49,105.36,65.81,98.27,2.397579004138049,7564067.574791742,18135890.703333326,94.43420435097553,9.87,
2025/04/14 11:30:00,5.91,14.44,10.54,106.01,65.96,98.29,2.373736592200848,7604070.681418816,18050494.580555566,94.86486897210202,9.91,
2025/04/14 11:45:00,6.03,14.47,10.6,106.3,66.11,98.3,2.365055186837164,7595614.916074207,17964480.746666662,94.99578607953381,9.95,
2025/04/14 12:00:00,6.1,14.52,10.67,106.04,66.26,98.31,2.3785814567635666,7545541.958019445,17948124.638888888,94.70394845640143,9.97,
2025/04/14 12:15:00,6.09,14.56,10.68,105.79,66.41,98.33,2.3884308001407795,7509704.804507075,17936848.16,94.49916792079298,9.95,
2025/04/14 12:30:00,6.56,14.59,10.8,103.76,66.56,96.22,2.478384421590334,7516328.748548184,18628847.856666658,92.2910481681019,9.78,
2025/04/14 12:45:00,6.73,14.61,10.97,102.02,66.7,94.15,2.548008165393729,6787698.135049162,17295612.124999996,90.62093889688192,9.58,
2025/04/14 13:00:00,6.92,14.68,11.07,101.78,66.85,94.11,2.5629623915622135,6722622.933719857,17230338.75444445,90.22679200644735,9.59,
2025/04/14 13:15:00,6.93,14.7,11.09,101.55,67.0,94.06,2.573719032508907,6666405.7716099955,17157965.77,90.01757405065308,9.61,
2025/04/14 13:30:00,6.95,14.74,11.11,101.31,67.15,94.02,2.584716572439278,6612193.265741558,17091154.623888884,89.7897792116053,9.62,
2025/04/14 13:45:00,7.36,14.8,11.28,101.72,67.3,93.97,2.577016827047458,6600004.595178922,17008842.876666665,89.74348897479037,9.62,
2025/04/14 14:00:00,7.5,14.84,11.34,101.75,67.45,93.92,2.5782203774558603,6540537.685402151,16863466.424444444,89.63225944026607,9.6,
2025/04/14 14:15:00,7.49,14.89,11.4,101.69,67.6,93.88,2.5849222031787575,6469906.554622258,16724723.399999999,89.58993192191856,9.71,
2025/04/14 14:30:00,7.41,14.94,11.42,101.63,67.75,93.83,2.584413541332589,6415138.069907138,16579878.968888892,89.61640402959179,9.68,
2025/04/14 14:45:00,7.59,14.95,11.45,101.62,67.9,93.79,2.5887385945065686,6350909.522739373,16441353.885000002,89.43130098535508,9.67,
2025/04/14 15:00:00,7.49,14.97,11.45,101.66,68.01,93.74,2.5854272710765125,6313044.350740081,16322418.719444435,89.56396463476018,9.69,
2025/04/14 15:15:00,7.54,14.99,11.44,101.71,68.01,93.7,2.584086211209137,6329242.692335159,16355806.817777772,89.55827499538209,9.68,
2025/04/14 15:30:00,7.51,15.03,11.49,101.75,68.02,93.65,2.580471376133604,6352482.2865206925,16392898.16388889,89.62237479808685,9.65,
2025/04/14 15:45:00,7.66,15.09,11.55,101.79,68.03,93.6,2.583502076888939,6359364.8642026065,16429933.892777773,89.50990305038269,9.68,
2025/04/14 16:00:00,8.0,15.15,11.75,101.49,68.04,93.56,2.6029639823352504,6328264.410404904,16472774.364444437,88.91670134434418,9.64,
2025/04/14 16:15:00,7.65,15.19,11.61,101.48,68.04,93.51,2.598510508867765,6349803.644233989,16500534.324999997,89.25109963126252,9.73,
2025/04/14 16:30:00,7.75,15.23,11.68,101.59,68.05,93.47,2.5973651472102848,6360471.703523213,16520974.873333333,89.2483614373549,9.76,
2025/04/14 16:45:00,7.64,15.28,11.69,101.69,68.06,93.42,2.5915777221513387,6379969.680521943,16534687.595555557,89.44281723221972,9.79,
2025/04/14 17:00:00,7.91,15.31,11.85,101.98,68.07,93.37,2.579572119974938,6414876.00238638,16548150.911111118,89.42921529697176,9.64,
2025/04/14 17:15:00,7.68,15.32,11.72,101.43,68.07,93.33,2.603270200978226,6361982.451654744,16562462.766666666,89.17831779735633,9.78,
2025/04/14 17:30:00,7.96,15.33,11.83,101.78,68.08,93.28,2.593464000478699,6385644.053867441,16561452.6,89.20699292726844,9.74,
2025/04/14 17:45:00,7.7,15.3,11.72,101.48,68.09,93.24,2.6008649910483754,6369550.731672844,16566847.122222217,89.20206259273054,9.76,
2025/04/14 18:00:00,7.7,15.31,11.75,101.17,68.1,93.19,2.6152166638216285,6363257.993592747,16641813.680555554,88.9332569255681,9.79,
2025/04/14 18:15:00,7.1,15.33,11.53,100.65,67.93,93.15,2.6205366687104927,6430745.309101481,16852494.388888888,89.06946478749396,9.74,
2025/04/14 18:30:00,6.82,15.34,11.45,100.07,67.71,93.1,2.633905596856656,6488691.001847517,17091089.485555556,88.83903433033538,9.63,
2025/04/14 18:45:00,6.55,15.35,11.36,99.66,67.5,93.05,2.6430724613695222,6538252.766155912,17281561.519444443,88.74579465787248,9.6,
2025/04/14 19:00:00,6.52,15.37,11.34,99.55,67.28,93.01,2.6471975083520007,6603736.534114975,17481882.562222224,88.67911755683512,9.61,
2025/04/14 19:15:00,6.5,15.35,11.35,99.45,67.07,92.96,2.6508142509318846,6665897.948848047,17670554.99,88.61138699605925,9.61,
2025/04/14 19:30:00,6.08,15.35,11.23,99.45,66.85,92.92,2.6390997848351447,6799047.540311825,17943852.09833334,89.02192368831395,9.58,
2025/04/14 19:45:00,5.65,15.36,11.19,99.55,66.64,92.87,2.621859233576249,6943609.495840784,18205649.910555556,89.52960703834324,9.51,
2025/04/14 20:00:00,5.46,15.34,11.18,99.64,66.42,92.83,2.6121338319664833,7048280.654580707,18411539.293888886,89.79397521096347,9.47,
2025/04/14 20:15:00,5.15,15.34,11.19,99.74,66.21,92.78,2.599788971181697,7073865.381450286,18391041.038333338,90.18414907431927,9.45,
2025/04/14 20:30:00,5.09,15.32,11.15,99.84,65.99,92.73,2.593617385601199,7085670.661998323,18377997.928888895,90.3301758961936,9.43,
2025/04/14 20:45:00,5.06,15.32,11.16,99.93,65.78,92.79,2.589609440005742,7161148.549788179,18545061.49833333,90.43799626117573,9.44,
2025/04/14 21:00:00,5.06,15.31,11.15,100.03,65.57,92.86,2.5855845995973494,7239662.978309499,18719248.02,90.52528211408998,9.44,
2025/04/14 21:15:00,5.07,15.3,11.13,100.13,65.35,92.94,2.581797757656693,7322788.781271938,18906449.08777778,90.60277378524086,9.44,
2025/04/14 21:30:00,5.09,15.3,11.1,100.22,65.14,93.02,2.5786494590843945,7401514.202566322,19086400.177777767,90.66174634203688,9.44,
2025/04/14 21:45:00,5.21,15.29,11.11,100.32,65.36,93.1,2.5788804069771047,7356568.013667384,18972198.16555555,90.6315087291507,9.48,
2025/04/14 22:00:00,5.14,15.29,11.13,100.41,65.69,93.17,2.5728733753735407,7297438.735153524,18775870.3,90.77845898739854,9.46,
2025/04/14 22:15:00,5.66,15.27,11.15,100.52,66.03,93.25,2.586757607737684,7182629.047479192,18580208.68,90.36536674452148,9.63,
2025/04/14 22:30:00,6.44,15.26,11.26,100.71,66.37,93.33,2.600363972659234,7069808.839711495,18384578.17777777,89.76767347546627,9.7,
2025/04/14 22:45:00,6.54,15.26,11.27,100.57,66.71,93.62,2.60721534691483,7031201.249427809,18332359.760000005,89.54814618157941,9.66,
2025/04/14 23:00:00,6.61,15.24,11.32,101.31,67.04,94.13,2.5795801720286438,7147111.906173711,18437055.174999993,90.12259467860993,9.7,
2025/04/14 23:15:00,6.6,15.22,11.3,101.99,67.38,94.64,2.5553232284010305,6974856.387470712,17823495.152222224,90.72191317374782,9.82,
2025/04/14 23:30:00,6.39,15.21,11.19,102.38,67.72,95.15,2.535993556723159,7050631.197906077,17880821.53,91.26536493446149,9.87,
2025/04/14 23:45:00,6.27,15.2,11.17,102.78,67.91,95.65,2.515548653868409,7166501.495432941,18028145.862222232,91.72908128213957,9.84,
2025/04/15 00:00:00,6.23,15.19,11.15,103.39,67.83,97.4,2.49321145443774,7643685.211657453,19057804.217222225,92.29537563195545,9.95,
2025/04/15 00:15:00,6.72,15.17,11.25,106.76,67.77,99.18,2.3658218358133984,7442615.988754071,17608322.105000004,94.71187556134188,10.14,
2025/04/15 00:30:00,6.98,15.13,11.37,107.41,67.71,100.21,2.338802257243061,7749841.078802283,18125786.25,95.01203887378223,10.08,
2025/04/15 00:45:00,6.93,15.13,11.33,107.09,67.65,100.16,2.351589375974544,7706540.607155658,18123058.916111104,94.7875187419072,10.06,
2025/04/15 01:00:00,6.9,15.1,11.29,106.77,67.6,100.11,2.3659003362193847,7656413.484603889,18114754.417222228,94.54319007717348,10.07,
2025/04/15 01:15:00,6.84,15.09,11.24,106.5,67.54,100.06,2.3768295696156385,7620057.255511632,18112019.419999994,94.37098136623658,10.07,
2025/04/15 01:30:00,6.91,15.07,11.25,106.52,67.48,100.01,2.378545949067991,7613404.88333596,18109279.31388889,94.3193310074686,10.1,
2025/04/15 01:45:00,6.94,15.05,11.27,106.53,67.42,99.96,2.3795116269603263,7609159.357654776,18106534.098888885,94.29843789605775,10.12,
2025/04/15 02:00:00,6.89,15.03,11.22,106.55,67.36,99.91,2.376818941202099,7616465.4747262485,18103405.833333325,94.36470091093814,10.1,
2025/04/15 02:15:00,6.85,15.01,11.21,106.57,67.3,99.87,2.374735093423469,7624329.345560047,18106209.452222224,94.42115350275444,10.09,
2025/04/15 02:30:00,6.87,14.98,11.19,106.58,67.24,99.82,2.374675672038947,7623356.054550234,18103446.240000002,94.41004606740728,10.09,
2025/04/15 02:45:00,6.83,14.97,11.22,106.6,67.18,99.77,2.372591257251092,7628884.984202015,18100677.918888886,94.46649924558828,10.08,
2025/04/15 03:00:00,6.78,14.94,11.12,106.56,67.12,99.72,2.3725751120706122,7627771.472254251,18097904.488888882,94.48137409743364,10.06,
2025/04/15 03:15:00,6.72,14.93,11.13,106.52,67.06,99.67,2.3740298894284892,7621925.721491539,18095125.949999996,94.50616154841052,10.08,
2025/04/15 03:30:00,6.71,14.89,11.07,106.48,67.0,99.62,2.3747837760869324,7618334.849325645,18092342.30222223,94.48168338944343,10.06,
2025/04/15 03:45:00,6.74,14.88,11.14,106.44,66.94,99.57,2.3767245420814023,7610776.926464793,18089174.674999997,94.41788586752479,10.05,
2025/04/15 04:00:00,6.68,14.86,11.04,106.39,66.88,99.52,2.3781953454459077,7604899.016242801,18086380.69333333,94.43406332251396,10.06,
2025/04/15 04:15:00,6.7,14.84,11.04,106.35,66.83,99.47,2.3811801194123556,7591863.582843895,18078042.98666667,94.38015475482517,10.08,
2025/04/15 04:30:00,6.73,14.82,11.03,106.31,66.77,99.42,2.38312513920128,7584491.031472676,18075241.34166667,94.31635020826958,10.07,
2025/04/15 04:45:00,6.71,14.8,11.02,106.27,66.71,99.38,2.3840912244192083,7582560.701574912,18077968.095,94.30171007429628,10.06,
2025/04/15 05:00:00,6.68,14.78,10.99,106.23,66.65,99.33,2.384446899298865,7580249.81241023,18075153.67777778,94.29688106774466,10.04,
2025/04/15 05:15:00,6.63,14.75,10.98,106.45,66.59,99.28,2.373316859583948,7613011.853220692,18068538.479444437,94.53459598392749,10.03,
2025/04/15 05:30:00,6.69,14.73,11.01,107.08,66.53,99.23,2.3458151647554297,7692159.6118893735,18044830.099999998,95.01505184616707,10.02,
2025/04/15 05:45:00,6.74,14.73,10.99,106.67,66.47,99.18,2.3647732200093996,7620297.454906858,18020724.040000003,94.61484207812676,10.01,
2025/04/15 06:00:00,6.6,14.69,10.95,106.26,66.41,99.13,2.379897097607242,7568437.6815269,18012556.319999997,94.40119569099855,10.0,
2025/04/15 06:15:00,6.53,14.68,10.9,106.13,66.35,99.08,2.3850923422985653,7521438.907814831,17939774.856666666,94.35857659823083,10.02,
2025/04/15 06:30:00,6.47,14.65,10.87,106.05,66.29,99.03,2.3866066347091017,7526608.380891952,17963503.09111111,94.34891328235639,10.0,
2025/04/15 06:45:00,6.39,14.64,10.79,105.96,66.23,98.98,2.387745317430647,7532964.2502262965,17987242.47222222,94.35029902975201,9.97,
2025/04/15 07:00:00,6.21,14.62,10.71,105.88,66.17,98.93,2.386471316946773,7546940.596620185,18010993.000000004,94.45851589046019,9.94,
2025/04/15 07:15:00,6.24,14.59,10.72,105.8,66.11,98.89,2.390132184912357,7547622.724493522,18040258.108888887,94.36035928921753,9.93,
2025/04/15 07:30:00,6.19,14.57,10.69,105.71,66.05,98.84,2.3922374440477134,7550920.301505066,18064036.503333338,94.33220824995601,9.91,
2025/04/15 07:45:00,6.05,14.56,10.64,105.63,65.87,98.79,2.3921227088919537,7513153.395780152,17972820.31111111,94.40104089780921,9.89,
2025/04/15 08:00:00,5.9,14.56,10.6,105.35,65.68,98.74,2.399585487022849,7537476.941273473,18087256.403333325,94.30777900149437,9.85,
2025/04/15 08:15:00,5.8,14.54,10.53,104.95,65.5,98.08,2.4110345905692387,7442503.617445482,17944564.439999998,94.06201758410664,9.76,
2025/04/15 08:30:00,5.87,14.53,10.56,103.88,65.32,96.19,2.4542109929252587,7339653.866661202,18013509.36,93.07161599986466,9.67,
2025/04/15 08:45:00,5.84,14.53,10.53,101.03,65.14,95.2,2.564082519210679,6983319.874684384,17906286.09,90.63375710828623,9.46,
2025/04/15 09:00:00,5.67,14.52,10.5,100.01,64.95,94.33,2.6001022396183324,7198639.066470563,18717705.83222222,89.91203562265385,9.41,
2025/04/15 09:15:00,5.2,14.54,10.41,100.26,64.77,93.47,2.5789576663696345,7106227.994795086,18327139.17222222,90.58927017624715,9.42,
2025/04/15 09:30:00,4.95,14.52,10.44,101.26,64.77,93.58,2.5333407932240375,7278818.503375314,18440200.625000004,91.70430970691358,9.44,
2025/04/15 09:45:00,5.23,14.52,10.44,101.12,64.87,93.99,2.549087251198578,7345115.44303388,18723825.11999999,91.30831089358306,9.54,
2025/04/15 10:00:00,4.64,14.54,10.4,99.21,64.96,93.02,2.6037922582539115,7358218.218533649,19159777.98777778,90.21933179036033,9.31,
2025/04/15 10:15:00,4.69,14.54,10.43,99.48,65.06,92.17,2.5952490205835614,7167066.794556122,18600815.615555555,90.40658234156587,9.34,
2025/04/15 10:30:00,4.69,14.55,10.45,99.75,65.15,92.3,2.5854835810159362,7166102.42183649,18528328.958333325,90.6424212641192,9.37,
2025/04/15 10:45:00,4.71,14.63,10.52,100.08,65.24,92.42,2.57345398093404,7168561.3646680815,18448444.630000003,90.91098773292826,9.39,
2025/04/15 11:00:00,4.71,14.58,10.45,100.5,65.34,92.54,2.55697572217964,7128919.469631806,18228942.844444443,91.27732383074355,9.4,
2025/04/15 11:15:00,4.92,14.58,10.48,100.63,65.43,92.66,2.558091909769015,7016500.534549898,17949318.609444436,91.18524489194915,9.44,
2025/04/15 11:30:00,4.98,14.61,10.52,100.68,65.53,92.78,2.5588965614491808,7019692.812706884,17963134.902777776,91.16997056731152,9.48,
2025/04/15 11:45:00,4.93,14.62,10.53,100.73,65.62,92.91,2.556058499693587,7038050.807092158,17990136.541666657,91.2623322371469,9.49,
2025/04/15 12:00:00,5.22,14.75,10.62,100.77,65.71,93.03,2.5619698122523014,7029779.496851172,18010547.597777784,91.01364968857578,9.51,
2025/04/15 12:15:00,5.14,14.67,10.57,100.82,65.81,93.15,2.5587634314500294,7043988.369308722,18024367.374444444,91.13528617939981,9.53,
2025/04/15 12:30:00,5.29,14.68,10.59,100.86,65.9,93.27,2.562418746236892,7041781.489779435,18044463.188888885,91.02326924967294,9.58,
2025/04/15 12:45:00,5.79,14.71,10.67,100.91,66.0,93.4,2.5736548155075263,7018966.819426516,18064877.844444446,90.5777170231902,9.62,
2025/04/15 13:00:00,6.0,14.77,10.74,100.95,66.09,93.52,2.5770311467879963,7017692.0611992,18085293.893333327,90.40708102587075,9.62,
2025/04/15 13:15:00,6.24,14.78,10.84,101.0,66.18,93.64,2.5814264178644097,7013647.710978314,18105711.335555546,90.21565994096103,9.64,
2025/04/15 13:30:00,6.28,14.82,10.88,101.05,66.28,93.76,2.580675955045588,7021044.396260372,18119536.453333337,90.2199408828171,9.65,
2025/04/15 13:45:00,6.23,14.78,10.86,101.09,66.37,93.88,2.5774674204056316,7037706.173677948,18139956.44999999,90.30365829537295,9.64,
2025/04/15 14:00:00,6.19,14.79,10.83,101.05,66.47,94.01,2.578164760563888,7043725.173812092,18160377.840000007,90.30804356868504,9.64,
2025/04/15 14:15:00,6.2,14.77,10.82,100.99,66.56,94.13,2.5808805972279742,7044101.173576058,18180480.50499999,90.24611054489064,9.64,
2025/04/15 14:30:00,6.15,14.78,10.83,100.93,66.66,94.14,2.5825084232306246,7016927.586212065,18121769.966666665,90.24284862387205,9.65,
2025/04/15 14:45:00,6.1,14.79,10.83,100.87,66.75,94.13,2.583423444256734,6989163.120575925,18056460.485555552,90.23962593661687,9.64,
2025/04/15 15:00:00,6.14,14.78,10.8,100.81,66.83,94.13,2.5861504341340136,6961639.408323491,18004336.349999998,90.1483733108867,9.62,
2025/04/15 15:15:00,5.94,14.79,10.76,100.74,66.86,94.13,2.583154251300802,6962302.989444806,17985184.634999998,90.2832191104709,9.59,
2025/04/15 15:30:00,5.8,14.79,10.74,100.68,66.89,94.13,2.581544168702246,6959227.370912161,17966031.526666656,90.36799764335309,9.57,
2025/04/15 15:45:00,5.48,14.82,10.69,100.62,66.92,94.13,2.5749258245706432,6969557.713125769,17946561.086666662,90.62879863693111,9.53,
2025/04/15 16:00:00,5.39,14.83,10.75,100.63,66.94,94.13,2.574100194434538,6966911.890593899,17934001.347777776,90.72527684135154,9.58,
2025/04/15 16:15:00,5.67,14.91,10.82,100.67,66.97,94.12,2.5809049514398485,6938564.814380454,17908248.60000001,90.48619669032685,9.63,
2025/04/15 16:30:00,5.83,14.87,10.75,100.72,67.0,94.12,2.5820314802099866,6928119.082585769,17889090.266666666,90.3733301215588,9.61,
2025/04/15 16:45:00,6.05,14.83,10.83,100.76,67.03,94.12,2.586738641586053,6908099.093060765,17869930.540000003,90.19286488025263,9.64,
2025/04/15 17:00:00,6.15,14.84,10.86,100.81,67.01,94.12,2.5874485565351475,6911544.716095956,17883753.10333333,90.13850251404622,9.65,
2025/04/15 17:15:00,6.16,14.85,10.89,100.85,66.86,94.12,2.584983054412115,6956659.168069663,17983337.191111114,90.16359204591262,9.62,
2025/04/15 17:30:00,6.11,14.88,10.89,100.9,66.7,94.11,2.5806468456643796,7006817.390672358,18082609.984999996,90.25608167324869,9.59,
2025/04/15 17:45:00,5.87,14.96,10.82,100.01,66.55,94.11,2.6116400718359247,6961802.851150664,18182206.264444444,89.7157595527882,9.6,
2025/04/15 18:00:00,5.57,14.91,10.8,100.52,66.39,94.11,2.5814981674127977,7084728.753512034,18289694.5,90.453688241397,9.54,
2025/04/15 18:15:00,5.27,14.91,10.8,101.26,66.25,94.11,2.5474974898219602,7245516.489264205,18458409.285555553,91.39058340479009,9.63,
2025/04/15 18:30:00,5.61,14.93,10.82,100.21,66.17,94.14,2.594730315875335,7171492.782642668,18608582.40388889,90.14451315246869,9.53,
2025/04/15 18:45:00,5.19,14.94,10.81,100.31,66.09,94.16,2.57845650507484,7272516.640224574,18752356.871111102,90.64238034620917,9.47,
2025/04/15 19:00:00,5.02,14.94,10.8,100.41,66.0,94.19,2.5689652675783607,7360788.066190454,18910097.879444443,90.89585956589535,9.43,
2025/04/15 19:15:00,5.03,14.93,10.8,100.51,65.92,94.21,2.5651660140936348,7220362.630408831,18521907.781666663,90.97325118771354,9.43,
2025/04/15 19:30:00,5.17,14.95,10.79,100.62,65.84,94.24,2.5658010424161395,7243946.031302284,18587001.64444444,90.93203041094218,9.48,
2025/04/15 19:45:00,5.63,15.0,10.9,100.72,65.79,94.26,2.5761891610785668,7229691.772252815,18625542.173333332,90.56900842897647,9.58,
2025/04/15 20:00:00,5.81,14.99,10.87,100.83,65.78,94.29,2.577403683014356,7233741.525560493,18644759.14277778,90.48856653607078,9.62,
2025/04/15 20:15:00,6.07,14.97,10.89,100.93,65.78,94.32,2.5780936961574143,7236585.526812214,18657087.936666664,90.32133456405262,9.58,
2025/04/15 20:30:00,6.14,14.92,10.9,100.92,65.78,94.34,2.580900484476529,7231079.891957127,18663198.400000002,90.24408645357634,9.6,
2025/04/15 20:45:00,6.05,14.91,10.87,100.69,65.77,94.37,2.5899580996961635,7268579.271473075,18825821.300000004,90.1319342286961,9.65,
2025/04/15 21:00:00,5.83,14.9,10.8,100.45,65.77,94.39,2.591675110710871,7289745.617886171,18893152.740000002,90.13841878729447,9.57,
2025/04/15 21:15:00,5.94,14.9,10.81,100.32,65.77,94.42,2.602068945659457,7265423.592490431,18905638.400000006,89.9173960837885,9.64,
2025/04/15 21:30:00,5.98,14.89,10.86,100.21,65.76,94.44,2.6065302094281666,7257768.998275167,18918108.733333327,89.78254813973156,9.61,
2025/04/15 21:45:00,5.93,14.94,10.85,100.11,65.76,94.47,2.608363949681909,7257316.3879818395,18930230.384999994,89.74437533246333,9.58,
2025/04/15 22:00:00,5.71,14.95,10.82,100.0,65.76,94.49,2.6060660304000725,7265961.79260312,18936078.669444434,89.86363212716911,9.54,
2025/04/15 22:15:00,5.55,14.94,10.82,100.34,65.75,94.52,2.5890224462752247,7321010.626844114,18954759.669999998,90.31633666516593,9.56,
2025/04/15 22:30:00,5.54,14.88,10.76,100.69,65.75,94.54,2.575256956939894,7362406.101541103,18960582.17777778,90.6308878231397,9.58,
2025/04/15 22:45:00,5.56,14.87,10.76,100.86,65.75,94.57,2.568820365467657,7385549.111644538,18972643.103333328,90.75929064499684,9.58,
2025/04/15 23:00:00,5.6,14.86,10.78,100.76,65.74,94.6,2.572435815701235,7382537.614067882,18991603.58333333,90.63331202598434,9.54,
2025/04/15 23:15:00,5.44,14.85,10.76,100.65,65.74,94.62,2.571335231751092,7387817.035379553,18997052.21333334,90.6941996958688,9.49,
2025/04/15 23:30:00,5.2,14.86,10.72,100.84,65.74,94.65,2.558311828480687,7430256.419570686,19009401.09444445,91.09418515255929,9.5,
2025/04/15 23:45:00,5.3,14.86,10.74,101.37,65.73,94.67,2.539831847535047,7489044.43198375,19021398.62333333,91.45728862827168,9.52,
2025/04/16 00:45:00,4.34,14.9,11.24,104.42,66.36,93.24,2.383765551839171,6560083.50768981,15638104.53333333,95.03932951837666,9.27,
2025/04/16 01:00:00,5.86,14.88,10.76,103.51,66.39,95.82,2.4703605796643564,6890816.573544575,17023216.154999994,92.76204623596392,9.69,
2025/04/16 01:15:00,6.06,14.88,10.86,104.32,66.41,96.77,2.4459662043376142,7137381.671830995,17458222.833333336,93.26432775870569,9.83,
2025/04/16 01:30:00,6.05,14.8,10.83,105.13,66.44,97.73,2.414044374921152,7409194.904031826,17886559.973333336,93.97132565366555,9.9,
2025/04/16 01:45:00,6.09,14.8,10.84,105.59,66.47,98.5,2.395053484813513,7599220.2018792145,18200976.32222222,94.32738989443797,9.9,
2025/04/16 02:00:00,6.05,14.8,10.8,105.57,66.5,98.47,2.3947180229324787,7540632.321373578,18058117.739444442,94.3495012006834,9.89,
2025/04/16 02:15:00,6.06,14.78,10.81,105.54,66.53,98.44,2.396211645028553,7484678.627516837,17935304.46277778,94.31390591151211,9.89,
2025/04/16 02:30:00,6.07,14.78,10.8,105.52,66.55,98.41,2.39686473422772,7462580.883665588,17887225.29,94.2869003515545,9.88,
2025/04/16 02:45:00,6.12,14.84,10.86,105.53,66.58,98.38,2.3990561959988486,7433258.058234649,17833231.53333333,94.24638321852223,9.92,
2025/04/16 03:00:00,6.18,14.77,10.83,105.75,66.61,98.36,2.392347044571576,7434061.799641488,17785284.61111111,94.37640532453781,9.96,
2025/04/16 03:15:00,6.28,14.76,10.84,105.97,66.64,98.33,2.3855609663086543,7432637.297975084,17731437.038333327,94.46699813664472,9.98,
2025/04/16 03:30:00,6.28,14.76,10.85,106.11,66.67,98.3,2.3798533199833987,7427869.731848443,17677666.09888889,94.58712584961066,9.99,
2025/04/16 03:45:00,6.29,14.75,10.87,106.12,66.61,98.27,2.3800200227377877,7426052.243869171,17674581.95555555,94.58588673239355,10.0,
2025/04/16 04:00:00,6.3,14.76,10.85,106.14,66.53,98.25,2.3793400957841335,7433739.814048726,17687820.94444444,94.59321383892463,10.0,
2025/04/16 04:15:00,6.31,14.74,10.86,106.15,66.46,98.22,2.3790965742750187,7435349.529175896,17689843.6,94.59196233368095,10.0,
2025/04/16 04:30:00,6.28,14.74,10.84,106.17,66.38,98.19,2.3780461662369694,7441958.6804657215,17697747.98,94.63861707418388,10.01,
2025/04/16 04:45:00,6.44,14.73,10.89,106.19,66.31,98.16,2.379458105184152,7438344.330032767,17699662.536111105,94.4984669180347,9.99,
2025/04/16 05:00:00,6.48,14.74,10.89,106.19,66.23,98.13,2.381065140222805,7436438.055129525,17707076.811111107,94.45917024596561,10.01,
2025/04/16 05:15:00,6.36,14.74,10.87,106.06,66.16,98.11,2.3836035101411226,7431758.677314445,17714798.2,94.4656018611707,9.99,
2025/04/16 05:30:00,6.33,14.76,10.91,105.92,66.08,98.08,2.3887240807860857,7418876.5912502,17722085.333333332,94.37495321023668,9.98,
2025/04/16 05:45:00,6.3,14.7,10.86,105.79,66.01,98.05,2.3933879822358746,7405280.790239756,17724148.859999996,94.2928457669865,9.97,
2025/04/16 06:00:00,6.27,14.71,10.84,105.66,65.93,98.02,2.3980339178296455,7393923.024933495,17731315.237777773,94.21070033324177,9.96,
2025/04/16 06:15:00,6.98,14.69,11.12,104.27,65.86,97.09,2.461168473512741,7003054.698868939,17236178.795,92.3182474890087,9.68,
2025/04/16 06:30:00,7.26,14.69,11.18,103.31,65.78,95.42,2.505859363842416,6526042.024878942,16353822.246666666,91.21613267597563,9.61,
2025/04/16 06:45:00,7.0,14.71,11.14,102.61,65.71,94.84,2.52859835998295,6380820.411900343,16135003.426666671,90.86679535707492,9.57,
2025/04/16 07:00:00,6.58,14.73,10.99,102.68,65.64,94.81,2.5210565571001764,6433559.740397396,16219818.064999998,91.33893259005269,9.69,
2025/04/16 07:15:00,6.68,14.73,11.04,103.37,65.57,94.77,2.4923394108692656,6539411.822955869,16298883.577777775,91.83701610093135,9.65,
2025/04/16 07:30:00,6.62,14.71,11.05,102.95,65.51,94.74,2.506882766833773,6533196.039911528,16378416.669999996,91.53327090699122,9.6,
2025/04/16 07:45:00,6.51,14.71,10.93,102.59,65.44,94.7,2.5180988467963896,6535735.353631128,16458078.64555556,91.32999719644214,9.56,
2025/04/16 08:00:00,6.52,14.65,10.9,102.57,65.37,94.67,2.5195760386071075,6449422.05933149,16250258.566666663,91.30286837948584,9.57,
2025/04/16 08:15:00,6.49,14.64,10.87,102.55,65.3,94.63,2.519753795968668,6461787.943119388,16282562.535555553,91.3149761205665,9.57,
2025/04/16 08:30:00,6.46,14.65,10.85,102.52,65.24,94.6,2.5203532719440136,6473081.918173734,16314898.55111111,91.31842924756249,9.57,
2025/04/16 08:45:00,6.36,14.64,10.86,102.5,65.17,94.56,2.5181569133192605,6491580.636418922,16347266.613333331,91.39919546834672,9.55,
2025/04/16 09:00:00,6.32,14.65,10.82,102.38,65.1,94.53,2.5219192327509257,6497088.214603888,16385575.965000005,91.33456884601384,9.54,
2025/04/16 09:15:00,6.32,14.66,10.85,102.27,65.03,94.49,2.526147275782418,6499053.030244609,16418013.809999995,91.23936393463902,9.53,
2025/04/16 09:30:00,6.32,14.66,10.77,102.28,64.97,94.46,2.526130121114863,6511954.087877859,16450483.701666662,91.24799293366937,9.54,
2025/04/16 09:45:00,6.35,14.67,10.85,102.53,64.9,94.42,2.5150337747161773,6553605.672200506,16482985.639999995,91.43507254627062,9.51,
2025/04/16 10:00:00,6.53,14.68,10.97,102.78,64.83,94.39,2.5104803470350134,6580672.7826300915,16521108.633333338,91.47469094490523,9.56,
2025/04/16 10:15:00,6.67,14.72,11.03,103.03,64.74,94.35,2.5037401219660342,6615865.585391967,16564868.704999998,91.55339051662231,9.58,
2025/04/16 10:30:00,6.81,14.75,11.07,103.28,64.65,94.32,2.496927801365071,6653704.898686603,16614281.878333323,91.63187853657979,9.6,
2025/04/16 10:45:00,6.9,14.74,11.14,103.38,64.56,94.28,2.4954261597079066,6675285.45832357,16658154.113333331,91.62983004418297,9.62,
2025/04/16 11:00:00,6.72,14.75,11.04,102.08,64.47,94.25,2.5452413378731458,6564098.681983177,16707690.132222222,90.68270405563592,9.58,
2025/04/16 11:15:00,5.98,14.77,10.74,100.46,61.78,94.63,2.587533393143959,7129231.393371826,18447620.124999996,90.00129506555193,9.37,
2025/04/16 11:30:00,5.43,14.8,10.61,101.26,62.18,95.21,2.5424387234019643,7302389.698036538,18566344.66499999,91.23512100330822,9.39,
2025/04/16 11:45:00,6.35,14.83,10.96,103.65,64.51,96.21,2.473709015960903,7149200.880716348,17685502.20555555,92.40236408039803,9.66,
2025/04/16 12:00:00,6.81,14.87,11.19,103.55,65.29,96.26,2.48701242784849,6950085.435939181,17285425.465,91.86477658479345,9.64,
2025/04/16 12:15:00,7.01,14.92,11.24,103.45,65.39,96.19,2.495643498008648,6891038.6099741915,17198052.666666664,91.5822368924493,9.64,
2025/04/16 12:30:00,7.01,14.93,11.29,103.35,65.48,96.11,2.4995334230286095,6845323.931368305,17110596.964999996,91.49598099566286,9.63,
2025/04/16 12:45:00,7.01,14.97,11.3,103.25,65.58,96.03,2.5034216056163454,6797353.029701492,17017116.141666666,91.40970382943765,9.62,
2025/04/16 13:00:00,7.17,15.01,11.32,103.16,65.67,95.96,2.511659871974104,6742398.485709256,16935085.151111104,91.17498553752291,9.64,
2025/04/16 13:15:00,7.38,15.12,11.45,103.06,65.77,95.88,2.520630618204034,6681250.058909718,16841439.682222225,90.88258022459706,9.64,
2025/04/16 13:30:00,7.14,15.1,11.38,103.1,65.86,95.81,2.5144228732908096,6665061.868272511,16759249.619444447,91.15260558536873,9.66,
2025/04/16 13:45:00,7.41,15.1,11.46,103.34,65.96,95.73,2.5112644819709558,6636086.095212301,16665439.505000006,91.09467597524721,9.69,
2025/04/16 14:00:00,7.68,15.13,11.56,103.58,66.05,95.65,2.508863941718049,6607377.716715684,16577489.86666667,91.03646245437261,9.74,
2025/04/16 14:15:00,7.73,15.16,11.62,103.76,66.14,95.58,2.5016407548964845,6593505.763782256,16495060.266666662,91.14243688552297,9.73,
2025/04/16 14:30:00,7.97,15.19,11.7,103.89,66.24,95.5,2.5006872390419983,6558405.452915046,16401002.138888888,91.01860477426291,9.72,
