datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/04/16 14:45:00,7.95,15.21,11.71,104.02,66.33,95.43,2.4927138344360382,6546254.228384385,16318413.466666669,91.15015776878782,9.68,
2025/04/16 15:00:00,8.08,15.23,11.81,104.15,66.43,95.35,2.4910642805454897,6512761.6542919325,16224190.693333328,91.13424390678004,9.71,
2025/04/16 15:15:00,8.14,15.29,11.86,104.28,66.52,95.27,2.490121378987071,6479745.193664822,16135830.48611111,91.18709911428475,9.79,
2025/04/16 15:30:00,8.39,15.33,11.96,104.28,66.62,95.2,2.4914156829038294,6440078.121356799,16045396.302222218,90.94129411743488,9.7,
2025/04/16 15:45:00,8.32,15.38,11.95,104.25,66.71,95.12,2.4908116139882015,6403459.588444412,15950284.698333338,90.98432311697024,9.69,
2025/04/16 16:00:00,8.33,15.33,11.91,104.22,66.81,95.05,2.4928311959322533,6360116.483081184,15855169.14666666,90.94869828055089,9.7,
2025/04/16 16:15:00,8.46,15.34,12.01,104.2,66.9,94.97,2.494191526064854,6318507.143198166,15760049.64722222,90.80368855561696,9.65,
2025/04/16 16:30:00,8.3,15.35,11.93,104.17,67.0,94.89,2.4935158674934685,6279955.466848018,15659635.364999998,90.93519455315557,9.68,
2025/04/16 16:45:00,8.24,15.38,11.94,104.14,67.09,94.87,2.4958453414650057,6249478.713677038,15598195.286666667,90.96837937912541,9.73,
2025/04/16 17:00:00,8.2,15.37,11.92,104.12,67.13,94.88,2.494071206739197,6247300.469137004,15581672.791666664,90.99049118526021,9.69,
2025/04/16 17:15:00,8.22,15.3,11.9,104.09,67.08,94.89,2.498540201353946,6249735.760210942,15615685.8,90.94503550486601,9.75,
2025/04/16 17:30:00,8.13,15.3,11.85,104.04,67.02,94.9,2.4961397326173094,6271624.890042579,15655315.451111114,90.99047090074237,9.69,
2025/04/16 17:45:00,8.04,15.28,11.81,104.0,66.96,94.91,2.4999622315671672,6277888.315569883,15694946.72777778,91.04450924911654,9.78,
2025/04/16 18:00:00,8.09,15.26,11.82,103.95,66.91,94.92,2.4974768198774955,6297754.880236046,15728964.148333335,90.9523486839631,9.65,
2025/04/16 18:15:00,8.15,15.27,11.83,103.91,66.85,94.93,2.5045913240081084,6295688.915646277,15768598.560000006,90.85894841089393,9.74,
2025/04/16 18:30:00,8.0,15.33,11.84,103.86,66.79,94.94,2.5039813216748037,6313184.662474106,15808561.449999994,90.9633027291805,9.75,
2025/04/16 18:45:00,7.98,15.31,11.82,103.82,66.74,94.95,2.5053129201760953,6323408.731622962,15842583.979444448,90.94851483558882,9.75,
2025/04/16 19:00:00,7.96,15.24,11.74,103.77,66.68,94.96,2.5070834112113936,6334754.2187753655,15882223.964444436,90.92511068136234,9.75,
2025/04/16 19:15:00,7.93,15.22,11.73,103.73,66.62,94.97,2.50819020564512,6347762.599433059,15921865.574999996,90.92013523827814,9.75,
2025/04/16 19:30:00,7.83,15.21,11.69,103.68,66.57,94.98,2.507338381512702,6361912.684048068,15951934.056666672,90.9753015146478,9.73,
2025/04/16 19:45:00,7.73,15.2,11.67,103.64,66.51,94.99,2.505611793147733,6379607.874080952,15985286.044444438,91.03907223698754,9.7,
2025/04/16 20:00:00,7.66,15.19,11.62,103.87,66.45,95.0,2.4978561948851272,6412891.825980682,16018940.269444443,91.30592765747846,9.79,
2025/04/16 20:15:00,7.82,15.25,11.74,104.01,66.4,95.01,2.492141386856691,6438837.096516363,16046957.996666662,91.26927954183913,9.72,
2025/04/16 20:30:00,7.74,15.14,11.56,103.9,66.34,95.02,2.495269277683974,6444101.12544823,16080225.919999996,91.25318058787794,9.72,
2025/04/16 20:45:00,7.59,15.14,11.58,103.8,66.28,95.03,2.495550550479323,6456826.296123077,16113798.402777778,91.31441188105717,9.7,
2025/04/16 21:00:00,7.34,15.13,11.5,103.69,66.23,95.04,2.4949455870591737,6469460.629318088,16141405.909444444,91.4651475936993,9.7,
2025/04/16 21:15:00,7.36,15.14,11.53,103.6,66.17,95.05,2.499295055540275,6471611.181950739,16174924.28444444,91.3679400983191,9.7,
2025/04/16 21:30:00,7.23,15.17,11.53,103.59,66.11,95.06,2.4964791903204335,6492327.402846659,16208415.024999997,91.48695854285462,9.69,
2025/04/16 21:45:00,7.11,15.09,11.36,103.58,66.06,95.07,2.49218597343838,6514562.4877220895,16235944.504999999,91.59619492480807,9.64,
2025/04/16 22:00:00,7.1,15.08,11.38,103.57,66.0,95.08,2.4928301771223165,6526290.210007083,16269381.137777774,91.59737591996955,9.65,
2025/04/16 22:15:00,7.09,15.07,11.39,103.56,65.94,95.09,2.4934719344358496,6538007.667425019,16302790.136111114,91.59855686253391,9.66,
2025/04/16 22:30:00,7.04,15.06,11.34,103.55,65.89,95.1,2.4932454753584805,6549613.512255404,16330241.589444442,91.639000097725,9.67,
2025/04/16 22:45:00,6.98,15.06,11.33,103.54,65.83,95.11,2.492377709736572,6565276.855899427,16363596.479999999,91.68926689845092,9.67,
2025/04/16 23:00:00,6.92,15.1,11.34,103.53,65.77,95.12,2.4919281081664,6579836.587603951,16396923.736111116,91.73951677199348,9.68,
2025/04/16 23:15:00,6.88,15.01,11.29,103.53,65.72,95.13,2.4893826649697113,6597558.76694498,16424297.162777776,91.77882836309692,9.64,
2025/04/16 23:30:00,6.92,15.07,11.34,103.52,65.66,95.14,2.488971248940505,6612017.712071415,16457570.31111111,91.73101072710087,9.6,
2025/04/16 23:45:00,6.98,14.98,11.29,103.51,65.6,95.15,2.4932498757091635,6613864.696638651,16490472.716666669,91.66340584754143,9.66,
2025/04/17 00:00:00,7.08,14.96,11.29,103.5,65.35,96.43,2.494573011164816,6980970.803518633,17415025.320000008,91.55667110743637,9.63,
2025/04/17 00:15:00,6.97,14.95,11.27,104.22,65.29,96.48,2.461834654219192,6931445.041524807,17064534.17777778,92.28505578947758,9.65,
2025/04/17 00:30:00,6.94,14.94,11.29,105.71,65.23,96.74,2.4058079158917227,6816484.156801965,16399582.564444436,93.59507264733719,9.88,
2025/04/17 00:45:00,6.85,14.97,11.26,106.04,65.16,97.21,2.390697074399143,6897900.2408044115,16491211.763888884,93.96664309409616,9.91,
2025/04/17 01:00:00,6.71,14.93,11.12,107.19,65.15,97.68,2.33722382151271,7117281.963022,16635079.352222225,95.08934283114381,9.93,
2025/04/17 01:15:00,6.68,14.86,11.06,107.11,65.16,98.15,2.3403094228371164,7228049.137254316,16916278.63444445,95.05041797243081,9.93,
2025/04/17 01:30:00,6.64,14.86,11.06,107.02,65.17,98.62,2.3436497923883937,7324353.991052402,17166134.883333337,95.01275845275698,9.93,
2025/04/17 01:45:00,6.59,14.84,11.04,106.94,65.18,99.09,2.3458936571911773,7412100.87624367,17388420.665,94.9934651455865,9.92,
2025/04/17 02:00:00,6.55,14.82,10.99,106.85,65.18,99.08,2.3492039288098447,7393442.919207156,17369122.649999995,94.95576425313625,9.92,
2025/04/17 02:15:00,6.51,14.79,10.93,106.77,65.19,99.06,2.3520492026266457,7372113.182151061,17339987.353333335,94.92660606800023,9.92,
2025/04/17 02:30:00,6.6,14.78,10.97,106.7,65.2,99.04,2.3577527037622104,7341763.441338632,17310483.520000003,94.77814703868532,9.94,
2025/04/17 02:45:00,6.64,14.77,11.01,106.7,65.21,99.02,2.358506979206458,7327080.842399569,17281397.33833333,94.73880009829121,9.94,
2025/04/17 03:00:00,6.68,14.76,11.02,106.7,65.22,99.0,2.3592620740232246,7312250.591814431,17251943.316666666,94.6994519697879,9.94,
2025/04/17 03:15:00,6.66,14.78,11.02,106.7,65.23,98.98,2.35800831373518,7303825.737597285,17222906.25,94.71910280447614,9.92,
2025/04/17 03:30:00,6.63,14.68,10.94,106.7,65.23,98.96,2.357442733527278,7295433.488625919,17198992.586111102,94.748614004035,9.92,
2025/04/17 03:45:00,6.63,14.68,10.92,106.7,65.24,98.95,2.357443044248948,7285130.707120891,17174703.767222226,94.74861400403546,9.92,
2025/04/17 04:00:00,6.64,14.66,10.89,106.7,65.25,98.93,2.3580700802483707,7270908.020692768,17145732.071111113,94.7387882226647,9.93,
2025/04/17 04:15:00,6.64,14.64,10.94,106.7,65.26,98.91,2.3576305040175525,7259816.796390044,17116394.044444438,94.7387770116719,9.92,
2025/04/17 04:30:00,6.73,14.64,10.95,106.7,65.27,98.89,2.3602060578789006,7239639.795386642,17087471.46333334,94.65026514107485,9.94,
2025/04/17 04:45:00,6.69,14.59,10.91,106.7,65.27,98.87,2.3603218391651164,7229027.402542213,17063261.6,94.68964122626124,9.96,
2025/04/17 05:00:00,6.75,14.58,10.9,106.7,65.28,98.85,2.36232660890994,7210668.396470234,17034384.069999997,94.63064724027686,9.98,
2025/04/17 05:15:00,6.76,14.6,10.97,106.7,65.29,98.83,2.3612102073107724,7201855.973604459,17005530.92333333,94.62076556674872,9.95,
2025/04/17 05:30:00,6.67,14.57,10.9,106.7,65.3,98.81,2.358195363131132,7198676.026553569,16976313.071666665,94.70926558969855,9.92,
2025/04/17 05:45:00,6.57,14.5,10.8,106.7,65.31,98.79,2.3558736528862934,7193545.932312448,16947509.04,94.8076243640881,9.91,
2025/04/17 06:00:00,6.52,14.48,10.75,106.7,65.31,98.77,2.355807806523975,7183514.3249503225,16923398.799999993,94.85682634997862,9.93,
2025/04/17 06:15:00,6.38,14.47,10.71,106.6,65.32,98.75,2.356330912873011,7184047.449612398,16928409.691111118,94.90882389908052,9.9,
2025/04/17 06:30:00,6.32,14.45,10.71,106.49,65.17,98.74,2.359222411967764,7217020.277649711,17026978.154999994,94.87354915983082,9.88,
2025/04/17 06:45:00,6.22,14.52,10.68,106.38,64.95,98.72,2.361339507908775,7265301.916660162,17156259.401111107,94.87757123257532,9.86,
2025/04/17 07:00:00,6.18,14.41,10.59,106.27,64.74,98.7,2.3641396472289182,7309365.5280317,17280781.83333334,94.82256963054914,9.83,
2025/04/17 07:15:00,6.12,14.39,10.56,106.15,64.52,98.68,2.3669835864236517,7355475.770316059,17410714.34666667,94.77862719702938,9.8,
2025/04/17 07:30:00,6.05,14.38,10.54,106.04,64.31,98.66,2.3704791882781775,7399445.090826342,17540657.65833333,94.75304879256039,9.8,
2025/04/17 07:45:00,5.98,14.38,10.52,105.93,64.09,98.64,2.373948611475131,7457336.526738502,17703763.58055555,94.72743030104921,9.8,
2025/04/17 08:00:00,5.9,14.38,10.51,105.82,63.88,98.62,2.3771986429296295,7513716.516966684,17862030.34,94.71159619093439,9.8,
2025/04/17 08:15:00,5.75,14.31,10.42,105.71,63.66,98.6,2.3752326651269478,7589190.620292092,18026528.20222222,94.76456864127408,9.71,
2025/04/17 08:30:00,5.43,14.31,10.28,105.3,63.45,98.58,2.382434683535026,7468036.406137107,17792525.299999997,94.72660872285167,9.61,
2025/04/17 08:45:00,5.32,14.29,10.25,104.86,63.23,98.56,2.397793257975857,7471169.172139461,17914741.881666668,94.45602019011972,9.58,
2025/04/17 09:00:00,5.45,14.27,10.25,105.05,63.02,98.54,2.3939569448039486,7532170.633416902,18032118.720000003,94.49187890413627,9.62,
2025/04/17 09:15:00,5.53,14.28,10.3,105.33,62.82,98.53,2.384377499227848,7611925.782245504,18150135.214444444,94.65415925259495,9.64,
2025/04/17 09:30:00,5.55,14.31,10.27,105.6,62.68,98.51,2.3744266677431645,7678452.002422541,18232344.319444448,94.86656358779818,9.67,
2025/04/17 09:45:00,5.5,14.21,10.2,105.6,62.54,98.47,2.3726018340940556,7714770.72764337,18304506.562222224,94.91570494289459,9.65,
2025/04/17 10:00:00,5.45,14.2,10.2,105.6,62.4,98.43,2.370775945980053,7751376.099548408,18377205.58666667,94.96484851431875,9.63,
2025/04/17 10:15:00,5.4,14.19,10.19,105.6,62.26,98.38,2.369821432380002,7782893.808989169,18444499.406666666,95.01395021512624,9.63,
2025/04/17 10:30:00,5.46,14.18,10.16,105.6,62.12,98.33,2.3709671959913825,7807560.229611802,18511899.816666666,94.95502793243024,9.63,
2025/04/17 10:45:00,5.42,14.23,10.22,105.6,61.99,98.28,2.370203304463363,7836397.64499973,18574288.522777777,94.99430977664811,9.63,
2025/04/17 11:00:00,5.4,14.14,10.14,105.6,61.85,98.23,2.3698214336425,7866366.163922304,18642318.603333335,95.01395021512579,9.63,
2025/04/17 11:15:00,5.38,14.13,10.16,104.98,61.71,98.19,2.3951421441101175,7813613.733204536,18715164.159999996,94.50036426163058,9.61,
2025/04/17 11:30:00,5.24,14.12,10.09,104.44,61.88,98.14,2.4127198777363636,7712353.219573036,18608192.85111111,94.17276718788857,9.55,
2025/04/17 11:45:00,5.4,14.11,10.14,105.0,62.1,98.09,2.3967933761264058,7704570.591425805,18466706.93388889,94.49783385093227,9.66,
2025/04/17 12:00:00,5.49,14.13,10.18,105.56,62.31,98.04,2.3754271054196803,7716664.763492255,18330810.025000002,94.89109213040435,9.68,
2025/04/17 12:15:00,5.2,14.17,10.11,104.41,62.21,98.0,2.4114945143346334,7612981.6583913155,18359098.871666662,94.18627456866624,9.51,
2025/04/17 12:30:00,5.21,14.09,10.04,104.62,61.78,98.04,2.4040957352748604,7735643.522105468,18597667.37888889,94.35735181465922,9.54,
2025/04/17 12:45:00,5.29,14.08,10.08,104.97,61.99,98.07,2.3929509643321487,7731865.007512439,18502413.30666666,94.58013631456869,9.59,
2025/04/17 13:00:00,5.44,14.17,10.18,105.32,62.21,98.11,2.3830613316176392,7724169.687974454,18407605.333333332,94.73392425222994,9.64,
2025/04/17 13:15:00,5.25,14.07,10.09,104.76,62.27,98.15,2.400231683482119,7663597.423213789,18394850.76,94.43861977918164,9.57,
2025/04/17 13:30:00,5.21,14.06,10.05,105.14,62.26,98.18,2.383723876993002,7724226.041211842,18412855.413333338,94.80499711342667,9.58,
2025/04/17 13:45:00,5.38,14.05,10.1,105.03,62.26,98.22,2.395540278669295,7693459.796218481,18430436.95777778,94.54326207986799,9.67,
2025/04/17 14:00:00,5.14,14.04,10.01,104.83,62.25,98.26,2.394675435219104,7705895.633211651,18453554.56388889,94.60686798842282,9.56,
2025/04/17 14:15:00,5.33,14.02,10.06,104.91,62.25,98.3,2.3979792700858518,7702775.748570003,18471541.336111106,94.48912628584308,9.63,
2025/04/17 14:30:00,5.33,14.02,10.03,104.99,62.24,98.33,2.3945802145537876,7721045.471682033,18489103.49,94.55799459601035,9.63,
2025/04/17 14:45:00,5.34,14.02,10.03,105.07,62.24,98.37,2.391793922843343,7737555.547528049,18507078.651111115,94.61701164113063,9.64,
2025/04/17 15:00:00,5.15,14.02,10.0,105.15,62.23,98.41,2.3817061456764437,7780025.900040115,18530169.9,94.87251930699082,9.57,
2025/04/17 15:15:00,5.29,14.02,10.04,105.22,62.23,98.45,2.3840005069971446,7780071.035807369,18548133.21777778,94.79518211036539,9.63,
2025/04/17 15:30:00,5.38,14.01,10.05,105.29,62.22,98.48,2.3844560189020765,7785938.212794006,18565669.94333333,94.76696440952725,9.67,
2025/04/17 15:45:00,5.18,14.0,10.01,104.91,62.22,98.52,2.393341599851304,7764532.663223725,18583621.65,94.63642428999754,9.59,
2025/04/17 16:00:00,5.35,13.99,10.02,105.16,62.21,98.56,2.3881534892640772,7791058.187476283,18606686.541666664,94.68464196348268,9.64,
2025/04/17 16:15:00,5.41,13.98,10.02,105.42,62.21,98.59,2.37818955494225,7829092.650505761,18619508.343333334,94.84937092388432,9.64,
2025/04/17 16:30:00,5.25,13.98,10.0,105.45,62.2,98.63,2.373395437042424,7854442.902230499,18642137.702222213,95.03227814774789,9.63,
2025/04/17 16:45:00,5.35,13.98,10.02,105.28,62.2,98.67,2.3834531859508816,7828818.04970447,18660065.954444442,94.78785478143934,9.65,
2025/04/17 17:00:00,5.45,13.98,10.04,105.46,62.19,98.71,2.379380248516031,7851901.088878163,18683104.488888886,94.84439065632363,9.69,
2025/04/17 17:15:00,5.38,13.98,10.02,105.47,62.19,98.74,2.3763222645816495,7867393.588878989,18695905.738888886,94.92177533357318,9.66,
2025/04/17 17:30:00,5.22,13.97,9.97,104.93,62.18,98.78,2.3949619250229257,7815598.794805611,18718506.766666666,94.6142884047143,9.63,
2025/04/17 17:45:00,5.27,13.97,10.01,105.14,62.18,98.82,2.3865973612407076,7850492.255414963,18736411.564444438,94.74600278307445,9.62,
2025/04/17 18:00:00,5.31,13.96,10.02,105.35,62.17,98.86,2.3788315604863057,7885794.138917124,18759423.741666667,94.88737514672937,9.63,
2025/04/17 18:15:00,5.18,13.96,10.0,105.24,62.17,98.89,2.379307639240826,7889588.622954832,18772204.439999998,94.92046238870654,9.59,
2025/04/17 18:30:00,5.14,13.96,9.94,104.95,62.24,98.93,2.3917045951650135,7841036.394705941,18753885.590000004,94.71006025420785,9.61,
2025/04/17 18:45:00,5.44,13.95,10.0,105.8,62.31,98.97,2.363248247916989,7927883.27142115,18735997.279999997,95.14646134336738,9.66,
2025/04/17 19:00:00,5.35,13.94,9.98,105.62,62.37,99.01,2.37015822579045,7899380.368573831,18723223.2,95.08013948989449,9.68,
2025/04/17 19:15:00,5.31,13.93,10.0,105.69,62.44,99.04,2.3663838981375607,7902622.9368966725,18701083.133333337,95.17958001961819,9.68,
2025/04/17 19:30:00,5.3,13.92,9.99,105.79,62.51,99.08,2.362317700727859,7913332.2155243885,18694246.743333336,95.2753134789614,9.69,
2025/04/17 19:45:00,5.28,13.93,9.96,105.89,62.58,99.12,2.3576290381726683,7926166.609875415,18687396.42,95.38086886105137,9.69,
2025/04/17 20:00:00,5.25,13.93,9.99,105.99,62.64,99.15,2.3531760728528974,7938427.859956054,18680956.085,95.4962131609152,9.7,
2025/04/17 20:15:00,5.33,13.92,9.96,105.86,62.71,99.19,2.359868946965015,7912998.814323025,18674077.546666663,95.30599049482633,9.69,
2025/04/17 20:30:00,5.32,13.92,9.97,105.7,62.78,99.19,2.366144748263103,7880439.26070117,18646699.823888887,95.17835403883203,9.68,
2025/04/17 20:45:00,5.32,13.92,9.99,105.53,62.85,99.19,2.373019965742981,7846233.12555163,18619711.537777774,95.03225102898506,9.67,
2025/04/17 21:00:00,4.98,13.91,9.91,105.5,62.92,99.18,2.3630843254247904,7865445.051881195,18587141.90666667,95.34052077926289,9.56,
2025/04/17 21:15:00,5.21,13.9,9.93,105.5,62.99,99.18,2.3700572509950635,7830708.17016567,18559663.515555557,95.11456650983983,9.62,
2025/04/17 21:30:00,5.24,13.9,9.93,105.5,63.06,99.18,2.372343610437463,7811741.519408118,18532572.006666668,95.08502318946115,9.66,
2025/04/17 21:45:00,5.31,13.89,9.93,105.5,63.13,99.18,2.37326100641227,7797115.471280786,18505027.780555554,95.01631819125504,9.65,
2025/04/17 22:00:00,5.28,13.87,9.92,105.5,63.2,99.18,2.372256701236502,7788791.6738213925,18477451.043333337,95.04579460994805,9.64,
2025/04/17 22:15:00,5.23,13.87,9.9,105.5,63.27,99.18,2.370869850904022,7781703.953480082,18449841.795000006,95.09490732609193,9.63,
2025/04/17 22:30:00,4.88,13.86,9.84,105.6,63.34,99.18,2.3551707086173534,7813539.031383394,18402641.35111111,95.52481003146784,9.52,
2025/04/17 22:45:00,5.02,13.85,9.86,105.82,63.41,99.18,2.352295785978876,7799686.395266354,18347593.53777778,95.57622053177498,9.61,
2025/04/17 23:00:00,5.29,13.85,9.91,105.95,63.47,99.18,2.355226690075415,7820041.537098175,18418402.62166667,95.42258643499731,9.69,
2025/04/17 23:15:00,5.3,13.84,9.92,105.71,63.49,99.18,2.3653329753051278,7789623.874047965,18425491.901666667,95.2065876842221,9.68,
2025/04/17 23:30:00,5.28,13.84,9.9,105.73,63.51,99.18,2.3636638443325397,7798291.952299755,18432975.843333337,95.24343384204562,9.67,
2025/04/17 23:45:00,5.25,13.84,9.9,105.76,63.53,99.18,2.3622316797952694,7730832.166980281,18262447.286111116,95.29865478896954,9.68,
2025/04/18 00:00:00,5.24,13.83,9.9,106.01,63.79,99.18,2.3521241310328915,7778007.100954705,18295267.485000003,95.52321251128173,9.7,
2025/04/18 00:15:00,5.34,13.83,9.89,106.11,63.86,99.18,2.35053294769051,7750256.709243726,18217659.63111112,95.51082631985551,9.72,
2025/04/18 00:30:00,5.41,13.82,9.93,106.21,63.94,99.18,2.3470625535038474,7616698.140248537,17877289.19777778,95.52791654376924,9.71,
2025/04/18 00:45:00,5.41,13.81,9.92,106.32,64.01,99.18,2.3409467365195193,7620556.513320094,17839736.31,95.62236562467697,9.68,
2025/04/18 01:00:00,5.41,13.81,9.94,106.42,64.09,99.18,2.3370122183527973,7614976.42114662,17796712.266666666,95.70815285441367,9.69,
2025/04/18 01:15:00,5.58,13.81,9.98,106.53,64.16,99.18,2.338398704485093,7594234.091504326,17758770.40666667,95.63535256488653,9.76,
2025/04/18 01:30:00,5.66,13.8,10.02,106.63,64.24,99.18,2.3336890158685293,7591132.12479051,17715767.960000005,95.64249897100339,9.72,
2025/04/18 01:45:00,5.68,13.79,10.04,106.73,64.31,99.18,2.330966530190173,7583728.962401297,17677846.303333335,95.70853520256475,9.75,
2025/04/18 02:00:00,5.72,13.79,10.03,106.84,64.39,99.18,2.3268128817867506,7578796.377893651,17634865.453333337,95.76348099997793,9.75,
2025/04/18 02:15:00,5.77,13.78,10.08,106.94,64.46,99.18,2.323713032269918,7572767.16967169,17597367.137777783,95.79998976193353,9.76,
2025/04/18 02:30:00,5.87,13.78,10.12,107.04,64.54,99.18,2.324185973010766,7552740.612582842,17554406.955555554,95.78728656385852,9.83,
2025/04/18 02:45:00,5.85,13.78,10.1,107.15,64.61,99.18,2.317557848274067,7557997.819530982,17516524.892777782,95.90115977950242,9.8,
2025/04/18 03:00:00,6.05,13.78,10.18,107.19,64.69,99.18,2.320709141001573,7514215.810573068,17438745.65888889,95.73867316922498,9.83,
2025/04/18 03:15:00,6.04,13.76,10.18,107.17,64.77,99.18,2.320979032488025,7476289.940724513,17352748.89333334,95.73138747396446,9.82,
2025/04/18 03:30:00,6.03,13.77,10.17,107.15,64.84,99.18,2.3216996424131793,7439188.433493713,17271993.61555556,95.72410253205086,9.82,
2025/04/18 03:45:00,6.14,13.77,10.2,107.13,64.92,99.18,2.3268321297615024,7385995.455535402,17186407.186666667,95.59878734008446,9.87,
2025/04/18 04:00:00,6.11,13.76,10.17,107.11,64.99,99.18,2.3271859604380567,7353579.498292699,17113578.466111116,95.61117646745028,9.87,
2025/04/18 04:15:00,6.19,13.76,10.23,107.09,65.07,99.14,2.329542679793922,7321541.86149939,17056282.39333334,95.51535650012903,9.87,
2025/04/18 04:30:00,6.18,13.75,10.2,107.07,65.14,99.1,2.3298147950782155,7298067.288398416,17003579.559999995,95.50806596982699,9.86,
2025/04/18 04:45:00,6.19,13.74,10.25,107.05,65.22,99.05,2.3304493517245004,7269327.022406025,16941238.923888884,95.48110105246417,9.85,
2025/04/18 05:00:00,6.21,13.74,10.25,107.02,65.29,99.0,2.331716427053038,7240612.419361804,16883494.313888885,95.43573715808644,9.84,
2025/04/18 05:15:00,6.13,13.73,10.2,107.0,65.37,98.96,2.3302588657925827,7220524.203890676,16826123.0011111,95.49730184033342,9.82,
2025/04/18 05:30:00,6.05,13.73,10.15,106.97,65.44,98.91,2.3305938597973204,7194697.792990474,16768343.557777775,95.55030089546308,9.83,
2025/04/18 05:45:00,6.02,13.72,10.15,106.94,65.52,98.87,2.3322749737644495,7164896.715661347,16710934.625000004,95.55411647564436,9.85,
2025/04/18 06:00:00,6.08,13.72,10.13,106.9,65.59,98.82,2.334721135752484,7132628.31619061,16653120.348333327,95.46084286316345,9.84,
2025/04/18 06:15:00,6.11,13.71,10.16,106.87,65.67,98.77,2.337056180859918,7098774.723649098,16590661.511111105,95.40564363453423,9.85,
2025/04/18 06:30:00,6.13,13.7,10.16,106.84,65.74,98.73,2.3387652744747847,7070995.24426761,16537824.685555559,95.36027624620937,9.85,
2025/04/18 06:45:00,6.07,13.7,10.12,106.8,65.82,98.68,2.3394434231164474,7042233.27389751,16475326.718888894,95.38501714739533,9.85,
2025/04/18 07:00:00,5.98,13.69,10.08,106.77,65.62,98.63,2.3382379682587495,7079012.085119892,16552833.32388888,95.44781492158309,9.83,
2025/04/18 07:15:00,5.9,13.69,10.04,106.74,65.41,98.59,2.336330639162727,7122434.074851279,16640776.460000005,95.50077846599399,9.79,
2025/04/18 07:30:00,5.81,13.68,10.03,106.7,65.2,98.54,2.335120023532764,7161484.910369979,16723344.0,95.5550028225494,9.76,
2025/04/18 07:45:00,5.72,13.68,9.95,106.68,64.99,98.5,2.334356919327311,7201524.896070316,16811339.618333336,95.62634404716735,9.76,
2025/04/18 08:00:00,5.79,13.67,9.95,106.66,64.78,98.45,2.337414020026035,7227448.769732731,16893954.299444444,95.54036961043597,9.78,
2025/04/18 08:15:00,5.75,13.66,9.97,106.63,64.57,98.4,2.338003511474839,7261137.193697493,16976984.07777778,95.55397684147698,9.78,
2025/04/18 08:30:00,5.69,13.66,9.96,106.61,64.36,98.36,2.33734084317675,7300708.252241402,17064664.222222224,95.59581940041738,9.77,
2025/04/18 08:45:00,5.65,13.65,9.92,106.58,64.15,98.31,2.3374872944196956,7335794.1599894855,17147744.973333333,95.60942417493462,9.76,
2025/04/18 09:00:00,5.69,13.64,9.93,106.54,63.94,98.27,2.3408658315023665,7362681.243307352,17235473.768333327,95.53579291606303,9.78,
2025/04/18 09:15:00,5.64,13.63,9.91,106.5,63.73,98.22,2.338614704573293,7416103.761333866,17343834.927222222,95.5506992272838,9.71,
2025/04/18 09:30:00,5.69,13.61,9.94,105.12,62.96,97.51,2.3947906314418703,7250708.536396835,17364378.93055556,94.31653975597538,9.6,
2025/04/18 09:45:00,5.37,13.62,9.79,105.41,63.16,97.56,2.377845442917862,7266822.281933163,17279804.177777782,94.880045568392,9.64,
2025/04/18 10:00:00,5.3,13.61,9.76,105.7,63.36,97.61,2.3644730460648256,7272188.609073826,17195309.541666668,95.198052681216,9.65,
2025/04/18 10:15:00,5.32,13.6,9.74,105.99,63.56,97.66,2.352757207410354,7272356.920322783,17110499.083333332,95.42752822171445,9.66,
2025/04/18 10:30:00,5.26,13.6,9.76,106.16,63.76,97.71,2.3446992247923184,7261383.314817566,17026166.42222222,95.63242429409102,9.67,
2025/04/18 10:45:00,5.31,13.59,9.73,106.27,63.96,97.76,2.341279784450903,7235837.462074764,16941521.422222223,95.67771148391864,9.68,
2025/04/18 11:00:00,5.34,13.58,9.72,106.37,64.16,97.81,2.3379105392572854,7210264.038961504,16857350.736111116,95.7340381348981,9.69,
2025/04/18 11:15:00,5.35,13.58,9.73,106.47,64.36,97.87,2.33416141900436,7187798.323764738,16777878.021666665,95.80999604518664,9.7,
2025/04/18 11:30:00,5.28,13.57,9.75,106.57,64.56,97.92,2.3271691694103884,7173295.067296013,16693866.639999999,95.96461607894801,9.67,
2025/04/18 11:45:00,5.32,13.56,9.74,106.67,64.76,97.97,2.323946587553462,7147127.603363124,16609935.374999993,96.01105382321407,9.68,
2025/04/18 12:00:00,5.38,13.57,9.73,106.77,64.96,98.02,2.321518399898903,7118320.721044514,16525700.363333331,96.0377940696419,9.7,
2025/04/18 12:15:00,5.42,13.57,9.76,106.87,65.16,98.07,2.3182654247417864,7092174.583468759,16441931.073333329,96.08418217269629,9.71,
2025/04/18 12:30:00,5.46,13.56,9.76,106.97,65.36,98.12,2.3154467329218096,7064500.829879627,16357861.52,96.13053610878221,9.73,
2025/04/18 12:45:00,5.5,13.57,9.79,107.08,65.56,98.17,2.311718748624778,7039727.083247644,16274254.204999998,96.18544444134841,9.74,
2025/04/18 13:00:00,5.73,13.57,9.89,107.18,65.76,98.22,2.3122551600998404,7001803.552688407,16190350.109999998,96.04489045192896,9.76,
2025/04/18 13:15:00,5.77,13.55,9.91,107.28,65.96,98.28,2.310285358802656,6973811.397635332,16111889.884444447,96.09115525359196,9.8,
2025/04/18 13:30:00,5.99,13.57,10.01,107.48,66.22,98.33,2.3046884362271975,6941600.963894432,15998627.32722222,96.04588755674571,9.79,
2025/04/18 13:45:00,6.24,13.55,10.09,107.7,66.82,98.38,2.303184442609712,6823333.04475863,15715798.193333335,95.98806217212588,9.88,
2025/04/18 14:00:00,6.43,13.58,10.17,107.92,67.42,98.43,2.296840833420037,6719331.672796323,15433635.653333334,95.9890799906729,9.89,
2025/04/18 14:15:00,6.72,13.57,10.29,108.14,68.02,98.48,2.2953642139441817,6600697.621785708,15151413.200000003,95.89155661408742,9.97,
2025/04/18 14:30:00,7.07,13.57,10.44,108.37,68.62,98.53,2.2896406897227446,6494218.405819237,14869844.568333331,95.74304795078308,9.95,
2025/04/18 14:45:00,7.32,13.59,10.52,108.59,69.22,98.58,2.28192373298175,6423992.026976033,14659477.36,95.68426051893931,9.92,
2025/04/18 15:00:00,7.27,13.6,10.52,107.46,68.47,98.63,2.332689629512241,6453761.175328726,15055066.057777775,94.76882185020592,9.88,
2025/04/18 15:15:00,5.92,13.61,10.03,106.08,65.95,98.65,2.363196089413266,6976222.430818452,16486609.700000003,94.91517939209258,9.73,
2025/04/18 15:30:00,5.7,13.63,9.9,106.66,64.97,98.67,2.332642655856178,7297164.070154378,17022090.922222223,95.62890425384175,9.71,
2025/04/18 15:45:00,5.76,13.61,9.97,107.65,66.09,98.69,2.2983372019735158,7147049.302984062,16426728.877777772,96.41768045471268,9.91,
2025/04/18 16:00:00,6.25,13.61,10.14,108.14,67.2,98.71,2.287177396176646,6873640.391105378,15721632.660555549,96.35439629371757,9.97,
2025/04/18 16:15:00,6.95,13.61,10.44,108.62,68.32,98.73,2.2784980200765115,6593079.84166553,15022732.596666673,96.07473236752433,10.01,
2025/04/18 16:30:00,7.34,13.6,10.53,108.4,69.43,98.75,2.2904402426095762,6441919.276249871,14755254.164444441,95.5024564673511,9.9,
2025/04/18 16:45:00,6.61,13.59,10.25,107.24,67.66,98.63,2.330392525635908,6654312.888503702,15507582.291666666,95.23046618486673,9.87,
2025/04/18 17:00:00,5.8,13.58,9.96,106.31,65.81,98.47,2.350834660909657,6921418.2840150185,16271524.08444444,95.23045109115857,9.73,
2025/04/18 17:15:00,5.61,13.59,9.89,106.36,64.68,98.31,2.345100868008914,7108449.042577024,16670443.313333329,95.46008009662553,9.73,
2025/04/18 17:30:00,5.58,13.58,9.86,106.41,64.63,98.15,2.342790095605109,7056138.690597724,16531458.777777782,95.53244562197311,9.74,
2025/04/18 17:45:00,5.61,13.58,9.85,106.46,64.57,97.99,2.341589684721654,7002901.110389128,16398323.223333333,95.54583962966667,9.75,
2025/04/19 00:15:00,4.69,13.56,9.8,109.2,63.67,100.21,2.19495574885751,7872274.451778462,17279668.559999995,98.79583842777402,9.61,
2025/04/19 00:30:00,5.86,13.48,9.9,108.57,64.22,100.5,2.2501667654444404,7611542.981839081,17127648.926666666,97.10553768929982,9.75,
2025/04/19 00:45:00,6.12,13.47,10.04,108.11,64.77,100.43,2.279390431631245,7373002.871675711,16806379.700000003,96.45659906581443,9.82,
2025/04/19 01:00:00,6.8,13.48,10.25,108.15,65.32,100.35,2.288685074307765,7201056.502036646,16481398.981666666,95.82105894585852,9.81,
2025/04/19 01:15:00,6.91,13.5,10.34,108.19,65.87,100.27,2.2847173198096047,7071763.144019314,16157427.733333325,95.74677781119934,9.73,
2025/04/19 01:30:00,7.06,13.49,10.46,108.19,66.42,100.19,2.291249770010561,6910641.496691296,15834465.954999994,95.59905237270141,9.81,
2025/04/19 01:45:00,7.09,13.63,10.55,108.17,66.97,100.12,2.2946774154571647,6762061.442842275,15517194.550000003,95.55247446217359,9.85,
2025/04/19 02:00:00,6.92,13.46,10.38,108.16,66.92,100.04,2.290758428247457,6755917.461898442,15476617.2,95.7113897543796,9.82,
2025/04/19 02:15:00,6.89,13.42,10.33,108.14,66.78,99.96,2.291189047877595,6755283.145348402,15478071.839999994,95.72387003032627,9.82,
2025/04/19 02:30:00,6.88,13.42,10.32,108.13,66.64,99.88,2.2914899468599095,6754989.504415048,15479430.339999996,95.72518367406673,9.82,
2025/04/19 02:45:00,6.97,13.43,10.41,108.11,66.51,99.81,2.2925170086211617,6752508.612928333,15480692.699999997,95.61941311304415,9.79,
2025/04/19 03:00:00,6.79,13.44,10.27,108.1,66.37,99.73,2.291356685129567,6756446.480396859,15481858.919999998,95.78822634228278,9.82,
2025/04/19 03:15:00,6.94,13.44,10.38,108.08,66.23,99.65,2.2963412313575464,6742239.114168569,15482929.0,95.62342172297377,9.85,
2025/04/19 03:30:00,6.96,13.44,10.36,108.07,66.1,99.57,2.2942404659841795,6746823.076538796,15479278.118333332,95.59511402795265,9.79,
2025/04/19 03:45:00,6.91,13.44,10.35,108.05,65.96,99.5,2.2962708211106047,6743084.551757787,15484391.303333336,95.62733426423077,9.83,
2025/04/19 04:00:00,6.83,13.37,10.28,108.03,65.82,99.42,2.2958260488595474,6744731.124217139,15485172.26666667,95.68905903414291,9.83,
2025/04/19 04:15:00,6.75,13.37,10.25,108.02,65.69,99.34,2.295389373752564,6744310.24933387,15481256.419444446,95.7593275136507,9.84,
2025/04/19 04:30:00,6.84,13.41,10.31,108.0,65.55,99.27,2.295959585028193,6744894.097748034,15486445.773333333,95.65355934634047,9.8,
2025/04/19 04:45:00,6.7,13.37,10.26,107.96,65.41,99.19,2.2968543536207133,6744701.352788311,15492037.22,95.75731362888483,9.83,
2025/04/19 05:00:00,6.68,13.38,10.23,107.9,65.28,99.11,2.3002622447298644,6775586.911828839,15586065.50722222,95.72577398408282,9.85,
2025/04/19 05:15:00,6.6,13.37,10.2,107.84,65.14,99.03,2.2997612436802806,6820053.000885224,15684932.144444443,95.75325369162042,9.81,
2025/04/19 05:30:00,6.52,13.37,10.18,107.79,65.01,98.96,2.3011618719392652,6858975.076382589,15784050.974999992,95.78930534950904,9.82,
2025/04/19 05:45:00,6.55,13.32,10.12,107.73,64.87,98.88,2.302570246911197,6897935.523531738,15883421.998888884,95.70846430032874,9.78,
2025/04/19 06:00:00,6.38,13.27,10.03,107.67,64.73,98.8,2.3023715090345673,6941973.798859506,15983440.806666663,95.8245435458063,9.78,
2025/04/19 06:15:00,6.21,13.25,10.02,107.62,64.6,98.72,2.3012230720418483,6986790.217893552,16078604.544444446,95.94912973396337,9.77,
2025/04/19 06:30:00,5.99,13.26,9.93,107.1,64.46,98.65,2.3209590679954886,7134525.229854895,16559388.957222225,95.72064438530516,9.77,
2025/04/19 06:45:00,5.68,13.26,9.8,106.42,64.32,98.57,2.345079463361803,7296022.419765365,17110205.902777776,95.44272314029541,9.76,
2025/04/19 07:00:00,5.3,13.24,9.64,105.76,64.19,98.49,2.3636041688873566,7419590.519365905,17537428.027777776,95.24953590835777,9.69,
2025/04/19 07:15:00,5.08,13.28,9.58,105.29,64.05,98.41,2.376946181042026,7545266.247436345,17935146.9,95.06152836518048,9.63,
2025/04/19 07:30:00,4.31,13.22,9.35,104.71,63.97,98.34,2.3813907558202008,7666271.4427390415,18256832.26888889,95.3176810849543,9.51,
2025/04/19 07:45:00,4.36,13.15,9.29,104.81,64.0,98.26,2.37694339677701,7663230.082363981,18215507.163333334,95.3549964470268,9.48,
2025/04/19 08:00:00,4.4,13.26,9.43,104.92,64.03,98.18,2.3731151966479986,7577429.772038216,17982553.325000003,95.41057607860947,9.48,
2025/04/19 08:15:00,4.36,13.21,9.35,105.03,64.06,98.11,2.3677420216654603,7568882.130435439,17921593.249999996,95.5445841901222,9.48,
2025/04/19 08:30:00,4.45,13.16,9.32,105.13,64.09,98.15,2.3652575107349074,7575546.07368108,17918551.603333335,95.54244748830858,9.48,
2025/04/19 08:45:00,4.46,13.11,9.3,105.24,64.12,98.19,2.3608126915226273,7588685.2261068,17915900.67055555,95.62736183803723,9.48,
2025/04/19 09:00:00,4.42,13.12,9.31,105.35,64.15,98.23,2.355415766846217,7604778.385399301,17912849.386666663,95.76130592069042,9.48,
2025/04/19 09:15:00,4.41,13.13,9.29,105.45,64.18,98.27,2.3518675707612777,7629427.57180509,17943833.984999996,95.85711185406902,9.5,
2025/04/19 09:30:00,4.55,13.16,9.35,105.5,64.21,98.31,2.3541011330749972,7646623.64072188,18001361.58333334,95.76261821633058,9.54,
2025/04/19 09:45:00,4.45,13.16,9.33,105.5,64.24,98.35,2.350933345778737,7681411.117548596,18058919.835,95.86085412558371,9.51,
2025/04/19 10:00:00,4.42,13.16,9.35,105.5,64.27,98.39,2.349071235819461,7611332.793089686,17879994.58666667,95.89040751804903,9.48,
2025/04/19 10:15:00,4.49,13.21,9.36,105.5,64.3,98.43,2.35254493297324,7578403.63507022,17828962.127777785,95.82153048226714,9.53,
2025/04/19 10:30:00,4.57,13.17,9.36,105.51,64.33,98.48,2.3544825238349536,7575086.513056155,17835841.130555563,95.75156175318301,9.55,
2025/04/19 10:45:00,4.62,13.22,9.4,105.52,64.36,98.52,2.3549996721850475,7574125.386603937,17837494.204444442,95.71109808163249,9.55,
2025/04/19 11:00:00,4.67,13.23,9.44,105.53,64.38,98.56,2.355945791103793,7573998.80225252,17844365.892222226,95.67059856532286,9.56,
2025/04/19 11:15:00,4.67,13.22,9.43,105.54,64.41,98.6,2.355949796547809,7574685.350005589,17846013.741111107,95.6791691301358,9.57,
2025/04/19 11:30:00,4.72,13.32,9.52,105.55,64.44,98.64,2.3568962590199067,7572342.17785052,17847659.500000004,95.63866848831199,9.58,
2025/04/19 11:45:00,4.71,13.31,9.49,105.57,64.47,98.68,2.356285066021791,7575173.529434396,17849700.385,95.66565624412469,9.59,
2025/04/19 12:00:00,4.76,13.3,9.51,105.58,64.5,98.72,2.357230082212061,7572831.487893454,17851342.08,95.62515427494945,9.6,
2025/04/19 12:15:00,4.82,13.35,9.54,105.59,64.53,98.76,2.358365438495335,7569881.826331789,17852981.685,95.57483525287358,9.61,
2025/04/19 12:30:00,4.86,13.36,9.57,105.6,64.56,98.81,2.3586959114543573,7571725.156624369,17859833.749999996,95.54417241044258,9.61,
2025/04/19 12:45:00,4.9,13.46,9.65,105.61,64.59,98.85,2.3594538194392274,7569986.491635289,17861468.12999999,95.5134808057492,9.62,
2025/04/19 13:00:00,4.86,13.39,9.59,105.62,64.62,98.89,2.3582702199673524,7574477.635787806,17863100.419999998,95.56134452885318,9.62,
2025/04/19 13:15:00,5.0,13.42,9.62,105.63,64.65,98.93,2.36006379490088,7569580.397302095,17865128.64888889,95.43253593193492,9.61,
2025/04/19 13:30:00,5.04,13.56,9.73,105.64,64.68,98.97,2.361252909834742,7566459.213732967,17866756.874999996,95.40181348249776,9.63,
2025/04/19 13:45:00,5.06,13.56,9.73,105.66,64.71,99.01,2.36120428365645,7567303.715065213,17868383.011111118,95.39934831974136,9.64,
2025/04/19 14:00:00,5.08,13.56,9.73,105.67,64.74,99.05,2.3620091507704646,7565412.560985718,17870007.05722222,95.38826392240559,9.66,
2025/04/19 14:15:00,5.14,13.6,9.81,105.68,64.77,99.1,2.363146428226811,7564659.419186944,17876836.364444442,95.33792970742489,9.67,
2025/04/19 14:30:00,5.2,13.63,9.84,105.69,64.8,99.14,2.3647097485749473,7560342.731456306,17878455.185555555,95.28757382909747,9.69,
2025/04/19 14:45:00,5.23,13.68,9.88,105.7,64.83,99.18,2.3652768206031602,7559382.686454993,17880470.758333337,95.26669343718358,9.7,
2025/04/19 15:00:00,5.26,13.71,9.91,105.96,64.86,99.22,2.3550858394371375,7592780.835894914,17882085.515555557,95.46060761048459,9.71,
2025/04/19 15:15:00,5.39,13.77,10.0,106.23,64.89,99.26,2.3466851842314878,7620648.316467353,17883698.182777777,95.56470599478756,9.73,
2025/04/19 15:30:00,5.4,13.79,10.02,106.49,65.16,99.3,2.335958675656416,7602885.227568844,17760454.946666665,95.77796696044342,9.74,
2025/04/19 15:45:00,5.57,13.74,10.03,106.75,65.83,99.34,2.3285169876405516,7484929.819198117,17429211.89166667,95.83381223910658,9.76,
2025/04/19 16:00:00,5.76,13.79,10.13,107.01,66.5,99.38,2.3235279591111593,7357842.063133219,17096573.41333333,95.86976818145227,9.83,
2025/04/19 16:15:00,6.02,13.94,10.32,107.27,67.17,99.31,2.318354985155597,7204751.522349447,16703586.533333333,95.83667992607228,9.87,
2025/04/19 16:30:00,6.21,13.87,10.37,107.53,67.85,99.17,2.3122260641221803,7035921.631455881,16269057.42,95.87224223037946,9.92,
2025/04/19 16:45:00,6.47,13.88,10.49,107.79,68.52,99.03,2.3090016186494893,6860148.988652943,15840512.325000005,95.83878283494218,10.01,
2025/04/19 17:00:00,6.88,13.95,10.64,108.05,69.19,98.89,2.3060536719027516,6683114.782971723,15412036.200000003,95.6572947387175,10.05,
2025/04/19 17:15:00,7.29,13.95,10.79,108.31,69.86,98.76,2.303354077052617,6507507.13997715,14989514.833333334,95.47548053131165,10.1,
2025/04/19 17:30:00,7.59,13.95,10.88,108.57,70.53,98.62,2.294292484238639,6346825.092143821,14561891.89277778,95.4014379010745,10.06,
2025/04/19 17:45:00,8.06,13.98,11.05,108.83,71.2,98.48,2.2907037433635105,6170415.361238949,14135018.333333332,95.15964911006046,10.08,
2025/04/19 18:00:00,8.33,13.93,11.13,108.8,71.87,98.34,2.296348727367175,5969397.47479586,13708251.247777775,94.8677365828036,10.07,
2025/04/19 18:15:00,8.53,13.93,11.31,108.66,72.55,98.2,2.307237755356124,5754320.961331555,13277038.500000002,94.55124497591927,10.08,
2025/04/19 18:30:00,8.7,13.94,11.44,108.53,73.22,98.06,2.3215132671965257,5535469.765742665,12851129.940000003,94.27326263860827,10.18,
2025/04/19 18:45:00,8.97,13.93,11.55,108.39,73.89,97.92,2.3288493943080026,5335450.088032212,12425933.025,93.88724745553284,10.09,
2025/04/19 19:00:00,6.25,13.95,10.34,102.85,65.26,94.7,2.502574379378997,6087723.1911027245,15235412.622222219,91.80965139404327,9.59,
2025/04/19 20:00:00,3.8,13.95,10.43,109.01,65.7,98.73,2.186797441736741,8038416.790366819,17578793.540000003,99.50971439581373,9.54,
2025/04/19 20:15:00,6.15,13.97,10.4,107.81,65.87,99.15,2.3015053043788516,7517942.690118401,17303015.253333334,96.17083160893472,9.99,
2025/04/19 20:30:00,7.19,13.96,10.83,106.04,66.03,97.1,2.3811030837864147,6797676.23403947,16186455.046666661,93.63224910355399,9.56,
2025/04/19 20:45:00,7.83,13.95,10.94,103.88,66.19,94.25,2.4818084040794295,5894463.700468356,14629420.837777777,91.14799635744752,9.37,
2025/04/19 21:00:00,7.7,13.94,10.87,103.5,66.35,94.02,2.4950504341818407,5782592.234984268,14428338.570555555,90.94845468736024,9.35,
2025/04/19 21:15:00,7.57,13.94,10.87,103.12,66.26,93.99,2.5109937032394467,5758846.607520331,14460913.078333328,90.74833778552295,9.39,
2025/04/19 21:30:00,7.43,13.95,10.8,103.09,66.18,93.97,2.5097494933509767,5773659.104268335,14490911.777222218,90.85987100181279,9.4,
2025/04/19 21:45:00,7.51,13.93,10.87,103.38,66.1,93.94,2.4972905509205034,5812381.912447445,14515690.933333335,91.03156461547586,9.37,
2025/04/19 22:00:00,7.54,13.93,10.82,103.31,66.01,93.92,2.501498892371696,5816677.868112288,14550892.454999996,90.94171474787278,9.38,
2025/04/19 22:15:00,7.6,13.92,10.82,103.25,65.93,93.9,2.502074865923342,5827320.637819929,14580874.433888888,90.83125055215223,9.31,
2025/04/19 22:30:00,7.46,13.92,10.83,103.18,65.85,93.87,2.5036152071725146,5833625.476027669,14605638.26333334,90.90824774401919,9.34,
2025/04/19 22:45:00,7.4,13.91,10.78,103.12,65.76,93.85,2.506383735628307,5841220.887115815,14640821.67166666,90.91529494633065,9.37,
2025/04/19 23:00:00,7.39,13.89,10.76,103.02,65.68,93.82,2.511949478374054,5838261.837950025,14665902.019999992,90.83872083883482,9.4,
2025/04/19 23:15:00,7.3,13.89,10.73,102.91,65.6,93.8,2.5166191863376395,5839334.705835564,14695862.866666663,90.83197978597714,9.44,
2025/04/19 23:30:00,7.31,13.89,10.76,102.81,65.52,93.77,2.5189239708068882,5843812.752825566,14720607.305555558,90.73594225483095,9.39,
2025/04/19 23:45:00,7.35,13.86,10.78,102.8,65.43,93.75,2.519776038478993,5853307.384312665,14749520.133333333,90.68807953058788,9.38,
2025/04/20 00:00:00,7.2,13.87,10.71,102.8,65.76,94.06,2.5187609283383225,5858450.228812012,14756519.311111107,90.83513221497957,9.43,
2025/04/20 00:15:00,7.22,13.86,10.71,102.8,65.71,94.06,2.5182983663795824,5873015.29468582,14790491.100000001,90.81556401679237,9.41,
2025/04/20 00:30:00,7.19,13.85,10.69,102.79,65.66,94.06,2.52075586631042,5880908.207834026,14824820.511111114,90.83619905041434,9.47,
2025/04/20 00:45:00,7.11,13.83,10.65,102.77,65.61,94.07,2.517638816105647,5903780.735172144,14864071.407777773,90.89754889090422,9.42,
2025/04/20 01:00:00,7.13,13.83,10.68,102.74,65.56,94.07,2.5198246717165147,5912173.187574152,14898130.163888881,90.85197681126346,9.43,
2025/04/20 01:15:00,7.13,13.82,10.71,102.72,65.51,94.07,2.5211350091101714,5922749.142896218,14932548.399999991,90.83466702310204,9.44,
2025/04/20 01:30:00,7.06,13.81,10.64,102.7,65.46,94.07,2.5191248230640064,5941021.308216748,14966663.469999999,90.88614581268456,9.41,
2025/04/20 01:45:00,7.02,13.79,10.6,102.7,65.41,94.07,2.518246274768757,5956653.08216859,15000806.406666666,90.92538653994289,9.41,
2025/04/20 02:00:00,6.91,13.76,10.56,102.7,65.36,94.07,2.516274419539072,5974901.297152198,15034977.209999993,91.03326013203528,9.42,
2025/04/20 02:15:00,6.95,13.76,10.53,102.69,65.31,94.07,2.515351166588528,5990824.582589774,15069509.815555548,90.985541538373,9.37,
2025/04/20 02:30:00,6.92,13.74,10.54,102.68,65.27,94.08,2.5151264471445463,6004966.145869583,15103736.932777777,91.00632661237547,9.37,
2025/04/20 02:45:00,6.89,13.73,10.53,102.68,65.22,94.08,2.51447036952776,6020155.752523083,15137991.916666666,91.03575411713938,9.37,
2025/04/20 03:00:00,6.87,13.72,10.53,102.67,65.17,94.08,2.514464385773767,6033936.779298196,15172610.444444442,91.04672788794755,9.37,
2025/04/20 03:15:00,6.85,13.69,10.5,102.67,65.12,94.08,2.514920418584192,6046485.23710426,15206921.742222216,91.0662772518705,9.39,
2025/04/20 03:30:00,6.82,13.69,10.48,102.66,65.07,94.08,2.5151377796984233,6059616.441625527,15241260.906666668,91.08702397104963,9.4,
2025/04/20 03:45:00,6.8,13.67,10.46,102.66,65.02,94.08,2.5151405377582887,6073407.569008473,15275965.35666667,91.1066069124043,9.41,
2025/04/20 04:00:00,6.77,13.64,10.43,102.65,64.97,94.08,2.5149118840231877,6087635.963725932,15310360.834999999,91.1273842167514,9.41,
2025/04/20 04:15:00,6.77,13.64,10.42,102.65,64.92,94.09,2.51224492019265,6109895.834234978,15350046.451666668,91.12759252269528,9.35,
2025/04/20 04:30:00,6.72,13.61,10.38,102.64,64.87,94.09,2.5129220084009525,6121960.3829690525,15384500.449999997,91.16787663653233,9.38,
2025/04/20 04:45:00,6.73,13.6,10.37,102.64,64.82,94.09,2.509540788891626,6142188.60785746,15414564.171111114,91.15836958389009,9.3,
2025/04/20 05:00:00,6.62,13.59,10.29,102.63,64.77,94.11,2.5089412798455712,6158217.463962406,15451087.850000001,91.25748401709257,9.33,
2025/04/20 05:15:00,6.5,13.57,10.27,102.63,64.73,94.12,2.5081059912438453,6170630.4947128035,15477077.696666665,91.37500138068583,9.37,
2025/04/20 05:30:00,6.56,13.52,10.27,102.62,64.68,94.13,2.5093997217663353,6179900.725861977,15508332.369444435,91.30755803071969,9.36,
2025/04/20 05:45:00,6.43,13.53,10.25,102.62,64.63,94.15,2.5074442410210205,6199286.124522852,15544851.520000003,91.43494855145298,9.38,
2025/04/20 06:00:00,6.3,13.51,10.19,102.61,64.58,94.16,2.505469895118696,6216646.878897688,15576103.289999997,91.55370944577187,9.39,
2025/04/20 06:15:00,6.17,13.49,10.18,102.61,64.53,94.17,2.500471692419808,6241570.826074967,15607353.666666666,91.68134594048776,9.34,
2025/04/20 06:30:00,6.12,13.47,10.08,102.6,64.49,94.18,2.5011153951909124,6250357.367764596,15633337.127222227,91.72157880609586,9.37,
2025/04/20 06:45:00,6.2,13.43,10.08,102.5,64.44,94.2,2.5057944570340847,6253254.279270308,15669850.240000002,91.55675797922684,9.34,
2025/04/20 07:00:00,6.19,13.43,10.1,102.41,64.39,94.21,2.5085230443440296,6258906.576911546,15701096.436666662,91.48874915798501,9.32,
2025/04/20 07:15:00,6.12,13.41,10.04,102.32,64.34,94.22,2.5121018205350465,6262429.224475529,15732341.239999998,91.47930038916826,9.35,
2025/04/20 07:30:00,6.02,13.38,10.01,102.22,64.3,94.23,2.514545665756476,6266673.480965098,15758319.591666669,91.49063233441261,9.36,
2025/04/20 07:45:00,5.93,13.38,9.96,102.13,64.25,94.25,2.516761263028569,6275664.367554242,15794826.666666664,91.5007814131925,9.37,
2025/04/20 08:00:00,5.85,13.35,9.94,102.04,64.2,94.26,2.516243718237022,6289369.869147883,15826067.29,91.50141803164061,9.31,
2025/04/20 08:15:00,5.77,13.34,9.87,102.0,64.15,94.27,2.5165754015322093,6300957.211745568,15857306.519999994,91.5450449221256,9.32,
2025/04/20 08:30:00,5.68,13.31,9.85,102.0,64.1,94.29,2.513325287986216,6323628.301758438,15893808.95055556,91.63333281090922,9.29,
2025/04/20 08:45:00,5.62,13.3,9.8,102.01,64.06,94.3,2.5120087828903457,6337283.51051368,15919780.799999997,91.70070743106783,9.3,
2025/04/20 09:00:00,5.65,13.28,9.82,102.07,64.01,94.31,2.507601145489084,6360876.788816654,15951015.849999998,91.72366616184317,9.24,
2025/04/20 09:15:00,5.64,13.29,9.76,102.12,63.96,94.32,2.5074308573814257,6373768.623261208,15982249.50666666,91.77653806869743,9.29,
2025/04/20 09:30:00,5.74,13.28,9.87,102.18,63.91,94.34,2.5062442462966787,6391341.719520114,16018745.899444448,91.7306987683382,9.27,
2025/04/20 09:45:00,5.76,13.29,9.83,102.2,63.86,94.35,2.507979664927156,6399373.921518124,16049976.65333333,91.72818982168768,9.32,
2025/04/20 10:00:00,5.86,13.29,9.87,102.2,63.92,94.36,2.5093165091586087,6385332.7743195165,16023303.144444441,91.63033010082087,9.3,
2025/04/20 10:15:00,5.88,13.28,9.85,102.2,64.1,94.38,2.5101832834002025,6349437.024810096,15938729.204444442,91.61068939806233,9.31,
2025/04/20 10:30:00,5.66,13.29,9.76,101.6,64.28,94.39,2.5324324927145936,6579975.691450618,16663837.520000001,91.30553477818066,9.36,
2025/04/20 10:45:00,5.35,13.3,9.71,100.94,64.46,94.4,2.5506261918010193,6754154.311427945,17227830.290000007,91.03552252675317,9.31,
2025/04/20 11:00:00,5.27,13.33,9.69,101.19,64.64,94.41,2.5393154054791744,6837195.16172481,17362295.664999995,91.33109068482024,9.33,
2025/04/20 11:15:00,5.25,13.34,9.69,101.15,64.82,94.43,2.5424291569080992,6976699.4247307945,17738275.17000001,91.31560172682453,9.38,
2025/04/20 11:30:00,5.07,13.36,9.6,101.11,65.0,94.44,2.53955898010871,7106681.541205598,18048340.835555553,91.4568844565614,9.37,
2025/04/20 11:45:00,5.1,13.38,9.62,101.15,65.18,94.45,2.540123375510505,7097120.8926373515,18028066.209999993,91.4621306015849,9.41,
2025/04/20 12:00:00,5.22,13.41,9.69,101.14,65.36,94.46,2.5447776626360605,7043524.284177374,17924710.833333332,91.33589183193695,9.45,
2025/04/20 12:15:00,5.27,13.45,9.74,101.06,65.54,94.48,2.5469493612079486,6999219.215453567,17827163.798888884,91.21771640643827,9.39,
2025/04/20 12:30:00,5.36,13.49,9.81,101.4,65.71,94.49,2.5381298973531425,6985235.25330789,17729939.785555556,91.42488501500044,9.47,
2025/04/20 12:45:00,5.45,13.51,9.86,101.66,65.89,94.49,2.5279819278914135,6969937.46320037,17620378.966666665,91.56282415168731,9.43,
2025/04/20 13:00:00,5.48,13.53,9.89,101.81,66.07,94.49,2.523643829247371,6938499.552085373,17510801.427777775,91.66352388262278,9.46,
2025/04/20 13:15:00,5.5,13.55,9.92,101.96,66.25,94.48,2.518684963400065,6906202.7302458715,17395045.268333334,91.77399891872261,9.48,
2025/04/20 13:30:00,5.78,13.61,10.04,102.06,66.43,94.48,2.523160458254763,6850378.908751214,17285108.13333333,91.58634902720215,9.54,
2025/04/20 13:45:00,5.96,13.64,10.14,102.15,66.61,94.48,2.5226858685229465,6808208.928110497,17175482.060000002,91.48814014415017,9.52,
2025/04/20 14:00:00,5.97,13.64,10.15,102.24,66.79,94.47,2.5195506604620945,6770718.993453446,17059676.088888884,91.55628715721323,9.53,
2025/04/20 14:15:00,5.99,13.62,10.15,102.33,66.97,94.47,2.5166356124502522,6734988.0849390505,16950016.11111111,91.61461787642493,9.54,
2025/04/20 14:30:00,6.01,13.62,10.15,102.41,67.15,94.47,2.5141348165582893,6697938.768498884,16840022.197777778,91.66426870570153,9.55,
2025/04/20 14:45:00,6.03,13.64,10.16,102.5,67.33,94.46,2.510415934476845,6661713.358723052,16724166.414999995,91.72262035069977,9.54,
2025/04/20 15:00:00,6.04,13.66,10.18,102.53,67.51,94.46,2.5093806678070365,6620743.774641491,16614457.902777772,91.73878907609061,9.54,
2025/04/20 15:15:00,6.06,13.73,10.24,102.56,67.55,94.46,2.5081632230425286,6614624.958629315,16591048.045,91.74518714659513,9.53,
