datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/04/20 15:30:00,6.18,13.79,10.32,102.59,67.49,94.45,2.510362357173058,6621482.567886831,16622814.071111115,91.65348832357625,9.55,
2025/04/20 15:45:00,6.27,13.86,10.37,102.62,67.42,94.45,2.5114965307892523,6636177.687288594,16667229.590000002,91.59120688819466,9.56,
2025/04/20 16:00:00,6.42,13.87,10.44,102.65,67.36,94.45,2.513959740697366,6644888.436604254,16705484.950000003,91.47009709952995,9.57,
2025/04/20 16:15:00,6.37,13.9,10.47,102.68,67.29,94.44,2.5123920701433655,6664263.3156200675,16743745.883333325,91.5450079762802,9.59,
2025/04/20 16:30:00,6.51,13.92,10.53,102.47,67.23,94.44,2.523577296908531,6649884.647169874,16782012.389999993,91.22615674525211,9.57,
2025/04/20 16:45:00,6.5,13.95,10.56,102.02,67.16,94.44,2.540742726804214,6622321.08614859,16826135.77333333,90.84645686467593,9.53,
2025/04/20 17:00:00,6.32,13.97,10.49,101.57,67.1,94.43,2.5562806076254265,6594632.2529722685,16858244.791666675,90.6325788542191,9.55,
2025/04/20 17:15:00,6.08,13.98,10.43,101.12,66.83,94.43,2.5697422999750184,6625395.863985889,17026073.533333335,90.47676479369447,9.56,
2025/04/20 17:30:00,5.84,13.99,10.29,101.2,66.38,94.43,2.5589448199560607,6762349.022214536,17304975.325000003,90.78131386058314,9.51,
2025/04/20 17:45:00,5.85,14.01,10.34,101.16,65.93,94.42,2.5604531252332796,6864764.819695501,17577418.319999997,90.7368077293693,9.5,
2025/04/20 18:00:00,5.76,14.02,10.33,101.11,65.48,94.42,2.558906728142198,6946682.148067564,17776423.939999994,90.78157238876791,9.46,
2025/04/20 18:15:00,5.85,14.03,10.29,101.7,65.03,94.41,2.5404141227629133,6922900.152360333,17587527.417777773,91.20551457981006,9.56,
2025/04/20 18:30:00,6.4,14.03,10.58,102.61,64.58,94.05,2.5131611114074217,6684329.6068366375,16799299.825,91.45524170835003,9.52,
2025/04/20 18:45:00,6.32,14.03,10.53,101.54,64.13,93.7,2.552391998039445,6631899.518912492,16927719.410555556,90.6070051378893,9.42,
2025/04/20 19:00:00,5.97,14.03,10.42,100.94,63.68,93.34,2.5700862483703437,6626121.939254904,17030210.107777778,90.42840016514654,9.44,
2025/04/20 19:15:00,5.14,14.03,10.08,98.67,62.72,92.99,2.63478233095194,7049891.106957834,18575452.884999994,89.25923688099702,9.22,
2025/04/20 19:30:00,4.49,14.03,10.0,98.72,61.33,92.63,2.6105137695898755,7311892.815922825,19088317.17222222,89.93837946845686,9.05,
2025/04/20 19:45:00,4.51,14.03,10.04,98.77,61.59,92.28,2.6122745289298974,7469566.403889438,19513095.854999997,89.9619577105975,9.14,
2025/04/20 20:00:00,4.53,14.03,10.04,99.11,61.86,91.92,2.599847359224147,7327040.691282393,19049708.37,90.24018483735821,9.16,
2025/04/20 20:15:00,4.56,14.02,10.03,99.45,62.12,91.81,2.5876493313895255,7246857.181885911,18752834.087777782,90.5083269418642,9.18,
2025/04/20 20:30:00,4.58,14.0,10.04,99.85,62.38,92.15,2.573151363678133,7187233.6815357655,18494341.262222223,90.8382490383177,9.21,
2025/04/20 20:45:00,4.61,13.98,10.04,100.44,62.64,92.5,2.5519643138495973,7203739.4509389885,18384179.916666664,91.32356745940247,9.26,
2025/04/20 21:00:00,4.63,13.97,10.01,101.03,62.9,92.85,2.530883211073667,7284403.748735581,18436461.266666662,91.81768145778858,9.32,
2025/04/20 21:15:00,4.63,13.97,10.01,101.13,63.17,93.19,2.52759845292047,7313814.007543327,18486871.369999994,91.90459604047595,9.34,
2025/04/20 21:30:00,4.61,13.95,10.01,101.17,63.43,93.54,2.52627828081009,7345524.095600547,18557328.288888894,91.9588321313582,9.36,
2025/04/20 21:45:00,4.82,13.93,9.98,101.19,63.69,93.88,2.531357415645756,7356078.55064806,18621356.367777776,91.77078780058025,9.39,
2025/04/20 22:00:00,4.91,13.93,9.97,101.12,63.95,94.21,2.5362460180278017,7364741.107317075,18679289.542222217,91.6219057603611,9.39,
2025/04/20 22:15:00,4.91,13.92,9.99,101.06,64.14,94.27,2.53717898833671,7336332.2776608635,18614084.677222215,91.56992545098726,9.35,
2025/04/20 22:30:00,4.89,13.91,9.98,100.99,64.14,94.34,2.538044705128849,7356670.7647655755,18672057.67777778,91.52879516326384,9.31,
2025/04/20 22:45:00,4.86,13.89,9.94,100.93,64.15,94.4,2.540929429753031,7366290.998625197,18717723.59722222,91.50571407366603,9.34,
2025/04/20 23:00:00,4.88,13.88,9.94,100.95,64.15,94.47,2.541699071310516,7383039.724907867,18765966.022222217,91.50340164281079,9.37,
2025/04/20 23:15:00,4.89,13.86,9.92,101.03,64.15,94.54,2.539061346419079,7330366.929852638,18612747.19333333,91.56319991220577,9.38,
2025/04/20 23:30:00,4.87,13.86,9.92,101.12,64.15,94.6,2.534958751110756,7324370.103997957,18567469.433333322,91.66106501497143,9.38,
2025/04/20 23:45:00,4.84,13.84,9.9,101.21,64.15,94.67,2.5306297807970988,7321279.633802151,18527939.173333332,91.76868902553295,9.38,
2025/04/21 00:00:00,4.82,13.83,9.89,101.29,64.24,95.38,2.5269352841210915,7447734.936342696,18820441.64,91.8578232555509,9.38,
2025/04/21 00:15:00,5.67,13.83,10.1,102.99,64.26,95.38,2.477544993900173,6899015.685386021,17093083.57777777,92.49973659697464,9.43,
2025/04/21 00:30:00,6.0,13.81,10.26,102.85,64.27,95.31,2.4900882779812408,6694491.776656454,16670352.746666666,92.05525930499925,9.42,
2025/04/21 00:45:00,6.7,13.8,10.47,103.45,64.29,95.24,2.4756971414604543,6386844.44207583,15812370.474999992,91.88723429502868,9.34,
2025/04/21 01:00:00,6.78,13.8,10.53,102.94,64.3,95.16,2.4985766512981646,6306796.240228538,15758506.414444445,91.36851444459231,9.32,
2025/04/21 01:15:00,6.82,13.78,10.52,102.77,64.32,95.09,2.507249574209547,6263371.616030718,15704331.060000002,91.18234915277657,9.33,
2025/04/21 01:30:00,6.78,13.78,10.51,102.9,64.33,95.01,2.499847318938838,6260410.492114191,15650560.004444446,91.33399598555715,9.31,
2025/04/21 01:45:00,6.87,13.76,10.55,103.04,64.34,94.94,2.495236392460982,6252488.9237249205,15601933.599999996,91.36665548476361,9.3,
2025/04/21 02:00:00,6.66,13.74,10.48,103.17,64.36,94.86,2.488353126871207,6246025.747713384,15542801.694444442,91.68470751003574,9.37,
2025/04/21 02:15:00,5.62,13.73,10.04,105.42,64.37,98.05,2.383536186745509,7196990.727584101,17154726.502222218,94.64310829673178,9.67,
2025/04/21 02:30:00,5.5,13.71,9.97,105.59,64.39,98.07,2.3738938367772278,7222603.346595736,17146123.133333325,94.90707349986707,9.67,
2025/04/21 02:45:00,5.45,13.68,9.94,105.76,64.4,98.09,2.366031462735366,7244954.342901856,17142216.92333333,95.10223964248284,9.68,
2025/04/21 03:00:00,5.42,13.67,9.94,105.93,64.41,98.11,2.35854027853135,7266473.722384637,17138696.666666668,95.27771847883635,9.69,
2025/04/21 03:15:00,5.39,13.67,9.9,106.1,64.43,98.13,2.351036335936786,7285841.562436085,17129696.89444444,95.45315161050739,9.7,
2025/04/21 03:30:00,5.37,13.65,9.92,106.22,64.44,98.15,2.3463136514933973,7299001.683517885,17126168.858333334,95.5757854952875,9.72,
2025/04/21 03:45:00,5.36,13.63,9.86,106.25,64.46,98.17,2.345255798342749,7298624.43547499,17117557.82611111,95.6113467639831,9.73,
2025/04/21 04:00:00,5.35,13.61,9.86,106.29,64.47,98.19,2.3437610182351474,7301602.962031571,17113630.6,95.6554900465566,9.74,
2025/04/21 04:15:00,5.35,13.59,9.84,106.33,64.49,98.21,2.3424513249139602,7302008.475595203,17105017.01333333,95.68980650523699,9.75,
2025/04/21 04:30:00,5.37,13.56,9.84,106.37,64.5,98.23,2.3415110514091984,7303426.117567386,17101473.534444444,95.70446964386122,9.76,
2025/04/21 04:45:00,5.38,13.53,9.84,106.4,64.51,98.25,2.3403882859475345,7305244.928879494,17097533.187777773,95.72038533802021,9.76,
2025/04/21 05:00:00,5.33,13.52,9.8,106.44,64.53,98.27,2.336852857629536,7312610.909801301,17088914.49222222,95.80385839415628,9.74,
2025/04/21 05:15:00,5.37,13.49,9.78,106.48,64.54,98.29,2.334968357841927,7316821.646415073,17084966.249999996,95.79889379369979,9.72,
2025/04/21 05:30:00,5.29,13.46,9.73,106.52,64.56,98.31,2.331311352149788,7324602.681753125,17076345.0,95.91183721322564,9.71,
2025/04/21 05:45:00,5.29,13.44,9.74,106.55,64.57,98.33,2.3299976633682498,7327201.4972477,17072780.85333334,95.93757227144631,9.71,
2025/04/21 06:00:00,5.3,13.41,9.71,106.59,64.58,98.35,2.327986010145181,7331831.749041351,17068819.490555555,95.9620696059525,9.7,
2025/04/21 06:15:00,5.3,13.4,9.71,106.63,64.42,98.37,2.3262303681823266,7372746.410776865,17151126.941666663,95.99637704750212,9.7,
2025/04/21 06:30:00,5.31,13.37,9.68,106.67,64.24,98.39,2.325539760310561,7414630.785460669,17243441.080555554,96.02082663007349,9.72,
2025/04/21 06:45:00,5.37,13.34,9.7,106.62,64.06,98.41,2.329708080406331,7440770.16854923,17335254.199999996,95.9189540807543,9.74,
2025/04/21 07:00:00,5.71,13.31,9.82,105.72,63.88,98.32,2.368289097252423,7468393.191037208,17687787.03999999,94.81267874940436,9.58,
2025/04/21 07:15:00,5.56,13.31,9.79,103.99,63.7,96.94,2.4339292895210014,7033746.8192238975,17120117.959999993,93.47119473895634,9.45,
2025/04/21 07:30:00,5.39,13.27,9.7,103.42,63.53,95.62,2.4501771468202054,6764532.939921962,16574763.113333333,93.14621367830766,9.35,
2025/04/21 07:45:00,5.15,13.26,9.59,103.0,63.35,95.54,2.4635962493239103,6767770.7178934,16673507.950000001,93.01817465361594,9.37,
2025/04/21 08:00:00,5.1,13.24,9.57,103.0,63.18,95.46,2.4633755781670557,6806623.445469588,16767725.84666666,93.06705981562575,9.39,
2025/04/21 08:15:00,5.03,13.24,9.49,103.05,63.01,95.38,2.4573208851912742,6847317.949261429,16826503.264999997,93.179190747815,9.33,
2025/04/21 08:30:00,4.98,13.22,9.49,103.1,62.83,95.31,2.4571225737205418,6875898.003572479,16895374.22222222,93.27108110056919,9.4,
2025/04/21 08:45:00,5.03,13.2,9.48,103.15,62.63,95.23,2.454428931568206,6913810.241815269,16969908.266666666,93.26554682083813,9.36,
2025/04/21 09:00:00,5.0,13.21,9.54,102.88,62.21,95.15,2.4607745018899903,6972873.125486676,17159134.080000002,93.0618409156582,9.26,
2025/04/21 09:15:00,4.78,13.19,9.35,102.91,61.89,95.27,2.4583058362022334,7109537.464330994,17477869.99444444,93.30283182434161,9.34,
2025/04/21 09:30:00,4.96,13.19,9.48,103.51,62.08,95.4,2.437997684961895,7210298.002330387,17579154.413333334,93.64538678175579,9.36,
2025/04/21 09:45:00,4.98,13.2,9.45,102.99,62.27,95.53,2.461674531347545,7175150.609906859,17663354.939999998,93.17590147045662,9.4,
2025/04/21 10:00:00,5.06,13.21,9.51,103.35,62.46,95.66,2.447149180114653,7102014.331831614,17380152.04444444,93.40904953225066,9.37,
2025/04/21 10:15:00,5.14,13.21,9.56,103.0,62.65,95.8,2.463385446535376,7062543.129308623,17398241.575,93.02797110313143,9.37,
2025/04/21 10:30:00,4.92,13.22,9.43,103.17,62.09,96.07,2.4541998701855388,7284964.386367144,17879226.39555555,93.39027037681576,9.43,
2025/04/21 10:45:00,4.7,13.21,9.37,102.37,62.51,96.38,2.4763464943002247,7200252.01088172,17830786.23333333,92.91362563743301,9.28,
2025/04/21 11:00:00,5.19,13.23,9.56,104.07,62.69,96.4,2.423057140084299,7322871.877643786,17744206.125555556,93.90308037704727,9.45,
2025/04/21 11:15:00,5.34,13.23,9.63,104.02,62.84,96.37,2.427332696912925,7269973.781304693,17647122.14222222,93.71292292715734,9.43,
2025/04/21 11:30:00,5.38,13.24,9.64,103.98,62.99,96.34,2.4298321491636514,7222551.549170582,17550063.23888889,93.6391836172919,9.43,
2025/04/21 11:45:00,5.41,13.27,9.69,103.93,63.13,96.31,2.432119854418752,7178024.08613334,17458291.106666666,93.56666025557197,9.42,
2025/04/21 12:00:00,5.44,13.28,9.66,103.88,63.28,96.28,2.4344094344183396,7131426.760363717,17361281.666666668,93.49413377749545,9.41,
2025/04/21 12:15:00,5.5,13.27,9.7,103.83,63.43,96.25,2.4377458860471153,7081879.744163813,17264297.306666665,93.39214317824792,9.41,
2025/04/21 12:30:00,5.53,13.28,9.76,103.6,63.58,96.22,2.450218930807591,7006253.819566088,17167338.02666667,93.16398058646476,9.46,
2025/04/21 12:45:00,5.58,13.44,9.85,103.48,63.73,96.19,2.4571544513733405,6947032.29950512,17070403.82666667,93.01125023105446,9.48,
2025/04/21 13:00:00,5.6,13.41,9.87,103.99,63.88,96.16,2.43604026763635,6964849.415399986,16967122.993333325,93.43185395640504,9.48,
2025/04/21 13:15:00,5.66,13.43,9.88,104.2,64.02,96.13,2.4300689819916648,6940592.561973685,16866582.033888888,93.55395906029659,9.52,
2025/04/21 13:30:00,5.73,13.44,9.91,104.33,64.17,96.09,2.4263843599787696,6905571.17068975,16756031.6,93.59729967774469,9.53,
2025/04/21 13:45:00,5.87,13.48,10.0,104.45,64.32,96.06,2.424515265407632,6867361.091238121,16650486.600000003,93.56327262947252,9.54,
2025/04/21 14:00:00,6.03,13.51,10.08,104.58,64.47,96.03,2.423463845127358,6826990.719539814,16545433.446666667,93.51810106377704,9.57,
2025/04/21 14:15:00,5.77,13.44,9.93,103.25,64.62,96.0,2.4753444049368687,6930740.855940813,17156462.36333333,92.62593167357669,9.59,
2025/04/21 14:30:00,5.7,13.48,9.92,103.41,64.77,95.97,2.4663378049394185,6917328.767455861,17060948.66666667,92.83284598093921,9.57,
2025/04/21 14:45:00,5.71,13.52,9.93,103.57,64.92,95.94,2.4598297718925113,6896937.1087527145,16965761.706666663,92.9612237172664,9.57,
2025/04/21 15:00:00,5.71,13.54,10.0,103.73,65.06,95.91,2.4530931594559218,6879142.278098501,16875649.266666662,93.0993477155876,9.57,
2025/04/21 15:15:00,5.73,13.55,9.98,103.7,65.21,95.88,2.45477636081581,6835622.235445844,16780390.201666668,93.05384130384108,9.57,
2025/04/21 15:30:00,5.83,13.55,10.0,103.53,65.36,95.85,2.465677554477774,6766606.479895132,16684739.493888887,92.8089144376879,9.61,
2025/04/21 15:45:00,5.75,13.55,10.0,103.36,65.41,95.82,2.4686816194782426,6741926.544642391,16644139.734444441,92.74069597934033,9.55,
2025/04/21 16:00:00,5.67,13.61,10.04,103.19,65.15,95.79,2.4741046330370957,6779179.000724765,16772870.497777777,92.67221667188592,9.55,
2025/04/21 16:15:00,5.34,13.6,9.87,102.64,64.89,95.76,2.483843585064527,6804592.683976082,16902002.425000004,92.52032349949107,9.4,
2025/04/21 16:30:00,5.37,13.62,9.88,103.69,64.63,95.75,2.4456350785614425,6968056.9022459015,17041773.613333333,93.39834380514941,9.52,
2025/04/21 16:45:00,5.5,13.61,9.92,103.6,64.52,95.76,2.451696417932001,6978960.680192184,17110751.97333334,93.19321333060725,9.51,
2025/04/21 17:00:00,5.63,13.62,10.0,103.52,64.58,95.77,2.458603540167396,6979143.168666057,17159417.623333327,92.99660633805922,9.53,
2025/04/21 17:15:00,5.65,13.73,10.08,103.43,64.65,95.78,2.464441253516814,7004510.2068645395,17262676.279444445,92.89913899711652,9.57,
2025/04/21 17:30:00,5.7,13.65,10.04,103.34,64.71,95.79,2.4696780912233436,7008236.08618753,17308567.686666675,92.77234340829112,9.58,
2025/04/21 17:45:00,5.68,13.65,10.03,103.25,64.78,95.8,2.472212713767743,6985787.3593163565,17270831.34333333,92.71423994398407,9.56,
2025/04/21 18:00:00,5.65,13.69,10.01,103.24,64.84,95.81,2.470774208988662,6976699.225271225,17238318.37444444,92.73509930978454,9.53,
2025/04/21 18:15:00,5.64,13.71,10.04,103.32,64.9,95.82,2.469238161638608,6968023.579710764,17206179.515555542,92.81387695285154,9.58,
2025/04/21 18:30:00,5.79,13.74,10.11,103.4,64.97,95.83,2.469886928853977,6950787.339978868,17168132.923333336,92.7358900610255,9.6,
2025/04/21 18:45:00,5.86,13.69,10.1,103.49,65.03,95.84,2.4684025700266643,6941812.637487584,17135666.166666668,92.74493429467351,9.62,
2025/04/21 19:00:00,5.86,13.67,10.11,103.57,65.09,95.85,2.46584317818502,6936001.249789026,17103571.66222221,92.81396014667327,9.64,
2025/04/21 19:15:00,5.85,13.67,10.12,103.65,65.16,95.86,2.461860384547122,6931788.872744543,17065575.694444448,92.89285000754771,9.63,
2025/04/21 19:30:00,5.81,13.68,10.06,103.65,65.22,95.87,2.4585631412002305,6928047.802593899,17033511.030555557,92.93223138184123,9.57,
2025/04/21 19:45:00,5.8,13.69,10.09,103.52,65.29,95.88,2.466669328834784,6889888.586822735,16995549.083333325,92.8296203812106,9.64,
2025/04/21 20:00:00,5.78,13.74,10.11,103.4,65.35,95.89,2.469673863987467,6868536.813332225,16963514.260000005,92.74569391278985,9.6,
2025/04/21 20:15:00,5.74,13.64,10.06,103.28,65.41,95.9,2.4738477014036957,6843858.643918143,16931139.347222228,92.68123411158201,9.6,
2025/04/21 20:30:00,5.69,13.64,10.03,103.15,65.48,95.91,2.4778110820468036,6817612.738240065,16893228.024444435,92.61791702453496,9.59,
2025/04/21 20:45:00,5.6,13.69,9.98,103.03,65.29,95.92,2.4772685729936557,6862206.572949794,16999990.33333333,92.60266192577856,9.5,
2025/04/21 21:00:00,5.46,13.71,9.98,102.91,65.02,95.93,2.4800689964324394,6915236.491416421,17150727.751666673,92.63597158289723,9.52,
2025/04/21 21:15:00,5.44,13.7,9.96,102.78,64.75,95.94,2.48582168634378,6959981.930413188,17301742.791666664,92.54299869186877,9.54,
2025/04/21 21:30:00,5.43,13.65,9.89,102.66,64.48,95.95,2.488996226017232,7011598.84923232,17452314.40333333,92.44906589167772,9.5,
2025/04/21 21:45:00,5.19,13.63,9.77,102.74,64.21,95.96,2.477295846180704,7105615.072356276,17603170.138888888,92.75372997362922,9.42,
2025/04/21 22:00:00,5.09,13.61,9.74,102.98,63.99,95.97,2.46765486286985,7185353.798909312,17731431.813333333,93.0591466288748,9.48,
2025/04/21 22:15:00,5.23,13.61,9.82,102.53,63.98,95.98,2.487243571713145,7168320.58896189,17829836.444444448,92.53264783522248,9.43,
2025/04/21 22:30:00,4.98,13.59,9.71,102.16,63.98,95.99,2.4950413317007034,7183159.628401256,17922751.109999996,92.45691293452838,9.38,
2025/04/21 22:45:00,4.97,13.6,9.73,102.44,63.97,96.0,2.487266301903135,7245402.846866586,18021718.647777773,92.70899017713603,9.48,
2025/04/21 23:00:00,5.22,13.59,9.77,103.01,63.97,96.01,2.4703801641977576,7332593.835345624,18114769.860000003,92.95764311031158,9.51,
2025/04/21 23:15:00,5.26,13.6,9.83,103.33,63.96,96.02,2.456730807391587,7262174.009474311,17841676.758888885,93.19529508800098,9.48,
2025/04/21 23:30:00,5.23,13.63,9.82,103.1,63.96,96.03,2.4644392068397933,7245797.6095847245,17857295.793333333,93.02594334301257,9.45,
2025/04/21 23:45:00,5.2,13.64,9.8,102.86,63.95,96.04,2.472537942999967,7230486.541796872,17878119.85666667,92.84781270030713,9.42,
2025/04/22 00:00:00,5.15,13.55,9.73,103.23,63.99,95.91,2.4573531925593377,7223806.358831219,17751905.45333333,93.21675030020955,9.45,
2025/04/22 00:15:00,5.12,13.54,9.71,103.17,63.99,95.91,2.4600274327355938,7215351.047555583,17750422.946666665,93.1941711077481,9.47,
2025/04/22 00:30:00,5.08,13.55,9.69,103.12,63.99,95.9,2.4616571690733973,7207563.888848016,17743009.484444443,93.19006776444171,9.48,
2025/04/22 00:45:00,5.06,13.54,9.67,103.07,63.98,95.88,2.463300846498067,7199896.144102916,17735967.577777777,93.16640439430489,9.48,
2025/04/22 01:00:00,5.05,13.54,9.73,103.02,63.98,95.87,2.4647524262426326,7192796.167631334,17728926.6,93.13298079773394,9.47,
2025/04/22 01:15:00,5.07,13.56,9.76,102.96,63.98,95.85,2.4676543499131425,7179081.205451532,17715957.56944444,93.06147084868059,9.47,
2025/04/22 01:30:00,5.09,13.58,9.74,102.91,63.98,95.84,2.4697447986592485,7170156.536364917,17708919.03,92.99865267927836,9.46,
2025/04/22 01:45:00,5.12,13.49,9.7,102.89,63.98,95.82,2.4712096564023125,7160657.275970984,17695953.83111111,92.95195952395937,9.46,
2025/04/22 02:00:00,5.18,13.46,9.67,102.88,63.98,95.81,2.472903875961867,7152905.994995616,17688917.729999997,92.88453686152508,9.46,
2025/04/22 02:15:00,5.21,13.45,9.7,102.87,63.98,95.79,2.473554606268507,7145931.61724495,17676325.712222226,92.84654006533275,9.45,
2025/04/22 02:30:00,5.27,13.45,9.73,102.85,63.98,95.78,2.4764725187519874,7134520.716245599,17668922.700000003,92.77037486299109,9.47,
2025/04/22 02:45:00,5.27,13.45,9.74,102.84,63.98,95.76,2.4768865657599113,7128245.239518417,17656334.16555556,92.76172002171852,9.47,
2025/04/22 03:00:00,5.22,13.46,9.72,102.83,63.98,95.75,2.4762288464491666,7127151.808773588,17648933.939999998,92.80203934199992,9.47,
2025/04/22 03:15:00,5.22,13.46,9.71,102.82,63.98,95.73,2.4766426586435855,7120880.05994959,17636348.888888888,92.79338356678286,9.47,
2025/04/22 03:30:00,5.21,13.43,9.69,102.8,63.98,95.72,2.4772549046709664,7116282.268738773,17629319.986666664,92.78586563770146,9.47,
2025/04/22 03:45:00,5.12,13.42,9.62,102.79,63.98,95.7,2.475737482970468,7115416.516274223,17616369.882222224,92.86535298520539,9.47,
2025/04/22 04:00:00,5.08,13.41,9.62,102.78,63.98,95.69,2.4752915122535177,7112074.590310298,17604925.15833333,92.89586763470298,9.47,
2025/04/22 04:15:00,5.03,13.4,9.6,102.77,63.98,95.67,2.4742348819393447,7106014.798247211,17582414.813333333,92.93621629701178,9.46,
2025/04/22 04:30:00,5.02,13.39,9.57,102.76,63.98,95.66,2.4744325562223164,7098597.684996916,17565463.52,92.93734964437918,9.46,
2025/04/22 04:45:00,5.02,13.4,9.57,102.75,63.98,95.64,2.474844244371116,7088332.0328904735,17542978.37111111,92.92869038063053,9.46,
2025/04/22 05:00:00,5.04,13.38,9.63,102.74,63.98,95.63,2.475286077524434,7080370.4518547,17526412.566666663,92.90049133637002,9.45,
2025/04/22 05:15:00,5.06,13.39,9.62,102.73,63.98,95.62,2.4757281021355437,7066335.091633326,17494791.33111112,92.87229238987862,9.44,
2025/04/22 05:30:00,5.09,13.4,9.62,102.71,63.97,95.6,2.4771962289533946,7048055.289113827,17459881.24833333,92.82559572641301,9.44,
2025/04/22 05:45:00,5.08,13.44,9.65,102.7,63.97,95.59,2.4777930343976795,7032276.786816176,17424989.743333336,92.82668334012764,9.45,
2025/04/22 06:00:00,5.03,13.41,9.58,102.71,63.96,95.57,2.4743017544313664,7028108.16296424,17390116.816111103,92.884538071339,9.4,
2025/04/22 06:15:00,4.95,13.34,9.52,102.73,63.88,95.56,2.47257481172933,7153321.062165879,17687586.400000006,92.98009863725711,9.42,
2025/04/22 06:30:00,4.88,13.37,9.54,102.75,63.81,95.54,2.4710551953881086,7169017.7057357915,17715502.413888894,93.0658641932722,9.44,
2025/04/22 06:45:00,4.76,13.36,9.51,102.77,63.74,95.53,2.465280201266772,7199401.111481578,17749001.63055556,93.20097300752091,9.38,
2025/04/22 07:00:00,4.34,13.4,9.5,102.79,63.66,95.51,2.452787913054832,7249880.380851101,17782870.661111116,93.62983319920303,9.31,
2025/04/22 07:15:00,4.22,13.32,9.41,102.8,63.59,95.5,2.4490631220637287,7274586.025867765,17816370.574444443,93.75606646617038,9.29,
2025/04/22 07:30:00,4.21,13.31,9.4,102.8,63.51,95.48,2.4492616231105213,7287673.641240867,17849870.48777778,93.76579084303158,9.3,
2025/04/22 07:45:00,4.2,13.29,9.4,102.8,63.44,95.47,2.449457837168675,7300916.830943691,17883742.305,93.77551555341539,9.31,
2025/04/22 08:00:00,4.18,13.3,9.4,102.8,63.37,95.45,2.4490410335334363,7313558.844714545,17911659.48,93.79508804163686,9.31,
2025/04/22 08:15:00,4.17,13.29,9.4,102.85,63.29,95.47,2.4467994921459013,7343077.453691136,17967493.83,93.84820067561232,9.31,
2025/04/22 08:30:00,4.22,13.33,9.47,102.91,63.22,95.49,2.4453950159469535,7367995.465880725,18018119.43555555,93.8512479365805,9.31,
2025/04/22 08:45:00,4.25,13.35,9.46,102.97,63.14,95.52,2.4447887826418446,7394945.838852258,18079538.497777775,93.87367718295252,9.34,
2025/04/22 09:00:00,4.28,13.34,9.43,103.04,63.14,95.55,2.4433646692657,7406112.517293075,18096289.151111107,93.90481818350375,9.36,
2025/04/22 09:15:00,4.45,13.27,9.41,103.1,63.25,95.57,2.446453924769851,7376370.8312238455,18046412.462222215,93.7900675484941,9.41,
2025/04/22 09:30:00,4.54,13.27,9.38,103.16,63.36,95.6,2.4442498766229557,7364749.239219258,18001743.12444444,93.7540860148173,9.37,
2025/04/22 09:45:00,4.81,13.27,9.43,103.17,63.47,95.63,2.449853976894109,7329666.04197051,17957073.786666665,93.49825799770525,9.38,
2025/04/22 10:00:00,4.84,13.31,9.5,102.4,63.58,95.65,2.4833526849569934,7210702.644413078,17907193.150000002,92.80189511729466,9.41,
2025/04/22 10:15:00,4.81,13.31,9.48,102.36,63.69,95.68,2.485120028400758,7187600.761092072,17862522.883333337,92.79647698785811,9.43,
2025/04/22 10:30:00,4.86,13.32,9.46,102.54,63.81,95.71,2.479625922351412,7183262.247392446,17812268.83333333,92.90346881867613,9.45,
2025/04/22 10:45:00,4.93,13.37,9.57,102.68,63.92,95.73,2.4742033206537064,7178841.816189528,17762384.13277778,92.95637593938329,9.42,
2025/04/22 11:00:00,4.96,13.44,9.61,102.55,64.03,95.76,2.4825456985022227,7136724.727372867,17717712.937222224,92.81410519415714,9.48,
2025/04/22 11:15:00,5.02,13.46,9.62,102.92,64.14,95.79,2.4662303128958523,7165827.739745073,17673041.741666667,93.07604721787543,9.42,
2025/04/22 11:30:00,5.24,13.5,9.73,103.1,64.25,95.81,2.465871251577295,7146636.632931295,17623153.093333337,93.01602223928809,9.48,
2025/04/22 11:45:00,5.12,13.5,9.66,102.73,64.36,95.84,2.4786077799874753,7091892.290107263,17578480.96888889,92.81336079107876,9.48,
2025/04/22 12:00:00,5.19,13.58,9.8,103.2,64.47,95.87,2.459849059809531,7127814.199517194,17533808.844444446,93.15157500330349,9.46,
2025/04/22 12:15:00,5.19,13.5,9.69,103.12,64.58,95.89,2.463171650663733,7097798.012381066,17483552.704444446,93.08238890330341,9.46,
2025/04/22 12:30:00,5.26,13.54,9.8,103.08,64.69,95.92,2.4679315917462263,7066150.649977926,17439243.195,92.9790499412578,9.5,
2025/04/22 12:45:00,5.41,13.57,9.81,103.05,64.81,95.95,2.473178960428708,7030838.315947601,17388986.009999998,92.80606393332201,9.52,
2025/04/22 13:00:00,5.53,13.6,9.91,103.02,64.92,95.97,2.4761869804402408,7001997.800256582,17338728.82499999,92.66260920390997,9.5,
2025/04/22 13:15:00,5.47,13.63,9.88,103.16,65.03,96.0,2.4710866718955184,6998521.294481663,17294415.367777772,92.84228892987588,9.55,
2025/04/22 13:30:00,5.66,13.71,10.05,103.48,65.14,96.03,2.4625564830320488,7004619.5462917555,17249741.38555555,92.93252359893623,9.57,
2025/04/22 13:45:00,5.67,13.77,10.07,103.68,65.25,96.05,2.4531244722594097,7011067.989781208,17199483.15555555,93.09550335477742,9.54,
2025/04/22 14:00:00,5.82,13.81,10.17,103.81,65.36,96.08,2.452012647406081,6996170.737010272,17155165.866666667,93.06050447897769,9.57,
2025/04/22 14:15:00,5.88,13.84,10.21,103.94,65.47,96.11,2.4485894568062707,6985236.894991484,17104442.96,93.11374377714242,9.59,
2025/04/22 14:30:00,6.04,13.87,10.32,104.0,65.58,96.13,2.449359883797457,6959048.2104547685,17045688.18333333,93.00851572544543,9.59,
2025/04/22 14:45:00,6.05,13.91,10.35,104.0,65.7,96.16,2.4495676409959617,6934493.8685962595,16986983.566666663,92.99870416172548,9.59,
2025/04/22 15:00:00,6.06,14.07,10.4,104.0,65.81,96.19,2.4485025862522694,6915838.005040681,16933903.139999993,92.9889660792254,9.56,
2025/04/22 15:15:00,6.05,14.03,10.44,104.0,65.92,96.21,2.4487203764592698,6891285.630861383,16875296.056666665,92.99875273503723,9.57,
2025/04/22 15:30:00,6.11,14.07,10.4,104.0,66.03,96.24,2.4537432828756094,6855588.021235946,16822307.589999992,92.93968651131549,9.66,
2025/04/22 15:45:00,6.19,14.1,10.52,103.95,66.14,96.27,2.457131702832121,6824724.915664421,16769713.552777776,92.81810204658149,9.65,
2025/04/22 16:00:00,6.16,14.1,10.47,103.93,66.25,96.29,2.4589988019618096,6795770.762505893,16711250.331111109,92.83022069746195,9.69,
2025/04/22 16:15:00,6.22,14.14,10.55,104.26,66.36,96.28,2.443241258848008,6808865.21093564,16636156.631111113,93.05589460582857,9.62,
2025/04/22 16:30:00,6.37,14.18,10.65,104.48,66.47,96.27,2.4389972209162587,6789950.037903983,16561129.811111106,93.098029133772,9.67,
2025/04/22 16:45:00,6.57,14.23,10.77,104.43,66.58,96.26,2.44612634858129,6739512.788581928,16486169.871111115,92.85859066106815,9.69,
2025/04/22 17:00:00,6.63,14.26,10.8,104.38,66.59,96.24,2.450380841576715,6717638.5267315,16461243.486111108,92.75661097995874,9.71,
2025/04/22 17:15:00,6.86,14.22,10.84,104.33,66.48,96.23,2.4598738112247367,6711047.7784831375,16508817.11111111,92.48767791899014,9.77,
2025/04/22 17:30:00,6.75,14.2,10.78,104.25,66.38,96.22,2.458926188298134,6730565.065047277,16550444.337777784,92.52684579767265,9.72,
2025/04/22 17:45:00,6.4,14.22,10.66,104.15,66.28,96.21,2.455891577397061,6755818.811358844,16592021.404444441,92.7842957577736,9.72,
2025/04/22 18:00:00,6.51,14.24,10.7,104.03,66.17,96.2,2.464982899194152,6749993.841792539,16639089.133333333,92.57288894594107,9.76,
2025/04/22 18:15:00,6.57,14.28,10.74,103.89,66.07,96.19,2.470612532226351,6751398.749722042,16680563.093333334,92.3933775485695,9.72,
2025/04/22 18:30:00,6.6,14.28,10.8,103.75,65.97,96.17,2.4760083740673204,6751317.4730701065,16716802.300000004,92.2432712770815,9.69,
2025/04/22 18:45:00,6.5,14.31,10.77,103.61,65.86,96.16,2.4790277071286835,6762019.838417693,16763712.349999996,92.2206747554846,9.67,
2025/04/22 19:00:00,6.23,14.37,10.65,104.0,65.76,96.15,2.4558403488097844,6846439.498218114,16814211.27833333,92.82195989910868,9.65,
2025/04/22 19:15:00,6.47,14.32,10.74,103.97,65.63,96.14,2.4638292800072006,6863974.739609341,16912133.700000003,92.56051453313663,9.69,
2025/04/22 19:30:00,6.02,14.3,10.58,102.91,65.48,96.13,2.4954120798261905,6820752.603011008,17021055.211111106,92.0869575532465,9.6,
2025/04/22 19:45:00,6.33,14.34,10.66,103.9,65.34,96.12,2.462624831266602,6946830.806436512,17107901.909999996,92.63760306952803,9.66,
2025/04/22 20:00:00,6.3,14.42,10.75,103.95,65.34,96.11,2.4581829425265207,6955814.609227165,17099128.32222222,92.71022309384627,9.62,
2025/04/22 20:15:00,6.24,14.35,10.69,104.0,65.34,96.09,2.4564649161196632,6954992.069044756,17085157.83333333,92.8121292589184,9.66,
2025/04/22 20:30:00,6.23,14.33,10.68,103.93,65.34,96.08,2.4571505956677453,6949482.181949268,17076389.354444437,92.76168935490081,9.61,
2025/04/22 20:45:00,6.22,14.33,10.69,103.85,65.35,96.07,2.4607743458616533,6933572.963032491,17062425.599999998,92.70249638279378,9.62,
2025/04/22 21:00:00,6.2,14.33,10.67,103.78,65.35,96.06,2.4633356487237723,6922806.922421671,17053662.230000004,92.66174507943008,9.62,
2025/04/22 21:15:00,6.17,14.34,10.62,103.7,65.35,96.05,2.466518915445523,6910467.578786722,17045257.411111113,92.62214113740494,9.63,
2025/04/22 21:30:00,6.15,14.34,10.6,103.62,65.35,96.04,2.4694898192520274,6898607.689243004,17036498.105000008,92.57273014081781,9.63,
2025/04/22 21:45:00,6.09,14.33,10.6,103.47,65.35,96.02,2.4741524551815113,6882414.080857983,17028600.80777778,92.50212596495268,9.62,
2025/04/22 22:00:00,6.01,14.34,10.59,103.27,65.35,96.01,2.480872032076413,6934142.208311725,17203182.92,92.4078496213533,9.62,
2025/04/22 22:15:00,6.01,14.34,10.58,103.24,65.35,96.0,2.4817319451333084,6803720.607289652,16885464.719444443,92.38195705320418,9.61,
2025/04/22 22:30:00,6.0,14.28,10.53,103.3,65.35,95.99,2.478990726117557,6819067.174597393,16904859.106666666,92.44359408958144,9.61,
2025/04/22 22:45:00,5.91,14.23,10.46,103.35,65.36,95.98,2.474552441649752,6836897.115931468,16918711.85888889,92.57505097298323,9.6,
2025/04/22 23:00:00,5.99,14.28,10.53,103.41,65.36,95.97,2.4741416659125837,6845997.150366027,16938421.02333333,92.54840537159482,9.61,
2025/04/22 23:15:00,6.1,14.2,10.49,103.47,65.36,95.96,2.473956783213812,6854322.975767566,16957758.399999995,92.4923421599,9.61,
2025/04/22 23:30:00,6.14,14.19,10.48,103.53,65.36,95.94,2.4726801876556066,6863431.095823938,16971529.64222222,92.50488425816222,9.62,
2025/04/22 23:45:00,6.18,14.18,10.57,103.59,65.36,95.93,2.469742497277735,6879403.223953845,16990826.380000003,92.51750443136956,9.59,
2025/04/23 00:00:00,6.06,14.15,10.49,103.59,65.44,95.92,2.4667854638589763,6869670.589296168,16946466.82666667,92.63523233637761,9.58,
2025/04/23 00:15:00,6.06,14.15,10.49,103.58,65.45,95.9,2.4684497189961796,6858281.843220417,16929787.233333334,92.62652773910935,9.61,
2025/04/23 00:30:00,6.06,14.12,10.46,103.56,65.45,95.88,2.4697060984634134,6850147.379287183,16918314.178333327,92.60924143332522,9.62,
2025/04/23 00:45:00,6.07,14.14,10.46,103.55,65.46,95.86,2.470342163488363,6841632.925629832,16901634.93333333,92.5908020762219,9.62,
2025/04/23 01:00:00,6.09,14.12,10.42,103.54,65.46,95.84,2.4711913259618337,6834783.346294891,16890515.436666667,92.56255501708895,9.62,
2025/04/23 01:15:00,6.04,14.11,10.46,103.53,65.47,95.83,2.4693172160070884,6835465.420559277,16879395.939999994,92.60303205176395,9.59,
2025/04/23 01:30:00,5.96,14.14,10.43,103.51,65.47,95.81,2.4684656472199196,6833322.158408705,16868276.44333333,92.66422105893808,9.59,
2025/04/23 01:45:00,5.93,14.15,10.45,103.5,65.48,95.79,2.4682507733075476,6827016.648222619,16851245.265555553,92.68500599132733,9.59,
2025/04/23 02:00:00,5.93,14.07,10.39,103.49,65.49,95.77,2.4682617877383914,6820228.022419151,16834566.36888889,92.67639819415967,9.58,
2025/04/23 02:15:00,5.95,14.05,10.33,103.48,65.49,95.75,2.4686968330463936,6814524.092445224,16823447.104444444,92.64817849404356,9.57,
2025/04/23 02:30:00,5.96,14.09,10.41,103.46,65.5,95.73,2.4693394582893724,6805994.37649171,16806768.20777778,92.62113073404338,9.56,
2025/04/23 02:45:00,5.97,14.03,10.37,103.45,65.5,95.71,2.4703875308335816,6798604.866351042,16795648.943333328,92.60266214311187,9.57,
2025/04/23 03:00:00,6.0,14.03,10.38,103.44,65.51,95.69,2.4722710363367004,6786536.645001476,16778619.623333324,92.56455574462439,9.59,
2025/04/23 03:15:00,6.03,13.98,10.37,103.42,65.51,95.68,2.4737546363637777,6780216.921348618,16773060.107222222,92.51786709378385,9.59,
2025/04/23 03:30:00,6.05,14.07,10.38,103.41,65.52,95.66,2.4746055227561605,6771149.844617261,16756381.558888886,92.48961937290854,9.59,
2025/04/23 03:45:00,6.1,14.01,10.42,103.4,65.43,95.64,2.4760946367725114,6782788.864527263,16795298.17166666,92.43195172608651,9.59,
2025/04/23 04:00:00,5.99,13.96,10.33,103.39,65.29,95.62,2.474167729880138,6815037.268579211,16862012.364999995,92.53118414955294,9.59,
2025/04/23 04:15:00,5.96,13.99,10.34,103.37,65.16,95.6,2.4743706587466194,6839051.085071329,16922813.599999998,92.54332749232854,9.59,
2025/04/23 04:30:00,6.01,13.95,10.36,103.36,65.03,95.58,2.4758601099768844,6859632.612902117,16983966.999999996,92.48566386728957,9.59,
2025/04/23 04:45:00,5.97,13.9,10.28,103.35,64.89,95.56,2.475426798597354,6887784.284192362,17050679.799999997,92.51624830788282,9.59,
2025/04/23 05:00:00,5.93,13.95,10.28,103.34,64.76,95.54,2.4749934442358743,6913700.7823114805,17111833.199999996,92.54683039796225,9.59,
2025/04/23 05:15:00,5.88,13.9,10.24,103.32,64.63,95.52,2.474359085428251,6918009.712517176,17118110.514999997,92.57860316862804,9.58,
2025/04/23 05:30:00,5.82,13.92,10.22,103.31,64.49,95.51,2.473497958837795,6924062.974467019,17127120.853333343,92.62878708932067,9.58,
2025/04/23 05:45:00,5.76,13.89,10.23,103.28,64.36,95.49,2.4734735831082806,6948390.55236458,17187132.416666664,92.66168567575413,9.58,
2025/04/23 06:00:00,5.55,13.83,10.07,103.19,64.22,95.47,2.469923937472164,6992109.551078008,17270439.236111112,92.78996286601848,9.51,
2025/04/23 06:15:00,5.49,13.83,10.04,103.1,64.09,95.45,2.47280806504727,7015312.4155971445,17347980.906666666,92.77091527046123,9.52,
2025/04/23 06:30:00,5.38,13.91,10.1,103.0,63.96,95.43,2.474614627522837,7041720.872536909,17426005.483333334,92.79220852594585,9.52,
2025/04/23 06:45:00,5.27,13.8,9.94,102.91,63.82,95.41,2.4743908947563926,7076032.340911818,17509326.119999994,92.82225812302691,9.48,
2025/04/23 07:00:00,5.1,13.85,9.95,102.81,63.69,95.39,2.472882393513298,7112000.972219556,17587594.994444445,92.90243163777652,9.43,
2025/04/23 07:15:00,4.88,13.84,9.9,102.72,63.55,95.37,2.470691750782108,7152283.421485075,17671537.522222225,93.04007500844523,9.4,
2025/04/23 07:30:00,4.56,13.76,9.86,102.63,63.42,95.36,2.4651664578876193,7202266.279793171,17755240.16444444,93.27568331783601,9.34,
2025/04/23 07:45:00,4.45,13.74,9.79,102.75,63.29,95.34,2.455905712159664,7261447.572020452,17833878.85277778,93.48762848849366,9.29,
2025/04/23 08:00:00,4.46,13.79,9.82,102.95,63.15,95.35,2.4499752360785556,7320113.336207489,17934543.122222215,93.65078596865207,9.34,
2025/04/23 08:15:00,4.57,13.71,9.79,103.09,63.02,95.36,2.4481548796580697,7364613.225150015,18030168.053333327,93.66407289341277,9.38,
2025/04/23 08:30:00,4.74,13.68,9.76,103.06,63.14,95.37,2.454960717431707,7326227.243953547,17986055.352222223,93.47138589682739,9.43,
2025/04/23 08:45:00,4.81,13.68,9.77,103.02,63.25,95.39,2.460067980086976,7297730.397466935,17953370.074444443,93.3679864916075,9.48,
2025/04/23 09:00:00,4.97,13.67,9.78,102.82,63.36,95.4,2.4688920634987497,7256102.463913612,17914995.120000005,93.03849504603127,9.41,
2025/04/23 09:15:00,4.86,13.68,9.74,102.44,63.47,95.41,2.4821500006246224,7201692.711709842,17876140.16222222,92.81699405215876,9.41,
2025/04/23 09:30:00,4.83,13.71,9.8,102.74,63.58,95.43,2.4711864324890165,7274465.9914222825,17977022.95277778,93.10606296451918,9.46,
2025/04/23 09:45:00,5.11,13.74,9.85,103.03,63.69,95.44,2.4668127001964546,7162863.194120015,17669896.291666668,93.08273812201561,9.5,
2025/04/23 10:00:00,5.35,13.68,9.87,103.32,63.8,95.46,2.4598578700242553,7161554.903241352,17616867.53444444,93.0983762375761,9.5,
2025/04/23 10:15:00,5.44,13.68,9.91,103.45,63.91,95.47,2.4563172593923235,7148179.186922811,17558658.479999997,93.12250387919795,9.5,
2025/04/23 10:30:00,5.47,13.7,9.94,103.51,64.02,95.48,2.455257838426,7127413.748608647,17500100.39555556,93.1448580931303,9.52,
2025/04/23 10:45:00,5.59,13.75,10.05,103.57,64.14,95.5,2.4560782820775584,7101344.044469111,17441925.013333328,93.07897031317506,9.54,
2025/04/23 11:00:00,5.78,13.78,10.13,103.64,64.25,95.51,2.458355426650428,7070958.508119574,17383402.923333336,92.9530185062803,9.57,
2025/04/23 11:15:00,5.72,13.76,10.09,103.7,64.36,95.52,2.4545689358539424,7058181.434522547,17325261.21333333,93.06364759581729,9.57,
2025/04/23 11:30:00,5.7,13.8,10.08,103.77,64.47,95.54,2.452025846644769,7043920.232450569,17272334.285555556,93.14362078847107,9.59,
2025/04/23 11:45:00,5.73,13.82,10.17,103.8,64.58,95.55,2.4493085349392585,7028007.700158904,17214225.434999995,93.14023223517155,9.54,
2025/04/23 12:00:00,5.79,13.89,10.22,103.8,64.69,95.56,2.4509754022900183,6999381.457432837,17155774.404999997,93.0813564588308,9.55,
2025/04/23 12:15:00,5.85,13.92,10.22,103.8,64.8,95.58,2.453062485976563,6972018.776476657,17103255.840000004,93.02245171467254,9.57,
2025/04/23 12:30:00,5.95,13.92,10.26,103.81,64.91,95.59,2.4555612088654857,6941133.238352893,17044839.875555556,92.93294043842268,9.59,
2025/04/23 12:45:00,6.01,13.96,10.33,103.82,65.02,95.61,2.4576388113391285,6913907.340612553,16992352.42833334,92.88264029716434,9.62,
2025/04/23 13:00:00,6.06,14.0,10.37,103.83,65.14,95.62,2.4582641123765976,6886141.173715788,16928417.586666666,92.84221802630219,9.62,
2025/04/23 13:15:00,6.14,14.06,10.45,103.84,65.25,95.63,2.458262469904302,6862547.955894762,16870408.939999998,92.77242806655174,9.59,
2025/04/23 13:30:00,6.25,14.12,10.54,103.85,65.36,95.65,2.4626536925762066,6829015.4657972455,16817968.866111115,92.67300276438056,9.65,
2025/04/23 13:45:00,6.37,14.08,10.56,103.86,65.47,95.66,2.4672320937334464,6792698.947067596,16759641.378333332,92.56378697753308,9.71,
2025/04/23 14:00:00,6.46,14.12,10.63,103.86,65.58,95.67,2.468321600756924,6766218.189948208,16701681.846666666,92.47550190119362,9.69,
2025/04/23 14:15:00,6.46,14.15,10.67,103.87,65.69,95.69,2.467893964670942,6746019.552730439,16648940.0,92.48412359921024,9.69,
2025/04/23 14:30:00,6.37,14.12,10.56,103.88,65.8,95.7,2.46638058720454,6726677.64348536,16591013.327777784,92.58103184924397,9.71,
2025/04/23 14:45:00,6.41,14.17,10.6,103.89,65.91,95.72,2.4676183177276214,6701944.500871999,16538304.805,92.55037825321969,9.73,
2025/04/23 15:00:00,6.33,14.22,10.63,103.92,65.97,95.73,2.462184211737963,6704489.332842778,16508146.453333335,92.65482977194056,9.67,
2025/04/23 15:15:00,6.5,14.28,10.71,104.0,65.95,95.74,2.4656471812658616,6700698.283712497,16522020.569999991,92.55685787121655,9.75,
2025/04/23 15:30:00,6.6,14.37,10.82,104.08,65.93,95.76,2.4626839361293253,6716783.866278363,16541780.70722222,92.5276873617461,9.71,
2025/04/23 15:45:00,6.65,14.31,10.83,104.17,65.91,95.77,2.4611135703119325,6726698.46927297,16555643.096666668,92.55610757149921,9.74,
2025/04/23 16:00:00,6.61,14.35,10.81,104.25,65.89,95.74,2.4564143421636584,6736326.113815164,16547672.53333333,92.66428843790443,9.73,
2025/04/23 16:15:00,6.66,14.38,10.89,104.33,65.87,95.71,2.455678015617594,6734957.258813065,16539357.119999995,92.68405770388128,9.77,
2025/04/23 16:30:00,6.79,14.4,10.93,104.41,65.85,95.68,2.4541053162244646,6736026.0341799,16531389.923888892,92.62529165165144,9.75,
2025/04/23 16:45:00,6.95,14.47,11.02,104.49,65.83,95.65,2.451382413277972,6740116.829512433,16523078.110000007,92.53704147315953,9.69,
2025/04/23 17:00:00,6.84,14.38,10.94,104.32,65.81,95.62,2.4564981230656047,6722837.306136998,16515114.281111114,92.49876833224417,9.69,
2025/04/23 17:15:00,6.65,14.38,10.86,104.11,65.79,95.59,2.4624462603757844,6703227.784265686,16506806.066666663,92.50445178401421,9.71,
2025/04/23 17:30:00,6.58,14.37,10.82,103.9,65.77,95.55,2.470807948074171,6675080.126820057,16493307.22111111,92.39217254804724,9.73,
2025/04/23 17:45:00,6.5,14.39,10.82,103.69,65.71,95.52,2.4780642286790897,6669501.924610334,16527920.988333335,92.28959951051559,9.73,
2025/04/23 18:00:00,6.42,14.39,10.74,103.48,65.27,95.49,2.484864054654379,6750359.09605075,16774190.216666661,92.18690777896565,9.72,
2025/04/23 18:15:00,6.36,14.45,10.8,103.26,64.83,95.46,2.492474201663897,6828613.555802349,17020617.936666664,92.05583597534975,9.71,
2025/04/23 18:30:00,6.2,14.37,10.68,103.05,64.39,95.43,2.493854114812274,6923995.140479558,17267910.684444454,92.03150205728859,9.61,
2025/04/23 18:45:00,6.04,14.37,10.61,102.84,63.95,95.4,2.4983883138090572,7010469.961876128,17515352.40277778,92.0068489172668,9.59,
2025/04/23 19:00:00,5.81,14.41,10.54,102.68,63.51,95.36,2.49765044361178,7109731.609742911,17758093.13055556,92.09400510876293,9.53,
2025/04/23 19:15:00,5.68,14.44,10.55,102.53,63.07,95.33,2.501046873766797,7199562.484118941,18006917.267777774,92.09152021068826,9.53,
2025/04/23 19:30:00,5.69,14.41,10.48,102.39,62.63,95.3,2.5078637893256093,7279262.31520596,18255876.21,91.9604125402048,9.55,
2025/04/23 19:45:00,5.71,14.38,10.47,102.24,62.19,95.27,2.512967662335915,7363897.135491962,18505723.866666663,91.81101318666741,9.51,
2025/04/23 20:00:00,5.02,14.39,10.34,101.6,61.7,95.3,2.515298002381755,7481105.973035574,18817691.199999996,91.93218311053901,9.29,
2025/04/23 20:15:00,4.89,14.39,10.38,102.22,61.36,95.4,2.4878137931155435,7671224.5038842,19085061.18444445,92.59741556714862,9.31,
2025/04/23 20:30:00,5.15,14.41,10.44,103.11,61.73,95.51,2.4619284326037083,7701276.60756436,18960468.15666667,93.11301303407802,9.44,
2025/04/23 20:45:00,5.1,14.47,10.46,102.94,62.1,95.61,2.4658698682138467,7635873.844050718,18829540.803333335,93.01514016316506,9.39,
2025/04/23 21:00:00,4.93,14.36,10.38,102.78,62.33,95.72,2.4672446438051625,7612773.642300979,18783047.36,93.04333171405199,9.35,
2025/04/23 21:15:00,5.2,14.36,10.41,102.62,62.5,95.82,2.4836806033763854,7554949.17590026,18764561.542222217,92.63989064632055,9.45,
2025/04/23 21:30:00,5.12,14.35,10.37,102.46,62.68,95.93,2.4873511327024462,7536179.249507982,18745601.875000004,92.5797535195386,9.42,
2025/04/23 21:45:00,5.0,14.36,10.38,102.29,62.85,96.03,2.490939121837018,7517832.364847511,18726941.31,92.54997177844126,9.4,
2025/04/23 22:00:00,4.94,14.35,10.4,102.29,63.03,96.14,2.4888402071355586,7509378.657003082,18690124.102222223,92.60880113302937,9.38,
2025/04/23 22:15:00,5.06,14.34,10.39,102.49,63.2,96.25,2.4867882027704726,7497018.162914022,18643975.044444438,92.66426249646207,9.47,
2025/04/23 22:30:00,5.2,14.38,10.45,102.7,63.38,96.35,2.481965982180944,7488465.886693314,18586595.719999995,92.70899899162394,9.49,
2025/04/23 22:45:00,5.36,14.33,10.37,102.9,63.55,96.46,2.4783351585581297,7480857.075639782,18540543.266666662,92.72528571630654,9.52,
2025/04/23 23:00:00,5.44,14.3,10.36,103.07,63.73,96.56,2.473792511781391,7471598.718234308,18483656.60166667,92.79389556064604,9.54,
2025/04/23 23:15:00,5.56,14.3,10.38,103.21,63.9,96.67,2.470926098031262,7461667.15374722,18437700.056111112,92.7973144971674,9.55,
2025/04/23 23:30:00,5.68,14.3,10.41,103.35,64.08,96.77,2.4684342581664813,7446043.72571609,18380542.73611111,92.800618238293,9.57,
2025/04/23 23:45:00,5.82,14.29,10.47,103.48,64.25,96.88,2.4651197406338605,7437449.300189013,18334682.794999998,92.77571073225653,9.55,
2025/04/24 00:00:00,6.01,14.31,10.53,103.61,63.64,95.75,2.4665323168056594,7104628.277957949,17524259.053888887,92.7014362487058,9.62,
2025/04/24 00:15:00,6.17,14.34,10.61,103.72,63.76,95.78,2.462315079726738,7068914.4506773595,17406360.180000003,92.63958408597223,9.55,
2025/04/24 00:30:00,6.2,14.27,10.59,104.0,63.87,95.81,2.4531113355409775,7049739.8385730665,17294262.565555554,92.85149842122995,9.6,
2025/04/24 00:45:00,6.15,14.25,10.56,104.29,63.99,95.84,2.440516333751646,7038124.610024856,17177115.511111107,93.15044419333728,9.62,
2025/04/24 01:00:00,6.44,14.25,10.67,104.57,64.1,95.87,2.4378289860006617,7000187.166027642,17065726.755000003,93.10673298549057,9.7,
2025/04/24 01:15:00,6.75,14.29,10.83,105.09,64.21,95.9,2.4197038549272882,6806462.046707834,16470083.489444448,93.24947821676233,9.66,
2025/04/24 01:30:00,6.88,14.2,10.78,105.01,64.33,95.93,2.423108636967578,6775775.126957504,16418905.311111119,93.05305527912014,9.6,
2025/04/24 01:45:00,6.94,14.18,10.84,104.94,64.44,95.96,2.429217884672608,6739660.05931144,16372580.693333333,92.93388676354601,9.64,
2025/04/24 02:00:00,6.92,14.15,10.83,104.87,64.55,95.99,2.4332398091379246,6709640.539321745,16326645.279999997,92.89334047479589,9.67,
2025/04/24 02:15:00,6.91,14.18,10.79,104.79,64.67,96.02,2.4361067586151197,6680621.114811194,16275176.591666665,92.8343972567628,9.66,
2025/04/24 02:30:00,6.95,14.18,10.85,104.72,64.78,96.05,2.438652152737106,6654827.6477726195,16229288.087222219,92.73494000075759,9.63,
2025/04/24 02:45:00,6.92,14.2,10.8,104.64,64.89,96.08,2.442444659336563,6625571.350182204,16183059.725555556,92.6955893741602,9.65,
2025/04/24 03:00:00,6.9,14.12,10.73,104.57,65.01,96.11,2.445540267840365,6596317.609922316,16132029.588888884,92.65501186634074,9.66,
2025/04/24 03:15:00,6.87,14.1,10.73,104.5,65.12,96.14,2.447980058142529,6570878.131284671,16085850.109999996,92.6242543707715,9.66,
2025/04/24 03:30:00,6.93,14.11,10.74,104.42,65.23,96.17,2.452272638072868,6540554.671553684,16039694.78222222,92.49649264382361,9.65,
2025/04/24 03:45:00,6.85,14.12,10.74,104.35,65.35,96.2,2.4541033663618053,6514913.015373289,15988739.188888893,92.51480522388667,9.66,
2025/04/24 04:00:00,6.81,14.07,10.7,104.28,65.46,96.27,2.455445398308063,6501014.99463927,15963357.648333332,92.49385118670517,9.64,
2025/04/24 04:15:00,6.77,14.04,10.66,104.2,65.36,96.35,2.458086473219332,6530213.4763064,16052301.77833333,92.46424427562174,9.64,
2025/04/24 04:30:00,6.68,14.02,10.63,104.13,65.02,96.44,2.457505110221126,6620460.18698501,16270291.91333333,92.49238478034499,9.6,
2025/04/24 04:45:00,6.24,14.01,10.46,104.05,64.7,96.52,2.4522268769607916,6717376.66609141,16472991.259999994,92.85532493802789,9.61,
2025/04/24 05:00:00,6.28,14.01,10.47,105.63,64.54,96.78,2.3949894590621015,6966672.569777726,16685555.87111111,94.17507278882593,9.85,
2025/04/24 05:15:00,6.07,14.06,10.45,105.71,64.39,97.08,2.3857021343626665,7092211.705308629,16920347.63222222,94.45011132304347,9.81,
2025/04/24 05:30:00,5.93,14.05,10.36,105.78,64.23,97.37,2.3799381318447805,7208390.57726131,17155961.227777775,94.64776928249768,9.81,
2025/04/24 05:45:00,5.8,13.94,10.22,105.86,64.07,97.67,2.3743729341604842,7341187.994644858,17431157.333333336,94.844177029248,9.82,
2025/04/24 06:00:00,5.72,13.92,10.18,105.94,63.92,97.97,2.36978355559115,7440236.6603890825,17632190.95,94.99145695587677,9.83,
2025/04/24 06:15:00,5.65,13.93,10.2,106.02,63.76,98.26,2.3628606688686196,7544548.032422181,17827160.083333336,95.12894390292487,9.78,
2025/04/24 06:30:00,5.6,13.9,10.15,106.1,63.61,98.56,2.3567157071032945,7646527.632679757,18021136.46666667,95.24678220133845,9.74,
2025/04/24 06:45:00,5.46,13.86,10.06,105.47,63.45,98.67,2.3795662484510536,7615277.46451091,18121505.929999996,94.84315187665327,9.7,
2025/04/24 07:00:00,5.61,13.85,10.11,104.82,63.3,98.05,2.408202396862713,7528847.980542989,18131455.375,94.13680668802148,9.65,
2025/04/24 07:15:00,5.92,13.83,10.17,104.5,63.11,97.42,2.426404818549667,7394329.370378394,17942113.334444445,93.55709444104316,9.61,
2025/04/24 07:30:00,5.64,13.82,10.13,102.95,62.89,96.8,2.481469330285201,7161973.343531564,17772703.856111106,92.49427727811472,9.5,
2025/04/24 07:45:00,5.45,13.82,10.01,103.08,62.67,96.17,2.467422085004243,7131747.001105916,17597492.305555556,92.79333640663513,9.39,
2025/04/24 08:00:00,5.4,13.83,9.97,103.2,62.52,95.84,2.4642764594575053,7118340.884577379,17542013.72,92.94579891453648,9.46,
2025/04/24 08:15:00,5.73,13.88,10.19,104.05,63.2,95.67,2.4370126951635642,7029974.290917342,17132591.660555556,93.35601491152643,9.5,
2025/04/24 08:30:00,6.09,13.83,10.29,104.5,63.88,95.5,2.428554327823555,6885200.252535752,16721543.116666663,93.39029565472723,9.58,
2025/04/24 08:45:00,5.94,13.78,10.13,103.96,63.82,95.42,2.446871411507058,6844483.818765245,16748024.577777777,93.0722641114437,9.54,
2025/04/24 09:00:00,6.12,13.78,10.32,104.44,63.71,95.37,2.431306640504412,6916793.564991973,16817320.61777778,93.30920062242171,9.57,
