datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/04/24 09:15:00,5.99,13.74,10.19,104.04,63.6,95.32,2.4436285673511007,6805134.493028548,16629682.27555555,93.09224464579326,9.52,
2025/04/24 09:30:00,5.83,13.7,10.15,103.64,63.48,95.27,2.4564697601162235,6797871.180218607,16699232.250555556,92.90419662162422,9.5,
2025/04/24 09:45:00,5.85,13.7,10.1,103.93,63.37,95.22,2.4454338796782373,6842197.273878032,16732599.216666667,93.13474118150796,9.52,
2025/04/24 10:00:00,5.58,13.7,10.02,102.89,63.31,95.18,2.478136408692631,6756891.110235368,16744956.573888892,92.501610674876,9.39,
2025/04/24 10:15:00,5.75,13.77,10.13,104.2,63.38,95.22,2.4305999476897022,6883318.733906998,16731042.631111108,93.46575247211973,9.49,
2025/04/24 10:30:00,5.67,13.68,10.04,103.6,63.45,95.26,2.4522715959629826,6816810.323979365,16717125.204999998,93.02678108766874,9.44,
2025/04/24 10:45:00,5.81,13.69,10.08,103.65,63.53,95.3,2.4564759088411425,6797334.707551705,16697948.409999998,92.93237916541455,9.52,
2025/04/24 11:00:00,5.85,13.7,10.12,103.7,63.6,95.34,2.451758994366803,6804581.332296952,16683654.9,92.93656972035379,9.44,
2025/04/24 11:15:00,5.72,13.72,10.04,103.86,63.68,95.38,2.4435835008698916,6819502.596227737,16664469.861111104,93.20203666517332,9.47,
2025/04/24 11:30:00,5.68,13.74,10.08,104.02,63.75,95.42,2.437264038540903,6830713.83160484,16648699.069444444,93.37919122297603,9.5,
2025/04/24 11:45:00,5.84,13.85,10.16,104.19,63.83,95.46,2.4341582197073968,6828680.627572463,16622529.714999996,93.36873396296173,9.52,
2025/04/24 12:00:00,6.0,13.76,10.16,104.36,63.9,95.5,2.431873216104445,6826497.607384658,16601627.044444446,93.35810325878629,9.56,
2025/04/24 12:15:00,6.02,13.79,10.29,103.87,63.98,95.54,2.451931489895483,6759982.143382264,16575482.073333336,92.91618702840104,9.53,
2025/04/24 12:30:00,5.91,13.82,10.21,103.6,64.08,95.58,2.46110773313712,6719897.903410987,16538849.249999998,92.79111790097105,9.53,
2025/04/24 12:45:00,6.09,13.86,10.35,104.07,64.19,95.62,2.4456991930398932,6745264.77091234,16497352.067777783,93.01990124142796,9.55,
2025/04/24 13:00:00,6.02,13.85,10.28,104.13,64.3,95.66,2.439522547984882,6745196.653398192,16455511.893333334,93.14044781610527,9.5,
2025/04/24 13:15:00,6.27,13.86,10.38,104.21,64.41,95.7,2.443393122701677,6717392.29270165,16413694.476666667,92.96389322965568,9.55,
2025/04/24 13:30:00,6.56,13.89,10.53,104.37,64.51,95.75,2.444622841712765,6701200.358767389,16382387.90222222,92.81688802408223,9.6,
2025/04/24 13:45:00,6.54,13.92,10.5,104.53,64.62,95.79,2.438150863900712,6701859.303959878,16340612.750000002,92.97422296803565,9.62,
2025/04/24 14:00:00,6.68,13.91,10.55,104.69,64.73,95.83,2.4313392296175866,6703460.610868795,16298860.355555551,92.97449211241144,9.56,
2025/04/24 14:15:00,6.7,13.92,10.57,104.62,64.84,95.87,2.4357090556227203,6674301.036236957,16257130.718888888,92.8945933855508,9.58,
2025/04/24 14:30:00,6.73,13.99,10.64,104.53,64.94,95.91,2.4429149336157714,6639831.853512829,16221020.97611111,92.78759870930146,9.64,
2025/04/24 14:45:00,6.75,13.96,10.59,104.44,65.05,95.95,2.4472449620272974,6582609.746917099,16109730.450000001,92.69050384624973,9.64,
2025/04/24 15:00:00,6.93,13.93,10.64,104.35,65.16,95.99,2.454886720421407,6630362.209788825,16277279.131666668,92.43626025878399,9.64,
2025/04/24 15:15:00,6.86,14.0,10.68,104.26,65.27,96.03,2.455594975136161,6590130.800210433,16183176.068888893,92.42758960077909,9.6,
2025/04/24 15:30:00,6.44,13.98,10.51,104.36,65.32,96.05,2.440837737841092,6600276.405856465,16110660.035555555,92.9261796997485,9.56,
2025/04/24 15:45:00,6.73,14.01,10.61,104.88,65.31,96.07,2.425375177579888,6625277.341935446,16069242.73777777,93.08871562872424,9.59,
2025/04/24 16:00:00,6.88,14.03,10.66,104.82,65.3,96.09,2.4314824347883133,6646396.144730752,16161063.752777781,92.88973844519563,9.6,
2025/04/24 16:15:00,6.9,14.03,10.74,104.76,65.28,96.11,2.4363259009134395,6653549.032910099,16210696.608333332,92.8184483389613,9.64,
2025/04/24 16:30:00,6.9,14.05,10.73,104.7,65.27,96.13,2.4394047404529875,6653528.5119200945,16231129.028888887,92.76684077667582,9.65,
2025/04/24 16:45:00,6.87,14.06,10.73,104.64,65.25,96.15,2.4418622387049798,6657211.211141671,16256472.833333334,92.7446965187732,9.66,
2025/04/24 17:00:00,6.98,14.16,10.83,104.58,65.24,96.17,2.4471877425071753,6651080.2101339605,16276924.528333336,92.58501731950368,9.67,
2025/04/24 17:15:00,7.03,14.09,10.79,104.52,65.23,96.19,2.44996144333272,6651752.5699267415,16297025.799999997,92.48430515816924,9.65,
2025/04/24 17:30:00,7.13,14.11,10.82,104.46,65.21,96.21,2.45286833533176,6654360.003973841,16322760.666666668,92.33449413573328,9.61,
2025/04/24 17:45:00,7.15,14.12,10.85,104.4,65.2,96.24,2.4568163557694067,6653997.688457526,16348147.199999992,92.26320093403481,9.63,
2025/04/24 18:00:00,7.03,14.13,10.81,104.33,65.19,96.26,2.458718160324094,6657187.103349102,16368637.443888893,92.32080564579311,9.66,
2025/04/24 18:15:00,7.04,14.12,10.81,104.27,65.17,96.28,2.4611085987379107,6661043.597019014,16394045.341666665,92.25935090445223,9.65,
2025/04/24 18:30:00,6.92,14.15,10.76,104.21,65.16,96.3,2.460345006426483,6671451.543494331,16414554.86,92.32557404028815,9.63,
2025/04/24 18:45:00,6.6,14.23,10.76,104.14,64.92,96.32,2.455844083299981,6741269.815283894,16555981.444444438,92.5795221473721,9.61,
2025/04/24 19:00:00,6.45,14.12,10.58,104.07,64.66,96.34,2.455310780484043,6804811.795388606,16708396.319999998,92.66647693673848,9.6,
2025/04/24 19:15:00,6.42,14.11,10.61,103.99,64.39,96.36,2.457695374713664,6862401.397324751,16866171.34888889,92.62699791611062,9.59,
2025/04/24 19:30:00,6.38,14.11,10.61,103.86,64.12,96.38,2.461581614996589,6915543.367900497,17023659.351111103,92.55422952198137,9.57,
2025/04/24 19:45:00,6.2,14.1,10.51,103.73,63.85,96.4,2.4620884470134947,6978274.401666036,17181606.108333334,92.6188049863345,9.54,
2025/04/24 20:00:00,6.03,14.1,10.41,103.6,63.59,96.42,2.4644742583532264,7033349.957749009,17333979.183888886,92.67336725967411,9.55,
2025/04/24 20:15:00,6.29,14.09,10.58,104.28,63.47,96.44,2.442963613019788,7127566.825121491,17412874.709999997,93.00445457253296,9.6,
2025/04/24 20:30:00,6.23,14.15,10.52,103.78,63.35,96.46,2.4643840491879536,7097492.261405002,17491428.056666665,92.63229201274534,9.63,
2025/04/24 20:45:00,6.21,14.07,10.54,103.46,61.76,96.48,2.470808148364529,7427661.158817712,18352847.333333336,92.37620492976815,9.47,
2025/04/24 21:00:00,6.26,14.06,10.5,102.9,63.53,94.42,2.4965564488614485,6547909.042690543,16347693.321666665,91.84335857578047,9.49,
2025/04/24 21:15:00,6.1,14.04,10.42,103.12,63.41,94.59,2.485039532268522,6647884.389461389,16520717.803333336,92.1902821564789,9.52,
2025/04/24 21:30:00,6.02,14.05,10.43,103.33,63.55,94.77,2.47527889626044,6690569.848524006,16561486.736666666,92.45008509495311,9.54,
2025/04/24 21:45:00,5.94,14.04,10.39,103.42,63.69,94.94,2.4706037548886983,6756669.636018744,16693512.152777774,92.60620171424921,9.56,
2025/04/24 22:00:00,5.79,14.09,10.35,103.06,63.83,95.12,2.4817203181749505,6874234.810656316,17060389.243333336,92.44225588544334,9.54,
2025/04/24 22:15:00,5.61,14.01,10.18,102.7,63.97,95.29,2.4920490570452203,6990937.95685721,17422223.28,92.30729581557183,9.52,
2025/04/24 22:30:00,5.55,13.97,10.15,102.93,64.11,95.47,2.481177210390074,7027456.988135871,17436827.27111111,92.56509490466824,9.52,
2025/04/24 22:45:00,5.61,13.94,10.12,103.17,64.25,95.64,2.472853459513772,7021011.721700925,17362389.715,92.71380079466532,9.53,
2025/04/24 23:00:00,5.58,13.93,10.14,103.4,64.4,95.82,2.462998764031189,7018811.00557759,17287777.992222212,92.94193644257284,9.54,
2025/04/24 23:15:00,5.66,13.93,10.16,103.63,64.54,96.0,2.4546070841194014,7014569.5478254985,17218465.232222218,93.06217572436404,9.53,
2025/04/24 23:30:00,5.69,13.94,10.2,103.86,64.68,96.17,2.4455242234243912,7009958.8651529,17143476.14833333,93.2312651978537,9.53,
2025/04/24 23:45:00,5.79,13.87,10.22,104.09,64.82,96.35,2.4382538083822234,6965016.970823805,16982935.584999997,93.33152335908683,9.54,
2025/04/25 00:00:00,6.22,13.85,10.4,104.45,64.84,96.52,2.43464503559701,6795641.120587014,16545443.199999994,93.2195614113692,9.61,
2025/04/25 00:15:00,6.51,13.87,10.47,104.82,64.97,96.57,2.4217866718469816,6524801.376773801,15802127.73333333,93.25331722540749,9.55,
2025/04/25 00:30:00,6.81,13.86,10.56,105.2,65.1,96.62,2.409589126452614,6307023.383510063,15197777.760000004,93.28522485638808,9.52,
2025/04/25 00:45:00,7.13,13.88,10.67,105.6,65.24,96.66,2.398887752781898,6315664.562442196,15151020.744444447,93.3139808918678,9.54,
2025/04/25 01:00:00,7.41,13.93,10.8,105.64,65.35,96.71,2.4034659198438284,6292197.437065564,15123544.675555553,93.07287676177148,9.56,
2025/04/25 01:15:00,7.78,13.88,10.86,105.67,65.41,96.75,2.407784160812955,6277503.912823757,15115355.126666667,92.73461695148225,9.53,
2025/04/25 01:30:00,7.85,13.86,10.85,105.7,65.48,96.79,2.4127095506948577,6259293.302856071,15102340.232222224,92.69139757928448,9.63,
2025/04/25 01:45:00,7.94,13.84,10.88,105.74,65.54,96.84,2.4086734413021307,6268379.948878101,15098970.455555553,92.63715375888688,9.55,
2025/04/25 02:00:00,7.87,13.84,10.88,105.77,65.61,96.88,2.4034176081908787,6276671.587330477,15085950.916666664,92.73179709847165,9.5,
2025/04/25 02:15:00,7.28,13.85,10.65,106.11,65.67,96.96,2.3882541717507464,6321189.10523697,15097052.996666662,93.60361657233622,9.74,
2025/04/25 02:30:00,7.02,13.85,10.61,107.7,65.74,97.48,2.31606689344277,6612599.358097069,15315646.793333337,95.2200768253894,9.86,
2025/04/25 02:45:00,7.06,13.86,10.64,107.86,65.8,98.01,2.314001291691822,6717153.271184895,15543934.010000004,95.31752863932758,9.96,
2025/04/25 03:00:00,6.9,13.9,10.64,108.01,65.87,98.54,2.302745869959573,6846387.925505533,15765921.27,95.60317306614743,9.93,
2025/04/25 03:15:00,6.94,13.81,10.58,108.07,65.93,99.06,2.3025023418070405,6929151.494913341,15954826.384444442,95.61508775456002,9.97,
2025/04/25 03:30:00,6.89,13.79,10.54,108.01,66.0,99.02,2.3016295101391866,6894273.408441266,15868496.61222222,95.61298846746574,9.91,
2025/04/25 03:45:00,6.86,13.8,10.57,107.94,66.06,98.94,2.302966733376634,6846798.910549036,15768383.98666666,95.58270658982742,9.88,
2025/04/25 04:00:00,6.86,13.82,10.57,107.88,66.13,98.85,2.305301617778753,6792408.576487277,15658979.453333331,95.53144242326597,9.87,
2025/04/25 04:15:00,6.81,13.88,10.57,107.81,66.19,98.77,2.310031978011138,6735252.071897393,15559067.699999997,95.52095404037351,9.92,
2025/04/25 04:30:00,6.85,13.75,10.55,107.75,66.26,98.69,2.3121311409510743,6684144.025151249,15455049.79333333,95.4302538909694,9.89,
2025/04/25 04:45:00,6.85,13.75,10.5,107.69,66.32,98.61,2.3153879498702827,6632004.463912485,15356087.132222224,95.3789979827279,9.9,
2025/04/25 05:00:00,6.81,13.73,10.49,107.62,66.39,98.53,2.3146374607909346,6589309.707498376,15252285.19222222,95.35847922074407,9.83,
2025/04/25 05:15:00,6.57,13.73,10.41,107.57,66.08,98.44,2.313623117267248,6655677.980985426,15399146.008888887,95.55204692701778,9.85,
2025/04/25 05:30:00,6.57,13.72,10.4,107.53,65.72,98.36,2.3159282106681385,6731621.889908933,15590374.506666666,95.51785576595302,9.86,
2025/04/25 05:45:00,6.51,13.73,10.41,107.47,65.37,98.28,2.3185285526764874,6804909.182054376,15777803.616666665,95.52562816996554,9.88,
2025/04/25 06:00:00,6.29,13.79,10.32,107.32,65.01,98.2,2.3182225880558445,6889153.049713714,15971004.029444443,95.61378923768531,9.81,
2025/04/25 06:15:00,6.28,13.7,10.29,107.17,64.65,98.12,2.3253108146629557,6951660.261455599,16165199.282222219,95.49527030055148,9.82,
2025/04/25 06:30:00,6.21,13.71,10.29,107.02,64.3,98.04,2.331265921069913,7015547.85581123,16355541.852222228,95.43573401578583,9.83,
2025/04/25 06:45:00,6.12,13.68,10.24,106.87,63.94,97.95,2.3359048454044906,7083510.061342148,16546843.732222226,95.39580268242815,9.82,
2025/04/25 07:00:00,5.95,13.61,10.12,106.72,63.58,97.87,2.3376917279922296,7162428.682507494,16743987.975000003,95.43447804773983,9.78,
2025/04/25 07:15:00,4.54,13.59,9.68,103.24,63.29,97.38,2.4409628844305473,7651903.174060684,18678481.06055555,93.82331156793568,9.37,
2025/04/25 07:30:00,4.64,13.59,9.7,103.18,63.11,96.81,2.448739335648998,7568462.020584829,18533661.361111116,93.67306423824253,9.45,
2025/04/25 07:45:00,4.61,13.57,9.7,103.3,62.93,96.51,2.4431897499636754,7586728.512811563,18536288.723333336,93.80626455011613,9.45,
2025/04/25 08:00:00,4.53,13.54,9.67,103.42,62.76,96.22,2.4362059187141147,7609355.325198068,18538425.63222222,93.9884573878758,9.44,
2025/04/25 08:15:00,4.51,13.55,9.64,103.52,62.58,95.94,2.430057178293061,7634025.539906668,18551581.253333334,94.09471827638593,9.4,
2025/04/25 08:30:00,4.36,13.53,9.65,103.56,62.4,95.65,2.4249448197754555,7633809.2730861455,18512029.861111112,94.27627887615292,9.39,
2025/04/25 08:45:00,4.53,13.6,9.7,103.56,62.23,95.37,2.4296375303248867,7550624.297921745,18345738.77888889,94.10961071661004,9.42,
2025/04/25 09:00:00,4.28,13.55,9.63,102.1,61.89,95.07,2.4759477914992805,7375857.514779095,18262707.026666664,93.09069103060344,9.22,
2025/04/25 09:15:00,4.27,13.48,9.56,102.18,61.73,94.46,2.4741023859157316,7307516.062907118,18080006.541666664,93.16964748516357,9.26,
2025/04/25 09:30:00,4.62,13.47,9.64,103.94,63.47,95.71,2.4194499248054524,7380209.395763522,17856498.342222217,94.34937426295278,9.51,
2025/04/25 09:45:00,4.85,13.45,9.62,104.12,64.62,96.96,2.418673566060363,7414015.886387857,17932537.18666666,94.27915960902206,9.56,
2025/04/25 10:00:00,4.82,13.44,9.62,104.04,64.56,97.45,2.421788387379493,7535451.77213262,18249732.77111111,94.23947982292191,9.57,
2025/04/25 10:15:00,4.79,13.44,9.6,103.95,64.5,97.41,2.424904791573691,7535386.874455771,18273058.1,94.19118137561436,9.57,
2025/04/25 10:30:00,4.87,13.44,9.63,103.86,64.44,97.37,2.4306653797483206,7526970.850395622,18296015.937222227,94.0350270603738,9.58,
2025/04/25 10:45:00,4.65,13.45,9.6,103.77,64.38,97.33,2.425868305853224,7551484.99630677,18319370.758333333,94.1732606672227,9.48,
2025/04/25 11:00:00,4.35,13.44,9.56,103.63,64.33,97.29,2.4202086230651076,7576503.578657732,18337176.97777778,94.34681027823851,9.35,
2025/04/25 11:15:00,4.46,13.44,9.56,103.61,64.27,97.25,2.42409040578282,7444798.96816545,18047317.43222222,94.22166047806182,9.37,
2025/04/25 11:30:00,4.4,13.44,9.58,103.63,64.21,97.21,2.423289341249651,7506324.836112604,18190454.333333336,94.29756813848772,9.4,
2025/04/25 11:45:00,4.54,13.43,9.58,103.65,64.15,97.17,2.4244761882289674,7513996.409942342,18217965.00333333,94.17781186228639,9.38,
2025/04/25 12:00:00,4.43,13.47,9.57,103.67,64.09,97.13,2.4210088554973983,7529952.251418402,18230534.031111103,94.3029134939195,9.37,
2025/04/25 12:15:00,4.49,13.48,9.61,103.69,64.04,97.1,2.4234659883747254,7527661.328443353,18243488.779999994,94.26116693371326,9.42,
2025/04/25 12:30:00,4.59,13.46,9.6,103.69,63.98,97.06,2.427539904437836,7520206.498635563,18256061.755555555,94.16296442541395,9.47,
2025/04/25 12:45:00,4.7,13.47,9.62,103.65,63.79,97.01,2.4334524441228496,7534475.370025484,18335253.016666666,94.02041441964751,9.52,
2025/04/25 13:00:00,4.7,13.47,9.65,103.61,63.15,96.57,2.4354965438616243,7574269.565282162,18447580.066666663,93.98580423656146,9.53,
2025/04/25 13:15:00,4.28,13.48,9.57,102.41,62.37,96.13,2.4649742078667134,7560464.193677779,18636825.386666667,93.35943069590118,9.26,
2025/04/25 13:30:00,4.45,13.48,9.62,103.05,62.36,95.98,2.4476968002354624,7583054.033645294,18561491.80111111,93.74688751102069,9.39,
2025/04/25 13:45:00,4.37,13.47,9.57,102.96,62.47,95.99,2.4456413777815693,7567491.826458025,18507838.94666666,93.74784719678337,9.29,
2025/04/25 14:00:00,4.45,13.47,9.58,103.14,62.58,96.01,2.443205670165512,7555491.569650596,18460086.858888894,93.82490367160544,9.37,
2025/04/25 14:15:00,4.55,13.48,9.6,103.31,62.69,96.02,2.4415343363375546,7538680.958482343,18406414.729999997,93.87367582536554,9.45,
2025/04/25 14:30:00,4.65,13.47,9.64,103.49,62.8,96.03,2.4357963217764813,7534558.541949278,18353119.149444446,93.93144661981117,9.44,
2025/04/25 14:45:00,4.43,13.48,9.58,103.46,62.91,96.05,2.431296024249594,7528697.6694116,18304950.803333335,94.12114028607459,9.41,
2025/04/25 15:00:00,4.83,13.48,9.64,103.1,63.01,96.06,2.4564079550625424,7432269.393731387,18257157.84444445,93.41772241869573,9.46,
2025/04/25 15:15:00,5.03,13.5,9.69,102.74,63.12,96.08,2.4758654575126657,7354394.272783967,18208971.73333333,92.91019459362192,9.47,
2025/04/25 15:30:00,5.06,13.5,9.69,102.37,63.23,96.09,2.4873444373206564,7299009.411896037,18155633.77222222,92.56079307640942,9.36,
2025/04/25 15:45:00,5.18,13.51,9.71,102.81,63.34,96.11,2.47579882014424,7313578.847383453,18107429.431666665,92.82394729967422,9.46,
2025/04/25 16:00:00,5.31,13.53,9.83,103.44,63.45,96.12,2.4536011085582703,7357995.6578307785,18054069.989999995,93.24132068549466,9.49,
2025/04/25 16:15:00,5.43,13.56,9.85,103.42,63.56,96.14,2.4581825276141003,7324819.406415274,18006225.709999997,93.10631478477279,9.52,
2025/04/25 16:30:00,5.35,13.58,9.85,102.95,63.66,96.15,2.47564548373923,7253667.523608856,17957993.735000003,92.77838127558479,9.51,
2025/04/25 16:45:00,5.46,13.57,9.9,103.49,63.77,96.17,2.456294141896472,7291327.4650065005,17910129.599999998,93.13735004880304,9.53,
2025/04/25 17:00:00,5.47,13.57,9.91,103.18,63.88,96.18,2.467823228256518,7235470.924564533,17856351.57777778,92.85979318428772,9.49,
2025/04/25 17:15:00,5.48,13.56,9.9,102.87,63.99,96.19,2.4789192377431797,7181535.926244348,17802938.14444444,92.58207983057981,9.44,
2025/04/25 17:30:00,5.28,13.56,9.85,102.48,64.08,96.21,2.4895874933360966,7135817.47013323,17765728.364999995,92.44046310904102,9.41,
2025/04/25 17:45:00,5.29,13.57,9.79,102.74,64.12,96.22,2.4838310244566117,7146431.704210648,17751003.96666666,92.6553321132355,9.53,
2025/04/25 18:00:00,5.24,13.57,9.77,103.28,64.17,96.24,2.4608145373858146,7207141.575370434,17735903.716666657,93.17144445201747,9.54,
2025/04/25 18:15:00,5.23,13.6,9.83,102.48,64.21,96.25,2.4905012887808695,7115312.482930871,17721172.700000007,92.48919900899826,9.46,
2025/04/25 18:30:00,5.12,13.59,9.78,102.61,64.26,96.27,2.4847178123973355,7125797.507664219,17706066.52833333,92.70931051825193,9.51,
2025/04/25 18:45:00,5.23,13.59,9.81,102.86,64.3,96.28,2.473991392854123,7124620.542413417,17626718.633333337,92.81833825832008,9.44,
2025/04/25 19:00:00,5.07,13.58,9.69,102.5,64.34,96.3,2.4873723650050263,7164961.844674373,17822392.793333326,92.66305021207302,9.49,
2025/04/25 19:15:00,5.3,13.58,9.83,103.92,64.37,96.33,2.4341339139513187,7332037.65723069,17847626.988888886,93.66555791029664,9.51,
2025/04/25 19:30:00,5.63,13.59,9.97,103.95,64.4,96.37,2.4404792265498885,7325597.3993267985,17878453.443888888,93.36775971920122,9.53,
2025/04/25 19:45:00,5.71,13.59,10.01,103.73,64.43,96.41,2.4530939255816895,7300495.003495749,17909295.689999994,93.09934771558737,9.57,
2025/04/25 20:00:00,5.73,13.59,10.03,103.51,64.46,96.45,2.461952248487379,7076901.474134911,17423481.460000005,92.88986284226696,9.55,
2025/04/25 20:15:00,5.67,13.58,9.99,103.29,64.49,96.49,2.4699185004641397,7135707.9930949025,17625109.333333336,92.75863951947566,9.55,
2025/04/25 20:30:00,5.62,13.58,9.96,103.07,64.51,96.53,2.4772424223482807,7107652.839553015,17607869.155555546,92.61754569631108,9.53,
2025/04/25 20:45:00,5.46,13.58,9.93,102.85,64.54,96.57,2.4817599973195557,7085542.783091171,17585103.48222221,92.58413147912744,9.5,
2025/04/25 21:00:00,5.29,13.58,9.8,103.15,64.38,96.61,2.464445946754284,7168345.294985309,17666466.253333334,93.01031578104921,9.47,
2025/04/25 21:15:00,5.4,13.58,9.88,103.01,64.22,96.65,2.474625892873418,7314007.906448461,18099925.28666667,92.78126391234574,9.52,
2025/04/25 21:30:00,5.25,13.58,9.82,102.58,64.07,96.69,2.486809360000821,7322949.801970428,18211271.197777778,92.55623986924462,9.46,
2025/04/25 21:45:00,5.11,13.57,9.8,102.14,63.91,96.73,2.5006778265180025,7329119.185004615,18328263.360000003,92.31208473409727,9.43,
2025/04/25 22:00:00,4.94,13.57,9.7,102.54,63.75,96.76,2.480566259229973,7433485.518083662,18439734.43888889,92.82525026170532,9.43,
2025/04/25 22:15:00,5.06,13.57,9.72,103.01,63.59,96.8,2.4653781853340133,7526942.142585184,18557240.624999996,93.11453303056004,9.47,
2025/04/25 22:30:00,5.18,13.57,9.74,103.28,64.28,96.84,2.4575383986401094,7405317.073397459,18199323.364444446,93.2304233799818,9.49,
2025/04/25 22:45:00,5.21,13.58,9.8,103.55,65.09,96.88,2.4448522553735463,7269821.010916928,17774101.601666663,93.4345722253385,9.44,
2025/04/25 23:00:00,5.43,13.58,9.98,103.59,64.13,95.55,2.4494073052789376,7082026.535266688,17347243.833333332,93.253310771852,9.48,
2025/04/25 23:15:00,5.37,13.56,9.86,102.71,64.24,95.64,2.485622436275706,6982321.201134965,17355889.466666665,92.5511213681807,9.5,
2025/04/25 23:30:00,5.31,13.58,9.83,102.85,64.34,95.78,2.4781331695990696,7020155.040133536,17397346.706666663,92.73111214727652,9.49,
2025/04/25 23:45:00,5.34,13.6,9.86,102.98,64.45,95.91,2.4725755727128798,7048387.6681977045,17428139.14111111,92.81428883800672,9.47,
2025/04/26 00:00:00,5.37,13.58,9.85,102.92,64.48,95.58,2.4761144860554816,6926127.408478737,17150347.25555555,92.73294821984757,9.48,
2025/04/26 00:15:00,5.38,13.57,9.86,103.0,64.57,95.59,2.473002734598218,6915546.647691259,17102628.840000004,92.79236079744408,9.48,
2025/04/26 00:30:00,5.4,13.57,9.84,103.08,64.66,95.61,2.4700995057969113,6906597.357054701,17060441.261111114,92.84195851918369,9.48,
2025/04/26 00:45:00,5.41,13.55,9.83,103.16,64.74,95.63,2.4669774215223943,6900477.919854017,17023781.035555553,92.90133757999305,9.48,
2025/04/26 01:00:00,5.42,13.54,9.85,103.25,64.83,95.64,2.463432424030053,6891058.011967508,16976114.87,92.96934464987602,9.48,
2025/04/26 01:15:00,5.43,13.54,9.87,103.33,64.92,95.66,2.4598855627047347,6883863.601328934,16933976.057777774,93.02872759197794,9.47,
2025/04/26 01:30:00,5.44,13.54,9.86,103.41,65.01,95.67,2.4563290000423232,6874441.562077526,16886345.886666667,93.08809440974187,9.46,
2025/04/26 01:45:00,5.45,13.53,9.87,103.46,65.09,95.69,2.4540208762513487,6865993.224529334,16849747.199999996,93.12152916794211,9.45,
2025/04/26 02:00:00,5.46,13.5,9.86,103.5,65.18,95.71,2.4521266408541837,6854276.651492748,16808011.64166666,93.14631956559707,9.44,
2025/04/26 02:15:00,5.47,13.51,9.86,103.55,65.27,95.72,2.45065642273589,6838975.21422107,16760432.791666666,93.17966383243638,9.45,
2025/04/26 02:30:00,5.5,13.49,9.86,103.6,65.36,95.74,2.450861378739191,6821242.553483291,16718375.605555555,93.1932837288951,9.49,
2025/04/26 02:45:00,5.57,13.49,9.85,103.65,65.45,95.76,2.4510519225339844,6803561.026736906,16676334.675000003,93.16775565772366,9.51,
2025/04/26 03:00:00,5.58,13.48,9.89,103.7,65.53,95.77,2.4491539879936957,6791672.628017116,16634310.0,93.2011165610471,9.51,
2025/04/26 03:15:00,5.58,13.47,9.9,103.75,65.62,95.79,2.4474662621702845,6779191.636465644,16592301.58055556,93.24424384589473,9.52,
2025/04/26 03:30:00,5.67,13.46,9.92,103.8,65.71,95.81,2.4484784127914385,6759237.70667175,16550309.416666672,93.19904533587528,9.55,
2025/04/26 03:45:00,5.71,13.44,9.92,103.85,65.8,95.82,2.448030924648616,6741080.396654533,16502836.227777774,93.20290347814618,9.57,
2025/04/26 04:00:00,5.77,13.44,9.97,103.9,65.88,95.84,2.4479944354577943,6726283.7857113965,16466373.85555556,93.1871391750306,9.59,
2025/04/26 04:15:00,5.85,13.44,9.99,103.95,65.97,95.85,2.4479556481023814,6707152.769794199,16419282.44,93.15177216163264,9.6,
2025/04/26 04:30:00,5.93,13.41,9.98,104.0,66.06,95.87,2.4470760736531285,6692429.649592506,16377355.646666668,93.11643730944866,9.59,
2025/04/26 04:45:00,6.02,13.42,10.02,104.05,66.15,95.89,2.4463883596717166,6674355.30374323,16328538.819999995,93.07127159879899,9.58,
2025/04/26 05:00:00,6.01,13.4,10.03,104.1,66.23,95.9,2.445317156149879,6724815.249326726,16444787.058333335,93.12411716292216,9.61,
2025/04/26 05:15:00,5.62,13.38,9.82,103.47,66.14,95.92,2.4584117490441795,6711834.745369412,16500914.35666667,92.9633971386516,9.48,
2025/04/26 05:30:00,5.42,13.37,9.75,103.29,65.88,95.94,2.4633968707988956,6759249.96161861,16651174.21,93.00377201599333,9.52,
2025/04/26 05:45:00,5.36,13.36,9.72,102.91,65.62,95.95,2.474276923152625,6787979.68002866,16795805.345,92.73429927611143,9.43,
2025/04/26 06:00:00,5.27,13.34,9.67,103.26,65.35,95.97,2.461876890497024,6885381.012630375,16951420.823333334,93.12479437178676,9.53,
2025/04/26 06:15:00,5.21,13.34,9.64,103.27,65.09,95.98,2.4573576493648956,6956827.791596362,17095873.14722222,93.19250349882934,9.46,
2025/04/26 06:30:00,5.14,13.32,9.65,102.83,64.83,96.0,2.476096034701634,6964712.711995797,17245770.50166666,92.88022819364379,9.51,
2025/04/26 06:45:00,4.98,13.29,9.54,102.61,64.56,96.02,2.476948444842988,7025031.440727333,17401108.009999994,92.8469313948167,9.39,
2025/04/26 07:00:00,4.96,13.29,9.55,102.62,64.3,96.03,2.476912184761409,7083492.183005834,17545660.53777778,92.8750777417694,9.41,
2025/04/26 07:15:00,4.94,13.28,9.48,102.64,64.04,96.03,2.4772509021096885,7138462.713955712,17684231.949999996,92.91179471744141,9.45,
2025/04/26 07:30:00,4.87,13.25,9.46,102.66,63.77,96.03,2.474137391682353,7205651.758190658,17828245.257777777,92.99774675356957,9.43,
2025/04/26 07:45:00,4.78,13.25,9.4,102.67,63.51,96.03,2.470611461172965,7271956.08861614,17966645.98666667,93.09466753841488,9.4,
2025/04/26 08:00:00,4.65,13.24,9.38,102.69,63.25,96.02,2.466227088705987,7338728.187326735,18099439.013333328,93.23935947655136,9.38,
2025/04/26 08:15:00,4.53,13.21,9.36,102.71,63.2,96.02,2.4624666334829555,7358983.1492238995,18121719.80666666,93.37420345672231,9.37,
2025/04/26 08:30:00,4.55,13.22,9.36,102.76,63.42,96.02,2.4612470313190307,7311123.892572096,17994946.444444437,93.3978927141384,9.38,
2025/04/26 08:45:00,4.63,13.22,9.37,102.81,63.64,96.02,2.4612923761402534,7259512.266321959,17868244.606666666,93.36283844961139,9.39,
2025/04/26 09:00:00,4.76,13.22,9.38,102.87,63.86,96.02,2.4591215655389598,7214427.661996036,17741614.293333333,93.28783833637401,9.33,
2025/04/26 09:15:00,4.73,13.22,9.37,102.92,64.08,96.01,2.457257977510061,7166152.745104822,17609540.458888896,93.36039733255645,9.35,
2025/04/26 09:30:00,4.65,13.23,9.35,102.97,64.3,96.01,2.4543446396055173,7123126.772210907,17483054.820000004,93.48191379626658,9.37,
2025/04/26 09:45:00,4.65,13.23,9.38,103.02,64.52,96.01,2.453102986725434,7075199.917615557,17356640.70555556,93.52509393353594,9.39,
2025/04/26 10:00:00,4.56,13.23,9.36,103.07,64.74,96.01,2.4499768168050418,7032661.629630592,17230298.11555556,93.65639752536708,9.41,
2025/04/26 10:15:00,4.78,13.24,9.44,103.12,64.96,96.01,2.453330055977947,6971577.666928377,17104027.050000004,93.4841359268602,9.43,
2025/04/26 10:30:00,4.89,13.27,9.45,103.17,65.18,96.01,2.4527556867470732,6921760.433148644,16977827.50888888,93.4197502529069,9.41,
2025/04/26 10:45:00,5.0,13.26,9.5,103.4,65.4,96.0,2.44716209114185,6915150.7990532,16922938.999999996,93.51069878539187,9.45,
2025/04/26 11:00:00,5.44,13.29,9.69,104.13,65.46,96.0,2.4306622595593854,6980383.656856805,16967414.89666667,93.709250569488,9.57,
2025/04/26 11:15:00,5.4,13.31,9.69,103.74,65.43,96.0,2.4441587695885305,6980314.803885172,17061461.761666663,93.41210270900953,9.52,
2025/04/26 11:30:00,5.39,13.34,9.7,103.37,65.39,96.0,2.459833506873795,6976550.636558406,17161622.341111105,93.10227889972104,9.53,
2025/04/26 11:45:00,5.37,13.34,9.7,103.29,65.36,96.0,2.461118227943173,6801801.528312666,16740495.933333332,93.05288321385154,9.49,
2025/04/26 12:00:00,5.39,13.37,9.75,103.21,65.33,95.99,2.465284013636047,6805279.932059929,16777410.90666666,92.9640896375062,9.5,
2025/04/26 12:15:00,5.36,13.38,9.73,103.13,65.29,95.99,2.4687852673527035,6815035.4917568695,16825320.90555555,92.92424054007866,9.52,
2025/04/26 12:30:00,5.34,13.39,9.72,103.05,65.26,95.99,2.473659632065849,6818638.587061968,16867452.867222216,92.87447050323945,9.57,
2025/04/26 12:45:00,5.24,13.41,9.69,103.04,65.23,95.99,2.467549374796402,6852765.510033064,16909992.146666665,92.96420481418262,9.46,
2025/04/26 13:00:00,5.27,13.44,9.73,103.16,65.2,95.99,2.4640134182922937,6879883.843113954,16952582.282777768,93.03851966623994,9.48,
2025/04/26 13:15:00,5.14,13.46,9.7,103.28,65.16,95.98,2.454239864516293,6917952.242681271,16978761.971111115,93.26986701756776,9.43,
2025/04/26 13:30:00,5.18,13.48,9.69,103.41,65.13,95.98,2.450903858670528,6923736.945170978,16969856.597222228,93.34291874313953,9.46,
2025/04/26 13:45:00,5.28,13.49,9.74,103.53,65.1,95.98,2.448390520301182,6965699.040108414,17055200.702222228,93.3485614685923,9.47,
2025/04/26 14:00:00,5.37,13.51,9.81,103.57,65.06,95.98,2.449001387994084,6979136.557218665,17092371.58444445,93.29485578877984,9.48,
2025/04/26 14:15:00,5.48,13.53,9.86,103.5,65.03,95.98,2.4554722919336784,6973642.34435137,17124048.66944444,93.12645209305005,9.51,
2025/04/26 14:30:00,5.53,13.52,9.89,103.42,65.0,95.97,2.460284561780452,6970489.315800795,17149857.731111113,93.0082946121116,9.52,
2025/04/26 14:45:00,5.5,13.52,9.89,103.35,64.97,95.97,2.462172059294623,6978032.2975982,17181588.11111111,92.97725342530629,9.51,
2025/04/26 15:00:00,5.41,13.55,9.82,103.27,64.94,95.69,2.463614973144055,6923795.480022216,17058022.666666664,92.99632096851568,9.51,
2025/04/26 15:15:00,5.45,13.57,9.86,103.2,64.91,95.3,2.4677868658529447,6837029.291434978,16872786.314999998,92.89657389782154,9.52,
2025/04/26 15:30:00,5.53,13.59,9.89,103.13,64.88,94.91,2.472813695786446,6748224.872211072,16687555.884999998,92.75762209412952,9.53,
2025/04/26 15:45:00,6.55,13.6,10.33,101.21,64.85,94.03,2.5627402281579474,6332641.561528135,16229444.256666671,90.09627426750878,9.21,
2025/04/26 16:00:00,6.74,13.6,10.38,101.16,64.82,92.85,2.5656353683476207,6075693.477757575,15588531.010555554,89.86717203199494,9.13,
2025/04/26 16:15:00,6.77,13.61,10.37,101.12,64.79,91.96,2.566197023577003,5884552.735854927,15101419.587222215,89.80327564413862,9.09,
2025/04/26 16:30:00,6.91,13.62,10.47,101.03,64.76,91.96,2.5741995651519995,5869294.730614773,15109250.933333326,89.58786736263394,9.11,
2025/04/26 16:45:00,6.86,13.65,10.43,100.85,64.73,91.96,2.5843963579112295,5849040.626267998,15116746.602222214,89.48008576356928,9.19,
2025/04/26 17:00:00,7.0,13.7,10.54,100.67,64.7,91.96,2.5936100327414184,5831261.508633208,15124538.586666659,89.18675109718413,9.15,
2025/04/26 17:15:00,6.97,13.68,10.49,100.5,64.67,91.97,2.598409295974224,5825495.535036594,15137539.08333333,89.06854900439029,9.11,
2025/04/26 17:30:00,7.06,13.71,10.55,100.57,64.64,91.97,2.6011093362477093,5822425.394174663,15145288.454999996,89.0408591817199,9.19,
2025/04/26 17:45:00,7.16,13.72,10.59,100.63,64.61,91.97,2.5986437491911545,5830922.551303603,15153018.319999998,88.99531929555158,9.14,
2025/04/26 18:00:00,7.24,13.75,10.69,100.7,64.58,91.97,2.5979554566653222,5835308.149886355,15160410.649999997,88.97772979910475,9.15,
2025/04/26 18:15:00,7.13,13.72,10.56,100.77,64.55,91.98,2.594157242651689,5848955.707742664,15173632.918888891,89.14611282443809,9.19,
2025/04/26 18:30:00,7.03,13.73,10.54,100.83,64.52,91.98,2.59056186797827,5859912.372935963,15180981.823333334,89.29605319403149,9.22,
2025/04/26 18:45:00,7.07,13.75,10.56,100.9,64.49,91.98,2.5880474137340603,5868560.948390797,15188629.71388889,89.31772101925992,9.21,
2025/04/26 19:00:00,7.12,13.76,10.59,100.96,64.46,91.99,2.5857330538537013,5878774.550656521,15201460.339999996,89.32093624070069,9.19,
2025/04/26 19:15:00,7.11,13.75,10.62,100.97,64.43,91.99,2.5846152167126815,5889828.370447863,15223465.717777768,89.33946498243866,9.18,
2025/04/26 19:30:00,7.05,13.78,10.64,100.9,64.4,91.99,2.5875779502405156,5893202.789162016,15249647.496111104,89.33731366950231,9.21,
2025/04/26 19:45:00,7.08,13.77,10.57,100.83,64.37,91.99,2.590400419272969,5896900.039425676,15275850.174444439,89.24721761492047,9.19,
2025/04/26 20:00:00,6.89,13.76,10.5,100.76,64.34,92.0,2.591144284214787,5907590.560135555,15307929.12,89.3722565986037,9.24,
2025/04/26 20:15:00,6.7,13.74,10.47,100.69,64.31,92.0,2.589221740440031,5922115.086345429,15334177.429999996,89.4975090749388,9.23,
2025/04/26 20:30:00,6.61,13.77,10.42,100.62,64.28,92.0,2.5909254175756424,5928364.047962548,15360446.639999997,89.52465398760047,9.25,
2025/04/26 20:45:00,6.57,13.79,10.44,100.55,64.25,92.0,2.589957232016587,5940855.185381324,15387058.95833333,89.5032886440788,9.18,
2025/04/26 21:00:00,6.58,13.75,10.38,100.48,64.22,92.01,2.593165740289952,5945790.999973247,15418918.686111113,89.43260368693306,9.18,
2025/04/26 21:15:00,6.55,13.7,10.37,100.41,64.19,92.01,2.5958543175529085,5949775.179698012,15445254.427777782,89.40100331663736,9.19,
2025/04/26 21:30:00,6.55,13.79,10.45,100.4,64.16,92.01,2.596705112560923,5957975.943636122,15471611.06944445,89.3922470292572,9.2,
2025/04/26 21:45:00,6.66,13.79,10.43,100.4,64.13,92.02,2.597154902778017,5969366.166484631,15503871.264444444,89.28485228944115,9.15,
2025/04/26 22:00:00,6.62,13.75,10.41,100.4,64.1,92.02,2.5979389113156466,5977725.919310698,15530273.53777778,89.32378780291236,9.19,
2025/04/26 22:15:00,6.58,13.7,10.36,100.4,64.12,92.02,2.596560793728625,5980357.156288354,15528867.199999996,89.36299264742551,9.18,
2025/04/26 22:30:00,6.53,13.7,10.36,100.4,64.15,92.02,2.5949467348921953,5981508.36382783,15522201.144999994,89.41198451561118,9.17,
2025/04/26 22:45:00,6.68,13.72,10.41,100.4,64.17,92.03,2.6002202687156815,5970965.012896519,15526336.209999997,89.26495418708714,9.21,
2025/04/26 23:00:00,6.73,13.74,10.47,100.4,64.19,92.03,2.6005497442883367,5969649.142506555,15524887.84,89.21611517408816,9.19,
2025/04/26 23:15:00,6.71,13.74,10.45,100.4,64.22,92.03,2.599642873475538,5969024.10414965,15517845.585000003,89.23574576009979,9.18,
2025/04/26 23:30:00,6.7,13.74,10.48,100.4,64.24,92.03,2.6015465430331335,5964209.500912198,15516688.537777781,89.24527560906198,9.23,
2025/04/26 23:45:00,6.66,13.71,10.41,100.4,64.27,92.04,2.598023894759262,5971724.21960774,15515194.652222225,89.28474269360768,9.17,
2025/04/27 00:00:00,6.65,13.67,10.38,100.67,64.83,92.04,2.5867321857365657,5848630.7127872445,15129338.968333337,89.52933083464094,9.18,
2025/04/27 00:15:00,6.66,13.68,10.33,100.7,64.92,92.03,2.585251802710021,5762172.182839782,14897146.818888888,89.54567619874146,9.17,
2025/04/27 00:30:00,6.66,13.67,10.38,100.73,65.02,92.02,2.583971678235611,5755826.286637878,14873380.499999998,89.5717567878136,9.17,
2025/04/27 00:45:00,6.66,13.67,10.34,100.75,65.11,92.01,2.583120162599629,5750668.683369345,14855149.894444445,89.5891425645352,9.17,
2025/04/27 01:00:00,6.6,13.69,10.39,100.78,65.2,92.0,2.5804426917326335,5739695.792546163,14811439.866666663,89.67396890547317,9.17,
2025/04/27 01:15:00,6.62,13.69,10.43,100.8,65.29,92.0,2.5796141642550987,5720332.27119072,14756737.832222216,89.67182384076477,9.16,
2025/04/27 01:30:00,6.63,13.64,10.35,100.83,65.39,91.99,2.5781245542580002,5698150.896402838,14691023.355555551,89.68815990566793,9.15,
2025/04/27 01:45:00,6.64,13.63,10.33,100.85,65.48,91.98,2.57750336165031,5676188.06831173,14630870.833333334,89.69574855070947,9.15,
2025/04/27 02:00:00,6.65,13.6,10.34,100.88,65.57,91.97,2.576006489386271,5656029.434753979,14570448.933333334,89.71207972895522,9.14,
2025/04/27 02:15:00,6.63,13.61,10.31,100.9,65.66,91.96,2.576468405760996,5631700.776198,14510371.88333333,89.74882884689208,9.18,
2025/04/27 02:30:00,6.66,13.61,10.35,100.93,65.76,91.95,2.5741012945939428,5611411.227608407,14444816.594999999,89.74572971208781,9.14,
2025/04/27 02:45:00,6.67,13.63,10.35,100.95,65.85,91.94,2.5739264233624373,5588483.3412684575,14384815.71388889,89.75325723067654,9.15,
2025/04/27 03:00:00,6.64,13.63,10.34,100.98,65.94,91.93,2.5723999954584653,5568373.237803288,14324550.21555556,89.80864588933018,9.16,
2025/04/27 03:15:00,6.64,13.58,10.28,101.01,66.04,91.92,2.5720092976635676,5543779.277731681,14259115.102222217,89.83459989100753,9.18,
2025/04/27 03:30:00,6.64,13.55,10.29,101.03,66.13,91.91,2.572038827535865,5520430.554349613,14199228.706666667,89.85186865946211,9.2,
2025/04/27 03:45:00,6.73,13.55,10.3,101.06,66.22,91.9,2.5715015350978265,5498194.276810749,14139081.293333335,89.78992854496092,9.17,
2025/04/27 04:00:00,6.66,13.56,10.35,101.08,66.31,91.9,2.5708076759590663,5478552.305410007,14084774.385000004,89.87565546077596,9.21,
2025/04/27 04:15:00,6.82,13.55,10.36,101.11,66.41,91.89,2.570069318414158,5454726.805837864,14019496.602222223,89.7453384968614,9.14,
2025/04/27 04:30:00,6.75,13.54,10.37,101.13,66.5,91.88,2.569411750431651,5432873.355643542,13959759.989999995,89.83106839836177,9.18,
2025/04/27 04:45:00,6.85,13.58,10.41,101.16,66.59,91.87,2.568148922921426,5412185.3774982905,13899767.004444443,89.75940643411045,9.13,
2025/04/27 05:00:00,6.94,13.5,10.34,101.18,66.68,91.86,2.567484939314663,5412666.532419328,13897409.948888883,89.68879835150875,9.09,
2025/04/27 05:15:00,7.05,13.47,10.44,101.19,66.78,91.85,2.571894185445762,5427081.931124454,13958374.319999995,89.58942465492147,9.14,
2025/04/27 05:30:00,7.15,13.46,10.38,101.16,66.87,91.84,2.577335508231837,5351391.653932734,13792813.460555552,89.46519941580468,9.18,
2025/04/27 05:45:00,7.38,13.45,10.47,101.13,66.8,91.83,2.585792679129874,5304103.077818573,13715808.687777776,89.21357604721635,9.22,
2025/04/27 06:00:00,7.72,13.45,10.59,101.1,66.13,91.82,2.5931723922902137,5500121.980487468,14263306.364999998,88.8544288857041,9.18,
2025/04/27 06:15:00,7.07,13.43,10.37,100.66,65.46,91.81,2.5947760642774726,5638188.233584001,14630355.880555559,89.10960153080657,9.13,
2025/04/27 06:30:00,6.53,13.43,10.22,100.18,64.79,91.8,2.6029803913789826,5761564.305239279,14997749.66555555,89.22062908775538,9.14,
2025/04/27 06:45:00,5.87,13.45,9.94,99.7,64.11,91.8,2.60653218069053,5898831.458924092,15375973.946666662,89.44778083812491,9.12,
2025/04/27 07:00:00,5.57,13.36,9.82,99.73,63.44,91.79,2.598095443631304,6059426.3845137125,15743452.725000007,89.7671649478425,9.12,
2025/04/27 07:15:00,5.53,13.37,9.78,99.75,62.77,91.78,2.5967167320492206,6204176.473199153,16110977.483333332,89.82364192865569,9.13,
2025/04/27 07:30:00,5.52,13.4,9.8,99.78,62.09,91.77,2.5948358430368637,6352332.317514272,16483757.54666666,89.85966941584427,9.12,
2025/04/27 07:45:00,5.45,13.41,9.8,99.81,61.99,91.76,2.5915267163331617,6380131.75110466,16534778.975000001,89.9543267812986,9.11,
2025/04/27 08:00:00,5.35,13.37,9.72,99.83,62.1,91.76,2.588329648550389,6364810.354700901,16474716.206666667,90.06949548881241,9.11,
2025/04/27 08:15:00,5.41,13.37,9.7,99.86,62.21,91.78,2.5885155535593243,6345307.588033913,16425412.177777776,90.03705279121587,9.11,
2025/04/27 08:30:00,5.34,13.34,9.72,99.89,62.32,91.8,2.5844018819834362,6336459.366296215,16376446.264444439,90.13185140438296,9.08,
2025/04/27 08:45:00,5.39,13.4,9.74,99.91,62.43,91.82,2.584344418336364,6317521.289516482,16327132.830555553,90.10051838995064,9.07,
2025/04/27 09:00:00,5.54,13.31,9.73,99.94,62.54,91.84,2.5891007096661984,6286994.808692832,16278155.422222223,89.9796766769589,9.13,
2025/04/27 09:15:00,5.58,13.33,9.76,99.97,62.65,91.85,2.589213236841933,6265657.464281171,16223615.711111108,89.9666844440528,9.14,
2025/04/27 09:30:00,5.58,13.35,9.77,99.99,62.76,91.87,2.588790810857657,6247626.450262146,16174287.415000003,89.9840631931501,9.15,
2025/04/27 09:45:00,5.62,13.46,9.93,100.02,62.86,91.89,2.587270730237307,6234505.608916815,16130848.506666666,89.9713307884711,9.12,
2025/04/27 10:00:00,5.67,13.41,9.87,100.04,62.97,91.91,2.5867935422022232,6216584.0504097305,16081511.037777776,89.94002985689811,9.1,
2025/04/27 10:15:00,5.74,13.36,9.83,100.06,63.08,91.93,2.5876116091646546,6195679.683162447,16032504.369444447,89.88903324099364,9.1,
2025/04/27 10:30:00,5.93,13.38,9.92,100.08,63.19,91.94,2.592101380929298,6163891.831936382,15977933.888888888,89.72055628027181,9.12,
2025/04/27 10:45:00,5.98,13.4,9.96,100.11,63.3,91.96,2.5920288797923146,6145023.684649231,15928581.557777775,89.69780814303273,9.12,
2025/04/27 11:00:00,6.11,13.48,10.06,100.13,63.41,91.98,2.5963662051998484,6115875.051308754,15879556.776111113,89.58778583011777,9.17,
2025/04/27 11:15:00,6.2,13.53,10.07,100.15,63.52,92.0,2.6009590382279333,6086099.505877657,15830195.039999994,89.51672873149708,9.25,
2025/04/27 11:30:00,6.3,13.55,10.15,100.17,63.63,92.02,2.5987867172748573,6072315.428157723,15781158.763333328,89.43684017327469,9.16,
2025/04/27 11:45:00,6.39,13.59,10.22,100.19,63.73,92.03,2.600508322194105,6049435.226937002,15732116.21666667,89.36615178921993,9.17,
2025/04/27 12:00:00,6.44,13.58,10.24,100.22,63.84,92.05,2.5982849787987443,6035607.395955044,15682739.850555552,89.34364764926539,9.12,
2025/04/27 12:15:00,6.59,13.74,10.4,100.24,63.95,92.07,2.605699888813868,5999606.192355562,15633685.808888882,89.21366853673291,9.23,
2025/04/27 12:30:00,6.58,13.62,10.33,100.26,64.06,92.09,2.602498484004892,5988008.225750834,15584300.037777778,89.24113322482644,9.18,
2025/04/27 12:45:00,6.67,13.63,10.35,100.28,64.17,92.11,2.6033648508927087,5967168.436258878,15535234.501111109,89.17051650020245,9.17,
2025/04/27 13:00:00,6.67,13.67,10.37,100.31,64.28,92.12,2.602950060835337,5947132.642266824,15480602.133333331,89.19652192122608,9.19,
2025/04/27 13:15:00,6.75,13.75,10.46,100.35,64.39,92.14,2.6014167614455954,5931648.254543446,15431201.499999996,89.15324350115878,9.15,
2025/04/27 13:30:00,6.78,13.8,10.51,100.39,64.5,92.16,2.601296751460614,5913053.6298041,15382117.849999996,89.15857368472686,9.17,
2025/04/27 13:45:00,6.89,13.87,10.6,100.43,64.61,92.18,2.601317245928572,5894135.28626254,15333027.930000003,89.08578618323104,9.15,
2025/04/27 14:00:00,7.06,13.96,10.72,100.47,64.71,92.2,2.60362993649961,5871564.644240867,15287897.631111117,88.9541111974957,9.15,
2025/04/27 14:15:00,7.0,13.95,10.71,100.51,64.82,92.21,2.604872482444908,5846194.127360471,15229104.770000001,89.04716052624167,9.25,
2025/04/27 14:30:00,7.12,13.97,10.71,100.55,64.93,92.23,2.6077447231988384,5819351.641251574,15175894.066666665,88.96425190271373,9.29,
2025/04/27 14:45:00,7.2,14.0,10.77,100.59,65.04,92.25,2.604901733464814,5805282.978507552,15122704.26333333,88.92098338886846,9.22,
2025/04/27 15:00:00,7.1,14.01,10.76,100.64,65.15,92.27,2.6016875299944875,5792020.978095749,15069535.359999994,89.0622503706135,9.25,
2025/04/27 15:15:00,7.28,14.05,10.82,100.7,65.26,92.29,2.6029464032580765,5768800.687020882,15016387.356666667,88.93812216263794,9.24,
2025/04/27 15:30:00,7.36,14.06,10.88,100.75,65.32,92.3,2.6031291378708064,5756518.893634059,14985477.417777779,88.90314175895709,9.25,
2025/04/27 15:45:00,7.64,14.05,10.95,100.81,65.29,92.32,2.6002289092963164,5772407.870747068,15010110.389999993,88.68154712538073,9.1,
2025/04/27 16:00:00,7.61,14.07,10.93,100.86,65.26,92.31,2.6024770293680777,5770605.042148675,15018389.924999997,88.7538568778074,9.21,
2025/04/27 16:15:00,7.75,14.1,11.0,100.92,65.23,92.29,2.6031628463088277,5770007.872543606,15020800.043333335,88.66871173035571,9.21,
2025/04/27 16:30:00,7.72,14.13,11.02,100.97,65.2,92.28,2.600269041087716,5779490.433612452,15028757.602222221,88.7415120025407,9.21,
2025/04/27 16:45:00,7.75,14.13,11.03,101.03,65.18,92.27,2.5983493687312844,5784685.2271216335,15031161.914999995,88.76416378594848,9.21,
2025/04/27 17:00:00,7.77,14.17,11.08,101.08,65.15,92.26,2.596628886875402,5791578.952279562,15039111.34611111,88.78793256207523,9.21,
2025/04/27 17:15:00,7.94,14.2,11.14,101.14,65.12,92.24,2.596558843484977,5792656.878661611,15041509.853333324,88.67340176581956,9.18,
2025/04/27 17:30:00,7.99,14.23,11.16,101.19,65.09,92.23,2.59882532781426,5790660.990772204,15049451.156666664,88.6674510744747,9.25,
2025/04/27 17:45:00,8.11,14.26,11.22,101.2,65.06,92.22,2.5964291229759113,5799060.028523108,15057387.815555552,88.5588156100002,9.15,
2025/04/27 18:00:00,8.06,14.31,11.26,101.19,65.04,92.21,2.596192147804535,5800631.8175802585,15060092.50777777,88.59914784186537,9.16,
2025/04/27 18:15:00,8.01,14.34,11.24,101.19,65.01,92.2,2.5969427791988524,5802011.428003848,15068021.271111108,88.64802605782937,9.2,
2025/04/27 18:30:00,7.96,14.36,11.28,101.18,64.98,92.18,2.5980947121693054,5800354.862675187,15070404.8,88.68823781655725,9.24,
2025/04/27 18:45:00,7.91,14.39,11.27,101.18,64.95,92.17,2.597387337383071,5804986.61418866,15078325.435555551,88.73723232071049,9.25,
2025/04/27 19:00:00,8.06,14.43,11.34,101.17,64.92,92.16,2.5985187410272412,5805503.226249812,15086241.426666662,88.58168759549301,9.19,
2025/04/27 19:15:00,8.04,14.45,11.35,101.17,64.9,92.15,2.598527354675749,5806398.295279089,15088615.666666664,88.60126365291771,9.2,
2025/04/27 19:30:00,8.07,14.47,11.36,101.16,64.87,92.14,2.6006202517721118,5804766.53142075,15096523.529999997,88.56309415256482,9.22,
2025/04/27 19:45:00,8.13,14.49,11.39,101.16,64.84,92.12,2.6029736818476663,5800548.847832634,15099208.715555556,88.5041739715586,9.24,
2025/04/27 20:00:00,8.27,14.52,11.45,101.15,64.81,92.11,2.604327121782674,5800565.482182879,15107108.68333333,88.35836788487937,9.19,
2025/04/27 20:15:00,8.26,14.53,11.43,101.15,64.78,92.1,2.605531082598374,5800917.120500788,15115004.00666666,88.36806601769631,9.22,
2025/04/27 20:30:00,8.24,14.54,11.46,101.14,64.76,92.09,2.6087921085465196,5794568.462645409,15117363.26833333,88.37877470182549,9.29,
2025/04/27 20:45:00,8.17,14.53,11.41,101.14,64.73,92.07,2.6085121843186294,5796096.499550576,15119720.20777777,88.44733518205693,9.32,
2025/04/27 21:00:00,8.03,14.52,11.39,101.13,64.7,92.06,2.603798363095751,5809618.458501765,15127603.92,88.57609340673812,9.28,
2025/04/27 21:15:00,7.98,14.53,11.39,101.13,64.67,92.05,2.6030753464038137,5814259.571121069,15135482.987777775,88.62509011912813,9.29,
2025/04/27 21:30:00,7.93,14.53,11.38,101.12,64.64,92.04,2.6023319393536015,5818947.070732658,15143357.41111111,88.66544648444523,9.29,
2025/04/27 21:45:00,7.85,14.53,11.34,101.12,64.62,92.03,2.6004426134471665,5824201.341654369,15146019.838888887,88.74388714596714,9.29,
2025/04/27 22:00:00,7.75,14.52,11.29,101.11,64.59,92.01,2.5998678523046723,5826882.04703708,15149635.306666665,88.83314994730762,9.32,
2025/04/27 22:15:00,7.61,14.53,11.27,101.11,64.56,92.0,2.5943202470138513,5842989.702065859,15159092.324444443,88.97057537863584,9.27,
2025/04/27 22:30:00,7.57,14.53,11.22,101.11,64.64,91.99,2.5947273209039325,5822302.6734260265,15107784.449999996,89.00967148582743,9.3,
2025/04/27 22:45:00,7.57,14.52,11.24,101.1,64.72,91.98,2.59604893445388,5799577.557026876,15056487.025555559,89.00092260462685,9.32,
2025/04/27 23:00:00,7.69,14.52,11.26,101.06,64.8,91.96,2.597928200002387,5773514.330814455,14999677.34222222,88.84881278159054,9.26,
2025/04/27 23:15:00,7.79,14.51,11.34,101.02,64.88,91.95,2.599263788207542,5750815.63613299,14948401.398333335,88.71631349123278,9.2,
2025/04/27 23:30:00,7.62,14.51,11.25,100.98,64.96,91.94,2.600213464302761,5729005.3987069,14897135.904444443,88.84797225502689,9.27,
2025/04/27 23:45:00,7.67,14.5,11.24,100.94,65.04,91.94,2.6049248798174465,5700966.946902653,14851089.488888886,88.76409932236449,9.31,
2025/04/28 00:00:00,7.71,14.49,11.3,101.27,64.53,93.04,2.588765927275756,6064545.618862907,15700222.584444445,89.01138094541652,9.25,
2025/04/28 00:15:00,6.64,14.47,10.84,102.51,64.52,94.14,2.529193858499457,6446651.448866302,16305299.877777781,91.13309446565664,9.68,
2025/04/28 00:30:00,6.24,14.47,10.73,103.81,64.52,96.66,2.4670042139923574,7168745.735483702,17685799.217777774,92.64820091778036,9.72,
2025/04/28 00:45:00,6.21,14.46,10.72,103.97,64.51,96.62,2.4607835586300557,7181372.248070462,17672273.666666664,92.8155675776167,9.75,
2025/04/28 01:00:00,6.19,14.44,10.69,104.12,64.51,96.59,2.4547944592897175,7196417.036482567,17666192.23111111,92.96447273674409,9.77,
2025/04/28 01:15:00,6.19,14.42,10.7,104.28,64.51,96.56,2.4487937857084403,7211559.489751176,17660091.288888887,93.10232668835766,9.79,
2025/04/28 01:30:00,6.14,14.43,10.71,104.43,64.5,96.53,2.441366950703466,7233249.982607438,17659484.26,93.28060755813975,9.79,
2025/04/28 01:45:00,6.24,14.42,10.71,104.59,64.5,96.5,2.4361956720422633,7246085.171547279,17653347.555555556,93.32022712883101,9.78,
2025/04/28 02:00:00,6.22,14.39,10.69,104.56,64.49,96.46,2.4366584162650766,7242334.403633047,17647562.551666666,93.31404276122746,9.77,
2025/04/28 02:15:00,6.17,14.36,10.64,104.52,64.49,96.43,2.4369296477369935,7238995.02996435,17641386.48555556,93.3286941032671,9.76,
2025/04/28 02:30:00,6.13,14.36,10.63,104.48,64.48,96.4,2.436583059083943,7239750.718478683,17640717.453333333,93.33354681487538,9.73,
2025/04/28 02:45:00,6.07,14.36,10.63,104.44,64.48,96.37,2.437464493851104,7234584.154030956,17634505.625,93.35797495854905,9.74,
