datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/05/01 21:00:00,7.84,17.18,13.07,98.42,67.24,90.98,2.7347121031410127,6529672.783764714,17857289.98777779,86.40112456742807,9.77,
2025/05/01 21:15:00,7.92,17.23,13.08,98.49,67.28,90.98,2.733964803613037,6517736.935543602,17819771.933333334,86.3841125181079,9.77,
2025/05/01 21:30:00,7.93,17.22,13.09,98.55,67.33,90.98,2.731699898433021,6506563.7556088455,17774488.600000005,86.426787297705,9.77,
2025/05/01 21:45:00,7.85,17.21,13.09,98.61,67.38,90.98,2.726960212238183,6501379.859197589,17729511.800000004,86.55746625009832,9.77,
2025/05/01 22:00:00,7.91,17.2,13.06,98.68,67.43,90.99,2.725645363249819,6402564.992775472,17451618.433333322,86.55996311907532,9.77,
2025/05/01 22:15:00,7.87,17.21,13.08,98.74,67.48,90.99,2.72201108070103,6533088.995142674,17783647.096111104,86.65150856570222,9.77,
2025/05/01 22:30:00,7.89,17.2,13.08,98.81,67.53,91.01,2.7202415534624866,6518473.50296657,17732328.19111111,86.6930751379055,9.79,
2025/05/01 22:45:00,8.37,17.21,13.28,99.16,67.57,91.03,2.720734519592912,6501119.758295573,17688349.94666667,86.5288450630245,9.86,
2025/05/01 23:00:00,8.54,17.22,13.35,99.46,67.62,91.05,2.711469872685859,6506360.87243833,17642334.41666666,86.62389778702047,9.83,
2025/05/01 23:15:00,8.23,17.19,13.12,98.17,67.67,91.07,2.7574643124334712,6390829.992258724,17623005.39999999,85.80105378164104,9.81,
2025/05/01 23:30:00,8.35,17.18,13.2,99.01,67.72,91.08,2.72659390679435,6453430.861126132,17596406.666666668,86.41757192883617,9.86,
2025/05/01 23:45:00,8.41,17.17,13.23,99.33,67.77,91.1,2.712866162384258,6478954.803451195,17577059.188333333,86.63791492918571,9.81,
2025/05/02 00:00:00,8.63,17.17,13.33,99.33,67.77,90.44,2.7201840438779845,6252985.1601768825,17009790.923888884,86.4224964093903,9.85,
2025/05/02 00:15:00,8.6,17.17,13.3,99.35,67.81,90.36,2.7174828340251187,6242449.474118557,16964263.525,86.46930319662991,9.82,
2025/05/02 00:30:00,8.58,17.16,13.33,99.37,67.85,90.28,2.715733683302807,6243339.18965658,16955765.352777783,86.50631750945568,9.81,
2025/05/02 00:45:00,8.84,17.16,13.38,99.39,67.89,90.2,2.7232995137696374,6222644.041061919,16946651.21111111,86.26910517267603,9.85,
2025/05/02 01:00:00,8.96,17.15,13.4,99.41,67.93,90.12,2.7249945025966897,6179744.1508943895,16840297.961666666,86.16897337189911,9.83,
2025/05/02 01:15:00,9.12,17.15,13.47,99.43,67.97,90.04,2.7291825098792852,6124025.985569004,16714121.06222223,86.02964254932562,9.85,
2025/05/02 01:30:00,8.92,17.13,13.35,99.45,68.01,89.96,2.724595557962556,6106225.983612977,16637514.666666657,86.24302233500721,9.9,
2025/05/02 01:45:00,9.08,17.12,13.44,99.47,68.05,89.88,2.7270511410443166,6072481.604113681,16560498.747222219,86.10367226993559,9.87,
2025/05/02 02:00:00,9.16,17.09,13.41,99.49,68.08,89.79,2.728006723477571,6042067.546190289,16483329.561111117,86.04269352635359,9.86,
2025/05/02 02:15:00,8.66,17.08,13.26,98.61,68.13,89.77,2.752961511003606,5934867.17829237,16338973.028888887,85.76500904196249,9.88,
2025/05/02 02:30:00,8.4,17.1,13.22,98.99,68.18,89.88,2.730107145535461,5990903.82449776,16356307.48888888,86.35118573836152,9.9,
2025/05/02 02:45:00,8.37,17.08,13.18,99.22,68.24,90.0,2.7191520595210354,6028236.0362209175,16392183.96444445,86.58116657018684,9.89,
2025/05/02 03:00:00,8.43,17.08,13.18,99.26,68.29,90.11,2.719405824438943,6040940.047622212,16428262.241111103,86.5573088053248,9.9,
2025/05/02 03:15:00,8.34,17.06,13.17,99.3,68.34,90.23,2.7139374543009795,6069065.922168577,16471561.003333332,86.68028231615395,9.86,
2025/05/02 03:30:00,8.23,17.04,13.1,99.34,68.39,90.34,2.708594072436971,6094322.263145484,16507534.083333336,86.82283507393096,9.84,
2025/05/02 03:45:00,8.3,17.03,13.07,99.38,68.45,90.46,2.708438371773417,6107936.480443479,16543457.003333326,86.78917978227805,9.83,
2025/05/02 04:00:00,8.68,17.0,13.18,99.84,68.39,90.57,2.7026282689367527,6178153.559539314,16697760.77444444,86.81763850031189,9.94,
2025/05/02 04:15:00,8.58,16.97,13.21,99.73,68.15,90.69,2.699493238863334,6321589.068695102,17065613.77888888,86.81983604681857,9.79,
2025/05/02 04:30:00,8.58,16.95,13.17,99.27,67.9,90.8,2.7207268998742444,6392854.12803579,17393750.97777777,86.41916519630148,9.83,
2025/05/02 04:45:00,8.49,17.01,13.22,98.93,67.65,90.9,2.7332057272870394,6420926.48249563,17550261.208333332,86.210747698898,9.84,
2025/05/02 05:00:00,8.34,17.02,13.14,98.59,67.41,90.91,2.74391138981367,6422687.464834842,17623826.305555552,86.06065327951526,9.85,
2025/05/02 05:15:00,8.0,16.99,12.95,98.25,67.16,90.91,2.7466673950490135,6512920.639083296,17889354.999999996,86.09596951719914,9.78,
2025/05/02 05:30:00,7.57,16.95,12.83,98.1,66.92,90.92,2.738511877788427,6593857.931745845,18057878.666666664,86.38510986951042,9.7,
2025/05/02 05:45:00,7.44,16.92,12.8,98.1,66.67,90.93,2.734595793177474,6715008.884765451,18363363.052222222,86.51215990476305,9.69,
2025/05/02 06:00:00,7.04,16.89,12.71,98.1,66.42,90.93,2.7217077385517836,6765520.730840594,18414288.108333338,86.90307102785495,9.63,
2025/05/02 06:15:00,6.58,16.89,12.69,98.1,66.18,90.94,2.7082488723643308,6910531.433840767,18715958.824444436,87.35234742664197,9.6,
2025/05/02 06:30:00,6.02,16.82,12.64,98.1,65.93,90.94,2.688815683679471,7035617.366157487,18918000.285555545,87.89949470693533,9.46,
2025/05/02 06:45:00,5.48,16.78,12.65,98.1,65.69,90.95,2.672974487318589,7152885.6249740645,19120009.7,88.42652502205421,9.41,
2025/05/02 07:00:00,5.49,16.78,12.67,98.18,65.46,90.95,2.6700008611536945,7230930.266301706,19307125.774444446,88.48697269520285,9.41,
2025/05/02 07:15:00,5.45,16.75,12.65,98.28,65.5,90.96,2.6652352160885098,7244207.364019012,19308052.10888888,88.61365633215506,9.42,
2025/05/02 07:30:00,5.41,16.7,12.62,98.37,65.54,90.96,2.66119946953711,7257879.456392562,19315201.998888876,88.73149386913101,9.44,
2025/05/02 07:45:00,5.41,16.7,12.57,98.47,65.58,90.97,2.6574861331429895,7273534.602033616,19329847.093333334,88.81911902905537,9.45,
2025/05/02 08:00:00,5.42,16.69,12.61,98.57,65.62,90.97,2.6540303050781198,7260661.416191589,19270548.91666666,88.89696154902533,9.46,
2025/05/02 08:15:00,5.49,16.72,12.64,98.66,65.66,90.98,2.652842015691731,7237586.4493434895,19200704.600000005,88.90742141887559,9.48,
2025/05/02 08:30:00,5.58,16.64,12.54,98.76,65.7,90.98,2.651439945119307,7212262.5886358805,19123407.11111111,88.90713531145467,9.49,
2025/05/02 08:45:00,5.93,16.61,12.48,98.75,65.74,90.99,2.66153214593578,7158764.134012302,19053804.305555552,88.55665804831665,9.51,
2025/05/02 09:00:00,6.56,16.6,12.44,98.67,65.78,91.0,2.685181028288031,7069835.379510569,18984312.966666665,87.87099144521892,9.63,
2025/05/02 09:15:00,6.93,16.6,12.47,98.58,65.82,91.0,2.700043796902542,7054088.62904525,19046883.618888896,87.43068359946989,9.67,
2025/05/02 09:30:00,7.19,16.65,12.48,98.5,65.86,91.01,2.7103858817779938,7006733.903236959,18991484.569444444,87.10664076785451,9.67,
2025/05/02 09:45:00,7.13,16.64,12.49,98.42,65.9,91.01,2.711778021412084,6977053.506770264,18920753.28,87.09528899452204,9.66,
2025/05/02 10:00:00,7.07,16.63,12.48,98.33,65.94,91.02,2.713897810148143,6948359.749354446,18857670.11333333,87.0751273538865,9.66,
2025/05/02 10:15:00,7.01,16.6,12.44,98.25,65.98,91.02,2.716212207921187,6922375.940831874,18803171.73777777,87.06363466298119,9.68,
2025/05/02 10:30:00,7.15,16.64,12.52,98.23,66.02,91.03,2.7214888995852773,6898326.735433333,18774255.310555555,86.90931385301965,9.7,
2025/05/02 10:45:00,7.33,16.64,12.54,98.29,66.06,91.03,2.724235118882076,6883010.253184676,18751476.748888887,86.78596389289105,9.71,
2025/05/02 11:00:00,7.52,16.76,12.66,98.35,66.1,91.04,2.727255613761007,6854597.509021113,18694777.37111112,86.6527804137596,9.72,
2025/05/02 11:15:00,7.5,16.69,12.64,98.41,66.14,91.04,2.7245026404086095,6875241.3712567855,18732157.950000003,86.72480860687926,9.73,
2025/05/02 11:30:00,7.74,16.71,12.67,98.48,66.18,91.05,2.728145803199362,6915154.754279824,18866101.521666657,86.55142547729032,9.73,
2025/05/02 11:45:00,7.66,16.74,12.71,98.54,66.22,91.05,2.7237419069205924,6904293.431759719,18806062.67222222,86.68209170579152,9.74,
2025/05/02 12:00:00,7.68,16.78,12.71,98.6,66.26,91.06,2.722082507695813,6884501.811721457,18740723.46666666,86.7149811584635,9.75,
2025/05/02 12:15:00,7.69,16.84,12.79,98.66,66.3,91.07,2.720147697771779,6897451.982787818,18762632.35611111,86.7576373043562,9.76,
2025/05/02 12:30:00,7.59,16.81,12.73,98.72,66.34,91.07,2.7145793825912095,6904355.016049719,18742957.67666666,86.90786983356716,9.75,
2025/05/02 12:45:00,7.71,16.85,12.78,98.79,66.38,91.03,2.7155370662032907,6882859.454589894,18691198.01388889,86.8516690217957,9.77,
2025/05/02 13:00:00,7.79,16.91,12.86,98.66,66.42,90.95,2.7228811733456375,6827320.47137674,18590522.48166667,86.65985300208173,9.76,
2025/05/02 13:15:00,8.1,16.97,12.95,98.48,66.46,90.87,2.7396895464821114,6731132.739762438,18441759.068333343,86.19932826076737,9.78,
2025/05/02 13:30:00,8.15,17.04,13.01,98.46,66.44,90.79,2.7422496315691585,6715845.405811835,18417068.388888896,86.13293277543127,9.79,
2025/05/02 13:45:00,8.05,17.07,13.07,98.56,66.39,90.71,2.734583295783191,6743516.366974673,18441253.404444434,86.31816862933307,9.77,
2025/05/02 14:00:00,8.16,17.07,13.04,98.5,66.34,90.64,2.7405033428326857,6705914.202142032,18378122.399999995,86.15812664090274,9.78,
2025/05/02 14:15:00,8.09,17.1,13.08,98.44,66.29,90.56,2.7417487505007916,6670028.231141392,18288082.761666667,86.17411963000225,9.8,
2025/05/02 14:30:00,8.2,17.17,13.16,98.38,66.24,90.48,2.7483121577206773,6636349.008026443,18239301.813333336,86.01405742935627,9.83,
2025/05/02 14:45:00,8.37,17.24,13.21,98.33,66.18,90.4,2.752965973518709,6655723.209426001,18323523.936666664,85.80411660659337,9.76,
2025/05/02 15:00:00,8.49,17.28,13.29,98.29,66.13,90.32,2.755698048811683,6631407.65693344,18274706.41333333,85.651828470296,9.69,
2025/05/02 15:15:00,8.56,17.37,13.46,98.26,66.08,90.25,2.760639141561173,6604607.031560756,18233497.535,85.55705936467393,9.74,
2025/05/02 15:30:00,8.69,17.36,13.42,98.23,66.03,90.17,2.7645786165664417,6586706.517874969,18210025.093333334,85.40366560004719,9.71,
2025/05/02 15:45:00,8.67,17.4,13.49,98.21,65.98,90.09,2.765220903274465,6551075.2622634405,18115728.937777776,85.40573675437533,9.72,
2025/05/02 16:00:00,8.69,17.46,13.53,98.18,65.93,90.01,2.7677570399446547,6551879.4609482065,18134567.73333333,85.3599167900644,9.74,
2025/05/02 16:15:00,8.66,17.49,13.58,98.16,65.88,89.93,2.7684376160468918,6547856.350948043,18127891.92500001,85.37176111628693,9.76,
2025/05/02 16:30:00,8.85,17.65,13.69,98.13,65.82,89.86,2.774792839580165,6513446.668460277,18074018.57555556,85.1596325374849,9.75,
2025/05/02 16:45:00,8.85,17.6,13.64,98.1,65.77,89.78,2.7760949865159295,6498752.215393217,18041706.24666667,85.13339631483561,9.75,
2025/05/02 17:00:00,8.64,17.58,13.55,98.12,65.72,89.7,2.7712231651318726,6499635.42557641,18012481.080000002,85.35631061095937,9.81,
2025/05/02 17:15:00,8.72,17.64,13.63,98.14,65.67,89.62,2.773599018186948,6483536.060050675,17983272.633333337,85.29553168240696,9.84,
2025/05/02 17:30:00,8.91,17.66,13.7,98.17,65.62,89.54,2.7767568626169257,6465647.320765255,17954080.906666666,85.13587055999861,9.81,
2025/05/02 17:45:00,8.93,17.7,13.77,98.19,65.57,89.47,2.774794747254727,6462407.984757135,17932409.000000004,85.13380425011485,9.76,
2025/05/02 18:00:00,8.95,17.76,13.79,98.21,65.52,89.39,2.774154532591887,6453290.164731024,17902970.769444443,85.13172132118824,9.75,
2025/05/02 18:15:00,9.04,17.79,13.88,98.24,65.46,89.31,2.775740813970048,6441800.780571656,17881324.17500001,85.06985437911786,9.76,
2025/05/02 18:30:00,9.03,17.81,13.85,98.26,65.41,89.23,2.7749263054211357,6433695.274777874,17853576.986666672,85.0971183036074,9.77,
2025/05/02 18:45:00,9.05,17.78,13.86,98.29,65.36,89.15,2.776526493194766,6423677.666527417,17836063.483333338,85.10375051098164,9.84,
2025/05/02 19:00:00,9.01,17.79,13.79,98.31,65.31,89.08,2.7748463989758103,6423858.434009867,17825760.82833333,85.160379520246,9.85,
2025/05/02 19:15:00,8.96,17.8,13.86,98.33,65.26,89.0,2.772227429946596,6423599.0228915205,17808224.683333326,85.2267928570254,9.84,
2025/05/02 19:30:00,9.05,17.85,13.87,98.36,65.21,88.92,2.774142418790232,6412741.73774086,17790400.698888894,85.16491994726677,9.86,
2025/05/02 19:45:00,9.02,17.85,13.88,98.38,65.16,88.84,2.771433709092126,6412672.956825506,17772839.822222225,85.21175516407537,9.83,
2025/05/03 00:15:00,10.3,17.96,14.85,99.92,68.07,88.44,2.722057143073045,5225861.4225628255,14225631.67666667,85.29867716395076,9.44,
2025/05/03 00:30:00,11.09,17.93,14.56,99.56,67.72,88.65,2.775309555867984,5267207.849961455,14618658.498888893,84.2105530234268,9.79,
2025/05/03 00:45:00,11.24,17.97,14.64,99.52,67.36,88.86,2.776651920124911,5351575.628931378,14860004.499999996,84.02840450333578,9.68,
2025/05/03 01:00:00,11.23,17.9,14.56,99.3,67.01,89.07,2.7904072818156274,5572851.5938844895,15551095.278888877,83.84711985823488,9.77,
2025/05/03 01:15:00,10.59,17.88,14.39,98.54,66.76,89.28,2.801915412691566,5782721.764132639,16203268.864444438,83.8132481310723,9.64,
2025/05/03 01:30:00,10.24,17.9,14.26,98.83,66.72,89.49,2.7824090090247195,5742922.439874193,15979693.784999996,84.40922439217037,9.73,
2025/05/03 01:45:00,10.28,17.9,14.31,99.3,66.68,89.7,2.760275373754291,5856889.146311759,16167168.526666664,84.77924536569319,9.68,
2025/05/03 02:00:00,10.23,17.95,14.34,99.31,66.63,89.91,2.7608551874130054,5917097.682428373,16336794.319999998,84.83700972065368,9.74,
2025/05/03 02:15:00,10.24,17.89,14.28,99.32,66.59,90.05,2.7610753339035146,5957736.309274061,16450307.096666658,84.83590865134859,9.75,
2025/05/03 02:30:00,10.14,17.84,14.2,99.32,66.55,90.04,2.7583140448842505,5966681.385395536,16458524.280000007,84.93398418820992,9.75,
2025/05/03 02:45:00,10.11,17.81,14.16,99.33,66.51,90.04,2.7574274385248176,5974008.417204764,16473436.66222222,84.97211249802668,9.76,
2025/05/03 03:00:00,10.07,17.81,14.16,99.34,66.47,90.04,2.755874670255907,5982868.6536895875,16488578.131666668,85.02004122869346,9.76,
2025/05/03 03:15:00,10.19,17.82,14.2,99.35,66.43,90.04,2.756349552964472,5987313.484206747,16503675.943333335,84.91103007025293,9.7,
2025/05/03 03:30:00,10.08,17.81,14.16,99.36,66.38,90.04,2.7544686069321127,5999305.0095034875,16525440.04222223,85.02762792636456,9.74,
2025/05/03 03:45:00,10.05,17.8,14.17,99.36,66.34,90.04,2.754034967139106,6005696.635533877,16540444.616666673,85.05705280283316,9.75,
2025/05/03 04:00:00,10.02,17.71,14.1,99.37,66.3,90.04,2.7527604224952698,6013911.059829638,16555405.533333343,85.09517387941797,9.75,
2025/05/03 04:15:00,9.98,17.75,14.1,99.38,66.26,90.04,2.7512138403262654,6022615.641524159,16570046.680000002,85.14310053219124,9.75,
2025/05/03 04:30:00,9.95,17.69,14.1,99.39,66.22,90.04,2.7499406922052936,6030809.147867881,16584919.816666674,85.18122021225217,9.75,
2025/05/03 04:45:00,9.98,17.69,14.06,99.39,66.18,90.04,2.7487940312378747,6003951.804174869,16504170.112222219,85.15178795442104,9.7,
2025/05/03 05:00:00,10.07,17.68,14.07,99.29,66.13,90.04,2.753743915937035,5953798.430053904,16395780.390000006,84.97650616294624,9.65,
2025/05/03 05:15:00,10.21,17.64,14.08,99.0,66.09,90.04,2.76948982455372,5977339.926522113,16554744.280555554,84.58673749159155,9.62,
2025/05/03 05:30:00,10.19,17.63,14.1,99.0,66.05,90.03,2.770560042089175,6043010.958865361,16743098.44777778,84.60634264906946,9.66,
2025/05/03 05:45:00,10.14,17.61,14.09,99.0,66.01,90.03,2.7695718330226624,6115971.040172696,16939202.91555555,84.655369135915,9.67,
2025/05/03 06:00:00,9.79,17.62,13.95,99.0,65.97,90.03,2.762573028871799,6098304.579484552,16847564.543333333,84.99848798447832,9.74,
2025/05/03 06:15:00,9.65,17.61,13.87,98.9,65.93,90.03,2.76497415531308,6086140.130066001,16828562.72777777,85.04855050876458,9.79,
2025/05/03 06:30:00,9.79,17.53,13.91,98.64,65.88,90.03,2.7767422785601306,6089674.819549138,16910024.541666668,84.68463895791277,9.69,
2025/05/03 06:45:00,9.11,17.48,13.68,99.1,64.97,90.03,2.7393938159979005,6353688.877136622,17405800.29222222,85.75194248072542,9.74,
2025/05/03 07:00:00,9.48,17.48,13.75,99.08,65.03,90.03,2.7462295819435454,6366241.840901699,17483720.833333332,85.37204659987681,9.63,
2025/05/03 07:15:00,9.68,17.54,13.83,99.06,65.08,90.03,2.7553272187676217,6311501.482816344,17390813.94722222,85.15857911916481,9.7,
2025/05/03 07:30:00,9.66,17.43,13.74,99.05,65.14,90.03,2.75444952415581,6276086.226967951,17287724.23277778,85.16947309671312,9.68,
2025/05/03 07:45:00,9.63,17.4,13.75,99.03,65.19,90.03,2.752954799878723,6244667.33309832,17191850.94,85.18146657560357,9.64,
2025/05/03 08:00:00,9.65,17.39,13.73,99.01,65.25,90.03,2.7551800260595996,6219853.3675847845,17137377.18,85.14442759347216,9.66,
2025/05/03 08:15:00,9.63,17.38,13.74,98.99,65.31,90.03,2.7566789264626155,6210268.088666324,17120279.586666666,85.14658950358285,9.69,
2025/05/03 08:30:00,9.63,17.35,13.76,98.98,65.36,90.02,2.755964995262846,6247495.616085108,17218454.549999993,85.13788536273597,9.66,
2025/05/03 08:45:00,9.53,17.35,13.68,98.96,65.42,90.02,2.7552517280353186,6212868.854787352,17118576.93333333,85.21843896345516,9.69,
2025/05/03 09:00:00,9.55,17.39,13.74,98.94,65.47,90.02,2.7547671848799657,6180429.089696379,17026202.41666666,85.18143202618099,9.64,
2025/05/03 09:15:00,9.47,17.29,13.62,98.92,65.53,90.02,2.7538418817941293,6146436.283931764,16926866.226111107,85.24238247709334,9.65,
2025/05/03 09:30:00,9.35,17.2,13.54,98.91,65.58,90.02,2.751364405014082,6124352.502161616,16850876.26444444,85.3512307834163,9.66,
2025/05/03 09:45:00,9.34,17.17,13.5,98.89,65.64,90.02,2.752352932384874,6206473.141640348,17082961.707777772,85.34358245181923,9.67,
2025/05/03 10:00:00,9.32,17.15,13.52,98.87,65.69,90.02,2.753060650640561,6184556.945418135,17027022.044999998,85.34572940266395,9.68,
2025/05/03 10:15:00,9.3,17.16,13.5,98.85,65.75,90.02,2.7533922283693237,6160888.173671361,16963896.729999997,85.34788009109634,9.68,
2025/05/03 10:30:00,9.28,17.14,13.5,98.84,65.8,90.02,2.753280658823498,6151814.348972573,16938228.743333332,85.35875042803352,9.68,
2025/05/03 10:45:00,9.3,17.1,13.45,98.82,65.86,90.01,2.7543413898048583,6134930.364235378,16898247.39166667,85.3217215652705,9.67,
2025/05/03 11:00:00,9.32,17.13,13.46,98.8,65.91,90.01,2.755401559443955,6122311.291858025,16869977.238888893,85.28469230000951,9.66,
2025/05/03 11:15:00,9.35,17.12,13.52,98.78,65.97,90.01,2.7552033224203627,6107301.954410712,16827419.033333335,85.23790158395909,9.61,
2025/05/03 11:30:00,9.37,17.1,13.49,98.77,66.02,90.01,2.7558105870204583,6093054.932075834,16791863.14055556,85.20959617898728,9.6,
2025/05/03 11:45:00,9.44,17.14,13.51,98.75,66.08,90.01,2.759018497653486,6070548.602350887,16749310.276111115,85.12356332521188,9.61,
2025/05/03 12:00:00,9.4,17.11,13.48,98.73,66.13,90.0,2.7591874633334097,6054856.56182646,16707037.35555556,85.14529482704629,9.62,
2025/05/03 12:15:00,9.36,17.12,13.5,98.71,66.19,90.0,2.759350427506304,6039079.3404763425,16664489.36777778,85.16702233373708,9.63,
2025/05/03 12:30:00,9.35,17.12,13.47,98.69,66.24,90.0,2.7610952230939443,6023390.073119478,16631701.680000003,85.15934440774404,9.66,
2025/05/03 12:45:00,9.52,17.15,13.54,98.67,66.3,90.0,2.7651788747199064,6000398.532056989,16592729.450000001,84.9753910720144,9.62,
2025/05/03 13:00:00,9.53,17.15,13.56,98.65,66.35,90.0,2.765959217874751,5987240.288624556,16561018.925000003,84.94815390036146,9.61,
2025/05/03 13:15:00,9.54,17.17,13.57,98.63,66.41,89.99,2.767900456541064,5966519.698390374,16515286.589999998,84.92089062710701,9.63,
2025/05/03 13:30:00,9.57,17.2,13.57,98.61,66.46,89.99,2.77077371925504,5948878.481900271,16483545.411666665,84.8740296016748,9.66,
2025/05/03 13:45:00,9.6,17.22,13.61,98.58,66.52,89.99,2.7714157451289596,5933513.367410241,16444783.575,84.81848908104288,9.62,
2025/05/03 14:00:00,9.58,17.23,13.63,98.56,66.58,89.99,2.772516204038118,5917171.2742958525,16406005.018333329,84.82061511597418,9.64,
2025/05/03 14:15:00,9.56,17.23,13.62,98.54,66.63,89.98,2.773227158906576,5901568.290460756,16366938.622222228,84.82274690802114,9.65,
2025/05/03 14:30:00,9.59,17.27,13.64,98.52,66.69,89.98,2.773425762800876,5887153.221983997,16328127.322222225,84.7759333455339,9.61,
2025/05/03 14:45:00,9.63,17.31,13.68,98.5,66.67,89.98,2.776208379129636,5887472.472923652,16345396.76,84.71927534268366,9.63,
2025/05/03 15:00:00,9.61,17.31,13.71,98.47,66.61,89.98,2.777745636680287,5903265.776885486,16398323.920000004,84.71266902518904,9.65,
2025/05/03 15:15:00,9.46,17.33,13.67,98.45,66.55,89.98,2.776638870453594,5967518.0137102455,16570191.935000004,84.84210408751355,9.71,
2025/05/03 15:30:00,9.32,17.38,13.64,98.43,66.49,89.97,2.775356028476853,6187533.883316383,17173166.34,84.96172921929377,9.76,
2025/05/03 15:45:00,9.06,17.4,13.64,98.41,66.43,89.97,2.7699141992577627,6240794.58371485,17287021.412222214,85.19881248580873,9.79,
2025/05/03 16:00:00,8.95,17.43,13.6,98.38,66.37,89.97,2.768781734853869,6296772.205655367,17434937.911111105,85.28027260542147,9.81,
2025/05/03 16:15:00,8.63,17.47,13.59,98.36,66.31,89.97,2.7606086997977295,6448100.652981024,17801234.56222222,85.57594803245479,9.81,
2025/05/03 16:30:00,8.66,17.49,13.58,98.34,66.25,89.97,2.7629643768395775,6456948.733383274,17840868.857777774,85.52910650692243,9.83,
2025/05/03 16:45:00,8.66,17.5,13.59,98.32,66.19,89.96,2.7647824235514284,6498447.287224561,17967346.833333332,85.5116184453627,9.86,
2025/05/03 17:00:00,8.65,17.55,13.6,98.3,66.13,89.96,2.765987047757469,6551127.297780761,18120886.70944444,85.50391752759552,9.88,
2025/05/03 17:15:00,8.67,17.56,13.61,98.28,66.07,89.96,2.767725668194945,6602682.077747745,18274971.37888889,85.46686612402068,9.89,
2025/05/03 17:30:00,8.65,17.59,13.59,98.26,66.01,89.96,2.767077407050368,6642525.068759024,18380935.772222213,85.46894725392073,9.86,
2025/05/03 17:45:00,8.71,17.6,13.65,98.24,65.95,89.96,2.768365054703377,6674091.27658941,18476886.16277777,85.39276721341835,9.82,
2025/05/03 18:00:00,8.45,17.63,13.61,98.22,65.89,89.95,2.763419711588948,6718057.78931314,18565369.68,85.62960832709017,9.87,
2025/05/03 18:15:00,8.32,17.64,13.54,98.2,65.83,89.95,2.7608878197710753,6759148.4226094205,18661798.1,85.73925280149314,9.88,
2025/05/03 18:30:00,8.14,17.66,13.5,98.18,65.77,89.94,2.756334452179506,6798708.048599874,18740053.737777777,85.89776823788291,9.87,
2025/05/03 18:45:00,8.0,17.66,13.5,98.16,65.71,89.94,2.7529230315632995,6836601.247145239,18821178.829444446,86.01714401540522,9.86,
2025/05/03 19:00:00,7.94,17.64,13.45,98.14,65.65,89.93,2.751775529111705,6866270.650513754,18894975.22,86.05829898393444,9.85,
2025/05/03 19:15:00,8.25,17.61,13.53,98.12,65.59,89.93,2.7595319093626354,6887849.214255229,19007799.689999998,85.73776315632807,9.79,
2025/05/03 19:30:00,8.44,17.63,13.55,97.98,65.53,89.92,2.769300806690365,6954037.711999619,19258392.779999997,85.42948569749177,9.74,
2025/05/03 19:45:00,8.2,17.58,13.45,97.38,65.47,89.91,2.7899038779038885,6962807.731123209,19426139.431111112,85.13829483310631,9.8,
2025/05/03 20:00:00,7.41,17.58,13.31,96.78,65.43,89.9,2.7870040049567812,7024591.661738003,19578124.811666664,85.38305856389414,9.62,
2025/05/03 20:15:00,6.11,17.56,13.36,96.52,65.45,89.88,2.7550111657794347,7112155.485028528,19594627.103333328,86.4225461219623,9.43,
2025/05/03 20:30:00,5.76,17.56,13.35,96.85,65.47,89.87,2.730577511693089,7161281.311492629,19554982.822222225,87.05460542082277,9.39,
2025/05/03 20:45:00,5.73,17.55,13.33,97.18,65.5,89.86,2.716331239904088,7181417.890942028,19507651.75333333,87.37440082945797,9.39,
2025/05/03 21:00:00,5.74,17.52,13.34,97.24,65.52,89.85,2.71416220255852,7172579.720137417,19468090.14333333,87.41745018976793,9.39,
2025/05/03 21:15:00,5.73,17.53,13.33,97.28,65.55,89.84,2.7122638719227705,7160081.621869329,19420571.555000007,87.46238840174176,9.39,
2025/05/03 21:30:00,5.7,17.52,13.31,97.31,65.57,89.83,2.710230866491205,7150887.172186617,19381092.964444447,87.51802045575157,9.39,
2025/05/03 21:45:00,5.76,17.52,13.32,97.35,65.59,89.82,2.710228761445321,7136444.083235812,19341934.027777772,87.49471867481621,9.39,
2025/05/03 22:00:00,5.76,17.54,13.33,97.39,65.62,89.81,2.7089119764383502,7122424.286635805,19294555.469444443,87.52983934414884,9.4,
2025/05/03 22:15:00,5.76,17.53,13.34,97.43,65.64,89.79,2.7072840232283237,7109225.368687423,19247228.000000004,87.56501232879388,9.4,
2025/05/03 22:30:00,5.72,17.53,13.35,97.47,65.66,89.78,2.704577685793464,7108223.719906643,19225278.820000004,87.63917642100128,9.4,
2025/05/03 22:45:00,5.72,17.54,13.35,97.51,65.69,89.77,2.7029517849232096,7102256.553876496,19197590.035555553,87.67434172224924,9.4,
2025/05/03 23:00:00,5.69,17.53,13.36,97.55,65.71,89.76,2.7005193997298065,7101451.103968948,19178140.727777783,87.73875040905739,9.4,
2025/05/03 23:15:00,5.71,17.56,13.37,97.59,65.74,89.75,2.699431079344046,7094048.408514087,19150425.353888895,87.75440828742028,9.4,
2025/05/03 23:30:00,5.73,17.55,13.37,97.63,65.76,89.74,2.698340578393162,7089698.5386886895,19130952.24333332,87.77005950382762,9.4,
2025/05/03 23:45:00,5.7,17.55,13.38,97.67,65.78,89.73,2.6959113191244417,7088756.522857222,19111189.900000002,87.83445785181873,9.4,
2025/05/04 00:00:00,5.73,17.55,13.38,97.52,65.68,89.72,2.704050751452784,7101201.631451905,19202545.657777768,87.673161915498,9.44,
2025/05/04 00:15:00,5.71,17.53,13.37,97.54,65.7,89.71,2.703004521443646,7111173.8155888375,19222072.52777777,87.71018639686064,9.45,
2025/05/04 00:30:00,5.69,17.54,13.35,97.57,65.72,89.7,2.7012499860129657,7102780.375160824,19186917.56666667,87.75605341817436,9.45,
2025/05/04 00:45:00,5.66,17.54,13.34,97.59,65.73,89.69,2.699632318647916,7096987.710927734,19159787.044444438,87.80287846159783,9.45,
2025/05/04 01:00:00,5.65,17.52,13.4,97.62,65.75,89.67,2.6984510466695406,7084120.690809201,19116691.244444445,87.83893997761626,9.46,
2025/05/04 01:15:00,5.69,17.53,13.37,97.64,65.76,89.66,2.698717986743681,7073283.410604817,19089329.661111105,87.81751922593435,9.46,
2025/05/04 01:30:00,5.71,17.54,13.37,97.67,65.78,89.65,2.6977344665528133,7066878.152890077,19065091.002222225,87.8244334378703,9.45,
2025/05/04 01:45:00,5.69,17.53,13.33,97.69,65.8,89.64,2.6963876642090523,7066142.89561852,19053586.248888887,87.86150595910192,9.45,
2025/05/04 02:00:00,5.65,17.52,13.36,97.72,65.81,89.63,2.6941000966362854,7070725.081453395,19049771.069999993,87.92686321360557,9.45,
2025/05/04 02:15:00,5.66,17.52,13.32,97.74,65.83,89.62,2.6935585781422144,7067856.231497754,19038209.19,87.93468349134955,9.45,
2025/05/04 02:30:00,5.69,17.51,13.35,97.77,65.85,89.61,2.692835241705981,7078561.071988297,19061928.599999998,87.93183809525931,9.44,
2025/05/04 02:45:00,5.68,17.51,13.35,97.79,65.86,89.6,2.6917572913380847,7094993.827395737,19098531.931111105,87.95915594328108,9.44,
2025/05/04 03:00:00,5.69,17.51,13.34,97.85,65.88,89.59,2.6895908752303455,7070753.664989743,19017960.92166667,88.00209815218199,9.44,
2025/05/04 03:15:00,5.71,17.51,13.31,97.93,65.89,89.57,2.686877191404822,7047656.805269565,18936707.87555555,88.05283453561712,9.44,
2025/05/04 03:30:00,5.59,17.48,13.31,98.01,65.91,89.65,2.680456614616737,7060945.467656194,18927079.01333334,88.24009124533168,9.44,
2025/05/04 03:45:00,5.75,17.5,13.34,98.08,65.93,89.76,2.681523873597791,7063017.87236275,18940174.024444446,88.14552027739217,9.43,
2025/05/04 04:00:00,5.87,17.49,13.3,98.09,65.92,89.88,2.6865038149249165,6869682.397319993,18455935.42222222,88.03687985743096,9.5,
2025/05/04 04:15:00,6.93,17.49,13.28,98.07,65.91,89.99,2.719946727996352,6756082.554615725,18376697.484444443,86.9842133599671,9.63,
2025/05/04 04:30:00,7.8,17.47,13.28,98.05,65.91,90.1,2.7457344220486335,6660392.083768781,18288188.30666666,86.11662336899123,9.66,
2025/05/04 04:45:00,8.29,17.47,13.4,98.03,65.9,90.21,2.7651260946703506,6505004.3571540285,17987690.196666658,85.61986814238222,9.81,
2025/05/04 05:00:00,8.63,17.46,13.51,98.01,65.89,90.32,2.7747076569254245,6458513.314988103,17921036.381111104,85.26987327028661,9.78,
2025/05/04 05:15:00,8.42,17.45,13.44,97.89,65.88,90.43,2.7716198527176075,6461373.250943683,17909010.869444456,85.37029356853903,9.71,
2025/05/04 05:30:00,8.26,17.42,13.33,97.6,65.88,90.55,2.7798108335279115,6466408.124022953,17975925.70277778,85.27266316813665,9.72,
2025/05/04 05:45:00,8.13,17.43,13.27,97.44,65.87,90.66,2.7810192308365402,6502700.65222011,18084664.454999994,85.2595347140458,9.66,
2025/05/04 06:00:00,8.07,17.42,13.29,97.55,65.86,90.77,2.7742836830025572,6541596.973115459,18148778.339999996,85.41465207293487,9.65,
2025/05/04 06:15:00,8.14,17.38,13.27,97.67,65.85,90.88,2.77147034328286,6590058.189892132,18264688.57888889,85.45140869561406,9.66,
2025/05/04 06:30:00,8.1,17.38,13.24,97.78,65.85,90.99,2.765961714227289,6642651.579444666,18373855.316666666,85.5868775944538,9.67,
2025/05/04 06:45:00,8.14,17.37,13.23,97.89,65.84,91.1,2.7627182456927994,6504696.602565931,17971166.656666663,85.64411181680343,9.68,
2025/05/04 07:00:00,7.9,17.33,13.21,98.17,65.83,91.22,2.745045964223928,6732870.721194604,18482574.33,86.12382825844676,9.71,
2025/05/04 07:15:00,5.83,17.33,13.16,98.45,65.82,91.33,2.6682201970601125,6959922.316007031,18571112.76777778,88.39195144452957,9.42,
2025/05/04 07:30:00,6.1,17.32,13.11,98.89,65.82,91.44,2.659211005777307,7009814.558920219,18641077.84,88.51331300477855,9.48,
2025/05/04 07:45:00,6.03,17.29,13.16,99.1,65.85,91.59,2.6521122619011512,7134517.149329398,18922057.440000005,88.76492307515102,9.58,
2025/05/04 08:00:00,6.13,17.27,13.13,99.61,66.1,91.88,2.637726231871246,7179812.042901874,18938890.3,89.1123745905798,9.7,
2025/05/04 08:15:00,7.16,17.26,13.09,100.12,66.35,92.18,2.6485571032380957,7159450.566313663,18962725.70500001,88.54952005765213,9.87,
2025/05/04 08:30:00,7.52,17.25,13.11,100.63,66.6,92.47,2.6394173776678076,7160657.629758604,18900475.403333336,88.64071510016889,9.96,
2025/05/04 08:45:00,7.86,17.23,13.14,100.44,66.84,92.76,2.6558104588188787,7086127.401114438,18819931.68,88.14262077827085,9.95,
2025/05/04 09:00:00,7.92,17.2,13.11,100.14,67.09,92.97,2.6693834342569844,7043380.315677844,18802006.911111105,87.8229903362343,9.93,
2025/05/04 09:15:00,7.47,17.19,13.04,99.85,67.09,92.86,2.667534659255511,7022569.401869438,18733461.413333327,88.01105863037938,9.86,
2025/05/04 09:30:00,7.2,17.2,13.08,99.82,67.04,92.75,2.662994980030665,7022421.328162624,18701188.33,88.24906233262384,9.9,
2025/05/04 09:45:00,7.11,17.22,13.01,99.16,66.99,92.64,2.683307629078461,6957216.629413959,18668862.300000004,87.76154725354935,9.75,
2025/05/04 10:00:00,7.17,17.2,13.06,99.67,66.94,92.53,2.668729909119018,6983085.91602001,18636483.323333338,88.14765965125237,9.91,
2025/05/04 10:15:00,7.52,17.18,13.06,100.18,66.89,92.43,2.6572827826249026,7003705.933661145,18611338.53333334,88.24939927421836,9.93,
2025/05/04 10:30:00,7.81,17.17,13.06,100.36,66.84,92.32,2.6572337606104623,6993838.305232214,18584775.09777777,88.12203602176601,9.93,
2025/05/04 10:45:00,7.92,17.17,13.07,100.3,66.78,92.21,2.664257646129536,6999834.190780271,18649878.82999999,87.96216477891097,9.98,
2025/05/04 11:00:00,8.07,17.17,13.15,100.23,66.73,92.1,2.672743601855104,7168448.516380546,19159969.45499999,87.7544380024026,10.03,
2025/05/04 11:15:00,8.09,17.15,13.13,100.17,66.68,91.99,2.674526484288995,6902361.256076619,18461073.22277777,87.68263823119523,9.99,
2025/05/04 11:30:00,8.11,17.17,13.13,100.1,66.63,91.89,2.6776942026033987,6870280.999504721,18397033.416666668,87.602159588536,9.98,
2025/05/04 11:45:00,7.6,17.17,13.03,99.59,66.55,91.78,2.6828020747980674,6838796.590842736,18347647.065,87.65728788144636,9.89,
2025/05/04 12:00:00,6.5,17.16,13.02,99.04,66.4,91.67,2.669966999309893,6872238.25319818,18349154.883888885,88.25303890889177,9.68,
2025/05/04 12:15:00,5.82,17.17,13.04,98.96,66.24,91.56,2.6517559896337892,6922815.785722095,18358119.70666667,88.84761312249759,9.56,
2025/05/04 12:30:00,5.71,17.19,13.05,99.04,66.09,91.46,2.643749837046102,7016991.931693392,18551674.374444436,89.02525984879598,9.5,
2025/05/04 12:45:00,6.31,17.22,13.0,99.12,65.94,91.35,2.657856323471584,6994863.317363034,18591840.574999996,88.50897801327153,9.56,
2025/05/04 13:00:00,6.8,17.19,13.07,99.19,65.82,91.4,2.674187277606112,7002650.118408285,18726917.623333342,88.09075632917354,9.76,
2025/05/04 13:15:00,5.7,17.22,13.06,99.24,65.75,91.49,2.6357046147887853,7153534.607413911,18855110.55999999,89.20988186422527,9.51,
2025/05/04 13:30:00,6.63,17.24,13.07,99.29,65.68,91.58,2.6630777867970226,7128076.853202246,18983140.244444434,88.34442686729307,9.68,
2025/05/04 13:45:00,6.64,17.25,13.12,99.33,65.61,91.66,2.663287233692028,7167317.049786772,19089149.10833333,88.36945913912682,9.73,
2025/05/04 14:00:00,6.75,17.25,13.1,99.38,65.54,91.75,2.665671011943069,7209914.023631351,19219785.71944444,88.30549240855606,9.78,
2025/05/04 14:15:00,6.86,17.29,13.11,99.43,65.47,91.84,2.666489311228819,7265596.146912215,19374162.060000002,88.24160336986019,9.78,
2025/05/04 14:30:00,6.89,17.3,13.14,99.47,65.4,91.93,2.6656213374230924,7325926.447714558,19528679.939999998,88.24717921657832,9.78,
2025/05/04 15:45:00,9.89,17.33,14.22,103.07,67.19,91.68,2.5739480896081424,4845141.801529536,12471574.677222226,88.42518274336378,9.58,
2025/05/04 16:00:00,8.72,17.34,13.58,100.43,67.08,90.51,2.6761243386492573,6072229.179145931,16250535.143333338,87.29126415934908,9.88,
2025/05/04 16:15:00,8.72,17.35,13.53,100.13,66.97,90.74,2.6876813131464212,6134678.979446388,16488559.669999994,87.03059069959957,9.84,
2025/05/04 16:30:00,8.3,17.37,13.37,99.72,66.87,90.97,2.6928556644092514,6212891.160995776,16730902.833333332,87.08536954655109,9.8,
2025/05/04 16:45:00,8.55,17.38,13.43,99.66,66.76,91.2,2.7027803110811157,6282337.424005851,16980277.917777777,86.7882812172419,9.82,
2025/05/04 17:00:00,8.48,17.41,13.42,99.7,66.66,91.43,2.7005768563823724,6377366.900441479,17223070.89555556,86.8916651340913,9.86,
2025/05/04 17:15:00,8.76,17.41,13.56,99.7,66.55,91.6,2.7033892861861037,6447796.484088432,17431430.77499999,86.6174072590532,9.73,
2025/05/04 17:30:00,8.81,17.38,13.56,99.77,66.44,91.6,2.7042388320417534,6479259.257969195,17521998.48666666,86.62931387323425,9.8,
2025/05/04 17:45:00,8.84,17.41,13.56,99.88,66.39,91.6,2.7006183135482846,6505934.961401757,17570577.28555555,86.69561135572403,9.81,
2025/05/04 18:00:00,9.23,17.4,13.68,100.0,66.48,91.61,2.7053518633053777,6479003.751794523,17528533.80055555,86.41768015960936,9.8,
2025/05/04 18:15:00,9.45,17.4,13.71,100.11,66.57,91.61,2.707100243740505,6456783.698663022,17479713.142222222,86.29755305628036,9.82,
2025/05/04 18:30:00,9.51,17.41,13.72,100.22,66.66,91.61,2.706097918741872,6441633.147621112,17432240.650000006,86.33429985876374,9.88,
2025/05/04 18:45:00,9.76,17.43,13.88,100.25,66.75,91.62,2.7075337295006796,6423217.834281465,17391650.41166667,86.11502626229672,9.78,
2025/05/04 19:00:00,9.82,17.43,13.85,100.1,66.84,91.62,2.7138291841024547,6404317.119659877,17380791.12,85.92590218390961,9.73,
2025/05/04 19:15:00,9.88,17.42,13.83,99.96,66.93,91.62,2.7221040725565975,6365765.92563973,17328845.214999996,85.74544720971278,9.74,
2025/05/04 19:30:00,9.72,17.42,13.81,99.81,67.02,91.63,2.7249235721757517,6301244.392266192,17170969.86611111,85.772042500695,9.75,
2025/05/04 19:45:00,9.48,17.42,13.74,99.66,66.97,91.63,2.7259040625341044,6312409.501209225,17207574.009999998,85.87695056060876,9.77,
2025/05/04 20:00:00,8.6,17.4,13.5,99.52,66.72,91.63,2.7108473974427034,6358914.273931146,17238562.78833333,86.61740049614846,9.84,
2025/05/04 20:15:00,8.41,17.4,13.36,99.37,66.47,91.64,2.7111518433106765,6423493.111874899,17415569.06833333,86.67277704408943,9.81,
2025/05/04 20:30:00,8.0,17.39,13.3,99.22,66.22,91.64,2.7058450787010857,6504383.189694025,17600354.676666666,86.9433297273726,9.79,
2025/05/04 20:45:00,7.83,17.34,13.21,99.11,65.97,91.69,2.7052731221995017,6582208.294576675,17807173.41333333,87.01371363719811,9.77,
2025/05/04 21:00:00,7.91,17.34,13.22,99.17,65.71,91.84,2.705875023423991,6685310.237609606,18090125.62500001,86.98776879880168,9.8,
2025/05/04 21:15:00,7.84,17.33,13.22,99.2,65.46,92.0,2.70106338582326,6801961.755314599,18373049.273333337,87.08248412815763,9.75,
2025/05/04 21:30:00,7.85,17.3,13.19,99.2,65.21,92.15,2.7020002078008165,6938434.059811052,18748180.586666673,87.07267704919522,9.77,
2025/05/04 21:45:00,7.59,17.29,13.13,99.1,64.96,92.31,2.69760532089156,7075991.857451032,19088765.361111116,87.23982722203365,9.72,
2025/05/04 22:00:00,7.75,17.27,13.14,98.84,64.71,92.46,2.715159813930934,7137093.069369782,19378898.0,86.85620639678075,9.79,
2025/05/04 22:15:00,7.7,17.24,13.07,99.57,64.84,92.62,2.6833723311786715,7233539.544385647,19410815.086666666,87.54206556838419,9.8,
2025/05/04 22:30:00,8.03,17.23,13.19,100.16,65.31,92.77,2.667672411989487,7196355.744467718,19198060.982222218,87.7326733207282,9.82,
2025/05/04 22:45:00,8.34,17.2,13.25,100.12,65.78,92.93,2.6788544644496173,7089880.869427092,18993310.41666667,87.39423123767787,9.86,
2025/05/04 23:00:00,8.54,17.18,13.33,100.51,66.25,93.08,2.669414560131096,7035640.594308812,18781597.71277778,87.5371959065362,9.92,
2025/05/04 23:15:00,8.84,17.15,13.4,100.9,66.72,93.24,2.659543785104664,6984555.246600147,18576292.019999996,87.58150197780552,9.9,
2025/05/04 23:30:00,9.08,17.14,13.43,101.29,67.19,93.39,2.645871310260535,6913858.870186472,18293735.166666668,87.68397562235462,9.83,
2025/05/04 23:45:00,8.64,17.12,13.35,101.99,67.66,93.56,2.613762059092956,6834558.844302719,17864432.911111116,88.72186102521037,10.08,
2025/05/05 00:00:00,8.6,17.1,13.32,103.0,68.13,95.39,2.572954836967347,6977486.49159902,17953267.89666667,89.63362677125153,10.19,
2025/05/05 00:15:00,9.32,17.07,13.55,104.2,69.81,95.77,2.5329924570902413,6673760.759015098,16905088.542222217,89.95868304880554,10.1,
2025/05/05 00:30:00,8.6,17.05,13.26,103.17,67.64,95.22,2.561431526462681,6889375.24567424,17647159.529999997,89.77989817383568,10.08,
2025/05/05 00:45:00,8.48,17.02,13.21,103.14,67.68,94.88,2.561067474461475,6819095.74782297,17464653.06666666,89.87196897124007,10.11,
2025/05/05 01:00:00,8.38,16.98,13.14,103.11,67.71,95.01,2.559652310075663,6882130.045567885,17616348.750000004,89.94427910398844,10.1,
2025/05/05 01:15:00,8.27,16.96,13.07,103.08,67.74,95.15,2.556498882049962,6892741.968112793,17621768.70055556,90.02630900702569,10.05,
2025/05/05 01:30:00,8.25,16.94,13.04,103.04,67.78,95.28,2.5570100157100355,6878653.633816382,17589265.833333336,90.0114063134875,10.03,
2025/05/05 01:45:00,8.11,16.9,12.99,103.01,67.81,95.41,2.5550447549830246,6873608.818636656,17562855.199999996,90.12297702344729,10.03,
2025/05/05 02:00:00,7.86,16.88,12.91,103.07,67.84,95.54,2.548855756379371,6892176.117111217,17567630.849999998,90.42026303974741,10.09,
2025/05/05 02:15:00,7.72,16.86,12.85,103.19,67.88,95.68,2.5404601085220353,6935981.042047456,17621045.44444445,90.6612079287406,10.09,
2025/05/05 02:30:00,7.63,16.8,12.79,103.31,67.91,95.81,2.532514349192728,7010784.421847122,17755375.550000004,90.85302043103752,10.07,
2025/05/05 02:45:00,7.54,16.8,12.74,103.43,67.95,95.94,2.5245782072567633,7058602.420300823,17820450.834999997,91.04481579949449,10.05,
2025/05/05 03:00:00,7.56,16.77,12.74,103.55,67.98,96.07,2.519507049584063,7053676.98052781,17772246.494444434,91.12862696245674,10.04,
2025/05/05 03:15:00,7.48,16.72,12.71,103.66,68.01,96.21,2.5122226908547844,7117341.342253251,17880806.89999999,91.30194709359121,10.02,
2025/05/05 03:30:00,7.31,16.71,12.66,103.78,68.05,96.34,2.5040284973197697,7195693.67517924,18018678.975000005,91.57228106784311,10.04,
2025/05/05 03:45:00,7.27,16.69,12.66,103.9,68.08,96.47,2.498372057693272,7229561.6240030965,18062593.35833333,91.71495841738805,10.05,
2025/05/05 04:00:00,7.29,16.64,12.61,104.02,68.11,96.61,2.4940423004854932,7262212.515494485,18112723.749999996,91.79870225773568,10.06,
2025/05/05 04:15:00,7.39,16.64,12.64,104.12,68.15,96.74,2.4923219415811158,7233167.851654683,18027842.23166666,91.78663416851843,10.07,
2025/05/05 04:30:00,7.37,16.62,12.6,104.17,68.18,96.87,2.490107425503896,7206330.341329517,17944990.916111108,91.84933767203688,10.08,
2025/05/05 04:45:00,7.38,16.61,12.55,104.23,68.22,97.0,2.48812049818923,7222355.515524303,17970540.585555553,91.89118317148257,10.09,
2025/05/05 05:00:00,7.45,16.58,12.58,104.28,68.25,97.14,2.4878756660391828,7238266.629740608,18008364.825,91.86548601069204,10.1,
2025/05/05 05:15:00,7.38,16.57,12.56,104.48,68.28,97.27,2.4795973119630816,7381101.541030049,18302620.68555555,92.10643032493454,10.15,
2025/05/05 05:30:00,8.03,16.54,12.65,104.8,67.96,97.38,2.4805395433201642,7440498.148839792,18456929.565555554,91.74284522893518,10.17,
2025/05/05 05:45:00,7.39,16.53,12.54,103.75,67.53,97.07,2.507474015513146,7372406.5540124485,18486594.79333333,91.46790828834263,10.05,
2025/05/05 06:00:00,7.23,16.5,12.51,103.84,67.1,96.77,2.5015353572605967,7404115.2760888785,18522132.108333334,91.70259598797641,10.09,
2025/05/05 06:15:00,7.23,16.65,12.56,103.27,66.67,96.47,2.5210297161259763,7369446.966690517,18579066.611111104,91.21093125923166,9.96,
2025/05/05 06:30:00,7.03,16.59,12.51,102.38,66.24,96.17,2.5519292859827147,7317826.028442076,18675059.614444446,90.63811076479752,9.9,
2025/05/05 06:45:00,6.65,16.55,12.44,101.46,65.81,95.86,2.5768021294120556,7281254.789708514,18762844.374999996,90.21348103904941,9.77,
2025/05/05 07:00:00,6.48,16.54,12.42,101.4,65.38,95.56,2.572737915850928,7329483.189450912,18857330.83666667,90.32800172695967,9.7,
2025/05/05 07:15:00,6.47,16.47,12.39,101.6,64.95,95.26,2.5641799988815692,7393993.460867439,18960026.47,90.51133018493593,9.7,
2025/05/05 07:30:00,6.2,16.45,12.34,101.62,64.52,94.96,2.554073584601624,7467269.892112536,19072449.195555553,90.79325821378528,9.62,
2025/05/05 07:45:00,6.26,16.44,12.34,101.64,64.16,94.66,2.55649090265232,7490981.638534515,19151122.833333336,90.75173315707984,9.67,
2025/05/05 08:00:00,6.55,16.42,12.31,101.66,64.27,94.75,2.56356285236941,7481293.379687416,19179263.98666667,90.48502100117533,9.7,
2025/05/05 08:15:00,6.56,16.44,12.31,101.68,64.39,94.92,2.5633313889935216,7510284.878055623,19251846.551666666,90.49255156730754,9.71,
2025/05/05 08:30:00,6.54,16.41,12.32,101.7,64.5,95.09,2.562392202590414,7537781.001774089,19315255.061666664,90.52946510883329,9.72,
2025/05/05 08:45:00,6.59,16.42,12.34,101.71,64.62,95.26,2.563881634642313,7538638.342899032,19328682.266666666,90.48912908731657,9.74,
2025/05/05 09:00:00,6.74,16.41,12.33,101.73,64.73,95.43,2.5669504081845447,7535344.231377276,19343362.194444444,90.35952092109535,9.75,
2025/05/05 09:15:00,6.72,16.42,12.32,101.75,64.85,95.61,2.566006347733832,7537818.19031815,19342593.771111112,90.39643675747246,9.76,
2025/05/05 09:30:00,6.62,16.5,12.45,101.77,64.96,95.78,2.5635324640341985,7544592.248790196,19341317.01333334,90.51170428912002,9.78,
2025/05/05 09:45:00,6.75,16.37,12.28,101.79,65.08,95.95,2.5661298263019794,7533960.204539492,19333625.465,90.4016817893326,9.79,
2025/05/05 10:00:00,6.53,16.37,12.27,101.92,65.19,96.12,2.5548056241804415,7566742.800294718,19332057.61666667,90.7298926489456,9.77,
2025/05/05 10:15:00,6.84,16.38,12.3,102.37,65.31,96.29,2.545742675021308,7629976.792536419,19424460.000000004,90.81573132131288,9.84,
2025/05/05 10:30:00,6.89,16.4,12.32,102.82,65.42,96.46,2.528666851355092,7722177.575053848,19527314.008888878,91.15583345482956,9.86,
2025/05/05 10:45:00,6.84,16.4,12.34,103.27,65.54,96.64,2.5092454398320614,7823181.718286924,19630781.31666666,91.59353612357651,9.88,
2025/05/05 11:00:00,7.31,16.46,12.41,104.34,65.65,96.75,2.4795436384867835,7308890.744402127,18123165.62222222,92.05449387275826,10.03,
2025/05/05 11:15:00,10.35,16.44,13.6,106.85,65.77,95.8,2.4083477977006433,5705025.015530199,13740149.756666666,91.21169635522821,9.67,
2025/05/05 11:30:00,11.55,16.48,14.21,104.49,65.88,93.83,2.5332473226228562,4753503.41088589,12042355.325000001,88.01024810006176,9.4,
2025/05/05 11:45:00,11.82,16.46,14.15,104.41,66.0,93.06,2.545309154138161,4597366.950924623,11702254.85,87.67553915377022,9.44,
2025/05/05 12:00:00,12.02,16.47,14.24,104.33,66.11,92.94,2.554169605995527,4524541.176659986,11556995.67,87.40980784839915,9.45,
2025/05/05 12:15:00,12.01,16.49,14.24,104.24,66.23,92.83,2.558985954458263,4465726.91030787,11428273.266666662,87.3425505492526,9.46,
2025/05/05 12:30:00,12.05,16.52,14.3,104.16,66.34,92.71,2.561473142869986,4402491.66002728,11277405.919999996,87.2345099182913,9.42,
2025/05/05 12:45:00,12.06,16.56,14.31,104.08,66.46,92.59,2.566819950564609,4333363.557036504,11123493.095000004,87.15608494229951,9.44,
2025/05/05 13:00:00,12.28,16.61,14.44,103.99,66.57,92.48,2.5784641056496644,4292749.336961758,11069250.047777781,86.86206415460279,9.48,
2025/05/05 13:15:00,12.37,16.64,14.52,103.91,66.69,92.36,2.585594153941249,4257620.6812061565,11009041.56,86.70475892893785,9.5,
2025/05/05 13:30:00,12.48,16.64,14.56,103.83,66.8,92.24,2.59318878672142,4192872.4022513786,10873478.586666664,86.52772941646357,9.52,
2025/05/05 13:45:00,12.55,16.66,14.6,103.74,66.92,92.13,2.598083196126678,4132827.1670948165,10737997.819999997,86.38149308082576,9.5,
2025/05/05 14:00:00,12.21,16.67,14.56,103.78,67.03,92.01,2.590129321147509,4089787.5106502613,10593623.871111112,86.75102791717049,9.53,
2025/05/05 14:15:00,11.94,16.63,14.35,104.1,67.15,91.89,2.568360130822382,4146020.570653932,10648974.269999996,87.29162585720479,9.53,
2025/05/05 14:30:00,12.59,16.65,14.55,103.91,67.26,91.78,2.595150292043708,4095234.947819722,10628301.615555553,86.4879747518689,9.58,
2025/05/05 14:45:00,11.93,16.7,14.33,103.71,67.38,91.66,2.588917174399849,4337706.291241835,11230476.595555555,86.96696855658166,9.56,
2025/05/05 15:00:00,11.44,16.71,14.29,103.51,67.49,91.54,2.5901556561521013,4796295.2676930325,12423708.916666672,87.27806163774949,9.61,
2025/05/05 16:00:00,7.99,16.68,13.31,99.68,67.73,87.28,2.6614417266622645,3388670.8370063994,9019053.633333333,87.35569395328606,9.17,
2025/05/05 16:15:00,9.64,16.72,13.53,103.07,67.7,92.75,2.573015157077546,5637658.1905803345,14506268.516666666,88.6710656129121,9.68,
2025/05/05 16:30:00,10.15,16.74,13.45,102.61,67.66,92.85,2.610633694791292,5585347.636745374,14581784.280555556,87.77334513822925,9.78,
2025/05/05 16:45:00,10.16,16.79,13.51,102.63,67.63,92.95,2.607659308263287,5633540.789489959,14690846.866666669,87.78068727874742,9.73,
2025/05/05 17:00:00,10.26,16.8,13.57,102.65,67.6,93.05,2.604852371998767,5697718.038684481,14842218.019444445,87.69950687002971,9.64,
2025/05/05 17:15:00,10.22,16.76,13.54,102.66,67.57,93.15,2.60629918596604,5734582.162023373,14946546.058888894,87.74751150463422,9.7,
2025/05/05 17:30:00,10.19,16.75,13.53,102.68,67.53,93.25,2.604667665872116,5733923.1398121985,14935472.54222222,87.79424914561866,9.7,
2025/05/05 17:45:00,10.07,16.76,13.48,102.7,67.5,93.35,2.6041480770242567,5721414.556119559,14899908.40555555,87.92956524311961,9.77,
2025/05/05 18:00:00,9.94,16.76,13.45,102.24,67.47,93.45,2.6170462941927286,5714240.500845106,14954930.906666668,87.6605423353434,9.66,
2025/05/05 18:15:00,9.83,16.72,13.4,102.49,67.43,93.55,2.604393634609043,5785056.192698604,15067060.799999991,87.98436923167934,9.69,
2025/05/05 18:30:00,9.96,16.73,13.43,103.18,67.47,93.65,2.581391006433328,5862261.733689646,15133285.004444448,88.45125329066647,9.81,
2025/05/05 18:45:00,10.77,16.72,13.71,103.55,67.76,93.75,2.5800710078855564,5834722.676041547,15054538.564999996,87.97239798228621,9.75,
2025/05/05 19:00:00,10.8,16.71,13.7,103.25,68.05,93.85,2.5953513468777203,5769968.34787755,14975637.23333333,87.68495655716846,9.76,
2025/05/05 19:15:00,10.81,16.68,13.71,102.95,68.34,93.95,2.604263730209553,5719746.164131023,14896277.030555556,87.41682782581148,9.65,
2025/05/05 19:30:00,10.76,16.69,13.68,102.72,68.63,94.05,2.6158352296106293,5663932.7121080635,14816457.956666665,87.26804232382158,9.69,
2025/05/05 19:45:00,10.72,16.67,13.67,102.83,68.71,94.15,2.612157221679479,5688017.031467396,14858540.106666673,87.40219966088657,9.74,
2025/05/05 20:00:00,10.74,16.64,13.56,102.94,68.62,94.25,2.608931940259165,5749451.015282647,15000461.556666667,87.47727813714461,9.77,
2025/05/05 20:15:00,10.64,16.66,13.59,103.05,68.52,94.34,2.6009618951503493,5790457.825642806,15061296.580000004,87.67033617821333,9.76,
2025/05/05 20:30:00,10.1,16.65,13.41,103.16,68.43,94.44,2.5841838301379156,5853072.508740727,15125920.424999993,88.2962909437098,9.78,
2025/05/05 20:45:00,9.88,16.63,13.38,103.29,68.34,94.54,2.573577293029373,5908781.688875227,15207209.233333332,88.62458885177483,9.79,
