datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/05/14 15:15:00,9.64,16.96,13.47,95.09,65.17,86.03,2.9147663528944885,5423940.83271478,15810112.694444444,81.71778004364647,9.23,
2025/05/14 15:30:00,9.66,17.0,13.48,95.14,65.13,86.02,2.913493814763572,5435281.126937786,15836245.93833333,81.74232439554785,9.24,
2025/05/14 15:45:00,9.74,17.06,13.58,95.19,65.09,86.02,2.9136978336771095,5447139.763834985,15871915.503888885,81.70826075932906,9.24,
2025/05/14 16:00:00,9.74,17.14,13.6,95.19,65.05,86.01,2.9144739079065087,5464520.30423654,15926790.195555562,81.70819030920235,9.26,
2025/05/14 16:15:00,9.77,17.1,13.61,95.18,65.01,86.01,2.91391154410062,5487800.871092364,15991565.333333332,81.67022929543405,9.21,
2025/05/14 16:30:00,9.8,17.09,13.59,95.17,64.96,86.01,2.91648255326297,5507917.888969875,16064347.26111112,81.63197853134393,9.24,
2025/05/14 16:45:00,9.83,17.14,13.62,95.16,64.92,86.0,2.918654759126812,5523487.48872988,16121753.291111108,81.5937671693939,9.26,
2025/05/14 17:00:00,9.86,17.16,13.63,95.14,64.88,86.0,2.9212803154124702,5540830.825815859,16186921.813333334,81.54673605666063,9.28,
2025/05/14 17:15:00,10.12,17.21,13.74,95.13,64.84,86.0,2.9263176793764574,5533956.74974038,16194729.588888887,81.28407129363961,9.19,
2025/05/14 17:30:00,10.15,17.23,13.8,95.12,64.8,85.99,2.9324761201971077,5501384.114296818,16133298.45111111,81.24553446811038,9.31,
2025/05/14 17:45:00,10.1,17.29,13.82,95.11,64.75,85.99,2.9332479838960244,5484079.024511029,16086775.979999991,81.28545356611627,9.36,
2025/05/14 18:00:00,10.1,17.31,13.84,95.15,64.71,85.99,2.9271775279121206,5529773.62070011,16187243.20888889,81.32105952363892,9.25,
2025/05/14 18:15:00,9.67,17.36,13.73,95.4,64.67,85.98,2.9065019753367958,5562245.54120772,16167257.700000001,81.96148118643698,9.36,
2025/05/14 18:30:00,9.83,17.39,13.82,95.54,64.63,85.98,2.9054858021617354,5559957.346861197,16154966.177777784,81.92845174850116,9.37,
2025/05/14 18:45:00,9.74,17.4,13.73,95.17,64.58,85.98,2.919865298316047,5530900.522820756,16150061.644444449,81.69017103115398,9.38,
2025/05/14 19:00:00,9.85,17.43,13.79,95.22,64.54,85.97,2.9203211430396454,5555935.910725709,16225701.879444437,81.62683642775986,9.36,
2025/05/14 19:15:00,10.24,17.43,13.96,95.63,64.5,85.97,2.910970445348092,5588288.18574143,16267953.783888884,81.60701894830181,9.29,
2025/05/14 19:30:00,9.84,17.45,13.8,94.77,64.5,85.97,2.939820232890858,5537610.010376329,16280169.02111111,81.23945345366158,9.34,
2025/05/14 19:45:00,10.15,17.46,13.93,95.44,64.71,85.96,2.9215479271583207,5519279.258294063,16125438.541666664,81.52738365884662,9.41,
2025/05/14 20:00:00,10.57,17.49,14.07,95.79,64.93,85.96,2.916209096066517,5475816.384163604,15969236.818333322,81.42482495241308,9.35,
2025/05/14 20:15:00,10.59,17.5,14.09,95.77,65.14,85.95,2.918958590781977,5416904.229360129,15812327.049444444,81.38759552890517,9.38,
2025/05/14 20:30:00,10.82,17.51,14.16,95.75,65.35,85.95,2.9229611421447044,5358330.478342058,15662806.011111116,81.14512886290487,9.28,
2025/05/14 20:45:00,10.84,17.5,14.12,95.72,65.56,85.93,2.9254135405910255,5297540.655023174,15498100.310000004,81.09913889975255,9.29,
2025/05/14 21:00:00,10.98,17.51,14.23,95.7,65.78,85.9,2.930720087008105,5226390.882901584,15317704.74666667,80.94450340070587,9.29,
2025/05/14 21:15:00,11.06,17.52,14.27,95.68,65.99,85.88,2.93872121173797,5155876.596689819,15152301.45,80.84838289289269,9.4,
2025/05/14 21:30:00,11.1,17.51,14.27,95.66,66.2,85.86,2.940927103305014,5098098.714332831,14993750.334444443,80.7916324224457,9.4,
2025/05/14 21:45:00,11.1,17.52,14.26,95.64,66.41,85.84,2.94146430297678,5045590.641765601,14842028.642222224,80.7740544301574,9.39,
2025/05/14 22:00:00,11.11,17.51,14.25,95.62,66.63,85.82,2.9431267963728414,4976742.72927677,14647781.371666662,80.74665393588602,9.4,
2025/05/14 22:15:00,11.19,17.52,14.28,95.6,66.84,85.79,2.9470135061539824,4901746.463551872,14446106.125000002,80.65072713874827,9.41,
2025/05/14 22:30:00,11.19,17.51,14.29,95.57,67.05,85.77,2.947211365614361,4835215.563669972,14250991.04,80.62437907087246,9.38,
2025/05/14 22:45:00,11.18,17.51,14.3,95.55,67.02,85.75,2.946605545371925,4832150.333118591,14239030.898888892,80.61662286729444,9.35,
2025/05/14 23:00:00,11.17,17.49,14.23,95.53,66.92,85.73,2.9484648762749166,4848398.922015285,14295917.68,80.60876073526283,9.38,
2025/05/14 23:15:00,11.14,17.5,14.27,95.51,66.81,85.71,2.9455640440357054,4872072.137135118,14351591.099999994,80.62065900348135,9.31,
2025/05/14 23:30:00,11.09,17.48,14.24,95.48,66.71,85.69,2.947869899598823,4884606.861221729,14399776.978888892,80.64308201833634,9.37,
2025/05/14 23:45:00,11.04,17.47,14.21,95.44,66.6,85.66,2.9505468442351614,4896395.768746035,14447635.656666668,80.65670957869443,9.43,
2025/05/15 00:00:00,10.92,17.45,14.16,95.88,66.63,85.99,2.9241310342602005,5041996.992013204,14744048.977777777,81.16134917258786,9.38,
2025/05/15 00:15:00,10.8,17.44,14.14,96.03,66.55,85.99,2.91419952175967,5081558.934591337,14809263.479999999,81.41063741687692,9.4,
2025/05/15 00:30:00,10.89,17.44,14.15,95.7,66.46,85.99,2.9291629112509745,5084345.083851162,14893471.67,81.03253571905911,9.32,
2025/05/15 00:45:00,10.96,17.44,14.15,95.65,66.38,86.0,2.93776397803155,5096697.11031125,14973495.680000002,80.91984442968695,9.42,
2025/05/15 01:00:00,11.05,17.41,14.22,95.61,66.3,86.0,2.936730998857175,5120207.079332369,15037294.555555558,80.79682439948824,9.28,
2025/05/15 01:15:00,10.86,17.41,14.12,95.69,66.25,86.0,2.929926014373712,5130026.89512333,15031201.624999998,81.05303914943887,9.35,
2025/05/15 01:30:00,10.81,17.39,14.11,95.66,66.21,86.0,2.9289450476903345,5123231.576386344,15006266.64777778,81.07562302036797,9.33,
2025/05/15 01:45:00,10.73,17.38,14.07,95.63,66.17,86.01,2.9294554600048146,5192764.056921121,15212576.817777777,81.12743094934144,9.37,
2025/05/15 02:00:00,10.49,17.36,13.99,95.6,66.13,86.01,2.9233189691665538,5211396.530408159,15235168.324444452,81.33585056774008,9.37,
2025/05/15 02:15:00,10.43,17.35,13.96,95.58,66.09,86.01,2.9231414385679977,5219352.211832333,15257496.026666665,81.37689503327772,9.39,
2025/05/15 02:30:00,10.4,17.33,13.96,95.55,66.05,86.01,2.923968478705253,5224230.868387274,15276082.16444445,81.37980404152583,9.4,
2025/05/15 02:45:00,10.37,17.3,13.92,95.52,66.01,86.02,2.9251683151021197,5231039.811368668,15302267.309999991,81.38268761617303,9.42,
2025/05/15 03:00:00,10.46,17.29,13.96,95.49,65.97,86.02,2.926295377024012,5235337.998174988,15320750.805555552,81.2684106182027,9.34,
2025/05/15 03:15:00,10.44,17.27,13.91,95.47,65.92,86.02,2.9277685965445954,5241609.517991705,15346821.233333327,81.27028965949302,9.37,
2025/05/15 03:30:00,10.42,17.26,13.9,95.44,65.88,86.02,2.928527110557971,5246528.053356113,15365202.086666668,81.26342747749972,9.37,
2025/05/15 03:45:00,10.4,17.24,13.9,95.41,65.84,86.03,2.9292837728188226,5256352.689693774,15397956.218333332,81.25656120707598,9.37,
2025/05/15 04:00:00,10.38,17.21,13.87,95.38,65.8,86.03,2.930039960783197,5280878.77017266,15473796.628888892,81.24969084392478,9.37,
2025/05/15 04:15:00,10.35,17.19,13.84,95.36,65.76,86.03,2.93001752250416,5251762.331223051,15388361.26055555,81.26140788938451,9.37,
2025/05/15 04:30:00,10.32,17.16,13.82,95.33,65.72,86.03,2.9304550195725265,5256994.327712741,15405993.661666667,81.26430908233334,9.37,
2025/05/15 04:45:00,10.29,17.14,13.8,95.3,65.68,86.03,2.930891213927968,5262291.221675679,15423812.188888883,81.26720515418421,9.37,
2025/05/15 05:00:00,10.26,17.11,13.77,95.27,65.63,86.03,2.93132576331004,5270075.3099114625,15448917.733333336,81.27009609776091,9.37,
2025/05/15 05:15:00,10.23,17.08,13.76,95.24,65.59,86.03,2.931757971141309,5275257.813443316,15466393.848888885,81.2729819058829,9.37,
2025/05/15 05:30:00,10.2,17.07,13.72,95.22,65.55,86.03,2.9317300090433487,5281334.799220293,15484057.600000003,81.28467990642945,9.37,
2025/05/15 05:45:00,10.17,17.03,13.7,95.19,65.51,86.03,2.9321592710247257,5286486.192110574,15501433.859999996,81.28755657551012,9.37,
2025/05/15 06:00:00,10.16,17.0,13.59,95.16,65.47,86.04,2.9335973407522182,5292378.213012904,15526307.995000003,81.27085138186257,9.38,
2025/05/15 06:15:00,10.21,16.97,13.62,95.13,65.43,86.04,2.9346775885780163,5271277.790085532,15470111.03,81.19564085390923,9.33,
2025/05/15 06:30:00,10.06,16.94,13.61,95.11,65.39,86.04,2.929322534439699,5394209.657875298,15802005.236111116,81.3247531400267,9.29,
2025/05/15 06:45:00,9.81,16.91,13.45,95.64,65.35,86.04,2.8987968024316415,5445009.465934273,15784567.669444453,82.03620977072131,9.33,
2025/05/15 07:00:00,10.05,16.89,13.59,95.46,65.3,86.04,2.9080431301568748,5446930.140754936,15840533.341111116,81.64350247808058,9.17,
2025/05/15 07:15:00,9.76,16.87,13.43,95.2,65.26,86.04,2.9138613260344592,5394381.979548726,15719078.332222221,81.69753623692075,9.24,
2025/05/15 07:30:00,9.34,16.83,13.29,94.94,65.22,86.04,2.914088575706438,5404101.21776673,15748611.193333337,81.87821311238949,9.28,
2025/05/15 07:45:00,9.03,16.8,13.17,94.67,65.19,86.04,2.917902857033952,5419503.006927419,15814153.941666672,81.94208274162193,9.32,
2025/05/15 08:00:00,8.72,16.79,13.04,94.54,65.16,86.04,2.9152266736843315,5453329.258672446,15898245.440000005,82.12939870194012,9.36,
2025/05/15 08:15:00,8.73,16.88,13.1,94.64,65.14,86.04,2.910122217390975,5489309.336874558,15975112.388888892,82.20825196768466,9.33,
2025/05/15 08:30:00,8.68,16.8,13.06,94.75,65.11,86.04,2.904667704764392,5520896.130932284,16036926.461111115,82.35422377777883,9.36,
2025/05/15 08:45:00,9.03,16.8,13.13,94.85,65.08,86.04,2.907729715972813,5487496.99885079,15956724.568888893,82.10145918689673,9.26,
2025/05/15 09:00:00,9.06,16.79,13.16,94.88,65.05,86.04,2.9054904845492775,5464020.002878764,15876227.290000005,82.09889572493626,9.21,
2025/05/15 09:15:00,9.05,16.77,13.12,94.84,65.02,86.04,2.9077152849850196,5495593.712920654,15980192.250000007,82.0732216367759,9.23,
2025/05/15 09:30:00,9.15,16.8,13.17,94.79,65.0,86.04,2.91630852551507,5488213.812596948,16005901.804444449,81.93104648062396,9.32,
2025/05/15 09:45:00,9.29,16.79,13.26,94.75,64.97,86.04,2.9214598447479023,5499656.396749485,16067622.639444448,81.75911735155168,9.29,
2025/05/15 10:00:00,9.25,16.8,13.22,94.71,64.94,86.04,2.920927423664555,5517887.477184003,16117939.50555556,81.76292743082746,9.26,
2025/05/15 10:15:00,9.12,16.81,13.18,94.67,64.91,86.04,2.921092282735941,5527859.3532445915,16147970.947777785,81.85420121321994,9.33,
2025/05/15 10:30:00,9.03,16.79,13.17,94.63,64.88,86.04,2.9193499515322605,5540189.361290159,16174337.226666672,81.90674300524333,9.31,
2025/05/15 10:45:00,8.83,16.8,13.09,94.59,64.85,86.04,2.9168185453649005,5540970.9558795905,16162577.145000007,82.06629412184871,9.37,
2025/05/15 11:00:00,8.85,16.8,13.07,94.55,64.83,86.04,2.918574772938144,5530882.593387144,16142861.478333337,82.01146060970243,9.35,
2025/05/15 11:15:00,8.87,16.8,13.08,94.51,64.8,86.04,2.9193167758823058,5525386.179302517,16130920.960000008,81.95674469130148,9.3,
2025/05/15 11:30:00,8.84,16.88,13.11,94.57,64.77,86.04,2.9183512756884347,5528846.180567168,16135676.05833334,82.03880398849182,9.38,
2025/05/15 11:45:00,9.09,16.86,13.18,94.64,64.74,86.04,2.9186883555134893,5569215.255575937,16255382.550000008,81.8572655848694,9.25,
2025/05/15 12:00:00,9.06,16.82,13.2,94.72,64.71,86.04,2.9166104498005447,5548847.705011854,16184412.420000007,81.95701649775327,9.32,
2025/05/15 12:15:00,9.12,16.86,13.2,94.8,64.69,86.04,2.9145665379115098,5571981.387851356,16240490.719444448,81.96920970731503,9.31,
2025/05/15 12:30:00,9.14,16.89,13.22,94.84,64.66,86.04,2.913750806823226,5579925.30150122,16259090.906666676,81.98500129907931,9.32,
2025/05/15 12:45:00,9.17,17.05,13.34,94.87,64.63,86.05,2.9136983263300684,5587650.912652424,16281302.73,81.98218751166253,9.33,
2025/05/15 13:00:00,9.2,17.03,13.33,94.91,64.6,86.05,2.9131948618877685,5593707.611168776,16296135.808333332,81.98820485529846,9.34,
2025/05/15 13:15:00,9.22,17.05,13.34,94.94,64.57,86.06,2.912825763576644,5602108.330836177,16318540.143888896,81.99514596441341,9.35,
2025/05/15 13:30:00,9.33,17.11,13.41,94.98,64.54,86.06,2.9119729505900755,5608825.595460901,16333324.919999996,81.92330853001395,9.28,
2025/05/15 13:45:00,9.33,17.1,13.43,95.01,64.52,86.07,2.912424648424176,5613022.652813097,16348087.402777774,81.94962397328344,9.33,
2025/05/15 14:00:00,9.35,17.19,13.49,95.05,64.49,86.07,2.9126658884700682,5617533.863387503,16362577.024444444,81.96528043803457,9.37,
2025/05/15 14:15:00,9.51,17.27,13.6,95.08,64.46,86.08,2.9141779410954674,5622267.998994527,16384873.144444445,81.83567886801107,9.31,
2025/05/15 14:30:00,9.53,17.24,13.59,95.12,64.43,86.08,2.9144471810824055,5626788.237990666,16399564.683333328,81.85131670032709,9.35,
2025/05/15 14:45:00,9.55,17.29,13.63,95.15,64.4,86.09,2.9140775621295516,5635134.297866691,16421805.069999995,81.85822312035846,9.36,
2025/05/15 15:00:00,9.57,17.32,13.66,95.19,64.38,86.09,2.912894545514469,5639852.0697158035,16428880.881111115,81.87397994596205,9.36,
2025/05/15 15:15:00,9.6,17.47,13.79,95.22,64.35,86.1,2.9128379219160303,5651654.69525243,16462938.708333332,81.87110759051629,9.37,
2025/05/15 15:30:00,9.56,17.43,13.69,95.26,64.32,86.1,2.9101368319802856,5666705.124654033,16491462.680000002,81.94544809948496,9.38,
2025/05/15 15:45:00,9.57,17.41,13.71,95.29,64.44,86.11,2.9094508320395254,5641488.188700307,16414211.171111109,81.96211171440808,9.39,
2025/05/15 16:00:00,10.06,17.42,13.96,95.32,64.56,86.11,2.921588755611771,5588894.454328967,16329070.724999998,81.50979496195595,9.34,
2025/05/15 16:15:00,10.23,17.43,13.94,95.34,64.68,86.12,2.9244531236823232,5556879.616851599,16251446.151111111,81.36131461095404,9.3,
2025/05/15 16:30:00,10.4,17.5,14.08,95.36,64.81,86.12,2.930045406826869,5514581.626440656,16158597.552777778,81.21260504634105,9.33,
2025/05/15 16:45:00,10.56,17.49,14.07,95.38,64.93,86.13,2.9345562605853868,5479611.658117056,16080850.133333325,81.07370003793159,9.34,
2025/05/15 17:00:00,10.58,17.53,14.2,95.41,65.05,86.13,2.930965352641035,5457269.237048496,15995700.746666664,81.08073899415301,9.27,
2025/05/15 17:15:00,10.58,17.59,14.15,95.43,65.17,86.14,2.930035188550896,5432433.638367427,15917831.875,81.0983547286505,9.27,
2025/05/15 17:30:00,10.59,17.61,14.16,95.45,65.29,86.14,2.9294148646683356,5404391.873626059,15832310.81666666,81.10618574458178,9.27,
2025/05/15 17:45:00,10.6,17.56,14.15,95.47,65.41,86.15,2.9287925173007223,5378910.54911599,15754321.770000005,81.1140151387888,9.27,
2025/05/15 18:00:00,10.6,17.6,14.15,95.5,65.54,86.15,2.930233168056144,5314313.476344378,15572772.874999996,81.14025721529262,9.34,
2025/05/15 18:15:00,11.08,17.62,14.33,96.25,65.66,86.16,2.912584246558463,5379671.428291321,15669368.61111111,81.32971543608555,9.4,
2025/05/15 18:30:00,11.27,17.65,14.39,96.02,65.78,86.16,2.9254919339517067,5310263.911027631,15535761.181111105,80.94178951722454,9.31,
2025/05/15 18:45:00,11.18,17.68,14.44,95.8,65.9,86.17,2.934794820281763,5250663.735334657,15410249.482222218,80.83651222457291,9.35,
2025/05/15 19:00:00,11.01,17.68,14.37,95.57,66.02,86.17,2.940691264941023,5195035.655122126,15277607.98055556,80.80061492119073,9.36,
2025/05/15 19:15:00,10.79,17.71,14.33,95.39,66.0,86.18,2.9448973378274554,5196854.854801078,15304805.731111117,80.85731692456781,9.43,
2025/05/15 19:30:00,10.72,17.68,14.27,95.36,65.96,86.18,2.9444403819982656,5211234.852307932,15344768.156666676,80.8993600880423,9.44,
2025/05/15 19:45:00,10.54,17.66,14.23,95.32,65.92,86.19,2.937886106778215,5238982.134350673,15392126.976111108,81.04033297886346,9.37,
2025/05/15 20:00:00,10.45,17.69,14.16,95.29,65.87,86.19,2.938695904778702,5253674.896011745,15439532.239999993,81.10179623814996,9.43,
2025/05/15 20:15:00,10.6,17.66,14.2,95.26,65.83,86.2,2.9433542241911184,5261557.046800097,15487220.466666667,80.92873068453466,9.39,
2025/05/15 20:30:00,10.58,17.66,14.19,95.22,65.79,86.04,2.9406537343236288,5238563.5128508285,15405389.999999998,80.91327574233541,9.29,
2025/05/15 20:45:00,10.44,17.67,14.18,95.1,65.78,85.94,2.9449115046124494,5209092.6455133185,15340900.959999995,80.94419995180925,9.37,
2025/05/15 21:00:00,10.44,17.67,14.18,95.1,65.78,85.94,2.9449115046124477,5209092.645513322,15340900.959999995,80.94419995180886,9.37,
2025/05/15 21:15:00,10.44,17.67,14.18,95.1,65.78,85.94,2.944911504612457,5209092.645513305,15340900.959999995,80.94419995180903,9.37,
2025/05/15 21:30:00,10.44,17.67,14.18,95.1,65.78,85.94,2.944911504612431,5209092.645513352,15340900.959999995,80.94419995180863,9.37,
2025/05/15 21:45:00,10.44,17.67,14.18,95.1,65.78,85.94,2.9449115046124343,5209092.6455133455,15340900.959999995,80.94419995180886,9.37,
2025/05/15 22:00:00,10.44,17.67,14.18,95.1,65.78,85.94,2.9449115046124223,5209092.645513367,15340900.959999995,80.94419995180897,9.37,
2025/05/15 22:15:00,10.44,17.67,14.18,95.1,65.78,85.94,2.94491150461242,5209092.645513371,15340900.959999995,80.94419995180897,9.37,
2025/05/15 22:30:00,10.44,17.67,14.18,95.1,65.78,85.94,2.9449115046124374,5209092.64551334,15340900.959999995,80.9441999518088,9.37,
2025/05/15 22:45:00,10.44,17.67,14.18,95.1,65.78,85.94,2.944911504612443,5209092.64551333,15340900.959999995,80.94419995180931,9.37,
2025/05/15 23:00:00,10.44,17.67,14.18,95.1,65.78,85.94,2.9449115046124343,5209092.6455133455,15340900.959999995,80.94419995180897,9.37,
2025/05/15 23:15:00,10.44,17.67,14.18,95.1,65.78,85.94,2.944911504612438,5209092.645513339,15340900.959999995,80.94419995180897,9.37,
2025/05/15 23:30:00,10.44,17.67,14.18,95.1,65.78,85.94,2.9449115046124423,5209092.6455133315,15340900.959999995,80.94419995180886,9.37,
2025/05/15 23:45:00,10.44,17.67,14.18,95.1,65.78,85.94,2.9449115046124392,5209092.645513337,15340900.959999995,80.94419995180925,9.37,
2025/05/16 00:00:00,10.19,17.52,13.99,95.69,65.66,87.13,2.909809938947017,5677646.296581146,16521482.278888887,81.70853803586795,9.37,
2025/05/16 00:15:00,8.72,17.49,13.57,96.17,65.64,87.46,2.8516146738902024,5849073.907787954,16679843.204444434,83.56734805949995,9.61,
2025/05/16 00:30:00,7.96,17.49,13.32,96.71,65.62,88.05,2.806607445172681,6136028.229526941,17221932.193888884,84.78456088691262,9.64,
2025/05/16 00:45:00,7.72,17.52,13.29,96.77,65.6,88.64,2.7985071220306006,6182064.288726702,17301053.440000005,85.07151419159155,9.69,
2025/05/16 01:00:00,7.62,17.45,13.28,96.82,65.58,89.23,2.7934741833294168,6488299.962368516,18125430.950000003,85.2130945107948,9.69,
2025/05/16 01:15:00,7.55,17.44,13.25,96.87,65.56,89.81,2.7893319814163355,6668340.873662602,18600759.06944444,85.32538438802239,9.69,
2025/05/16 01:30:00,7.58,17.43,13.24,96.93,65.54,89.99,2.787972615104247,6732216.16713136,18769781.433333326,85.34882661316941,9.7,
2025/05/16 01:45:00,7.55,17.43,13.21,96.98,65.52,90.01,2.783235523859686,6760430.185543809,18816412.58444445,85.42220892722652,9.64,
2025/05/16 02:00:00,7.61,17.41,13.18,97.03,65.5,90.02,2.7828591580115942,6775254.271209344,18855121.24222222,85.40757354186651,9.64,
2025/05/16 02:15:00,7.66,17.4,13.23,97.09,65.48,90.04,2.7817658221597585,6759345.891752783,18803466.195555553,85.41147077760874,9.64,
2025/05/16 02:30:00,7.67,17.39,13.19,97.14,65.46,90.06,2.7799415720772997,6781066.492290314,18851514.36666667,85.44562689042745,9.64,
2025/05/16 02:45:00,7.69,17.46,13.23,97.19,65.44,90.07,2.7784030738770102,6802154.735038202,18899670.404999994,85.4700092344205,9.64,
2025/05/16 03:00:00,7.64,17.34,13.16,97.25,65.44,90.09,2.7744346779742894,6810605.197843369,18896127.15833334,85.5715237131245,9.64,
2025/05/16 03:15:00,7.61,17.33,13.14,97.3,65.52,90.11,2.7714675087307605,6794503.096414121,18831288.39166667,85.6447200851705,9.64,
2025/05/16 03:30:00,7.71,17.35,13.17,97.35,65.6,90.13,2.7718948607149705,6770097.403557265,18766541.584999997,85.59097056301873,9.63,
2025/05/16 03:45:00,7.75,17.28,13.13,97.31,65.68,90.14,2.7750420350456273,6771570.801977029,18791942.632222217,85.51676747943071,9.64,
2025/05/16 04:00:00,7.72,17.28,13.13,97.56,65.8,90.24,2.7629679803169154,6761607.626665104,18682647.47555555,85.76547806648384,9.62,
2025/05/16 04:15:00,7.87,17.35,13.21,97.59,65.54,89.92,2.7675316835135257,6735929.980177685,18642443.306666665,85.64512107171618,9.67,
2025/05/16 04:30:00,8.04,17.21,13.11,98.15,66.72,90.41,2.752340591856273,6591309.621622425,18142058.641666666,85.96934689806173,9.79,
2025/05/16 04:45:00,8.14,17.17,13.14,97.83,66.2,90.05,2.765926477435193,6612638.491487358,18290619.324999996,85.59152690338333,9.7,
2025/05/16 05:00:00,8.0,17.17,13.1,97.57,65.97,89.86,2.7730224517252355,6595077.029418741,18288840.851111107,85.50049929699207,9.7,
2025/05/16 05:15:00,7.8,17.13,13.04,97.48,65.64,89.83,2.7720391251896923,6670943.524533505,18492663.688888885,85.61691712185736,9.73,
2025/05/16 05:30:00,7.73,17.18,13.04,97.18,65.63,89.87,2.780889679639189,6670947.818541062,18551715.01333334,85.42209367461744,9.67,
2025/05/16 05:45:00,7.47,17.12,12.94,96.63,64.83,89.54,2.7944616518635783,6786465.846707182,18965074.63277778,85.19259533415303,9.6,
2025/05/16 06:00:00,7.21,17.04,12.86,97.09,65.15,89.77,2.767966511090019,6823996.095941452,18889138.314444438,85.85084552313906,9.61,
2025/05/16 06:15:00,7.47,17.06,12.87,96.44,64.68,89.16,2.8006745686362366,6711528.773252778,18797359.67999999,85.02553873229468,9.54,
2025/05/16 06:30:00,7.77,16.99,12.9,95.98,64.51,88.3,2.825320803501799,6465158.456431774,18266703.45499999,84.32798036591315,9.42,
2025/05/16 06:45:00,7.87,16.97,12.89,94.73,63.65,86.94,2.8809000375615903,6214018.133819574,17902528.734444447,83.1263348152736,9.38,
2025/05/16 07:00:00,8.22,16.98,13.08,94.8,63.82,86.44,2.8877845056818523,6027587.605650117,17406949.56,82.84718718187682,9.35,
2025/05/16 07:15:00,8.29,16.96,13.1,94.45,63.79,85.99,2.9043389815501,5949130.203349562,17278872.96666666,82.46923028794524,9.32,
2025/05/16 07:30:00,8.13,16.88,12.97,94.11,63.75,85.77,2.9141828895372366,5920968.684469808,17255362.55666666,82.3238301818667,9.32,
2025/05/16 07:45:00,7.95,16.85,12.88,94.2,63.49,86.03,2.9066472120526265,6078849.575071622,17669650.71666666,82.57871874362426,9.39,
2025/05/16 08:00:00,7.97,16.86,12.93,94.07,63.56,86.03,2.9114514117467056,6058929.9721913645,17640866.191666666,82.44414799784309,9.34,
2025/05/16 08:15:00,7.94,16.85,12.88,94.22,63.64,86.01,2.9042790073145923,6031303.787063409,17517162.807222225,82.60637929210395,9.35,
2025/05/16 08:30:00,7.75,16.8,12.8,93.73,63.31,85.62,2.9191914323781645,5984399.06467541,17470178.910555553,82.35654262168487,9.34,
2025/05/16 08:45:00,7.76,16.74,12.75,93.77,63.08,86.02,2.9177790247518156,6174624.629802191,18016781.603333328,82.38234283456693,9.34,
2025/05/16 09:00:00,7.71,16.74,12.73,94.23,63.53,86.11,2.8957012835596276,6127779.405887352,17744791.557777774,82.83945964688552,9.32,
2025/05/16 09:15:00,7.92,16.76,12.84,94.33,63.82,86.14,2.8963944639051293,6021587.180833963,17441468.0,82.72378521298545,9.27,
2025/05/16 09:30:00,7.91,16.78,12.83,94.4,63.85,86.07,2.894602370278595,6010977.981497902,17399961.06444444,82.79532611282465,9.32,
2025/05/16 09:45:00,7.85,16.75,12.83,94.6,63.95,85.96,2.882468848445737,5972493.959433833,17216092.385555547,83.03124093139203,9.27,
2025/05/16 10:00:00,7.95,16.71,12.84,94.63,64.03,85.96,2.885537665154522,5948689.645745063,17165739.176666662,82.96014054354264,9.31,
2025/05/16 10:15:00,7.89,16.72,12.83,94.65,64.11,85.96,2.8837494208562107,5934976.306065521,17115550.497222215,83.03619163892584,9.34,
2025/05/16 10:30:00,7.98,16.75,12.91,94.67,64.19,85.96,2.8840858211498546,5916848.538641183,17065270.786666665,82.96641010718265,9.29,
2025/05/16 10:45:00,8.17,16.76,12.97,94.69,64.27,85.96,2.8887684174682624,5889818.254447382,17014900.044999998,82.79891916268066,9.28,
2025/05/16 11:00:00,8.47,16.81,13.07,94.72,64.35,85.96,2.8977693901879196,5854106.416027987,16964438.272222217,82.53275294569747,9.31,
2025/05/16 11:15:00,8.53,16.85,13.07,94.74,64.43,85.96,2.8984246304977903,5835344.188138291,16913885.468333323,82.49196109997527,9.3,
2025/05/16 11:30:00,8.7,16.84,13.13,94.76,64.51,85.96,2.902842633680676,5808927.322235211,16862992.574999988,82.34379447908763,9.3,
2025/05/16 11:45:00,8.84,16.83,13.17,94.78,64.59,85.96,2.907015110033616,5783134.842713255,16812258.63777777,82.22478620867471,9.32,
2025/05/16 12:00:00,8.91,16.86,13.18,94.81,64.67,85.96,2.9075289391221557,5764634.037261921,16761433.669444436,82.18303358442708,9.31,
2025/05/16 12:15:00,8.91,16.9,13.24,94.83,64.75,85.96,2.906980839617631,5863332.179303188,17045200.864999995,82.20067543731645,9.32,
2025/05/16 12:30:00,8.99,16.96,13.25,94.85,64.83,85.96,2.9103030063157376,5833539.823974606,16977965.564999994,82.1400867400035,9.37,
2025/05/16 12:45:00,9.06,16.99,13.29,94.87,64.91,85.96,2.9098954435684106,5811343.083745649,16910996.972222216,82.0896137059841,9.32,
2025/05/16 13:00:00,9.11,17.04,13.44,94.9,64.99,85.96,2.911502360576412,5785972.535247241,16846483.665,82.06716890617089,9.36,
2025/05/16 13:15:00,8.34,17.0,13.16,95.0,65.07,85.96,2.8840446744254886,5841918.206580769,16848917.70222222,82.9068597980075,9.39,
2025/05/16 13:30:00,8.08,17.04,13.14,95.11,65.15,85.96,2.8718624775506982,5857613.568169756,16822812.092777763,83.25761392974867,9.41,
2025/05/16 13:45:00,8.21,17.09,13.23,95.2,65.23,85.96,2.8732046848587505,5834293.868364697,16763676.123333322,83.21020151945172,9.45,
2025/05/16 14:00:00,8.94,17.16,13.42,95.22,65.3,85.96,2.892613795143925,5777559.72672912,16712826.65555555,82.5157014337646,9.38,
2025/05/16 14:15:00,9.14,17.23,13.53,95.24,65.38,85.96,2.8989651514841444,5744471.651998284,16653606.969999999,82.33796811462427,9.41,
2025/05/16 14:30:00,9.04,17.25,13.51,95.26,65.46,85.96,2.894621746550065,5732621.31825003,16594344.555555554,82.45330272742754,9.4,
2025/05/16 14:45:00,9.05,17.27,13.48,95.28,65.54,85.96,2.8947233420546996,5711936.100658087,16535039.412222212,82.46112656477779,9.42,
2025/05/16 15:00:00,9.13,17.28,13.53,95.3,65.62,85.96,2.8973334719838606,5686386.618575931,16475927.70999999,82.40056546650243,9.45,
2025/05/16 15:15:00,9.3,17.31,13.63,95.32,65.7,85.96,2.9000263449969816,5660623.466257348,16416536.17999999,82.25232044012229,9.4,
2025/05/16 15:30:00,9.48,17.36,13.76,95.34,65.78,85.96,2.905089118199403,5655943.254383248,16431613.207777768,82.0940901073043,9.41,
2025/05/16 15:45:00,9.57,17.4,13.82,95.36,65.86,85.96,2.9066429374967884,5626172.76095376,16353870.31666666,82.02381987174596,9.4,
2025/05/16 16:00:00,9.58,17.42,13.84,95.37,65.94,85.96,2.905058436292527,5602115.822871734,16275065.473333327,82.02298144364873,9.36,
2025/05/16 16:15:00,9.62,17.44,13.84,95.39,66.02,85.96,2.906127694783952,5572977.549015371,16196370.238888886,82.00147019843388,9.38,
2025/05/16 16:30:00,9.73,17.42,13.83,95.41,66.1,85.95,2.906040901110517,5543309.664849767,16109668.911111118,81.91180707367467,9.31,
2025/05/16 16:45:00,9.75,17.46,13.87,95.43,66.18,85.95,2.906883487326863,5514709.514891425,16031199.745,81.90979718340691,9.34,
2025/05/16 17:00:00,9.77,17.52,13.92,95.45,66.26,85.95,2.907342840490346,5486887.3892266955,15952840.187777774,81.90781925098212,9.36,
2025/05/16 17:15:00,9.81,17.57,13.99,95.47,66.34,85.95,2.911313197208264,5452526.110840227,15874590.239444442,81.88609733891889,9.46,
2025/05/16 17:30:00,9.91,17.61,14.03,95.49,66.42,85.95,2.9124654690297223,5423540.140417226,15796449.899999999,81.80603957182294,9.43,
2025/05/16 17:45:00,9.86,17.55,14.01,95.51,66.41,85.96,2.9107100323193427,5427765.355212179,15799233.663888885,81.87249500236244,9.45,
2025/05/16 18:00:00,9.87,17.52,13.98,95.53,66.32,85.97,2.907928287373582,5456118.938573711,15866586.81666667,81.88048492014047,9.39,
2025/05/16 18:15:00,9.88,17.51,13.98,95.55,66.22,85.97,2.9084333652165877,5478280.727344049,15933802.958333332,81.88825585476025,9.42,
2025/05/16 18:30:00,9.93,17.55,14.03,95.56,66.12,85.98,2.9080563683443064,5504828.003134887,16008942.986666664,81.84828187440945,9.38,
2025/05/16 18:45:00,9.85,17.56,14.02,95.58,66.02,85.99,2.906499018397282,5567722.125002183,16183174.327222219,81.9439895759123,9.43,
2025/05/16 19:00:00,9.71,17.58,13.98,95.56,65.92,86.0,2.903045061750111,5579757.645514838,16198872.897777775,82.06321975551143,9.43,
2025/05/16 19:15:00,9.18,17.6,13.79,95.25,65.82,86.0,2.902119846760448,5661741.638070798,16431613.207777783,82.30753209551983,9.48,
2025/05/16 19:30:00,8.71,17.64,13.74,94.93,65.72,86.01,2.9011969317911452,5692794.90752539,16516469.181666672,82.48372346463489,9.47,
2025/05/16 19:45:00,8.55,17.62,13.68,94.81,65.62,86.02,2.901731405598947,5720891.242836157,16601037.199999994,82.53368811543221,9.48,
2025/05/16 20:00:00,8.58,17.56,13.69,94.82,65.52,86.02,2.9006919480882565,5749268.445509497,16677416.249999996,82.51343551681451,9.43,
2025/05/16 20:15:00,8.53,17.53,13.63,94.83,65.42,86.03,2.8993052406317066,5781151.129006648,16761879.419999996,82.57098547977992,9.45,
2025/05/16 20:30:00,8.73,17.53,13.68,94.84,65.32,86.04,2.905475735733087,5797921.197354097,16846288.946666677,82.38467679130515,9.46,
2025/05/16 20:45:00,8.65,17.54,13.64,94.85,65.22,86.05,2.9025141663391336,5832985.297517095,16930886.68944444,82.47157180202262,9.46,
2025/05/16 21:00:00,8.58,17.55,13.65,94.86,65.12,86.05,2.8995612047727155,5865197.326586533,17007064.518888883,82.54873876659023,9.45,
2025/05/16 21:15:00,8.55,17.56,13.64,94.88,65.02,86.06,2.8977419586775515,5897954.96691327,17091316.831111114,82.59568991174145,9.45,
2025/05/16 21:30:00,8.54,17.59,13.65,94.89,64.92,86.07,2.8969901857159686,5928549.792226222,17175515.49999999,82.61428734834098,9.45,
2025/05/16 21:45:00,8.57,17.58,13.62,94.9,64.83,86.08,2.8974933826639786,5953759.045235844,17251542.152777776,82.5938619416495,9.45,
2025/05/16 22:00:00,8.68,17.6,13.67,94.91,64.73,86.08,2.9008212024150697,5973203.5086780265,17327767.936111104,82.49534811175823,9.46,
2025/05/16 22:15:00,8.56,17.61,13.68,94.92,64.63,86.09,2.8969218999534245,6010254.42846573,17411811.828888893,82.62123346382367,9.47,
2025/05/16 22:30:00,8.49,17.6,13.65,94.93,64.58,86.1,2.894594421431262,6030093.2377025,17455246.20888889,82.69832953236427,9.48,
2025/05/16 22:45:00,8.46,17.61,13.69,94.94,64.57,86.1,2.8935195009384014,6032197.746480634,17454857.817222223,82.73640273834312,9.49,
2025/05/16 23:00:00,8.45,17.6,13.63,94.96,64.56,86.11,2.892636160798971,6036014.700034572,17460563.052777775,82.76380722283032,9.5,
2025/05/16 23:15:00,8.46,17.6,13.63,94.97,64.55,86.12,2.893112271037442,6036986.522747344,17466248.781666666,82.76283086833709,9.52,
2025/05/16 23:30:00,8.44,17.58,13.66,94.98,64.54,86.13,2.8920476635494934,6041078.933982438,17471664.31999999,82.7911803553643,9.52,
2025/05/16 23:45:00,8.47,17.58,13.62,94.99,64.53,86.13,2.8913468849702317,6041700.945774216,17469223.199999996,82.77088195352641,9.48,
2025/05/17 00:00:00,8.48,17.55,13.61,95.19,64.63,87.11,2.8841521121084646,6322986.660919901,18237051.11555556,82.93773063528018,9.52,
2025/05/17 00:15:00,8.63,17.54,13.67,95.35,64.64,87.16,2.8827528794524544,6386741.43730899,18412009.195555553,82.9325569443908,9.55,
2025/05/17 00:30:00,8.05,17.55,13.5,95.8,64.64,87.59,2.848111660759791,6548106.116533166,18650318.775,83.89535192919978,9.64,
2025/05/17 00:45:00,7.29,17.53,13.32,96.23,64.65,88.84,2.8045492990878826,6976975.490815852,19567844.682222217,85.01609578687795,9.55,
2025/05/17 01:00:00,6.46,17.51,13.27,97.07,64.66,90.09,2.744922989484852,7143503.265679263,19608917.594444446,86.56528272473535,9.52,
2025/05/17 01:15:00,8.03,17.49,13.43,99.17,64.67,91.12,2.7046589191142565,6833467.174745183,18482728.061111115,86.87049933084333,9.67,
2025/05/17 01:30:00,8.43,17.47,13.56,99.12,64.67,91.1,2.7160643567604152,6800973.313039735,18472435.043333326,86.43541045338702,9.63,
2025/05/17 01:45:00,8.72,17.46,13.64,99.06,64.68,90.98,2.727217837188706,6741182.123325709,18385240.011111103,86.09910852377337,9.65,
2025/05/17 02:00:00,8.86,17.44,13.6,99.01,64.69,90.87,2.7316910825478686,6700771.1599045545,18305000.73111111,85.91845308962918,9.61,
2025/05/17 02:15:00,8.77,17.43,13.57,98.96,64.7,90.76,2.730684488707311,6667863.229637661,18208388.39111111,85.96301238579603,9.59,
2025/05/17 02:30:00,8.8,17.4,13.58,98.9,64.7,90.64,2.735251380834194,6606144.78526222,18070027.372222222,85.88125370975327,9.62,
2025/05/17 02:45:00,8.82,17.39,13.56,98.85,64.71,90.53,2.7376069712813673,6550215.196009524,17932470.53888889,85.81806067699966,9.61,
2025/05/17 03:00:00,8.62,17.36,13.49,98.77,64.72,90.42,2.7363826418080643,6519638.691983063,17840772.95,85.94402780690484,9.63,
2025/05/17 03:15:00,8.53,17.36,13.49,98.59,64.73,90.3,2.7420884164550103,6475435.471328935,17756762.61333333,85.8749309405961,9.64,
2025/05/17 03:30:00,8.83,17.34,13.53,98.55,64.73,90.19,2.7517329332080895,6419605.088698984,17665593.562222213,85.54636833689896,9.63,
2025/05/17 03:45:00,8.68,17.32,13.51,98.51,64.74,90.08,2.749692866227541,6388738.389692323,17567619.47111111,85.65824320724334,9.64,
2025/05/17 04:00:00,8.58,17.3,13.45,98.47,64.75,89.96,2.74902187692609,6352085.915382093,17462565.04055555,85.7211503086197,9.65,
2025/05/17 04:15:00,8.52,17.28,13.43,98.43,64.76,89.85,2.7490935064894995,6316280.832054388,17364585.492222216,85.7449100126414,9.65,
2025/05/17 04:30:00,8.45,17.27,13.42,98.39,64.76,89.74,2.749233013156269,6282994.902497193,17273953.106666658,85.77842672991214,9.66,
2025/05/17 04:45:00,8.47,17.24,13.37,98.36,64.77,89.62,2.7510834761679046,6243157.255878933,17175977.622222222,85.73263477230003,9.66,
2025/05/17 05:00:00,8.35,17.21,13.38,98.32,64.78,89.51,2.749819053864769,6259198.169594213,17212199.528333336,85.81504644361692,9.67,
2025/05/17 05:15:00,8.29,17.2,13.32,98.28,64.79,89.4,2.7502114647469473,6246952.988074893,17180971.096666668,85.83874349827178,9.68,
2025/05/17 05:30:00,8.35,17.18,13.33,98.24,64.79,89.28,2.752575988749703,6224993.073186241,17135299.25555555,85.74511830483797,9.65,
2025/05/17 05:45:00,8.26,17.17,13.29,98.2,64.8,89.17,2.751450254001756,6210704.378022301,17088971.038333334,85.7981781186849,9.64,
2025/05/17 06:00:00,8.2,17.14,13.23,98.16,64.81,89.06,2.7511578599466686,6194289.883872803,17041990.624999996,85.82188250744524,9.63,
2025/05/17 06:15:00,8.22,17.13,13.23,98.13,64.82,88.94,2.752658989192827,6058833.040544765,16678413.180000003,85.7760927478217,9.62,
2025/05/17 06:30:00,8.76,17.09,13.36,97.87,64.82,88.76,2.7705218586005342,5985269.019949511,16582856.290000007,85.0208862480972,9.39,
2025/05/17 06:45:00,9.44,17.08,13.62,97.22,64.82,88.34,2.811678508007175,5804660.555188548,16321423.066666672,83.7866987735452,9.22,
2025/05/17 07:00:00,9.59,17.07,13.58,96.57,64.83,87.91,2.847126145128216,5635314.973218004,16045032.642222222,83.06951676729645,9.26,
2025/05/17 07:15:00,9.93,17.05,13.7,96.01,64.83,87.49,2.8781791769275413,5482932.885702694,15781467.618888887,82.2451219378583,9.15,
2025/05/17 07:30:00,10.07,17.03,13.75,96.07,64.84,87.07,2.880036164016916,5377386.636033246,15487674.344999993,82.16088191408471,9.16,
2025/05/17 07:45:00,10.03,17.0,13.67,96.13,64.84,86.64,2.8765025790996326,5255829.946966859,15118990.333333327,82.25273463047884,9.17,
2025/05/17 08:00:00,10.05,16.98,13.67,96.19,64.85,86.39,2.874332097957723,5190975.586243054,14921164.86666667,82.28590672882326,9.17,
2025/05/17 08:15:00,10.33,16.96,13.79,96.16,64.85,86.38,2.8782150563497266,4968944.245737828,14302268.95777778,81.98600801900925,9.04,
2025/05/17 08:30:00,10.53,16.96,13.88,96.11,64.86,86.36,2.8869742077383886,4861529.241287365,14035696.888888888,81.74624544592811,9.05,
2025/05/17 08:45:00,10.54,16.93,13.81,96.06,64.86,86.35,2.8923919878647597,4862417.774242882,14064600.892222218,81.69229179544314,9.11,
2025/05/17 09:00:00,10.61,16.93,13.9,96.01,64.87,86.33,2.8963872413353755,4863377.945196138,14086828.042222217,81.5798544311523,9.1,
2025/05/17 09:15:00,10.5,16.93,13.83,96.13,64.87,86.32,2.8901628399731036,4827035.842170073,13951500.658333326,81.7927943971095,9.16,
2025/05/17 09:30:00,10.6,16.93,13.88,96.18,64.87,86.31,2.8881014671598813,4830122.302800866,13950473.19111111,81.73903035807913,9.1,
2025/05/17 09:45:00,10.62,16.94,13.9,96.14,64.88,86.29,2.8891871350943563,4808214.398995607,13892420.886666672,81.6844154579237,9.07,
2025/05/17 10:00:00,10.55,16.93,13.84,96.11,64.88,86.28,2.8921571196433957,4804644.559352,13896368.200000003,81.72630635396253,9.15,
2025/05/17 10:15:00,10.52,16.93,13.79,96.07,64.89,86.26,2.8948969084421647,4797399.47779046,13888549.393888893,81.72039188693974,9.19,
2025/05/17 10:30:00,10.5,16.94,13.84,96.04,64.89,86.25,2.8934767161537094,4803162.666480707,13898419.186666667,81.71376381000857,9.14,
2025/05/17 10:45:00,10.5,16.94,13.83,96.0,64.9,86.23,2.8949002492791958,4799704.771857787,13895244.825,81.67863623829612,9.13,
2025/05/17 11:00:00,10.5,16.95,13.83,95.96,64.9,86.22,2.898987428462391,4796326.612915754,13905068.637777774,81.64330225362943,9.18,
2025/05/17 11:15:00,10.47,16.94,13.85,95.93,64.91,86.2,2.895009240595202,4808026.1694558095,13919863.283333337,81.64663643387772,9.08,
2025/05/17 11:30:00,10.32,16.95,13.76,95.81,64.91,86.19,2.8996380569809355,4996638.269203715,14489031.822222222,81.68758922342118,9.16,
2025/05/17 11:45:00,9.98,16.95,13.62,95.5,64.91,86.17,2.906508109410792,5109580.213131221,14851617.097777782,81.74698218117744,9.23,
2025/05/17 12:00:00,9.99,16.96,13.7,95.53,64.92,86.16,2.901282362662702,5108014.3352633165,14820382.279999996,81.76400002554915,9.13,
2025/05/17 12:15:00,9.95,16.96,13.63,95.56,64.92,86.14,2.9032290697119456,5018487.511450043,14570387.626666667,81.82914075410581,9.24,
2025/05/17 12:30:00,9.9,16.98,13.64,95.58,64.93,86.13,2.90077431601285,5104893.031307666,14808718.222222213,81.89564850295366,9.24,
2025/05/17 12:45:00,10.02,17.01,13.66,95.61,64.93,86.11,2.902676487268129,5110798.786947643,14835571.00666666,81.80476171852432,9.23,
2025/05/17 13:00:00,10.09,17.03,13.71,95.64,64.94,86.1,2.903031471498373,5104161.725372806,14818122.29333333,81.76275368292684,9.22,
2025/05/17 13:15:00,10.18,17.04,13.75,95.66,64.94,86.09,2.9048687586250885,5097252.715607898,14807435.775000002,81.692333903595,9.22,
2025/05/17 13:30:00,10.15,17.08,13.81,95.69,64.95,86.07,2.8996081163525336,5098072.549895528,14782999.146666659,81.74833327686773,9.15,
2025/05/17 13:45:00,10.07,17.1,13.75,95.72,64.95,86.06,2.899552079732372,5094578.574233099,14772568.072777778,81.85268281131772,9.24,
2025/05/17 14:00:00,10.23,17.14,13.87,95.74,64.95,86.04,2.900154755407129,5087507.232467928,14755143.975000001,81.71404691239793,9.16,
2025/05/17 14:15:00,10.21,17.16,13.86,95.77,64.94,86.03,2.8990104766082276,5088334.768672505,14751715.678333335,81.75994513316093,9.18,
2025/05/17 14:30:00,10.27,17.18,13.86,95.79,64.9,86.01,2.9011871696827125,5088157.056703214,14762273.429444442,81.718744458449,9.21,
2025/05/17 14:45:00,10.41,17.24,13.94,95.82,64.85,86.0,2.9027850315894606,5086023.551404617,14764214.575000003,81.60825368299041,9.18,
2025/05/17 15:00:00,10.38,17.25,13.96,95.85,64.8,85.98,2.901760556097445,5078425.164542865,14736955.750000006,81.6639038917736,9.21,
2025/05/17 15:15:00,10.53,17.3,14.11,95.87,64.76,85.97,2.904108711377508,5064879.463109691,14709560.378333328,81.53479833731964,9.18,
2025/05/17 15:30:00,10.7,17.32,14.17,95.9,64.71,85.95,2.9065572946743568,5051137.788559337,14682028.460000005,81.39487720300382,9.15,
2025/05/17 15:45:00,10.77,17.37,14.18,95.93,64.66,85.94,2.91296944450742,5059775.560041038,14739575.448888889,81.35235852511305,9.28,
2025/05/17 16:00:00,10.75,17.38,14.18,95.95,64.62,85.93,2.91141717990589,5101309.893977644,14852647.351666667,81.38951890411789,9.28,
2025/05/17 16:15:00,10.75,17.42,14.21,95.98,64.57,85.94,2.9104375766769217,5149194.472912398,14987018.444444446,81.41586568751273,9.29,
2025/05/17 16:30:00,10.77,17.43,14.23,96.01,64.52,85.94,2.909648917216798,5104860.026314078,14853956.040000001,81.42265477715937,9.29,
2025/05/17 16:45:00,10.83,17.47,14.26,96.03,64.48,85.95,2.9109834485054735,5120767.811971933,14907076.641111111,81.38146751855741,9.3,
2025/05/17 17:00:00,10.9,17.5,14.3,96.06,64.43,85.95,2.9117314210428265,5137638.240220242,14960033.293333331,81.33929241219991,9.3,
2025/05/17 17:15:00,10.9,17.52,14.36,96.09,64.39,85.96,2.9072804423149305,5163831.409302417,15013325.158333328,81.36581922008864,9.23,
2025/05/17 17:30:00,10.8,17.57,14.33,96.07,64.34,85.96,2.9047297700234207,5182857.955668998,15055406.495555548,81.44618971313061,9.22,
2025/05/17 17:45:00,10.56,17.58,14.27,96.0,64.29,85.97,2.9028298383870785,5189808.355512603,15065722.271111107,81.61947946943008,9.27,
2025/05/17 18:00:00,10.5,17.59,14.23,95.93,64.25,85.97,2.9055006338422844,5183844.415680836,15062246.833333332,81.61657931788847,9.3,
2025/05/17 18:15:00,10.45,17.59,14.23,95.86,64.2,85.98,2.904289142977889,5189448.999095049,15072244.0,81.60414028735646,9.23,
2025/05/17 18:30:00,10.45,17.62,14.29,95.79,64.15,85.98,2.908806605537187,5182390.218072401,15075161.291666666,81.54247530834469,9.26,
2025/05/17 18:45:00,10.45,17.61,14.25,95.72,64.11,85.99,2.91038452137868,5180534.608378053,15077933.444444442,81.48100038546123,9.22,
2025/05/17 19:00:00,10.44,17.63,14.21,95.65,64.06,85.99,2.913760221455833,5161543.118900428,15040074.023333326,81.4291472669201,9.23,
2025/05/17 19:15:00,10.19,17.64,14.12,95.81,64.36,86.0,2.900311472485912,5192626.875732575,15060790.799999999,81.8144220847256,9.27,
2025/05/17 19:30:00,10.75,17.62,14.34,96.42,64.66,86.0,2.8885637863818365,5168387.077840706,14929803.068888893,81.80241086693741,9.26,
2025/05/17 19:45:00,10.89,17.64,14.39,96.57,64.96,86.01,2.8839488524276846,5108765.6788633065,14734002.463888895,81.7970029073404,9.22,
2025/05/17 20:00:00,11.19,17.61,14.57,96.53,65.27,86.02,2.897113906136762,5010396.010914389,14516306.902777776,81.4678915566003,9.27,
2025/05/17 20:15:00,11.4,17.64,14.68,96.49,65.57,86.02,2.89832017258479,4928194.878393266,14284112.547222225,81.22739276964947,9.12,
2025/05/17 20:30:00,11.31,17.62,14.61,96.45,65.87,86.03,2.9058917862840077,4838080.638756065,14059547.039999997,81.2800845284662,9.3,
2025/05/17 20:45:00,11.26,17.59,14.54,96.41,66.15,86.03,2.9058177779554457,4763542.561593294,13842577.637777772,81.29400377224157,9.29,
2025/05/17 21:00:00,11.15,17.58,14.5,96.37,66.04,86.04,2.9047974826002894,4786547.200223856,13904537.777777778,81.36665331207203,9.3,
2025/05/17 21:15:00,11.05,17.58,14.42,96.33,65.92,86.04,2.9018720413281405,4812559.153150155,13966005.142222224,81.42959150419593,9.26,
2025/05/17 21:30:00,10.94,17.59,14.36,96.29,65.81,86.05,2.9008534991750268,4835351.583352693,14027210.559999997,81.50219529508638,9.27,
2025/05/17 21:45:00,10.82,17.57,14.33,96.24,65.69,86.05,2.9004137882951824,4857096.4328432605,14088154.03111111,81.57576207383158,9.29,
2025/05/17 22:00:00,10.72,17.57,14.33,96.2,65.58,86.06,2.8961980772544886,4885118.157661451,14148835.555555558,81.63872648091748,9.22,
2025/05/17 22:15:00,10.65,17.57,14.27,96.16,65.46,86.06,2.897687898130309,4903460.059532514,14209255.13333334,81.6720154883653,9.26,
2025/05/17 22:30:00,10.58,17.56,14.24,96.12,65.35,86.07,2.8982752998706567,4978089.551343992,14428437.613333331,81.70534490284682,9.28,
2025/05/17 22:45:00,10.76,17.57,14.3,96.18,65.23,86.07,2.899228983877927,4975809.167674417,14426582.622222213,81.58193935049364,9.24,
2025/05/17 23:00:00,10.81,17.55,14.31,96.32,65.17,86.08,2.893736447256529,5042184.608128609,14591336.044999996,81.65594736753116,9.23,
2025/05/17 23:15:00,11.02,17.56,14.4,96.36,65.26,86.08,2.897752274288012,5027200.178186834,14568178.496666659,81.48540495772941,9.22,
2025/05/17 23:30:00,11.15,17.54,14.49,96.4,65.35,86.09,2.9020486024831276,5013986.881101451,14551453.620000005,81.39304022848225,9.27,
2025/05/17 23:45:00,11.09,17.53,14.42,96.45,65.44,86.09,2.8991977414647843,5000615.74090367,14498378.76666667,81.49562633989447,9.3,
2025/05/18 00:00:00,11.22,17.55,14.52,96.08,64.89,86.07,2.91527954487546,5093996.157955796,14851064.17666666,81.04376559072008,9.18,
2025/05/18 00:15:00,10.93,17.52,14.35,96.02,64.83,86.03,2.913675594688706,5102721.341226725,14868287.866666665,81.27481616875298,9.28,
2025/05/18 00:30:00,10.65,17.52,14.2,95.9,64.84,85.99,2.906811244735582,5101197.7354255505,14828800.79999999,81.443695576137,9.19,
2025/05/18 00:45:00,10.57,17.5,14.18,95.94,64.92,85.96,2.903800139988944,5078414.904153933,14747279.653333327,81.55708129527306,9.22,
2025/05/18 01:00:00,10.64,17.5,14.22,95.98,64.99,85.92,2.9023145260828684,5052940.764027905,14665804.48666667,81.52384924335892,9.18,
2025/05/18 01:15:00,10.6,17.49,14.21,96.02,65.07,85.89,2.900541635037032,5014205.523932171,14544487.650000004,81.59807500819116,9.21,
2025/05/18 01:30:00,10.62,17.48,14.21,96.06,65.14,85.85,2.8997154186364207,4979432.065806273,14439509.039999997,81.61362454574964,9.22,
2025/05/18 01:45:00,10.62,17.46,14.19,96.1,65.22,85.81,2.898713633518489,4950146.462071259,14349626.26777778,81.64871998618992,9.24,
2025/05/18 02:00:00,10.7,17.47,14.24,96.14,65.29,85.78,2.897075741241212,4926670.540505734,14273510.441666663,81.60568778233026,9.19,
2025/05/18 02:15:00,10.68,17.46,14.2,96.18,65.37,85.74,2.8959233018545203,4897645.035848129,14183767.931666657,81.66032258381898,9.22,
2025/05/18 02:30:00,10.69,17.44,14.19,96.22,65.44,85.71,2.895665712135344,4871840.137577412,14107782.614444442,81.68558574011587,9.25,
2025/05/18 02:45:00,10.72,17.43,14.21,96.26,65.52,85.67,2.892050632333563,4846866.622345095,14017946.40277778,81.69150835323293,9.19,
2025/05/18 03:00:00,10.6,17.41,14.16,96.3,65.59,85.63,2.8874547945693267,4826067.439363732,13935604.466666661,81.84407510002464,9.21,
2025/05/18 03:15:00,10.59,17.41,14.17,96.34,65.67,85.6,2.885726764126071,4801328.08783848,13855871.89555555,81.88896178908507,9.22,
2025/05/18 03:30:00,10.59,17.41,14.17,96.38,65.74,85.56,2.8838597003369846,4776882.172945293,13776405.218888892,81.92408165679771,9.22,
2025/05/18 03:45:00,10.59,17.39,14.15,96.42,65.82,85.53,2.8824337858595173,4751609.322562915,13696742.895000007,81.95916880204155,9.23,
2025/05/18 04:00:00,10.59,17.38,14.15,96.46,65.89,85.49,2.8805675675608504,4727124.7635635175,13617343.911111109,81.99427941896121,9.23,
2025/05/18 04:15:00,10.59,17.35,14.11,96.5,65.97,85.45,2.8791428772186762,4699408.921494999,13530805.835555557,82.0293580298671,9.24,
2025/05/18 04:30:00,10.57,17.35,14.07,96.53,66.04,85.42,2.877148239563065,4677511.634290648,13458420.543333331,82.07526947146278,9.24,
2025/05/18 04:45:00,10.53,17.33,14.06,96.57,66.12,85.38,2.8758341375040577,4649583.8022354115,13371955.849999994,82.14943312103591,9.28,
2025/05/18 05:00:00,10.9,17.32,14.19,96.54,66.19,85.35,2.8842875239594177,4610874.62303976,13299635.11555555,81.760971798692,9.19,
2025/05/18 05:15:00,10.67,17.3,14.09,96.37,66.27,85.31,2.886728966527218,4613735.598663846,13319138.99555556,81.83696756354063,9.22,
2025/05/18 05:30:00,10.5,17.28,14.03,96.2,66.34,85.27,2.8912679345680052,4618802.664614502,13354726.934999995,81.85399903391976,9.26,
2025/05/18 05:45:00,10.34,17.26,13.99,96.03,66.42,85.24,2.893033660904665,4686293.956249064,13558142.338888884,81.86127974253318,9.23,
2025/05/18 06:00:00,10.03,17.24,13.86,95.86,66.49,85.2,2.8918870093496105,4758862.064665573,13762617.605000004,82.01502430782463,9.24,
2025/05/18 06:15:00,9.85,17.23,13.77,95.74,66.57,85.17,2.896238151716358,4942778.08127064,14315998.400000004,82.08510575427997,9.35,
2025/05/18 06:30:00,10.16,17.23,13.91,96.31,66.51,85.13,2.87592960956295,5073686.270319441,14592127.80666666,82.28341693419722,9.26,
2025/05/18 06:45:00,9.79,17.19,13.74,95.53,66.39,85.09,2.9028090385256116,5106124.229023635,14822662.005555555,81.95888673398687,9.32,
2025/05/18 07:00:00,9.71,17.18,13.75,95.71,66.27,85.06,2.8917675712277453,5156400.318199983,14911673.015555559,82.19568663953217,9.31,
2025/05/18 07:15:00,9.33,17.17,13.54,95.37,66.16,85.02,2.9001050840441955,5288649.006490068,15338186.28222222,82.26700712589967,9.44,
2025/05/18 07:30:00,9.3,17.15,13.58,94.88,66.04,84.99,2.9194180080649277,5273829.470470607,15397078.1861111,81.86389325486444,9.39,
2025/05/18 07:45:00,9.74,17.14,13.73,94.11,65.92,84.71,2.9550776738606683,5161386.45779249,15252895.23999999,80.7546569774611,9.03,
2025/05/18 08:00:00,10.05,17.13,13.81,93.2,65.8,84.25,3.0048600471183473,4979385.437766602,14962973.575000001,79.64545843351222,8.96,
2025/05/18 08:15:00,10.05,17.11,13.74,93.08,65.69,83.79,3.0129459437595894,4867284.235522412,14665462.655555561,79.53857468999838,9.02,
2025/05/18 08:30:00,10.04,17.1,13.74,92.95,65.57,83.33,3.018736095909697,4762252.973698385,14376574.960000003,79.43282048638687,9.02,
2025/05/18 08:45:00,10.16,17.1,13.81,92.83,65.45,82.87,3.030766760346123,4660611.455042107,14125821.86888889,79.2087654347894,9.08,
