datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/05/18 09:00:00,10.06,17.09,13.79,92.71,65.34,82.77,3.0322682558113256,4669387.435189307,14159430.926666658,79.19971733670371,9.06,
2025/05/18 09:15:00,9.84,17.1,13.73,92.58,65.22,82.83,3.030899113488341,4823496.504994389,14620133.11,79.29864009440868,9.06,
2025/05/18 09:30:00,9.53,17.1,13.58,92.54,65.1,82.88,3.022602761954206,4892452.5201639505,14788520.926666664,79.56524770891664,9.07,
2025/05/18 09:45:00,9.46,17.1,13.59,92.65,64.98,82.93,3.015488137018243,4960629.32878299,14959305.625,79.73137922429586,9.08,
2025/05/18 10:00:00,9.31,17.12,13.52,92.77,64.87,82.98,3.0066553313520967,5029416.173926296,15122296.713333333,79.98416430344389,9.13,
2025/05/18 10:15:00,9.45,17.11,13.56,92.88,64.75,83.03,3.0052294698204287,5066391.9822157845,15226257.957777778,79.94570065774029,9.1,
2025/05/18 10:30:00,9.53,17.13,13.65,93.0,64.63,83.09,2.9997610871115326,5125531.655090894,15375973.946666673,79.97476238021719,9.03,
2025/05/18 10:45:00,9.61,17.14,13.66,93.03,64.52,83.14,3.0032721879805386,5163840.135772152,15509027.294444447,79.92309821658752,9.09,
2025/05/18 11:00:00,9.44,17.16,13.6,92.45,64.46,83.19,3.02512776162017,5156749.202807592,15600431.35444445,79.57260815547608,9.11,
2025/05/18 11:15:00,8.98,17.19,13.38,91.92,64.4,83.24,3.0353524935242895,5169429.76462817,15691614.106666658,79.54770762516712,9.16,
2025/05/18 11:30:00,9.22,17.21,13.56,92.29,64.34,83.29,3.0250080342710994,5217312.971797077,15783011.780555556,79.64438617637316,9.11,
2025/05/18 11:45:00,9.18,17.23,13.49,92.51,64.28,83.35,3.0145449769991948,5265201.740630001,15872771.474999994,79.87928429590335,9.14,
2025/05/18 12:00:00,9.43,17.25,13.61,92.53,64.22,83.4,3.021435151687603,5273466.597731106,15934041.798888896,79.65356688345383,9.12,
2025/05/18 12:15:00,9.48,17.29,13.66,92.56,64.16,83.45,3.0196235469076576,5296804.906887045,15994964.718333337,79.63185261598666,9.06,
2025/05/18 12:30:00,9.61,17.32,13.71,92.58,64.1,83.5,3.024536184617793,5308152.696583065,16055314.97777778,79.52272008473058,9.1,
2025/05/18 12:45:00,9.59,17.34,13.76,92.61,64.04,83.55,3.0213836610827673,5333622.613236606,16115541.811111104,79.56907874117869,9.07,
2025/05/18 13:00:00,9.54,17.39,13.73,92.63,63.98,83.61,3.0201933628846627,5358209.064024964,16183437.667222226,79.63543143165148,9.11,
2025/05/18 13:15:00,9.61,17.44,13.77,92.65,63.92,83.66,3.0219950496771393,5374708.101568188,16242952.623333331,79.58493838634668,9.12,
2025/05/18 13:30:00,9.87,17.48,13.91,92.68,63.85,83.71,3.0294411249306354,5274430.099681448,15979196.016666658,79.35809040330383,9.12,
2025/05/18 13:45:00,9.88,17.51,13.97,92.7,63.79,83.76,3.0231775554803852,5299598.840373861,16022253.848333338,79.36687857086105,8.97,
2025/05/18 14:00:00,9.84,17.57,13.94,92.85,63.73,83.81,3.0212066315003727,5348631.825140612,16159936.662222225,79.53848244639974,9.14,
2025/05/18 14:15:00,9.99,17.58,14.1,93.01,63.67,83.87,3.0126497714218856,5412374.603137874,16306233.411111113,79.53513830492103,8.98,
2025/05/18 14:30:00,10.06,17.63,14.09,93.16,63.61,83.92,3.0099147787731746,5463484.196419022,16445259.746666668,79.5998239884961,9.03,
2025/05/18 14:45:00,10.54,17.67,14.28,94.28,66.95,83.97,2.982543206167719,4613448.052960901,13760357.966666661,80.12258918944858,9.27,
2025/05/18 15:00:00,10.79,17.72,14.43,93.2,65.09,83.94,3.036934852498155,4987337.527204857,15146859.902777774,78.92207777076985,9.14,
2025/05/18 15:15:00,10.74,17.74,14.41,93.19,64.54,83.91,3.0364948296443823,5100038.090340441,15486886.414999992,78.96196897843949,9.16,
2025/05/18 15:30:00,10.61,17.75,14.34,93.17,64.51,83.89,3.032252756777886,5122652.846255635,15533810.746666662,79.07125617524675,9.14,
2025/05/18 15:45:00,10.76,17.78,14.46,93.16,64.48,83.86,3.0354312325084294,5130181.270172721,15572964.806666661,78.91611413347663,9.08,
2025/05/18 16:00:00,10.79,17.79,14.45,93.15,64.46,83.83,3.0377360643966336,5136452.731143136,15603838.170555556,78.8778566145372,9.1,
2025/05/18 16:15:00,10.79,17.84,14.43,93.14,64.43,83.81,3.039412850207702,5150413.695072606,15654873.299999995,78.86886708835041,9.13,
2025/05/18 16:30:00,10.62,17.85,14.45,93.13,64.4,83.78,3.034494739289841,5178337.190435061,15714279.459999995,79.02598371585486,9.14,
2025/05/18 16:45:00,10.52,17.87,14.4,93.12,64.38,83.75,3.0327195868627808,5198202.496019694,15765321.556111116,79.11464110874441,9.17,
2025/05/18 17:00:00,10.37,17.9,14.41,93.1,64.35,83.72,3.0281894003683383,5202712.8843010245,15755425.638333336,79.24336860201112,9.16,
2025/05/18 17:15:00,10.32,17.91,14.35,93.09,64.32,83.7,3.026966494073176,5203789.206416272,15752308.403333342,79.28329800593849,9.16,
2025/05/18 17:30:00,10.35,17.95,14.41,93.08,64.3,83.67,3.0303050520997785,5193442.786865295,15738332.689444449,79.24494287136255,9.21,
2025/05/18 17:45:00,10.48,17.98,14.46,93.07,64.27,83.64,3.0333492926214993,5191713.902274706,15748903.328888891,79.1093363013331,9.16,
2025/05/18 18:00:00,10.54,17.99,14.51,93.06,64.24,83.62,3.032759017126064,5191322.187491796,15744657.610000007,79.04219311649942,9.08,
2025/05/18 18:15:00,10.31,18.01,14.39,93.05,64.22,83.59,3.0273851407342742,5217548.680713927,15796133.845555557,79.25765308868523,9.13,
2025/05/18 18:30:00,10.15,18.0,14.33,93.04,64.19,83.56,3.0242898012261707,5222594.3751911735,15795234.216666669,79.40473386593649,9.18,
2025/05/18 18:45:00,10.24,18.12,14.45,93.02,64.16,83.54,3.0300939550408668,5214983.930755863,15802488.606666673,79.29894105612989,9.23,
2025/05/18 19:00:00,10.13,18.08,14.4,93.01,64.14,83.51,3.0264532089906155,5184678.3531430485,15691776.894444447,79.3974427432367,9.22,
2025/05/18 19:15:00,10.31,17.99,14.43,93.0,64.11,83.48,3.0308701323342335,5158639.20982164,15635774.996111114,79.21311600284133,9.16,
2025/05/18 19:30:00,10.39,17.96,14.46,93.0,64.08,83.45,3.0301379366823813,5201148.948033169,15760823.41166667,79.13539817835742,9.07,
2025/05/18 19:45:00,10.29,17.94,14.4,92.99,64.06,83.43,3.028393484596852,5201399.745062842,15752501.844444448,79.22400117780526,9.1,
2025/05/18 20:00:00,10.13,17.94,14.29,92.98,64.03,83.4,3.0256932318588827,5203297.899746264,15744180.277222225,79.37102107259216,9.16,
2025/05/18 20:15:00,10.1,17.94,14.33,92.98,64.0,83.37,3.025761621085696,5200353.637693262,15735633.802777782,79.40017535513468,9.19,
2025/05/18 20:30:00,10.05,17.93,14.24,92.97,63.98,83.35,3.0259463284880526,5197290.541681726,15727312.235555552,79.43992177659159,9.23,
2025/05/18 20:45:00,10.08,17.9,14.26,92.97,63.95,83.32,3.0266170868294093,5193312.313320576,15718765.761111103,79.41068773238486,9.22,
2025/05/18 21:00:00,10.13,17.91,14.27,92.96,63.92,83.29,3.028079683315566,5188055.7129197875,15710444.19388889,79.35308838927773,9.2,
2025/05/18 21:15:00,10.19,17.92,14.29,92.96,63.9,83.27,3.030126361858376,5182027.221005405,15702797.34833333,79.29453743250525,9.2,
2025/05/18 21:30:00,10.18,17.88,14.3,92.95,63.87,83.24,3.027313034135862,5184908.934168051,15696949.76055555,79.29573459839315,9.12,
2025/05/18 21:45:00,10.16,17.86,14.26,92.95,63.84,83.21,3.0273818298418216,5182935.0164001575,15691327.079999993,79.31516801090268,9.14,
2025/05/18 22:00:00,10.14,17.88,14.29,92.94,63.82,83.19,3.027908677935305,5180101.43454349,15685479.492222222,79.3257153158484,9.16,
2025/05/18 22:15:00,10.17,17.88,14.33,92.94,63.79,83.16,3.0259250653711134,5181562.716193219,15679631.904444443,79.29678304991917,9.08,
2025/05/18 22:30:00,10.18,17.9,14.33,92.93,63.76,83.13,3.0278780646368904,5177998.686514825,15678957.182777774,79.27800379098363,9.11,
2025/05/18 22:45:00,10.21,17.88,14.29,92.93,63.74,83.11,3.0300222343047625,5176784.801050659,15686379.121111108,79.24859869645044,9.14,
2025/05/18 23:00:00,10.15,17.85,14.29,92.92,63.72,83.11,3.025808172442404,5191801.190352874,15710005.29388889,79.29857222874094,9.07,
2025/05/18 23:15:00,10.1,17.82,14.25,92.92,63.74,83.1,3.0252604309482964,5187159.625741535,15693117.04888888,79.34722983070006,9.1,
2025/05/18 23:30:00,10.07,17.83,14.19,92.91,63.75,83.1,3.0262050092114765,5165567.83670846,15632661.824999996,79.3674403125238,9.14,
2025/05/18 23:45:00,10.07,17.81,14.24,92.9,63.77,83.1,3.0255599479071207,5219926.832166577,15793813.829444436,79.35868182765671,9.11,
2025/05/19 00:00:00,10.11,17.8,14.24,93.2,64.2,84.35,3.012435800373348,5507472.840314526,16591549.180555547,79.58621778147979,9.1,
2025/05/19 00:15:00,9.57,17.79,14.02,94.77,64.31,85.1,2.932621077158338,5435973.418081535,15942208.589999992,81.50306789402202,9.38,
2025/05/19 00:30:00,9.2,17.79,13.91,97.12,64.04,86.82,2.823617569939945,5896061.667448753,16648757.937777767,83.93289333777817,9.59,
2025/05/19 00:45:00,8.29,17.83,13.75,97.62,63.58,88.54,2.777553635803698,6561302.273223295,18224911.466666672,85.26098090263096,9.65,
2025/05/19 01:00:00,8.07,17.77,13.6,98.06,63.12,90.25,2.7518299523890057,7191770.815870563,19791098.366111115,85.86148921608014,9.63,
2025/05/19 01:15:00,8.03,17.73,13.6,98.22,63.08,90.45,2.740391807374951,6958423.463574014,19069355.647222225,86.04085686768539,9.53,
2025/05/19 01:30:00,7.95,17.71,13.57,98.26,63.21,90.46,2.7364846949152386,6910405.662720973,18910761.222222213,86.15408542553602,9.53,
2025/05/19 01:45:00,8.04,17.71,13.56,98.29,63.35,90.47,2.738017121391575,6866229.404908476,18800391.57333333,86.09228822262796,9.54,
2025/05/19 02:00:00,8.04,17.69,13.59,98.33,63.49,90.49,2.736298185492964,6832807.609560961,18697139.999999993,86.12727446201657,9.54,
2025/05/19 02:15:00,8.02,17.66,13.55,98.36,63.62,90.5,2.734463959854209,6804606.378187193,18607487.36,86.17307219703939,9.54,
2025/05/19 02:30:00,8.03,17.66,13.56,98.39,63.76,90.51,2.7338068135900073,6775823.982012664,18524328.93055556,86.18950126868506,9.55,
2025/05/19 02:45:00,8.03,17.64,13.52,98.43,63.9,90.53,2.7320901876600816,6752156.96326139,18448031.62277778,86.22447682691691,9.55,
2025/05/19 03:00:00,8.16,17.65,13.55,98.46,64.04,90.54,2.7347032561699147,6715248.556819262,18364742.916666668,86.12351711682348,9.56,
2025/05/19 03:15:00,8.39,17.65,13.6,98.5,64.17,90.55,2.741423843441007,6670906.896996624,18288320.441111106,85.93333341072803,9.62,
2025/05/19 03:30:00,8.45,17.57,13.62,98.57,64.31,90.57,2.7400429906112196,6646351.4091857,18211836.65888888,85.93578194579707,9.62,
2025/05/19 03:45:00,8.61,17.54,13.69,98.65,64.45,90.58,2.7416835445971355,6611920.47417743,18128353.814999994,85.84903373594445,9.64,
2025/05/19 04:00:00,8.7,17.53,13.63,98.73,64.58,90.59,2.739573511015292,6589052.906443893,18051744.865,85.8308244277013,9.61,
2025/05/19 04:15:00,8.8,17.5,13.66,98.81,64.72,90.61,2.738059228323107,6564693.206023296,17975074.608333334,85.80277050613371,9.59,
2025/05/19 04:30:00,8.82,17.56,13.73,98.89,64.86,90.62,2.7373482445082993,6535830.149991397,17891397.62666667,85.8529088777845,9.65,
2025/05/19 04:45:00,9.03,17.47,13.67,98.97,64.99,90.63,2.7395761196388464,6502482.249681244,17814602.20222222,85.7170256138493,9.65,
2025/05/19 05:00:00,9.23,17.43,13.72,99.05,65.13,90.65,2.7418907792816962,6461717.65137293,17717892.328888893,85.59084463399081,9.66,
2025/05/19 05:15:00,9.31,17.43,13.72,99.05,65.27,90.66,2.7417504548895852,6470956.221988175,17742316.185,85.5125151349369,9.6,
2025/05/19 05:30:00,9.04,17.39,13.67,98.9,65.41,90.67,2.743294550533641,6430565.921094583,17641501.203333333,85.64617460609466,9.66,
2025/05/19 05:45:00,8.8,17.43,13.58,98.75,65.4,90.69,2.7447168318501687,6431129.384262577,17652175.52999999,85.75027545725182,9.7,
2025/05/19 06:00:00,8.59,17.34,13.49,98.6,65.31,90.7,2.744374000207971,6453605.876934269,17711656.349444445,85.82490302382044,9.67,
2025/05/19 06:15:00,8.53,17.32,13.46,98.45,65.21,90.71,2.7492073917524698,6466508.666244229,17778323.749999996,85.75257488754292,9.67,
2025/05/19 06:30:00,8.51,17.29,13.43,98.3,65.12,90.73,2.753737369218016,6481127.866846539,17847877.904999997,85.64109118831384,9.63,
2025/05/19 06:45:00,8.13,17.27,13.33,98.16,65.03,90.74,2.747835888996587,6527040.193935752,17935778.776666664,85.89042109905643,9.59,
2025/05/19 07:00:00,7.99,17.26,13.22,98.38,64.93,90.75,2.7362802196554488,6589338.013971262,18030804.57444444,86.2196773606175,9.64,
2025/05/19 07:15:00,7.9,17.23,13.19,98.55,64.84,90.56,2.725879917366902,6595545.180065791,17979188.77333333,86.45637272165052,9.62,
2025/05/19 07:30:00,7.68,17.23,13.19,98.14,64.75,90.13,2.736946499991118,6488715.068509813,17759787.54,86.31282829314176,9.61,
2025/05/19 07:45:00,7.74,17.2,13.15,97.52,64.65,89.7,2.758122678412394,6526111.434970394,18000349.675,85.71151015760798,9.41,
2025/05/19 08:00:00,8.14,17.18,13.25,96.81,64.56,89.27,2.801065653409675,6273072.145641096,17571836.974999994,84.69725070390568,9.44,
2025/05/19 08:15:00,8.28,17.23,13.31,96.62,64.46,88.84,2.8105384514242746,6053716.468381969,17014739.69555556,84.39375953573838,9.36,
2025/05/19 08:30:00,8.42,17.15,13.3,96.69,64.37,88.4,2.812979128044703,5965992.521652596,16782752.25,84.31837128134624,9.4,
2025/05/19 08:45:00,8.37,17.12,13.27,96.35,64.28,87.97,2.8256502260988894,5859584.107255137,16557671.441666666,84.06828146052197,9.38,
2025/05/19 09:00:00,9.21,17.16,13.47,95.91,64.18,86.83,2.8644709896731935,5522460.799864189,15819474.733333329,82.86083319702075,9.23,
2025/05/19 09:15:00,10.1,17.12,13.83,95.08,64.09,85.58,2.922547378977628,5108078.487383464,14929197.317222217,81.26003416225174,9.06,
2025/05/19 09:30:00,10.68,17.14,14.02,94.1,63.99,84.33,2.981784484826097,4713161.125852979,14054240.529999997,79.82780715429357,8.94,
2025/05/19 09:45:00,10.9,17.19,14.26,93.73,63.62,83.12,3.0030003622346584,4629223.721797997,13902209.750000004,79.28563561048506,8.86,
2025/05/19 10:00:00,10.88,17.15,14.1,93.62,63.03,82.37,3.0117882011726618,4497181.207023682,13545167.61888889,79.20731939150608,8.95,
2025/05/19 10:15:00,10.84,17.15,14.12,93.44,63.13,82.81,3.0204562161389474,4557736.170343089,13767069.653333332,79.08674889684406,8.98,
2025/05/19 10:30:00,11.1,17.19,14.3,93.99,63.23,83.23,2.9978429100301174,4649813.174699392,13940067.777777784,79.32011334588557,8.88,
2025/05/19 10:45:00,11.06,17.24,14.35,94.14,63.33,83.19,2.9916461926704256,4620277.573899822,13822886.586666668,79.49166669557314,8.93,
2025/05/19 11:00:00,11.11,17.22,14.27,93.75,63.43,83.14,3.012159800604365,4582038.031258672,13802473.905000001,79.0977058003992,8.93,
2025/05/19 11:15:00,11.23,17.24,14.42,94.05,63.53,83.09,3.000092694025755,4522905.935964755,13569794.55333333,79.24594358300114,8.9,
2025/05/19 11:30:00,11.03,17.26,14.28,93.8,63.63,83.04,3.0075732037586724,4521577.920871814,13599602.481666667,79.22014490129422,8.94,
2025/05/19 11:45:00,11.21,17.34,14.4,93.72,63.73,83.0,3.0169076713942786,4494872.793799824,13561251.794444447,78.9733661261765,8.93,
2025/05/19 12:00:00,11.24,17.33,14.38,93.76,63.83,82.95,3.0126407533832844,4414915.48866158,13301174.284444446,78.97976186993112,8.86,
2025/05/19 12:15:00,11.23,17.37,14.42,93.79,63.92,82.9,3.0132258587687692,4396656.92374121,13248738.042222226,79.01586578176143,8.91,
2025/05/19 12:30:00,11.37,17.41,14.53,93.83,64.02,82.86,3.01586755472534,4375122.104412716,13195419.820000002,78.91434606966192,8.91,
2025/05/19 12:45:00,11.38,17.45,14.64,93.86,64.12,82.81,3.0147260768813955,4356538.663774602,13134414.113333331,78.93111063853752,8.91,
2025/05/19 13:00:00,11.35,17.54,14.66,93.9,64.22,82.76,3.0122670517202277,4294808.247413857,12937727.000000004,78.99580115682718,8.92,
2025/05/19 13:15:00,11.28,17.52,14.53,93.77,64.23,82.72,3.0186302801656226,4281884.378986474,12926022.071111104,78.94900845423913,8.97,
2025/05/19 13:30:00,11.33,17.58,14.59,93.64,64.25,82.67,3.026618188995756,4261975.891234118,12899971.149999999,78.78501867877598,8.97,
2025/05/19 13:45:00,11.38,17.64,14.66,93.51,64.27,82.62,3.0359853777485544,4240257.044607474,12873959.35833334,78.62086422360989,9.0,
2025/05/19 14:00:00,11.41,17.69,14.69,93.38,64.29,82.58,3.044232947514888,4222406.6583114145,12854587.961111106,78.47626321387739,9.02,
2025/05/19 14:15:00,11.31,17.78,14.7,93.25,64.31,82.53,3.048492233126961,4321396.203360506,13174341.47333333,78.45865885054843,9.05,
2025/05/19 14:30:00,11.21,17.77,14.57,93.2,64.33,82.48,3.049629350300864,4467656.180000301,13625291.71666667,78.51186782532719,9.1,
2025/05/19 14:45:00,11.0,17.81,14.54,93.19,64.35,82.44,3.043361533983942,4624522.672159205,14074695.36,78.70816279251261,9.11,
2025/05/19 15:00:00,10.89,17.86,14.51,93.18,64.37,82.39,3.041300291181973,4633626.479720008,14092836.327777773,78.80664668539548,9.14,
2025/05/19 15:15:00,10.87,17.91,14.52,93.18,64.39,82.34,3.0414080180525565,4629581.630172059,14081026.086111113,78.82611321737505,9.16,
2025/05/19 15:30:00,10.86,17.94,14.56,93.17,64.41,82.3,3.0419349906716175,4627373.179877959,14076749.481666666,78.82697301168419,9.17,
2025/05/19 15:45:00,10.87,17.99,14.61,93.16,64.43,82.25,3.043143535867745,4621442.37730792,14064293.429999994,78.80829647366784,9.18,
2025/05/19 16:00:00,10.89,18.03,14.62,93.16,64.45,82.2,3.0442161695492813,4616561.822816903,14054387.875,78.7887265004076,9.19,
2025/05/19 16:15:00,10.92,18.08,14.68,93.15,64.47,82.15,3.0461081304399444,4612750.594371387,14051514.937777782,78.75051436999622,9.2,
2025/05/19 16:30:00,10.98,18.11,14.75,93.14,64.49,82.11,3.0478714542816636,4611550.541537065,14055998.684444446,78.68309271949518,9.18,
2025/05/19 16:45:00,10.94,18.14,14.72,93.13,64.5,82.06,3.045408919798534,4629559.523971356,14099478.115555558,78.71343199592275,9.14,
2025/05/19 17:00:00,10.88,18.19,14.74,93.13,64.52,82.01,3.044923411956042,4643986.7123486,14141156.66333334,78.77190417428608,9.18,
2025/05/19 17:15:00,10.78,18.2,14.69,93.12,64.54,81.97,3.0431195578978425,4705749.870116845,14320729.114999995,78.86060154322169,9.21,
2025/05/19 17:30:00,10.84,18.25,14.77,93.11,64.56,81.92,3.0467828843367846,4626437.477008542,14096317.106666666,78.7930288286062,9.24,
2025/05/19 17:45:00,10.89,18.27,14.77,93.11,64.58,81.87,3.0492505286191784,4581143.759523552,13969613.991666669,78.74413283457311,9.26,
2025/05/19 18:00:00,10.94,18.31,14.82,93.1,64.6,81.83,3.051083348983815,4563093.23102477,13922936.976666668,78.68644836098383,9.25,
2025/05/19 23:15:00,11.03,18.35,15.31,93.38,63.83,81.14,3.028807321227949,4633896.3108174205,14035819.27,78.84796562690613,8.96,
2025/05/19 23:30:00,11.22,18.33,14.91,93.13,63.79,81.87,3.0585691674373554,4828228.221795867,14768077.47555556,78.43957962753015,9.23,
2025/05/19 23:45:00,10.95,18.32,14.84,92.88,63.75,82.61,3.0589342338263084,5058048.192954671,15472862.39888889,78.48159745639445,9.17,
2025/05/20 00:00:00,10.64,18.31,14.69,92.76,64.63,82.15,3.058280718076245,4651463.415674314,14226033.653333338,78.67727086361155,9.29,
2025/05/20 00:15:00,10.85,18.3,14.83,92.98,64.63,82.5,3.0518299309649426,4752707.865641343,14505042.267222224,78.66797402444942,9.2,
2025/05/20 00:30:00,10.96,18.28,14.83,93.19,64.63,82.85,3.043212596699317,4857916.414576784,14784270.795555554,78.74713481623448,9.14,
2025/05/20 00:45:00,10.92,18.27,14.8,93.27,64.63,83.06,3.039984121712635,4917579.240338953,14949963.441111114,78.85701522906506,9.19,
2025/05/20 01:00:00,10.93,18.26,14.78,93.35,64.63,83.24,3.0372777496132435,4968396.903062416,15091005.117222222,78.91813487165348,9.21,
2025/05/20 01:15:00,10.93,18.25,14.77,93.43,64.63,83.42,3.034230239036753,5019909.21596593,15232168.826111114,78.98900696315525,9.23,
2025/05/20 01:30:00,11.04,18.22,14.77,93.51,64.63,83.59,3.0345392811552623,5063140.007660912,15364916.453333339,78.95240059465706,9.24,
2025/05/20 01:45:00,11.12,18.2,14.79,93.59,64.63,83.77,3.0322471657601486,5113383.612868469,15505674.47,78.94518582169957,9.21,
2025/05/20 02:00:00,11.12,18.18,14.8,93.67,64.63,83.95,3.0284105683776263,5234599.147670258,15853165.533333337,79.01604743619907,9.21,
2025/05/20 02:15:00,10.24,18.18,14.51,94.55,64.63,84.29,2.9664051033350862,5361981.457827546,15906391.56333334,80.6540000124776,9.44,
2025/05/20 02:30:00,8.49,18.15,14.05,95.96,64.63,85.93,2.8546557464976576,6040005.958201954,17242670.68333334,83.60695592621359,9.64,
2025/05/20 02:45:00,8.33,18.14,13.99,96.11,64.64,87.57,2.8442103563575287,6529662.428069197,18572297.449444436,83.89523323580765,9.67,
2025/05/20 03:00:00,8.21,18.12,13.97,96.12,64.64,87.71,2.8401461989737307,6582514.621338548,18695870.324999996,84.0211824890853,9.67,
2025/05/20 03:15:00,8.37,18.11,13.96,96.14,64.64,87.64,2.8441334886772114,6558692.948760556,18654364.666666664,83.88260312813372,9.67,
2025/05/20 03:30:00,8.49,18.09,13.98,96.15,64.64,87.57,2.847044298473076,6555048.390665326,18663086.236666657,83.77426225492077,9.66,
2025/05/20 03:45:00,8.46,18.05,13.96,96.16,64.64,87.49,2.845702402804756,6558285.932045928,18663505.51388888,83.81236054351692,9.66,
2025/05/20 04:00:00,8.51,18.03,13.97,96.18,64.64,87.42,2.8457496149197214,6560948.9493510965,18671397.934444446,83.78118521257879,9.64,
2025/05/20 04:15:00,8.51,18.02,13.95,96.19,64.64,87.35,2.844705144031688,6460138.510784356,18377758.391666662,83.79003065783239,9.62,
2025/05/20 04:30:00,8.41,17.97,13.9,96.19,64.64,87.27,2.841071933731003,6448203.684985494,18320376.744999997,83.8877258880253,9.6,
2025/05/20 04:45:00,8.25,17.95,13.82,96.11,64.64,87.2,2.8403080946403527,6453506.153379182,18330503.84,83.97344042246141,9.62,
2025/05/20 05:00:00,8.08,17.92,13.78,96.02,64.65,87.13,2.839622109369185,6443297.383678511,18297085.20444443,84.06002779120392,9.64,
2025/05/20 05:15:00,7.89,17.9,13.71,95.94,64.65,87.06,2.835257273791477,6428536.398149741,18227100.044999998,84.17510362706376,9.57,
2025/05/20 05:30:00,7.73,17.87,13.67,95.85,64.65,86.98,2.8331003904844616,6405797.727753244,18148809.225555554,84.25195680412783,9.53,
2025/05/20 05:45:00,7.4,17.84,13.58,95.77,64.63,86.91,2.8254384742568193,6404211.9956518,18095236.72,84.503349943563,9.49,
2025/05/20 06:00:00,7.07,17.8,13.52,95.63,64.61,86.84,2.821494242460339,6394199.722023702,18041722.27,84.70141320995981,9.49,
2025/05/20 06:15:00,8.54,17.77,13.76,95.25,64.58,86.76,2.8827901201808768,6239680.343462549,17988265.87555556,82.93223862842618,9.5,
2025/05/20 06:30:00,9.97,17.75,14.2,94.28,64.56,84.63,2.9585802506991254,5497489.479807604,16265376.929999992,80.68002747631257,9.13,
2025/05/20 06:45:00,10.34,17.72,14.31,93.21,64.54,83.39,3.016076148013367,5061241.362657845,15265706.011111105,79.37096957374021,9.01,
2025/05/20 07:00:00,10.35,17.67,14.24,92.97,64.51,83.34,3.0294169960155206,5037864.255724382,15262408.571666664,79.14788442006497,9.05,
2025/05/20 07:15:00,10.35,17.65,14.21,93.06,64.49,83.3,3.028642724398368,5044328.693121364,15278084.965000002,79.2274476537925,9.14,
2025/05/20 07:30:00,10.35,17.64,14.21,93.15,64.47,83.25,3.024772043822939,5053252.797343146,15285554.276666665,79.30733125008098,9.15,
2025/05/20 07:45:00,10.39,17.6,14.17,93.25,64.44,83.21,3.0206349274229103,5068013.356346192,15309234.324999996,79.35712984934308,9.13,
2025/05/20 08:00:00,10.51,17.59,14.19,93.34,64.42,83.17,3.0200203689258753,5074094.104203735,15324489.583333332,79.31984983008236,9.12,
2025/05/20 08:15:00,10.53,17.57,14.21,93.44,64.4,83.12,3.0139383958906425,5086725.442704939,15331704.959999997,79.38921984637486,9.07,
2025/05/20 08:30:00,10.63,17.56,14.24,93.53,64.37,83.08,3.0154209850393383,5099804.35604974,15378694.89444444,79.37109493880018,9.13,
2025/05/20 08:45:00,10.68,17.55,14.24,93.59,64.35,83.04,3.0130246354615955,5064338.057219518,15259609.365000008,79.3755432800773,9.1,
2025/05/20 09:00:00,10.75,17.55,14.26,93.53,64.33,82.99,3.020239518221125,5012350.357547829,15139133.753333328,79.25378558577432,9.15,
2025/05/20 09:15:00,10.6,17.61,14.27,93.48,64.3,82.95,3.0179744884213675,5035956.7627794,15199016.433333337,79.35596075656233,9.16,
2025/05/20 09:30:00,10.42,17.58,14.18,93.43,64.28,82.9,3.013525876283889,5015051.686057278,15113599.52666667,79.4875015281706,9.14,
2025/05/20 09:45:00,10.32,17.61,14.19,93.37,64.26,82.86,3.0133909946133723,5006952.072890683,15088511.16666666,79.5318865739855,9.15,
2025/05/20 10:00:00,10.34,17.6,14.19,93.32,64.24,82.82,3.0164173615369214,4993545.573353304,15063226.114444442,79.4679929927689,9.15,
2025/05/20 10:15:00,10.34,17.57,14.17,93.27,64.21,82.77,3.0187736611846048,4981349.29182912,15038176.071111113,79.42362024109289,9.15,
2025/05/20 10:30:00,10.34,17.58,14.17,93.22,64.19,82.73,3.0211313948787812,4969105.909523906,15012929.800000004,79.37923969774849,9.15,
2025/05/20 10:45:00,10.34,17.59,14.19,93.16,64.17,82.69,3.0239608394363264,4955331.421530737,14985337.619999994,79.3259727517084,9.15,
2025/05/20 11:00:00,10.33,17.6,14.19,93.11,64.14,82.64,3.025981310774516,4929568.150368448,14917386.61111111,79.29133717495829,9.15,
2025/05/20 11:15:00,10.37,17.62,14.21,93.06,64.12,82.6,3.0285573194749342,4974248.266877531,15065408.306666657,79.20800476508538,9.12,
2025/05/20 11:30:00,10.24,17.66,14.21,93.0,64.1,82.55,3.0258411786801958,4986704.285641889,15089580.55,79.28173312482535,9.09,
2025/05/20 11:45:00,10.3,17.68,14.25,93.03,64.07,82.51,3.028361685816873,4979427.670244877,15080117.262222229,79.24960794758228,9.14,
2025/05/20 12:00:00,10.45,17.75,14.32,93.06,64.05,82.47,3.028115258160225,4971747.950970899,15055634.073333334,79.13024448218628,9.04,
2025/05/20 12:15:00,10.47,17.81,14.37,93.1,64.03,82.42,3.030439362752201,4957166.850609398,15022999.42,79.14585638522547,9.13,
2025/05/20 12:30:00,10.59,17.85,14.48,93.13,64.0,82.38,3.035383149835604,4943725.585471609,15006720.642222218,79.05509544983155,9.19,
2025/05/20 12:45:00,10.69,17.86,14.44,93.16,63.98,82.34,3.0388775931223124,4886512.677306987,14850118.800000004,78.98393677779569,9.23,
2025/05/20 13:00:00,10.83,17.85,14.53,93.2,63.96,82.29,3.0379005254726787,4924226.542543713,14959937.850000005,78.88304172091703,9.13,
2025/05/20 13:15:00,10.57,17.9,14.43,92.79,63.91,82.25,3.0478227025309024,4911789.62538626,14970867.621111114,78.77290605766592,9.11,
2025/05/20 13:30:00,10.49,17.92,14.48,92.66,63.75,82.2,3.05239419175186,4924092.1015550615,15030882.900000002,78.7352957100659,9.14,
2025/05/20 13:45:00,10.43,17.99,14.42,92.75,63.59,82.16,3.0475346193618957,4943583.082490815,15066331.04166666,78.87372820564116,9.18,
2025/05/20 14:00:00,10.47,18.03,14.57,92.84,63.42,82.12,3.042396150431468,4980312.9768289495,15152696.227777777,78.91492438657261,9.12,
2025/05/20 14:15:00,10.51,18.06,14.55,92.93,63.26,82.07,3.0417583971907285,5004415.675630707,15222828.499999994,78.95561836723645,9.18,
2025/05/20 14:30:00,10.38,18.12,14.54,92.18,62.91,82.03,3.068447037527573,5036281.557211719,15454173.386666669,78.41571922792383,9.06,
2025/05/20 14:45:00,9.08,18.12,14.1,91.96,62.0,82.75,3.0391405450632902,5513129.585494105,16755756.416666664,79.48571220544862,9.23,
2025/05/20 15:00:00,10.28,18.15,14.58,93.65,64.43,83.48,2.9957245926657645,5132645.946651815,15376581.091666663,79.81958890711061,9.07,
2025/05/20 15:15:00,11.04,18.2,14.79,93.59,64.43,83.91,3.0246404778728397,5146341.968280152,15566465.835555546,79.02377886777899,9.09,
2025/05/20 15:30:00,11.06,18.23,14.76,93.6,64.43,83.9,3.025251978881807,5137732.153830546,15543554.326666664,79.01305285976457,9.1,
2025/05/20 15:45:00,11.16,18.28,14.9,93.6,64.43,83.9,3.0347011350221162,5128134.617562187,15562996.203333333,78.91483366262597,9.25,
2025/05/20 16:00:00,11.6,18.33,15.12,93.57,64.42,83.89,3.0515769285529513,5107392.277308578,15586281.241666665,78.45806920142954,9.26,
2025/05/20 16:15:00,11.69,18.36,15.14,93.51,64.42,83.89,3.054309885247445,5159886.625000926,15760579.926666666,78.31712258189322,9.18,
2025/05/20 16:30:00,11.6,18.37,15.07,93.48,64.42,83.88,3.0551463076554626,5116929.689508215,15633634.25555555,78.3784035855397,9.24,
2025/05/20 16:45:00,11.5,18.39,15.05,93.46,64.42,83.88,3.052277512041152,5132401.436123372,15666171.375555547,78.45848595024074,9.23,
2025/05/20 17:00:00,11.43,18.4,15.07,93.44,64.42,83.87,3.050441214311355,5143586.040121235,15690867.16388889,78.50922746766065,9.22,
2025/05/20 17:15:00,11.36,18.44,15.09,93.42,64.42,83.87,3.0525083139479112,5150831.173895946,15723613.4,78.55970782254123,9.31,
2025/05/20 17:30:00,11.29,18.45,15.09,93.4,64.42,83.86,3.049526961510417,5163875.130329814,15748032.959999995,78.61049800971207,9.27,
2025/05/20 17:45:00,11.25,18.49,15.06,93.37,64.42,83.86,3.048043356031172,5177130.544229661,15780762.359999998,78.62310755388506,9.23,
2025/05/20 18:00:00,11.21,18.49,15.05,93.35,64.42,83.85,3.0472416305362593,5186934.368922502,15806485.267222214,78.6444989803426,9.22,
2025/05/20 18:15:00,11.2,18.53,15.06,93.33,64.42,83.85,3.0501754256527174,5195038.0046400195,15846417.155555548,78.63637636008808,9.28,
2025/05/20 18:30:00,11.34,18.52,15.12,93.31,64.41,83.84,3.052841517299496,5203502.306457279,15886123.440000003,78.4820361252579,9.2,
2025/05/20 18:45:00,11.45,18.56,15.15,93.29,64.41,83.84,3.061895023783725,5201157.133165044,15926055.328333337,78.356504640007,9.31,
2025/05/20 19:00:00,11.43,18.55,15.15,93.26,64.41,83.83,3.0599502080576966,5195594.133928778,15898917.723333333,78.34962473712818,9.24,
2025/05/20 19:15:00,11.38,18.56,15.12,93.24,64.41,83.82,3.0595782102880675,5172707.452497141,15826950.66333333,78.38073495069813,9.25,
2025/05/20 19:30:00,11.36,18.57,15.14,93.22,64.41,83.82,3.0586788103391753,5200457.9132875,15907182.976666661,78.38262723513164,9.22,
2025/05/20 19:45:00,11.3,18.57,15.13,93.2,64.41,83.81,3.0587378163745678,5214616.256577933,15950796.400000004,78.42344578849504,9.25,
2025/05/20 20:00:00,11.26,18.59,15.1,93.18,64.41,83.81,3.0605826584459286,5267114.415591838,16121089.600000005,78.44464250561963,9.31,
2025/05/20 20:15:00,11.31,18.58,15.14,93.15,64.41,83.8,3.0622616611704663,5159026.160382459,15798935.374444446,78.36926929830958,9.27,
2025/05/20 20:30:00,11.25,18.56,15.08,93.13,64.41,83.8,3.0622652232894665,5163948.269198312,15814019.717222221,78.41008064169495,9.3,
2025/05/20 20:45:00,11.25,18.55,15.09,93.11,64.41,83.79,3.063225905593231,5164513.22625112,15820715.496666672,78.39233548837484,9.3,
2025/05/20 21:00:00,11.28,18.56,15.14,93.09,64.4,83.79,3.0633482760686612,5171893.137523136,15843963.26333333,78.34540452199636,9.25,
2025/05/20 21:15:00,11.27,18.56,15.13,93.07,64.4,83.78,3.0647242908259473,5171016.970915025,15848393.366666662,78.33737559188687,9.27,
2025/05/20 21:30:00,11.26,18.57,15.13,93.04,64.4,83.78,3.0661965880159565,5161342.697041199,15826341.079999996,78.32049729882708,9.28,
2025/05/20 21:45:00,11.24,18.58,15.15,93.02,64.4,83.77,3.0672026814059694,5149800.910952305,15796133.845555546,78.3222370407728,9.3,
2025/05/20 22:00:00,11.11,18.57,15.1,93.0,64.4,83.77,3.0621419977522835,5178291.710324017,15857308.609999992,78.43159194779845,9.26,
2025/05/20 22:15:00,11.37,18.55,15.13,93.67,64.4,83.74,3.0404495620343805,5241796.284667527,15938067.138888879,78.77141642359351,9.3,
2025/05/20 22:30:00,11.48,18.57,15.24,93.48,64.4,83.57,3.049814829174254,5134219.415666001,15659077.334999988,78.49581251458433,9.21,
2025/05/20 22:45:00,11.19,18.55,15.06,93.23,64.4,83.41,3.053106187099962,5077935.873964438,15504100.8161111,78.55757573916816,9.24,
2025/05/20 23:00:00,11.06,18.53,15.02,93.14,64.52,83.24,3.0562687550422076,4987403.818408662,15243456.799999997,78.60451131336879,9.33,
2025/05/20 23:15:00,11.41,18.53,15.21,93.23,64.65,83.08,3.0603141323691494,4912379.670697372,15034062.602777772,78.34259845963939,9.23,
2025/05/20 23:30:00,11.54,18.51,15.18,93.32,64.78,82.91,3.0612421144946707,4848899.701357833,14844283.98444444,78.29526238101263,9.25,
2025/05/20 23:45:00,11.6,18.49,15.16,93.41,64.92,82.75,3.059741458385167,4788594.330642244,14652480.039999997,78.31631474668907,9.27,
2025/05/21 00:00:00,11.61,18.48,15.23,93.5,64.57,83.91,3.056897651608909,5218133.408963498,15951989.79,78.38620382030372,9.3,
2025/05/21 00:15:00,11.51,18.46,15.11,93.52,64.61,83.93,3.0520924489176853,5138782.592330085,15684696.20666667,78.50171699361333,9.29,
2025/05/21 00:30:00,11.51,18.45,15.1,93.54,64.64,83.95,3.0519030173806687,5159949.664716149,15748325.211666666,78.51938857519035,9.31,
2025/05/21 00:45:00,11.46,18.42,15.12,93.57,64.68,83.97,3.046777033704269,5153865.572719598,15703344.928333325,78.59496060016968,9.26,
2025/05/21 01:00:00,11.33,18.41,14.98,93.59,64.71,83.99,3.040181232200884,5164808.340698379,15702591.715555554,78.73984955316489,9.23,
2025/05/21 01:15:00,11.46,18.39,15.09,93.63,64.75,84.01,3.0410439157254485,5160331.760810279,15693458.880000003,78.64828045106876,9.19,
2025/05/21 01:30:00,11.51,18.37,15.07,93.69,64.78,84.03,3.0450520470941047,5154386.298716241,15696039.333333332,78.65219470970025,9.32,
2025/05/21 01:45:00,11.56,18.36,15.08,93.74,64.82,84.05,3.0407562898760157,5160709.987140829,15693128.66,78.64776431861588,9.23,
2025/05/21 02:00:00,11.55,18.32,15.06,93.8,64.85,84.07,3.0383253491770765,5166558.950055467,15698357.839999996,78.71059441670856,9.25,
2025/05/21 02:15:00,11.54,18.29,15.04,93.86,64.89,84.09,3.0358932976051705,5167960.382598062,15690048.0,78.77341662173771,9.27,
2025/05/21 02:30:00,11.68,18.27,15.05,93.92,64.92,84.11,3.0373321822937522,5164066.619852029,15685663.992777774,78.68957555420229,9.26,
2025/05/21 02:45:00,11.64,18.25,15.05,93.97,64.96,84.13,3.0351769157367046,5163519.89546936,15672877.605,78.77283739338917,9.3,
2025/05/21 03:00:00,11.59,18.22,14.98,94.03,64.99,84.15,3.0277215119499936,5174713.454909139,15668261.375555564,78.87496024940592,9.23,
2025/05/21 03:15:00,11.55,18.2,14.95,94.09,65.03,84.17,3.025125540449971,5170883.858081568,15643238.966666665,78.96704109828967,9.27,
2025/05/21 03:30:00,11.5,18.17,14.96,94.15,65.06,84.19,3.016792281505968,5179511.446594249,15626181.083333327,79.06921651233682,9.18,
2025/05/21 03:45:00,11.56,18.16,14.94,94.2,65.1,84.21,3.018909816608083,5136291.80527088,15506666.174999999,79.05455057531799,9.24,
2025/05/21 04:00:00,11.66,18.13,15.03,94.26,65.13,84.23,3.015903802461992,5183934.194512276,15634941.666666675,79.00992356056193,9.16,
2025/05/21 04:15:00,10.19,18.11,14.39,94.86,65.17,84.81,2.9546328086032974,5459682.022928698,16131934.842222221,80.97645996515644,9.56,
2025/05/21 04:30:00,8.79,18.09,14.1,96.08,65.2,87.3,2.8607165613772563,6347400.421349129,18158692.138888884,83.4195754844155,9.71,
2025/05/21 04:45:00,8.41,18.06,13.95,96.01,65.24,87.26,2.8506510170681953,6348824.507144663,18098839.880000006,83.72906729934968,9.66,
2025/05/21 05:00:00,8.09,18.04,13.87,95.95,65.27,87.16,2.8423370060927162,6313801.494754359,17946493.39388889,83.98862459420664,9.62,
2025/05/21 05:15:00,8.11,18.02,13.85,95.88,65.22,87.06,2.8456487981427494,6272443.772067897,17849711.880000003,83.90742585842436,9.61,
2025/05/21 05:30:00,8.06,18.06,13.88,95.82,65.18,86.96,2.846408957015494,6278595.258166027,17871989.18999999,83.90333730208641,9.6,
2025/05/21 05:45:00,7.88,17.96,13.77,95.75,65.14,86.86,2.8439348666305437,6291841.609854242,17894125.77333333,84.01720247648723,9.6,
2025/05/21 06:00:00,7.78,17.91,13.74,95.69,65.09,86.77,2.8428822790677755,6307636.981113619,17932410.85777777,84.06185989241621,9.58,
2025/05/21 06:15:00,7.74,17.91,13.72,95.62,65.05,86.67,2.8440738815518665,6250475.571413934,17777348.88111111,84.03915128497171,9.56,
2025/05/21 06:30:00,9.64,17.88,14.21,94.67,65.01,85.67,2.938341375092825,5753274.518818333,16905694.642222222,81.346421090808,9.35,
2025/05/21 06:45:00,10.14,17.87,14.36,93.32,64.96,83.46,3.0070211729821668,5033232.836790156,15135629.055555556,79.6635506690569,9.08,
2025/05/21 07:00:00,10.13,17.86,14.31,93.05,64.92,82.99,3.020158073207304,4894027.1029439,14781310.194444438,79.43347211716366,9.1,
2025/05/21 07:15:00,10.15,17.85,14.28,93.0,64.88,83.07,3.0268851672294796,4914671.986952078,14876724.84833333,79.36911630743154,9.2,
2025/05/21 07:30:00,10.21,17.84,14.31,92.94,64.83,83.15,3.0310214630678014,4942196.636427942,14980493.000000006,79.25732397233602,9.18,
2025/05/21 07:45:00,10.23,17.82,14.29,92.88,64.79,83.22,3.035605297524558,4944696.19165249,15010737.389999991,79.18436497650795,9.21,
2025/05/21 08:00:00,10.33,17.83,14.35,92.83,64.75,83.3,3.0377032472726317,5005640.71803844,15206259.444444442,79.04272821329896,9.11,
2025/05/21 08:15:00,10.36,17.82,14.34,92.84,64.71,83.38,3.0397591663511094,5023489.9449065225,15270811.184444444,79.02217233165346,9.15,
2025/05/21 08:30:00,10.18,17.83,14.25,92.91,64.66,83.46,3.032486030317817,5081980.311759489,15411632.133333331,79.2598216918854,9.21,
2025/05/21 08:45:00,10.54,17.83,14.43,92.98,64.62,83.54,3.0385167080255684,5115607.070520179,15544494.362222223,78.9709386884098,9.13,
2025/05/21 09:00:00,10.6,17.86,14.45,93.06,64.58,83.61,3.0397935735215174,5190724.790857365,15779376.80611111,78.983110275359,9.21,
2025/05/21 09:15:00,10.69,17.87,14.48,93.13,64.55,83.69,3.0387997748362174,5180166.033432066,15742134.28333333,78.95744205776703,9.19,
2025/05/21 09:30:00,10.77,17.86,14.52,93.2,64.53,83.77,3.0378149354742394,5213842.596512283,15839349.23999999,78.94147083322876,9.18,
2025/05/21 09:45:00,10.85,17.85,14.44,94.01,64.5,84.03,3.0007199318060906,4633325.377533448,13903869.209999997,79.58114355102774,9.15,
2025/05/21 10:00:00,8.72,17.86,13.9,97.54,64.48,88.32,2.7926491244327782,5900066.7658224795,16477325.919999987,84.77047159799426,9.63,
2025/05/21 10:15:00,8.07,17.86,13.71,98.04,64.45,90.04,2.7536876760125946,6425916.474746422,17695477.891666666,85.84392341782655,9.66,
2025/05/21 10:30:00,7.99,17.86,13.68,98.2,64.43,89.86,2.74463462560241,6417561.936795648,17614364.991666663,86.06217827068964,9.66,
2025/05/21 10:45:00,9.25,17.85,14.0,97.65,64.41,89.57,2.7994457084802513,6209954.952113574,17384986.911111105,84.34848206189389,9.53,
2025/05/21 11:00:00,11.13,17.84,14.74,95.98,64.38,85.55,2.9163638691349676,5103777.875562935,14885102.148888886,81.04412469491359,9.16,
2025/05/21 11:15:00,11.7,17.84,14.97,94.81,64.36,84.05,2.980553922424617,4595320.9769129,13697247.862222219,79.45684769138687,8.95,
2025/05/21 11:30:00,11.59,17.82,14.89,94.21,64.33,84.0,3.0068674536895696,4544633.080089724,13665748.891666666,79.03491531375667,8.96,
2025/05/21 11:45:00,11.67,17.85,14.97,94.11,64.31,83.95,3.013902660964266,4535125.128324799,13669078.84222222,78.86829814303191,8.95,
2025/05/21 12:00:00,11.76,17.84,15.0,94.12,64.29,83.9,3.0158741265606994,4533236.87108558,13672334.94611111,78.78909697031473,8.94,
2025/05/21 12:15:00,11.8,17.84,15.02,94.13,64.26,83.85,3.018622676697696,4534208.211328846,13687733.253333326,78.75863453259605,8.98,
2025/05/21 12:30:00,11.75,17.83,15.05,94.15,64.24,83.8,3.0164701007978922,4541634.82482398,13700384.72,78.82520564741668,8.99,
2025/05/21 12:45:00,11.76,17.85,15.02,94.16,64.21,83.75,3.0177276501651744,4539088.69466958,13698400.84555556,78.82414860083047,9.02,
2025/05/21 13:00:00,11.77,17.86,15.01,94.17,64.19,83.7,3.0194290884611883,4533243.354134629,13688469.630000005,78.82306366094404,9.06,
2025/05/21 13:15:00,11.79,17.86,15.03,94.18,64.16,83.65,3.0172627066942477,4511746.914671,13613788.821111117,78.81249362818593,9.01,
2025/05/21 13:30:00,11.82,17.92,15.08,94.2,64.14,83.6,3.0158357508202926,4526937.777491324,13653163.027777772,78.80090722286468,8.98,
2025/05/21 13:45:00,11.48,17.96,14.92,94.18,64.12,83.55,3.0133780287483583,4831725.68410038,14560474.98888888,79.11538304436517,9.15,
2025/05/21 14:00:00,11.44,17.98,14.76,94.16,64.09,83.53,3.0168302481312756,4830188.739652173,14572483.2,79.13659189441097,9.24,
2025/05/21 14:15:00,11.39,18.0,14.79,94.13,64.07,83.55,3.016603500039946,4845364.072204859,14617169.722222224,79.15898107753581,9.24,
2025/05/21 14:30:00,11.36,18.05,14.82,94.1,64.04,83.56,3.0174525812806965,4872049.825611052,14701806.826666664,79.16177626339949,9.25,
2025/05/21 14:45:00,11.36,18.09,14.83,94.08,64.02,83.58,3.0184147434248376,4882510.597377444,14738065.54,79.14409292406783,9.25,
2025/05/21 15:00:00,11.36,18.1,14.87,94.05,64.0,83.59,3.0198552249978166,4886610.028665571,14757485.471666668,79.11756562086573,9.25,
2025/05/21 15:15:00,11.36,18.1,14.85,94.03,63.97,83.61,3.020817268208589,4937757.795460365,14916697.839999998,79.09987922191694,9.25,
2025/05/21 15:30:00,11.37,18.09,14.87,94.0,63.95,83.62,3.022187671827208,5236259.598150709,15825638.375555556,79.06359282638556,9.24,
2025/05/21 15:45:00,10.62,18.09,14.57,93.63,63.92,83.64,3.014634405661189,5290616.598599426,15949898.628888888,79.46911481906477,9.24,
2025/05/21 16:00:00,10.0,18.08,14.37,93.28,63.9,83.65,3.0119064740658774,5316951.046781085,16014752.722222226,79.76386121992164,9.29,
2025/05/21 16:15:00,9.82,18.12,14.35,93.14,63.87,83.67,3.0126221568481046,5329835.239742201,16057365.500000004,79.81511793612248,9.3,
2025/05/21 16:30:00,10.0,18.11,14.37,93.45,63.84,83.68,3.003330446916505,5395704.887580451,16205677.937777778,79.91481445981606,9.27,
2025/05/21 16:45:00,9.77,18.13,14.31,93.61,63.81,83.7,2.990984210237473,5498733.240653874,16447210.065,80.28095758586703,9.35,
2025/05/21 17:00:00,9.93,18.11,14.37,93.62,63.78,83.71,2.9945145583288246,5441780.401879244,16296084.487222213,80.13380181691485,9.31,
2025/05/21 17:15:00,10.03,18.11,14.39,93.63,63.75,83.72,2.9956304138286307,5471103.824642155,16390005.836111112,80.04522397844798,9.26,
2025/05/21 17:30:00,10.16,18.15,14.43,93.64,63.72,83.74,3.0016350155575604,5423338.763006067,16279482.107777774,79.92697507308523,9.32,
2025/05/21 17:45:00,10.25,18.16,14.48,93.65,63.69,83.75,3.0024038905184915,5413309.5152557455,16253545.904444447,79.84812130573908,9.27,
2025/05/21 18:00:00,10.27,18.19,14.54,93.66,63.66,83.77,3.0007638832155745,5425642.772071859,16281682.761666663,79.83762555335635,9.22,
2025/05/21 18:15:00,10.36,18.19,14.53,93.67,63.63,83.78,3.0044150698918775,5425700.998117267,16301667.922222223,79.75849223481102,9.25,
2025/05/21 18:30:00,10.39,18.2,14.61,93.68,63.6,83.8,3.0067767067055695,5435511.954921393,16343995.06666666,79.73789810368059,9.3,
2025/05/21 18:45:00,10.4,18.21,14.59,93.69,63.57,83.81,3.0066458051499305,5447373.961064847,16378944.511111112,79.73699377583583,9.3,
2025/05/21 19:00:00,10.41,18.2,14.61,93.7,63.54,83.83,3.006512822962402,5461932.661741269,16421997.814444441,79.73608885972456,9.3,
2025/05/21 19:15:00,10.41,18.23,14.63,93.71,63.51,83.84,3.006045398271898,5474415.756076378,16456968.97166667,79.74495033133965,9.3,
2025/05/21 19:30:00,10.42,18.22,14.61,93.72,63.48,83.86,3.005913401686277,5488987.140561892,16500046.542222222,79.74404443296642,9.3,
2025/05/21 19:45:00,10.42,18.23,14.63,93.73,63.45,83.87,3.005806862062397,5500822.439052897,16535039.412222221,79.75287583228904,9.31,
2025/05/21 20:00:00,10.43,18.25,14.64,93.74,63.42,83.89,3.005675079562864,5515403.820240743,16578141.250000002,79.75196904525274,9.31,
2025/05/21 20:15:00,10.44,18.25,14.64,93.75,63.39,83.9,3.0055428030974713,5527296.132351585,16613155.832777781,79.75106167088074,9.31,
2025/05/21 20:30:00,10.44,18.21,14.61,93.76,63.36,83.92,3.0050747062256224,5542507.128193447,16656281.937777776,79.75992135885224,9.31,
2025/05/21 20:45:00,10.43,18.19,14.58,93.77,63.33,83.93,3.0042721321113377,5555650.16336733,16691318.233333338,79.7785483641353,9.31,
2025/05/21 21:00:00,10.39,18.17,14.57,93.78,63.3,83.95,3.0024648018953943,5573365.0903869625,16734468.605555562,79.82647728148645,9.31,
2025/05/21 21:15:00,10.35,18.16,14.57,93.79,63.27,83.96,3.0006595071596256,5588400.800078704,16769526.613888878,79.87440483719573,9.31,
2025/05/21 21:30:00,10.42,18.16,14.54,93.8,63.24,83.98,2.9999494188038853,5604116.66086298,16812701.253333334,79.81510928149937,9.24,
2025/05/21 21:45:00,10.36,18.16,14.55,93.81,63.21,83.99,2.99860177884192,5618333.085216513,16847780.974444445,79.88247803280275,9.27,
2025/05/21 22:00:00,10.39,18.21,14.54,93.82,63.18,84.05,3.000598932453022,5639802.489326645,16923415.752222218,79.86191217592453,9.31,
2025/05/21 22:15:00,10.39,18.18,14.55,93.83,63.15,84.12,2.997921507857529,5672778.3090266455,17007183.765000004,79.87095518014813,9.25,
2025/05/21 22:30:00,10.3,18.16,14.49,93.84,63.12,84.19,2.995938192481014,5700748.064143343,17079723.60111111,79.9675937730296,9.29,
2025/05/21 22:45:00,10.31,18.15,14.5,93.85,63.09,84.26,2.996167583345923,5723836.964939674,17150215.701666668,79.96665421118661,9.3,
2025/05/21 23:00:00,10.31,18.15,14.47,93.87,63.06,84.34,2.995598228171242,5751126.952031869,17228704.142222222,79.98433930718136,9.31,
2025/05/21 23:15:00,10.31,18.13,14.48,93.88,63.03,84.41,2.993300828438435,5779020.208469881,17298991.538888883,79.99335185325668,9.26,
2025/05/21 23:30:00,10.28,18.13,14.5,93.89,63.0,84.48,2.9918392118312886,5805384.571834756,17369428.48666667,80.03151110426435,9.26,
2025/05/21 23:45:00,10.25,18.12,14.51,93.9,62.97,84.56,2.9900078023469354,5816302.667663067,17391445.475555558,80.06970279867494,9.25,
2025/05/22 00:00:00,10.63,18.11,14.61,94.53,63.56,85.01,2.9733674851296272,5527813.350560795,16436853.766666666,80.25560535674049,9.26,
2025/05/22 00:15:00,11.21,18.11,14.8,94.92,64.31,85.13,2.9732936374117336,5177366.22247157,15394457.209999993,80.03254158677757,9.25,
2025/05/22 00:30:00,11.25,18.11,14.86,94.94,64.59,85.25,2.970182098550016,5166620.184571891,15346438.531111108,80.01124546433596,9.17,
2025/05/22 00:45:00,11.29,18.09,14.84,94.97,64.57,85.37,2.9704673068621297,5202839.016590465,15455503.555555563,79.99851694608495,9.18,
2025/05/22 01:00:00,10.9,18.1,14.68,95.0,64.54,85.48,2.9619854653235764,5254674.606005289,15564879.989999996,80.40624959312836,9.31,
2025/05/22 01:15:00,10.13,18.1,14.39,95.87,64.52,86.22,2.9049465088238597,5554153.739033286,16135085.633333333,81.9253590871906,9.51,
2025/05/22 01:30:00,8.92,18.09,14.13,96.83,64.5,87.43,2.830760776990842,6024778.733137482,17055246.10166667,83.95206663831222,9.67,
2025/05/22 01:45:00,8.39,18.07,13.96,97.41,64.47,88.63,2.7907448323065625,6441101.683439635,17976006.4,84.97906323619888,9.69,
2025/05/22 02:00:00,8.2,18.07,13.91,97.42,64.45,89.81,2.7863943746842996,6773802.144982527,18875038.01333333,85.1734537218366,9.74,
2025/05/22 02:15:00,8.15,18.1,13.93,97.44,64.43,89.75,2.7822296918562333,6775567.106449947,18851734.513333328,85.23995257537794,9.68,
2025/05/22 02:30:00,8.1,18.06,13.88,97.46,64.41,89.68,2.779941336441091,6769970.782136036,18820669.217777785,85.30635443446411,9.68,
2025/05/22 02:45:00,8.17,18.04,13.89,97.48,64.38,89.62,2.7807749493280864,6762118.14567608,18804480.077777784,85.2555045633979,9.67,
2025/05/22 03:00:00,8.13,18.04,13.87,97.49,64.36,89.55,2.7792022032251453,6754752.703410834,18773370.892222222,85.30336518644549,9.67,
2025/05/22 03:15:00,8.16,18.04,13.9,97.51,64.34,89.48,2.7788843269292034,6744320.693570016,18742237.323333334,85.29160259522999,9.66,
2025/05/22 03:30:00,8.19,18.04,13.91,97.53,64.32,89.42,2.7788858893752626,6735892.815614212,18718828.394444447,85.27981786590095,9.66,
2025/05/22 03:45:00,8.21,18.04,13.87,97.55,64.29,89.35,2.7786017193985337,6728047.094301149,18695108.055555552,85.27780419130377,9.66,
2025/05/22 04:00:00,8.21,18.04,13.88,97.56,64.27,89.28,2.778496554550531,6709860.342077944,18643868.454444453,85.2865526286109,9.67,
2025/05/22 04:15:00,8.25,18.03,13.92,97.58,64.25,89.22,2.77910506645616,6688166.2991462555,18587666.612777773,85.26496965040792,9.68,
2025/05/22 04:30:00,8.26,18.01,13.88,97.6,64.22,89.15,2.77853445449785,6669448.872836421,18531838.765000004,85.27272534290385,9.68,
2025/05/22 04:45:00,8.26,18.0,13.87,97.61,64.2,89.08,2.778428069448003,6646866.031713936,18468382.53333333,85.28147369219083,9.69,
2025/05/22 05:00:00,8.24,18.02,13.86,97.63,64.18,89.02,2.77732100213824,6629480.454475121,18412732.79999999,85.31853658554611,9.7,
2025/05/22 05:15:00,8.22,17.99,13.87,97.65,64.16,88.95,2.7762118502134716,6609342.953965491,18349476.743888892,85.3555990160161,9.71,
2025/05/22 05:30:00,8.2,18.01,13.88,97.67,64.13,88.88,2.7751029768125335,6591892.505801056,18293717.75,85.39266098528564,9.72,
2025/05/22 05:45:00,8.18,17.95,13.83,97.68,64.11,88.82,2.774419557494188,6573552.820745865,18238330.195555553,85.42095915790526,9.73,
2025/05/22 06:00:00,9.08,17.93,13.98,97.64,64.09,88.75,2.800718351105839,6489336.3068101965,18175369.409999996,84.50585273292579,9.69,
2025/05/22 06:15:00,10.33,17.92,14.49,95.97,64.07,86.1,2.8950935410628156,5686683.467967087,16464102.141666662,81.81834064018982,9.22,
2025/05/22 06:30:00,10.6,17.9,14.48,94.84,64.04,85.52,2.9566460509082266,5422016.7495871,16031611.126666661,80.5587466402009,9.23,
2025/05/22 06:45:00,10.29,17.93,14.33,94.56,63.89,85.52,2.961344051132821,5443935.090295766,16121964.961666662,80.61442324003579,9.27,
2025/05/22 07:00:00,10.26,17.92,14.37,94.51,63.69,85.52,2.958371305338002,5492422.259077709,16249236.904999996,80.59993380019527,9.16,
2025/05/22 07:15:00,9.66,17.85,14.07,93.99,63.49,85.52,2.9696190570110175,5514352.547413373,16376109.426111108,80.72520256172734,9.34,
2025/05/22 07:30:00,10.04,17.84,14.27,95.0,63.41,85.52,2.9310336671608437,5611080.457232384,16446873.574999997,81.24747692004465,9.22,
