datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/05/22 07:45:00,10.0,17.82,14.15,94.82,63.38,85.52,2.9392538303029156,5607445.292307166,16482300.119999997,81.12756699733927,9.25,
2025/05/22 08:00:00,10.04,17.8,14.19,94.55,63.34,85.52,2.9526103774019066,5596607.704866629,16525212.696666664,80.84997970648166,9.24,
2025/05/22 08:15:00,9.95,17.78,14.16,94.07,63.3,85.53,2.970011878515206,5580790.053953263,16575629.069999998,80.51345694656963,9.19,
2025/05/22 08:30:00,9.58,17.77,13.97,93.82,63.26,85.53,2.9723499189636824,5590793.435592785,16618383.735555554,80.65287286159979,9.27,
2025/05/22 08:45:00,9.67,17.76,14.04,94.34,63.22,85.53,2.9481479562470323,5651292.942371737,16661443.889444446,81.02591051755287,9.18,
2025/05/22 09:00:00,9.56,17.77,14.01,94.42,63.18,85.53,2.9428428296826725,5676131.094625419,16704551.416666664,81.20390140815493,9.23,
2025/05/22 09:15:00,9.44,17.71,13.95,94.32,63.15,85.53,2.9439284296685058,5686155.565185513,16740226.323333332,81.23253314420123,9.24,
2025/05/22 09:30:00,9.2,17.68,13.84,94.21,63.11,85.53,2.9426288883307445,5703261.582472516,16783162.354444448,81.36922729913526,9.28,
2025/05/22 09:45:00,8.97,17.69,13.8,94.1,63.07,85.53,2.940856429423819,5721405.468437357,16826405.615555555,81.49609034142466,9.3,
2025/05/22 10:00:00,7.72,17.69,13.47,94.35,63.03,86.82,2.8911342859300184,6163687.797925681,17820594.69666666,82.93608137992183,9.33,
2025/05/22 10:15:00,8.09,17.71,13.69,98.25,66.42,91.24,2.745270039603109,6747874.343303648,18525286.731111106,86.00814016910218,9.66,
2025/05/22 10:30:00,8.1,17.77,13.66,98.18,66.47,89.88,2.749208814520759,6337524.390251001,17423684.53833333,85.93708363102522,9.68,
2025/05/22 10:45:00,8.05,17.77,13.64,98.26,66.52,89.84,2.7450665879256126,6314796.5028933715,17335037.304444447,86.05593651915423,9.7,
2025/05/22 11:00:00,8.07,17.72,13.63,98.34,66.57,89.8,2.7428695756301313,6287595.784870464,17246557.270555556,86.1063253918112,9.72,
2025/05/22 11:15:00,8.1,17.75,13.65,98.43,66.62,89.77,2.74052263951979,6263560.862720255,17165928.205555547,86.15566030666528,9.74,
2025/05/22 11:30:00,8.07,17.76,13.65,98.51,66.67,89.73,2.736286677128008,6241041.732461038,17077772.23777778,86.25493898490595,9.74,
2025/05/22 11:45:00,8.23,17.79,13.69,98.59,66.72,89.7,2.7366180135235716,6210836.890907173,16997179.98,86.16836926696193,9.72,
2025/05/22 12:00:00,8.28,17.81,13.76,98.67,66.77,89.66,2.7345654984935654,6183475.991502617,16909614.901666664,86.18934066754454,9.72,
2025/05/22 12:15:00,8.45,17.87,13.78,98.75,66.82,89.63,2.736141736227105,6150573.248217487,16829328.24833333,86.09284241179664,9.73,
2025/05/22 12:30:00,8.56,17.92,13.9,98.84,66.87,89.59,2.7352795100816207,6120518.077519536,16741821.457777774,86.0637457734012,9.73,
2025/05/22 12:45:00,8.8,17.93,13.95,98.92,66.92,89.56,2.7387501718031655,6083557.442739265,16661841.337777777,85.89858676841574,9.74,
2025/05/22 13:00:00,8.87,17.91,13.98,99.0,66.98,89.52,2.7389536377358623,6048685.921934854,16567571.191111103,85.89980242299333,9.79,
2025/05/22 13:15:00,9.32,17.93,14.07,98.83,66.77,89.49,2.758845141549741,6045374.810914231,16678772.195555553,85.31081788733604,9.79,
2025/05/22 13:30:00,10.77,17.94,14.74,97.32,65.33,87.12,2.8506705157937753,5687168.615241023,16212884.606111115,82.57140435256018,9.34,
2025/05/22 13:45:00,10.64,17.94,14.54,95.23,65.08,84.71,2.9412723229772872,4967298.457713305,14610747.50055555,80.86345178018813,9.27,
2025/05/22 14:00:00,10.62,17.96,14.49,94.98,65.04,84.73,2.9531427367728273,4964082.153485896,14660207.00222222,80.6625374625595,9.29,
2025/05/22 14:15:00,10.6,17.97,14.53,94.9,65.01,84.75,2.9546439748242435,4975863.860175386,14702477.019999996,80.61163205675771,9.25,
2025/05/22 14:30:00,10.6,18.02,14.53,94.83,64.98,84.77,2.9603036501568325,4980639.960088069,14744772.582222214,80.54969620047919,9.31,
2025/05/22 14:45:00,10.75,18.06,14.65,94.76,64.94,84.8,2.963984544789834,4993678.833901892,14801769.436666666,80.34154151566287,9.2,
2025/05/22 15:00:00,10.81,18.13,14.65,94.69,64.91,84.82,2.972877787962601,4992988.815512529,14844120.616111105,80.22081791831891,9.29,
2025/05/22 15:15:00,10.89,18.13,14.74,94.62,64.88,84.84,2.9771719842787494,5000014.812628182,14886497.340000007,80.08088619097678,9.25,
2025/05/22 15:30:00,10.91,18.13,14.71,94.55,64.84,84.86,2.9827385613505055,5007323.247408676,14936127.87333333,79.9994089158217,9.29,
2025/05/22 15:45:00,10.57,18.14,14.57,94.51,64.81,84.88,2.9731392964397054,5304330.698122391,15771109.694999995,80.29653429926003,9.28,
2025/05/22 16:00:00,10.32,18.16,14.52,94.55,64.78,84.9,2.9672479319634637,5328028.800666213,15810166.33777778,80.57593958633674,9.39,
2025/05/22 16:15:00,10.36,18.2,14.55,94.59,64.74,84.93,2.9677799907753597,5345449.664658931,15864703.030000009,80.57212322309569,9.42,
2025/05/22 16:30:00,10.52,18.24,14.63,94.63,64.71,84.95,2.9693277588920535,5355812.811980747,15903756.537777785,80.45118471003717,9.37,
2025/05/22 16:45:00,10.64,18.27,14.76,94.66,64.68,84.97,2.9699381270521275,5367855.061464756,15942808.884444438,80.36048529856116,9.32,
2025/05/22 17:00:00,10.64,18.3,14.76,94.7,64.64,84.99,2.9680670009603616,5387044.80483866,15989717.424999993,80.3958041583118,9.32,
2025/05/22 17:15:00,10.62,18.31,14.79,94.74,64.61,85.01,2.965932516388052,5404006.529763836,16028530.46666667,80.45064864570043,9.33,
2025/05/22 17:30:00,10.6,18.33,14.79,94.78,64.58,85.03,2.9634166232558026,5421772.111869128,16067578.633333333,80.50551416238264,9.33,
2025/05/22 17:45:00,10.58,18.29,14.7,94.81,64.54,85.06,2.9632714748121725,5440519.7164483555,16122339.419999996,80.55143206601944,9.38,
2025/05/22 18:00:00,10.57,18.29,14.7,94.85,64.51,85.08,2.960708601304774,5458336.219438635,16161146.191666659,80.59653519504798,9.37,
2025/05/22 18:15:00,10.57,18.26,14.67,94.89,64.48,85.1,2.957701319201739,5477086.626942433,16200190.062222216,80.63190406192803,9.34,
2025/05/22 18:30:00,10.43,18.25,14.61,94.87,64.44,85.12,2.954127313566202,5499591.391438763,16247089.197777782,80.75113829756054,9.34,
2025/05/22 18:45:00,10.36,18.24,14.62,94.83,64.41,85.14,2.9555945616484465,5510068.804097574,16286130.629999999,80.78414160275044,9.39,
2025/05/22 19:00:00,10.29,18.23,14.53,94.79,64.38,85.16,2.9559094475809933,5522611.631149946,16324929.62222222,80.81720370803092,9.41,
2025/05/22 19:15:00,10.04,18.23,14.5,94.76,64.34,85.19,2.9495623085319913,5560199.970006516,16400742.049999995,81.03499917803308,9.42,
2025/05/22 19:30:00,9.98,18.25,14.45,94.72,64.31,85.21,2.9498046364096746,5580812.404451203,16462883.55555555,81.05826439843925,9.43,
2025/05/22 19:45:00,9.95,18.26,14.47,94.68,64.28,85.23,2.948908524572156,5601472.212598786,16518809.633333333,81.0523613259051,9.38,
2025/05/22 20:00:00,9.84,18.21,14.37,94.64,64.24,85.25,2.9485836551894695,5618880.734945543,16568314.418333337,81.1243646805726,9.42,
2025/05/22 20:15:00,9.88,18.23,14.43,94.6,64.21,85.27,2.9520438023728865,5626476.889592024,16610189.310000002,81.04991489125712,9.43,
2025/05/22 20:30:00,10.02,18.19,14.48,94.62,64.18,85.29,2.9513765049039793,5641935.979072208,16652075.812777778,80.93115601708125,9.31,
2025/05/22 20:45:00,10.04,18.15,14.44,94.64,64.14,85.32,2.9540021216588914,5656445.272959976,16709752.729999995,80.92906219490041,9.39,
2025/05/22 21:00:00,10.0,18.13,14.38,94.66,64.11,85.34,2.9524971339940795,5673525.8373263795,16751664.777222224,80.98576320232155,9.41,
2025/05/22 21:15:00,9.89,18.12,14.31,94.68,64.08,85.36,2.9487204605748665,5690572.131917212,16780492.96,81.11084673706522,9.43,
2025/05/22 21:30:00,9.99,18.11,14.37,94.7,64.05,85.39,2.95138674166821,5685255.0451636575,16779984.625555556,81.03080192048363,9.44,
2025/05/22 21:45:00,9.96,18.09,14.33,94.68,64.05,85.49,2.9492301333713162,5699784.053197601,16810570.38222222,81.04259163575105,9.38,
2025/05/22 22:00:00,10.03,18.08,14.39,94.67,64.04,85.6,2.949395312419367,5749693.710304916,16958731.875555545,80.96556502949309,9.31,
2025/05/22 22:15:00,9.97,18.07,14.31,94.65,64.04,85.7,2.9498520140121487,5794483.300452333,17093473.943333324,81.00639755238703,9.35,
2025/05/22 22:30:00,9.9,18.05,14.3,94.64,64.03,85.81,2.9491250094844617,5822962.450895256,17173254.12,81.06586145788529,9.38,
2025/05/22 22:45:00,9.99,18.06,14.29,94.62,64.03,85.91,2.9536546919900313,5835738.877584942,17237367.888888888,80.96021207704048,9.4,
2025/05/22 23:00:00,9.71,18.04,14.23,94.61,64.02,86.02,2.9454055854967676,5879151.474366322,17317089.777777772,81.22484562525719,9.41,
2025/05/22 23:15:00,9.78,17.96,14.23,94.65,64.02,86.12,2.9437413163712476,5904066.750242047,17380664.09444445,81.19200489858568,9.35,
2025/05/22 23:30:00,8.62,17.95,13.93,94.92,64.01,86.23,2.9006326026017626,6019207.9345948,17460074.805555556,82.56251452617397,9.53,
2025/05/22 23:45:00,8.32,17.94,13.8,95.55,64.01,87.5,2.86418227332367,6438612.067112479,18441925.919999994,83.4116287530619,9.54,
2025/05/23 00:00:00,8.45,17.92,13.84,96.18,64.31,88.81,2.840817059764756,6398787.104648889,18178343.944444444,83.84001259088477,9.54,
2025/05/23 00:15:00,8.52,17.9,13.85,99.44,64.34,90.14,2.7089960108303726,6298026.104186526,17061819.5,86.62608870479072,9.75,
2025/05/23 00:30:00,8.17,17.91,13.76,99.52,64.36,91.47,2.694456551965566,6656563.277890878,17936320.899444446,87.03854889868263,9.7,
2025/05/23 00:45:00,8.25,17.88,13.79,99.42,64.39,92.21,2.700509672840298,6818810.753348917,18414787.502222214,86.87309717321205,9.69,
2025/05/23 01:00:00,8.29,17.87,13.76,99.95,64.41,92.29,2.681661032768248,6884689.5192622505,18462919.73777778,87.29535999590044,9.77,
2025/05/23 01:15:00,8.52,17.85,13.84,100.4,64.43,92.36,2.6674624034076073,6937028.03350866,18504787.198333327,87.4612287728011,9.75,
2025/05/23 01:30:00,8.6,17.83,13.82,100.41,64.44,92.44,2.668323760644338,6955336.799966181,18559617.999999996,87.39151035005935,9.73,
2025/05/23 01:45:00,8.54,17.82,13.8,100.42,64.46,92.52,2.6663498082341004,6978701.1334267,18608185.419999998,87.45900774658284,9.73,
2025/05/23 02:00:00,8.59,17.8,13.81,100.43,64.47,92.59,2.668337055282904,6992451.130093649,18658749.486666672,87.4186731340395,9.76,
2025/05/23 02:15:00,8.69,17.79,13.85,100.43,64.49,92.67,2.6727878724091787,7001085.320735289,18712958.745555557,87.32064695786931,9.81,
2025/05/23 02:30:00,8.67,17.78,13.84,100.44,64.5,92.75,2.671090699366577,7028338.991134303,18773874.930555552,87.3489357913801,9.79,
2025/05/23 02:45:00,8.65,17.78,13.89,100.45,64.52,92.82,2.669764189310803,7049689.737433396,18821561.18333333,87.37722609067694,9.78,
2025/05/23 03:00:00,8.62,17.74,13.78,100.45,64.54,92.9,2.668992830463277,7072109.98326374,18875954.36222222,87.4066333256136,9.78,
2025/05/23 03:15:00,8.55,17.73,13.77,100.46,64.55,92.98,2.6671307216774705,7099961.382051293,18937069.793888897,87.48393096441693,9.79,
2025/05/23 03:30:00,8.54,17.7,13.72,100.47,64.57,93.05,2.6668119728980235,7118879.140252307,18985255.324444447,87.50241694589593,9.8,
2025/05/23 03:45:00,8.52,17.68,13.72,100.48,64.58,93.13,2.666601309642419,7142408.840600707,19046504.39999999,87.53070507467463,9.82,
2025/05/23 04:00:00,8.53,17.67,13.69,100.48,64.6,93.21,2.666859418610533,7162208.08416319,19101148.611111112,87.52090371636584,9.82,
2025/05/23 04:15:00,8.63,17.66,13.68,100.49,64.61,93.28,2.6693740459758333,7175953.944745956,19155854.128888886,87.43157086277836,9.83,
2025/05/23 04:30:00,8.57,17.65,13.72,100.5,64.63,93.36,2.667757588198739,7200828.175078379,19210620.953333337,87.49906945207528,9.84,
2025/05/23 04:45:00,7.86,17.63,13.51,100.8,64.65,93.44,2.6367784922831574,7306236.104231527,19265449.084444437,88.45535289639999,9.84,
2025/05/23 05:00:00,7.34,17.6,13.44,101.03,64.66,93.51,2.613704355143702,7382513.841130929,19296219.922222223,89.1644516254627,9.83,
2025/05/23 05:15:00,6.2,17.58,13.46,101.12,64.68,93.59,2.575155345984762,7389474.483404737,19029541.727777775,90.35911247688823,9.63,
2025/05/23 05:30:00,6.1,17.57,13.4,101.2,64.69,93.67,2.5676550693033944,7541575.9421450235,19364663.01,90.52663415282947,9.58,
2025/05/23 05:45:00,6.06,17.56,13.4,101.29,64.71,93.74,2.563726760992753,7526589.787042944,19296615.16444444,90.64389755996422,9.6,
2025/05/23 06:00:00,6.21,17.54,13.37,101.37,64.72,93.82,2.5646807209951112,7476984.127563751,19176568.58333333,90.56648859171024,9.62,
2025/05/23 06:15:00,8.03,17.52,13.47,103.84,64.74,96.21,2.514348357340966,7493719.396088232,18842302.34333333,90.91677716727688,9.96,
2025/05/23 06:30:00,8.47,17.5,13.54,103.27,64.76,95.77,2.544389787290647,7290198.065365547,18549599.701111097,89.99339067083744,9.84,
2025/05/23 06:45:00,8.4,17.51,13.5,103.11,64.77,95.32,2.5502664674861304,7158970.474285662,18257764.525000002,89.92423013267242,9.85,
2025/05/23 07:00:00,8.41,17.49,13.53,103.0,64.79,94.88,2.5557463210387557,7029629.305631066,17966431.413333327,89.8195554713337,9.86,
2025/05/23 07:15:00,8.52,17.48,13.55,102.9,64.8,94.44,2.56671774023693,6778249.718550587,17398327.613333333,89.62539307138387,9.96,
2025/05/23 07:30:00,8.52,17.49,13.55,102.79,64.82,94.0,2.5707467369803494,6665890.667918636,17136783.387777783,89.53045628811604,9.94,
2025/05/23 07:45:00,8.52,17.43,13.47,102.68,64.83,93.56,2.5743754618813295,6557210.929518279,16881181.38055556,89.43548323427494,9.91,
2025/05/23 08:00:00,9.46,17.42,13.93,101.79,64.85,92.82,2.617643764065154,6281304.970965246,16442739.438888885,87.74355729339717,9.48,
2025/05/23 08:15:00,10.03,17.4,14.04,100.58,64.87,90.22,2.6834463926095595,5556161.346998468,14910171.466666663,86.13643346725704,9.41,
2025/05/23 08:30:00,10.32,17.38,14.09,100.41,64.88,90.02,2.6971795933337512,5484778.067869263,14793952.836666666,85.70432647625364,9.38,
2025/05/23 08:45:00,10.41,17.39,14.1,100.24,64.9,89.82,2.7111445286845597,5411549.489992311,14672014.108888881,85.4684210835101,9.46,
2025/05/23 09:00:00,10.46,17.38,14.1,100.07,64.82,89.62,2.716486385602739,5377549.121019594,14608561.24444445,85.27190540011404,9.38,
2025/05/23 09:15:00,10.36,17.39,14.06,99.9,64.73,89.42,2.7222108367061453,5345179.19459431,14551218.843333328,85.22247640515833,9.39,
2025/05/23 09:30:00,10.16,17.39,13.99,99.72,64.64,89.22,2.728005833746058,5312784.386329676,14493810.026666664,85.26231260899428,9.45,
2025/05/23 09:45:00,10.18,17.39,14.02,99.48,64.55,89.02,2.738147515906429,5272010.340197354,14436050.670555556,85.03408114621516,9.42,
2025/05/23 10:00:00,10.06,17.41,14.01,99.23,64.46,88.82,2.749447193881935,5281366.179838158,14521347.866666665,84.9341909891225,9.49,
2025/05/23 10:15:00,8.59,17.43,13.52,96.64,64.37,88.65,2.8236297516137667,5989949.673279919,16913938.995555557,84.10801068584337,9.5,
2025/05/23 10:30:00,7.32,17.43,13.2,95.26,64.28,88.52,2.8428660215095234,6762818.345319199,19226358.653333325,84.13105469606108,9.43,
2025/05/23 10:45:00,5.64,17.45,13.25,97.0,64.32,88.4,2.7205770437434023,7018835.554140956,19095817.25333334,87.30376280721661,9.37,
2025/05/23 11:00:00,7.57,17.46,13.3,96.39,64.46,88.27,2.80321923211376,6734141.013864374,18877832.575555556,84.88422598022021,9.46,
2025/05/23 11:15:00,7.86,17.47,13.38,95.78,64.6,88.15,2.8356180126770845,6583243.443550945,18668136.02500001,84.06391977119917,9.39,
2025/05/23 11:30:00,8.28,17.52,13.5,96.27,64.75,88.03,2.832469306751409,6513757.400313413,18450592.453333333,84.08519307946838,9.56,
2025/05/23 11:45:00,8.72,17.53,13.71,96.09,64.89,87.9,2.852864806890925,6390859.817575967,18232863.220000003,83.49707998151379,9.54,
2025/05/23 12:00:00,8.43,17.57,13.61,95.64,65.03,87.78,2.8645649260819948,6291645.992455814,18023408.180555556,83.38359525850018,9.57,
2025/05/23 12:15:00,8.41,17.59,13.58,96.13,65.18,87.65,2.8427320669841722,6260748.722123677,17798189.896666665,83.83496818283103,9.57,
2025/05/23 12:30:00,9.12,17.6,13.84,96.2,65.32,87.53,2.8598011528943874,6150092.850077368,17588636.975555558,83.20310747223789,9.53,
2025/05/23 12:45:00,8.86,17.65,13.81,96.34,65.46,87.41,2.846466356441144,6105412.936639115,17379423.44722222,83.58028782210171,9.55,
2025/05/23 13:00:00,8.95,17.69,13.8,96.5,65.6,87.28,2.8438084738722473,6034711.853939056,17162120.457777783,83.63292593559486,9.6,
2025/05/23 13:15:00,9.53,17.74,13.99,96.27,65.74,87.16,2.867354164568979,5912241.981927929,16953068.439999998,82.86398585659325,9.48,
2025/05/23 13:30:00,9.1,17.77,13.89,95.99,65.84,87.03,2.8720468490415993,5838094.683403795,16767834.17833333,83.03762324276462,9.64,
2025/05/23 13:45:00,9.67,17.81,14.12,96.58,65.95,86.98,2.860917268156044,5815349.19554603,16637806.221666666,82.99929918708854,9.57,
2025/05/23 14:00:00,9.38,17.84,14.03,95.78,66.05,86.94,2.887078308703416,5723202.340159542,16523892.513333334,82.57927448612088,9.55,
2025/05/23 14:15:00,9.51,17.86,14.13,96.46,66.15,86.91,2.8628158275088094,5734692.791081445,16417929.513333326,83.0503110699896,9.61,
2025/05/23 14:30:00,9.45,17.9,14.1,96.29,66.25,86.88,2.8665069476948597,5690277.080551187,16311766.221666662,82.95965143612209,9.55,
2025/05/23 14:45:00,9.32,17.93,14.07,96.12,66.35,86.84,2.8724385617096235,5638916.444954628,16197977.91333334,82.93709368552152,9.62,
2025/05/23 15:00:00,9.58,17.95,14.18,96.52,66.46,86.81,2.859465000223232,5624637.313031469,16083995.583333341,83.03469341822795,9.53,
2025/05/23 15:15:00,9.5,17.97,14.12,96.29,66.56,86.78,2.8717354689177523,5563766.232760124,15978195.60333333,82.91060826894272,9.66,
2025/05/23 15:30:00,9.82,18.0,14.25,96.31,66.5,86.74,2.878989794558231,5555638.784437863,15995174.99555555,82.61533395060553,9.61,
2025/05/23 15:45:00,9.7,18.02,14.22,96.44,66.39,86.71,2.871857521690213,5592274.583006013,16060756.408888882,82.84685951831584,9.68,
2025/05/23 16:00:00,10.18,18.04,14.45,96.72,66.28,86.68,2.8646688155786415,5629196.630053038,16126356.400000006,82.62337582982724,9.43,
2025/05/23 16:15:00,9.96,18.04,14.31,96.73,66.17,86.64,2.866831655528558,5645004.495181153,16183831.051666666,82.84715579138074,9.68,
2025/05/23 16:30:00,10.38,18.05,14.53,96.97,66.07,86.61,2.8635455890671757,5671630.067496299,16241558.825555561,82.64663167159165,9.54,
2025/05/23 16:45:00,9.71,18.08,14.28,95.15,65.62,86.88,2.9275929068946955,5742780.030520257,16813104.85555555,81.70134694011384,9.61,
2025/05/23 17:00:00,8.77,18.1,14.07,95.26,64.98,87.35,2.8907556639265484,6120530.918795798,17693526.644444436,82.71648799702443,9.54,
2025/05/23 17:15:00,9.53,18.09,14.28,97.11,65.08,87.57,2.8372774243871466,6270259.461408896,17791051.849999994,83.60119046141895,9.69,
2025/05/23 17:30:00,9.87,18.1,14.35,96.84,65.61,87.52,2.8541661495943367,6073205.680229092,17334523.744999994,83.03187558794474,9.54,
2025/05/23 17:45:00,9.98,18.11,14.39,96.58,65.95,87.48,2.869214368909905,5937442.122228555,17036379.207222223,82.6960649767528,9.54,
2025/05/23 18:00:00,10.02,18.12,14.39,96.45,65.86,87.44,2.8755770565664958,5938846.864822187,17078198.597777776,82.54280477576991,9.52,
2025/05/23 18:15:00,10.37,18.11,14.54,96.6,65.77,87.4,2.8774583295752407,5950451.325484042,17122791.070000004,82.33202532624784,9.47,
2025/05/23 18:30:00,10.36,18.11,14.48,96.68,65.68,87.36,2.8758122887929405,5969462.034491107,17167658.493333325,82.41192752539986,9.53,
2025/05/23 18:45:00,10.31,18.1,14.52,96.6,65.59,87.32,2.87641769172435,5983808.90864725,17212550.29999999,82.39072951898964,9.49,
2025/05/23 19:00:00,10.32,18.12,14.51,96.53,65.5,87.27,2.879538439749439,5990083.773768842,17249290.17777777,82.31951887956615,9.48,
2025/05/23 19:15:00,10.03,18.11,14.35,96.46,65.41,87.23,2.8786818054967105,6007484.826822408,17294227.732222226,82.54169143241293,9.61,
2025/05/23 19:30:00,9.97,18.11,14.35,96.4,65.32,87.19,2.881614954566879,6016972.086673005,17339189.67,82.54763891961002,9.67,
2025/05/23 19:45:00,10.13,18.11,14.42,96.4,65.23,87.15,2.885167116914254,6025151.541851922,17384175.99111111,82.39113704395675,9.63,
2025/05/23 20:00:00,9.92,18.13,14.33,96.4,65.13,87.11,2.8776652838295993,6059263.115043217,17437119.871111114,82.59661297256959,9.6,
2025/05/23 20:15:00,9.65,18.13,14.3,96.4,65.04,87.07,2.8697562485039696,6086132.0872858465,17466298.24499999,82.8606835456205,9.61,
2025/05/23 20:30:00,9.79,18.13,14.35,96.4,64.95,87.02,2.8729876570305652,6085148.672087172,17483148.986111104,82.72379918301974,9.58,
2025/05/23 20:45:00,9.68,18.14,14.32,96.4,64.86,86.98,2.8696347124172394,6101051.413037088,17508374.473333333,82.83138481580994,9.58,
2025/05/23 21:00:00,9.51,18.14,14.26,96.4,64.77,86.94,2.866163300458756,6117132.709180188,17533277.52,82.99755902302915,9.63,
2025/05/23 21:15:00,9.42,18.15,14.3,96.39,64.68,86.9,2.863194468366884,6132238.634441637,17558372.38222222,83.07679344650275,9.61,
2025/05/23 21:30:00,9.66,18.16,14.34,96.31,64.59,86.86,2.873398550759623,6119079.580177838,17583143.642777774,82.77183388310684,9.59,
2025/05/23 21:45:00,9.43,18.16,14.24,96.24,64.5,86.82,2.8698277782285877,6135397.422897235,17608107.879999995,82.93515613126704,9.6,
2025/05/23 22:00:00,9.31,18.15,14.2,96.16,64.41,86.77,2.870363416398424,6140091.762456672,17624865.035555556,82.98205868413447,9.62,
2025/05/23 22:15:00,9.05,18.14,14.16,96.08,64.32,86.73,2.8662427469732354,6157496.415252026,17649444.945000008,83.16571749976443,9.63,
2025/05/23 22:30:00,9.22,18.14,14.22,96.0,64.23,86.69,2.8743476607884477,6148748.889847628,17674219.45666666,82.9292276178667,9.61,
2025/05/23 22:45:00,9.27,18.13,14.21,95.93,64.14,86.65,2.8786612901754136,6148027.2253968585,17698667.580000002,82.8187620081706,9.6,
2025/05/23 23:00:00,8.93,18.12,14.16,95.85,64.05,86.61,2.8717055822249633,6171502.806533735,17723311.46666667,83.08046230593675,9.6,
2025/05/23 23:15:00,8.96,18.12,14.16,95.76,63.96,86.57,2.877510409778667,6186296.191904512,17801708.411666658,82.97180570318702,9.63,
2025/05/23 23:30:00,9.11,18.11,14.18,95.64,63.87,86.52,2.8861996212854084,6214116.422183319,17935768.674999993,82.7196182123147,9.59,
2025/05/23 23:45:00,8.94,18.1,14.11,95.53,63.78,86.48,2.884815986505716,6266547.075740231,18078418.722222224,82.78871985430368,9.56,
2025/05/24 00:00:00,8.82,18.09,14.11,95.41,63.68,86.44,2.8854177093486584,6265131.358257317,18078106.151111107,82.8000997605526,9.53,
2025/05/24 00:15:00,8.47,18.08,13.95,96.74,63.31,88.22,2.820670231714044,6742241.255916238,19018212.069999997,84.31279839917508,9.65,
2025/05/24 00:30:00,8.71,18.07,14.03,98.77,63.36,90.23,2.7403004512869438,6862837.65831078,18806790.688888893,85.8558716661926,9.67,
2025/05/24 00:45:00,8.87,18.05,14.06,98.94,63.41,90.53,2.739088090722244,6802378.30297629,18632868.32,85.84750210867355,9.72,
2025/05/24 01:00:00,8.96,18.03,14.07,99.1,63.45,90.56,2.735654660408432,6674702.061676361,18260226.661111113,85.89886570494119,9.75,
2025/05/24 01:15:00,8.84,18.02,14.04,99.27,63.5,90.58,2.7242578540217357,6670511.783881236,18172732.062222216,86.16457522903747,9.73,
2025/05/24 01:30:00,8.89,18.0,14.02,99.43,63.55,90.61,2.7182622903619373,6679478.880899937,18157111.170000006,86.25498519713862,9.72,
2025/05/24 01:45:00,9.07,17.97,14.08,99.6,63.6,90.63,2.71639767750962,6675724.977731962,18134470.548333324,86.22661458723485,9.74,
2025/05/24 02:00:00,8.83,17.95,14.04,99.7,63.65,90.66,2.707816198242217,6691117.543475678,18118857.20333333,86.54880536111817,9.8,
2025/05/24 02:15:00,8.69,17.93,13.91,99.69,63.7,90.68,2.706280101172537,6686674.784471852,18096539.718888886,86.67726312194907,9.85,
2025/05/24 02:30:00,8.56,17.91,13.88,99.68,63.75,90.71,2.7021866946375956,6690914.0309523605,18080620.653333325,86.7958980021686,9.82,
2025/05/24 02:45:00,8.51,17.89,13.86,99.67,63.8,90.73,2.7009334693227887,6685759.538667578,18058312.45777778,86.83616707479085,9.81,
2025/05/24 03:00:00,8.33,17.87,13.79,99.66,63.84,90.76,2.695876268447479,6695005.420633759,18049418.81111111,87.00375176954928,9.79,
2025/05/24 03:15:00,8.42,17.84,13.8,99.65,63.89,90.78,2.6983428321581915,6680503.511381174,18026806.520555552,86.90690974378658,9.78,
2025/05/24 03:30:00,8.39,17.82,13.77,99.64,63.94,90.81,2.697976287319854,6675632.748572005,18011214.772222225,86.9275824820994,9.78,
2025/05/24 03:45:00,8.33,17.8,13.72,99.63,63.99,90.83,2.6964609834460553,6671003.751426571,17988612.35111111,86.97763745978158,9.77,
2025/05/24 04:00:00,8.26,17.78,13.7,99.62,64.04,90.86,2.695033855866522,6668754.07609511,17973028.149999995,87.03747455221104,9.77,
2025/05/24 04:15:00,8.25,17.76,13.69,99.6,64.09,90.88,2.6952743778866677,6659891.839323146,17950746.659999993,87.02985361083671,9.76,
2025/05/24 04:30:00,8.25,17.73,13.68,99.59,64.14,90.91,2.6957027737692836,6652938.929505745,17934858.944444437,87.02114336454224,9.76,
2025/05/24 04:45:00,8.3,17.71,13.64,99.58,64.18,90.93,2.697458760705446,6642835.555230554,17919285.541666664,86.96347380650913,9.76,
2025/05/24 05:00:00,8.25,17.66,13.62,99.57,64.23,90.96,2.6965600796561087,6639274.193913428,17903715.389999993,87.00372207419838,9.76,
2025/05/24 05:15:00,8.23,17.66,13.6,99.56,64.28,90.98,2.6964582845775706,6631154.269340823,17881141.3,87.01459363041029,9.76,
2025/05/24 05:30:00,8.23,17.63,13.57,99.55,64.33,91.01,2.6968867666816405,6624330.24792647,17865578.69555556,87.00588214732393,9.76,
2025/05/24 05:45:00,8.2,17.61,13.57,99.54,64.38,91.03,2.6965181446032727,6616867.249904971,17843014.475000005,87.02654305778758,9.76,
2025/05/24 06:00:00,8.16,17.59,13.53,99.53,64.43,91.06,2.695884497666919,6612653.739160666,17827459.417777777,87.05699263186679,9.76,
2025/05/24 06:15:00,8.05,17.56,13.5,99.52,64.48,91.08,2.6933934390454377,6668189.004122315,17960568.266666662,87.15596589114439,9.76,
2025/05/24 06:30:00,7.96,17.53,13.46,99.51,64.51,91.11,2.6914347143787793,6679698.149834023,17978481.888888884,87.23534910410972,9.76,
2025/05/24 06:45:00,7.82,17.51,13.39,99.5,64.53,91.13,2.6857313095912962,6700670.796370195,17996704.366666663,87.36374843546747,9.69,
2025/05/24 07:00:00,7.61,17.47,13.34,99.23,64.55,91.16,2.68920326619594,6701199.243088048,18021390.401666667,87.33390757503373,9.62,
2025/05/24 07:15:00,7.55,17.47,13.3,99.18,64.57,91.18,2.690440679771329,6704894.227308009,18039619.730000008,87.34892965978152,9.64,
2025/05/24 07:30:00,7.24,17.44,13.25,98.87,64.59,91.21,2.693579621554614,6706253.33659466,18064326.084444437,87.3814970792264,9.59,
2025/05/24 07:45:00,5.73,17.41,13.19,97.49,64.6,90.34,2.701807490838495,7149853.6100002285,19318060.190000005,87.64742158650365,9.33,
2025/05/24 08:00:00,5.68,17.39,13.19,97.0,64.62,88.96,2.7185279378121465,6839143.259086136,18592921.685555547,87.26542026045547,9.27,
2025/05/24 08:15:00,5.74,17.38,13.15,96.27,64.64,88.75,2.7500347650960864,7125756.5755177215,19596632.11,86.5633908815674,9.27,
2025/05/24 08:30:00,5.63,17.39,13.16,96.3,64.66,88.55,2.746347749661852,7074456.731855188,19429466.246666666,86.69685005943757,9.29,
2025/05/24 08:45:00,5.48,17.38,13.2,96.81,64.68,88.38,2.7205153486853506,7089082.167552574,19286499.09999999,87.29296371992804,9.26,
2025/05/24 09:00:00,5.69,17.37,13.17,96.25,64.7,88.24,2.7494541771380265,6969694.663835098,19163401.351111107,86.59442522448592,9.27,
2025/05/24 09:15:00,5.64,17.38,13.17,96.87,64.7,88.1,2.723700258282692,6988170.894464462,19034215.19999999,87.18969671656525,9.3,
2025/05/24 09:30:00,5.59,17.38,13.18,96.81,64.71,87.97,2.72477596553211,6938167.0657781605,18905481.18555556,87.18554088658735,9.3,
2025/05/24 09:45:00,5.6,17.38,13.2,96.74,64.71,87.83,2.7278992196044194,6884671.806961211,18781221.16444445,87.11410688294379,9.3,
2025/05/24 10:00:00,5.66,17.39,13.17,96.67,64.71,87.7,2.7327118450306678,6833416.775201069,18674282.715000004,86.99389104826653,9.31,
2025/05/24 10:15:00,5.6,17.39,13.18,96.61,64.71,87.56,2.73349875540788,6789362.943748351,18559237.15555556,86.9994309477888,9.31,
2025/05/24 10:30:00,5.65,17.41,13.22,96.54,64.71,87.42,2.737731813492119,6736848.818582375,18444207.851666667,86.88900109299587,9.31,
2025/05/24 10:45:00,5.6,17.41,13.2,96.47,64.71,87.29,2.7391948527715333,6694133.570126025,18337053.667777784,86.87594826415821,9.31,
2025/05/24 11:00:00,5.61,17.42,13.21,96.4,64.71,87.15,2.742621874889889,6643840.6503983615,18222057.920000013,86.80438176042436,9.32,
2025/05/24 11:15:00,5.65,17.44,13.25,96.34,64.71,87.02,2.7461799033994247,6596320.391257607,18115198.19388889,86.71248230355909,9.32,
2025/05/24 11:30:00,5.67,17.46,13.28,96.27,64.72,86.88,2.7495907323662423,6543374.092189789,17992115.191111106,86.63122179272627,9.32,
2025/05/24 11:45:00,6.89,17.49,13.29,96.2,64.72,86.74,2.7893224444382643,6408957.121448446,17877168.209999993,85.38038423362785,9.39,
2025/05/24 12:00:00,8.56,17.51,13.65,95.63,64.72,86.6,2.8648626932749637,6199826.363814205,17762237.484444436,83.24826424273749,9.44,
2025/05/24 12:15:00,9.34,17.54,13.78,95.04,64.72,86.44,2.9128031410075907,6052752.116228953,17631088.126666665,81.96621701380204,9.37,
2025/05/24 12:30:00,9.48,17.56,13.83,94.46,64.72,86.28,2.943081512521921,5942690.361352635,17490444.595555555,81.31693121949606,9.36,
2025/05/24 12:45:00,9.56,17.59,13.89,94.53,64.72,86.12,2.9417870810566935,5897297.420753427,17349215.400000002,81.30080204241142,9.34,
2025/05/24 13:00:00,9.61,17.61,13.9,94.67,64.72,85.96,2.937382781443346,5858120.8094810955,17208157.119999994,81.3757199516618,9.35,
2025/05/24 13:15:00,9.62,17.65,14.01,94.81,64.72,85.8,2.927685272979085,5829317.667331444,17067024.99333333,81.4900064172279,9.25,
2025/05/24 13:30:00,9.69,17.69,13.97,94.95,64.73,85.64,2.925745813466257,5782327.703729933,16918219.431666665,81.54506204603808,9.31,
2025/05/24 13:45:00,9.97,17.71,14.09,95.09,64.73,85.48,2.927798004070147,5497312.671114811,16095606.694444442,81.39504907176152,9.3,
2025/05/24 14:00:00,10.2,17.75,14.28,95.14,64.73,85.32,2.9279442352200076,5351438.385805877,15669308.001111101,81.21470911831805,9.18,
2025/05/24 14:15:00,10.18,17.78,14.22,95.18,64.73,85.16,2.9294912296804494,5296285.306371688,15515995.934999995,81.26920987754147,9.28,
2025/05/24 14:30:00,10.58,17.81,14.41,95.52,64.86,85.23,2.927061320923341,5274440.008304381,15439207.245000003,81.17753192792956,9.3,
2025/05/24 14:45:00,10.89,17.85,14.54,95.74,65.14,85.49,2.925182343232302,5261897.852811244,15392622.422222218,81.06783728037549,9.27,
2025/05/24 15:00:00,11.03,17.9,14.56,95.8,65.41,85.76,2.926279123228307,5249269.343426688,15361432.655555563,80.9835694064466,9.26,
2025/05/24 15:15:00,11.17,17.92,14.65,95.85,65.68,86.02,2.929997670713,5229306.3667075,15322473.429999992,80.8903561659936,9.3,
2025/05/24 15:30:00,10.86,17.96,14.6,96.0,65.95,86.28,2.9194643632929496,5234927.585354688,15283781.143888887,81.32545726950072,9.45,
2025/05/24 15:45:00,9.57,17.99,14.17,97.38,66.22,87.37,2.828542626757623,5609625.223813172,15867583.05,83.79864785641598,9.75,
2025/05/24 16:00:00,8.85,18.0,14.08,98.51,66.49,89.99,2.7579475475340165,6264058.480752757,17276474.11111111,85.49174759503049,9.74,
2025/05/24 16:15:00,8.63,18.02,13.96,98.08,66.1,90.42,2.7700502525887662,6474194.125130339,17934377.31555556,85.33115939394423,9.73,
2025/05/24 16:30:00,8.55,18.03,13.97,98.02,65.59,90.15,2.7707011050234427,6556720.603693051,18167254.40444445,85.35690783345423,9.74,
2025/05/24 16:45:00,8.55,18.05,13.99,97.96,65.09,89.88,2.7739358660324918,6584049.47975499,18264276.268333327,85.30438021566654,9.76,
2025/05/24 17:00:00,8.59,18.07,13.99,97.91,64.93,89.62,2.7778729249467435,6504131.45436269,18068188.636666663,85.22147802122757,9.78,
2025/05/24 17:15:00,8.59,18.09,13.98,97.85,64.85,89.35,2.780772560713624,6421776.372916194,17858028.22222222,85.16894495132104,9.79,
2025/05/24 17:30:00,8.59,18.11,14.01,97.79,64.76,89.09,2.7814286974654756,6369923.1109526865,17718012.96833333,85.1164617107801,9.73,
2025/05/24 17:45:00,8.57,18.11,13.99,97.73,64.67,88.82,2.783117885304975,6313116.327849988,17570666.57499999,85.08348542305981,9.72,
2025/05/24 18:00:00,10.09,18.11,14.5,97.37,64.59,88.35,2.833172797293718,6202762.483182948,17574107.759999994,83.28113622855554,9.45,
2025/05/24 18:15:00,11.26,18.12,14.91,96.51,64.5,86.86,2.900638682841562,5692438.102238255,16512374.291111112,81.38174206451048,9.28,
2025/05/24 18:30:00,11.55,18.13,14.93,95.87,64.41,85.37,2.943966802594281,5249218.920328122,15454167.81333334,80.53563984420568,9.37,
2025/05/24 18:45:00,11.6,18.13,14.97,95.78,64.32,85.14,2.9459236047375517,5202485.245229025,15326769.07666667,80.40771708627258,9.28,
2025/05/24 19:00:00,11.47,18.12,14.92,95.69,64.24,85.16,2.9470117969723826,5217303.482120432,15376094.237777779,80.45589640845279,9.3,
2025/05/24 19:15:00,11.35,18.12,14.86,95.59,64.15,85.18,2.950109036563285,5230957.385799516,15432525.515,80.48537323867984,9.35,
2025/05/24 19:30:00,11.23,18.11,14.82,95.5,64.06,85.2,2.950147446131234,5249932.160335578,15488701.347777778,80.52369335182347,9.34,
2025/05/24 19:45:00,11.13,18.11,14.77,95.4,63.97,85.22,2.9521072878453087,5269988.287045337,15558192.222222222,80.53354155291464,9.35,
2025/05/24 20:00:00,10.95,18.11,14.7,95.31,63.89,85.24,2.946486743485702,5308426.661251869,15641818.927777773,80.63067811986103,9.25,
2025/05/24 20:15:00,10.77,18.1,14.66,95.22,63.8,85.26,2.946269744499798,5339808.192251969,15733123.596666673,80.72743554576981,9.28,
2025/05/24 20:30:00,10.6,18.1,14.61,95.12,63.71,85.28,2.944341332771992,5374355.032943683,15824538.106666667,80.80567116854886,9.25,
2025/05/24 20:45:00,10.47,18.1,14.53,95.03,63.61,85.3,2.9440236756851705,5408434.581610218,15923151.969999995,80.85347545546514,9.24,
2025/05/24 21:00:00,10.34,18.09,14.5,94.93,63.49,85.32,2.9453549214524855,5444584.841653509,16036828.579444438,80.89230298053073,9.26,
2025/05/24 21:15:00,10.18,18.09,14.43,94.84,63.37,85.34,2.94559855908404,5482689.820137692,16150389.890555559,80.96917984736001,9.29,
2025/05/24 21:30:00,10.1,18.08,14.41,94.77,63.25,85.36,2.945514115523048,5521533.652436152,16264344.469999997,80.98561960092795,9.27,
2025/05/24 21:45:00,10.09,18.08,14.38,94.73,63.13,85.38,2.9466602042106222,5558018.417448819,16378180.499999993,80.96009636332255,9.26,
2025/05/24 22:00:00,10.25,18.07,14.44,94.58,63.01,85.4,2.9575756918006646,5576122.818197464,16492413.049444448,80.67131654036388,9.23,
2025/05/24 22:15:00,9.9,18.07,14.31,94.3,62.89,85.42,2.962215317363802,5606004.771032612,16606785.39666667,80.76542839313132,9.31,
2025/05/24 22:30:00,9.99,18.05,14.31,94.35,62.77,85.44,2.9598706455862565,5649042.672052262,16721034.317777772,80.72202561830234,9.23,
2025/05/24 22:45:00,9.84,18.05,14.25,94.41,62.65,85.46,2.957348567360941,5700690.096626043,16859521.084999993,80.92115063647205,9.37,
2025/05/24 23:00:00,9.74,18.04,14.25,94.46,62.53,85.48,2.9507725279260546,5762548.943683531,17004569.175,81.06312339299764,9.34,
2025/05/24 23:15:00,9.58,18.04,14.17,94.52,62.41,85.5,2.9442729379635084,5821705.068606311,17141277.12,81.27230377722508,9.38,
2025/05/24 23:30:00,9.52,18.04,14.17,94.57,62.29,85.52,2.938693832507578,5875924.902722973,17268135.35944444,81.37523195335272,9.34,
2025/05/24 23:45:00,8.24,18.03,13.87,95.05,62.17,86.16,2.8800353692635166,6200093.668522635,17857040.464999992,83.04844879398378,9.43,
2025/05/25 00:00:00,6.25,18.03,13.68,96.11,62.65,88.17,2.7703568302989057,6938687.6831628205,19223175.35111111,85.92553458901341,9.25,
2025/05/25 00:15:00,5.46,18.02,13.88,99.43,65.87,89.91,2.6219671679821706,6987865.834478613,18322445.264444437,89.61031071163465,9.51,
2025/05/25 00:30:00,5.64,18.0,13.79,97.82,65.16,90.19,2.685627808432347,7108362.629702571,19090938.612777777,88.02520220512592,9.32,
2025/05/25 00:45:00,5.71,18.0,13.77,97.2,64.44,89.98,2.7124610528950877,7186691.962927824,19494161.267777782,87.41197742942391,9.31,
2025/05/25 01:00:00,5.72,17.99,13.75,97.03,63.73,89.76,2.719672466481966,7310596.096269006,19882977.90111111,87.25259642885734,9.31,
2025/05/25 01:15:00,5.7,17.95,13.72,97.07,63.9,89.55,2.7171767579517674,7208296.490852628,19586758.949999996,87.30736676665684,9.3,
2025/05/25 01:30:00,5.69,17.96,13.73,97.11,64.1,89.33,2.715272616934042,7086607.428391276,19242604.223333333,87.35232423981853,9.3,
2025/05/25 01:45:00,5.72,17.96,13.75,97.15,64.3,89.11,2.714128487753387,6963083.766292507,18899229.763333336,87.35835653212686,9.29,
2025/05/25 02:00:00,5.67,17.94,13.73,97.19,64.5,89.07,2.7108193442560684,6885096.546115857,18664771.124999993,87.4423563877926,9.28,
2025/05/25 02:15:00,5.69,17.95,13.73,97.35,64.7,89.1,2.7051483536102756,6949189.963349501,18799108.77777777,87.56356205717185,9.29,
2025/05/25 02:30:00,5.72,17.93,13.71,97.57,64.9,89.14,2.6972898210560694,6933126.979981624,18701166.73333333,87.72767591566199,9.3,
2025/05/25 02:45:00,5.64,17.92,13.7,97.78,65.1,89.17,2.6872584551918397,6919668.000175383,18595444.31555556,87.99007032474434,9.32,
2025/05/25 03:00:00,5.68,17.91,13.65,98.0,65.3,89.21,2.6800056674329733,6901598.384052253,18496821.16333333,88.14410270625382,9.34,
2025/05/25 03:15:00,5.57,17.89,13.73,98.73,65.47,89.24,2.6504470193213154,6887201.982649209,18254658.784999996,88.89092880167021,9.43,
2025/05/25 03:30:00,5.56,17.88,13.69,98.19,65.4,89.28,2.669133008586069,6866998.401658266,18329430.97333333,88.4278763971326,9.34,
2025/05/25 03:45:00,5.53,17.87,13.69,98.02,65.32,89.31,2.674598036700353,6841938.379705369,18299935.848333336,88.30808083028998,9.32,
2025/05/25 04:00:00,5.59,17.85,13.65,98.03,65.24,89.35,2.675423229157242,6831142.961845372,18276696.67388889,88.25840046577318,9.31,
2025/05/25 04:15:00,5.67,17.84,13.65,98.05,65.17,89.48,2.6763566556565013,7010381.083929172,18762792.93777778,88.19798029501995,9.3,
2025/05/25 04:30:00,5.65,17.83,13.65,98.07,65.09,89.62,2.675357272570962,7068800.571423646,18912084.88888889,88.23497903685987,9.31,
2025/05/25 04:45:00,5.63,17.81,13.63,98.09,65.01,89.75,2.6740196785515953,7125148.112059653,19053307.582222216,88.27203841675339,9.31,
2025/05/25 05:00:00,5.61,17.8,13.61,98.11,64.94,89.89,2.6730207599905373,7180402.842257623,19193889.458333336,88.30903576139191,9.32,
2025/05/25 05:15:00,5.61,17.79,13.6,98.13,64.86,90.02,2.672205587392731,7235176.962112382,19334407.47333333,88.32658401245403,9.32,
2025/05/25 05:30:00,5.59,17.77,13.57,98.15,64.78,90.16,2.6712066506229983,7283741.346073892,19456907.249999993,88.36358020457399,9.33,
2025/05/25 05:45:00,5.57,17.76,13.56,98.17,64.71,90.3,2.6698722836800295,7323307.604346141,19552827.10333333,88.40063620226351,9.33,
2025/05/25 06:00:00,5.56,17.75,13.57,98.19,64.63,90.43,2.6697969130046193,7359040.18014765,19647678.966666676,88.42775759360319,9.36,
2025/05/25 06:15:00,5.7,17.73,13.55,99.56,64.55,90.54,2.6192486308166014,6989702.2809254415,18308252.655000005,89.48997900467616,9.41,
2025/05/25 06:30:00,6.15,17.71,13.5,99.4,64.48,90.61,2.6395278303105734,6938190.2847801605,18314033.595,88.91025863883303,9.48,
2025/05/25 06:45:00,6.86,17.69,13.5,99.24,64.4,90.69,2.666400572208682,6875172.1350409305,18332461.00888888,88.07635541798199,9.54,
2025/05/25 07:00:00,7.15,17.68,13.43,99.08,64.32,90.77,2.681347307165369,6867233.065319316,18413934.55,87.65303214823305,9.56,
2025/05/25 07:15:00,7.52,17.66,13.45,98.92,64.25,90.84,2.697844098622631,6858273.938113375,18503063.644999996,87.15146519332039,9.56,
2025/05/25 07:30:00,7.59,17.65,13.43,98.77,64.17,90.92,2.7081609179955306,6870046.306077585,18605705.402777772,86.95181405007483,9.62,
2025/05/25 07:45:00,7.64,17.63,13.42,98.66,64.09,90.99,2.7138207692567913,6890938.085198031,18701290.972222216,86.80681079948651,9.61,
2025/05/25 08:00:00,7.71,17.62,13.43,98.59,64.02,91.07,2.717988940964065,6915499.993680687,18796779.008333333,86.67721892771043,9.59,
2025/05/25 08:15:00,7.79,17.6,13.46,98.52,63.96,91.14,2.723478386521941,6931481.968455916,18878278.21,86.5377662084232,9.6,
2025/05/25 08:30:00,7.84,17.6,13.43,98.45,63.9,91.22,2.728849022278694,6950218.918743756,18966635.282222223,86.42759816857321,9.63,
2025/05/25 08:45:00,7.78,17.59,13.45,98.38,63.85,91.3,2.730183338295737,6976724.53374432,19048280.9,86.42504496852504,9.63,
2025/05/25 09:00:00,7.94,17.56,13.45,98.31,63.79,91.37,2.7372121679317236,6988487.279008774,19129524.773333333,86.20738790373173,9.62,
2025/05/25 09:15:00,7.81,17.56,13.39,98.24,63.74,91.45,2.735941337106528,7021399.743363183,19210684.117777772,86.27329755074271,9.6,
2025/05/25 09:30:00,7.81,17.54,13.39,98.17,63.68,91.52,2.739257800168023,7042493.998389155,19291758.933333326,86.21201207925998,9.61,
2025/05/25 09:45:00,7.65,17.54,13.4,98.07,63.64,91.6,2.7370667204039654,7075190.2903171675,19365822.959999993,86.28101990638581,9.55,
2025/05/25 10:00:00,7.54,17.54,13.31,98.1,63.69,91.67,2.7334546581116608,7086403.069037911,19370903.75,86.41474129263004,9.57,
2025/05/25 10:15:00,7.35,17.53,13.28,98.52,63.75,91.75,2.710560312606734,7148010.719525246,19375646.888888888,86.96802722356128,9.57,
2025/05/25 10:30:00,7.36,17.53,13.33,98.75,63.8,91.83,2.7004351323415845,7179123.548886007,19387293.646111112,87.1594154701465,9.55,
2025/05/25 10:45:00,7.53,17.51,13.32,98.98,63.86,91.9,2.6980200981871865,7184734.287185377,19385094.153333336,87.19391317713101,9.63,
2025/05/25 11:00:00,8.07,17.51,13.37,99.54,63.91,91.97,2.691670810505293,6701840.073693205,18039650.84777778,87.15385459249717,9.72,
2025/05/25 11:15:00,8.6,17.52,13.61,100.07,63.96,91.91,2.6796516159751356,6693147.630879419,17935830.213888884,87.09611325187396,9.64,
2025/05/25 11:30:00,8.76,17.53,13.68,99.79,64.02,91.85,2.6964317575206063,6621375.2942946125,17854624.076666664,86.69578179392498,9.65,
2025/05/25 11:45:00,8.99,17.55,13.71,99.51,64.07,91.79,2.7136183436261305,6551889.016582016,17779868.26000001,86.22674494548103,9.62,
2025/05/25 12:00:00,8.96,17.56,13.75,99.24,64.12,91.73,2.7250676223665637,6496821.320180923,17704825.06833333,86.0209671340464,9.63,
2025/05/25 12:15:00,8.89,17.57,13.75,99.32,64.18,91.67,2.7211994846320886,6476255.6354607865,17623725.985555552,86.15920400633932,9.67,
2025/05/25 12:30:00,8.84,17.6,13.74,99.46,64.23,91.61,2.712979367844599,6468364.906932031,17549072.578888886,86.33014861515821,9.65,
2025/05/25 12:45:00,9.03,17.59,13.73,99.6,64.28,91.55,2.7141971145144566,6437970.968254423,17474452.379999995,86.26582291764285,9.71,
2025/05/25 13:00:00,9.24,17.58,13.8,99.7,64.34,91.49,2.71266027974988,6411757.750169454,17393458.958333325,86.14705023035016,9.64,
2025/05/25 13:15:00,9.53,17.6,13.9,99.7,64.39,91.43,2.7211719347396253,6364300.638911129,17318906.684444446,85.86272326693128,9.66,
2025/05/25 13:30:00,9.41,17.59,13.86,99.69,64.45,91.37,2.7172151397904307,6343789.928292828,17237984.206666663,85.97169849638439,9.63,
2025/05/25 13:45:00,9.44,17.61,13.87,99.67,64.5,91.31,2.72207715423352,6296977.566705841,17141397.991666667,85.92485980141595,9.71,
2025/05/25 14:00:00,9.6,17.6,13.9,99.65,64.55,91.25,2.725272328042286,6262990.200717909,17068897.63333334,85.75060104924111,9.66,
2025/05/25 14:15:00,9.56,17.61,13.91,99.62,64.61,91.19,2.723923856278798,6237362.140758159,16990640.369999997,85.76374750750603,9.62,
2025/05/25 14:30:00,9.44,17.63,13.86,99.61,64.66,91.13,2.7223753625594607,6214521.657890394,16918788.72444444,85.87268556337057,9.65,
2025/05/25 14:45:00,9.27,17.63,13.85,99.67,64.71,91.07,2.7163627831207924,6201719.920571591,16846643.782222223,86.09152219338334,9.68,
2025/05/25 15:00:00,9.45,17.66,13.89,99.74,64.77,91.01,2.718454296053361,6168176.665728882,16768428.551111113,85.97593948691973,9.69,
2025/05/25 15:15:00,9.5,17.67,13.93,99.8,64.82,90.95,2.7175164475019438,6143879.367277207,16696617.080000006,85.97908372726295,9.7,
2025/05/25 15:30:00,9.64,17.7,14.06,99.86,64.88,90.89,2.716549319560781,6117280.324733626,16618429.135000004,85.8939597071262,9.65,
2025/05/25 15:45:00,9.87,17.74,14.1,99.92,64.93,90.83,2.7191252156998478,6085085.661414782,16546643.788888883,85.7204980100853,9.63,
2025/05/25 16:00:00,9.91,17.76,14.14,99.99,64.98,90.77,2.717868011656772,6061492.677882432,16474871.214999992,85.74206047706227,9.65,
2025/05/25 16:15:00,9.84,17.77,14.06,100.31,65.04,90.73,2.707366988187263,6060863.942651344,16409498.917777775,86.08861942002991,9.79,
2025/05/25 16:30:00,10.1,17.75,14.19,100.39,65.09,90.69,2.7047785102143997,6044853.629532028,16350525.155555548,85.9028048633393,9.65,
2025/05/25 16:45:00,10.21,17.74,14.19,100.19,65.14,90.66,2.7192887240759087,5993261.675275547,16297948.186666662,85.62132898632476,9.71,
2025/05/25 17:00:00,10.18,17.76,14.24,99.98,65.2,90.62,2.726749063789408,5952791.911391558,16232313.826666668,85.4684517166092,9.68,
2025/05/25 17:15:00,9.98,17.76,14.16,99.78,65.25,90.59,2.7300254832986135,5926401.1933487505,16179757.525555555,85.49093059455437,9.67,
2025/05/25 17:30:00,9.81,17.76,14.08,99.86,65.26,90.56,2.7255026273364886,5933336.731535983,16171842.927777775,85.72723307375236,9.76,
2025/05/25 17:45:00,10.02,17.78,14.22,100.13,65.27,90.52,2.7165502095184557,5949106.197696604,16161578.124999998,85.75570691463632,9.7,
2025/05/25 18:00:00,10.2,17.78,14.23,100.28,65.28,90.49,2.7136754537631296,5954063.662167331,16157929.333333328,85.70922759437796,9.68,
2025/05/25 18:15:00,10.45,17.8,14.36,100.21,65.29,90.45,2.716811084929884,5943454.178903972,16147792.83333333,85.40307702516883,9.53,
2025/05/25 18:30:00,10.45,17.8,14.38,100.15,65.3,90.42,2.7235976548656073,5927248.488284562,16143996.000000002,85.3510042205517,9.62,
2025/05/25 18:45:00,10.8,17.81,14.52,99.92,65.31,90.38,2.737102774119505,5886891.649974274,16113608.793333331,84.8077778517614,9.48,
2025/05/25 19:00:00,10.76,17.82,14.51,99.34,65.32,90.35,2.762007300689478,5812611.09697982,16055058.25611111,84.343144114646,9.46,
2025/05/25 19:15:00,10.39,17.83,14.31,99.55,65.31,90.32,2.750679637807611,5819863.7359670745,16009124.70055555,84.88876279882878,9.65,
2025/05/25 19:30:00,10.54,17.87,14.43,99.64,65.29,90.28,2.7502175383240126,5804260.597075134,15963534.253333328,84.81979505738386,9.64,
2025/05/25 19:45:00,10.51,17.91,14.48,99.57,65.27,90.25,2.750016944321104,5790442.858264903,15924371.136666669,84.78839874832674,9.58,
2025/05/25 20:00:00,10.56,17.88,14.4,99.5,65.24,90.21,2.755884875161235,5797894.798324205,15978881.471666664,84.67847946885036,9.61,
2025/05/25 20:15:00,10.5,17.83,14.41,99.43,65.22,90.18,2.755290382373665,5837629.979591251,16084929.81333334,84.6765025623775,9.56,
2025/05/25 20:30:00,10.41,17.82,14.36,99.36,65.19,90.15,2.756914281712391,5818425.826113937,16041457.813333338,84.70392194202677,9.58,
2025/05/25 20:45:00,10.31,17.83,14.32,99.29,65.17,90.11,2.7590721946617007,5813942.076475847,16041635.23111111,84.74111599013781,9.62,
2025/05/25 21:00:00,10.26,17.83,14.33,99.22,65.15,90.08,2.75792635698095,5818747.9445340345,16048229.064999994,84.72927296472368,9.55,
2025/05/25 21:15:00,10.15,17.83,14.23,99.5,65.12,90.04,2.7451817956475755,5848166.667609233,16054812.448888889,85.08074380781997,9.62,
2025/05/25 21:30:00,10.07,17.84,14.23,99.5,65.1,90.01,2.7417577193555376,5857868.3992585875,16061385.382777782,85.15922784689008,9.59,
2025/05/25 21:45:00,10.14,17.88,14.3,99.5,65.08,89.98,2.7423650654828426,5859067.723285679,16068236.983333338,85.09057749650928,9.56,
2025/05/25 22:00:00,10.14,17.83,14.24,99.5,65.05,89.94,2.74236532168643,5861456.792479562,16074788.90111111,85.09057749650889,9.56,
2025/05/25 22:15:00,10.05,17.83,14.22,99.5,65.03,89.91,2.7399442773098177,5869024.753158334,16081330.368888885,85.1788623542342,9.56,
2025/05/25 22:30:00,10.1,17.85,14.26,99.48,65.01,89.87,2.742196453336325,5864225.8669642825,16081392.604444446,85.11242146799574,9.56,
2025/05/25 22:45:00,10.1,17.83,14.27,99.39,64.98,89.84,2.7467055910207305,5859325.607435028,16094381.954444444,85.0341264770656,9.57,
2025/05/25 23:00:00,10.25,17.85,14.3,99.31,64.96,89.81,2.7535545749352877,5847114.418439033,16100892.072222227,84.81740045562054,9.55,
2025/05/25 23:15:00,10.14,17.88,14.28,99.23,64.93,89.77,2.7546293057927675,5847195.224839191,16107391.739999993,84.85566897330499,9.56,
2025/05/25 23:30:00,10.17,17.9,14.28,99.14,64.91,89.74,2.7603788595869188,5837471.829897668,16114169.261666663,84.74789008305352,9.58,
2025/05/25 23:45:00,10.22,17.87,14.27,99.06,64.89,89.7,2.765803047119202,5826016.010193321,16114152.89,84.62919434406737,9.59,
2025/05/26 00:00:00,9.87,17.88,14.14,98.77,65.27,89.94,2.773174882867473,5902932.788747661,16370395.249999998,84.71961170808561,9.69,
2025/05/26 00:15:00,9.56,17.85,14.06,98.65,65.26,89.87,2.7709669392054455,6121474.228513258,16962944.270555552,84.91870310188307,9.72,
2025/05/26 00:30:00,9.19,17.84,13.99,98.54,65.26,89.78,2.765446516237764,6116825.576498797,16916283.97555555,85.1850888348095,9.72,
2025/05/26 00:45:00,8.7,17.86,13.88,98.52,65.26,89.69,2.7533286317575754,6390501.005393596,17595678.99833333,85.64729764098318,9.74,
2025/05/26 01:00:00,8.59,17.86,13.85,98.55,65.25,89.6,2.7482863047945774,6385274.637369711,17549085.583333325,85.78117418768372,9.72,
2025/05/26 01:15:00,8.52,17.87,13.79,98.59,65.25,89.51,2.7442774283411393,6376924.153792607,17500560.195555557,85.88462846212524,9.71,
