datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/05/30 01:30:00,10.06,17.56,14.1,92.69,63.59,82.38,3.0350874503598546,5001095.124645564,15179371.01388888,79.18169567621084,9.11,
2025/05/30 01:45:00,10.02,17.57,14.08,92.77,63.7,82.59,3.0303334369452157,5036469.094951295,15262787.326111112,79.29183265399159,9.12,
2025/05/30 02:00:00,9.99,17.55,14.08,92.85,63.81,82.8,3.0259280481193596,5098919.381035298,15429578.614999995,79.39219733717631,9.13,
2025/05/30 02:15:00,9.95,17.55,14.06,92.93,63.93,82.93,3.0211940964500275,5113907.932297443,15450719.777777782,79.50230183960404,9.14,
2025/05/30 02:30:00,9.98,17.53,14.03,93.01,64.04,82.98,3.0202798265526885,5098356.036260068,15399069.14333333,79.54392549280517,9.19,
2025/05/30 02:45:00,10.07,17.51,14.07,93.09,64.16,83.03,3.015490384242672,5086633.262388671,15339307.683333337,79.52765415328838,9.08,
2025/05/30 03:00:00,10.0,17.49,14.03,93.13,64.27,83.07,3.0120303762980596,5072644.83800368,15279567.355555551,79.6314098008275,9.1,
2025/05/30 03:15:00,9.92,17.49,14.0,93.17,64.38,83.12,3.008606725223466,5061271.454949804,15227974.080000008,79.74487411241383,9.13,
2025/05/30 03:30:00,9.86,17.45,13.95,93.21,64.5,83.16,3.0054725500721804,5057392.543592103,15200449.476666663,79.83886136588707,9.15,
2025/05/30 03:45:00,9.83,17.46,13.95,93.24,64.61,83.21,3.003440147924992,5053458.932671396,15178353.299999995,79.89473425254492,9.16,
2025/05/30 04:00:00,9.8,17.44,13.95,93.28,64.73,83.26,3.0009436767059747,5036835.473216835,15115851.617777778,79.95948496575575,9.17,
2025/05/30 04:15:00,9.87,17.42,13.96,93.32,64.84,83.3,2.998434072154996,5035516.3488732,15099259.572222216,79.92704714253932,9.09,
2025/05/30 04:30:00,9.76,17.42,13.92,93.36,64.96,83.35,2.9936866278996153,4982512.767659012,14916662.31,80.06981149989234,9.11,
2025/05/30 04:45:00,9.69,17.41,13.86,93.4,65.07,83.4,2.989892180900121,4965444.233535709,14846711.403333342,80.17358006885956,9.12,
2025/05/30 05:00:00,9.63,17.38,13.85,93.43,65.18,83.44,2.9861505142445566,4945579.276962768,14768811.762222214,80.25880205352252,9.11,
2025/05/30 05:15:00,9.86,17.38,13.92,93.47,65.3,83.49,2.989553706803534,4946016.310452591,14786962.251111109,80.07012805176983,9.05,
2025/05/30 05:30:00,10.17,17.36,13.99,93.57,65.41,83.54,2.995055976796299,4929706.126279436,14765342.942777785,79.85617874077128,9.05,
2025/05/30 05:45:00,10.76,17.35,14.14,93.89,65.36,83.58,2.99969878907359,4957501.043759849,14871642.781111108,79.5632470360532,9.06,
2025/05/30 06:00:00,10.75,17.34,14.14,93.94,65.28,83.63,2.9943864141481598,5016174.446887871,15021004.166666662,79.61753040057118,9.0,
2025/05/30 06:15:00,10.74,17.33,14.13,93.98,65.19,83.68,2.9943217427219495,5030249.284138914,15062826.111666674,79.66249619565731,9.05,
2025/05/30 06:30:00,10.87,17.31,14.24,94.03,65.11,83.72,2.9961784319784384,5052176.629396701,15137895.079999996,79.57965729686816,9.05,
2025/05/30 06:45:00,10.84,17.3,14.22,94.07,65.02,83.77,2.994150005964739,5086580.030255113,15230657.291666664,79.64429478290728,9.07,
2025/05/30 07:00:00,10.7,17.29,14.19,94.81,64.94,84.64,2.9579125180609864,4818994.370243477,14254778.816666666,80.43473358329355,9.15,
2025/05/30 07:15:00,8.1,17.27,13.33,97.13,64.85,88.19,2.7898515207551036,6027772.4064152585,16817111.85,85.0170767026153,9.55,
2025/05/30 07:30:00,7.75,17.27,13.22,97.23,64.76,89.27,2.7752404103573265,6387161.02031255,17726438.106666654,85.44680938779811,9.54,
2025/05/30 07:45:00,7.56,17.27,13.18,97.33,64.68,89.28,2.7665780878514665,6454641.286006689,17857795.999999993,85.72007974656242,9.57,
2025/05/30 08:00:00,7.47,17.26,13.14,97.42,64.59,89.28,2.7599143849725407,6504494.084539621,17952370.589999992,85.88700509109103,9.56,
2025/05/30 08:15:00,7.35,17.25,13.1,97.52,64.51,89.29,2.75233253265985,6523610.161119668,17955662.34,86.09195573773312,9.56,
2025/05/30 08:30:00,7.34,17.25,13.08,97.62,64.42,89.29,2.7475215614745876,6589458.286293746,18105196.96333333,86.18949190121143,9.55,
2025/05/30 08:45:00,7.34,17.26,13.1,97.72,64.33,89.3,2.7429831627840233,6643388.857764328,18223225.301111106,86.27723401446556,9.54,
2025/05/30 09:00:00,7.42,17.25,13.13,97.82,64.25,89.31,2.740978459178675,6654586.952923141,18240605.97333333,86.28676371816029,9.54,
2025/05/30 09:15:00,7.53,17.27,13.13,97.88,64.16,89.31,2.7411424457580913,6649111.607894413,18226685.644444443,86.2319101559444,9.53,
2025/05/30 09:30:00,7.59,17.29,13.16,97.78,64.08,89.32,2.7470417119944037,6629984.086924711,18213369.093333326,86.08564076774158,9.53,
2025/05/30 09:45:00,7.7,17.31,13.17,97.68,63.99,89.32,2.7536699526637243,6707992.507043399,18472131.877222218,85.89055787793244,9.51,
2025/05/30 10:00:00,7.48,17.33,13.16,97.64,63.9,89.33,2.749584700218552,6763811.814717251,18598206.482777778,86.07038729370215,9.52,
2025/05/30 10:15:00,7.31,17.35,13.19,97.8,63.82,89.33,2.7384537301112806,6779897.638421714,18566965.975555554,86.3767185783916,9.53,
2025/05/30 10:30:00,7.22,17.38,13.18,97.97,63.73,89.34,2.7291622029569513,6792388.667429154,18538051.75444445,86.6136141227897,9.54,
2025/05/30 10:45:00,7.18,17.41,13.19,98.13,63.65,89.35,2.721685763416362,6797379.292671934,18500846.03888888,86.79284121638818,9.55,
2025/05/30 11:00:00,7.75,17.44,13.34,98.11,63.56,89.35,2.7411465770625454,6865602.214210762,18820167.966111105,86.21807238535013,9.64,
2025/05/30 11:15:00,7.89,17.49,13.37,97.96,63.48,89.36,2.7507464300820397,6873054.650370274,18906579.364444442,85.94992476581034,9.62,
2025/05/30 11:30:00,7.65,17.51,13.38,97.85,63.39,89.36,2.747412267859685,6916521.699523011,19003085.81111111,86.08821746602663,9.58,
2025/05/30 11:45:00,7.41,17.54,13.34,97.78,63.3,89.37,2.7433795534137397,6965280.813279636,19108950.813333336,86.26137350624057,9.57,
2025/05/30 12:00:00,7.41,17.59,13.37,97.7,63.22,89.37,2.745105179988233,6994098.413490966,19200078.180555556,86.19138561322367,9.52,
2025/05/30 12:15:00,7.33,17.63,13.38,97.63,63.19,89.38,2.7438276781811446,6931035.928933002,19018101.299999997,86.2083467369067,9.46,
2025/05/30 12:30:00,7.45,17.67,13.41,97.55,63.23,89.39,2.751556222995762,6892170.33859222,18964726.88,86.0208467934991,9.49,
2025/05/30 12:45:00,7.52,17.73,13.49,97.47,63.28,89.39,2.757234761161641,6889127.274657699,18995479.023888886,85.88224660155639,9.5,
2025/05/30 13:00:00,7.57,17.76,13.52,97.4,63.33,89.4,2.7619395849997272,6891075.804765437,19033275.396666672,85.77194588186165,9.51,
2025/05/30 13:15:00,7.57,17.83,13.56,97.32,63.37,89.4,2.765334919929572,6896318.386051236,19071168.722222228,85.70172475790645,9.51,
2025/05/30 13:30:00,7.58,17.83,13.58,97.24,63.42,89.41,2.7693403852829346,6899841.80537089,19108554.061666664,85.62168603734015,9.52,
2025/05/30 13:45:00,6.3,17.9,13.6,96.15,63.46,89.37,2.773548066999817,7335874.799802967,20346974.73722222,85.91145893566467,9.36,
2025/05/30 14:00:00,5.77,17.91,13.64,96.4,63.51,89.28,2.7458612819377732,7390837.943010159,20294782.676666666,86.64882752177935,9.28,
2025/05/30 14:15:00,5.86,17.98,13.73,96.65,63.56,89.19,2.7384284728469557,7436056.7329323655,20363678.597777773,86.78154914931532,9.29,
2025/05/30 14:30:00,5.87,18.03,13.75,96.9,63.6,89.1,2.728770283084953,7420404.882570727,20249139.16666666,86.99200422314567,9.3,
2025/05/30 14:45:00,5.88,18.05,13.77,97.15,63.65,89.01,2.7191143264351187,7392878.1133096935,20102632.488888893,87.20227235608462,9.31,
2025/05/30 15:00:00,5.89,18.1,13.82,97.4,63.7,88.92,2.7094602217902395,7301746.124301043,19784330.597777776,87.41235486217492,9.32,
2025/05/30 15:15:00,8.81,18.13,14.11,97.16,63.74,88.43,2.807656201918295,6422265.340377295,18032067.166666668,84.34954089888396,9.51,
2025/05/30 15:30:00,9.99,18.16,14.45,96.6,63.79,87.75,2.8608680301429037,6106518.776889061,17470543.15111111,82.70423240751775,9.34,
2025/05/30 15:45:00,10.29,18.22,14.57,96.05,63.83,87.08,2.8935228728751863,5849076.865669576,16925037.708333336,81.9275923592921,9.3,
2025/05/30 16:00:00,10.39,18.25,14.59,95.66,63.88,86.4,2.915445654124958,5626053.98580598,16403041.282222226,81.48661634634247,9.32,
2025/05/30 16:15:00,10.67,18.3,14.64,95.57,63.93,85.99,2.927141647779515,5494887.6766528785,16084893.354444435,81.13351564679438,9.29,
2025/05/30 16:30:00,10.84,18.33,14.79,95.47,63.97,85.75,2.934632765548964,5417060.489175249,15897676.959999999,80.87927991026694,9.23,
2025/05/30 16:45:00,11.07,18.36,14.9,95.37,64.02,85.51,2.9465880236413016,5328829.321539788,15702468.40555556,80.56612518627122,9.23,
2025/05/30 17:00:00,11.11,18.41,14.93,95.28,64.07,85.26,2.952553952278949,5249405.354870902,15499746.881666675,80.4476896789139,9.24,
2025/05/30 17:15:00,11.15,18.44,14.95,95.18,64.11,85.02,2.959002799533964,5174166.545089475,15310960.664999995,80.32042478538014,9.25,
2025/05/30 17:30:00,11.18,18.47,14.99,95.08,64.16,84.78,2.9651392551215325,5097255.173213487,15114654.744444447,80.20292221210485,9.26,
2025/05/30 17:45:00,11.29,18.51,15.05,94.99,64.2,84.54,2.9766873124945947,5013052.949075726,14922873.790000001,80.01575300746029,9.35,
2025/05/30 18:00:00,11.33,18.53,15.1,94.89,64.25,84.3,2.9760305138233667,4937974.333473549,14696140.952777777,79.88880865230247,9.19,
2025/05/30 18:15:00,11.35,18.54,15.09,94.79,64.3,84.06,2.985301470163141,4846904.960563504,14470041.617777783,79.78082255649937,9.28,
2025/05/30 18:30:00,12.04,18.56,15.38,94.7,64.34,83.81,3.0055812199551495,4739016.674956681,14244113.546666665,79.02634563313123,9.13,
2025/05/30 18:45:00,12.08,18.58,15.49,94.59,64.39,83.64,3.0122901984364447,4670574.571139158,14069752.277777776,78.89016482823347,9.13,
2025/05/30 19:00:00,12.25,18.61,15.52,94.49,64.44,83.47,3.018536386001446,4603249.823230393,13895697.542222222,78.63571685441099,9.04,
2025/05/30 19:15:00,12.25,18.62,15.56,94.39,64.48,83.3,3.0239787897048864,4539920.619461672,13729244.368888883,78.54745028410508,9.05,
2025/05/30 19:30:00,12.27,18.64,15.57,94.29,64.53,83.13,3.036119986497785,4464639.492210742,13555795.733333327,78.43924012163949,9.19,
2025/05/30 19:45:00,12.36,18.64,15.66,94.56,64.57,82.96,3.020129702448263,4202880.478021289,12693832.359999998,78.58963524272754,9.07,
2025/05/30 20:00:00,12.6,18.66,15.82,95.06,64.62,82.79,3.0000263794832667,4163121.6987170596,12490076.17,78.79517599720467,9.01,
2025/05/30 20:15:00,12.67,18.66,15.83,95.0,64.58,82.62,3.009838658469225,4102670.685988134,12348976.322222225,78.67351545570615,9.1,
2025/05/30 20:30:00,12.64,18.66,15.89,94.94,64.54,82.45,3.0093521832814907,4056692.6122539314,12208622.139999995,78.65021345096032,9.05,
2025/05/30 20:45:00,12.8,18.66,16.0,94.88,64.49,82.28,3.011833883985914,3977903.141709094,11981402.913333338,78.44086147134654,8.94,
2025/05/30 21:00:00,12.64,18.67,15.93,94.83,64.45,82.1,3.013839205004065,3963357.0395083847,11945520.98055555,78.5533860799146,9.03,
2025/05/31 01:45:00,11.93,18.59,15.86,95.11,64.93,82.26,2.9736273446367787,3973832.4447953003,11817280.786666665,79.4958880588029,8.96,
2025/05/31 02:00:00,12.51,18.58,15.85,95.21,65.07,82.28,2.988618731720596,3932469.6704048864,11753237.72944445,79.01545860722028,8.99,
2025/05/31 02:15:00,12.65,18.56,15.86,95.31,65.22,82.3,2.9880807257131847,3904195.405111595,11666638.231111107,78.9661788158626,8.99,
2025/05/31 02:30:00,12.64,18.56,15.82,95.41,65.36,82.32,2.9858927836358626,3880004.9519970585,11585852.764444437,79.06375218724854,9.05,
2025/05/31 02:45:00,12.67,18.55,15.83,95.5,65.51,82.34,2.9874240507830794,3848681.7197566815,11498218.599999998,79.11322621103041,9.15,
2025/05/31 03:00:00,12.68,18.54,15.87,95.51,65.65,82.36,2.9832050732441253,3827031.3438312323,11417398.996666662,79.11238395121592,9.07,
2025/05/31 03:15:00,12.78,18.52,15.99,95.52,65.69,82.38,2.984840745837731,3820734.760553959,11404896.384444444,79.02315972431327,9.05,
2025/05/31 03:30:00,12.74,18.49,16.0,95.53,65.71,82.4,2.9814989248589643,3825404.2609717837,11406059.12111112,79.07124912050894,9.02,
2025/05/31 03:45:00,12.68,18.5,15.91,95.54,65.74,82.42,2.980672923942435,3824569.638875965,11400387.093333336,79.13879690548117,9.05,
2025/05/31 04:00:00,12.63,18.49,15.84,95.55,65.76,82.44,2.984153699405253,3820437.252632319,11401355.459999995,79.19636787522899,9.16,
2025/05/31 04:15:00,12.65,18.46,15.88,95.56,65.79,82.47,2.979242155052907,3827120.791575429,11402517.499999994,79.18576417742977,9.06,
2025/05/31 04:30:00,12.77,18.44,15.94,95.56,65.81,82.49,2.9788189569782557,3828048.2077053534,11403679.539999994,79.06829749329545,8.98,
2025/05/31 04:45:00,12.71,18.43,15.85,95.57,65.83,82.51,2.9806446986849395,3826684.2435628828,11406584.640000004,79.13571528932934,9.06,
2025/05/31 05:00:00,12.68,18.4,15.81,95.58,65.86,82.53,2.9807377644704984,3826998.599878222,11407875.563333333,79.1738496375711,9.09,
2025/05/31 05:15:00,12.64,18.38,15.85,95.59,65.88,82.55,2.9726979871633183,3840079.4858188927,11416004.966666669,79.22217338947307,8.97,
2025/05/31 05:30:00,12.5,18.38,15.8,95.6,65.91,82.57,2.9699260683935473,3844097.5144213447,11417281.259999996,79.36812365910748,9.01,
2025/05/31 05:45:00,12.38,18.36,15.66,95.57,65.93,82.59,2.97123353007988,3845149.006221419,11425405.786666662,79.45922082683478,9.08,
2025/05/31 06:00:00,12.44,18.34,15.65,95.53,65.95,82.61,2.974602362043449,3842874.097500845,11431595.902222222,79.36526917782982,9.07,
2025/05/31 06:15:00,12.35,18.31,15.69,95.5,65.98,82.63,2.965977431215888,3853360.7924816497,11429567.324999992,79.42754114149969,8.93,
2025/05/31 06:30:00,12.34,18.31,15.63,95.47,66.0,82.65,2.9718647764212305,3846381.504236571,11431500.575000001,79.41068840338008,9.02,
2025/05/31 06:45:00,12.32,18.29,15.59,95.43,66.03,82.67,2.971150079813996,3841876.3395300163,11415360.78222222,79.39524187373155,8.98,
2025/05/31 07:00:00,12.28,18.27,15.54,95.4,66.05,82.69,2.9718974653614287,3837791.784288264,11406086.755555553,79.40803604143812,8.99,
2025/05/31 07:15:00,12.27,18.26,15.47,95.37,66.07,82.71,2.972034736716955,3834498.309826237,11396812.728888888,79.39151523753667,8.97,
2025/05/31 07:30:00,12.4,18.22,15.57,95.34,66.1,82.73,2.976561636265367,3823306.739158105,11380888.322222227,79.23776903441356,8.95,
2025/05/31 07:45:00,12.31,18.23,15.5,95.3,66.12,82.75,2.98034662666525,3815346.843636822,11371619.868888885,79.29052453961668,9.04,
2025/05/31 08:00:00,12.24,18.22,15.48,95.27,66.15,82.77,2.980604449762128,3809615.8594828527,11355518.973333325,79.33267546933406,9.06,
2025/05/31 08:15:00,12.29,18.22,15.44,95.24,66.17,82.79,2.9831816770056556,3803222.243132121,11346256.093333336,79.25730667889141,9.05,
2025/05/31 08:30:00,12.37,18.2,15.59,95.2,66.19,82.81,2.9830980428487393,3800211.8380884244,11336993.213333335,79.14397486903488,8.96,
2025/05/31 08:45:00,12.38,18.21,15.54,95.2,66.22,82.83,2.988029023443794,3788563.773533469,11320914.611111108,79.13390584676563,9.05,
2025/05/31 09:00:00,12.42,18.2,15.58,95.2,66.24,82.85,2.9820418238973874,3793127.6542422636,11311850.165,79.09513478379144,8.91,
2025/05/31 09:15:00,12.41,18.21,15.61,95.2,66.26,82.87,2.9827878897538525,3811573.653378629,11369708.331666665,79.10486836801206,8.93,
2025/05/31 09:30:00,12.39,18.22,15.61,95.2,66.29,82.89,2.9826834713515127,3838103.336134904,11448441.766666664,79.12443792484133,8.94,
2025/05/31 09:45:00,12.37,18.25,15.63,95.2,66.31,82.89,2.9830986310005327,3832171.9516363675,11432338.316666666,79.14397486903516,8.96,
2025/05/31 10:00:00,12.67,18.25,15.74,95.71,66.34,82.87,2.967099489315737,3840368.8769166134,11395366.913333334,79.29819482482584,8.96,
2025/05/31 10:15:00,12.58,18.27,15.72,96.0,66.36,82.85,2.9572453689986,3841320.9996396294,11360324.696111107,79.64068451151063,9.1,
2025/05/31 10:30:00,12.67,18.3,15.85,95.99,66.36,82.83,2.9492314178203523,3840660.973787268,11327613.989999998,79.54420763056204,8.89,
2025/05/31 10:45:00,12.61,18.32,15.81,95.98,66.34,82.81,2.953383493166827,3828920.7771832733,11308872.96,79.59398539478043,8.99,
2025/05/31 11:00:00,12.63,18.34,15.85,95.97,66.32,82.79,2.956102936644874,3819057.034235878,11290131.930000009,79.5655112562406,9.02,
2025/05/31 11:15:00,12.59,18.37,15.93,95.97,66.3,82.77,2.946098869262433,3812095.587276589,11231422.785000002,79.6052377804676,8.86,
2025/05/31 11:30:00,12.62,18.4,15.84,95.96,66.28,82.75,2.9599614950591784,3774158.5796095566,11171948.699999997,79.56637329498619,9.09,
2025/05/31 11:45:00,12.69,18.44,15.85,95.95,66.26,82.73,2.965211669904207,3781730.0347112846,11214211.635,79.48883487842596,9.14,
2025/05/31 12:00:00,12.76,18.47,15.97,95.95,66.23,82.71,2.963260149233319,3800781.552579717,11263309.102222214,79.42034312343559,9.06,
2025/05/31 12:15:00,12.8,18.53,16.04,95.94,66.21,82.69,2.959074131310467,3818055.773917287,11298517.706666669,79.37261586654957,8.95,
2025/05/31 12:30:00,12.84,18.54,16.07,95.93,66.19,82.67,2.961362798719973,3817752.221059398,11306363.102222225,79.3245700701913,8.96,
2025/05/31 12:45:00,12.87,18.59,16.12,95.93,66.17,82.66,2.962842228133292,3820875.202513983,11321265.382777775,79.29510979988441,8.97,
2025/05/31 13:00:00,12.91,18.63,16.19,95.92,66.15,82.64,2.965132773507598,3820568.1455281023,11329115.538888883,79.24706398259153,8.98,
2025/05/31 13:15:00,13.13,18.66,16.34,95.91,66.13,82.62,2.968549511815724,3820803.1221360527,11342901.178888895,79.02261493646915,8.91,
2025/05/31 13:30:00,12.95,18.72,16.22,95.9,66.11,82.6,2.9774225048928393,3842419.1444209116,11441123.863888886,79.18986321683597,9.17,
2025/05/31 13:45:00,12.55,18.78,15.98,94.41,66.09,82.58,3.041841246609181,4377006.320185044,13314822.10055555,78.27083726835009,9.24,
2025/05/31 14:00:00,12.49,18.82,15.78,94.46,66.07,82.56,3.042175173901802,4387304.904431161,13347562.995555563,78.37355988788626,9.35,
2025/05/31 14:15:00,12.58,18.86,15.82,94.51,66.05,82.54,3.0461369331870647,4382478.388962325,13350243.536666675,78.329444988737,9.43,
2025/05/31 14:30:00,12.81,18.93,16.0,94.56,66.03,82.52,3.0485265224766103,4379914.611986074,13352924.077777771,78.14827086628878,9.36,
2025/05/31 14:45:00,12.82,18.96,16.08,94.62,66.01,82.5,3.04140373823856,4391050.510627025,13355604.618888885,78.19147550555738,9.26,
2025/05/31 15:00:00,12.84,19.02,16.13,94.67,65.99,82.48,3.0391212120013344,4395231.3396876305,13358285.160000006,78.21595804051745,9.25,
2025/05/31 15:15:00,12.85,19.06,16.17,94.72,65.96,82.46,3.036961118694854,4401908.168275541,13369068.166666668,78.2502171610349,9.25,
2025/05/31 15:30:00,12.86,19.12,16.23,94.77,65.94,82.44,3.0348004041361674,4405926.215687424,13371750.333333332,78.28446793662256,9.25,
2025/05/31 15:45:00,12.91,19.15,16.21,94.82,65.92,82.42,3.0389933894931622,4400732.947986327,13374432.5,78.27939005057252,9.36,
2025/05/31 16:00:00,12.98,19.21,16.25,94.87,65.9,82.4,3.0410765389876717,4398601.55933086,13377114.666666664,78.25478750077055,9.41,
2025/05/31 16:15:00,13.03,19.25,16.34,94.92,65.88,82.38,3.034851541093627,4408504.6565824235,13379796.833333332,78.24988790215966,9.29,
2025/05/31 16:30:00,13.04,19.27,16.39,94.97,65.86,82.37,3.029847642565782,4419345.752473655,13390589.593333337,78.28417144312405,9.23,
2025/05/31 16:45:00,13.03,19.3,16.37,94.77,65.84,82.35,3.0432771520168593,4400664.949599502,13393081.686111102,78.1177780350329,9.31,
2025/05/31 23:30:00,13.28,19.34,16.74,99.36,63.77,86.86,2.8139932719089784,4167469.5318054203,11727790.702222219,81.88457035499081,9.16,
2025/05/31 23:45:00,13.03,19.34,16.56,95.55,64.45,82.24,2.9934023048517635,3937476.251752699,11787028.384999992,78.80423526344683,9.09,
2025/06/01 07:00:00,9.72,19.06,15.66,79.11,63.9,72.19,3.68852000193176,940740.8595568587,3470129.061666666,67.13959151905627,7.97,
2025/06/01 07:15:00,12.71,19.02,16.27,96.35,64.31,82.91,2.9460089230591353,4031537.0583486212,11877518.766666662,79.82000317332134,9.14,
2025/06/01 07:30:00,13.27,18.98,16.5,96.7,64.72,83.18,2.935723118290243,3997231.1645363797,11735390.174444448,79.57719179756707,8.96,
2025/06/01 07:45:00,13.29,18.95,16.57,96.86,65.13,83.46,2.9361529589264737,3955009.89192474,11613159.891666664,79.69721924654587,9.1,
2025/06/01 08:00:00,13.4,18.94,16.63,96.68,65.54,83.73,2.940070545413975,3925599.6908457153,11542202.766111108,79.4320513851932,8.95,
2025/06/01 08:15:00,13.49,18.96,16.78,96.5,65.95,84.01,2.951947055711401,3911682.221217622,11547785.736666666,79.18613969465726,8.95,
2025/06/01 08:30:00,13.57,18.96,16.88,96.32,66.36,84.28,2.9624033634397637,3870455.7779883277,11466590.86222222,78.95001933165781,8.93,
2025/06/01 08:45:00,12.61,19.0,16.23,97.14,66.0,84.63,2.914583038172371,4422970.870785598,12891725.054999996,80.60936056414495,9.35,
2025/06/01 09:00:00,11.02,18.99,15.25,98.03,64.78,88.64,2.840581287902179,5900642.4248028435,16761818.345555553,82.94668206457963,9.71,
2025/06/01 09:15:00,12.14,18.95,15.79,104.36,69.16,92.98,2.592050110706227,6449694.190118266,16718506.346666668,87.31933644709947,10.14,
2025/06/01 09:30:00,10.37,19.01,15.11,98.5,66.15,88.66,2.80477140575352,5596216.007546695,15696603.16888888,83.99414796457177,9.83,
2025/06/01 09:45:00,10.17,18.98,15.03,98.65,66.13,88.71,2.7926491366157915,5633014.057169621,15731519.869999997,84.3210103346395,9.84,
2025/06/01 10:00:00,10.27,18.98,15.11,98.8,66.1,88.76,2.7880334182200235,5657420.07144543,15773574.385555563,84.35372740107628,9.82,
2025/06/01 10:15:00,10.33,19.01,15.11,98.95,66.07,88.82,2.782983952459917,5685167.033489426,15822223.083333332,84.42559074789862,9.82,
2025/06/01 10:30:00,10.31,19.01,15.12,99.1,66.05,88.87,2.7752818321095454,5713426.584574321,15856863.672222225,84.57582035466459,9.81,
2025/06/01 10:45:00,10.41,19.06,15.21,99.21,66.02,88.92,2.773119671155686,5733897.823265272,15901285.461111112,84.57349817452044,9.81,
2025/06/01 11:00:00,10.52,19.07,15.24,99.24,65.99,88.97,2.777143983092012,5742995.596335994,15949631.573333334,84.49178544840639,9.87,
2025/06/01 11:15:00,10.62,19.06,15.25,99.27,65.96,89.02,2.7762796963159477,5762081.518065851,15997659.773333332,84.41970719476785,9.81,
2025/06/01 11:30:00,10.7,19.09,15.27,99.31,65.94,89.08,2.777877172098744,5776135.20437047,16045904.63666667,84.37605391441774,9.84,
2025/06/01 11:45:00,10.8,19.11,15.32,99.34,65.91,89.13,2.7777326363713035,5793687.076900879,16093829.729999999,84.30396964239237,9.8,
2025/06/01 12:00:00,10.98,19.16,15.41,99.37,65.88,89.18,2.7781030003412757,5810241.774432309,16141973.344444452,84.1533160402408,9.72,
2025/06/01 12:15:00,11.02,19.19,15.4,99.4,65.86,89.23,2.779914571235983,5821266.108824347,16183142.048333334,84.14018946400243,9.77,
2025/06/01 12:30:00,11.19,19.25,15.53,99.44,65.83,89.29,2.785692906500496,5849843.7292503575,16296402.980000004,84.00819029525076,9.84,
2025/06/01 12:45:00,11.23,19.34,15.57,99.47,65.8,89.34,2.7858405566756024,5905097.1331587415,16451191.863333339,83.99501149979655,9.85,
2025/06/01 13:00:00,11.32,19.3,15.6,99.5,65.78,89.39,2.7836726422569082,5916925.902457813,16471327.619999997,83.93258295062327,9.77,
2025/06/01 13:15:00,11.41,19.34,15.71,99.53,65.75,89.44,2.7847922475083866,5924212.961913127,16498256.921666663,83.8702720119272,9.77,
2025/06/01 13:30:00,11.43,19.38,15.71,99.57,65.72,89.5,2.7851781502255393,5935587.818974324,16532219.305555558,83.88544266155697,9.81,
2025/06/01 13:45:00,11.58,19.41,15.77,99.6,65.69,89.55,2.7900757183069156,5934773.518221714,16559024.252222223,83.76428752358997,9.86,
2025/06/01 14:00:00,11.67,19.45,15.82,99.63,65.67,89.6,2.7928648648651384,5938479.985403625,16585932.189444438,83.70203648176398,9.9,
2025/06/01 14:15:00,11.7,19.5,15.87,99.66,65.64,89.65,2.7893939627241107,6008421.875320032,16760420.6,83.6984549165267,9.83,
2025/06/01 14:30:00,11.7,19.52,15.93,99.7,65.61,89.71,2.7879455047881696,5972449.853363721,16651431.744444437,83.73319895058943,9.84,
2025/06/01 14:45:00,11.34,19.5,15.68,99.82,65.65,89.53,2.7739751455769577,5975833.798549861,16577340.779999997,84.19103125183952,9.88,
2025/06/01 15:00:00,11.25,19.53,15.73,99.96,65.79,89.32,2.7682325728726593,5928293.794577627,16411418.118333323,84.40110848077728,9.96,
2025/06/01 15:15:00,11.52,19.58,15.83,100.1,65.93,89.12,2.768050587545656,5830076.6138529945,16138467.253333332,84.25726916805068,9.93,
2025/06/01 15:30:00,11.45,19.63,15.83,100.24,66.08,88.91,2.7596274691873623,5715117.307712638,15772094.084999997,84.4474157737735,9.93,
2025/06/01 15:45:00,12.83,19.67,16.44,97.61,66.22,87.76,2.9036021265340612,5083342.355089073,14760598.526666671,80.80389715987899,9.46,
2025/06/01 16:00:00,13.91,19.71,17.15,96.7,66.36,84.62,2.9704794276258215,4289715.793963382,12743183.29777778,78.94817722848799,9.23,
2025/06/01 16:15:00,13.89,19.77,17.19,96.89,66.51,82.69,2.9557766001063133,3808353.282454385,11257225.112222215,79.13400451427104,9.15,
2025/06/01 16:30:00,14.01,19.76,17.35,97.03,66.65,83.29,2.9511649102054585,3920375.1840149653,11570314.311111111,79.13843561559587,9.13,
2025/06/01 16:45:00,13.92,19.76,17.33,96.65,66.66,83.04,2.9700586922996854,3832264.403125736,11382681.310000008,78.89467011190654,9.17,
2025/06/01 17:00:00,13.99,19.78,17.29,96.63,66.55,82.79,2.981337264723173,3782863.309472206,11278605.11555556,78.80833326599118,9.32,
2025/06/01 17:15:00,14.11,19.81,17.41,96.66,66.44,82.54,2.9737967189085865,3760572.0854641083,11183805.96666667,78.71677452313334,9.14,
2025/06/01 17:30:00,14.07,19.84,17.44,96.69,66.34,82.29,2.979224158220453,3719680.4708139803,11082386.975000001,78.78221959976446,9.29,
2025/06/01 17:45:00,14.06,19.87,17.41,96.34,66.23,82.04,2.99834613185354,3650480.2083280534,10946011.34,78.4857979164014,9.32,
2025/06/02 09:45:00,12.75,19.49,16.78,93.27,63.5,81.2,3.0897093234057946,4395977.066009617,13583007.533333335,77.06823769439416,8.9,
2025/06/02 10:00:00,12.46,19.49,16.12,93.17,63.58,81.38,3.105711685803028,4613084.832430393,14327523.588888885,77.2623529201642,9.37,
2025/06/02 10:15:00,12.3,19.5,16.06,93.24,63.67,81.57,3.096153192437391,4675546.043654263,14476809.96666666,77.48092221474043,9.36,
2025/06/02 10:30:00,12.09,19.5,16.01,93.3,63.75,81.76,3.08498348494616,4715824.568442322,14548835.198333336,77.73953237801479,9.34,
2025/06/02 10:45:00,12.21,19.55,16.09,93.37,63.84,81.95,3.083764786144248,4760723.370772157,14681555.655555556,77.68424264990878,9.29,
2025/06/02 11:00:00,12.28,19.57,16.12,93.44,63.92,82.14,3.087148886881191,4804123.809354339,14831658.991111109,77.67758897444409,9.4,
2025/06/02 11:15:00,12.25,19.56,16.1,93.5,64.01,82.33,3.081177396300134,4869469.724314744,15004317.142222214,77.76012625811683,9.35,
2025/06/02 11:30:00,12.41,19.57,16.21,93.54,64.1,82.52,3.0856265034905426,4867012.287024034,15018419.533333331,77.63894515144179,9.37,
2025/06/02 11:45:00,12.37,19.59,16.18,93.57,64.18,82.7,3.084708221519637,4872797.144990687,15031785.779999996,77.70458549595503,9.42,
2025/06/02 12:00:00,12.48,19.64,16.23,93.6,64.27,82.89,3.081836281184915,4881506.56289944,15044632.081111114,77.62364285171698,9.29,
2025/06/02 12:15:00,12.5,19.65,16.21,93.63,64.35,83.08,3.0839421700628016,4884639.646149739,15064570.216666669,77.63051331139843,9.36,
2025/06/02 12:30:00,12.61,19.66,16.27,93.67,64.44,83.1,3.0902061474298064,4909379.140107535,15171633.25333333,77.55813797606045,9.47,
2025/06/02 12:45:00,12.55,19.68,16.29,93.7,64.53,83.07,3.0846446317275693,4883462.337016834,15064379.329999993,77.6434341001018,9.42,
2025/06/02 13:00:00,12.71,19.67,16.28,93.76,64.61,83.05,3.0831809352669497,4859289.306734931,14982697.717777776,77.53995843367395,9.32,
2025/06/02 13:15:00,12.94,19.67,16.41,93.82,64.7,83.02,3.0907759891655595,4815588.567576218,14884558.28444444,77.36771531873177,9.38,
2025/06/02 13:30:00,13.03,19.65,16.4,93.88,64.78,82.99,3.0921967760174973,4784337.113846909,14794763.059999995,77.3325699953389,9.41,
2025/06/02 13:45:00,13.09,19.66,16.54,93.94,64.87,82.96,3.090030423952907,4756200.91617898,14697478.78499999,77.32682164261288,9.38,
2025/06/02 14:00:00,12.95,19.65,16.47,94.0,64.95,82.94,3.082122805764817,4742794.656239889,14618530.079999996,77.5169508390495,9.38,
2025/06/02 14:15:00,12.87,19.67,16.4,93.98,65.04,82.91,3.082815337456774,4710846.187487135,14523301.436111102,77.57760352053373,9.44,
2025/06/02 14:30:00,12.8,19.68,16.38,93.97,65.13,82.88,3.0783859444854205,4686683.550305272,14428042.138888888,77.63736063553911,9.38,
2025/06/02 14:45:00,12.68,19.67,16.34,93.95,65.06,82.86,3.0760209338066784,4704240.114199108,14470957.966666663,77.73718317040192,9.4,
2025/06/02 15:00:00,12.57,19.71,16.37,93.93,64.99,82.83,3.0715309857230593,4722446.363099193,14505755.537777776,77.82725048527305,9.36,
2025/06/02 15:15:00,12.48,19.75,16.26,93.91,64.91,82.8,3.069810362664843,4739021.693141706,14548487.91,77.89767498717488,9.37,
2025/06/02 15:30:00,12.53,19.77,16.26,93.89,64.83,82.77,3.0749647769904076,4745046.336602141,14591440.196666664,77.83099551319518,9.43,
2025/06/02 15:45:00,12.68,19.75,16.37,93.86,64.75,82.75,3.076726403431132,4758929.744361417,14642539.999999998,77.65774336711962,9.31,
2025/06/02 16:00:00,12.71,19.77,16.39,93.82,64.68,82.72,3.085137886483632,4757926.229767845,14679477.731111104,77.59289258549589,9.44,
2025/06/02 16:15:00,12.65,19.78,16.34,93.79,64.6,82.69,3.08250006295442,4778198.076496749,14729405.625,77.62515081120964,9.39,
2025/06/02 16:30:00,12.72,19.8,16.39,93.75,64.52,82.66,3.0852919762645197,4790070.658423753,14779384.607777778,77.52129141907207,9.35,
2025/06/02 16:45:00,12.68,19.8,16.39,93.72,64.44,82.64,3.086209208060099,4807498.598784796,14837567.18888889,77.53390624026554,9.37,
2025/06/02 17:00:00,12.7,19.83,16.43,93.68,64.37,82.61,3.0897193998394323,4815537.188670909,14879284.053333329,77.4789343805575,9.39,
2025/06/02 17:15:00,12.75,19.81,16.48,93.65,64.29,82.58,3.0945874894980197,4824156.241576385,14929415.722222215,77.40342276996051,9.43,
2025/06/02 17:30:00,12.81,19.81,16.44,93.61,64.21,82.56,3.0987095835902485,4838633.3606164735,14994158.11666667,77.30930323065866,9.43,
2025/06/02 17:45:00,12.86,19.78,16.44,93.58,64.13,82.53,3.101983333911724,4855923.64350219,15063642.488888891,77.23381520492667,9.43,
2025/06/02 18:00:00,12.82,19.78,16.43,93.54,64.06,82.5,3.102551961250639,4853029.267534949,15057421.719999997,77.23758932393213,9.43,
2025/06/02 18:15:00,12.76,19.79,16.44,93.51,63.98,82.47,3.1019058109532645,4841110.122029219,15017311.949444447,77.26978118809357,9.43,
2025/06/02 18:30:00,12.5,19.79,16.34,93.5,63.9,82.45,3.089977146802285,4878782.465082476,15075950.847222224,77.51548969282538,9.35,
2025/06/02 18:45:00,12.42,19.81,16.31,93.5,63.83,82.42,3.0883580953559946,4894175.316307755,15115582.704444446,77.59374379232447,9.38,
2025/06/02 19:00:00,12.4,19.81,16.3,93.5,63.75,82.39,3.089219521964587,4899875.876127009,15137408.342222221,77.61327369318363,9.42,
2025/06/02 19:15:00,12.38,19.81,16.3,93.5,63.67,82.36,3.0885112800560903,4908033.283106901,15159132.96333333,77.63284400460452,9.42,
2025/06/02 19:30:00,12.51,19.82,16.32,93.5,63.59,82.34,3.09350882576495,4909711.5540515855,15188857.291666664,77.50562151182105,9.43,
2025/06/02 19:45:00,12.52,19.83,16.35,93.5,63.52,82.31,3.090276966502931,4920388.585336377,15205988.092777777,77.49592866118125,9.34,
2025/06/03 09:30:00,11.99,19.07,16.14,94.46,63.47,81.79,3.0090697906664934,4225242.93178933,12714646.902222225,78.86401719790486,8.99,
2025/06/03 09:45:00,12.51,19.08,16.11,94.12,63.52,81.82,3.0441203682750646,4215027.886501619,12831656.01666666,78.05457527210187,9.01,
2025/06/03 10:00:00,12.67,19.06,15.99,93.78,63.57,81.86,3.0737280878149376,4192530.0545455357,12887292.513333332,77.5970773632995,9.16,
2025/06/03 10:15:00,11.95,19.11,15.67,92.78,63.61,81.94,3.104383366737235,4787029.667360921,14861396.788333334,77.4153018191701,9.31,
2025/06/03 10:30:00,11.89,19.1,15.65,92.93,63.66,82.05,3.0960219571102034,4815188.404804643,14908548.233333334,77.60703187250424,9.34,
2025/06/03 10:45:00,11.85,19.1,15.61,93.07,63.71,82.15,3.0850538567263635,4844963.51057932,14947583.860000003,77.77047555806902,9.27,
2025/06/03 11:00:00,11.83,19.07,15.62,93.21,63.75,82.25,3.0770993525457566,4872803.163093194,14994716.61111111,77.91419251255091,9.26,
2025/06/03 11:15:00,11.94,19.09,15.67,93.36,63.8,82.35,3.0790567435405802,4882375.233560817,15033735.169444442,77.93930778677031,9.4,
2025/06/03 11:30:00,12.05,19.11,15.76,93.5,63.85,82.46,3.0713632334919114,4910011.182302631,15081065.309444437,77.95591164802018,9.28,
2025/06/03 11:45:00,12.04,19.12,15.73,93.61,63.89,82.56,3.0692185291230745,4928791.771273589,15128170.31,78.06292300649667,9.37,
2025/06/03 12:00:00,12.0,19.14,15.75,93.66,63.94,82.66,3.065773544094725,4947048.881466073,15167163.439999998,78.14629256945273,9.38,
2025/06/03 12:15:00,12.06,19.19,15.78,93.71,63.99,82.76,3.0658133703034944,4959701.330687711,15206148.442222225,78.13182483948941,9.39,
2025/06/03 12:30:00,12.12,19.2,15.77,93.75,64.03,82.87,3.066339947019032,4976844.7116099,15261326.3,78.10849644813402,9.4,
2025/06/03 12:45:00,12.36,19.18,15.85,93.8,64.08,82.97,3.0694206996395903,4984609.212502268,15300512.754999999,77.91794215487324,9.33,
2025/06/03 13:00:00,12.41,19.21,15.98,93.84,64.12,83.07,3.0704119715804565,4998319.075699953,15347571.311111102,77.90433041406558,9.36,
2025/06/03 13:15:00,12.38,19.22,15.95,93.89,64.17,83.17,3.069320768248804,5012788.631683365,15386521.944444442,77.97783556957961,9.42,
2025/06/03 13:30:00,12.48,19.24,15.99,93.94,64.22,83.28,3.069136942418432,5028413.62700165,15433561.806666667,77.92416853368361,9.39,
2025/06/03 13:45:00,12.44,19.27,16.03,93.98,64.26,83.38,3.0657763261200643,5049264.997987001,15480591.915555548,77.9986756686938,9.39,
2025/06/03 14:00:00,12.43,19.33,16.0,94.03,64.31,83.48,3.0633776111174407,5066003.479900106,15519739.125,78.0526356536979,9.4,
2025/06/03 14:15:00,12.53,19.36,16.13,94.07,64.36,83.58,3.0632163656789224,5078967.607823321,15558656.202222219,77.99010746222538,9.36,
2025/06/03 14:30:00,12.55,19.36,16.08,94.12,64.4,83.69,3.062270443445653,5098531.5237409985,15613753.594999993,78.01466583551418,9.38,
2025/06/03 14:45:00,12.56,19.37,16.1,94.17,64.45,83.79,3.0601459697386884,5114781.681173224,15652652.791111115,78.0490277151207,9.38,
2025/06/03 15:00:00,12.56,19.4,16.16,94.21,64.5,83.89,3.0564861082570185,5133628.070811836,15691543.859444443,78.08438729446897,9.34,
2025/06/03 15:15:00,12.64,19.42,16.14,94.26,64.54,83.99,3.0605266851770754,5142274.521958519,15738744.419444432,78.05010135257469,9.43,
2025/06/03 15:30:00,12.82,19.44,16.26,94.3,64.59,84.09,3.0596242021158244,5153825.636301113,15769468.0,77.90920075331053,9.31,
2025/06/03 15:45:00,12.93,19.47,16.38,94.35,64.64,84.2,3.061334280699472,5158628.607100379,15793006.97333333,77.84553767713112,9.32,
2025/06/03 16:00:00,12.85,19.48,16.3,94.4,64.68,84.3,3.062498545599254,5164309.80377842,15816392.67999999,77.96792637615309,9.47,
2025/06/03 16:15:00,11.11,19.56,15.67,97.53,64.75,88.39,2.8708232154141236,5934856.93800348,17038485.346666664,82.42173299434928,9.83,
2025/06/03 16:30:00,10.04,19.52,15.45,98.33,64.82,88.56,2.8039180365756846,5913641.205042979,16581867.720000004,84.1692280532682,9.86,
2025/06/03 16:45:00,9.94,19.52,15.44,98.41,64.89,88.73,2.798157951453307,5927727.999906739,16587219.04888889,84.33705230500254,9.88,
2025/06/03 17:00:00,9.93,19.58,15.52,98.49,64.96,88.9,2.793968562931212,5950872.683363764,16627053.520000007,84.4166587034432,9.87,
2025/06/03 17:15:00,10.04,19.6,15.5,98.57,65.04,89.07,2.793571892047588,5969500.1227927655,16676726.549999988,84.37867287780918,9.87,
2025/06/03 17:30:00,10.23,19.64,15.55,98.65,65.11,89.24,2.7954547295474113,5985693.717614079,16733238.059999995,84.26223274825294,9.87,
2025/06/03 17:45:00,10.25,19.69,15.6,98.72,65.18,89.4,2.7928911697954315,6008902.397363654,16782713.468888886,84.30365755177809,9.87,
2025/06/03 18:00:00,10.21,19.68,15.59,98.8,65.26,89.57,2.7878000219295473,6037487.366040036,16831810.471666656,84.41258838456955,9.86,
2025/06/03 18:15:00,10.38,19.7,15.66,98.88,65.33,89.74,2.789785669467059,6053332.218290313,16888011.036111105,84.3156579309562,9.88,
2025/06/03 18:30:00,10.34,19.73,15.65,98.96,65.4,89.91,2.7854158863923946,6082968.7478713915,16944104.778333325,84.42458143546796,9.89,
2025/06/03 18:45:00,10.33,19.73,15.66,99.05,65.48,90.08,2.7814547283911746,6109276.252977256,16993183.899999995,84.51278342197803,9.9,
2025/06/03 19:00:00,10.59,19.73,15.69,99.17,65.55,90.25,2.781529201160161,6129202.3351362385,17049069.33888889,84.36217848030341,9.85,
2025/06/03 19:15:00,10.46,19.76,15.68,99.28,65.62,90.42,2.774032756412122,6165875.068053564,17104847.955555547,84.58545827370594,9.88,
2025/06/03 19:30:00,10.55,19.76,15.7,99.4,65.69,90.58,2.7726451236591783,6270978.994168031,17387718.425,84.60162601524009,9.92,
2025/06/03 19:45:00,10.96,19.79,15.85,99.48,65.77,90.46,2.7828282178827894,6195553.651860935,17241695.001666665,84.26901101670907,9.98,
2025/06/03 20:00:00,11.51,19.76,15.97,100.14,65.83,90.27,2.7671444760055834,6165318.21033247,17060870.175555553,84.30185985180087,9.96,
2025/06/03 20:15:00,11.77,19.76,16.09,100.31,65.87,90.08,2.7621849099557574,6115916.986346797,16893848.289999995,84.19346449222125,9.86,
2025/06/03 20:30:00,11.85,19.77,16.09,100.18,65.92,89.89,2.773469037143864,6028443.431080676,16720252.19333333,84.00237907635639,9.93,
2025/06/03 20:45:00,11.71,19.73,16.0,100.05,65.96,89.7,2.7760659905208764,5962731.8269724995,16553475.998888895,84.02727515889856,9.94,
2025/06/03 21:00:00,11.92,19.73,16.08,99.92,66.0,89.5,2.7837797866854235,5883934.519183955,16380125.361111108,83.70793906559528,9.84,
2025/06/03 21:15:00,11.95,19.75,16.08,99.79,66.04,89.31,2.796996762286257,5796689.649256608,16213865.048333328,83.56610905232593,9.99,
2025/06/03 21:30:00,12.14,19.74,16.19,99.67,66.09,89.12,2.8047322211240697,5718881.804677988,16040489.678888885,83.27505723734349,9.91,
2025/06/03 21:45:00,13.73,19.74,17.01,97.64,66.13,86.1,2.9216470357602677,4758759.836729046,13904085.873333331,79.94590043470687,9.31,
2025/06/03 22:00:00,13.92,19.76,17.3,97.13,66.17,84.1,2.9450078868480185,4237164.782776835,12479158.47444444,79.31419300118587,9.16,
2025/06/03 22:15:00,13.94,19.72,17.32,96.85,66.21,83.94,2.9489202723549623,4182730.885983631,12335224.935,79.05018631817956,8.97,
2025/06/03 22:30:00,13.8,19.7,17.15,96.56,66.27,83.78,2.9725390157638123,4096514.152377284,12177692.346111115,78.93378293819025,9.2,
2025/06/03 22:45:00,13.82,19.7,17.09,96.31,66.38,83.63,2.9895985863237535,4011119.801099706,11992263.249999998,78.69525077688724,9.27,
2025/06/03 23:00:00,13.94,19.7,17.21,96.38,66.5,83.47,2.976043020791845,3962520.4384253244,11793271.331111109,78.63896816817311,9.02,
2025/06/03 23:15:00,13.94,19.69,17.22,96.46,66.61,83.31,2.9713457977219364,3904202.6641810574,11601369.388888892,78.70900958857845,9.01,
2025/06/03 23:30:00,13.94,19.69,17.24,96.53,66.73,83.15,2.9757125579489547,3831634.0412683967,11402470.358888889,78.7700632127582,9.15,
2025/06/03 23:45:00,13.94,19.69,17.26,96.61,66.84,83.14,2.9716192266578716,3807468.868468865,11314975.527777776,78.840053668792,9.15,
2025/06/04 00:00:00,13.93,19.72,17.25,96.34,66.01,83.06,2.9856714496945154,4006350.404000245,11962303.680555554,78.61357370411656,9.16,
2025/06/04 00:15:00,13.95,19.72,17.31,96.35,65.97,83.03,2.9790459488136833,4018608.249796667,11972290.977777775,78.60284722066653,9.04,
2025/06/04 00:30:00,13.94,19.66,17.26,96.36,65.93,83.01,2.977643452559876,4026146.0186292054,11989102.937777776,78.62144184797472,9.03,
2025/06/04 00:45:00,13.93,19.65,17.24,96.37,65.89,82.99,2.9762407870465135,4033695.186091694,12005921.399999995,78.64003686115348,9.02,
2025/06/04 01:00:00,13.92,19.65,17.18,96.38,65.85,82.97,2.9838572554113116,4029108.548104833,12022945.146666668,78.65840532856,9.17,
2025/06/04 01:15:00,13.9,19.65,17.17,96.39,65.81,82.95,2.982715824547866,4036294.203956297,12039776.845555555,78.6868035906817,9.17,
2025/06/04 01:30:00,13.95,19.66,17.27,96.39,65.77,82.93,2.974669324555133,4052865.2105755867,12056615.046666672,78.63793554551175,9.0,
2025/06/04 01:45:00,13.75,19.62,17.09,96.24,65.73,82.91,2.9834584450236616,4046649.9404744226,12073659.228888882,78.7028091065423,9.13,
2025/06/04 02:00:00,13.71,19.61,16.97,95.69,65.69,82.89,3.0200440390740275,4003212.495400171,12090510.666666666,78.25968707229882,9.32,
2025/06/04 02:15:00,13.16,19.59,16.66,94.0,65.65,82.86,3.0890333915297123,4512824.794399153,13940946.158333328,77.31124468558912,9.37,
2025/06/04 02:30:00,12.9,19.57,16.29,93.66,65.58,82.84,3.099815597391978,4510150.926196055,13981248.208888892,77.2654017715906,9.44,
2025/06/04 02:45:00,12.94,19.55,16.31,94.03,65.5,82.82,3.0802770586346067,4554406.003456362,14029448.253333326,77.55324104894504,9.38,
2025/06/04 03:00:00,13.19,19.53,16.55,94.4,65.42,82.8,3.0649909526693744,4592894.556545524,14077847.312222218,77.63492341019708,9.26,
2025/06/04 03:15:00,13.06,19.53,16.52,94.67,65.34,82.78,3.046992057234013,4635912.341980982,14126244.977777775,78.0003316523293,9.26,
2025/06/04 03:30:00,12.94,19.51,16.4,94.53,65.26,82.76,3.054017391741373,4641100.3292416,14174641.249999998,77.99445221099319,9.35,
2025/06/04 03:45:00,12.93,19.43,16.28,94.39,65.18,82.74,3.060222198228159,4647439.067072271,14222832.237777766,77.88080264870712,9.34,
2025/06/04 04:00:00,12.91,19.42,16.27,94.27,65.11,82.72,3.0659618543333873,4651879.782433696,14263125.58,77.79451982375107,9.35,
2025/06/04 04:15:00,12.94,19.41,16.34,94.2,65.03,82.69,3.0734744757254413,4653611.845431934,14303417.761111107,77.703306707965,9.42,
2025/06/04 04:30:00,12.85,19.39,16.24,94.13,64.95,82.67,3.070873882302621,4673315.619651972,14351807.995555555,77.72972225492143,9.35,
2025/06/04 04:45:00,12.81,19.37,16.22,94.06,64.87,82.65,3.072118989872762,4687104.494724604,14399990.391111113,77.70710974656208,9.33,
2025/06/04 05:00:00,12.77,19.4,16.27,93.99,64.79,82.63,3.0737919402502354,4700292.957833543,14448377.142222213,77.68446817001818,9.32,
2025/06/04 05:15:00,12.62,19.34,16.15,93.92,64.71,82.61,3.074587057186213,4714817.838241146,14496762.500000004,77.7694389427333,9.38,
2025/06/04 05:30:00,12.69,19.33,16.08,93.85,64.63,82.59,3.081733904177462,4719586.417112773,14545146.46444445,77.63901133482017,9.41,
2025/06/04 05:45:00,12.61,19.31,16.1,93.78,64.55,82.57,3.0778398100227555,4741206.447863827,14593319.803333329,77.65557426033088,9.3,
2025/06/04 06:00:00,12.61,19.31,16.1,93.71,64.47,82.55,3.080897938157844,4752202.647705808,14641700.284444442,77.59369160047574,9.29,
2025/06/04 06:15:00,12.58,19.28,16.09,93.64,64.39,82.52,3.0824826307701443,4762825.183195407,14681981.202777773,77.56117823707102,9.27,
2025/06/04 06:30:00,12.49,19.28,16.03,93.57,64.31,82.5,3.0840879910258323,4776035.326944089,14730359.01333333,77.58729479198139,9.3,
2025/06/04 06:45:00,12.32,19.3,15.96,93.5,64.23,82.48,3.0828282465970718,4793615.556285849,14778523.527777776,77.69166283790577,9.33,
2025/06/04 07:00:00,12.4,19.29,16.0,93.43,64.15,82.46,3.089101142162937,4799536.655553717,14826897.85499999,77.55141025701144,9.33,
2025/06/04 07:15:00,12.44,19.25,15.95,93.36,64.08,82.44,3.094787428501233,4810688.477179233,14888704.379999997,77.45025903457537,9.35,
2025/06/04 07:30:00,12.22,19.25,15.9,93.31,64.0,82.4,3.0854333260781455,4859885.180861242,14995489.911111113,77.62138803588098,9.25,
2025/06/04 07:45:00,11.86,19.24,15.76,93.4,63.92,82.26,3.070449411636195,4879891.798680214,14984070.383333337,78.05314883136033,9.3,
2025/06/04 08:00:00,11.85,19.25,15.73,93.49,63.84,82.11,3.0668922446308904,4879080.553981619,14964215.034999995,78.14259078136305,9.33,
2025/06/04 08:15:00,12.15,19.26,15.87,93.59,63.76,81.97,3.0744322963796598,4843488.934745368,14891601.816666665,77.93759180450954,9.38,
2025/06/04 08:30:00,11.91,19.26,15.8,93.57,63.75,81.97,3.0634840151455287,4857948.75109135,14882855.166666664,78.1548188184016,9.29,
2025/06/04 08:45:00,11.89,19.26,15.75,93.52,63.74,82.0,3.0683754547841846,4855396.390512208,14898779.341111109,78.12996978243403,9.37,
2025/06/04 09:00:00,11.86,19.22,15.72,93.47,63.74,82.04,3.0701405000319615,4864272.389282696,14934603.566666668,78.11501494111572,9.38,
2025/06/04 09:15:00,11.83,19.22,15.76,93.43,63.74,82.07,3.0683337293133928,4854305.168175264,14895237.023333326,78.1090441403163,9.31,
2025/06/04 09:30:00,11.86,19.22,15.76,93.38,63.74,82.11,3.072210651598683,4853343.631766193,14911104.535555553,78.03539199366675,9.32,
2025/06/04 09:45:00,11.97,19.21,15.81,93.34,63.73,82.14,3.0748036213375096,4854383.787021558,14926899.594444446,77.89253569692968,9.24,
2025/06/04 10:00:00,12.06,19.22,15.78,93.29,63.73,82.18,3.082437597511463,4847394.015583523,14942407.975000007,77.76010266687979,9.29,
2025/06/04 10:15:00,12.09,19.23,15.85,93.24,63.73,82.22,3.0883137767565154,4875974.844151855,15059176.391111111,77.68634940458551,9.35,
2025/06/04 10:30:00,11.73,19.26,15.75,92.42,63.63,82.25,3.1099551866418484,4871018.661089161,15149272.343333332,77.31075377997674,9.2,
2025/06/04 10:45:00,10.99,19.26,15.4,92.75,62.99,82.29,3.0724483708602923,5121796.311215503,15737032.361111114,78.326561633086,9.33,
2025/06/04 11:00:00,11.41,19.22,15.58,93.21,63.06,82.32,3.065857362959873,5173434.81127066,15861628.639999991,78.32457798382129,9.35,
2025/06/04 11:15:00,11.63,19.23,15.66,93.6,63.17,82.36,3.055456397586953,5111869.795183469,15619710.094999997,78.45507597337115,9.37,
2025/06/04 11:30:00,11.77,19.24,15.73,93.62,63.27,82.39,3.054593860363737,5095239.313713867,15564509.595555553,78.33610701248203,9.25,
2025/06/04 11:45:00,11.82,19.25,15.76,93.65,63.38,82.43,3.0607660564635553,5066924.328085625,15509296.091666672,78.31348390197292,9.4,
2025/06/04 12:00:00,12.07,19.25,15.8,93.67,63.49,82.46,3.0669412422712696,5036058.21229391,15445927.291666659,78.08668830504956,9.36,
2025/06/04 12:15:00,12.13,19.25,15.83,93.69,63.6,82.5,3.0668494218207254,5018195.819296729,15390686.849999998,78.04572600039756,9.33,
2025/06/04 12:30:00,12.21,19.28,15.88,93.71,63.71,82.53,3.072213480335371,4988797.387298815,15327289.254444445,77.98502576053451,9.42,
2025/06/04 12:45:00,12.39,19.27,15.97,93.73,63.82,82.57,3.073504912768369,4968713.648780763,15272021.87499999,77.8266875719181,9.32,
2025/06/04 13:00:00,12.45,19.29,15.93,93.76,63.92,82.6,3.0777711770481004,4943869.208202454,15216741.491111105,77.794386985478,9.41,
2025/06/04 13:15:00,12.51,19.31,16.04,93.78,64.03,82.64,3.0747861127735234,4930681.301733788,15161448.102777775,77.75345785855613,9.31,
2025/06/04 13:30:00,12.57,19.33,16.04,93.8,64.14,82.67,3.0758812546542473,4908298.231546476,15097993.845000003,77.71240336441429,9.31,
2025/06/04 13:45:00,12.63,19.36,16.19,93.82,64.25,82.71,3.078234744846947,4886497.019216291,15042459.177777773,77.67130450998724,9.34,
2025/06/04 14:00:00,12.66,19.36,16.15,93.84,64.36,82.74,3.0795388458301773,4863817.061482887,14978977.053333329,77.65957941061615,9.37,
2025/06/04 14:15:00,12.71,19.37,16.15,93.86,64.47,82.78,3.0815303257355966,4841196.562008582,14918953.414444447,77.62827529421347,9.4,
2025/06/04 14:30:00,12.76,19.39,16.17,93.89,64.57,82.81,3.083016213685105,4817341.514675382,14852598.933333337,77.6058102922339,9.43,
2025/06/04 14:45:00,12.81,19.4,16.19,93.91,64.68,82.85,3.083778971072659,4794656.1115105655,14786315.976666654,77.57452280540485,9.43,
2025/06/04 15:00:00,12.77,19.47,16.28,93.93,64.79,82.88,3.0772151810506254,4780724.126615012,14711971.88999999,77.63144848656343,9.33,
2025/06/04 15:15:00,12.81,19.44,16.28,93.95,64.9,82.92,3.078460952328452,4757305.2419031,14645837.091111107,77.60992556600775,9.35,
2025/06/04 15:30:00,12.85,19.46,16.28,93.97,65.01,82.95,3.079282732727498,4731946.097697372,14571651.379999997,77.58841073585185,9.36,
2025/06/04 15:45:00,12.89,19.48,16.28,94.0,65.12,82.99,3.079180481201322,4710675.580544709,14505664.738888882,77.57573426133432,9.36,
2025/06/04 16:00:00,12.92,19.51,16.34,94.02,65.22,83.02,3.0796515355002274,4688617.652675626,14439956.299999997,77.56400673249438,9.37,
2025/06/04 16:15:00,12.92,19.52,16.36,94.04,65.33,83.05,3.0790765097010033,4665476.265529526,14366004.668888887,77.58166208712755,9.38,
2025/06/04 16:30:00,12.92,19.55,16.36,94.06,65.44,83.05,3.078079360127819,4635095.856562407,14267828.428333333,77.5993238923876,9.38,
2025/06/04 16:45:00,12.97,19.54,16.46,94.08,65.55,83.04,3.071270355239891,4610800.981845219,14161667.575000007,77.5682068566891,9.21,
2025/06/04 17:00:00,12.96,19.55,16.4,94.1,65.66,83.04,3.073107406209505,4576178.599494555,14063721.23444445,77.59556013364872,9.28,
2025/06/04 17:15:00,12.96,19.58,16.44,94.13,65.77,83.03,3.0724932094589623,4542620.472482793,13957800.498888893,77.62202160818939,9.3,
2025/06/04 17:30:00,12.97,19.59,16.44,94.15,65.87,83.02,3.072279510937081,4511132.702325083,13860084.058333324,77.62986946878041,9.31,
2025/06/04 17:45:00,13.07,19.6,16.46,94.17,65.98,83.02,3.0751758340416333,4475145.103366537,13762480.013333328,77.54954182413894,9.32,
