datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/06/04 18:00:00,13.07,19.59,16.49,94.19,65.31,83.01,3.0818150275147462,4635526.439520905,14286491.083333334,77.56711170931334,9.5,
2025/06/04 18:15:00,12.32,19.59,16.1,92.77,64.4,83.01,3.1193485454079646,4837115.72805666,15089276.454999996,77.04460819586342,9.34,
2025/06/04 18:30:00,12.59,19.6,16.23,94.48,64.53,83.01,3.0504096683960498,4909840.4235407105,14977647.813333336,78.29316443981108,9.49,
2025/06/04 18:45:00,13.01,19.63,16.43,94.34,64.65,83.01,3.0672173792603923,4849200.187802954,14874208.139999999,77.75828414532968,9.38,
2025/06/04 19:00:00,12.96,19.65,16.44,94.17,64.78,83.02,3.0744053676434504,4804244.983397729,14770849.279999996,77.65725148908533,9.39,
2025/06/04 19:15:00,13.08,19.59,16.54,94.01,64.9,83.03,3.0886898111696506,4751675.657873266,14677139.485555552,77.39841281217171,9.44,
2025/06/04 19:30:00,13.04,19.6,16.5,93.85,65.03,83.03,3.0936280596092316,4709130.802930307,14568971.999999998,77.29627389975806,9.4,
2025/06/04 19:45:00,12.41,19.6,16.14,93.12,64.36,83.04,3.1090789379497736,4861789.97201409,15116318.848888893,77.26688312553657,9.44,
2025/06/04 20:00:00,12.75,19.61,16.3,94.36,64.4,83.05,3.060206683225394,4930506.275739229,15089010.444444435,78.03060212080544,9.45,
2025/06/04 20:15:00,12.72,19.63,16.31,94.02,64.44,83.07,3.0755786390946263,4899616.736916207,15069800.789999997,77.75983110389822,9.44,
2025/06/04 20:30:00,12.7,19.62,16.29,93.8,64.48,83.08,3.0820993184935643,4887753.804438338,15065186.76666666,77.58507750000051,9.35,
2025/06/04 20:45:00,12.67,19.6,16.27,93.79,64.51,83.1,3.0811292949823685,4895840.949484753,15085363.626666656,77.6056208557575,9.34,
2025/06/04 21:00:00,12.66,19.62,16.27,93.78,64.55,83.11,3.0812778977678463,4896867.3318176875,15089250.09777778,77.60657062389797,9.34,
2025/06/04 21:15:00,12.66,19.62,16.29,93.77,64.59,83.12,3.08177443579759,4897308.493063273,15093045.305555556,77.59772941476442,9.34,
2025/06/04 21:30:00,12.72,19.63,16.28,93.76,64.63,83.14,3.0852082528946565,4882747.546441466,15064934.225000003,77.53012238504968,9.36,
2025/06/04 21:45:00,12.86,19.62,16.39,93.76,64.67,83.15,3.0905398443346064,4846351.757275162,14978506.10666667,77.39303172086984,9.37,
2025/06/04 22:00:00,13.04,19.66,16.45,93.75,64.71,83.17,3.0965384813755317,4832072.689011876,14963367.307777783,77.20793390319952,9.35,
2025/06/04 22:15:00,12.96,19.65,16.46,93.74,64.74,83.18,3.0925049545192644,4840886.1211632565,14971135.837777788,77.2774840879205,9.31,
2025/06/04 22:30:00,12.9,19.61,16.39,93.73,64.78,83.19,3.0942801515785425,4835904.133751985,14964307.691666663,77.32732536481703,9.39,
2025/06/04 22:45:00,12.85,19.61,16.33,93.72,64.82,83.21,3.0946470121612726,4833255.63425762,14957873.278333332,77.3674175830802,9.43,
2025/06/04 23:00:00,12.8,19.6,16.31,93.71,64.86,83.22,3.0913387115414745,4833777.04797644,14943491.639999997,77.40756711908138,9.38,
2025/06/04 23:15:00,12.75,19.6,16.25,93.71,64.9,83.24,3.090396441555798,4833226.033795776,14937221.872222213,77.45650491936283,9.4,
2025/06/04 23:30:00,12.68,19.6,16.25,93.73,64.94,83.25,3.086528626935114,4834604.329400959,14922780.204444446,77.54273024373981,9.39,
2025/06/04 23:45:00,12.63,19.62,16.26,93.83,64.97,83.27,3.081027530394558,4843695.712490556,14924191.883333331,77.6800685014394,9.42,
2025/06/05 00:00:00,12.69,19.59,16.24,94.21,65.25,82.98,3.0655440125651694,4697257.508849652,14400256.75,77.95698708015522,9.45,
2025/06/05 00:15:00,12.81,19.58,16.32,94.43,65.3,82.98,3.0523631039986308,4685268.60242657,14301756.675555559,78.03369568653795,9.3,
2025/06/05 00:30:00,12.93,19.58,16.34,94.65,65.35,82.97,3.0537033119564883,4648425.480647834,14195527.548888892,78.10996592051868,9.49,
2025/06/05 00:45:00,13.06,19.57,16.46,94.87,65.4,82.97,3.0345817109792583,4495164.736263394,13641554.93555555,78.17655780257707,9.21,
2025/06/05 01:00:00,13.22,19.57,16.62,94.99,65.45,82.97,3.0338548156478597,4362076.946556243,13234532.079999998,78.12531491233764,9.21,
2025/06/05 01:15:00,13.21,19.57,16.64,94.95,65.51,82.96,3.041239950874822,4332697.174656138,13177399.491666656,78.09979214759929,9.33,
2025/06/05 01:30:00,13.19,19.58,16.58,94.92,65.56,82.96,3.0420754607517475,4317706.110297409,13135399.199999994,78.09299473686315,9.33,
2025/06/05 01:45:00,13.35,19.57,16.62,94.89,65.61,82.96,3.0412593403478843,4305059.944629493,13093423.29166666,77.90988197556717,9.17,
2025/06/05 02:00:00,13.26,19.54,16.67,94.86,65.66,82.95,3.0392804877188424,4291572.905808014,13043927.563333336,77.97174267785503,9.16,
2025/06/05 02:15:00,13.26,19.53,16.61,94.83,65.71,82.95,3.0447146869759796,4270147.33199012,13002002.860000009,77.94521709224857,9.24,
2025/06/05 02:30:00,13.29,19.54,16.69,94.79,65.77,82.95,3.052436956196536,4243142.630915118,12952563.213333337,77.88049156646846,9.34,
2025/06/05 02:45:00,13.27,19.54,16.67,94.76,65.82,82.94,3.052809170041715,4226507.387845371,12903351.60888889,77.87368727789622,9.33,
2025/06/05 03:00:00,13.25,19.54,16.64,94.73,65.87,82.94,3.0494249579399844,4217478.053579463,12861504.35166666,77.86695947427995,9.24,
2025/06/05 03:15:00,13.2,19.55,16.66,94.7,65.92,82.94,3.0473323328896766,4206649.971746959,12819681.477777774,77.88960677349779,9.2,
2025/06/05 03:30:00,13.32,19.55,16.6,94.67,65.97,82.93,3.0581221362577935,4175617.1237408523,12770156.373333339,77.74541176288608,9.31,
2025/06/05 03:45:00,13.21,19.5,16.63,94.63,65.94,82.93,3.052166701592214,4188833.5036770124,12785643.273333339,77.81810542567936,9.22,
2025/06/05 04:00:00,13.2,19.51,16.64,94.6,65.84,82.91,3.052383352717544,4205921.038747178,12838711.159999995,77.8015023441054,9.2,
2025/06/05 04:15:00,13.18,19.5,16.57,94.57,65.74,82.89,3.0574713125511077,4216259.726951134,12891712.166666672,77.79455736816442,9.29,
2025/06/05 04:30:00,13.24,19.51,16.59,94.54,65.64,82.87,3.0614873907003286,4228017.216875039,12944646.293333335,77.70929603352756,9.3,
2025/06/05 04:45:00,13.14,19.52,16.58,94.5,65.54,82.85,3.0596311389426667,4247927.710407591,12997714.528333323,77.77206259561062,9.29,
2025/06/05 05:00:00,13.07,19.47,16.49,94.47,65.44,82.83,3.056911041585352,4268982.547407607,13050515.823888887,77.81426502813281,9.25,
2025/06/05 05:15:00,13.0,19.46,16.49,94.44,65.35,82.81,3.0555762848984562,4285649.854369555,13095749.810000004,77.85642488446916,9.24,
2025/06/05 05:30:00,12.98,19.46,16.44,94.41,65.25,82.79,3.058695011444052,4298502.665698044,13148421.525555559,77.84950255781344,9.29,
2025/06/05 05:45:00,12.86,19.46,16.36,94.35,65.15,82.77,3.0557966987351186,4319799.081413572,13201026.361111103,77.91420680034214,9.25,
2025/06/05 06:00:00,12.83,19.44,16.28,94.28,65.05,82.75,3.0573671197648555,4334767.071020943,13253564.316666666,77.8818657494384,9.23,
2025/06/05 06:15:00,12.79,19.46,16.31,94.21,64.95,82.73,3.0595062434103983,4349154.81038036,13306861.174444444,77.8592714954606,9.23,
2025/06/05 06:30:00,12.77,19.47,16.27,94.13,64.86,82.71,3.0646216692574186,4371976.163253261,13399043.99166666,77.80817581167354,9.27,
2025/06/05 06:45:00,12.77,19.41,16.19,94.06,64.76,82.69,3.0715932564505657,4394616.327392964,13499067.676111106,77.74626479921857,9.35,
2025/06/05 07:00:00,12.64,19.42,16.22,93.99,64.66,82.68,3.0671317308616333,4437424.056229999,13610765.287777787,77.81184320832556,9.27,
2025/06/05 07:15:00,12.47,19.42,16.05,93.92,64.56,82.66,3.0621363454832404,4479778.50649842,13718266.527777772,77.91654948402416,9.21,
2025/06/05 07:30:00,12.21,19.4,15.94,93.85,64.46,82.64,3.058001977503928,4521129.070350154,13826183.910000002,78.10912078326189,9.24,
2025/06/05 07:45:00,12.2,19.4,15.95,93.78,64.37,82.62,3.0623794866249026,4547547.783228926,13926886.26388889,78.05694618542746,9.27,
2025/06/05 08:00:00,12.23,19.4,15.95,93.71,64.27,82.6,3.068112931026381,4574553.741509184,14035822.753333332,77.96561630009354,9.3,
2025/06/05 08:15:00,12.38,19.39,16.02,93.72,64.17,82.58,3.070278960661006,4607146.303246011,14145818.524444442,77.8277649862817,9.24,
2025/06/05 08:30:00,12.53,19.39,16.09,93.74,64.1,82.56,3.0778869656690273,4624181.7441896405,14233321.48333334,77.69849477350246,9.32,
2025/06/05 08:45:00,12.67,19.4,16.17,93.76,64.11,82.54,3.077885714565804,4632585.120261162,14259194.754444446,77.57925825342012,9.23,
2025/06/05 09:00:00,12.64,19.4,16.18,93.79,64.12,82.52,3.075347086893877,4644769.705987201,14284908.48888888,77.63515503822502,9.23,
2025/06/05 09:15:00,12.63,19.41,16.14,93.81,64.13,82.5,3.0757551650701633,4652464.455079499,14310462.68666667,77.6625601877688,9.27,
2025/06/05 09:30:00,12.63,19.42,16.16,93.83,64.14,82.48,3.0725623247038794,4665563.354090537,14335857.347777778,77.68032507866388,9.22,
2025/06/05 09:45:00,12.86,19.45,16.31,93.85,64.15,82.46,3.0826168197977624,4658522.9479467105,14361092.47222221,77.47266731332168,9.29,
2025/06/05 10:00:00,12.69,19.48,16.25,93.88,64.16,82.44,3.0752115686187254,4674588.447419269,14375980.00666667,77.6656548279015,9.29,
2025/06/05 10:15:00,12.76,19.48,16.21,93.9,64.17,82.42,3.077509438278872,4673762.304718666,14384172.458333332,77.61475662644015,9.31,
2025/06/05 10:30:00,12.78,19.48,16.23,93.92,64.18,82.4,3.0780643664209704,4675477.160364989,14392048.855555555,77.6128199031871,9.33,
2025/06/05 10:45:00,12.81,19.48,16.31,93.94,64.19,82.38,3.0723532832689804,4686762.115829783,14400032.65555555,77.60130105518925,9.2,
2025/06/05 11:00:00,12.8,19.5,16.32,93.96,64.2,82.36,3.070548115528969,4690573.570593732,14403273.08444444,77.6287828196837,9.19,
2025/06/05 11:15:00,12.73,19.47,16.27,93.99,64.22,82.34,3.0697929492392086,4677556.7442119215,14359765.78666667,77.72372264786016,9.26,
2025/06/05 11:30:00,12.66,19.45,16.24,93.89,64.23,82.33,3.0723675667790733,4664580.006379655,14331936.972222216,77.70391311625363,9.26,
2025/06/05 11:45:00,12.47,19.46,16.11,93.6,64.24,82.31,3.0831458644113847,4636765.708939566,14296432.865000008,77.63337147147749,9.33,
2025/06/05 12:00:00,12.61,19.49,16.14,93.67,64.25,82.33,3.085820224466769,4631433.17295934,14292378.61333333,77.5582247106574,9.36,
2025/06/05 12:15:00,12.63,19.53,16.21,93.73,64.26,82.35,3.0814539353159476,4636742.573623861,14288521.169999989,77.59176965940105,9.31,
2025/06/05 12:30:00,12.58,19.54,16.22,93.8,64.27,82.37,3.0774897807846804,4641457.989864553,14284650.722222226,77.70257454031763,9.34,
2025/06/05 12:45:00,12.6,19.57,16.2,93.87,64.28,82.39,3.075962126793472,4642435.404951951,14280556.992777774,77.744840294113,9.37,
2025/06/05 13:00:00,12.62,19.57,16.27,93.93,64.29,82.41,3.0694333792537574,4651037.0090750335,14276660.419999994,77.7784132248384,9.27,
2025/06/05 13:15:00,12.54,19.58,16.27,94.0,64.3,82.43,3.066189946687704,4654614.158170835,14272540.333333341,77.9184995410063,9.34,
2025/06/05 13:30:00,12.43,19.64,16.19,94.07,64.39,82.45,3.05767850389631,4645717.861437685,14205690.986666668,78.08808083158516,9.31,
2025/06/05 13:45:00,12.82,19.65,16.37,94.11,64.5,82.47,3.073784399066279,4594532.859020685,14123214.01333333,77.7413946095221,9.42,
2025/06/05 14:00:00,12.92,19.64,16.45,94.14,64.62,82.49,3.075772188027075,4562161.46857906,14032793.762777768,77.6699345608164,9.42,
2025/06/05 14:15:00,12.89,19.63,16.45,94.16,64.73,82.51,3.067241871381741,4548039.857859453,13950558.416666666,77.71711631155596,9.27,
2025/06/05 14:30:00,12.81,19.65,16.33,94.18,64.84,82.53,3.0678618578305605,4536096.2040343415,13916709.241111109,77.81302605106936,9.37,
2025/06/05 14:45:00,13.02,19.67,16.48,94.11,64.96,82.55,3.080338228664894,4496883.636897111,13852540.319444444,77.54549739215098,9.41,
2025/06/05 15:00:00,12.75,19.68,16.41,93.84,65.07,82.57,3.0792934226576016,4474540.307707416,13779021.666666666,77.57155008638944,9.29,
2025/06/05 15:15:00,12.84,19.69,16.37,93.8,65.19,82.59,3.087424028030449,4436406.832780626,13697657.966666672,77.4479838187124,9.36,
2025/06/05 15:30:00,13.02,19.69,16.48,94.0,65.3,82.61,3.084996341371236,4416079.802360634,13624195.163333332,77.44837828518244,9.39,
2025/06/05 15:45:00,13.19,19.7,16.62,94.21,65.42,82.63,3.0825355801754357,4393222.3329613935,13542890.33166666,77.46719632563855,9.44,
2025/06/05 16:00:00,13.2,19.71,16.65,94.41,65.53,82.65,3.0684868538719616,4389738.413209602,13470477.28888889,77.63386382947532,9.34,
2025/06/05 16:15:00,13.19,19.71,16.73,94.54,65.62,82.67,3.0541174020268236,4392873.27824727,13416983.158333331,77.75845858819565,9.18,
2025/06/05 16:30:00,12.86,19.71,16.42,93.52,65.39,82.69,3.0991751655901103,4393015.987923294,13615320.094444443,77.18086896915607,9.29,
2025/06/05 16:45:00,12.73,19.76,16.35,93.78,65.16,82.71,3.087827563087095,4473412.080938596,13813703.475,77.53795076496517,9.44,
2025/06/05 17:00:00,13.15,19.76,16.55,94.07,65.06,82.73,3.086891337552527,4505885.559085909,13909797.495,77.38282754920826,9.41,
2025/06/05 17:15:00,13.21,19.77,16.62,94.36,65.08,82.75,3.068627144177824,4533236.998224995,13911438.841666665,77.5800247623076,9.28,
2025/06/05 17:30:00,13.29,19.76,16.77,94.65,65.1,82.77,3.056244484990443,4552131.199276904,13913080.188333334,77.75724029696173,9.27,
2025/06/05 17:45:00,13.34,19.76,16.7,94.69,65.13,82.79,3.061449557150803,4542360.025775456,13906846.763333341,77.74337693765469,9.39,
2025/06/05 18:00:00,13.35,19.77,16.74,94.69,65.15,82.81,3.058137118816109,4547814.758793628,13908487.181111107,77.73361734682808,9.31,
2025/06/05 18:15:00,13.29,19.77,16.73,94.68,65.18,82.83,3.057524151393394,4546687.72171871,13902250.969444439,77.7836166066173,9.33,
2025/06/05 18:30:00,13.22,19.78,16.7,94.67,65.2,82.85,3.0583483596397634,4546068.114487851,13904095.394444438,77.84339387261994,9.39,
2025/06/05 18:45:00,13.17,19.78,16.65,94.66,65.23,82.87,3.0597576046392074,4541938.496035337,13897856.279999997,77.8835775445914,9.45,
2025/06/05 19:00:00,13.14,19.77,16.66,94.65,65.25,82.88,3.0592252531154385,4540687.643487964,13891615.307777774,77.90417025583439,9.45,
2025/06/05 19:15:00,13.11,19.76,16.6,94.65,65.28,82.9,3.0547087098045247,4545361.403494554,13885372.477777781,77.93360214093896,9.37,
2025/06/05 19:30:00,13.08,19.77,16.61,94.64,65.3,82.92,3.052846147713384,4548670.841573667,13887009.180000005,77.95421454113277,9.34,
2025/06/05 19:45:00,13.1,19.77,16.58,94.63,65.33,82.93,3.0566911966109633,4538328.771238469,13872881.24444445,77.92576449737905,9.4,
2025/06/05 20:00:00,13.14,19.76,16.58,94.62,65.35,82.94,3.058997166128602,4532864.240269316,13866632.841111112,77.87774474021073,9.41,
2025/06/05 20:15:00,13.13,19.76,16.59,94.62,65.38,82.94,3.055550372919064,4530771.426187362,13844614.226666667,77.88758447916541,9.34,
2025/06/05 20:30:00,13.04,19.71,16.57,94.61,65.4,82.95,3.0534324615841113,4531864.248693688,13838360.249999996,77.96697262000353,9.35,
2025/06/05 20:45:00,13.01,19.69,16.49,94.6,65.43,82.95,3.0546750010292856,4522813.625688501,13816332.346666662,77.98753374180443,9.39,
2025/06/05 21:00:00,13.0,19.68,16.47,94.59,65.45,82.96,3.052627137573256,4523798.129772926,13810072.79666666,77.98855431519559,9.34,
2025/06/05 21:15:00,12.99,19.67,16.41,94.58,65.48,82.96,3.054554671352559,4513798.5203126855,13788238.56666666,77.9895109375736,9.38,
2025/06/05 21:30:00,13.02,19.66,16.47,94.58,65.5,82.97,3.0520031666199214,4515515.336150109,13781973.327222222,77.96017764443125,9.3,
2025/06/05 21:45:00,12.99,19.66,16.45,94.57,65.53,82.97,3.0523904171473557,4507721.170503777,13759926.497777773,77.98074358718732,9.32,
2025/06/05 22:00:00,13.03,19.63,16.49,94.56,65.55,82.98,3.0510402960608185,4510044.262542746,13760941.425000004,77.93280780887645,9.25,
2025/06/05 22:15:00,13.03,19.61,16.48,94.55,65.58,82.98,3.05154191976813,4506771.031883816,13753217.133333335,77.92399318782239,9.25,
2025/06/05 22:30:00,13.03,19.62,16.52,94.54,65.6,82.99,3.0592149032738845,4495653.039366956,13753793.508888891,77.91503803386527,9.41,
2025/06/05 22:45:00,13.02,19.62,16.49,94.54,65.63,82.99,3.059302986382371,4488824.3347429,13733291.537777776,77.92483334759844,9.42,
2025/06/05 23:00:00,13.01,19.62,16.49,94.53,65.65,83.0,3.059885038045825,4486372.68288431,13728402.447222218,77.92581338252278,9.43,
2025/06/05 23:15:00,13.01,19.56,16.43,94.52,65.68,83.0,3.060382995531072,4478937.850404301,13707882.246666659,77.91699745763871,9.43,
2025/06/05 23:30:00,13.0,19.54,16.42,94.51,65.7,83.01,3.06096095764674,4476556.487488402,13703183.578333337,77.91797696921174,9.44,
2025/06/05 23:45:00,12.99,19.54,16.41,94.51,65.72,83.01,3.0610392010929997,4472254.332056211,13690362.241111115,77.92777305240351,9.45,
2025/06/06 00:00:00,13.03,19.52,16.44,94.5,65.67,83.01,3.0594702011999044,4476297.63522676,13695725.413333336,77.87979632536897,9.37,
2025/06/06 00:15:00,13.09,19.5,16.42,94.47,65.7,83.01,3.0630286035515812,4462311.754634089,13668814.573333334,77.7945489802078,9.37,
2025/06/06 00:30:00,13.02,19.48,16.47,94.43,65.72,83.02,3.0599609205508527,4463150.141650485,13657704.133333331,77.82792321042324,9.31,
2025/06/06 00:45:00,12.96,19.47,16.41,94.39,65.73,83.02,3.060804631473183,4458360.262789123,13646798.164999992,77.85141797918445,9.33,
2025/06/06 01:00:00,12.93,19.45,16.38,94.35,65.67,83.03,3.062215688327582,4473294.980785556,13698823.257777777,77.84551836659762,9.34,
2025/06/06 01:15:00,12.9,19.46,16.4,94.31,65.6,83.03,3.064051924793525,4487649.309690246,13751024.723333338,77.83960282632827,9.36,
2025/06/06 01:30:00,12.87,19.46,16.39,94.27,65.54,83.04,3.065871216761763,4501938.449152123,13802998.61111111,77.83368104023208,9.38,
2025/06/06 01:45:00,12.86,19.42,16.32,94.22,65.48,83.04,3.0684408908063965,4512595.666779181,13847264.811111111,77.79934267998057,9.39,
2025/06/06 02:00:00,12.86,19.4,16.3,94.18,65.41,83.05,3.0708532023792023,4528525.805746652,13907073.18,77.76402872929101,9.4,
2025/06/06 02:15:00,12.86,19.37,16.29,94.14,65.35,83.05,3.073261187154385,4539364.032626908,13951293.4,77.72871037153278,9.41,
2025/06/06 02:30:00,12.86,19.37,16.3,94.1,65.29,83.05,3.072282559711367,4555128.088616846,13995286.506666658,77.6934487972854,9.34,
2025/06/06 02:45:00,12.84,19.34,16.23,94.06,65.23,83.06,3.0773711900719998,4564513.119383463,14047342.71722222,77.67764836833018,9.43,
2025/06/06 03:00:00,12.83,19.35,16.27,94.02,65.16,83.06,3.0760881752445512,4583261.633751127,14099166.70555556,77.65216414426696,9.36,
2025/06/06 03:15:00,12.79,19.33,16.24,93.97,65.1,83.07,3.076338956841455,4601353.152345793,14155972.325,77.6471912715364,9.34,
2025/06/06 03:30:00,12.77,19.31,16.16,93.93,65.04,83.06,3.0759221869085445,4617234.0053282725,14202892.476666663,77.63148473078472,9.3,
2025/06/06 03:45:00,12.72,19.31,16.15,93.89,64.98,83.01,3.0766131891068627,4621140.749731957,14218101.40666667,77.64508935000194,9.31,
2025/06/06 04:00:00,12.7,19.29,16.16,93.85,64.91,82.96,3.0739737072595865,4632623.604757795,14241208.330555549,77.6294603336356,9.22,
2025/06/06 04:15:00,12.65,19.28,16.16,93.81,64.85,82.91,3.0751312568983944,4635899.343047831,14256647.27666667,77.64302715035208,9.24,
2025/06/06 04:30:00,12.66,19.27,16.13,93.77,64.79,82.86,3.0813471399375505,4631493.087805364,14271884.769999992,77.59774130983337,9.33,
2025/06/06 04:45:00,12.68,19.27,16.17,93.72,64.72,82.81,3.0811059950053217,4639365.365145508,14295032.565,77.53406490996741,9.25,
2025/06/06 05:00:00,12.68,19.24,16.06,93.68,64.66,82.76,3.084836659645517,4638773.676645031,14310500.538888894,77.49863001395278,9.29,
2025/06/06 05:15:00,12.68,19.21,16.06,93.64,64.6,82.71,3.0881021581057433,4638809.40698669,14325766.595555555,77.46321113539341,9.32,
2025/06/06 05:30:00,12.65,19.2,16.06,93.6,64.54,82.66,3.0847485657402207,4648803.462177615,14341040.77999999,77.45735402995584,9.22,
2025/06/06 05:45:00,12.55,19.2,16.04,93.56,64.47,82.61,3.0871022682197875,4652843.469950035,14364452.263333332,77.5197050154044,9.31,
2025/06/06 06:00:00,12.55,19.19,16.05,93.52,64.41,82.57,3.0886732812917477,4657991.955556932,14387669.608888885,77.48432275675829,9.3,
2025/06/06 06:15:00,12.23,19.19,15.79,93.54,64.36,82.52,3.074832672020439,4532025.471217896,13935801.391111106,77.81525430880903,9.26,
2025/06/06 06:30:00,12.41,19.15,15.9,93.61,64.32,82.47,3.0805446926398368,4520164.143401952,13925177.108333336,77.70094197519549,9.33,
2025/06/06 06:45:00,12.43,19.13,15.93,93.68,64.28,82.42,3.0761159578763566,4523285.111975324,13914766.702222222,77.74335644175858,9.29,
2025/06/06 07:00:00,12.51,19.12,15.94,93.75,64.24,82.37,3.0737122259074443,4523367.1559836855,13904148.805555563,77.72702567041465,9.25,
2025/06/06 07:15:00,12.54,19.1,15.95,93.81,64.2,82.32,3.068215681192997,4528078.318504773,13893744.553333322,77.75086434079114,9.17,
2025/06/06 07:30:00,12.52,19.09,15.96,93.88,64.16,82.27,3.0640360499097694,4530791.064181197,13883133.042777775,77.83232486730797,9.17,
2025/06/06 07:45:00,12.49,19.07,15.96,93.95,64.11,82.22,3.0590660633796705,4537257.73913324,13880399.438888889,77.9235856286681,9.16,
2025/06/06 08:00:00,12.45,19.07,15.91,93.99,64.07,82.17,3.059291028479989,4533460.41319938,13869792.688888894,77.9979332821283,9.24,
2025/06/06 08:15:00,12.42,19.07,15.84,93.96,64.03,82.12,3.0614840973363657,4526822.31281586,13859399.235000001,78.00072522555196,9.28,
2025/06/06 08:30:00,12.39,19.06,15.83,93.92,63.99,82.07,3.063700429923845,4520087.48579949,13848798.871111104,77.99469498910001,9.31,
2025/06/06 08:45:00,12.46,19.02,15.86,93.89,63.95,82.03,3.064157875064139,4520778.431552445,13852997.448888885,77.89978546604212,9.23,
2025/06/06 09:00:00,12.38,19.02,15.89,93.85,63.91,81.98,3.061187919754468,4524579.001648104,13851210.15055556,77.94284609005001,9.18,
2025/06/06 09:15:00,12.42,19.03,15.89,93.82,63.87,81.93,3.0640493069752925,4519768.644527625,13849416.350000007,77.87716490210921,9.18,
2025/06/06 09:30:00,12.47,19.02,15.89,93.9,64.32,83.37,3.0661725685817256,4766247.537913783,14614796.991666675,77.89874721968098,9.28,
2025/06/06 09:45:00,12.51,19.02,15.95,93.92,64.4,83.37,3.0589348664904614,4759402.443299995,14559369.611111108,77.87760949068426,9.11,
2025/06/06 10:00:00,12.52,19.04,15.92,93.93,64.47,83.37,3.06769103536037,4730239.296337729,14511570.150000002,77.87626547818893,9.31,
2025/06/06 10:15:00,12.65,19.04,16.01,93.94,64.55,83.36,3.0690813794274687,4706215.630072227,14444433.080000002,77.75790560523549,9.25,
2025/06/06 10:30:00,12.53,19.04,15.95,93.96,64.62,83.36,3.061292646727015,4701275.842240253,14392637.538888885,77.89319200735869,9.19,
2025/06/06 10:45:00,12.6,19.0,15.9,93.97,64.69,83.36,3.064538134198654,4679391.746668001,14340827.36777778,77.83342638226677,9.22,
2025/06/06 11:00:00,12.54,18.99,15.93,93.98,64.77,83.36,3.060183770923008,4666673.605225493,14281536.15777778,77.90109293846618,9.18,
2025/06/06 11:15:00,12.53,19.0,15.95,93.99,64.84,83.35,3.0593436901137503,4648498.63902705,14222011.448333329,77.91972038525844,9.18,
2025/06/06 11:30:00,12.53,19.01,15.97,94.01,64.92,83.35,3.0587997341781885,4629859.928371495,14162470.018888881,77.93736990913479,9.19,
2025/06/06 11:45:00,12.52,19.02,15.95,94.02,64.99,83.35,3.057962131769594,4614167.906532695,14110597.379999997,77.95599659787625,9.19,
2025/06/06 12:00:00,12.51,18.99,15.92,94.03,65.07,83.34,3.05712351801225,4593502.9259574,14043549.135000007,77.97462303697033,9.19,
2025/06/06 12:15:00,12.51,19.0,15.94,94.05,65.14,83.34,3.0565789201081413,4576925.36798937,13990376.400000002,77.99227092941776,9.2,
2025/06/06 12:30:00,12.5,19.03,15.96,94.06,65.22,83.34,3.0557413924508006,4557299.38902508,13926565.913333336,78.01089661130862,9.2,
2025/06/06 12:45:00,12.5,19.04,15.95,94.07,65.29,83.34,3.05524505989029,4539678.275461276,13870460.327777775,78.01972999676383,9.2,
2025/06/06 13:00:00,12.45,19.04,15.94,94.09,65.37,83.33,3.0534453608625833,4662914.421798929,14238599.197777772,78.08631641112821,9.22,
2025/06/06 13:15:00,12.43,19.06,15.86,94.1,65.44,83.33,3.054901893692942,4677481.051161894,14289873.051666666,78.1146266679699,9.28,
2025/06/06 13:30:00,12.41,19.07,15.85,94.11,65.52,83.33,3.05543320032234,4679443.128224694,14298349.859444445,78.14298175148085,9.32,
2025/06/06 13:45:00,12.4,19.06,15.82,94.12,65.59,83.33,3.056685497206347,4657997.1677364465,14238650.286666663,78.16154264265688,9.37,
2025/06/06 14:00:00,12.32,19.04,15.85,94.14,65.67,83.32,3.048742340495334,4658066.3221770255,14201867.563888883,78.25767273584893,9.27,
2025/06/06 14:15:00,12.32,19.05,15.86,94.15,65.74,83.32,3.049108553030616,4630935.110726201,14120843.95333333,78.26647191577985,9.29,
2025/06/06 14:30:00,12.33,19.05,15.85,94.16,65.81,83.32,3.049808913524924,4590305.647392756,14000168.166111104,78.2654827295875,9.31,
2025/06/06 14:45:00,12.34,19.07,15.88,94.18,65.89,83.32,3.0495886819508216,4572648.982839977,13945311.123333327,78.27334093406947,9.32,
2025/06/06 15:00:00,12.34,19.06,15.85,94.19,65.96,83.31,3.049097484515464,4557284.984076362,13896212.611111116,78.28217206829353,9.32,
2025/06/06 15:15:00,12.35,19.08,15.83,94.2,66.04,83.31,3.0489482900108626,4541428.393937347,13847177.147222219,78.28121211107057,9.32,
2025/06/06 15:30:00,12.36,19.03,15.8,94.21,66.11,83.31,3.048796460569838,4528091.9603044,13805829.400000002,78.28025159700799,9.32,
2025/06/06 15:45:00,12.38,19.01,15.81,94.23,66.19,83.3,3.0484926255905855,4509276.86920743,13747098.890555555,78.27832889934899,9.32,
2025/06/06 16:00:00,12.34,19.01,15.84,94.24,66.26,83.3,3.0444912405642297,4500758.501888913,13703124.013333324,78.32640083139543,9.27,
2025/06/06 16:15:00,12.37,19.0,15.79,94.25,66.34,83.3,3.0463137700213543,4476821.142802281,13638396.248888884,78.30580764430488,9.3,
2025/06/06 16:30:00,12.39,19.02,15.8,94.27,66.41,83.3,3.047711646800425,4456170.594374152,13581713.475,78.30382617063138,9.34,
2025/06/06 16:45:00,12.42,19.06,15.9,94.28,66.49,83.29,3.044791248950328,4436545.286479864,13508951.866666676,78.28339598872425,9.26,
2025/06/06 17:00:00,12.44,19.09,15.92,94.29,66.56,83.29,3.0458514633872174,4423664.993253842,13474421.00277778,78.27260557813293,9.28,
2025/06/06 17:15:00,12.53,19.07,15.94,94.75,66.64,83.29,3.0243438948310364,4399430.722905132,13305979.775000002,78.59022564598095,9.24,
2025/06/06 17:30:00,12.94,19.14,16.25,95.82,67.32,82.92,2.991750923392113,4179596.8441174533,12504901.933333337,79.12923570958316,9.39,
2025/06/06 17:45:00,13.47,19.1,16.68,96.84,68.76,82.52,2.948640081104125,3738918.346197599,11025331.484444436,79.50281124506208,9.21,
2025/06/06 18:00:00,13.42,19.1,16.76,96.57,68.54,82.12,2.956393996905273,3675042.4532196885,10865494.554444442,79.31580208701821,9.13,
2025/06/06 18:15:00,12.77,19.12,16.4,94.86,66.49,81.76,3.0196011720073095,4045213.959921618,12215552.928333342,78.45224822670518,9.09,
2025/06/06 18:30:00,12.4,19.15,15.9,93.41,66.0,81.81,3.088865780922164,4093723.415701993,12645517.830000002,77.53374766220205,9.3,
2025/06/06 18:45:00,12.23,19.13,15.79,93.44,65.51,81.86,3.0822246206071475,4241935.386327795,13075154.949999994,77.72661644904618,9.32,
2025/06/06 19:00:00,12.23,19.14,15.77,93.46,65.02,81.91,3.08283535072902,4380469.776925728,13504837.701666666,77.74426595359036,9.36,
2025/06/06 19:15:00,12.23,19.13,15.78,93.49,64.81,81.96,3.0825352308157066,4447558.317195057,13710337.880555548,77.7707886810157,9.39,
2025/06/06 19:30:00,12.49,19.12,15.89,93.51,64.89,82.01,3.091904960549106,4425608.956799969,13684168.177777782,77.53405318632441,9.42,
2025/06/06 19:45:00,12.5,19.12,15.92,93.54,64.97,82.06,3.0875771365216367,4423273.644144752,13657807.704444448,77.55090350146492,9.34,
2025/06/06 20:00:00,12.5,19.1,15.88,93.56,65.05,82.11,3.0869941990442116,4415638.249787947,13631653.676666668,77.56858951505694,9.35,
2025/06/06 20:15:00,12.5,19.09,15.89,93.58,65.12,82.17,3.0864084478101197,4413116.636977104,13621287.624999998,77.58627491323688,9.36,
2025/06/06 20:30:00,12.44,19.08,15.9,93.61,65.2,82.22,3.0803514645284626,4413307.651460047,13595146.717777774,77.67162509140633,9.3,
2025/06/06 20:45:00,12.41,19.06,15.89,93.63,65.28,82.27,3.078312677714564,4407677.015165923,13568816.201111104,77.71868220974537,9.3,
2025/06/06 21:00:00,12.39,19.05,15.87,93.66,65.36,82.32,3.0765462619565054,4401717.135673341,13542690.968888884,77.7647825031592,9.31,
2025/06/06 21:15:00,12.26,19.04,15.76,93.68,65.44,82.37,3.0685327844814885,4404707.920513839,13516573.400000004,77.90980771698956,9.25,
2025/06/06 21:30:00,12.19,19.02,15.74,93.69,65.52,82.42,3.066460239113835,4399106.851785496,13490267.26666667,77.98711879875128,9.27,
2025/06/06 21:45:00,12.19,19.0,15.7,93.65,65.6,82.47,3.071698202461629,4383108.837848397,13464165.37277778,77.95159463799223,9.35,
2025/06/06 22:00:00,12.24,18.99,15.77,93.62,65.67,82.52,3.069526224498709,4385531.055940999,13462094.066666663,77.87635249086652,9.22,
2025/06/06 22:15:00,12.09,18.98,15.68,93.64,65.75,82.57,3.0658746776378503,4388420.028865093,13454921.651111107,78.04070612937849,9.28,
2025/06/06 22:30:00,11.88,18.97,15.61,93.72,65.83,82.62,3.0534841979921428,4403927.3057181,13447884.272777783,78.31701460023208,9.25,
2025/06/06 22:45:00,12.15,18.97,15.64,93.8,65.91,82.68,3.062550301676489,4391125.16392759,13448611.128333343,78.1234481235571,9.34,
2025/06/06 23:00:00,12.36,18.95,15.82,93.88,65.99,82.73,3.064215383268205,4386330.901445224,13441268.610000007,77.98871869705086,9.3,
2025/06/06 23:15:00,12.51,18.94,15.81,93.95,66.07,82.78,3.0655021832233,4382138.182145827,13434060.200000005,77.90375959606432,9.29,
2025/06/06 23:30:00,12.52,18.94,15.9,94.03,66.14,82.83,3.056096712769714,4395811.755528929,13434647.025555553,77.96489487391487,9.16,
2025/06/06 23:45:00,12.52,18.92,15.9,94.11,66.16,82.88,3.059199063976363,4404766.460294472,13475685.568888886,78.03527769588412,9.32,
2025/06/07 00:00:00,12.51,18.91,15.88,94.07,66.27,82.69,3.061680195648653,4324470.153484343,13240760.512222223,78.00971316825768,9.34,
2025/06/07 00:15:00,12.38,18.89,15.82,94.13,66.33,82.73,3.0517063956563124,4327956.709895093,13208256.600000003,78.1900797120802,9.28,
2025/06/07 00:30:00,12.39,18.88,15.8,94.19,66.39,82.77,3.048652438937873,4321894.517241446,13176553.389999995,78.23329390546466,9.27,
2025/06/07 00:45:00,12.4,18.88,15.78,94.24,66.46,82.81,3.046087050726724,4312441.0806388585,13136663.650000006,78.26766762515021,9.26,
2025/06/07 01:00:00,12.4,18.87,15.8,94.3,66.52,82.85,3.0431221375250677,4306189.487335131,13104856.752777774,78.3206356508708,9.26,
2025/06/07 01:15:00,12.38,18.84,15.8,94.35,66.58,82.89,3.045517428220757,4292431.996660057,13073277.781666668,78.38417827913679,9.39,
2025/06/07 01:30:00,12.34,18.85,15.8,94.4,66.64,82.93,3.042114852016363,4287177.274572229,13042682.620000005,78.46746248721522,9.4,
2025/06/07 01:45:00,12.3,18.85,15.76,94.45,66.7,82.97,3.0332338683541016,4293395.349732919,13023457.987222219,78.55090573677616,9.28,
2025/06/07 02:00:00,12.26,18.82,15.71,94.51,66.76,83.01,3.032362678017669,4288231.006639206,13004052.569444442,78.64289748119783,9.36,
2025/06/07 02:15:00,12.3,18.81,15.64,94.56,66.82,83.01,3.0325218990553813,4271123.04614198,12952841.880000008,78.64780033980982,9.39,
2025/06/07 02:30:00,12.33,18.81,15.7,94.61,66.88,82.95,3.0254911496932597,4248204.385285363,12853477.010000005,78.66269180661304,9.26,
2025/06/07 02:45:00,12.31,18.8,15.72,94.66,66.94,82.89,3.0232492501807995,4218565.430710633,12754347.497222224,78.72633524540339,9.28,
2025/06/07 03:00:00,12.29,18.78,15.67,94.72,67.0,82.82,3.020952761897426,4186270.491922832,12647087.187777769,78.79877516300311,9.31,
2025/06/07 03:15:00,12.34,18.78,15.74,94.77,67.06,82.76,3.013834496487422,4163296.8195884936,12548055.788888888,78.79412277364483,9.17,
2025/06/07 03:30:00,12.35,18.76,15.68,94.82,67.12,82.69,3.016719588152379,4123798.5041258587,12440900.559999993,78.82818501187964,9.28,
2025/06/07 03:45:00,12.35,18.74,15.71,94.87,67.19,82.63,3.009694949954042,4097896.9458675357,12333978.946666665,78.87242199559606,9.18,
2025/06/07 04:00:00,12.35,18.73,15.7,94.93,67.25,82.57,3.0067356668526193,4068985.3015162973,12234917.126666663,78.92527762811781,9.18,
2025/06/07 04:15:00,12.46,18.73,15.78,94.98,67.31,82.5,3.0069113821565208,4033219.5228325925,12128097.691111108,78.86157626979806,9.16,
2025/06/07 04:30:00,12.44,18.7,15.74,95.03,67.37,82.44,3.012038064871137,3993501.3112025866,12029136.88777777,78.92490877587494,9.34,
2025/06/07 04:45:00,12.6,18.69,15.83,95.08,67.43,82.37,3.0093773511739896,3961566.0170321763,11922419.629999997,78.81230631861419,9.22,
2025/06/07 05:00:00,12.53,18.67,15.84,95.27,67.49,82.31,2.9972218175088337,3944649.472797896,11823559.84333334,79.04812074878217,9.21,
2025/06/07 05:15:00,12.74,18.71,15.98,95.5,67.55,82.25,2.9861297972688723,3926265.2981371614,11724920.9,79.04473792246172,9.08,
2025/06/07 05:30:00,12.61,18.7,15.93,95.74,67.51,82.18,2.975099603791353,3931752.8315223176,11697926.460000003,79.38285816280218,9.18,
2025/06/07 05:45:00,12.97,18.67,16.19,96.13,67.21,82.12,2.9645051478492244,3787558.4027958284,11228844.421666674,79.37205926320141,9.13,
2025/06/07 06:00:00,12.48,18.65,16.04,94.5,66.94,82.06,3.021563454117042,3783367.955752689,11432291.640000002,78.41949383232345,8.96,
2025/06/07 06:15:00,12.31,18.66,15.76,94.41,66.8,82.09,3.034654225195207,3808543.2915821047,11558166.302222226,78.50585139698734,9.26,
2025/06/07 06:30:00,12.32,18.66,15.73,94.43,66.66,82.13,3.029961583969616,3858400.7356251525,11691359.68,78.51388547921658,9.17,
2025/06/07 06:45:00,12.26,18.64,15.66,94.44,66.51,82.16,3.029283922799648,3903271.46348241,11824667.891666658,78.58138111085064,9.21,
2025/06/07 07:00:00,12.23,18.61,15.59,94.45,66.37,82.19,3.029567924707329,3945303.7468580594,11953114.763333326,78.61950393546665,9.25,
2025/06/07 07:15:00,12.2,18.61,15.56,94.46,66.22,82.22,3.023575009616429,4005661.737174623,12111968.0,78.6579175998642,9.15,
2025/06/07 07:30:00,12.17,18.59,15.5,94.48,66.08,82.25,3.02520889496235,4053671.0512416363,12263751.115000002,78.70476473768083,9.23,
2025/06/07 07:45:00,12.22,18.59,15.53,94.49,65.94,82.28,3.021831657214852,4108587.268150707,12416019.80666667,78.66485053903526,9.13,
2025/06/07 08:00:00,12.25,18.59,15.62,94.5,65.79,82.31,3.017057598953605,4146046.986759297,12509443.271111108,78.64459944718834,9.02,
2025/06/07 08:15:00,12.24,18.57,15.58,94.52,65.65,82.34,3.020540521286622,4180611.303933071,12628289.14722222,78.6717552065934,9.12,
2025/06/07 08:30:00,12.19,18.57,15.58,94.53,65.5,82.37,3.0211666771765855,4221451.619864637,12754298.266111111,78.72939867565526,9.18,
2025/06/07 08:45:00,12.12,18.57,15.53,94.54,65.36,82.4,3.0201547165045497,4262017.095488294,12872535.720000004,78.8066801737366,9.22,
2025/06/07 09:00:00,12.2,18.57,15.51,94.55,65.21,82.43,3.0205172712158768,4303146.874368834,12998316.10000001,78.73724839634018,9.18,
2025/06/07 09:15:00,12.19,18.58,15.52,94.57,65.07,82.47,3.0192019593129538,4346542.405516746,13123681.266666671,78.7646827883267,9.18,
2025/06/07 09:30:00,12.18,18.57,15.5,94.58,65.02,82.5,3.0183795490667373,4364220.534703983,13173465.995555557,78.78329613534117,9.18,
2025/06/07 09:45:00,12.18,18.59,15.53,94.59,65.0,82.53,3.0223444430287576,4367526.857459601,13200766.852777777,78.79191929970784,9.28,
2025/06/07 10:00:00,12.32,18.57,15.65,94.58,64.98,82.56,3.023011039684976,4375497.736400493,13227804.369999997,78.64618427045008,9.18,
2025/06/07 10:15:00,12.34,18.56,15.65,94.53,64.96,82.59,3.026144144251236,4379880.81900336,13254781.509444451,78.58249668947903,9.18,
2025/06/07 10:30:00,12.3,18.55,15.67,94.48,64.94,82.62,3.023076957458318,4394923.651546473,13286830.382222226,78.57778353354827,9.09,
2025/06/07 10:45:00,12.25,18.56,15.63,94.43,64.92,82.65,3.0276286533285472,4402429.725137402,13329552.885000002,78.58243618211486,9.17,
2025/06/07 11:00:00,12.23,18.56,15.6,94.39,64.9,82.68,3.027560042592522,4416583.551970953,13372097.97,78.56679281142983,9.14,
2025/06/07 11:15:00,12.23,18.55,15.54,94.34,64.88,82.71,3.0336513214924548,4399982.639537473,13348629.592222221,78.52248166718955,9.22,
2025/06/07 11:30:00,12.23,18.59,15.55,94.29,64.86,82.74,3.036995673663545,4455996.980121481,13533463.386666663,78.47830262162394,9.24,
2025/06/07 11:45:00,12.29,18.57,15.58,94.24,64.84,82.77,3.0397063415742402,4448717.570128027,13523425.581111105,78.37549080950706,9.2,
2025/06/07 12:00:00,12.16,18.62,15.65,94.2,64.82,82.81,3.0313587565482703,4459978.665534364,13520427.476111114,78.46777774424774,9.07,
2025/06/07 12:15:00,12.32,18.64,15.6,94.17,64.8,82.84,3.0362664088070854,4456871.6772577185,13532869.362222226,78.284739142045,9.03,
2025/06/07 12:30:00,12.19,18.66,15.57,94.14,64.78,82.87,3.0372007206846074,4473039.381797121,13586130.69,78.38529925562449,9.11,
2025/06/07 12:45:00,12.41,18.72,15.73,94.12,64.76,82.9,3.0492500045163125,4472919.799451364,13639689.726666665,78.15204148202443,9.19,
2025/06/07 13:00:00,12.17,18.72,15.65,94.13,64.74,82.93,3.038852124560449,4505814.57140664,13693125.801666675,78.39594208272634,9.15,
2025/06/07 13:15:00,12.28,18.73,15.69,94.21,64.72,82.96,3.03580795426788,4528030.651027342,13746860.746666662,78.35905821421844,9.09,
2025/06/07 13:30:00,12.34,18.71,15.68,94.29,64.7,82.99,3.0343104138762125,4547932.260942518,13800471.568888882,78.37091018290911,9.1,
2025/06/07 13:45:00,12.4,18.76,15.74,94.36,64.68,83.02,3.038825479783078,4558913.68479446,13854382.422222214,78.37364599241349,9.23,
2025/06/07 14:00:00,12.46,18.73,15.74,94.44,64.66,83.0,3.03955045961593,4558104.351982012,13855234.213333333,78.38537542156567,9.29,
2025/06/07 14:15:00,12.46,18.77,15.83,94.48,64.64,82.71,3.032155783965024,4499528.199790917,13643915.126111107,78.42087887207808,9.17,
2025/06/07 14:30:00,12.56,18.81,15.82,94.38,64.61,82.41,3.044125770810969,4412494.33657382,13432815.488888886,78.23455672589057,9.25,
2025/06/07 14:45:00,12.5,18.79,15.88,94.27,64.59,82.12,3.042532069744562,4345492.700022068,13221935.301666668,78.19646193237054,9.14,
2025/06/07 15:00:00,12.48,18.78,15.87,94.17,64.57,81.83,3.046838137492076,4270213.371508723,13011274.564444447,78.12776236104868,9.14,
2025/06/07 15:15:00,11.98,18.79,15.61,92.9,64.44,81.6,3.0879102554692333,4187210.8582299976,12930311.68,77.49322725154043,9.03,
2025/06/07 15:30:00,11.77,18.79,15.43,92.9,64.14,81.66,3.086150021007794,4282974.025525989,13218461.37333333,77.69814069285637,9.16,
2025/06/07 15:45:00,11.57,18.81,15.37,92.9,63.84,81.73,3.0783300033073635,4390073.028216261,13514651.645000001,77.89369634094163,9.14,
2025/06/07 16:00:00,11.39,18.81,15.33,92.9,63.54,81.79,3.0720572763953773,4493286.253077539,13804194.555555562,78.06960748447243,9.14,
2025/06/07 16:15:00,11.42,18.84,15.36,92.9,63.24,81.86,3.071461171026162,4591114.896580725,14102004.925555551,78.04042519303478,9.1,
2025/06/07 16:30:00,11.27,18.84,15.32,92.97,62.93,81.92,3.064490728599212,4696164.367650611,14391929.145000003,78.24900798890046,9.14,
2025/06/07 16:45:00,11.18,18.85,15.29,93.09,62.63,81.99,3.0559760664194546,4802183.523624608,14675937.271111105,78.44341933604562,9.15,
2025/06/07 17:00:00,11.39,18.85,15.36,93.21,62.7,82.05,3.054890640133053,4802507.872833584,14671726.849999996,78.3448446127474,9.09,
2025/06/07 17:15:00,11.68,18.89,15.48,93.33,62.9,82.11,3.0660108000275623,4751627.170309966,14569143.612222223,78.16722568824997,9.26,
2025/06/07 17:30:00,11.93,18.9,15.56,93.45,63.1,82.18,3.068421863191587,4716841.664818641,14473872.820000002,78.02907884707258,9.25,
2025/06/07 17:45:00,12.19,18.87,15.64,93.56,63.31,82.24,3.071187639799137,4672103.068813795,14349534.191666659,77.87215722205741,9.23,
2025/06/07 18:00:00,12.22,18.87,15.7,93.68,63.51,82.31,3.0610156079878097,4649016.349304845,14231344.111111114,77.94928101938197,9.11,
2025/06/07 18:15:00,12.23,18.88,15.71,93.8,63.71,82.37,3.0553994094545853,4616425.72774953,14105649.653333334,78.0456374501925,9.11,
2025/06/07 18:30:00,12.12,18.89,15.67,93.85,63.92,82.44,3.0491933838231384,4584772.471733097,13980466.08444444,78.1975164621216,9.11,
2025/06/07 18:45:00,12.15,18.89,15.67,93.89,64.12,82.5,3.048683779363926,4539745.247482276,13840849.672222218,78.20349477967895,9.12,
2025/06/07 19:00:00,12.17,18.89,15.66,93.94,64.32,82.57,3.04734074156534,4491405.529305536,13687436.125,78.22809457161578,9.13,
2025/06/07 19:15:00,12.14,18.89,15.63,93.99,64.53,82.63,3.0469756305585682,4504270.53947312,13724991.683333326,78.30148380805956,9.2,
2025/06/07 19:30:00,11.77,18.88,15.49,93.06,63.97,82.66,3.0774516600613637,4570276.4849330485,14065394.16333333,77.84015868899893,9.14,
2025/06/07 19:45:00,12.24,18.88,15.7,94.3,63.73,82.62,3.0364065272901355,4605699.010006067,13985386.757222226,78.47735958294795,9.23,
2025/06/08 00:00:00,12.7,18.75,16.23,97.72,63.17,85.44,2.867857379996791,4518283.84713827,12958450.278888885,81.02817943722549,8.96,
2025/06/08 00:15:00,12.29,18.73,15.79,94.97,63.21,81.98,2.996542842736477,4337673.72267437,12998628.555000002,79.01961452181459,9.05,
2025/06/08 00:30:00,12.39,18.7,15.75,94.93,63.26,82.02,3.002251992903499,4330093.212101731,13000634.142222222,78.88637394147223,9.06,
2025/06/08 00:45:00,12.46,18.72,15.75,94.89,63.3,82.05,3.006509700673693,4324625.904319509,13002630.208333332,78.78255020746562,9.06,
2025/06/08 01:00:00,12.43,18.71,15.75,94.84,63.35,82.08,3.0080196372599413,4320735.444810876,12997459.780555552,78.7678986640152,9.06,
2025/06/08 01:15:00,12.39,18.72,15.71,94.8,63.4,82.12,3.0135257435644194,4313498.157288298,12999432.160000002,78.7715999139944,9.16,
2025/06/08 01:30:00,12.41,18.67,15.68,94.76,63.44,82.15,3.0161610878262186,4310378.452351177,13001395.01833334,78.71675644298605,9.16,
2025/06/08 01:45:00,12.42,18.65,15.66,94.72,63.49,82.19,3.0189396504635444,4307058.005043639,13003348.355555551,78.6716840754947,9.17,
2025/06/08 02:00:00,12.42,18.63,15.69,94.68,63.54,82.22,3.016135969250285,4309324.150394957,12998116.853333332,78.63666545875738,9.07,
2025/06/08 02:15:00,12.41,18.63,15.66,94.63,63.58,82.26,3.0187811350548404,4308495.601725562,13007009.571111115,78.6023555271079,9.08,
2025/06/08 02:30:00,12.39,18.62,15.67,94.59,63.63,82.29,3.0201096409325205,4304929.1548422845,13001966.633333337,78.5866777413983,9.08,
2025/06/08 02:45:00,12.38,18.61,15.65,94.55,63.68,82.33,3.02176757430358,4303128.307522846,13003660.694444444,78.5611981847058,9.08,
2025/06/08 03:00:00,12.37,18.61,15.67,94.51,63.72,82.36,3.023423494657221,4301398.75957202,13005561.897777777,78.53571309123828,9.08,
2025/06/08 03:15:00,12.36,18.57,15.61,94.47,63.77,82.39,3.0250807693677157,4297360.842740691,13000471.586666662,78.51022245598865,9.08,
2025/06/08 03:30:00,12.34,18.55,15.61,94.42,63.81,82.43,3.0273788949812634,4293382.949953355,12998309.59777778,78.4856700691769,9.09,
2025/06/08 03:45:00,12.28,18.55,15.66,94.38,63.86,82.46,3.0235090826963926,4289329.1136801755,12969446.233333329,78.50936637155476,9.01,
2025/06/08 04:00:00,12.29,18.52,15.61,94.34,63.91,82.5,3.0292124919594636,4273964.536820684,12947363.873888891,78.4640636584991,9.08,
2025/06/08 04:15:00,12.27,18.56,15.6,94.3,63.95,82.53,3.0305346696847213,4264893.443307315,12925513.504444445,78.44834035516787,9.08,
2025/06/08 04:30:00,12.41,18.52,15.65,94.51,64.0,82.57,3.0192974677522892,4273458.688254002,12903463.539999994,78.49685651716672,8.97,
2025/06/08 04:45:00,12.43,18.47,15.63,94.72,64.05,82.6,3.009462020246011,4277868.290629587,12874704.791666664,78.66241977789349,8.97,
2025/06/08 05:00:00,12.38,18.45,15.67,94.92,64.09,82.63,2.997360233733014,4287866.134693811,12852910.619999994,78.88766327331757,8.96,
2025/06/08 05:15:00,12.29,18.43,15.65,95.13,64.14,82.67,2.9840460048868276,4299629.228586843,12830917.317777779,79.16076957427006,8.96,
2025/06/08 05:30:00,12.29,18.42,15.59,95.33,64.18,82.7,2.9782335830905495,4300718.181334203,12809155.308888886,79.33651716147202,9.04,
2025/06/08 05:45:00,12.52,18.41,15.69,95.5,64.23,82.74,2.975013044165436,4108574.637695711,12223669.791666662,79.26065797557304,9.0,
2025/06/08 06:00:00,12.48,18.41,15.73,95.53,64.28,82.77,2.9696184998242465,4110287.086971012,12206597.742777774,79.32639530258395,8.95,
2025/06/08 06:15:00,12.43,18.38,15.71,95.55,64.32,82.81,2.9659897661177532,4113940.1971639,12202518.643333338,79.39306045131644,8.93,
2025/06/08 06:30:00,12.41,18.38,15.66,95.57,64.37,82.84,2.9670302327261697,4118532.9788359823,12220415.893888887,79.43008813311374,8.98,
2025/06/08 06:45:00,12.45,18.37,15.64,95.6,64.42,82.88,2.971962036596428,4108823.5351619236,12211870.464444442,79.41696079578615,9.08,
2025/06/08 07:00:00,12.39,18.36,15.7,95.55,64.46,82.91,2.968958449971946,4110025.6941937553,12203112.9,79.43202868758623,9.01,
2025/06/08 07:15:00,12.29,18.33,15.62,95.5,64.51,82.94,2.9698292747270165,4103649.7558046775,12187744.66555555,79.48601818883051,9.04,
2025/06/08 07:30:00,12.27,18.33,15.55,95.45,64.56,82.98,2.9706536810431867,4099570.0457764445,12178992.906666668,79.46171686535261,9.02,
2025/06/08 07:45:00,12.41,18.33,15.56,95.39,64.6,83.01,2.972799707077156,4093666.664341532,12170243.470000006,79.2720388033637,8.92,
2025/06/08 08:00:00,12.37,18.31,15.58,95.34,64.62,83.05,2.979764964708232,4087812.7191781825,12181324.882222217,79.26693232858167,9.03,
2025/06/08 08:15:00,12.29,18.3,15.62,95.29,64.6,83.07,2.977656434892861,4098861.979918059,12205618.345555555,79.30147650117274,8.99,
2025/06/08 08:30:00,12.29,18.32,15.59,95.27,64.59,83.09,2.9816964528864753,4099239.8433664376,12223295.333333332,79.28370350513839,9.05,
2025/06/08 08:45:00,12.29,18.34,15.61,95.24,64.57,83.11,2.982677192666718,4106030.4706289135,12247571.380000005,79.25733483857229,9.04,
2025/06/08 09:00:00,12.28,18.31,15.56,95.22,64.55,83.13,2.982339774285239,4104361.5672799395,12241203.846666666,79.24959346938343,9.02,
2025/06/08 09:15:00,12.33,18.27,15.53,95.19,64.53,83.15,2.9843979357566983,4101232.705546851,12240316.293333337,79.17425208245446,9.0,
2025/06/08 09:30:00,12.32,18.25,15.57,95.16,64.52,83.17,2.981408814298624,4112971.5194579717,12263069.194444446,79.15791025930565,8.92,
2025/06/08 09:45:00,12.31,18.24,15.57,95.14,64.5,83.19,2.9831370902264522,4120495.126862595,12292625.858333332,79.15003864409874,8.94,
2025/06/08 10:00:00,12.29,18.22,15.47,95.11,64.48,83.21,2.987089725726917,4124947.379665629,12322196.455555547,79.14303657595443,9.0,
2025/06/08 10:15:00,12.33,18.22,15.59,95.09,64.46,83.23,2.980920176445507,4145081.6489989804,12356793.618888894,79.08678833370617,8.84,
2025/06/08 10:30:00,12.26,18.22,15.5,95.06,64.45,83.25,2.9875890574190587,4150336.3097599214,12400118.622222219,79.12847643932592,8.98,
2025/06/08 10:45:00,12.3,18.24,15.58,95.03,64.43,83.27,2.9845890984066696,4171258.4047677787,12450127.213333325,79.06324809121146,8.87,
2025/06/08 11:00:00,12.26,18.21,15.6,95.01,64.41,83.29,2.9880032019199314,4181789.7844347917,12495851.768888896,79.08458123216649,8.94,
2025/06/08 11:15:00,12.14,18.19,15.47,94.98,64.39,83.31,2.990222145592102,4200771.728275858,12561868.831111113,79.17544083451848,9.03,
2025/06/08 11:30:00,12.15,18.23,15.42,94.95,64.38,83.33,2.9905335457098268,4204058.277886624,12572986.005555557,79.13931152104166,9.0,
2025/06/08 11:45:00,12.15,18.24,15.43,94.92,64.36,83.35,2.993013332603588,4190803.9224775974,12543740.054999998,79.11282018201447,9.02,
2025/06/08 12:00:00,12.1,18.22,15.43,94.9,64.34,83.37,2.9903962193248472,4216826.680333784,12610597.413333332,79.14430909310695,8.98,
2025/06/08 12:15:00,12.09,18.19,15.34,94.87,64.32,83.39,2.9964766093492043,4231010.79516384,12678731.877777781,79.12736256736682,9.08,
2025/06/08 12:30:00,12.13,18.2,15.4,94.84,64.31,83.41,2.995325999720081,4249730.196192796,12729947.327777771,79.06198559200766,9.0,
2025/06/08 12:45:00,12.19,18.24,15.4,94.81,64.29,83.43,2.999243563274049,4251365.952579735,12751495.459999997,78.97674034123327,9.01,
2025/06/08 13:00:00,12.25,18.23,15.42,94.79,64.27,83.45,3.0031650796290736,4252979.634217475,12773022.227777783,78.90027607580214,9.03,
2025/06/08 13:15:00,12.26,18.23,15.5,94.76,64.25,83.48,2.9967829865780047,4271354.110368739,12800961.231666667,78.8645849441666,8.87,
2025/06/08 13:30:00,12.24,18.23,15.53,94.73,64.24,83.5,3.002301145925806,4268438.727873081,12815788.040000003,78.85741102852616,8.96,
2025/06/08 13:45:00,12.23,18.29,15.59,94.7,64.22,83.52,3.002449097322751,4275376.243210428,12837250.249999996,78.84082971231011,8.94,
2025/06/08 14:00:00,12.14,18.29,15.5,94.68,64.2,83.54,3.0020622292405363,4280233.604355535,12850157.857777778,78.9112521180384,8.97,
2025/06/08 14:15:00,12.27,18.24,15.5,94.65,64.18,83.56,3.00259218846997,4252953.950006776,12770524.21333333,78.75781931596093,8.87,
2025/06/08 14:30:00,12.2,18.27,15.51,94.62,64.17,83.58,3.004949174921531,4298270.715093802,12916726.331666663,78.79971455399486,8.93,
2025/06/08 14:45:00,12.77,18.29,15.62,96.88,68.18,85.06,2.928770685026723,3811216.6970147127,11162730.871111106,80.22499731714036,9.28,
2025/06/08 15:00:00,12.48,18.3,15.77,95.49,66.35,82.43,2.973190789841412,3571876.12165716,10620435.320000006,79.29114352566707,8.98,
