datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/06/08 15:15:00,12.3,18.31,15.63,95.25,65.32,82.33,2.9799547612681905,3767771.891750778,11228356.755000003,79.25648236275613,8.99,
2025/06/08 15:30:00,12.36,18.35,15.63,95.1,64.59,82.22,2.9887935814885176,3904789.2224500235,11671192.224999996,79.0656978954972,8.98,
2025/06/08 15:45:00,12.37,18.35,15.65,94.95,64.52,82.11,2.996056897445144,3897593.831617591,11678002.954444446,78.92385317381036,8.97,
2025/06/08 16:00:00,12.34,18.39,15.67,94.8,64.45,82.01,3.002046239643738,3890247.561599162,11679290.626666669,78.8211356661935,8.96,
2025/06/08 16:15:00,12.42,18.41,15.63,94.65,64.37,81.9,3.0181062738565054,3869547.3369964566,11679284.588888887,78.61019201122106,9.08,
2025/06/08 16:30:00,12.27,18.43,15.65,94.49,64.3,81.79,3.018200063241163,4173926.568782853,12598370.565000005,78.61618909765825,9.02,
2025/06/08 16:45:00,11.78,18.44,15.18,93.06,64.23,81.96,3.0830691166546513,4643107.405281763,14315646.23499999,77.83004345714383,9.27,
2025/06/08 17:00:00,11.52,18.46,15.15,93.01,64.15,82.15,3.074030158367023,4741072.493239578,14574824.0,78.03998492869168,9.21,
2025/06/08 17:15:00,11.2,18.53,15.03,93.32,64.08,82.34,3.0491234703261956,4862761.325712885,14827753.01333334,78.62761666700253,9.24,
2025/06/08 17:30:00,11.48,18.5,15.2,93.68,64.01,82.53,3.040533168077343,4956956.590554029,15072427.919999994,78.67291197080796,9.22,
2025/06/08 17:45:00,11.42,18.53,15.16,93.16,63.93,82.63,3.0640530304940246,4948576.469870739,15163335.488888884,78.27074305630732,9.23,
2025/06/08 18:00:00,11.2,18.55,15.09,93.6,63.95,82.66,3.0356723430718686,5009542.512722874,15207941.19777777,78.87576236159121,9.24,
2025/06/08 18:15:00,11.17,18.61,15.14,93.6,63.98,82.68,3.031441455883812,5018222.928334189,15213057.750000007,78.9053253510307,9.16,
2025/06/08 18:30:00,11.02,18.65,15.1,93.59,64.0,82.7,3.0315781116106333,5016067.51125586,15207195.3,79.04272316683618,9.28,
2025/06/08 18:45:00,11.22,18.61,15.16,93.59,64.03,82.72,3.0340218109224923,5007481.655226374,15193420.806666665,78.84755892449797,9.17,
2025/06/08 19:00:00,11.32,18.61,15.14,93.58,64.05,82.74,3.0407215317854663,4994522.137846843,15187561.491666663,78.74074141340986,9.24,
2025/06/08 19:15:00,11.22,18.62,15.2,93.58,64.08,82.76,3.039637117788907,4991772.720080086,15173796.171111114,78.83834231174856,9.3,
2025/06/08 19:30:00,11.19,18.62,15.16,93.57,64.11,82.78,3.035183583829877,4994495.46064399,15159820.108888889,78.85907607749323,9.2,
2025/06/08 19:45:00,11.13,18.6,15.1,93.57,64.13,82.8,3.0370404960860307,4989588.065904352,15154183.843333334,78.91744910804772,9.3,
2025/06/08 20:00:00,11.28,18.62,15.17,93.57,64.16,82.82,3.039042997798237,4989686.155228632,15164483.36333333,78.77104125993137,9.22,
2025/06/08 20:15:00,11.17,18.61,15.11,93.56,64.19,82.85,3.0361789503264727,5002031.395499395,15187666.339999996,78.86967900822346,9.23,
2025/06/08 20:30:00,11.17,18.55,15.11,93.56,64.21,82.87,3.03617684687959,5002174.110880585,15188099.666666675,78.86967900822289,9.23,
2025/06/08 20:45:00,11.17,18.53,15.09,93.55,64.24,82.89,3.036656730876436,4998917.2242969135,15180609.919444446,78.8608193705846,9.23,
2025/06/08 21:00:00,11.16,18.51,15.07,93.55,64.27,82.91,3.036316447632115,4996939.364616968,15172903.044444442,78.87059355507276,9.23,
2025/06/08 21:15:00,11.09,18.51,15.06,93.55,64.29,82.93,3.0339365266917273,5001002.620629951,15173335.906666666,78.93900988890667,9.23,
2025/06/08 21:30:00,11.01,18.5,15.03,93.54,64.32,82.95,3.032086469104941,5001513.476854363,15165628.335000008,79.00830319477954,9.24,
2025/06/08 21:45:00,10.95,18.51,15.01,93.54,64.34,82.97,3.0268993627730985,5010301.0304431245,15166277.279999996,79.06718807646352,9.16,
2025/06/08 22:00:00,10.97,18.54,15.03,93.53,64.37,82.99,3.028454498278388,5005183.39272119,15158568.895555547,79.0387480125747,9.17,
2025/06/08 22:15:00,10.91,18.49,14.98,93.53,64.4,83.01,3.0272229814651754,5004673.287782751,15150860.046666667,79.09731452059523,9.19,
2025/06/08 22:30:00,10.88,18.52,14.98,93.52,64.42,83.04,3.026687608735066,5008392.830813935,15159433.691111114,79.11776596918139,9.19,
2025/06/08 22:45:00,10.87,18.49,14.95,93.52,64.45,83.06,3.0259555074971822,5007128.415064287,15151940.460555553,79.12757014367304,9.18,
2025/06/08 23:00:00,10.87,18.47,14.93,93.52,64.48,83.08,3.025955508575145,5004580.594283892,15144230.56666666,79.12757014367315,9.18,
2025/06/08 23:15:00,10.87,18.46,14.94,93.51,64.5,83.1,3.0272179707873113,5002634.942025791,15144662.499999994,79.11864134509511,9.2,
2025/06/08 23:30:00,11.07,18.44,15.01,93.51,64.53,83.12,3.0319813244723077,4989948.974402752,15130044.691666668,78.92336169990051,9.15,
2025/06/08 23:45:00,11.14,18.45,15.01,93.5,64.56,83.14,3.0384247808086178,4958370.642257872,15066246.396666665,78.84580926799656,9.24,
2025/06/09 00:00:00,11.2,18.45,15.09,93.36,63.52,82.95,3.044424970354023,5155789.603462561,15697067.38111111,78.6632889360843,9.17,
2025/06/09 00:15:00,11.16,18.43,15.03,92.75,63.5,82.96,3.072503188795344,5177669.887436425,15909070.014444439,78.1609972000771,9.17,
2025/06/09 00:30:00,11.07,18.45,14.99,93.2,63.56,82.97,3.04689111914348,5205343.582593918,15860756.413333328,78.64849905369863,9.15,
2025/06/09 00:45:00,11.0,18.42,14.92,93.2,63.61,82.99,3.0472342637409082,5193909.337426407,15827691.219999995,78.71666475921575,9.22,
2025/06/09 01:00:00,10.94,18.38,14.88,93.2,63.67,83.0,3.0455536200307836,5180641.50477008,15778551.720555553,78.77524966441268,9.23,
2025/06/09 01:15:00,10.98,18.34,14.89,93.2,63.72,83.01,3.0446048082324975,5168807.5138805825,15737613.613333335,78.73636443271751,9.17,
2025/06/09 01:30:00,10.96,18.34,14.88,93.2,63.78,83.02,3.0439209194909,5153853.463113022,15688555.739999995,78.75590373756856,9.17,
2025/06/09 01:45:00,10.94,18.33,14.88,93.2,63.84,83.02,3.0428432303982746,5136892.456202453,15631390.988888882,78.7754767064942,9.16,
2025/06/09 02:00:00,11.05,18.29,14.91,93.2,63.89,83.01,3.043353585249183,5117260.911168522,15574277.791111114,78.66829271000411,9.08,
2025/06/09 02:15:00,11.03,18.29,14.83,93.2,63.95,83.01,3.044315965888241,5095669.333079046,15513453.914444445,78.68768690405997,9.12,
2025/06/09 02:30:00,11.01,18.26,14.84,93.2,64.0,83.0,3.044438168910787,5070292.049162235,15436821.277777778,78.70715703540337,9.14,
2025/06/09 02:45:00,11.0,18.25,14.82,93.2,64.06,83.0,3.0487481131541183,5037975.171147413,15360144.286666665,78.71654679399029,9.26,
2025/06/09 03:00:00,11.0,18.24,14.84,93.2,64.12,82.99,3.0494924935631684,5009075.758263519,15275768.19999999,78.71649115413538,9.28,
2025/06/09 03:15:00,11.08,18.22,14.86,93.2,64.17,82.99,3.0495943274478563,4986533.978344525,15207539.685555551,78.6385347908092,9.21,
2025/06/09 03:30:00,11.2,18.2,14.89,93.2,64.23,82.99,3.051338974705094,4966149.259991967,15154046.599999992,78.52146870068752,9.15,
2025/06/09 03:45:00,11.29,18.16,14.85,93.2,64.28,82.98,3.054428248257732,4945614.418191992,15106665.13888889,78.4335140825689,9.15,
2025/06/09 04:00:00,11.35,18.14,14.86,93.2,64.34,82.98,3.0619951457211703,4917843.632578504,15059060.28,78.37448045543024,9.29,
2025/06/09 04:15:00,11.09,18.11,14.76,93.18,64.4,82.97,3.0477299371746343,4961151.799384578,15120882.479999995,78.61128286672445,9.13,
2025/06/09 04:30:00,10.82,18.1,14.67,93.07,64.45,82.97,3.043787282561799,4953642.819243822,15078448.977777774,78.7774294954528,9.13,
2025/06/09 04:45:00,10.49,18.09,14.56,92.96,64.34,82.96,3.038526115663689,4988450.897824071,15158136.497777767,79.00190914422127,9.15,
2025/06/09 05:00:00,10.27,18.07,14.5,92.85,64.21,82.96,3.036578080142266,5026002.080610784,15262442.708333332,79.11885743635695,9.16,
2025/06/09 05:15:00,10.07,18.07,14.39,92.74,64.08,82.95,3.0352672856725347,5061225.101114774,15362751.56166667,79.21615709801358,9.17,
2025/06/09 05:30:00,10.1,18.02,14.39,92.63,63.94,82.95,3.0403818397577522,5090993.477517916,15479158.640000004,79.08916193199329,9.14,
2025/06/09 05:45:00,9.88,17.97,14.21,92.63,63.81,82.94,3.0342505044826957,5134368.37525161,15579535.766666662,79.30357935485341,9.18,
2025/06/09 06:00:00,9.9,17.95,14.27,92.68,63.68,82.94,3.0326012147186634,5172656.768384023,15687197.239999998,79.32856638923167,9.18,
2025/06/09 06:15:00,9.72,17.93,14.17,92.76,63.55,82.93,3.022384629249285,5221665.4871919565,15782461.530000007,79.5753346330446,9.17,
2025/06/09 06:30:00,9.94,17.92,14.28,92.79,63.42,82.93,3.0263123328354484,5248964.765163953,15885611.041666668,79.3877097578557,9.11,
2025/06/09 06:45:00,10.2,17.92,14.34,92.78,63.38,82.93,3.0348784760857335,5243978.709814185,15915456.241666667,79.12523149122227,9.09,
2025/06/09 07:00:00,10.19,17.89,14.31,92.77,63.34,82.92,3.034248766719827,5252291.615853785,15937378.135555554,79.12618815409803,9.07,
2025/06/09 07:15:00,10.17,17.88,14.31,92.76,63.3,82.92,3.0332722601034994,5263814.1775808185,15967202.900000004,79.13690490909967,9.05,
2025/06/09 07:30:00,10.15,17.9,14.34,92.75,63.26,82.91,3.0330653134710612,5271394.538014562,15989107.841666667,79.14752787906812,9.05,
2025/06/09 07:45:00,10.11,17.86,14.26,92.74,63.22,82.91,3.0329443749598513,5281433.520630793,16018912.170555552,79.17757034178727,9.07,
2025/06/09 08:00:00,10.08,17.88,14.27,92.73,63.18,82.9,3.033149078047303,5288293.607633023,16040800.160000004,79.19785441216736,9.09,
2025/06/09 08:15:00,10.05,17.89,14.32,92.72,63.14,82.9,3.033339130232786,5297778.436608631,16070584.053333335,79.21813779033666,9.11,
2025/06/09 08:30:00,10.02,17.86,14.23,92.71,63.1,82.89,3.0331545569836202,5305314.628208964,16092455.090555554,79.23846471514427,9.12,
2025/06/09 08:45:00,10.01,17.84,14.24,92.7,63.06,82.89,3.0318027110120127,5317495.355467945,16122218.548333328,79.23950703149141,9.08,
2025/06/09 09:00:00,10.08,17.86,14.26,92.69,63.02,82.88,3.035775599043214,5317734.571427582,16144072.633333327,79.16218398362922,9.11,
2025/06/09 09:15:00,10.05,17.86,14.28,92.68,62.98,82.88,3.0352201201788374,5328505.599393912,16173815.655555554,79.18255524410485,9.11,
2025/06/09 09:30:00,10.18,17.88,14.32,92.67,62.94,82.88,3.0382540489319965,5333044.865558754,16203779.056666661,79.04705452882098,9.06,
2025/06/09 09:45:00,10.24,17.9,14.34,92.66,62.9,82.88,3.0466440428805566,5328112.618163946,16233500.249999998,78.97894620634612,9.22,
2025/06/09 10:00:00,10.27,17.94,14.44,92.65,62.86,82.88,3.047091202394086,5337153.272946229,16263442.751111107,78.94089421670598,9.19,
2025/06/09 10:15:00,10.24,17.93,14.35,92.64,62.82,82.89,3.0450887247532084,5353088.039194724,16301264.320000002,78.96142959313455,9.15,
2025/06/09 10:30:00,10.29,17.97,14.43,92.63,62.78,82.89,3.0458054895586084,5361572.270290369,16330951.144444441,78.90391518023037,9.11,
2025/06/09 10:45:00,10.37,17.98,14.42,92.62,62.74,82.89,3.0505200770305794,5363091.030135477,16360860.786111107,78.81678876404169,9.15,
2025/06/09 11:00:00,10.37,18.01,14.48,92.6,62.7,82.89,3.049605927346745,5374424.0657288525,16390525.781666664,78.7992053052431,9.1,
2025/06/09 11:15:00,9.8,18.02,14.26,91.9,62.71,82.9,3.0665423255401247,5343911.768421068,16387947.070000002,78.73091057334013,9.21,
2025/06/09 11:30:00,9.87,18.05,14.33,92.6,62.76,82.9,3.0353053315219203,5384613.323197914,16344556.580000002,79.28663184161434,9.18,
2025/06/09 11:45:00,9.84,18.08,14.32,92.62,62.81,82.9,3.033689178565504,5369418.856225637,16289749.929444447,79.3336462981433,9.19,
2025/06/09 12:00:00,9.88,18.11,14.35,92.64,62.85,82.9,3.0344754136610304,5348900.787649588,16231708.075000003,79.31239487206415,9.2,
2025/06/09 12:15:00,9.92,18.16,14.4,92.66,62.9,82.91,3.035603676403348,5377115.112320138,16323394.284999996,79.29110007453745,9.22,
2025/06/09 12:30:00,9.74,18.2,14.35,92.68,62.94,82.91,3.030150467339244,5325296.589861255,16137031.42333333,79.48423474778953,9.27,
2025/06/09 12:45:00,9.87,18.23,14.48,92.71,62.99,82.91,3.0315567808835917,5334975.595182107,16173880.213333327,79.38435293864808,9.22,
2025/06/09 13:00:00,9.96,18.26,14.46,92.74,63.04,82.92,3.0339343709352176,5332721.923867714,16179720.137777777,79.32318238475372,9.24,
2025/06/09 13:15:00,10.1,18.25,14.5,92.78,63.08,82.92,3.034778885840479,5329768.876510553,16175269.831111113,79.22242210630239,9.18,
2025/06/09 13:30:00,10.24,18.28,14.55,92.82,63.13,82.92,3.0376981917869155,5320530.394598854,16162768.960555557,79.12138512945798,9.18,
2025/06/09 13:45:00,10.52,18.32,14.76,92.86,63.17,82.92,3.0427767337582563,5172637.645434039,15739798.708333332,78.88392962313604,9.11,
2025/06/09 14:00:00,10.68,18.37,14.82,92.9,63.22,82.93,3.0505189107779205,5116875.555576449,15609741.840000004,78.76285454970656,9.22,
2025/06/09 14:15:00,10.74,18.39,14.84,92.93,63.27,82.93,3.0489086674332406,5114002.790432987,15592742.476666668,78.7311281622399,9.16,
2025/06/09 14:30:00,10.86,18.44,14.88,92.97,63.31,82.93,3.0495609125679017,5109902.095370461,15583570.860000003,78.64961004249331,9.12,
2025/06/09 14:45:00,10.93,18.4,14.92,93.01,63.36,82.93,3.054664935329637,5095796.927007641,15566580.321111117,78.61635154061702,9.24,
2025/06/09 15:00:00,10.86,18.46,14.96,93.05,63.4,82.94,3.0480655022174274,5219433.358122518,15909811.035555553,78.7204273980084,9.18,
2025/06/09 15:15:00,10.74,18.48,14.93,93.08,63.45,82.94,3.0443989291725546,5206924.7972556725,15852580.217222217,78.86409242092249,9.23,
2025/06/09 15:30:00,10.8,18.53,14.94,93.12,63.5,82.94,3.0434296146210773,5189809.418450255,15795434.159999996,78.84110112696256,9.2,
2025/06/09 15:45:00,10.85,18.56,14.99,93.16,63.54,82.94,3.0436161612769173,5173335.747658562,15746264.355555555,78.82773307277839,9.21,
2025/06/09 16:00:00,10.91,18.6,15.03,93.2,63.59,82.95,3.043763802411175,5157027.578544698,15697388.08,78.80461837201759,9.21,
2025/06/09 16:15:00,10.96,18.61,15.05,93.24,63.63,82.95,3.0439488268696318,5140679.566275226,15648579.613333333,78.79122930898902,9.22,
2025/06/09 16:30:00,11.01,18.65,15.07,93.27,63.68,82.95,3.041078748398633,5137733.875359108,15624862.177222222,78.76925225341328,9.14,
2025/06/09 16:45:00,11.04,18.66,15.1,93.31,63.73,82.96,3.0405792174083954,5131141.352609733,15602253.021666665,78.77537997500988,9.15,
2025/06/09 17:00:00,11.06,18.72,15.13,93.35,63.77,82.96,3.040140230339758,5125753.159407945,15583613.70499999,78.7912399100619,9.17,
2025/06/09 17:15:00,11.11,18.74,15.2,93.39,63.82,82.96,3.04606927489112,5106966.685039635,15556788.903333329,78.77739714771845,9.33,
2025/06/09 17:30:00,11.18,18.77,15.25,93.43,63.86,82.96,3.04730851395235,5098732.015071004,15538027.205555549,78.74440601510082,9.35,
2025/06/09 17:45:00,11.38,18.83,15.35,93.46,63.91,82.95,3.048561005265027,5085120.321394601,15502923.333333336,78.57577541401054,9.24,
2025/06/09 18:00:00,11.53,18.86,15.43,93.5,63.96,82.94,3.0476579059030673,5075005.783976854,15467512.695555553,78.46484475538077,9.14,
2025/06/09 18:15:00,11.49,18.88,15.39,93.54,64.0,82.93,3.047254424513535,5066782.104330352,15440393.320000004,78.53918571290178,9.21,
2025/06/09 18:30:00,11.43,18.85,15.36,93.58,64.05,82.92,3.045668160416194,5057813.307487193,15405038.183333335,78.63312435913093,9.27,
2025/06/09 18:45:00,11.34,18.86,15.34,93.61,64.1,82.91,3.0415350098570264,5050236.089162216,15361078.865,78.74765922064259,9.28,
2025/06/09 19:00:00,11.27,18.86,15.3,93.65,64.14,82.89,3.0368351003682967,5043210.926870494,15315998.958333334,78.85154092583393,9.27,
2025/06/09 19:15:00,11.52,18.88,15.41,93.69,64.15,82.88,3.0454014195691794,5024940.139693475,15303576.462777767,78.64241636118349,9.32,
2025/06/09 19:30:00,11.71,18.88,15.47,93.73,64.17,82.87,3.047178920265833,5015243.972301722,15282972.894444447,78.49215807141874,9.25,
2025/06/09 19:45:00,11.77,18.86,15.46,93.77,64.18,82.86,3.0520699073085997,5003129.692401232,15270531.588888884,78.46863383600639,9.37,
2025/06/09 20:00:00,11.78,18.86,15.53,93.8,64.19,82.85,3.046980835221698,5007396.372248777,15258081.923333326,78.48558136729119,9.27,
2025/06/09 20:15:00,11.65,18.87,15.45,93.84,64.21,82.84,3.0410117445932454,5010445.401086906,15237444.915000008,78.64811143350491,9.28,
2025/06/09 20:30:00,11.52,18.87,15.43,93.88,64.22,82.83,3.036243545176117,5014209.226615709,15224976.439444441,78.8105632361583,9.32,
2025/06/09 20:45:00,11.7,18.88,15.52,93.81,64.23,82.82,3.042535656321292,4999733.503735431,15212499.603888879,78.57275241131883,9.24,
2025/06/09 21:00:00,11.83,18.9,15.55,93.61,64.24,82.81,3.055900024764349,4973286.872909151,15198505.080000004,78.26863684247927,9.22,
2025/06/09 21:15:00,12.04,18.9,15.59,93.41,64.26,82.8,3.075836814988611,4868958.686386776,14976764.439999994,77.8859729069629,9.29,
2025/06/09 21:30:00,11.75,18.88,15.53,93.2,64.27,82.79,3.074786133043734,4869566.846889651,14973510.542222228,77.98354883150915,9.26,
2025/06/09 21:45:00,11.58,18.87,15.39,93.2,64.28,82.78,3.0696353464704327,4876747.006713088,14970443.583333334,78.14969998749784,9.28,
2025/06/09 22:00:00,11.74,18.85,15.48,93.2,64.3,82.77,3.071613612738298,4870094.766883123,14959677.993333332,77.99350091088827,9.19,
2025/06/09 22:15:00,11.71,18.85,15.5,93.2,64.31,82.76,3.074951137972461,4867550.917384544,14968114.975000001,78.02256847746892,9.3,
2025/06/09 22:30:00,11.57,18.83,15.38,93.2,64.32,82.75,3.0696708610625913,4878731.000516376,14976712.538333336,78.15945242133955,9.29,
2025/06/09 22:45:00,11.57,18.86,15.43,93.22,64.34,82.74,3.0694658563007104,4879117.690714345,14976902.844444437,78.17714273023665,9.31,
2025/06/09 23:00:00,11.64,18.84,15.49,93.23,64.35,82.73,3.0690896533097125,4882403.263357412,14985166.007777784,78.11771554567291,9.25,
2025/06/09 23:15:00,11.78,18.82,15.46,93.25,64.36,82.72,3.0765094046968655,4873296.453349997,14993375.76,77.99837748815602,9.34,
2025/06/09 23:30:00,11.64,18.81,15.42,93.27,64.37,82.71,3.0675396351747435,4879309.500803603,14968099.299999991,78.15315273087906,9.26,
2025/06/09 23:45:00,11.69,18.81,15.39,93.28,64.39,82.7,3.0711330258529466,4858015.349419922,14920229.011111112,78.11300246089331,9.32,
2025/06/10 00:00:00,11.65,18.84,15.47,93.3,64.65,83.1,3.067213861825003,4891425.209373458,15003676.32499999,78.16992242358899,9.28,
2025/06/10 00:15:00,11.34,18.81,15.25,93.31,64.68,83.1,3.0536423487452895,4885367.387238522,14918753.006666657,78.48197912703611,9.22,
2025/06/10 00:30:00,11.52,18.78,15.35,93.32,64.7,83.11,3.057329544940678,4879755.297127767,14919631.735555552,78.31503190815054,9.17,
2025/06/10 00:45:00,11.42,18.75,15.28,93.33,64.73,83.11,3.0534098269319445,4882952.522751309,14910258.317777775,78.42165597184687,9.17,
2025/06/10 01:00:00,11.38,18.76,15.28,93.35,64.75,83.12,3.051068651723572,4888934.852471114,14917076.826666672,78.47848610108093,9.17,
2025/06/10 01:15:00,11.34,18.73,15.27,93.36,64.78,83.12,3.049213829141719,4888807.236937264,14907622.131111113,78.52645058207727,9.17,
2025/06/10 01:30:00,11.3,18.73,15.26,93.37,64.81,83.12,3.047362180503881,4888660.079484945,14898118.66888889,78.57441372426167,9.17,
2025/06/10 01:45:00,11.19,18.71,15.21,93.38,64.83,83.12,3.0439271514156427,4893716.508931573,14896711.170000006,78.69073024411273,9.19,
2025/06/10 02:00:00,11.19,18.69,15.2,93.4,64.86,83.12,3.043758661770167,4890835.336574219,14887118.302222228,78.70839926725642,9.21,
2025/06/10 02:15:00,11.25,18.69,15.21,93.41,64.88,83.11,3.0457251966851255,4884511.215950602,14877476.667777779,78.65859206871983,9.22,
2025/06/10 02:30:00,11.3,18.71,15.23,93.42,64.91,83.11,3.0457558141713426,4881211.249784046,14867574.944444444,78.61867031688423,9.19,
2025/06/10 02:45:00,11.38,18.66,15.24,93.43,64.93,83.11,3.0507932206263404,4863295.179144919,14837516.099999992,78.549139785617,9.26,
2025/06/10 03:00:00,11.59,18.64,15.25,93.44,64.94,83.1,3.058336253407125,4828173.827958936,14766791.893333329,78.35264997946584,9.28,
2025/06/10 03:15:00,11.61,18.62,15.3,93.46,64.91,83.1,3.0531763305586432,4826472.722946074,14736695.196666664,78.35112322991496,9.16,
2025/06/10 03:30:00,11.52,18.61,15.23,93.47,64.87,83.1,3.0540726061905663,4842877.890183428,14791115.081111101,78.4476923545647,9.27,
2025/06/10 03:45:00,11.45,18.6,15.19,93.48,64.83,83.09,3.052345179594558,4845884.871740592,14791921.821111113,78.52491861644295,9.3,
2025/06/10 04:00:00,11.47,18.6,15.26,93.49,64.79,83.09,3.049392304727423,4835000.270711368,14744430.983333329,78.5144218236691,9.22,
2025/06/10 04:15:00,11.4,18.57,15.2,93.5,64.76,83.09,3.0469130909983506,4879558.330016894,14868207.401666664,78.59169067996177,9.23,
2025/06/10 04:30:00,11.47,18.57,15.2,93.5,64.72,83.08,3.0460325993706454,4930947.332412699,15020449.619999997,78.52348148632299,9.15,
2025/06/10 04:45:00,11.57,18.54,15.21,93.5,64.68,83.08,3.0494395502006704,4935395.657044459,15050823.822222214,78.42570080131895,9.15,
2025/06/10 05:00:00,11.72,18.53,15.29,93.5,64.64,83.08,3.0549847518804607,4922493.409571724,15038794.246666662,78.27898182444378,9.16,
2025/06/10 05:15:00,11.79,18.53,15.32,93.5,64.61,83.07,3.0623334749338986,4864771.7558540255,14898207.609999994,78.21022518485043,9.28,
2025/06/10 05:30:00,11.68,18.53,15.3,93.49,64.57,83.07,3.0553606922607353,4892838.634637368,14950037.055555556,78.30916080190013,9.19,
2025/06/10 05:45:00,11.51,18.5,15.16,93.47,64.53,83.07,3.052136330153119,4918338.072128989,15012068.719999991,78.4575685750413,9.23,
2025/06/10 06:00:00,11.35,18.45,15.1,93.45,64.49,83.06,3.047216065755313,4944016.38654335,15066115.423333336,78.59629480520513,9.22,
2025/06/10 06:15:00,11.18,18.45,15.02,93.43,64.45,83.06,3.042366689891922,4960935.156102033,15093598.110555554,78.74473494133292,9.22,
2025/06/10 06:30:00,11.0,18.43,14.94,93.41,64.45,83.06,3.037956206280624,4965367.4463009,15085170.88222222,78.90284959754791,9.24,
2025/06/10 06:45:00,10.89,18.41,14.94,93.38,64.44,83.05,3.034867990022493,4967642.5664705355,15076743.653888889,78.98378673417112,9.22,
2025/06/10 07:00:00,10.87,18.4,14.9,93.36,64.43,83.05,3.034756790488789,4967788.70125401,15076629.516666658,78.98562228678247,9.21,
2025/06/10 07:15:00,10.83,18.39,14.87,93.34,64.43,83.05,3.0343487711233035,4965679.206650171,15068197.759999992,79.00696232764334,9.21,
2025/06/10 07:30:00,10.77,18.42,14.89,93.32,64.42,83.04,3.0321037970939413,4974989.308503054,15085277.472222226,79.0479352677563,9.18,
2025/06/10 07:45:00,10.77,18.39,14.83,93.3,64.41,83.04,3.0330574947735376,4999631.96688146,15164763.075000007,79.03019430615426,9.18,
2025/06/10 08:00:00,10.79,18.39,14.85,93.27,64.41,83.04,3.033994645608085,5021756.175650532,15236579.655000007,78.98414964129748,9.15,
2025/06/10 08:15:00,10.82,18.35,14.84,93.25,64.4,83.03,3.0379128264401625,5013497.190158776,15231171.779999996,78.93692882992303,9.2,
2025/06/10 08:30:00,10.93,18.35,14.87,93.23,64.39,83.03,3.0426270858030295,5006635.7441193955,15233936.617777778,78.81172907448666,9.2,
2025/06/10 08:45:00,11.1,18.35,14.94,93.21,64.39,83.03,3.0478345652127663,4996372.645815121,15228742.27111111,78.62802346396634,9.16,
2025/06/10 09:00:00,10.85,18.36,14.82,92.93,64.38,83.02,3.0560819972614395,4981125.256571358,15223331.493333334,78.6234101840765,9.25,
2025/06/10 09:15:00,11.0,18.36,14.92,93.25,64.37,83.02,3.046733990350042,4997520.417137307,15226734.47777777,78.76087538615144,9.27,
2025/06/10 09:30:00,11.2,18.37,14.99,93.58,64.37,82.96,3.0346362956384008,5006846.758911185,15194584.007777767,78.85818986076474,9.19,
2025/06/10 09:45:00,11.19,18.4,15.01,93.7,64.36,82.9,3.0281207720690815,5009599.36270187,15170292.170000004,78.97427673448794,9.18,
2025/06/10 10:00:00,11.19,18.39,15.03,93.81,64.35,82.83,3.0220061199120676,5030966.623882067,15204237.253333336,79.0717243238131,9.16,
2025/06/10 10:15:00,11.38,18.42,15.06,93.93,64.35,82.77,3.0217299170665783,4902838.966393573,14815664.453333333,78.99217947352918,9.14,
2025/06/10 10:30:00,11.33,18.45,15.1,93.01,64.34,82.7,3.0670145277440146,4843275.231051149,14855021.94,78.22569458787488,9.2,
2025/06/10 10:45:00,11.43,18.46,15.1,93.15,64.33,82.64,3.062896415456796,4871493.010763764,14921504.607777778,78.2522412277068,9.18,
2025/06/10 11:00:00,11.46,18.49,15.1,93.29,64.33,82.57,3.0575377016236884,4830554.078885576,14770213.919999994,78.34703544848608,9.19,
2025/06/10 11:15:00,11.49,18.5,15.13,93.43,64.32,82.5,3.0521782737358976,4834182.883355632,14755402.090000005,78.44176249379605,9.2,
2025/06/10 11:30:00,11.62,18.54,15.22,93.57,64.31,82.44,3.0538547204880797,4804658.778335487,14673350.315555552,78.4384227017618,9.3,
2025/06/10 11:45:00,11.77,18.58,15.34,93.71,64.31,82.37,3.0510146023320344,4777019.276242796,14575386.209999999,78.4157255489669,9.27,
2025/06/10 12:00:00,11.83,18.6,15.41,93.52,64.3,82.31,3.059880081656124,4783404.867309552,14637291.313333338,78.18897555372557,9.21,
2025/06/10 12:15:00,11.27,18.64,15.17,92.47,63.78,82.25,3.0879996673502177,4861895.803301545,15014150.127777778,77.80484388862253,9.12,
2025/06/10 12:30:00,11.56,18.66,15.31,94.05,63.7,82.28,3.027803675036171,5006253.770595695,15158580.738888886,78.92187375293497,9.28,
2025/06/10 12:45:00,11.56,18.73,15.31,93.86,64.06,82.32,3.035767713863164,4883872.241903706,14826904.937777769,78.75390241904353,9.25,
2025/06/10 13:00:00,11.6,18.74,15.32,93.66,64.42,82.35,3.0451834071756076,4779413.321621655,14554785.07999999,78.53788187784184,9.21,
2025/06/10 13:15:00,11.66,18.74,15.38,93.43,64.77,82.38,3.064708137524238,4683884.627327299,14355342.301666666,78.27516944289906,9.37,
2025/06/10 13:30:00,11.52,18.79,15.36,93.33,64.88,82.41,3.0620150742055716,4646703.682058159,14228861.423333334,78.32356044949232,9.3,
2025/06/10 13:45:00,11.5,18.82,15.37,93.38,65.0,82.44,3.060048228687995,4624430.248321797,14151557.199999997,78.38736342584286,9.33,
2025/06/10 14:00:00,11.48,18.85,15.39,93.44,65.11,82.47,3.056838085498431,4606667.4844413,14082408.85333333,78.46006451955863,9.34,
2025/06/10 14:15:00,11.5,18.88,15.44,93.5,65.22,82.5,3.0550162152685982,4586793.093781304,14013299.519999998,78.49365154893059,9.35,
2025/06/10 14:30:00,11.53,18.92,15.47,93.56,65.34,82.53,3.0531633210660556,4621238.315749622,14109969.334999999,78.5174676786053,9.35,
2025/06/10 14:45:00,11.69,18.96,15.53,93.62,65.45,82.57,3.0542420239203247,4553544.290670937,13908195.742222216,78.41422101882728,9.31,
2025/06/10 15:00:00,11.71,19.03,15.59,93.67,65.56,82.6,3.052900289976737,4544627.51746258,13874860.70666666,78.4389049596061,9.32,
2025/06/10 15:15:00,11.77,19.02,15.65,93.73,65.67,82.63,3.049228997821154,4551788.524360674,13880022.542222217,78.43346917404226,9.25,
2025/06/10 15:30:00,11.84,19.05,15.64,93.79,65.79,82.66,3.0507432007311204,4523334.269139456,13800098.619999992,78.41797846827993,9.3,
2025/06/10 15:45:00,11.9,19.1,15.67,93.85,65.9,82.69,3.0502845789344533,4468242.474179149,13629968.09166666,78.41233645745322,9.31,
2025/06/10 16:00:00,12.02,19.12,15.76,93.91,66.01,82.72,3.0459697625602873,4424267.146911447,13476744.966666661,78.34825464378365,9.18,
2025/06/10 16:15:00,12.12,19.15,15.82,93.97,66.12,82.75,3.0540020146593205,4404084.392053161,13450649.80722222,78.30309029238117,9.36,
2025/06/10 16:30:00,12.26,19.14,15.82,94.02,66.24,82.78,3.0575870345709406,4467377.515016657,13659974.337777782,78.21022184122033,9.39,
2025/06/10 16:45:00,12.36,19.17,15.92,94.08,66.35,82.82,3.0543531568409406,4374416.231891831,13361589.450000001,78.16546262643841,9.3,
2025/06/10 17:00:00,12.38,19.19,15.92,94.14,66.46,82.85,3.0507891086124386,4377903.960680745,13356634.408333333,78.19892852623099,9.27,
2025/06/10 17:15:00,12.44,19.21,15.95,94.2,66.58,82.88,3.0557676263396103,4355068.815796773,13308652.07222222,78.19299139573906,9.41,
2025/06/10 17:30:00,12.57,19.23,16.05,94.26,66.69,82.91,3.0572874534153907,4339789.232497331,13268570.052222222,78.11866703249581,9.41,
2025/06/10 17:45:00,12.74,19.25,16.13,94.46,66.8,82.94,3.0484854086524553,4324457.402533892,13183637.096666668,78.12873420085084,9.3,
2025/06/10 18:00:00,13.11,19.29,16.39,95.11,66.76,82.97,3.0303389607493387,4339831.150788791,13151788.979999993,78.33862536609679,9.34,
2025/06/10 18:15:00,13.19,19.26,16.51,95.46,66.61,83.0,3.0106806397474815,4401873.604619908,13253298.189999998,78.56798351339876,9.24,
2025/06/10 18:30:00,13.17,19.27,16.55,94.89,66.46,82.09,3.0362446387654463,4207895.379344434,12776853.77833334,78.08635177343838,9.19,
2025/06/10 23:00:00,10.13,19.15,15.27,93.73,64.42,82.36,2.9776778854972625,2755849.521347896,8206318.119999999,80.0381055203095,8.85,
2025/06/10 23:15:00,12.8,19.16,16.38,95.39,64.5,82.29,2.9975766640561328,4244550.993725484,12723992.105000002,78.88905116621568,9.16,
2025/06/10 23:30:00,13.04,19.17,16.39,94.73,64.58,82.3,3.042828212071911,4355912.923411704,13254960.66888889,78.07280849842047,9.25,
2025/06/10 23:45:00,12.79,19.11,16.11,94.1,64.67,82.31,3.0676827196437135,4518978.830714805,13863446.520000001,77.76206956657765,9.29,
2025/06/11 00:00:00,12.58,19.09,16.04,93.61,64.75,82.77,3.0826790939312203,4621494.538946038,14247249.707777772,77.534690473915,9.24,
2025/06/11 00:15:00,12.13,19.08,15.73,93.16,64.86,82.91,3.090091552211753,4608607.806973813,14241627.491666663,77.57648342039715,9.26,
2025/06/11 00:30:00,12.07,19.07,15.68,93.31,64.97,83.05,3.0833921693048563,4624462.223516842,14259629.706666665,77.76797096967562,9.33,
2025/06/11 00:45:00,12.04,19.06,15.67,93.46,65.08,83.19,3.0749844863071205,4642271.54938726,14275510.339444444,77.93018367904662,9.33,
2025/06/11 01:00:00,12.01,19.04,15.64,93.61,65.19,83.33,3.0665975311081866,4660139.199137544,14291365.195555557,78.09233318699835,9.33,
2025/06/11 01:15:00,11.98,19.03,15.66,93.75,65.29,83.47,3.058717257936537,4703563.670309388,14387472.219999993,78.24557256867816,9.33,
2025/06/11 01:30:00,12.03,19.02,15.73,93.9,65.4,83.61,3.0485289373847926,4726720.213814124,14410156.73166666,78.32953306420492,9.22,
2025/06/11 01:45:00,12.08,19.01,15.68,94.05,65.51,83.74,3.0454256238639057,4717970.734758792,14368832.322777769,78.41307289722867,9.28,
2025/06/11 02:00:00,12.12,19.04,15.72,94.2,65.62,83.88,3.037720157509685,4718808.478306647,14335021.115555547,78.50651820034687,9.24,
2025/06/11 02:15:00,12.15,18.98,15.7,94.35,65.73,84.02,3.0360526795694827,4723139.559978081,14340309.047777768,78.60941398645323,9.35,
2025/06/11 02:30:00,12.23,18.95,15.69,94.49,65.83,84.16,3.032750658072951,4762060.220512284,14442756.899999999,78.65461633083989,9.37,
2025/06/11 02:45:00,12.6,18.96,15.91,95.68,68.28,84.3,2.986268835229856,4210261.325949781,12573531.959999999,79.33972719600823,9.36,
2025/06/11 03:00:00,15.81,18.93,17.61,99.0,75.2,83.71,2.9215952974251893,2277026.150094249,6653211.137222215,79.08173106639151,9.45,
2025/06/11 03:15:00,17.45,18.88,18.65,97.63,75.21,82.99,3.0099738356223544,2054243.09416334,6186915.765555557,76.27548684633204,8.93,
2025/06/11 03:30:00,12.56,18.87,16.42,95.62,67.2,82.41,2.9728893344232046,4060001.1232315376,12070598.539999995,79.3267586695863,9.05,
2025/06/11 03:45:00,12.56,18.84,16.01,94.95,66.8,82.12,3.0186129919461284,4019078.7228437434,12132634.848888895,78.73691922753562,9.31,
2025/06/11 04:00:00,12.47,18.81,15.78,94.66,66.4,82.14,3.0281441616705864,4108552.857400581,12441859.637777774,78.56963015033332,9.27,
2025/06/11 04:15:00,12.38,18.8,15.74,94.37,66.0,82.17,3.0358558466179257,4211928.891915092,12787390.513333336,78.4021365086154,9.19,
2025/06/11 04:30:00,12.35,18.79,15.78,94.16,65.6,82.2,3.046578344242319,4304663.109555414,13115102.977777785,78.24605695804988,9.22,
2025/06/11 04:45:00,12.26,18.75,15.66,93.96,65.2,82.22,3.0534047106325777,4393941.156962908,13417090.096666662,78.1574653088499,9.22,
2025/06/11 05:00:00,12.14,18.73,15.59,93.77,64.8,82.25,3.061623884449088,4520190.490840337,13839744.294444446,78.10678097686103,9.29,
2025/06/11 05:15:00,11.79,18.71,15.39,93.54,64.4,82.27,3.059986800770917,4588078.767711004,14040055.932222215,78.24566961156907,9.27,
2025/06/11 05:30:00,11.35,18.69,15.19,93.1,64.01,82.3,3.064140954908198,4689972.021597629,14371314.662222216,78.28595611861951,9.22,
2025/06/11 05:45:00,11.71,18.67,15.35,93.14,63.94,82.33,3.072683995619541,4703673.599226921,14453519.355,77.96968627001414,9.17,
2025/06/11 06:00:00,11.57,18.66,15.29,93.17,63.95,82.35,3.0679836894826082,4714559.0951123135,14464797.111111104,78.13304739185793,9.21,
2025/06/11 06:15:00,11.32,18.63,15.19,93.07,63.97,82.38,3.063370067363793,4725346.524240421,14476078.582777772,78.28874212040188,9.19,
2025/06/11 06:30:00,10.79,18.62,14.96,92.72,63.99,82.41,3.0618115649707947,4730261.7727839,14483727.86666666,78.49560192559645,9.19,
2025/06/11 06:45:00,10.69,18.63,14.94,92.8,64.0,82.43,3.0556269046311684,4737789.202000833,14477467.387777783,78.66423513928692,9.22,
2025/06/11 07:00:00,10.63,18.62,14.94,92.88,64.02,82.46,3.048638284800355,4754808.344663011,14496242.322222222,78.79400566333749,9.19,
2025/06/11 07:15:00,10.77,18.58,14.91,92.97,64.04,82.49,3.050301365450793,4760059.5280967355,14520170.499999993,78.73715339085088,9.22,
2025/06/11 07:30:00,10.86,18.55,14.98,93.05,64.05,82.51,3.0488325713248012,4764155.675657123,14525682.758888895,78.72036031214454,9.2,
2025/06/11 07:45:00,11.04,18.53,15.04,93.13,64.07,82.54,3.0492337024122524,4764628.178463498,14529047.89111112,78.61570236602986,9.15,
2025/06/11 08:00:00,11.11,18.52,15.02,93.22,64.09,82.56,3.0508278336883743,4762420.111709065,14529905.719999997,78.62687585628238,9.24,
2025/06/11 08:15:00,11.38,18.52,15.08,93.3,64.16,82.59,3.0554997685292196,4763395.008403475,14555146.766111115,78.43401610126944,9.22,
2025/06/11 08:30:00,11.58,18.5,15.17,93.38,64.28,82.62,3.0593154280148096,4747509.190924884,14524742.02666667,78.3093578368203,9.24,
2025/06/11 08:45:00,11.76,18.49,15.26,93.47,64.39,82.64,3.062357538247225,4727261.859746741,14477197.777777776,78.2130149977268,9.27,
2025/06/11 09:00:00,11.84,18.48,15.31,93.55,64.51,82.67,3.056641169299566,4723297.106600472,14438064.617777774,78.20588881928157,9.16,
2025/06/11 09:15:00,11.9,18.49,15.31,93.63,64.63,82.7,3.0556257061484837,4713604.413597318,14403647.19444445,78.21796469722236,9.18,
2025/06/11 09:30:00,11.95,18.5,15.36,93.72,64.75,82.72,3.0493991934198235,4689904.331323256,14302028.491666665,78.24891513976642,9.1,
2025/06/11 09:45:00,11.88,18.5,15.37,93.8,64.87,82.75,3.0453047623876586,4650329.789145464,14162303.979999995,78.38804074016969,9.15,
2025/06/11 10:00:00,11.88,18.51,15.29,93.82,64.99,82.78,3.0477577475497992,4622051.522606677,14087505.666666672,78.40553227076958,9.23,
2025/06/11 10:15:00,11.87,18.56,15.35,93.85,65.1,82.8,3.0459506380101935,4602610.766985147,14019935.966666667,78.44185208407816,9.23,
2025/06/11 10:30:00,12.0,18.58,15.41,93.87,65.22,82.83,3.0485461411263337,4576580.502958176,13952533.118333332,78.33238494579211,9.21,
2025/06/11 10:45:00,11.91,18.55,15.34,93.9,65.34,82.85,3.044444140048633,4557928.226788371,13876961.969444437,78.44695757556573,9.22,
2025/06/11 11:00:00,11.9,18.57,15.37,93.92,65.46,82.88,3.0448095299470235,4534753.147637203,13808062.68111111,78.47433993401248,9.26,
2025/06/11 11:15:00,11.97,18.59,15.37,93.94,65.58,82.91,3.0470518674021636,4497109.8025145475,13703522.274444442,78.42348934564293,9.28,
2025/06/11 11:30:00,11.91,18.63,15.37,93.97,65.7,82.93,3.043956421643631,4470911.8038763,13609843.946111115,78.50870421570593,9.29,
2025/06/11 11:45:00,12.06,18.66,15.45,93.99,65.81,82.95,3.0438241420513754,4456247.978245423,13564625.518888889,78.37980728028049,9.19,
2025/06/11 12:00:00,12.07,18.69,15.53,94.02,65.93,82.96,3.043558642874735,4436477.772022791,13503277.168333324,78.39648981169125,9.21,
2025/06/11 12:15:00,12.08,18.71,15.51,94.04,66.05,82.96,3.04335057056549,4411713.497409182,13426976.841666665,78.40435582119203,9.22,
2025/06/11 12:30:00,12.09,18.79,15.59,94.06,66.17,82.97,3.041835385288235,4431753.427810653,13481252.399999995,78.41228661221677,9.2,
2025/06/11 12:45:00,12.21,18.77,15.56,94.09,66.29,82.98,3.0461689655043287,4314855.103469268,13144350.437777776,78.32124670702794,9.24,
2025/06/11 13:00:00,12.24,18.81,15.6,94.32,66.41,82.98,3.0388882609266004,4214136.877429545,12806847.136111114,78.49487583774568,9.31,
2025/06/11 13:15:00,12.18,18.83,15.74,93.65,65.71,82.98,3.065107537802967,4450551.179773179,13642041.208888896,77.96165751492043,9.2,
2025/06/11 13:30:00,12.0,18.87,15.54,93.6,64.35,82.95,3.064313073852276,4803788.559710063,14720935.900000004,78.09337501821557,9.27,
2025/06/11 13:45:00,11.97,18.92,15.56,93.6,64.32,82.92,3.066875014946086,4808931.33685907,14749011.566666674,78.12256314456508,9.36,
2025/06/11 14:00:00,12.01,18.96,15.62,93.6,64.3,82.88,3.0682679589855484,4783508.979579547,14677708.662222218,78.0834341124024,9.36,
2025/06/11 14:15:00,12.06,19.03,15.66,93.6,64.27,82.85,3.0684244169951738,4784532.341450221,14681591.88222222,78.03458375587383,9.32,
2025/06/11 14:30:00,12.07,19.08,15.74,93.6,64.24,82.82,3.0683683492531233,4751222.521846643,14579118.021111107,78.02481759798462,9.31,
2025/06/11 14:45:00,12.08,19.07,15.74,93.6,64.22,82.79,3.069118449693675,4760500.556582634,14611160.740000002,78.01501706167379,9.32,
2025/06/11 15:00:00,12.18,19.16,15.8,93.6,64.19,82.75,3.073005025496355,4753744.0819442775,14608895.644444445,77.91716163699027,9.33,
2025/06/11 15:15:00,12.32,19.14,15.88,93.6,64.16,82.72,3.0737160059174036,4755652.928302344,14618162.240000002,77.78034416768759,9.23,
2025/06/11 15:30:00,12.36,19.17,15.88,93.6,64.14,82.69,3.076383047513223,4742460.679046136,14590255.166666662,77.74114019359173,9.26,
2025/06/11 15:45:00,12.39,19.25,15.91,93.6,64.11,82.65,3.0782721524124055,4730564.657289933,14562584.960000005,77.71174468561354,9.28,
2025/06/11 16:00:00,12.46,19.25,15.95,93.6,64.08,82.62,3.08113310713181,4719672.056373261,14542564.850000003,77.64321803509287,9.29,
2025/06/11 16:15:00,12.46,19.31,16.03,93.6,64.06,82.59,3.0777084308112608,4729714.326973894,14557312.122222222,77.64336317055543,9.21,
2025/06/11 16:30:00,12.51,19.34,16.07,93.6,64.03,82.56,3.0803158731338685,4734580.116509688,14584636.66611111,77.59438290030714,9.23,
2025/06/11 16:45:00,12.55,19.4,16.09,93.6,64.0,82.52,3.0825753461219927,4737417.82620941,14604075.639999999,77.55519235274961,9.25,
2025/06/11 17:00:00,12.6,19.41,16.1,93.6,63.98,82.49,3.0851799348098745,4722990.743684237,14571903.921666663,77.50621448994778,9.27,
2025/06/12 03:00:00,9.23,19.3,15.17,89.6,66.2,78.4,3.1363980152194904,1712552.7538549677,5371437.011111112,77.227646005051,8.67,
2025/06/12 03:15:00,12.56,19.26,16.33,94.64,65.6,80.86,3.0312356896069605,4140572.9943076577,12551647.570000006,78.46386389264046,9.25,
2025/06/12 03:30:00,12.79,19.22,16.16,94.71,65.6,81.52,3.0372892342370834,4254455.783453798,12922600.973333333,78.30015075081761,9.29,
2025/06/12 03:45:00,12.81,19.21,16.16,94.72,65.6,82.18,3.0383671055754515,4424382.824483125,13443513.50222223,78.28934062699966,9.31,
2025/06/12 04:00:00,12.82,19.19,16.13,94.73,65.59,82.83,3.0391033230409112,4594318.863545713,13963245.877777772,78.28833170833906,9.33,
2025/06/12 04:15:00,12.82,19.17,16.14,94.74,65.59,83.04,3.039493657189505,4647483.121874883,14126645.561111113,78.29712413398971,9.35,
2025/06/12 04:30:00,12.82,19.16,16.12,94.76,65.59,82.99,3.0385012673046776,4647050.35916704,14120715.766666658,78.31474506656338,9.35,
2025/06/12 04:45:00,12.73,19.18,16.16,94.77,65.58,82.94,3.030465522428187,4638883.824305577,14058623.724444441,78.41186678330361,9.25,
2025/06/12 05:00:00,12.72,19.16,16.14,94.78,65.58,82.88,3.0296348728380083,4612913.774139766,13976086.605555553,78.43047635564702,9.25,
2025/06/12 05:15:00,12.71,19.13,16.12,94.79,65.58,82.83,3.0288041225999685,4651627.329329827,14089517.291666664,78.44908568333736,9.25,
2025/06/12 05:30:00,12.81,19.13,16.15,94.8,65.57,82.77,3.035732272246875,4619333.3272556495,14023714.222222222,78.35979196057548,9.34,
2025/06/12 05:45:00,12.78,19.12,16.19,94.74,65.57,82.72,3.040748061042993,4590117.745284744,13958056.291666668,78.33627715362442,9.41,
2025/06/12 06:00:00,12.73,19.1,16.09,94.69,65.57,82.67,3.038934679603332,4576989.848116474,13909817.350000007,78.34125300858081,9.35,
2025/06/12 06:15:00,12.68,19.07,16.07,94.64,65.56,82.61,3.038844523420347,4561852.3822933175,13863404.255555551,78.3461922966676,9.33,
2025/06/12 06:30:00,12.62,19.05,16.06,94.59,65.56,82.56,3.0384141753960567,4547234.200780021,13817024.833333332,78.36091824508645,9.31,
2025/06/12 06:45:00,12.56,19.06,15.98,94.54,65.56,82.51,3.0406055855136294,4528786.047802819,13770875.891666666,78.3755590418308,9.35,
2025/06/12 07:00:00,12.45,19.01,15.87,94.48,65.55,82.45,3.0415251003319,4512194.625942072,13724563.233333336,78.43033746100348,9.39,
2025/06/12 07:15:00,12.43,18.98,15.88,94.43,65.55,82.4,3.039905265800117,4499373.4132750835,13678284.247222228,78.40590523759721,9.31,
2025/06/12 07:30:00,12.38,19.02,15.83,94.38,65.54,82.35,3.041960217251414,4483804.972940925,13640153.242222212,78.41071042043711,9.34,
2025/06/12 07:45:00,12.36,18.96,15.8,94.33,65.54,82.29,3.043737028814074,4463337.828848829,13585827.291666664,78.38616574919128,9.34,
2025/06/12 08:00:00,12.34,18.95,15.77,94.28,65.54,82.24,3.044669246505729,4446806.235901069,13539649.32222221,78.36163860381637,9.32,
2025/06/12 08:15:00,12.41,18.94,15.85,94.22,65.53,82.19,3.051270192005763,4424713.533595408,13501609.232222216,78.24008637854686,9.35,
2025/06/12 08:30:00,12.44,18.93,15.84,94.29,65.53,82.13,3.050517577694656,4408096.9083078,13447587.14444444,78.27246730362072,9.39,
2025/06/12 08:45:00,12.45,18.95,15.88,94.47,65.53,82.08,3.040752171573521,4407100.5629842775,13401509.611111108,78.4215458652465,9.36,
2025/06/12 09:00:00,12.57,18.94,16.02,94.64,65.52,82.02,3.037291564024669,4396953.158434562,13355465.749999998,78.45390665418478,9.38,
2025/06/12 09:15:00,12.29,18.93,15.71,93.78,65.35,82.07,3.065896588311684,4412189.036533607,13527908.631111108,77.96884676969515,9.28,
2025/06/12 09:30:00,12.26,18.96,15.82,93.97,64.97,82.32,3.0524753356400556,4596650.841718234,14031790.330555549,78.16632450352374,9.21,
2025/06/12 09:45:00,12.64,18.97,15.97,94.49,65.31,82.57,3.0440428871528087,4594286.828115366,13985857.58777777,78.25314424180213,9.31,
2025/06/12 10:00:00,12.67,19.02,16.01,94.61,65.65,82.82,3.040431177640654,4600741.896742663,13988887.391111098,78.32953298538526,9.34,
2025/06/12 10:15:00,12.79,19.05,16.14,94.5,65.99,83.07,3.042194164099919,4598802.338440767,13991120.904444441,78.11522692877011,9.17,
2025/06/12 10:30:00,12.5,19.09,16.04,94.31,66.2,83.2,3.0446754205490345,4530690.635311283,13795114.666666664,78.23158354632864,9.23,
2025/06/12 10:45:00,12.75,19.06,16.03,94.84,65.78,83.16,3.032179650475127,4642335.3081955835,14077040.107777772,78.45381480658722,9.35,
2025/06/12 11:00:00,12.37,19.09,15.91,93.55,65.42,83.12,3.078356343292914,4611299.784760036,14195858.233333334,77.68714372982066,9.24,
2025/06/12 11:15:00,12.5,19.07,16.05,93.84,65.27,83.08,3.0688855539309334,4719558.852912011,14484464.359444447,77.81639032810125,9.25,
2025/06/12 11:30:00,12.67,19.11,16.06,93.93,65.62,83.04,3.0749966103326956,4636899.958919015,14259114.87,77.72933879639784,9.36,
2025/06/12 11:45:00,12.67,19.16,16.04,94.06,65.96,83.0,3.0668475882299773,4471169.571637586,13713016.680000005,77.84423113711496,9.32,
2025/06/12 12:00:00,12.61,19.17,16.05,94.19,66.31,82.95,3.055709645866139,4396354.12409187,13434586.879999999,78.01787313244587,9.26,
2025/06/12 12:15:00,12.98,19.23,16.24,95.18,66.54,82.91,3.025238115600925,4382712.986707273,13259364.414999992,78.52762690547549,9.4,
2025/06/12 12:30:00,12.99,19.28,16.35,95.03,66.49,82.87,3.0303251793087456,4403755.055899421,13345442.110000007,78.38587952163319,9.34,
2025/06/12 12:45:00,12.98,19.39,16.34,94.83,66.45,82.83,3.0456486614364082,4381917.447644506,13346393.059999997,78.2195471086704,9.47,
2025/06/12 13:00:00,13.1,19.38,16.44,94.63,66.41,82.78,3.0584125938112785,4367047.443847207,13356872.320000002,77.92575180370895,9.44,
2025/06/12 13:15:00,13.05,19.38,16.44,94.43,66.36,82.74,3.062325639191383,4370279.368328691,13383860.489999995,77.79849814144218,9.34,
2025/06/12 13:30:00,12.91,19.42,16.3,94.4,66.32,82.7,3.0599115592444495,4379830.535735732,13402499.110000009,77.90920131715907,9.36,
2025/06/12 13:45:00,13.19,19.49,16.51,94.69,66.27,82.66,3.0589391093690157,4382893.070271929,13407636.446111111,77.89040488011238,9.45,
2025/06/12 14:00:00,13.17,19.51,16.57,94.98,66.23,82.62,3.0402230011290827,4406055.775448104,13396027.773333332,78.16538945677651,9.37,
2025/06/12 14:15:00,13.12,19.53,16.56,94.95,66.19,82.57,3.0404903857200556,4399166.843982962,13376252.889999995,78.1879988564769,9.38,
2025/06/12 14:30:00,13.17,19.59,16.6,94.89,66.14,82.53,3.042905925905328,4394544.546768235,13372810.427777778,78.08619338942891,9.33,
2025/06/12 14:45:00,13.24,19.64,16.63,94.83,66.1,82.49,3.0553813182740424,4390552.659018653,13415438.996666666,77.96469849729478,9.49,
2025/06/12 15:00:00,13.27,19.74,16.72,94.77,66.06,82.45,3.0527727088407857,4394617.018524305,13416390.52722222,77.88248722457176,9.34,
2025/06/12 15:15:00,13.32,19.74,16.72,94.71,66.01,82.41,3.0597575771598593,4379667.1297953725,13401344.733333327,77.78060056067221,9.39,
2025/06/12 15:30:00,13.37,19.77,16.81,94.65,65.97,82.36,3.059430416386651,4367259.72078236,13361962.979444444,77.67879936594164,9.28,
2025/06/12 15:45:00,13.32,19.79,16.74,94.59,65.93,82.32,3.0648984905042886,4352705.965537503,13341219.61333332,77.6748909813789,9.37,
2025/06/12 16:00:00,13.45,19.83,16.8,94.53,65.88,82.28,3.0763768061756385,4347959.893717803,13376589.844444448,77.49456417573133,9.46,
2025/06/12 16:15:00,13.57,19.88,16.89,94.58,65.84,82.24,3.0744555281501595,4338411.541629631,13338886.244444437,77.42097936549402,9.38,
2025/06/12 16:30:00,13.52,19.91,16.9,94.76,65.79,82.2,3.063169019725797,4344800.980554144,13309483.659999996,77.62854567198939,9.37,
2025/06/12 16:45:00,13.64,19.97,17.03,94.95,65.75,82.15,3.0635240575677134,4329400.698432514,13263859.888888894,77.67811120741185,9.5,
2025/06/12 17:00:00,13.72,20.02,17.14,95.13,65.71,82.11,3.0535527997740535,4331250.373958169,13226346.711111115,77.75793792307203,9.42,
2025/06/12 23:00:00,14.28,20.29,17.67,100.74,64.37,88.69,2.784273805413694,4227411.9042367255,11770820.551111108,82.09459484185916,9.38,
2025/06/12 23:15:00,13.47,20.3,17.28,94.59,64.74,81.79,3.0714027532954833,4508658.732644222,13848556.547222232,77.52782980403114,9.4,
2025/06/12 23:30:00,13.66,20.32,17.12,94.56,65.12,82.25,3.0877123165416362,4524705.8416733695,13971613.424999995,77.31518939057989,9.59,
2025/06/12 23:45:00,13.64,20.21,17.01,94.53,65.5,82.71,3.088517984998062,4510038.1173530575,13929955.661111103,77.30836533372705,9.59,
2025/06/13 00:00:00,13.61,20.16,17.01,94.75,65.14,81.86,3.07681654047824,4415452.51208645,13586149.964444444,77.53156948779151,9.6,
2025/06/13 00:15:00,13.72,20.19,17.12,94.79,65.34,81.95,3.0698842829750337,4364454.153068767,13398987.097222222,77.45881541232089,9.4,
2025/06/13 00:30:00,13.53,20.2,17.06,94.84,65.54,82.03,3.0661478012554095,4352382.392196366,13345648.323333329,77.68918640183361,9.52,
2025/06/13 00:45:00,13.48,20.17,17.04,94.88,65.75,82.11,3.062842908472619,4358637.120243248,13350422.579999998,77.77342922246415,9.53,
2025/06/13 01:00:00,13.64,20.22,17.02,94.93,65.95,82.2,3.0671392493084046,4321055.863085088,13253865.624999998,77.66055319229478,9.56,
2025/06/13 01:15:00,13.69,20.09,16.98,94.97,66.15,82.28,3.068549062937667,4277771.437766023,13127148.692777773,77.64674953923816,9.6,
2025/06/13 01:30:00,13.53,20.08,17.01,95.01,66.36,82.36,3.0558584386666463,4259517.058918509,13017077.333333332,77.83877302541126,9.48,
2025/06/13 01:45:00,13.54,20.1,16.97,95.06,66.56,82.45,3.0558766571902853,4238542.837734658,12953046.003333334,77.87297437494479,9.53,
2025/06/13 02:00:00,13.56,20.07,16.95,95.1,66.76,82.53,3.0554171964571606,4215495.418734717,12880677.547222216,77.88855539777802,9.55,
2025/06/13 02:15:00,13.59,20.04,16.95,95.15,66.97,82.61,3.0495137342764824,4187407.9474774273,12770137.331111113,77.90305176089365,9.45,
2025/06/13 02:30:00,13.67,20.03,17.02,95.19,67.17,82.7,3.0502056718512964,4145185.6088929884,12644257.676111111,77.85974542015022,9.45,
2025/06/13 02:45:00,13.84,19.99,17.11,95.47,67.37,82.78,3.0431684578044846,4121248.3389150314,12542261.496111108,77.93898534576627,9.48,
2025/06/13 03:00:00,13.98,20.0,17.29,95.8,67.57,82.86,3.028268050823155,4107858.085190625,12440332.196111115,78.0911690613868,9.42,
2025/06/13 03:15:00,14.11,19.99,17.41,96.13,67.78,82.95,3.0112123269593747,4097290.5926597095,12338469.776111111,78.25277860500803,9.33,
2025/06/13 03:30:00,13.86,20.01,17.3,95.51,67.89,83.02,3.0356264188335236,4017519.2053230293,12196314.013888884,77.95445420601216,9.35,
2025/06/13 03:45:00,13.65,19.98,17.1,95.06,67.65,83.04,3.059636139204839,4094270.8122181697,12527591.67,77.76508853897073,9.53,
2025/06/13 04:00:00,13.63,19.9,16.95,94.82,67.4,83.06,3.0679735956256806,4176295.3889165935,12813378.269999998,77.5734951930807,9.46,
