datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/06/19 02:30:00,16.73,22.94,20.35,97.59,66.63,83.07,3.0366806733962455,4132088.086095649,12548507.69333333,76.95112485789703,9.64,
2025/06/19 02:45:00,16.68,22.98,20.31,97.67,66.68,83.09,3.0324016200828923,4132574.1669494705,12532277.79833333,77.07008757569474,9.67,
2025/06/19 03:00:00,16.68,22.91,20.27,97.59,66.74,83.1,3.044205514926746,4106187.5119875316,12500741.440000001,77.00099242432975,9.81,
2025/06/19 03:15:00,16.68,22.9,20.28,97.5,66.79,83.11,3.050058624505191,4090459.4383264137,12476809.54666666,76.92273273669218,9.83,
2025/06/19 03:30:00,16.79,22.87,20.29,97.41,66.84,83.13,3.0511330307530016,4083668.558378457,12460494.309999993,76.73549946334904,9.69,
2025/06/19 03:45:00,16.73,22.86,20.29,97.32,66.9,83.14,3.0529006647294024,4070937.712606458,12428848.226666661,76.71613909646676,9.67,
2025/06/19 04:00:00,16.68,22.83,20.18,97.24,66.95,83.15,3.0582426921699577,4055976.051094681,12404818.8,76.69585330924991,9.72,
2025/06/19 04:15:00,16.63,22.84,20.19,97.15,67.0,83.16,3.06140209926395,4043930.540805521,12380756.862222219,76.66665424029577,9.72,
2025/06/19 04:30:00,16.57,22.81,20.18,97.06,67.05,83.18,3.0599397000456565,4040492.943390985,12364327.836666673,76.64700838989165,9.64,
2025/06/19 04:45:00,16.23,22.82,19.89,96.2,66.81,83.19,3.09247678317797,4062056.5669431626,12562429.879999997,76.23056981676292,9.6,
2025/06/19 05:00:00,16.6,22.78,19.99,97.03,66.5,83.19,3.0581609128017986,4192529.872271968,12822078.591666665,76.59108960870847,9.56,
2025/06/19 05:15:00,16.48,22.77,20.0,97.14,66.58,83.18,3.0584710915183666,4178067.678251108,12779149.411111116,76.80572349875617,9.75,
2025/06/19 05:30:00,16.58,22.72,20.04,97.17,66.67,83.17,3.053262757614277,4159976.1647041077,12702166.583333334,76.7329909147583,9.62,
2025/06/19 05:45:00,16.47,22.68,19.96,97.19,66.75,83.16,3.052838171056087,4137801.626390865,12632691.499999996,76.85897521116519,9.7,
2025/06/19 06:00:00,16.43,22.69,19.89,97.15,66.84,83.16,3.057799699729436,4107321.0736398124,12559997.119999995,76.86377396431652,9.78,
2025/06/19 06:15:00,16.46,22.7,19.96,97.1,66.92,83.15,3.051944422151107,4084538.1459355317,12466422.594999999,76.790060659636,9.6,
2025/06/19 06:30:00,16.44,22.65,19.93,97.06,67.0,83.14,3.053972612482574,4054648.2294110684,12383424.863333333,76.7749025853779,9.61,
2025/06/19 06:45:00,16.41,22.64,19.94,97.02,67.09,83.13,3.055118296084942,4031488.322815003,12317315.608888883,76.76955466288902,9.61,
2025/06/19 07:00:00,16.39,22.6,19.89,96.98,67.17,83.12,3.062945935028119,4002129.4202678353,12258944.92777778,76.7547320306205,9.73,
2025/06/19 07:15:00,16.36,22.55,19.84,96.94,67.26,83.11,3.058277830300932,3979859.302339825,12172148.388888884,76.74902394608922,9.62,
2025/06/19 07:30:00,16.34,22.58,19.78,96.9,67.34,83.1,3.063979653630603,3940586.2625167603,12074485.475555548,76.73405694728834,9.7,
2025/06/19 07:45:00,16.32,22.54,19.75,96.85,67.42,83.09,3.068537032008266,3903072.534271134,11977330.548333332,76.71028371200879,9.75,
2025/06/19 08:00:00,16.27,22.57,19.83,96.81,67.41,83.08,3.0589875488052094,3918466.0799618894,11987155.638333332,76.7240183818556,9.56,
2025/06/19 08:15:00,16.24,22.52,19.75,96.77,67.35,83.07,3.0675284360057495,3929486.036375326,12054426.12,76.71902351225079,9.7,
2025/06/19 08:30:00,16.25,22.5,19.68,96.73,67.29,83.06,3.076502863202357,3939891.3624043353,12121698.111111106,76.6747302408607,9.83,
2025/06/19 08:45:00,16.27,22.55,19.7,96.69,67.22,83.05,3.080283438314281,3959516.391829437,12197042.262777774,76.6202081458798,9.85,
2025/06/19 09:00:00,16.38,22.56,19.82,96.65,67.16,83.05,3.0771427600093526,3988105.8410109645,12272607.954444442,76.47639505993504,9.67,
2025/06/19 09:15:00,16.32,22.57,19.82,96.6,67.1,83.04,3.0793230117059647,4104983.643881769,12641224.970000008,76.49187215658918,9.7,
2025/06/19 09:30:00,16.29,22.57,19.66,96.58,67.03,83.03,3.084386114334346,4130004.6792093087,12739153.777777778,76.50427392921918,9.8,
2025/06/19 09:45:00,16.29,22.63,19.74,96.55,66.97,83.02,3.0864701811801196,4145425.024918978,12795363.166666664,76.47810837948046,9.81,
2025/06/19 10:00:00,16.29,22.6,19.69,96.52,66.91,83.01,3.0880667194243037,4161577.9383769818,12851861.672222227,76.45190224797668,9.81,
2025/06/19 10:15:00,16.25,22.61,19.64,96.49,66.84,83.0,3.086319226764473,4184806.115012571,12916268.737777777,76.4649008063551,9.77,
2025/06/19 10:30:00,16.35,22.64,19.75,96.47,66.78,82.99,3.0937818294135293,4185675.6231686934,12950209.524999993,76.34926400863205,9.83,
2025/06/19 10:45:00,16.44,22.65,19.82,96.44,66.72,82.98,3.0909879980845925,4180511.7854869594,12922565.443333337,76.23396433408817,9.68,
2025/06/19 11:00:00,16.43,22.68,19.82,96.41,66.65,82.97,3.0917382662309385,4176474.5203693896,12913212.693333328,76.21756121762752,9.67,
2025/06/19 11:15:00,16.43,22.67,19.86,96.38,66.59,82.96,3.0933471303313973,4181127.377365314,12934338.064999994,76.19134632870572,9.67,
2025/06/19 11:30:00,16.42,22.68,19.83,96.36,66.53,82.95,3.0935601716174057,4199096.987611212,12990812.535555555,76.18367772231944,9.66,
2025/06/19 11:45:00,16.41,22.77,19.91,96.33,66.47,82.94,3.094827500457987,4215658.557904191,13047390.344999999,76.16729790347566,9.66,
2025/06/19 12:00:00,16.34,22.72,19.87,96.3,66.4,82.93,3.0940196408453575,4260529.959263864,13182826.525,76.20994875400433,9.66,
2025/06/19 12:15:00,16.49,22.76,20.0,97.12,68.12,82.94,3.0507643197772625,3837111.9521932756,11706719.78666666,76.77790669295293,9.58,
2025/06/19 12:30:00,16.27,22.74,19.83,96.59,67.99,82.95,3.088435352029343,3831857.9920603596,11835027.208888894,76.53313595684436,9.91,
2025/06/19 12:45:00,16.21,22.76,19.75,96.47,67.85,82.97,3.0889201205672925,3884116.94743923,11998297.080000002,76.48700366321563,9.83,
2025/06/19 13:00:00,16.24,22.8,19.79,96.35,67.72,82.98,3.0899409478989703,3941492.4472199827,12179557.903333336,76.35216056905115,9.7,
2025/06/19 13:15:00,16.23,22.83,19.79,96.23,67.59,82.99,3.0965051165109103,3992030.7547947364,12361927.355555547,76.25711938567481,9.71,
2025/06/19 13:30:00,16.39,22.86,19.78,96.12,67.46,83.0,3.112414475365046,4030688.202366005,12545761.433333337,76.00383539887962,9.8,
2025/06/19 13:45:00,16.35,22.87,19.8,96.0,67.33,83.02,3.1169325362332887,4084150.2807510495,12730621.93333333,75.93816495054855,9.79,
2025/06/19 14:00:00,16.37,22.92,19.83,95.88,67.19,83.03,3.124541752170004,4129518.1630166736,12903459.360000001,75.81350679234538,9.8,
2025/06/19 14:15:00,16.42,22.93,19.91,95.76,67.06,83.04,3.126872083445721,4179343.0202102996,13068901.205555556,75.65886192943869,9.68,
2025/06/19 14:30:00,16.14,22.97,19.71,95.78,66.93,83.06,3.1212191202658226,4233909.565240643,13215548.261666661,75.95210697220146,9.79,
2025/06/19 14:45:00,16.39,22.99,19.88,95.85,66.8,83.07,3.129693779169303,4216651.463890171,13197446.65555555,75.76780681635329,9.86,
2025/06/19 15:00:00,16.54,23.06,20.06,95.9,66.44,83.08,3.1225442611806398,4283059.921748675,13374692.124444444,75.66331768903862,9.66,
2025/06/19 15:15:00,16.58,23.1,20.07,95.96,65.86,83.09,3.1352468357588226,4424229.773311682,13871721.758888893,75.67763157099834,9.96,
2025/06/19 15:30:00,16.61,23.12,19.99,96.1,65.49,83.11,3.1162583777390234,4552408.983488205,14187139.450000001,75.76954689964585,9.7,
2025/06/19 15:45:00,16.69,23.2,20.15,96.19,65.61,83.12,3.120725057651576,4514641.213493852,14089624.810555559,75.77000405188784,9.83,
2025/06/19 16:00:00,16.7,23.23,20.2,96.28,65.74,83.13,3.116233196847234,4489061.911617857,13989632.824444443,75.83883672738851,9.83,
2025/06/19 16:15:00,16.71,23.23,20.19,96.36,65.86,83.15,3.1127723336012854,4467114.927886033,13905773.548333336,75.8989487533145,9.84,
2025/06/19 16:30:00,16.72,23.27,20.22,96.45,65.98,83.16,3.108775083764338,4443376.610025545,13814112.534444436,75.96777776955744,9.85,
2025/06/19 16:45:00,16.73,23.27,20.25,96.54,66.1,83.17,3.104285652127518,4420479.8603722025,13723086.996666674,76.03654082790014,9.85,
2025/06/19 17:00:00,16.75,23.31,20.28,96.62,66.22,83.18,3.1011784124059423,4395824.154298589,13632882.364444448,76.08674961811442,9.86,
2025/06/19 17:15:00,16.76,23.32,20.34,96.71,66.34,83.2,3.088493533429852,4387280.544220449,13550737.93333333,76.15484606552484,9.7,
2025/06/19 17:30:00,16.79,23.35,20.32,96.8,66.46,83.21,3.090884544536894,4354784.66785366,13460772.722222222,76.20430136047,9.82,
2025/06/19 17:45:00,16.82,23.37,20.38,96.88,66.59,83.22,3.0881170752835536,4326895.680914669,13362599.500555553,76.24459781160817,9.83,
2025/06/19 18:00:00,16.85,23.42,20.39,96.97,66.71,83.24,3.0843039802908025,4311548.685516275,13298753.251666667,76.29355106741966,9.83,
2025/06/19 18:15:00,16.89,23.42,20.4,97.06,66.83,83.25,3.089251163795109,4282230.363430554,13229511.9,76.33344014980348,10.0,
2025/06/19 18:30:00,16.92,23.47,20.46,97.14,66.95,83.26,3.0883861217478485,4260926.818240982,13160012.549444448,76.37390027149804,10.05,
2025/06/19 18:45:00,17.02,23.46,20.59,97.23,67.07,83.27,3.072920235213994,3985202.3758367593,12246814.800000003,76.35250194899474,9.77,
2025/06/19 19:00:00,17.21,23.5,20.78,97.26,67.19,83.29,3.062404932175999,3966745.108321797,12148410.63333334,76.1905933461899,9.5,
2025/06/19 19:15:00,16.91,23.43,20.5,97.02,67.32,83.3,3.0773616819958525,3921855.1677430496,12069552.843333337,76.27759630204028,9.71,
2025/06/19 19:30:00,16.97,23.42,20.44,97.25,67.44,83.31,3.0727824287693872,3901386.201059683,11988682.035000002,76.41937534262954,9.82,
2025/06/19 19:45:00,17.14,23.43,20.69,97.6,67.39,83.33,3.0438233126055727,3956653.109602107,12043968.224444441,76.55562552883428,9.54,
2025/06/19 20:00:00,17.07,23.45,20.64,97.6,67.34,83.34,3.049587797126937,3964774.669958824,12091532.444444444,76.62503636975856,9.68,
2025/06/19 20:15:00,17.17,23.46,20.73,97.6,67.28,83.34,3.043016536052704,3983451.702490714,12122330.684444446,76.52598484537783,9.51,
2025/06/19 20:30:00,17.14,23.43,20.73,97.6,67.22,83.34,3.040233637405758,3996451.208482026,12150774.191111112,76.55546852546983,9.48,
2025/06/19 20:45:00,17.1,23.41,20.69,97.6,67.16,83.33,3.03772526059907,3998500.6315813717,12146969.578333335,76.59483337548372,9.46,
2025/06/19 21:00:00,16.99,23.4,20.64,97.6,67.1,83.33,3.0446918903457636,3989859.843744402,12148510.256666668,76.70371312004842,9.64,
2025/06/19 21:15:00,17.12,23.36,20.68,97.5,67.04,83.33,3.0566809112596185,3998919.410469544,12224063.059999993,76.4887567639015,9.68,
2025/06/19 21:30:00,17.08,23.42,20.73,97.36,66.99,83.33,3.06185403029091,3996857.5063336925,12238436.68666667,76.40621737568146,9.66,
2025/06/19 21:45:00,16.97,23.34,20.6,97.21,66.93,83.32,3.067988306535057,3993445.8178334944,12252478.351666655,76.3840223131692,9.69,
2025/06/19 22:00:00,17.0,23.37,20.6,97.07,66.87,83.32,3.077695052963995,3980779.6482656254,12252255.186111102,76.23255151297388,9.71,
2025/06/19 22:15:00,17.0,23.33,20.56,96.93,66.81,83.32,3.0836772418396947,3980834.3630945114,12276240.72277777,76.1103956531951,9.68,
2025/06/19 22:30:00,17.0,23.33,20.54,96.81,66.75,83.32,3.089120993426083,3991064.182722126,12329512.384444438,76.00567080105458,9.66,
2025/06/19 22:45:00,17.0,23.3,20.52,96.88,66.69,83.31,3.0869418198825804,4008745.6073812945,12375400.65666667,76.06682780811332,9.69,
2025/06/19 23:00:00,17.0,23.3,20.54,96.94,66.63,83.31,3.0852962068988097,4028186.791680311,12428792.493333338,76.11925736524097,9.72,
2025/06/19 23:15:00,17.17,23.28,20.65,97.01,66.58,83.31,3.077740924023059,4053010.2766930154,12474790.490555558,76.01231028685915,9.55,
2025/06/19 23:30:00,17.03,23.3,20.64,97.08,66.52,83.3,3.0759761422426437,4070308.408320448,12520840.737777779,76.21158125564759,9.67,
2025/06/19 23:45:00,16.76,23.21,20.23,96.74,66.46,83.3,3.08739985576195,4072683.5489058257,12574605.755555557,76.18106158832829,9.71,
2025/06/20 00:00:00,16.87,23.23,20.43,97.17,66.41,83.28,3.067338265292432,4064403.5062829545,12467530.759444447,76.44768891361542,9.7,
2025/06/20 00:15:00,16.81,23.18,20.46,97.15,66.35,83.25,3.0540269039975527,4091750.470152117,12496962.25555556,76.48871303908396,9.48,
2025/06/20 00:30:00,16.79,23.16,20.36,97.07,66.3,83.22,3.0684272553378866,4099715.8065232267,12580316.1,76.4392097732514,9.67,
2025/06/20 00:45:00,16.84,23.13,20.44,96.99,66.24,83.19,3.063155667875393,4136466.9691772014,12671307.733333332,76.31968076352544,9.47,
2025/06/20 01:00:00,16.76,23.1,20.41,96.92,66.19,83.16,3.0625594170740342,4162162.332661352,12747538.741666665,76.33735491924385,9.44,
2025/06/20 01:15:00,16.82,23.12,20.49,97.44,67.22,82.39,3.048307401385811,3727791.4158300073,11364060.222777778,76.73193943617474,9.65,
2025/06/20 01:30:00,16.77,23.04,20.31,97.21,67.1,82.4,3.061270382660402,3733435.257213543,11429645.700000009,76.58098476395752,9.69,
2025/06/20 01:45:00,16.69,23.02,20.27,96.98,66.98,82.41,3.070451372138334,3743513.890325864,11494869.955555549,76.459235979286,9.68,
2025/06/20 02:00:00,16.7,22.99,20.19,96.75,66.85,82.42,3.088423137306566,3745256.7037032573,11567528.225000005,76.24910959063645,9.78,
2025/06/20 02:15:00,16.72,22.95,20.16,96.7,66.73,82.43,3.09180390832615,3762904.6605743174,11634760.622222224,76.18578527650973,9.78,
2025/06/20 02:30:00,16.73,22.93,20.2,96.7,66.61,82.44,3.0858641342294577,3791832.074641382,11701690.78222222,76.17551907204604,9.66,
2025/06/20 02:45:00,16.65,22.89,20.17,96.7,66.49,82.45,3.082596931485811,3817344.8995010788,11767952.606666671,76.25423870383102,9.65,
2025/06/20 03:00:00,16.57,22.89,20.1,96.7,66.37,82.45,3.0856133825480683,3832610.7644125493,11826560.386666663,76.3333554532494,9.76,
2025/06/20 03:15:00,16.37,22.86,19.97,96.22,66.25,82.46,3.0972764384506375,3870989.1159437355,11990119.142222216,76.11037840308842,9.62,
2025/06/20 03:30:00,16.36,22.83,19.93,96.05,66.12,82.47,3.1081376573780517,3898045.381410364,12116264.691666659,75.97164640560301,9.66,
2025/06/20 03:45:00,16.51,22.82,19.93,96.82,66.06,82.48,3.0776390449746387,3952972.941094948,12166422.717777777,76.49717742091148,9.77,
2025/06/20 04:00:00,16.67,22.8,20.16,97.36,66.04,82.49,3.0233748805860583,4026206.7090841383,12173371.03888888,76.80916946043023,9.24,
2025/06/20 04:15:00,16.62,22.78,20.13,97.3,66.02,82.5,3.044794829570309,4005297.8198488015,12195954.41777778,76.80673934770698,9.57,
2025/06/20 04:30:00,16.59,22.76,20.12,97.23,65.99,82.51,3.048142358337854,4011238.148775338,12227474.40444445,76.77531870629346,9.58,
2025/06/20 04:45:00,16.57,22.82,20.1,97.16,65.97,82.52,3.0534708927599183,4012144.880842654,12251600.899999997,76.73412118081472,9.62,
2025/06/20 17:15:00,17.08,23.41,20.74,97.6,68.35,82.81,3.053784544256995,3620728.286204794,11057506.570000004,76.6154475343153,9.75,
2025/06/20 17:30:00,17.13,23.41,20.61,97.03,68.18,82.74,3.0917160302790365,3619525.5551085304,11191117.715555545,76.07022668690706,9.85,
2025/06/20 17:45:00,17.1,23.45,20.53,97.19,68.01,82.66,3.0804556007108674,3646330.4122627927,11232907.033333326,76.23906988256837,9.82,
2025/06/20 18:00:00,17.06,23.42,20.55,97.34,67.84,82.59,3.072013382799485,3672275.5461335415,11281837.416666664,76.40920809414439,9.84,
2025/06/20 18:15:00,17.11,23.45,20.62,97.5,67.67,82.51,3.0563567905892133,3704531.680961117,11322934.015555557,76.49860842164146,9.68,
2025/06/20 18:30:00,17.08,23.48,20.62,97.65,67.51,82.44,3.0488779211561305,3726989.6976308785,11363694.12444444,76.65879439179774,9.71,
2025/06/20 18:45:00,17.31,23.49,20.77,97.86,67.35,82.36,3.04331829997207,3600900.3078321316,10959249.632222224,76.61466289022161,9.68,
2025/06/20 19:00:00,17.48,23.46,21.02,98.1,67.27,82.29,3.0261266055044405,3404534.232971402,10303137.557777787,76.65509832702044,9.52,
2025/06/21 07:15:00,17.16,22.63,20.45,100.53,66.93,87.32,2.873304888838286,4067680.843011901,11688374.927777767,79.07321817673122,9.37,
2025/06/21 07:30:00,16.51,22.61,20.03,97.47,66.97,83.17,3.0251166614908165,3949797.576875752,11949240.600000001,77.06284378728138,9.45,
2025/06/21 07:45:00,16.37,22.56,19.85,97.24,67.01,83.17,3.043627843618438,4001900.6111676013,12180924.995555554,77.00081025115281,9.64,
2025/06/21 08:00:00,16.28,22.54,19.74,97.01,67.05,83.16,3.0529338150712833,3997091.450737802,12203468.2,76.88888192479132,9.64,
2025/06/21 08:15:00,16.4,22.52,19.8,96.91,67.08,83.15,3.052345195888599,4005534.612487696,12226905.924444446,76.68309961642231,9.46,
2025/06/21 08:30:00,16.25,22.5,19.69,96.93,67.12,83.15,3.053526848902843,3979396.3484245175,12151801.542222222,76.84848731489916,9.59,
2025/06/21 08:45:00,16.25,22.48,19.69,96.94,67.16,83.14,3.0540679339308214,3951699.58505613,12069367.297777781,76.85726459796223,9.61,
2025/06/21 09:00:00,16.25,22.48,19.63,96.96,67.2,83.13,3.057749711082997,3921348.8409423446,11991095.984999994,76.87497993958112,9.7,
2025/06/21 09:15:00,16.24,22.49,19.61,96.98,67.23,83.13,3.055830973366843,3921558.7385788597,11984206.299999993,76.90223631784677,9.69,
2025/06/21 09:30:00,16.24,22.45,19.61,96.99,67.27,83.12,3.0547747682340227,3913226.505689484,11954617.705555562,76.91092767223951,9.68,
2025/06/21 09:45:00,16.15,22.45,19.64,97.01,67.31,83.11,3.042659092258338,3915690.5943373884,11914704.511111109,77.0165511157218,9.53,
2025/06/21 10:00:00,16.15,22.48,19.65,97.03,67.35,83.11,3.0475351560144808,3898868.640669694,11882527.800000004,77.0342753730749,9.64,
2025/06/21 10:15:00,16.17,22.53,19.68,97.04,67.38,83.1,3.0492495747911814,3886069.396149032,11850178.78,77.02340196063155,9.67,
2025/06/21 10:30:00,16.2,22.5,19.64,97.06,67.42,83.09,3.0507525165081746,3871145.280802071,11810485.964444444,77.01141259617332,9.7,
2025/06/21 10:45:00,16.23,22.48,19.63,97.08,67.46,83.09,3.0512108680534276,3860028.6326214066,11778341.64833334,76.9993596494739,9.71,
2025/06/21 11:00:00,16.26,22.53,19.69,97.09,67.5,83.08,3.051682583564228,3846373.705495484,11738492.198888887,76.97855192258446,9.71,
2025/06/21 11:15:00,16.28,22.54,19.67,97.11,67.53,83.07,3.051288851471283,3836345.173356833,11706370.059999995,76.97630512941342,9.71,
2025/06/21 11:30:00,16.3,22.56,19.75,97.13,67.57,83.07,3.044487937468802,3834305.4445317574,11674078.166666666,76.97369706576099,9.59,
2025/06/21 11:45:00,16.33,22.58,19.8,97.14,67.61,83.06,3.045489158113029,3820030.173611599,11634446.541666666,76.95291021226892,9.6,
2025/06/21 12:00:00,16.36,22.62,19.8,97.16,67.65,83.05,3.046501615890049,3805700.528779722,11594648.87777777,76.94086840344251,9.62,
2025/06/21 12:15:00,16.38,22.65,19.83,97.18,67.68,83.05,3.0466357077048585,3797475.3227369343,11570098.80888888,76.93864202131891,9.63,
2025/06/21 12:30:00,16.41,22.67,19.84,97.19,67.72,83.04,3.0481758974704283,3782509.5098604425,11530325.644444449,76.91788406145591,9.65,
2025/06/21 12:45:00,16.44,22.76,19.95,97.21,67.76,83.03,3.048638686118883,3768951.1064918945,11490743.714999998,76.90581158843872,9.66,
2025/06/21 13:00:00,16.47,22.77,19.95,97.23,67.79,83.03,3.0491025004189183,3760336.5740097202,11466222.09333333,76.89373748647412,9.67,
2025/06/21 13:15:00,16.53,22.79,20.05,97.24,67.83,83.02,3.052696279319388,3742888.134868049,11426486.781111106,76.84351163152448,9.71,
2025/06/21 13:30:00,16.57,22.83,20.09,97.26,67.87,83.01,3.053491203054871,3728963.383897198,11386941.194444442,76.82159025097354,9.72,
2025/06/21 13:45:00,16.61,22.92,20.14,97.28,67.91,83.01,3.0548166619252837,3716811.6684052516,11354752.872222226,76.79970292860737,9.74,
2025/06/21 14:00:00,16.65,22.92,20.18,97.29,67.94,83.0,3.0561452770138215,3704722.0441699745,11322750.560000002,76.76906591231611,9.75,
2025/06/21 14:15:00,16.81,22.97,20.31,97.52,67.98,82.99,3.0408427806954084,3710311.6134899333,11283067.033333328,76.81127750806996,9.6,
2025/06/21 14:30:00,17.02,23.0,20.4,97.84,68.02,82.99,3.025020935686287,3719143.472483947,11251086.89833333,76.88251958234132,9.51,
2025/06/21 14:45:00,17.14,23.1,20.68,98.16,68.06,82.98,3.002646973026075,3734560.1022890117,11214201.06888889,77.04200742858244,9.37,
2025/06/21 15:00:00,16.89,23.06,20.51,98.18,68.09,82.97,3.0111403116190467,3720879.7797421617,11204696.21333333,77.30654051994973,9.66,
2025/06/21 15:15:00,16.97,23.09,20.55,98.15,68.5,82.97,3.0170388467448084,3603539.832723909,10872610.888333332,77.20175411082514,9.69,
2025/06/21 15:30:00,17.04,23.12,20.56,98.13,68.91,82.55,3.0215145504190546,3391967.1951244026,10249432.453333333,77.11547366805584,9.71,
2025/06/22 05:00:00,13.39,22.78,18.55,95.33,65.26,83.64,3.0314826872178586,2686745.7024609665,8145090.87333333,78.25746427781426,9.4,
2025/06/22 05:15:00,15.07,22.75,19.23,94.62,64.77,82.63,3.133959266845225,4412635.634601898,13829594.325555554,75.98461401310351,9.57,
2025/06/22 05:30:00,16.2,22.72,19.66,96.76,65.8,84.11,3.0717421597134664,4614384.144217849,14174855.358888889,76.75000354951543,9.8,
2025/06/22 05:45:00,16.58,22.7,19.99,97.23,66.81,84.07,3.0527591980059277,4375874.015460166,13359182.466666657,76.7854340850398,9.67,
2025/06/22 06:00:00,16.62,22.66,20.1,97.7,67.82,84.03,3.022641450628988,4149738.7637470346,12543850.941111116,77.15495590228375,9.56,
2025/06/22 06:15:00,16.7,22.65,20.15,98.17,68.47,83.99,2.9889963267588957,4016916.37746678,12007202.337777773,77.48434929856295,9.38,
2025/06/22 06:30:00,16.84,22.64,20.26,99.38,68.36,83.95,2.936381069618619,3442449.542385594,10108906.775,78.39582101362956,9.52,
2025/06/22 06:45:00,18.11,22.61,21.52,99.61,68.25,83.92,2.938739689022282,2488722.204542079,7314597.558888889,77.34094752476774,9.19,
2025/06/22 07:00:00,17.2,22.61,21.42,99.51,68.13,83.88,2.915156757516457,2521316.7148012766,7350843.499999999,78.15252465505522,9.15,
2025/06/22 07:15:00,17.68,22.57,21.51,99.52,68.02,83.84,2.933405879954119,2516292.1305745784,7382228.101111114,77.68762504089221,9.22,
2025/06/22 07:30:00,17.58,22.55,21.51,99.53,67.91,83.8,2.9299298641116773,2530041.3842160795,7413785.823888888,77.79495522613608,9.22,
2025/06/22 07:45:00,17.18,22.55,21.39,99.54,67.8,83.76,2.9164267452180854,2552607.0873271525,7445333.793333336,78.19825311682985,9.2,
2025/06/22 08:00:00,17.26,22.55,21.25,99.55,67.69,83.73,2.9175188652530237,2564089.9224837576,7481536.308888891,78.12796122252608,9.19,
2025/06/22 08:15:00,17.32,22.53,21.3,99.56,67.58,83.69,2.9186797457594187,2573792.006870444,7512877.019999999,78.07740910646095,9.19,
2025/06/22 08:30:00,17.4,22.54,21.3,99.56,67.47,83.65,2.921695841784979,2581922.993447919,7544394.220000002,77.99848532196413,9.2,
2025/06/22 08:45:00,17.31,22.54,21.31,99.57,67.36,83.61,2.9199385058470213,2595297.9943979234,7578920.555555555,78.09596006530046,9.22,
2025/06/22 09:00:00,17.27,22.54,21.37,99.58,67.25,83.57,2.918214271263207,2611704.6113149347,7622369.33333333,78.14407279832237,9.22,
2025/06/22 09:15:00,17.23,22.54,21.35,99.59,67.13,83.54,2.915119844124167,2632625.6896802643,7675265.143333337,78.19215974195176,9.2,
2025/06/22 09:30:00,17.31,22.55,21.32,99.6,67.02,83.5,2.9161800015054045,2646709.2020496866,7719103.8222222235,78.12186122401135,9.19,
2025/06/22 09:45:00,17.25,22.56,21.3,99.61,66.91,83.46,2.913909215387237,2663062.948007389,7760730.8166666655,78.1897076004986,9.19,
2025/06/22 10:00:00,17.34,22.55,21.28,99.62,66.8,83.42,2.915241186245821,2675886.6957023935,7801660.680000002,78.10953942025273,9.18,
2025/06/22 10:15:00,17.28,22.62,21.34,99.63,66.69,83.38,2.912967570785379,2691851.099900382,7842077.448333332,78.17738716426729,9.18,
2025/06/22 10:30:00,17.3,22.6,21.31,99.64,66.58,83.35,2.912991091581077,2702528.5717332587,7873241.089999998,78.16629816353885,9.18,
2025/06/22 10:45:00,17.31,22.6,21.35,99.65,66.47,83.31,2.9134209504646593,2711185.434486747,7899652.420000002,78.16508721813057,9.19,
2025/06/22 11:00:00,17.34,22.65,21.36,99.66,66.36,83.27,2.9151455457767175,2718630.7742365496,7926010.106666665,78.14415456195357,9.21,
2025/06/22 11:15:00,16.8,22.68,21.11,99.67,66.32,83.23,2.8850759500651084,2744773.3828479103,7919530.758333338,78.68543656221665,9.01,
2025/06/22 11:30:00,17.57,22.7,21.33,99.68,66.44,83.19,2.9227980747383215,2681547.0149693377,7838373.736111111,77.93451811065268,9.24,
2025/06/22 11:45:00,17.64,22.72,21.5,99.69,66.56,83.16,2.923527723158313,2654662.9751489954,7761818.777777774,77.87406123783028,9.23,
2025/06/22 12:00:00,17.46,22.77,21.54,99.7,66.67,83.12,2.9184769674703372,2633071.2988631693,7685378.769444445,78.06035673199122,9.24,
2025/06/22 12:15:00,17.44,22.79,21.58,99.71,66.79,83.08,2.9180388819119623,2605708.9932489134,7604385.579999995,78.08875093869642,9.25,
2025/06/22 12:30:00,17.45,22.85,21.63,99.72,66.9,83.04,2.917776465156259,2579702.1352992407,7527804.496666667,78.08752500737067,9.25,
2025/06/22 12:45:00,17.61,22.89,21.61,99.72,67.02,83.0,2.922415196501606,2547865.021951722,7446685.326666667,77.92962524153184,9.25,
2025/06/22 13:00:00,17.43,22.96,21.64,99.73,67.14,82.97,2.9173655866048147,2526058.186491451,7370168.336666666,78.1159193226423,9.26,
2025/06/22 13:15:00,17.64,23.0,21.71,99.74,67.25,82.92,2.9228757242146814,2493565.1499349787,7289125.103333333,77.91731556635465,9.26,
2025/06/22 13:30:00,17.71,23.06,21.79,99.75,67.37,82.86,2.924341406454654,2461468.3073975337,7198920.70333333,77.8568675784841,9.26,
2025/06/22 13:45:00,17.67,23.1,21.82,99.76,67.48,82.8,2.9240308257424332,2432524.9002950806,7113510.066666662,77.90502247549473,9.28,
2025/06/22 14:00:00,17.78,23.17,21.96,99.77,67.6,82.74,2.926648012469178,2399677.8151888433,7023778.23888889,77.80509096050397,9.28,
2025/06/22 14:15:00,17.86,23.21,22.02,99.78,67.72,82.67,2.928407610535038,2366000.8578297836,6929383.969444445,77.73476377209876,9.28,
2025/06/22 14:30:00,17.87,23.27,22.04,99.79,67.83,82.61,2.927442713131976,2337765.8820898766,6844410.258888889,77.73351212333705,9.27,
2025/06/22 14:45:00,17.97,23.32,22.1,99.8,67.95,82.55,2.9312010611374695,2304249.863606592,6754951.988888887,77.64347364999591,9.29,
2025/06/22 15:00:00,17.6,23.35,22.09,99.8,68.0,82.48,2.9134163166738904,2297194.1879144935,6693379.195555557,78.00852780839742,9.19,
2025/06/22 15:15:00,18.1,23.42,22.2,99.8,67.95,82.42,2.9328454129302886,2278385.0271589546,6682876.248888888,77.51507650676777,9.26,
2025/06/22 15:30:00,18.13,23.47,22.26,99.8,67.89,82.36,2.934432283827284,2275547.697034021,6678171.89111111,77.48547743366248,9.27,
2025/06/22 15:45:00,18.23,23.53,22.35,99.8,67.84,82.3,2.9358942073608407,2272779.0695238225,6673388.809999997,77.38670749606872,9.25,
2025/06/22 16:00:00,18.11,23.57,22.38,99.8,67.79,82.23,2.9287847922686168,2275033.502299332,6663823.344444443,77.50510027813762,9.2,
2025/06/22 16:15:00,18.23,23.61,22.49,99.8,67.74,82.17,2.932232730291566,2270711.316619422,6659040.960000003,77.38662036441089,9.2,
2025/06/22 16:30:00,18.32,23.67,22.56,99.8,67.69,82.11,2.9348348562213826,2265012.435402232,6648231.247777778,77.29775468959684,9.2,
2025/06/22 16:45:00,18.32,23.7,22.54,99.8,67.64,82.05,2.9341120953461357,2260989.044004714,6634753.0699999975,77.2977385529507,9.19,
2025/06/22 17:00:00,18.44,23.72,22.59,99.8,67.59,81.98,2.938320171928604,2251596.5698811663,6616689.083888888,77.17925951059351,9.2,
2025/06/22 17:15:00,18.31,23.76,22.61,99.8,67.53,81.92,2.9352928585911235,2250964.1396284318,6608000.721666668,77.30764553417112,9.21,
2025/06/22 17:30:00,18.42,23.81,22.69,99.8,67.48,81.86,2.939212806743541,2243438.826515828,6594726.318888887,77.1990439271902,9.22,
2025/06/22 17:45:00,18.33,23.85,22.63,99.8,67.43,81.8,2.9366263316226613,2249954.2321419762,6607993.406666661,77.28791438601779,9.22,
2025/06/23 08:00:00,17.85,23.59,21.37,100.42,67.45,87.39,2.9123942840009014,3985090.3442176674,11606839.15111111,78.29778955220777,9.57,
2025/06/23 08:15:00,17.38,23.56,20.86,97.29,67.45,82.03,3.0908366498947513,3590196.0487492275,11097298.079999998,76.05092994089551,9.94,
2025/06/23 08:30:00,17.38,23.56,20.87,97.75,67.45,82.06,3.0668802039271528,3637080.6060621813,11155077.523333332,76.45130842734591,9.96,
2025/06/23 08:45:00,17.3,23.56,20.86,97.78,67.46,82.1,3.059952119795538,3692519.629639448,11299523.693333333,76.55596641955005,9.91,
2025/06/23 09:00:00,17.25,23.49,20.75,97.75,67.46,82.14,3.055656995552033,3672675.264422755,11223012.508888893,76.5787678968108,9.83,
2025/06/23 09:15:00,17.24,23.54,20.72,97.72,67.46,82.18,3.0657953228780412,3669115.017438463,11249320.035555564,76.5633813326714,10.0,
2025/06/23 09:30:00,17.21,23.5,20.75,97.69,67.46,82.22,3.0565008790632806,3688867.534317918,11275604.340000004,76.56591101955357,9.81,
2025/06/23 09:45:00,17.23,23.53,20.77,97.67,67.47,82.26,3.0614599535191647,3688975.6733333943,11294229.026666671,76.52908215243635,9.87,
2025/06/23 10:00:00,17.31,23.55,20.77,97.64,67.47,82.3,3.062029116179578,3696860.574619256,11320469.789444441,76.4238452355122,9.8,
2025/06/23 10:15:00,17.2,23.55,20.78,97.61,67.47,82.34,3.061048175656761,3708413.987201221,11352212.361111114,76.50621665558002,9.82,
2025/06/23 10:30:00,17.29,23.51,20.75,97.63,67.47,82.38,3.0640576974362395,3717504.7747915457,11391232.544999998,76.43503115544601,9.84,
2025/06/23 10:45:00,17.27,23.53,20.77,97.69,67.48,82.42,3.0606586267399374,3731842.200144693,11422479.09,76.50697254062293,9.85,
2025/06/23 11:00:00,17.25,23.51,20.78,97.75,67.48,82.46,3.0577924645615817,3748126.3380116466,11461584.151111102,76.57895292132287,9.87,
2025/06/23 11:15:00,17.3,23.56,20.88,97.77,67.48,82.5,3.0507357963826944,3769568.5204413366,11500560.328888884,76.54646589705324,9.73,
2025/06/23 11:30:00,17.51,23.59,21.0,97.65,67.49,82.54,3.056770083391271,3764146.121897232,11506755.088888897,76.23469028228656,9.6,
2025/06/23 11:45:00,17.26,23.54,20.89,97.6,67.49,82.58,3.05473898762463,3774083.8408000236,11529453.30166667,76.43776552552872,9.66,
2025/06/23 12:00:00,17.26,23.56,20.86,97.6,67.49,82.62,3.0636037614026437,3770561.0518346913,11552109.71444445,76.43840147117315,9.82,
2025/06/23 12:15:00,17.35,23.57,20.78,97.6,67.49,82.66,3.07502034998625,3763921.3515317086,11574724.327222222,76.35051333726656,9.98,
2025/06/23 12:30:00,17.35,23.63,20.82,97.6,67.5,82.69,3.0755281244730805,3765682.249311804,11582047.571111107,76.3505675981572,9.99,
2025/06/23 12:45:00,17.34,23.64,20.83,97.6,67.5,82.73,3.0751861267517837,3773488.31350418,11604765.871111112,76.36042027297205,9.99,
2025/06/23 13:00:00,17.34,23.71,20.92,97.6,67.5,82.77,3.075689350813078,3780184.6020979835,11627265.99833333,76.36047507669397,10.0,
2025/06/23 13:15:00,17.45,23.69,20.97,97.6,67.5,82.81,3.0694607472095834,3839759.163689986,11786604.231111113,76.25114197414352,9.81,
2025/06/23 13:30:00,17.4,23.74,21.0,97.6,67.51,82.85,3.0655855701097616,3838901.9262657687,11769090.0311111,76.30023902181418,9.77,
2025/06/23 13:45:00,17.42,23.75,21.08,97.61,67.51,82.89,3.0629155243138437,3845907.6211527134,11780313.56333333,76.28902646598233,9.72,
2025/06/23 14:00:00,17.46,23.75,21.04,97.71,67.51,82.93,3.067566757041055,3852225.420088197,11817576.173333332,76.33728465846721,9.88,
2025/06/23 14:15:00,17.61,23.74,21.16,97.81,67.51,82.97,3.0475999684662627,3889634.256120991,11854693.64444444,76.27504526075025,9.54,
2025/06/23 14:30:00,17.6,23.74,21.19,97.92,67.52,83.01,3.048963300394694,3897619.297382246,11884352.253888896,76.38093612318883,9.67,
2025/06/23 14:45:00,17.58,23.77,21.22,98.02,67.52,83.05,3.041621705046288,3919310.35360286,11921713.21,76.4874553361975,9.65,
2025/06/23 15:00:00,17.57,23.77,21.2,98.01,67.52,83.07,3.04125637320076,3926968.0127829164,11943566.249999996,76.48859064520121,9.64,
2025/06/23 15:15:00,17.55,23.74,21.24,97.58,67.53,83.08,3.0654636123374837,3898128.3002154483,11950246.702777775,76.13459169476597,9.66,
2025/06/23 15:30:00,17.29,23.73,20.8,97.4,67.52,83.08,3.082287150011856,3881544.301030321,11964616.497777779,76.23541647911341,9.95,
2025/06/23 15:45:00,17.53,23.74,21.1,98.1,67.52,83.14,3.0350024378689855,3959353.4067505253,12017281.711111113,76.60619385750246,9.64,
2025/06/23 16:00:00,17.49,23.74,21.11,98.1,67.52,83.21,3.0366336886453222,3972439.9681470515,12063484.876666663,76.64581115365071,9.69,
2025/06/23 16:15:00,17.47,23.76,21.1,98.1,67.51,83.28,3.0354020854457313,3989310.5184306083,12109796.141666664,76.6654883694712,9.68,
2025/06/23 16:30:00,17.45,23.75,21.09,98.1,67.51,83.35,3.0347508507648695,4002787.721844055,12148099.91999999,76.68520347158533,9.68,
2025/06/23 16:45:00,17.44,23.74,21.09,98.1,67.51,83.42,3.0338422577786206,4016565.634931841,12186267.151666664,76.69502352257359,9.67,
2025/06/23 17:00:00,17.42,23.78,21.11,98.1,67.5,83.48,3.0331931635167497,4030025.496524526,12224483.382222224,76.71473828663774,9.67,
2025/06/23 17:15:00,17.43,23.76,21.18,98.1,67.5,83.55,3.02330068500391,4055739.3879153198,12262378.33333333,76.7043330882766,9.5,
2025/06/23 17:30:00,17.36,23.74,21.01,98.1,67.5,83.62,3.0375142248557325,4049263.385736943,12300323.908888891,76.77432045686022,9.78,
2025/06/23 17:45:00,17.39,23.78,21.04,98.1,67.49,83.69,3.0396144253345785,4061349.9384258785,12345567.3,76.74483838683601,9.8,
2025/06/23 18:00:00,17.42,23.8,21.09,98.1,67.49,83.76,3.041155140195429,4071674.470370706,12383232.583333341,76.71531308059879,9.81,
2025/06/23 18:15:00,17.46,23.79,21.11,98.1,67.49,83.82,3.0309528364157075,4095189.9471094464,12412971.889999999,76.67509564906547,9.61,
2025/06/23 18:30:00,17.42,23.79,21.07,98.1,67.48,83.89,3.0377934022333015,4100719.303784106,12457777.309999995,76.71505291298787,9.75,
2025/06/23 18:45:00,17.47,23.83,21.09,98.1,67.48,83.96,3.0428047157503584,4106210.9801192842,12495036.204444436,76.66602835643502,9.81,
2025/06/23 19:00:00,17.76,23.84,21.28,98.1,67.48,84.03,3.0345084134868685,4129593.3720080834,12531968.013888886,76.37900923641403,9.51,
2025/06/23 19:15:00,19.16,23.85,22.43,99.89,67.48,83.22,2.9602471421926557,2406802.3422286958,7125403.559999997,76.54594995965638,9.28,
2025/06/23 22:30:00,19.62,23.88,22.33,100.34,67.43,84.53,2.9753957414400625,2695548.2043567747,8021022.899999997,76.48076080467354,9.66,
2025/06/23 22:45:00,19.68,23.87,22.34,99.93,67.43,83.57,3.000965238176619,2634806.468816999,7907671.053333326,76.06801661792576,9.66,
2025/06/23 23:00:00,18.85,23.83,21.96,99.24,67.43,82.67,3.0114173770149706,2949869.2568756207,8883942.099999998,76.29169792521301,9.61,
2025/06/23 23:15:00,18.91,23.82,22.0,99.28,67.05,82.31,3.0110154988069437,2952893.1067988183,8891879.920000002,76.26704427707509,9.61,
2025/06/23 23:30:00,18.69,23.83,22.0,99.33,66.58,81.96,2.9973240066206537,2988460.059745042,8958052.80333333,76.52725361368095,9.55,
2025/06/23 23:45:00,18.29,23.83,21.86,99.38,66.11,81.61,2.980208043210693,3072690.1762818363,9157886.527777778,76.96524869560525,9.52,
2025/06/24 00:00:00,17.57,23.85,21.17,97.02,65.74,81.43,3.0987655235305542,3809545.12964797,11805520.356666675,75.62744466363341,9.69,
2025/06/24 00:15:00,17.5,23.81,21.09,97.36,65.83,81.93,3.0880388777474868,3915109.64311885,12090646.516666673,75.99335171960291,9.88,
2025/06/24 00:30:00,17.45,23.81,21.0,97.27,65.91,82.43,3.0880601402240107,4027718.9818100724,12438471.515555562,75.96397617653388,9.82,
2025/06/24 00:45:00,17.44,23.77,20.94,97.18,66.0,82.92,3.093709442288983,4128441.8937363448,12772846.9,75.8955356548691,9.84,
2025/06/24 01:00:00,17.36,23.77,21.01,97.1,66.09,83.15,3.0866331753920973,4182984.9892618335,12912008.853333335,75.90399929745543,9.68,
2025/06/24 01:15:00,17.34,23.75,20.76,97.1,66.17,83.16,3.0992895161588003,4156844.8164432235,12883885.116666662,75.92477933287856,9.93,
2025/06/24 01:30:00,17.36,23.75,20.91,97.1,66.26,83.16,3.0855142268709774,4148760.686106386,12801703.994444434,75.90392835534085,9.66,
2025/06/24 01:45:00,17.34,23.76,20.9,97.1,66.34,83.16,3.08427236427528,4126290.1628078246,12727237.991111103,75.92359602983291,9.65,
2025/06/24 02:00:00,17.32,23.71,20.87,97.1,66.43,83.17,3.083593449186963,4103092.156762178,12652903.889999995,75.94329803272984,9.65,
2025/06/24 02:15:00,17.3,23.69,20.88,97.1,66.51,83.17,3.0906053488087073,4070648.739858809,12581409.866666663,75.96353296148813,9.79,
2025/06/24 02:30:00,17.38,23.68,20.93,97.1,66.6,83.17,3.085622567608176,4053633.633195757,12508633.163888894,75.88419115602164,9.65,
2025/06/24 02:45:00,17.3,23.68,20.86,97.1,66.69,83.18,3.090605907989861,4025952.1491647987,12443263.305000005,75.9635329614883,9.79,
2025/06/24 03:00:00,17.24,23.66,20.83,97.1,66.77,83.18,3.089610309652572,4006109.0370207382,12377941.748333342,76.0227178645526,9.81,
2025/06/24 03:15:00,17.22,23.65,20.87,97.1,66.86,83.18,3.0894478957706406,3982810.2166685844,12305318.080000004,76.04246034612535,9.82,
2025/06/24 03:30:00,17.29,23.62,20.88,97.1,66.94,83.18,3.082571487276376,3970535.022293508,12240095.217777781,75.97285049380812,9.65,
2025/06/24 03:45:00,17.27,23.62,20.87,97.1,67.03,83.19,3.0813306925835247,3950984.421219372,12174920.657777775,75.99251808217348,9.64,
2025/06/24 04:00:00,17.24,23.58,20.85,97.1,67.11,83.19,3.0797497541310834,3931926.369092504,12109981.106666664,76.02203657445979,9.63,
2025/06/24 04:15:00,17.22,23.53,20.8,97.1,67.2,83.19,3.079074351901607,3915841.796630146,12057796.941666663,76.04173728742958,9.63,
2025/06/24 04:30:00,17.19,23.51,20.79,97.1,67.29,83.2,3.077495289362522,3912894.7370374277,12042545.050555551,76.0712555804119,9.62,
2025/06/24 04:45:00,17.16,23.49,20.75,97.1,67.37,83.2,3.0764852579050768,3909136.0565149332,12027023.665555555,76.10080557124874,9.62,
2025/06/24 05:00:00,17.12,23.49,20.77,97.1,67.46,83.2,3.0745709261942804,3903832.9599015536,12003238.304444449,76.14017315982414,9.61,
2025/06/24 05:15:00,17.07,23.47,20.72,97.1,67.54,83.21,3.072891209977661,3866040.514425437,11880535.217222212,76.18942043153174,9.61,
2025/06/24 05:30:00,17.05,23.45,20.67,97.11,67.63,83.21,3.07335958561396,3838955.7376374817,11799094.07111111,76.21792836944492,9.64,
2025/06/24 05:45:00,17.22,23.43,20.72,97.38,67.71,83.21,3.059688469485878,3832011.0231463285,11725370.249999998,76.28539479066754,9.56,
2025/06/24 06:00:00,17.18,23.45,20.75,97.59,67.8,83.21,3.0565619776256163,3809442.5567890336,11644404.694999997,76.5081476150387,9.73,
2025/06/24 06:15:00,17.22,23.4,20.77,97.8,67.79,83.22,3.039015889715229,3832102.529902756,11646438.84555555,76.65092109246538,9.6,
2025/06/24 06:30:00,17.29,23.35,20.84,98.0,67.68,83.22,3.030925932445325,3865368.245155629,11716294.07666666,76.75579631296537,9.61,
2025/06/24 06:45:00,17.19,23.33,20.81,98.19,67.56,83.22,3.016727202677346,3909152.7525481097,11793493.799999997,77.0193663215349,9.6,
2025/06/24 07:00:00,17.09,23.32,20.72,97.98,67.44,83.23,3.0255518304519264,3925690.103633621,11878012.587222226,76.93552373935503,9.61,
2025/06/24 07:15:00,17.0,23.29,20.63,97.77,67.33,83.23,3.0402713946440443,3929470.060922566,11947282.966666672,76.84202617031548,9.72,
2025/06/24 07:30:00,16.95,23.29,20.53,97.56,67.21,83.23,3.0650158379894927,3922799.4190851273,12024058.420000007,76.70991486731383,10.01,
2025/06/24 07:45:00,16.92,23.26,20.5,97.36,67.1,83.24,3.0707603852745247,3940334.8387695765,12100445.829999998,76.56493168341468,9.93,
2025/06/24 08:00:00,16.84,23.26,20.38,97.15,66.98,83.24,3.0695581609112645,3966704.6459231675,12176629.813333327,76.45994853240032,9.74,
2025/06/24 08:15:00,16.82,23.25,20.37,96.94,66.86,83.24,3.0780970789391353,3980382.891087127,12252610.369999997,76.29642710159692,9.7,
2025/06/24 08:30:00,16.76,23.28,20.29,96.74,66.75,83.25,3.0879266106851984,4039655.798071032,12474757.166666666,76.18109669680602,9.72,
2025/06/24 08:45:00,16.83,23.27,20.31,96.63,66.63,83.25,3.104910980481421,4062310.5383971534,12613726.840000002,76.01686620657573,9.89,
2025/06/24 09:00:00,16.83,23.23,20.41,96.7,66.51,83.24,3.0865674910289416,4118588.578231252,12712945.758333325,76.07691979683868,9.61,
2025/06/24 09:15:00,16.58,23.22,20.14,96.23,66.4,83.23,3.1097193239077794,4117402.8736100416,12804567.874999996,75.91283743368392,9.73,
2025/06/24 09:30:00,16.94,23.22,20.35,97.0,66.32,83.22,3.0778385627552556,4152479.8612666605,12781296.30555556,76.23051325797934,9.68,
2025/06/24 09:45:00,16.82,23.24,20.33,96.7,66.34,83.21,3.087870277164776,4097200.436960515,12652245.075555548,76.08685543037683,9.64,
2025/06/24 10:00:00,17.0,23.24,20.49,96.7,66.35,83.2,3.081433342108594,4124689.0246985727,12710613.086111119,75.90907188140085,9.42,
2025/06/24 10:15:00,16.89,23.27,20.43,96.7,66.37,83.19,3.0858297086963917,4104714.143593518,12667085.933333328,76.01770666715156,9.56,
2025/06/24 10:30:00,16.9,23.3,20.5,96.7,66.39,83.18,3.098546724237655,4077804.1447862308,12635915.208888892,76.0086283533324,9.79,
2025/06/24 10:45:00,16.96,23.36,20.61,96.7,66.41,83.17,3.092101753870377,4076230.1656990033,12604775.137777781,75.94898790824081,9.63,
2025/06/24 11:00:00,17.14,23.37,20.59,97.21,66.43,83.16,3.0753673705194164,4088362.6664476236,12573859.97388888,76.21669131731504,9.72,
2025/06/24 11:15:00,17.09,23.38,20.61,97.41,66.44,83.16,3.0627993239850255,4099896.9892039597,12557802.155555554,76.44011529620346,9.72,
2025/06/24 11:30:00,17.05,23.4,20.63,97.2,66.46,83.15,3.072867364019868,4076356.0632908926,12526743.478333341,76.29662630350659,9.72,
2025/06/24 11:45:00,17.01,23.42,20.68,96.99,66.48,83.14,3.0829195364324633,4053060.160381753,12495908.895555554,76.15300397947532,9.72,
2025/06/24 12:00:00,16.96,23.46,20.69,96.81,66.51,83.13,3.085554934549596,4048382.7632979667,12492151.539999992,76.04493049182642,9.62,
2025/06/24 12:15:00,17.01,23.45,20.48,96.89,66.61,83.12,3.093106986013808,4014509.4675247543,12417906.612222224,76.06616185076182,9.81,
2025/06/24 12:30:00,17.1,23.53,20.66,96.97,66.71,83.11,3.078743628303707,4004196.4753686097,12328505.933333337,76.04644315919623,9.57,
2025/06/24 12:45:00,17.22,23.54,20.75,97.05,66.81,83.1,3.084060370921826,3968329.7532433,12239194.659999993,75.99830020524061,9.67,
2025/06/24 13:00:00,17.23,23.56,20.79,97.12,66.9,83.09,3.0794466216304275,3947740.7733333604,12157482.046111107,76.04938021157871,9.65,
2025/06/24 13:15:00,17.23,23.61,20.82,97.2,67.0,83.08,3.075629268846697,3923662.3002586956,12068345.52,76.11911035423391,9.66,
2025/06/24 13:30:00,17.23,23.66,20.85,97.28,67.1,83.07,3.071252281423522,3900263.6524456567,11979298.399444442,76.1887886384064,9.66,
2025/06/24 13:45:00,17.39,23.67,20.98,97.36,67.2,83.06,3.0646466373465913,3879636.7206026614,11890340.684444442,76.10040029218787,9.53,
2025/06/24 14:00:00,17.29,23.71,20.93,97.44,67.29,83.05,3.0616339210365,3856883.569376876,11808965.373333326,76.26880936159651,9.61,
2025/06/24 14:15:00,17.35,23.74,20.93,97.52,67.39,83.04,3.064951470911789,3823744.8848609347,11720182.405555557,76.27966439624564,9.71,
2025/06/24 14:30:00,17.44,23.81,21.09,97.6,67.49,83.04,3.051231702192668,3814319.4809557498,11638973.713888898,76.25989228759431,9.5,
2025/06/24 14:45:00,17.41,23.92,21.13,97.45,67.59,83.03,3.065075744507785,3833634.159848245,11750974.839999996,76.15927310130914,9.61,
2025/06/24 15:00:00,17.39,23.91,21.03,97.29,67.68,83.02,3.0816693668656097,3741601.9574456518,11530951.018888878,76.04024767939949,9.76,
2025/06/24 15:15:00,17.67,23.92,21.17,97.61,67.77,82.98,3.0654723957325425,3737034.7799149,11456366.350000005,76.04227300024094,9.62,
2025/06/24 15:30:00,17.8,23.94,21.34,98.1,67.77,82.9,3.043787505025022,3755223.3934777407,11430717.521666674,76.33999773317807,9.64,
2025/06/24 15:45:00,17.69,24.02,21.31,97.86,67.76,82.82,3.0627034212600788,3714085.0671971925,11375734.149999991,76.2406184854824,9.8,
2025/06/24 16:00:00,17.7,24.03,21.36,97.77,67.76,82.74,3.067988360954745,3689745.6245196825,11320697.251111103,76.15253747523768,9.8,
2025/06/24 16:15:00,17.71,24.06,21.38,97.72,67.76,82.66,3.0705188926145324,3668763.148324561,11265602.761111105,76.0991689349926,9.79,
2025/06/24 16:30:00,17.71,24.11,21.4,97.68,67.76,82.58,3.0658654246603576,3652866.4915541746,11199781.926666664,76.06389835926834,9.67,
2025/06/24 16:45:00,17.72,24.14,21.39,97.63,67.76,82.5,3.0763768289423625,3617286.8662382676,11128713.102222217,76.01110013360673,9.8,
2025/06/24 17:00:00,17.86,24.2,21.45,97.59,67.76,82.42,3.0946328919386024,3573019.117614529,11057759.459999997,75.83940345481194,10.01,
2025/06/24 17:15:00,17.8,24.2,21.51,97.55,67.76,82.34,3.08460735957731,3561664.8915443313,10986920.999999996,75.86276290951584,9.82,
2025/06/24 17:30:00,17.82,24.21,21.49,97.5,67.76,82.26,3.097152789831451,3524405.121683334,10916197.722222222,75.80042782642454,9.99,
2025/06/24 17:45:00,17.99,24.26,21.59,97.46,67.76,82.18,3.0938290445631567,3505367.2383315964,10845589.626666667,75.59701268403678,9.78,
2025/06/24 18:00:00,17.89,24.25,21.5,97.41,67.76,82.1,3.1040128573511865,3471162.1549279615,10775096.713333324,75.65307679577835,9.98,
2025/06/24 21:00:00,20.19,24.34,22.76,101.07,67.57,85.34,2.961884872332939,2770482.1502092322,8206547.323333338,76.5463730232409,9.83,
2025/06/24 21:15:00,20.14,24.33,22.75,100.93,67.31,84.58,2.969241066875383,2678496.184207026,7953780.052777776,76.47551191803818,9.84,
2025/06/24 21:30:00,20.04,24.31,22.72,100.96,67.06,83.81,2.959664237234225,2599158.8404794643,7693287.097222222,76.5997865928176,9.77,
2025/06/24 21:45:00,19.56,24.32,22.46,101.0,66.8,83.05,2.9355091236647084,2551352.3252345207,7490052.013888888,77.10819257980506,9.66,
2025/06/25 12:15:00,17.62,23.88,21.17,99.03,65.41,85.1,2.9753453620799037,4189287.5759941963,12465199.712777777,77.3233530159049,9.46,
2025/06/25 12:30:00,17.13,23.98,20.75,96.17,66.28,81.93,3.1498240868771745,4034089.709084076,12707252.250000004,75.3207838757969,10.09,
2025/06/25 12:45:00,17.51,23.97,20.9,96.95,66.85,82.62,3.1149307576751193,4145996.582708722,12915101.70500001,75.62675673795592,9.96,
2025/06/25 13:00:00,17.17,24.0,20.75,96.01,66.8,82.75,3.1530199556740786,4141965.754134288,13060293.308333335,75.14073022847477,9.94,
2025/06/25 13:15:00,17.52,24.05,20.95,96.17,66.75,82.71,3.147291122097234,4151391.5805756277,13066257.819999991,74.93520620441147,9.75,
2025/06/25 13:30:00,17.49,24.1,21.03,96.34,66.7,82.66,3.150470587492141,4146493.94482404,13064034.059999991,75.11453389420366,10.02,
2025/06/25 13:45:00,17.62,24.15,21.23,96.5,66.65,82.62,3.132038363830033,4172849.939318817,13070179.82111111,75.12488558136505,9.74,
2025/06/25 14:00:00,17.58,24.2,21.2,96.67,66.6,82.57,3.12658362447978,4179424.4686217327,13067954.667777777,75.31305275323386,9.84,
2025/06/25 14:15:00,17.57,24.26,21.25,96.7,66.56,82.53,3.1317206012596444,4171858.6324612806,13065729.514444444,75.3497657104096,9.98,
2025/06/25 14:30:00,17.55,24.29,21.16,96.7,66.51,82.48,3.136331641879496,4165023.0425332896,13063504.361111108,75.3700864829063,10.09,
2025/06/25 14:45:00,17.66,24.4,21.25,96.7,66.46,82.44,3.1407723538833374,4161089.508693089,13069643.387777781,75.26180810787204,10.1,
2025/06/25 15:00:00,17.69,24.39,21.21,96.7,66.41,82.39,3.1365138459279844,4166031.470451569,13067416.841111112,75.23162490602249,9.99,
2025/06/25 15:15:00,17.8,24.41,21.35,96.7,66.36,82.35,3.146781946928277,4154319.600390252,13073366.25833333,75.12403359989175,10.12,
2025/06/25 15:30:00,17.86,24.46,21.37,96.7,66.31,82.3,3.1395518528662922,4154191.3140440555,13042917.744999997,75.06384370299726,9.93,
2025/06/25 15:45:00,17.83,24.52,21.42,96.7,66.26,82.26,3.1384811699609183,4147317.018489062,13016891.555555554,75.09339775861899,9.93,
2025/06/25 16:00:00,18.04,24.57,21.58,96.7,66.22,82.22,3.1545348910298703,4115307.7036297014,12982522.666666666,74.88747940765754,10.1,
2025/06/25 16:15:00,18.02,24.61,21.63,96.7,66.17,82.17,3.1542908549406508,4104788.9455631766,12948339.555555554,74.90724593460003,10.11,
2025/06/25 16:30:00,18.03,24.68,21.68,96.7,66.12,82.13,3.155137584405973,4095589.8347849427,12922785.47388888,74.89745692787554,10.12,
2025/06/25 16:45:00,18.03,24.72,21.62,96.7,66.07,82.08,3.152220499195203,4097617.605186682,12917208.657222226,74.89708759952637,10.06,
2025/06/25 17:00:00,18.04,24.72,21.62,96.7,66.02,82.04,3.1540541186689395,4100505.915291111,12933833.330000006,74.88741752910224,10.09,
2025/06/25 23:30:00,19.39,25.08,22.56,101.59,65.81,87.12,2.9083791047158596,4257229.01646642,12382278.498333333,77.784194929669,9.83,
2025/06/25 23:45:00,18.49,25.12,22.13,97.06,66.08,82.21,3.1503426167614323,4048390.952977184,12754447.12055555,74.75767202953678,10.09,
2025/06/26 00:00:00,18.23,25.05,21.94,96.93,65.82,82.2,3.1441531981630693,4117363.5204327977,12946233.300000006,74.90020943918763,10.01,
2025/06/26 00:15:00,18.33,25.0,21.89,96.96,65.87,82.45,3.1465842806584434,4161663.3723056884,13095643.916666664,74.8278497918373,10.02,
2025/06/26 00:30:00,18.34,25.01,21.92,96.99,65.91,82.71,3.1607729719666784,4195113.554179331,13260436.93333333,74.84631246660913,10.34,
2025/06/26 00:45:00,18.34,24.97,21.92,97.03,65.96,82.97,3.1585680954048456,4247701.361256286,13417304.670000004,74.88115573059005,10.34,
2025/06/26 01:00:00,18.35,25.01,21.93,97.06,66.0,83.22,3.157284969608383,4299042.249545724,13573952.956666665,74.89742974484935,10.34,
2025/06/26 01:15:00,18.33,25.0,21.89,97.09,66.05,83.48,3.146892768300128,4362884.581849329,13730179.411666673,74.9420316609869,10.17,
