datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/06/26 01:30:00,18.25,24.99,21.88,97.13,66.1,83.74,3.140813999227923,4421061.344301753,13886386.360000001,75.05557784129519,10.15,
2025/06/26 01:45:00,18.26,24.99,21.93,97.16,66.14,84.0,3.1297977898025913,4488970.721359767,14050240.734444443,75.07068396622405,9.96,
2025/06/26 02:00:00,18.28,24.96,21.85,97.19,66.19,84.25,3.1385720783085334,4498157.627378425,14118457.173333334,75.0782500407756,10.15,
2025/06/26 02:15:00,19.78,24.99,23.09,101.47,66.23,85.17,2.9238024640427547,3287203.5005616774,9611800.623333331,77.29527158329094,9.79,
2025/06/26 02:30:00,19.42,24.92,23.0,100.84,66.28,84.97,2.9454511553987746,3387943.663494579,9979715.514999999,77.10929146845133,9.73,
2025/06/26 02:45:00,19.54,24.89,22.79,100.78,66.32,84.76,2.9565555009234457,3492586.735290597,10326685.820000008,76.93936763206156,9.79,
2025/06/26 03:00:00,19.5,24.89,22.73,100.71,66.37,84.56,2.9593840532740465,3446302.11232379,10199565.517777776,76.91865747155151,9.79,
2025/06/26 03:15:00,19.47,24.91,22.8,100.65,66.42,84.36,2.9619227120305456,3400237.6201244146,10071882.77333333,76.89665784630282,9.79,
2025/06/26 03:30:00,19.43,24.9,22.76,100.58,66.46,84.15,2.96473487108659,3353902.430858714,9944057.096111117,76.87591907776783,9.79,
2025/06/26 03:45:00,19.39,24.83,22.72,100.52,66.51,83.95,2.966961261922568,3308114.570021029,9815674.78222222,76.86377757274589,9.79,
2025/06/26 04:00:00,19.39,24.82,22.71,100.45,66.55,83.75,2.970971501896514,3262218.7556567704,9692579.355555557,76.80348234111749,9.79,
2025/06/26 04:15:00,19.4,24.82,22.71,100.39,66.6,83.55,2.974713722049689,3214793.667807624,9563704.15,76.74190955228036,9.79,
2025/06/26 04:30:00,19.4,24.78,22.66,100.32,66.65,83.48,2.978726045693783,3191670.933682815,9507721.41,76.6815923782481,9.79,
2025/06/26 04:45:00,19.41,24.75,22.68,100.26,66.69,83.46,2.982466708407236,3180215.3533929973,9485508.889999997,76.62000131921602,9.79,
2025/06/26 05:00:00,19.41,24.75,22.69,100.2,66.74,83.43,2.985905216606137,3173858.4562422726,9477466.570000006,76.56828271411231,9.79,
2025/06/26 05:15:00,19.38,24.75,22.66,100.13,66.78,83.4,2.988994796633026,3171420.899013158,9479978.750000004,76.5375740669869,9.79,
2025/06/26 05:30:00,19.35,24.71,22.68,100.07,66.83,83.38,2.990842055066335,3170112.437341885,9481942.769444443,76.51542166378269,9.78,
2025/06/26 05:45:00,19.32,24.69,22.62,100.0,66.87,83.35,2.9939239915383205,3169499.522134672,9489867.004444437,76.48468550689523,9.78,
2025/06/26 06:00:00,19.3,24.69,22.61,99.94,66.92,83.32,2.996736414804551,3187625.5870907456,9553102.044444438,76.45268336048095,9.78,
2025/06/26 06:15:00,19.27,24.65,22.59,99.87,66.97,83.3,2.9998027296428242,3204713.1924637323,9614146.880555553,76.42191987746968,9.78,
2025/06/26 06:30:00,19.24,24.63,22.56,99.81,67.01,83.27,3.0022952960737213,3216120.388405906,9656383.109999994,76.39977265127352,9.78,
2025/06/26 06:45:00,19.19,24.63,22.52,99.74,67.06,83.24,3.0047300803436667,3287798.663296113,9879590.697777774,76.38873563689936,9.78,
2025/06/26 07:00:00,19.23,24.58,22.38,99.71,67.1,83.21,3.0083502391514045,3407049.6944888355,10250239.889999999,76.32337891304202,9.79,
2025/06/26 07:15:00,19.2,24.54,22.37,99.72,67.15,83.19,3.005542962992555,3431597.4641765086,10314466.751111105,76.36154026671737,9.77,
2025/06/26 07:30:00,19.16,24.53,22.34,99.74,67.44,83.16,3.001201666830152,3392755.2353232745,10182980.206666665,76.4181644160549,9.74,
2025/06/26 07:45:00,19.12,24.56,22.37,99.75,67.82,83.13,3.0006845411296204,3317928.4693143424,9956679.883333337,76.46640555947016,9.76,
2025/06/26 08:00:00,19.09,24.49,22.3,99.77,68.2,83.11,2.9992562544719203,3245709.6248789453,9735323.80333333,76.51335276137516,9.77,
2025/06/26 08:15:00,19.05,24.48,22.28,99.78,68.57,83.08,2.998725523950951,3177340.8640311705,9528566.257222228,76.56159519554832,9.79,
2025/06/26 08:30:00,19.02,24.49,22.31,99.8,68.95,83.05,2.9972905465334523,3106678.9530444415,9312203.999999996,76.60854214628732,9.8,
2025/06/26 08:45:00,18.98,24.49,22.3,100.01,69.33,83.03,2.974985454274902,3062300.2138996157,9110861.527777778,76.8285964879803,9.66,
2025/06/26 09:00:00,19.07,24.46,22.47,100.27,69.71,83.15,2.9785086733206523,3026386.633458862,9014732.906666674,76.9651606647131,9.9,
2025/06/26 09:15:00,19.54,24.48,22.71,100.54,70.4,83.27,2.9820389165315175,2938774.8240079014,8764213.314999994,76.7338400677335,9.97,
2025/06/26 09:30:00,19.65,24.45,22.76,99.89,68.41,82.92,3.015077044283167,3356164.5078512505,10119921.307222227,76.06414470432136,9.85,
2025/06/26 09:45:00,20.55,24.42,22.92,101.58,73.22,84.29,2.972586733306846,2580337.7051426386,7670968.8000000045,76.63167768155758,10.28,
2025/06/26 10:00:00,20.77,24.46,23.13,101.36,71.92,84.37,2.986501436382969,2902630.3437914243,8669596.925000003,76.22440762858228,10.19,
2025/06/26 10:15:00,18.96,24.4,22.2,96.39,64.34,79.73,3.168896068226066,3386177.958908532,10731170.835,73.707465707318,9.46,
2025/06/26 10:30:00,18.32,24.44,21.88,98.25,66.91,81.28,3.06263721922161,3275903.593608228,10033458.123333339,75.95810060390738,9.81,
2025/06/26 10:45:00,18.22,24.41,21.88,98.41,67.0,82.15,3.048046665881243,3474924.766326273,10592320.29166667,76.19534210995309,9.77,
2025/06/26 11:00:00,18.21,24.39,21.85,98.57,66.98,83.02,3.050316005423084,3681209.9989489797,11229474.788888881,76.3449780866687,9.97,
2025/06/26 11:15:00,18.23,24.42,21.89,98.74,66.96,82.79,3.030574276544377,3645583.5842683213,11048819.368888896,76.4715753161474,9.78,
2025/06/26 11:30:00,18.2,24.45,21.87,98.9,66.95,82.52,3.0311732130776603,3591860.3638584344,10888138.194999995,76.64071022487029,9.96,
2025/06/26 11:45:00,18.4,24.47,21.95,98.86,66.93,82.26,3.0299672536998266,3526619.031667676,10686129.941666665,76.40783004522578,9.79,
2025/06/26 12:00:00,18.3,24.46,21.95,98.49,66.92,81.99,3.0473906439720704,3431767.747312944,10458521.39444444,76.18589049257288,9.79,
2025/06/26 18:15:00,18.97,24.99,22.56,99.12,64.91,84.66,3.021419037782662,4127777.091901458,12472455.263888888,76.06939691469816,9.6,
2025/06/26 18:30:00,18.21,25.0,21.81,96.96,66.73,82.67,3.1473093108038914,4120591.3647342403,12969373.779999997,74.9467306495678,10.12,
2025/06/26 18:45:00,18.38,25.04,21.94,97.48,66.74,82.75,3.118845718163634,4177348.8417086485,13029116.778333338,75.23113350890242,10.01,
2025/06/26 19:00:00,18.48,25.01,22.1,97.51,66.75,82.83,3.121203421378404,4193328.2166413926,13088884.159999996,75.15868625856224,10.02,
2025/06/26 19:15:00,18.46,24.99,22.04,97.39,66.76,82.91,3.137384605384506,4190759.1128700865,13148675.924999991,75.07535220085956,10.22,
2025/06/26 19:30:00,18.53,24.99,22.18,97.27,66.76,82.99,3.128214578431029,4224757.97690654,13216635.409999989,74.89977694915174,9.87,
2025/06/26 19:45:00,18.41,25.02,22.11,97.15,66.77,83.07,3.1454566807547235,4220629.400648068,13276477.68333333,74.91528751459796,10.15,
2025/06/26 20:00:00,18.28,25.02,21.96,97.03,66.77,83.14,3.139854003697671,4247297.910561668,13336534.413888892,74.93798968757343,10.0,
2025/06/26 20:15:00,18.26,24.98,21.87,96.93,66.75,83.2,3.1541763478081912,4249584.439810487,13404574.944444446,74.87178297896666,10.19,
2025/06/26 20:30:00,18.3,25.0,21.95,96.84,66.73,83.27,3.154731967328893,4272990.955774602,13480793.761111105,74.75315474885646,10.07,
2025/06/26 20:45:00,18.26,25.0,21.9,96.75,66.71,83.34,3.16027079389775,4289631.316897295,13557043.927777784,74.71437214750044,10.11,
2025/06/26 21:00:00,18.16,25.01,21.85,96.66,66.69,83.4,3.1668367037176908,4302252.568202327,13625171.541666673,74.73515769036047,10.22,
2025/06/26 21:15:00,18.25,24.99,21.85,96.62,66.67,83.47,3.1676131679303783,4325286.525386683,13701482.666666664,74.61092944876674,10.12,
2025/06/26 21:30:00,18.36,25.01,22.01,96.66,66.64,83.54,3.1575910044346753,4365765.898601437,13785982.527777782,74.53609384016069,9.89,
2025/06/26 21:45:00,18.27,25.0,21.91,96.71,66.62,83.61,3.157847128264775,4389602.851060383,13862358.09444444,74.66903646953101,10.01,
2025/06/26 22:00:00,18.28,25.0,21.92,96.75,66.6,83.67,3.156998808489137,4410514.769613035,13924658.091666672,74.69417305509361,10.03,
2025/06/26 22:15:00,18.42,24.96,22.04,96.79,66.58,83.74,3.160853296981265,4426900.269613113,13993491.89333333,74.5911910547298,10.05,
2025/06/26 22:30:00,18.25,24.94,21.96,96.84,66.56,83.81,3.151912160019996,4461286.06973605,14062277.624999998,74.80230678288626,10.05,
2025/06/26 22:45:00,18.25,24.99,21.91,96.88,66.53,83.87,3.148676931554026,4487707.088139167,14131015.286666669,74.83704751148912,10.03,
2025/06/26 23:00:00,18.24,24.95,21.88,96.93,66.51,83.94,3.1455356711362503,4518270.629311774,14213062.068333326,74.89047149786138,10.03,
2025/06/26 23:15:00,18.27,24.95,21.83,96.98,66.49,84.01,3.1512946930349934,4531819.199704662,14281772.56000001,74.90542241868518,10.18,
2025/06/26 23:30:00,18.19,24.93,21.87,97.03,66.47,84.08,3.138699108842068,4556569.040454479,14302384.139999999,75.02692584714185,10.04,
2025/06/26 23:45:00,18.12,24.92,21.75,97.08,66.45,84.14,3.133434878690837,4568055.5580001585,14314364.716666663,75.13946289734986,10.04,
2025/06/27 00:00:00,19.41,24.89,22.82,101.39,65.74,85.51,2.9094075658767835,3601153.6013907073,10477885.825000005,77.59177753375135,9.67,
2025/06/27 00:15:00,19.25,24.87,22.9,100.59,65.67,83.43,2.9307245892535136,3211413.757202503,9412401.386666669,77.06071678435364,9.39,
2025/06/27 00:30:00,19.66,24.89,22.83,100.39,65.61,83.6,2.962386678261251,3218170.3514292436,9534087.34055555,76.48361885292277,9.5,
2025/06/27 00:45:00,19.59,24.87,22.75,100.2,65.56,83.78,2.965498619007976,3255757.0317145204,9655556.39888889,76.38880085821145,9.42,
2025/06/27 01:00:00,19.46,24.87,22.68,100.43,65.52,83.93,2.9570296443554707,3299065.45663218,9756031.755555559,76.71590216193985,9.54,
2025/06/27 05:30:00,20.19,24.67,23.03,100.93,65.04,84.72,2.9470598759370716,2876937.5069942987,8479196.879999997,76.42440159984329,9.51,
2025/06/27 05:45:00,19.9,24.64,22.82,101.21,65.31,84.61,2.928178325817516,2842359.5833116435,8323539.949999999,76.95222343765741,9.59,
2025/06/27 06:00:00,20.29,24.6,22.98,101.67,65.48,84.54,2.9204407115531494,2817079.015566805,8227780.562222224,76.96202536433324,9.7,
2025/06/27 06:15:00,20.38,24.61,23.03,101.58,65.65,84.47,2.929051688227184,2776108.170369889,8132044.628888885,76.79580594668522,9.71,
2025/06/27 06:30:00,20.46,24.55,22.98,101.48,65.83,84.4,2.937994214457102,2733459.432808214,8031567.298333336,76.63088036137336,9.72,
2025/06/27 06:45:00,20.55,24.55,23.03,101.38,66.0,84.33,2.947974160263166,2695558.425853233,7947134.433333333,76.45609909605913,9.74,
2025/06/27 07:00:00,20.16,24.51,22.89,101.24,66.17,84.26,2.941194420731968,2849933.223699318,8382895.950000002,76.72135426721351,9.69,
2025/06/27 07:15:00,20.04,24.52,22.8,100.99,66.34,84.19,2.950164460374881,2804428.196998475,8274167.183333329,76.6250050246422,9.66,
2025/06/27 07:30:00,19.95,24.54,22.82,100.74,66.5,84.12,2.95995542287294,2759964.0082519855,8170008.31777778,76.49881909581619,9.63,
2025/06/27 07:45:00,19.5,24.48,22.7,100.09,66.47,83.46,2.979967177303873,3168206.069496499,9441869.689999996,76.38347103584067,9.57,
2025/06/27 08:00:00,19.06,24.48,22.27,96.27,66.43,79.64,3.1832716032230977,3355788.8604873046,10683110.472222218,73.50435801296476,9.52,
2025/06/27 08:15:00,17.98,24.46,21.58,96.43,66.4,80.77,3.159842120111293,3690056.6636303766,11660595.576666659,74.71015970729924,9.95,
2025/06/27 08:30:00,17.85,24.45,21.43,96.6,66.36,82.06,3.1487530695284436,4043247.50163191,12731808.588888891,74.98689577576553,10.01,
2025/06/27 08:45:00,17.7,24.4,21.33,96.68,66.33,82.85,3.1364645213461895,4268405.958640147,13388342.14666666,75.20416812960421,9.96,
2025/06/27 09:00:00,17.9,24.39,21.38,96.63,66.3,82.95,3.143818543618554,4299367.45578377,13517090.675000004,74.96327868007583,9.91,
2025/06/27 09:15:00,17.76,24.39,21.36,96.57,66.26,83.04,3.139535307129412,4350081.311383761,13657894.555555556,75.04859903933469,9.86,
2025/06/27 09:30:00,17.72,24.39,21.36,96.52,66.23,83.13,3.1398263578408647,4392033.009720366,13790888.222222215,75.04427358102836,9.84,
2025/06/27 09:45:00,17.66,24.32,21.26,96.47,66.19,83.23,3.1475646025887434,4390879.83740042,13821242.45333334,75.06042218725858,9.98,
2025/06/27 10:00:00,17.74,24.33,21.29,96.42,66.16,83.32,3.145549630673118,4417918.868485305,13897454.999999998,74.9372425185024,9.83,
2025/06/27 10:15:00,17.51,24.3,21.19,96.37,66.12,83.41,3.1476301940663793,4451447.7747832425,14012174.287222216,75.12082561888387,9.98,
2025/06/27 10:30:00,17.59,24.26,21.15,96.31,66.09,83.51,3.1508529770241736,4489252.219860686,14145643.893333336,74.98934110060802,9.92,
2025/06/27 10:45:00,17.61,24.26,21.13,96.26,66.06,83.6,3.167064385329815,4497553.565381004,14244717.32444444,74.927521214457,10.19,
2025/06/27 11:00:00,17.52,24.24,21.18,96.21,66.02,83.7,3.1605524000532084,4530772.82131613,14320437.560000004,74.97165551796455,10.06,
2025/06/27 11:15:00,17.16,24.24,20.77,96.14,66.52,83.79,3.1507427408507946,4442245.960071227,13996968.492222229,75.26480776341239,10.05,
2025/06/27 11:30:00,17.58,24.21,21.17,96.4,66.54,83.83,3.148514720407114,4447896.952567591,14004947.067222217,75.07809270547567,9.98,
2025/06/27 11:45:00,17.63,24.19,21.11,96.83,66.47,83.85,3.1179400956139194,4503572.941024509,14042532.117777772,75.40321052209339,9.81,
2025/06/27 12:00:00,17.74,24.18,21.21,97.75,66.4,83.11,3.073769516720795,4390285.438819191,13495371.04666666,76.09600566419466,9.86,
2025/06/28 09:00:00,17.82,24.1,21.27,101.99,66.56,89.57,2.8390575904955946,3990000.6244909745,11328345.838333327,79.67923518909163,9.79,
2025/06/28 09:15:00,17.88,24.09,21.53,97.86,66.54,83.3,3.060332765940976,4199285.632157624,12851919.959999992,76.05269241375646,9.65,
2025/06/28 09:30:00,17.79,24.12,21.4,97.33,66.52,83.26,3.0942049503055595,4095794.432665067,12673895.850000007,75.68101170250421,9.78,
2025/06/28 09:45:00,17.71,24.1,21.33,96.94,66.5,83.22,3.1199453824250285,4049000.1889566043,12633321.751111109,75.42076295296303,9.91,
2025/06/28 10:00:00,17.58,24.11,21.16,96.97,66.48,83.18,3.11780353291497,4047881.1155529562,12621118.705555556,75.57539615553667,9.99,
2025/06/28 10:15:00,17.68,24.13,21.26,97.23,66.46,83.14,3.099777533506623,4067540.4254804356,12609102.36666667,75.70266740943777,9.85,
2025/06/28 10:30:00,17.7,24.14,21.28,97.27,66.44,83.1,3.0982653563761766,4065582.0680878167,12596885.155555552,75.71778849617657,9.85,
2025/06/28 10:45:00,17.73,24.18,21.45,97.31,66.42,83.05,3.0852889046564442,4076260.0727240746,12577098.08055555,75.72217880857444,9.64,
2025/06/28 11:00:00,17.89,24.22,21.5,97.35,66.4,83.01,3.097080147063345,4056851.5580952796,12565058.054999998,75.59990830412276,9.79,
2025/06/28 11:15:00,17.82,24.24,21.44,97.39,66.38,82.97,3.0930289867075174,4058214.5272318535,12552817.970000003,75.7037545053621,9.8,
2025/06/28 11:30:00,17.8,24.26,21.44,97.43,66.36,82.93,3.090135015085906,4058053.811059683,12540570.918333339,75.75827357232062,9.8,
2025/06/28 11:45:00,17.9,24.24,21.54,97.47,66.34,82.89,3.0918860267406947,4051783.229008723,12528316.899999997,75.69456050606001,9.81,
2025/06/28 12:00:00,17.86,24.28,21.59,97.51,66.32,82.85,3.0916072216556096,4044954.1003957167,12506075.468333334,75.7690701874168,9.87,
2025/06/28 12:15:00,17.82,24.35,21.53,97.55,66.3,82.81,3.084740492979975,4044403.3428425146,12476566.642222226,75.84300408324589,9.81,
2025/06/28 12:30:00,17.84,24.36,21.55,97.59,66.28,82.77,3.086515807798989,4087238.0903451284,12615966.73944444,75.85836694887664,9.87,
2025/06/28 12:45:00,17.95,24.38,21.55,97.49,66.08,82.75,3.0919334375401903,4105459.5175375384,12694450.419444444,75.66262937761637,9.8,
2025/06/28 13:00:00,17.91,24.41,21.52,97.38,66.37,82.76,3.1010632575622474,4012102.6579408613,12442403.850555554,75.60673077942047,9.88,
2025/06/28 13:15:00,17.96,24.45,21.51,97.36,66.36,82.77,3.1123098234114663,3978365.226407841,12382514.668333331,75.54092204288807,10.04,
2025/06/28 13:30:00,17.96,24.49,21.55,97.34,66.34,82.78,3.1154294183402955,3978889.9530218393,12396561.906666666,75.52375789630182,10.08,
2025/06/28 13:45:00,18.28,24.59,21.83,97.32,66.32,82.79,3.101573427661951,3990814.6076154485,12378450.315000009,75.18863412883687,9.61,
2025/06/28 14:00:00,18.02,24.6,21.8,97.3,66.31,82.8,3.098025806523876,4006234.2035722006,12412054.147777772,75.42779867780068,9.68,
2025/06/28 14:15:00,18.12,24.64,21.76,97.27,66.3,82.81,3.1149911143281637,3988143.7995941285,12423657.595555557,75.30406379458822,9.89,
2025/06/28 14:30:00,18.16,24.7,21.82,97.24,66.3,82.82,3.1158645060454506,3987409.3230947033,12424852.611111106,75.23832283923335,9.85,
2025/06/28 14:45:00,18.19,24.72,21.78,97.21,66.3,82.83,3.1271614588064187,3973387.4086349625,12426039.963333335,75.18349513485941,10.01,
2025/06/28 15:00:00,18.32,24.74,21.95,97.18,66.29,82.83,3.1179726171758992,3985465.8116142093,12427219.652222214,75.02782220211094,9.73,
2025/06/28 15:15:00,18.21,24.8,21.94,97.15,66.29,82.84,3.1231829050406694,3979196.8222269947,12428391.677777776,75.11073529191495,9.86,
2025/06/28 15:30:00,18.21,24.8,21.84,97.12,66.29,82.85,3.1344139496729406,3965316.045022892,12429556.03999999,75.08559863397787,10.04,
2025/06/28 15:45:00,18.21,24.83,21.91,97.21,66.28,82.86,3.1252423645843592,3979783.1457175915,12438407.189999998,75.16349773379673,9.96,
2025/06/28 16:00:00,18.4,24.87,21.98,97.42,66.28,82.87,3.1185745353415855,3992611.0860079853,12451880.723333335,75.158771850016,9.93,
2025/06/28 16:15:00,18.38,24.92,22.07,97.47,66.28,82.88,3.1117584099517495,4007606.5328820283,12471336.533333328,75.22166258584895,9.87,
2025/06/28 16:30:00,18.33,24.99,22.12,97.51,66.28,82.89,3.104970533736719,4022640.1007302525,12490806.741111109,75.3054995452715,9.82,
2025/06/28 16:45:00,18.4,25.0,22.07,97.56,66.27,82.9,3.117718686593902,4014796.3320074277,12517625.505000006,75.28128716038484,10.06,
2025/06/28 17:00:00,18.43,25.06,22.17,97.6,66.27,82.91,3.108441978124938,4030875.573774812,12530369.28,75.28561155113715,9.91,
2025/06/28 17:15:00,18.5,25.06,22.17,97.65,66.27,82.92,3.1102794029081036,4031412.322732034,12539446.150000004,75.26026913094819,9.95,
2025/06/28 17:30:00,18.62,25.09,22.34,97.69,66.26,82.93,3.1116350196055738,4033055.379884325,12550056.731666667,75.1766354655523,9.94,
2025/06/28 17:45:00,18.63,25.14,22.35,97.74,66.26,82.93,3.1091736507717815,4031956.1478853878,12536701.283333335,75.21021957054472,9.94,
2025/06/28 18:00:00,18.65,25.18,22.39,97.78,66.26,82.94,3.1081753492838162,4040717.6420882093,12559909.339999996,75.22530295427319,9.95,
2025/06/28 18:15:00,18.67,25.2,22.42,97.83,66.25,82.95,3.106054890654848,4059248.305505544,12608902.655555556,75.24901018472322,9.95,
2025/06/28 18:30:00,18.68,25.22,22.38,97.87,66.25,82.96,3.1112681032657186,4062609.5827124333,12640511.583333328,75.27468379555319,10.08,
2025/06/28 18:45:00,18.83,25.27,22.46,97.92,66.25,82.97,3.100737354623588,4080974.0134332906,12654676.906666666,75.1687923253401,9.85,
2025/06/28 19:00:00,18.76,25.27,22.48,97.96,66.24,82.98,3.1012722135573156,4087342.82902086,12676617.030000005,75.27306848338047,9.94,
2025/06/28 19:15:00,18.75,25.27,22.5,97.97,66.24,82.99,3.093414006460261,4102310.553861266,12690802.208333332,75.29096981190605,9.82,
2025/06/28 19:30:00,18.68,25.26,22.45,97.77,66.24,83.0,3.111994394318361,4077876.9598603807,12690983.922222225,75.18726027684403,9.99,
2025/06/28 19:45:00,18.64,25.26,22.45,97.56,66.23,83.01,3.121300068497747,4065576.753494019,12690541.538888888,75.04409051348698,9.97,
2025/06/28 20:00:00,18.6,25.25,22.44,97.35,66.23,83.02,3.130604785892578,4050926.3414887814,12682508.391666658,74.90079435385186,9.95,
2025/06/28 20:15:00,18.49,25.27,22.14,96.91,66.27,83.02,3.1530384413417067,4017845.8933025035,12669019.763888886,74.62635403823931,9.98,
2025/06/28 20:30:00,18.64,25.28,22.37,97.7,66.32,83.03,3.108959396443325,4078299.714826608,12679897.98166667,75.16532539411735,9.89,
2025/06/28 20:45:00,18.74,25.29,22.4,97.7,66.37,83.04,3.108944888630416,4068492.5107029784,12649351.586666668,75.06638254034648,9.83,
2025/06/28 21:00:00,18.71,25.28,22.5,97.7,66.41,83.05,3.1164201211515543,4047328.963263434,12613835.519999998,75.09679323920912,9.98,
2025/06/28 21:15:00,18.79,25.31,22.56,97.7,66.46,83.05,3.114704690994562,4033306.22403297,12563219.9,75.01743289997447,9.9,
2025/06/28 21:30:00,18.62,25.26,22.43,97.7,66.51,83.06,3.1121882243648913,4022827.952427244,12520438.180555552,75.18543931559668,9.96,
2025/06/28 21:45:00,18.62,25.27,22.42,97.7,66.56,83.07,3.114929680671432,4005512.762792136,12477525.139444437,75.18573435831877,10.01,
2025/06/28 22:00:00,18.61,25.27,22.45,97.7,66.6,83.07,3.1140356600879673,3992900.51070201,12434673.404999997,75.19553627210577,10.0,
2025/06/28 22:15:00,18.74,25.29,22.5,97.72,66.65,83.08,3.111847347087149,3982017.605945264,12392073.74777777,75.0841275686076,9.9,
2025/06/28 22:30:00,18.68,25.28,22.43,97.79,66.7,83.08,3.1069675462508766,3972099.486124223,12341809.479999997,75.20423167588666,9.92,
2025/06/28 22:45:00,18.66,25.29,22.46,97.86,66.74,83.09,3.103465735216475,3965260.1514800484,12306675.883333338,75.28487325311951,9.94,
2025/06/28 23:00:00,18.83,25.28,22.54,97.92,66.79,83.1,3.1053630695445094,3949171.867892784,12264258.288333325,75.1692286483992,9.93,
2025/06/28 23:15:00,18.8,25.26,22.53,97.99,66.84,83.1,3.099234161526648,3940830.5607872913,12214200.349999994,75.25948370193363,9.91,
2025/06/28 23:30:00,18.77,25.24,22.52,98.05,66.89,83.11,3.094246299115966,3937229.217564634,12183399.787777776,75.34110507804085,9.9,
2025/06/28 23:45:00,18.69,25.28,22.47,98.12,66.93,83.11,3.0915693071723793,3932871.860731731,12159366.181111105,75.48117673481693,9.97,
2025/06/29 00:00:00,18.67,25.25,22.43,97.68,66.05,83.0,3.114493437912373,4125536.3209981686,12849616.083333336,75.11869027051524,9.95,
2025/06/29 00:15:00,18.63,25.27,22.45,97.35,66.04,83.0,3.130560944739615,4128482.6980730426,12925135.911111107,74.87110139365876,9.93,
2025/06/29 00:30:00,18.74,25.23,22.51,97.96,66.89,83.0,3.0894486309384477,3939547.0013230057,12171668.849999998,75.29181527320692,9.75,
2025/06/29 00:45:00,18.61,25.24,22.36,97.59,66.84,83.0,3.1218250714262443,3910017.2941116593,12207006.337777775,75.1001128071734,10.03,
2025/06/29 01:00:00,18.54,25.22,22.31,97.59,66.79,83.0,3.1256325242095464,3916616.5632451773,12242516.947222216,75.16991641985598,10.15,
2025/06/29 01:15:00,18.56,25.19,22.22,97.58,66.74,83.01,3.1222291940591043,3934616.397712204,12285375.764444454,75.14091166989868,10.06,
2025/06/29 01:30:00,18.59,25.2,22.22,97.57,66.69,83.01,3.124898841067565,3942548.4229751127,12320667.040000003,75.10276261753827,10.08,
2025/06/29 01:45:00,18.59,25.19,22.27,97.56,66.64,83.02,3.116795206886554,3966595.911151982,12363681.329999993,75.09311561736743,9.92,
2025/06/29 02:00:00,18.56,25.17,22.29,97.56,66.59,83.02,3.1243939465210024,3968230.3026509965,12398941.487777771,75.12365116221588,10.08,
2025/06/29 02:15:00,18.67,25.18,22.41,97.55,66.53,83.02,3.1178782569800543,3990300.488950326,12441923.034444442,75.00531240053552,9.88,
2025/06/29 02:30:00,18.56,25.18,22.34,97.54,66.48,83.03,3.1233987371291225,3992701.0409745835,12471436.388888886,75.1060108143235,10.04,
2025/06/29 02:45:00,18.56,25.22,22.34,97.53,66.43,83.03,3.1234279107924667,3998743.5245693745,12490418.233333327,75.0972546624838,10.03,
2025/06/29 03:00:00,18.56,25.13,22.24,97.53,66.38,83.03,3.119094828946831,4016236.9307041075,12527653.325000003,75.09678384394368,9.95,
2025/06/29 03:15:00,18.56,25.11,22.27,97.52,66.33,83.04,3.120202039531248,4030954.717928649,12578036.606666671,75.08814581677638,9.96,
2025/06/29 03:30:00,18.56,25.09,22.23,97.51,66.28,83.04,3.1207642203243084,4043972.8582256567,12620927.122222224,75.07945068448811,9.96,
2025/06/29 03:45:00,18.57,25.07,22.23,97.5,66.23,83.04,3.131197435259463,4044202.9078036547,12663848.987777779,75.06201610943054,10.14,
2025/06/29 04:00:00,18.49,25.06,22.26,97.5,66.18,83.05,3.117779723873563,4077799.270524518,12714338.859444438,75.13966636459601,9.94,
2025/06/29 04:15:00,18.63,25.06,22.26,97.49,66.12,83.05,3.1081348130004147,4106709.823592611,12764866.351111105,74.99165346025006,9.68,
2025/06/29 04:30:00,18.42,25.03,22.23,97.48,66.07,83.05,3.1153605976707404,4110992.9578959113,12807888.536666669,75.19118432215505,9.92,
2025/06/29 04:45:00,18.43,25.05,22.21,97.47,66.02,83.06,3.1168207443343054,4125303.451665744,12858488.133333337,75.17268215060619,9.93,
2025/06/29 05:00:00,18.44,25.05,22.22,97.47,65.97,83.06,3.116618728698582,4139394.661920511,12901576.15388889,75.16276770851022,9.92,
2025/06/29 05:15:00,18.47,25.0,22.08,97.46,65.92,83.07,3.1298726594185773,4136214.9173542466,12946473.069444437,75.12582738237208,10.14,
2025/06/29 05:30:00,18.43,24.93,22.1,97.45,65.87,83.07,3.1162852786735176,4165330.2531622658,12981022.511111101,75.15512564403093,9.9,
2025/06/29 05:45:00,18.39,24.91,22.04,97.45,65.82,83.07,3.1219143135952874,4168818.3616884043,13015353.083333334,75.19530150407785,10.03,
2025/06/29 06:00:00,18.36,24.9,22.03,97.44,65.76,83.08,3.1208893129355766,4186079.180679523,13064951.337777771,75.21612010545199,10.02,
2025/06/29 06:15:00,18.32,24.81,21.96,97.43,65.71,83.08,3.120038882620604,4198272.384292036,13099440.750000002,75.24685619428675,10.02,
2025/06/29 06:30:00,18.28,24.77,21.9,97.42,65.66,83.08,3.1186649407907443,4211111.246872221,13133709.31888889,75.27753128940716,10.01,
2025/06/29 06:45:00,18.24,24.74,21.89,97.42,65.61,83.09,3.1167339241184853,4227190.516596327,13175698.580000002,75.3169051272035,10.0,
2025/06/29 07:00:00,18.21,24.73,21.86,97.41,65.56,83.09,3.1157117146187283,4239563.946440559,13209926.277777778,75.33772111544496,9.99,
2025/06/29 07:15:00,18.17,24.73,21.78,97.4,65.51,83.09,3.120035805158604,4244722.509204316,13244338.359999998,75.36905311763913,10.09,
2025/06/29 07:30:00,18.11,24.66,21.64,97.26,65.46,83.1,3.123624188527813,4243043.486828022,13254311.84,75.30610784219341,10.05,
2025/06/29 07:45:00,18.08,24.63,21.76,97.1,65.4,83.1,3.1147323496444286,4274304.363124767,13313986.216666657,75.1947776303512,9.74,
2025/06/29 08:00:00,18.0,24.64,21.71,96.94,65.35,83.1,3.129654226029251,4327184.839788867,13543266.763888888,75.13497864894896,9.9,
2025/06/29 08:15:00,18.18,24.61,21.76,97.3,66.04,83.11,3.1075662046036867,4157247.829502078,12919577.439999994,75.27036887805872,9.75,
2025/06/29 08:30:00,18.06,24.59,21.76,97.3,66.1,83.12,3.102294453323289,4060642.7261638567,12597950.591111116,75.38857244764904,9.73,
2025/06/29 08:45:00,17.96,24.57,21.6,97.62,66.16,83.13,3.0964547074202327,4138507.4669433073,12815320.692777779,75.76692595348797,10.01,
2025/06/29 09:00:00,18.01,24.57,21.7,97.8,66.22,83.14,3.082352683230879,4142127.2865034584,12768131.860000001,75.87350426387415,9.9,
2025/06/29 09:15:00,18.23,24.6,21.82,97.81,66.28,83.15,3.077167887947816,4133720.400038453,12720802.881111113,75.66429818991459,9.69,
2025/06/29 09:30:00,18.15,24.63,21.89,97.87,66.33,83.16,3.065673420585754,4136319.902454422,12681261.01,75.7949718486191,9.6,
2025/06/29 09:45:00,18.12,24.61,21.8,97.93,66.39,83.17,3.072083517280496,4112323.503458501,12634039.549999999,75.87740576492445,9.78,
2025/06/29 10:00:00,18.41,24.69,22.09,98.0,66.45,83.18,3.0681806311978637,4102230.190706552,12587069.238333335,75.6515231695507,9.62,
2025/06/29 10:15:00,18.16,24.62,21.93,98.06,66.51,83.19,3.0679104926493777,4087307.696278452,12540154.659999993,75.95099575121552,9.81,
2025/06/29 10:30:00,18.16,24.64,21.94,98.12,66.57,83.2,3.0645716141992017,4076409.2909114957,12493102.72222223,76.0030850070178,9.81,
2025/06/29 10:45:00,18.18,24.63,21.99,98.19,66.63,83.21,3.0480846673614286,4083101.352070163,12446300.19111111,76.04320065448906,9.59,
2025/06/29 11:00:00,18.16,24.63,21.94,98.25,66.69,83.22,3.0555879137894637,4057717.4098117743,12399361.461666666,76.11577038829725,9.78,
2025/06/29 11:15:00,18.19,24.65,21.97,98.31,66.75,83.23,3.0538224776808915,4044774.2018911727,12352670.977777781,76.13828605247977,9.79,
2025/06/29 11:30:00,18.3,24.69,22.09,98.38,66.8,83.24,3.041303960307242,4077982.6701933867,12403052.053333329,76.08966668068491,9.59,
2025/06/29 11:45:00,18.26,24.72,22.03,98.44,66.86,83.25,3.048288246378596,4086860.8447328163,12458579.87,76.18194785620305,9.78,
2025/06/29 12:00:00,18.31,24.75,22.06,98.47,66.92,83.26,3.051787434968089,4076497.2548268563,12441253.305555556,76.15893078804868,9.84,
2025/06/29 12:15:00,18.29,24.78,22.08,97.88,66.98,83.27,3.077634122955303,4022208.9583588843,12379540.24999999,75.66611005029333,9.73,
2025/06/29 12:30:00,18.39,24.84,22.15,97.81,67.04,83.28,3.0861095095985487,3991212.153192622,12317972.333333328,75.50676968663878,9.75,
2025/06/29 12:45:00,18.36,24.81,22.05,97.73,67.1,83.29,3.0981957090601595,3955822.1198766036,12256549.555555562,75.46757734612034,9.9,
2025/06/29 13:00:00,18.32,24.84,22.07,97.65,67.11,83.3,3.099614181016506,3973479.26571816,12316892.383888885,75.43733109290838,9.87,
2025/06/29 13:15:00,18.31,24.89,22.02,97.58,66.99,83.31,3.1092181084447454,3974980.150410954,12359702.666666672,75.38693307450268,9.98,
2025/06/29 13:30:00,18.44,24.93,22.12,97.5,66.88,83.32,3.1098873548280976,3985235.530613443,12394271.266666664,75.1883914510372,9.83,
2025/06/29 13:45:00,18.47,24.98,22.17,97.42,66.76,83.33,3.1154217643368267,3991395.735711713,12435522.641666662,75.08923437916738,9.83,
2025/06/29 14:00:00,18.49,25.01,22.22,97.35,66.64,83.34,3.119483640072364,3941577.588003915,12296326.900000002,75.00857279097086,9.82,
2025/06/29 14:15:00,18.46,25.05,22.11,97.27,66.53,83.35,3.13703364130029,4040207.409036381,12674897.888888882,74.9699953539612,10.08,
2025/06/29 14:30:00,18.52,25.1,22.15,97.26,66.41,83.36,3.140249401257637,4065259.357129923,12766562.966666669,74.90220519033498,10.09,
2025/06/29 14:45:00,18.68,25.12,22.34,98.35,66.29,83.37,3.076039319038943,4179879.415635042,12858131.439999998,75.69033576080108,9.93,
2025/06/29 15:00:00,18.64,25.15,22.28,97.72,66.25,83.38,3.117733568455032,4134014.517355579,12889407.59333333,75.18376271110274,10.07,
2025/06/29 15:15:00,18.69,25.17,22.42,98.1,66.28,83.27,3.0904273555341297,4134407.72694221,12777752.362222219,75.46358888911863,9.93,
2025/06/29 15:30:00,18.73,25.24,22.47,98.2,66.31,83.13,3.087302891484516,4095222.5546483546,12643845.365555549,75.51101353822561,9.95,
2025/06/29 15:45:00,18.87,25.27,22.63,98.2,66.34,83.0,3.087994587008476,4053343.3713230984,12517380.858888887,75.37249170090871,9.88,
2025/06/29 16:00:00,18.89,25.35,22.63,98.2,66.37,82.86,3.093885747285455,4002368.9355425825,12383525.531666663,75.35327218656185,9.97,
2025/06/29 16:15:00,18.92,25.41,22.65,98.2,66.4,82.72,3.100515861501673,3950683.739768577,12249796.53333333,75.32429934903384,10.07,
2025/06/29 16:30:00,18.94,25.42,22.65,98.2,66.43,82.58,3.1028491103175386,3904657.637884021,12116193.863888882,75.30476588569542,10.1,
2025/06/29 16:45:00,18.95,25.47,22.75,98.2,66.46,82.44,3.095934305816671,3870324.4474081546,11982903.068888891,75.29407087636456,9.97,
2025/06/29 17:00:00,18.95,25.46,22.71,98.2,66.49,82.3,3.098205840237007,3824449.3939527473,11849551.083333334,75.29431531251639,10.01,
2025/06/29 17:15:00,18.98,25.5,22.77,98.2,66.52,82.16,3.1003580583834975,3778824.060155141,11716325.426666666,75.26484006334734,10.03,
2025/06/29 17:30:00,19.0,25.55,22.81,98.2,66.55,82.02,3.1016059733491854,3734393.495945844,11583226.098888887,75.24516965434168,10.04,
2025/06/29 17:45:00,19.03,25.57,22.82,98.2,66.58,81.89,3.1020783910866045,3693374.313606995,11457736.925555557,75.21550384400186,10.03,
2025/06/30 00:30:00,19.28,25.66,22.95,98.04,65.9,82.54,3.1146247240082894,4015230.3416405404,12506604.586666668,74.82944265173339,9.94,
2025/06/30 00:45:00,19.1,25.59,22.72,98.43,66.11,82.58,3.0970519047755936,4003688.179110077,12400251.104999997,75.34653039136535,10.13,
2025/06/30 01:00:00,19.18,25.58,22.81,98.46,66.32,82.62,3.094758451095445,3955018.821521458,12240462.36111112,75.29316786110985,10.07,
2025/06/30 01:15:00,19.12,25.55,22.79,98.41,66.53,82.66,3.0949733626747524,3914949.882402894,12117295.99055555,75.3089801858037,10.06,
2025/06/30 01:30:00,19.05,25.48,22.73,98.36,66.73,82.7,3.0948429232525227,3877776.3743093004,12001735.362222223,75.33464989680125,10.05,
2025/06/30 01:45:00,18.99,25.47,22.72,98.31,66.94,82.74,3.095052121824212,3837720.0376185356,11878563.766666662,75.35043964997807,10.04,
2025/06/30 02:00:00,18.93,25.42,22.67,98.26,67.15,82.77,3.0895580038396213,3802214.0087850895,11747772.495555548,75.36561287646651,9.93,
2025/06/30 02:15:00,18.87,25.43,22.59,98.22,67.17,82.81,3.0976738220916245,3798520.3780423296,11767172.804444443,75.39098104484151,10.07,
2025/06/30 02:30:00,18.86,25.4,22.57,98.17,67.05,82.85,3.1001396418688523,3835806.1337166927,11892139.477777775,75.35747076266979,10.07,
2025/06/30 02:45:00,18.84,25.37,22.56,98.12,66.94,82.89,3.1028035432324073,3870387.982023186,12009669.466666669,75.33388441420655,10.08,
2025/06/30 03:00:00,18.85,25.35,22.62,98.07,66.83,82.93,3.0946784745024183,3918548.8681505723,12127286.538888894,75.27942813751858,9.88,
2025/06/30 03:15:00,18.81,25.34,22.6,98.02,66.71,82.97,3.0973054703735037,3955597.7482936503,12252337.276666671,75.2756043397464,9.9,
2025/06/30 03:30:00,18.77,25.3,22.51,97.97,66.6,83.01,3.1071697217217484,3980950.6774667157,12370129.676666675,75.27255081718634,10.05,
2025/06/30 03:45:00,18.81,25.34,22.59,97.92,66.48,83.05,3.0994637294617977,4031309.1360837976,12495550.228333328,75.18847072191488,9.84,
2025/06/30 04:00:00,18.76,25.28,22.47,97.87,66.37,83.09,3.108032538312021,4058152.887432349,12613519.697777778,75.19509389074902,9.97,
2025/06/30 04:15:00,18.78,25.3,22.52,97.83,66.26,83.13,3.1120898549740317,4090792.346176358,12731576.250555547,75.1407450597861,9.99,
2025/06/30 04:30:00,18.79,25.32,22.62,97.78,66.14,83.17,3.1055315099028813,4144609.145284813,12871902.21777778,75.08651446813687,9.82,
2025/06/30 04:45:00,18.72,25.26,22.53,97.73,66.03,83.21,3.106551585105477,4196502.765488602,13037341.741111105,75.11217533563169,9.83,
2025/06/30 05:00:00,18.72,25.24,22.45,97.68,65.92,83.25,3.118445394733573,4233841.446573799,13203690.414444441,75.06961067960717,9.99,
2025/06/30 05:15:00,18.9,25.22,22.62,97.63,65.8,83.28,3.1099772912636254,4181407.101671663,13004804.38888889,74.8470776562676,9.69,
2025/06/30 05:30:00,18.48,25.21,22.27,97.28,65.84,83.32,3.1313941499319204,4232681.897787653,13254853.846666658,74.95831808831913,9.97,
2025/06/30 05:45:00,18.73,25.22,22.47,98.6,66.21,83.33,3.0648200565699084,4235291.884546518,12981075.45777778,75.8578290583127,9.95,
2025/06/30 06:00:00,18.71,25.18,22.42,98.6,66.58,83.34,3.0606626790287206,4151674.4136672895,12707525.111111114,75.8772236751773,9.89,
2025/06/30 06:15:00,18.68,25.15,22.51,98.6,66.95,83.34,3.050008621809547,4073944.7411220614,12426227.831111109,75.90602143980243,9.73,
2025/06/30 06:30:00,18.66,25.13,22.46,98.6,67.32,83.35,3.049358032553969,3985131.567417484,12152732.172777778,75.92575782329968,9.73,
2025/06/30 06:45:00,18.64,25.1,22.46,98.6,67.69,83.35,3.0629571468319474,3874375.112083123,11867680.439999998,75.94675477187376,9.97,
2025/06/30 07:00:00,18.62,25.1,22.46,98.6,67.86,83.35,3.0634237417104853,3811713.054172682,11677517.726111107,75.96660902632448,9.99,
2025/06/30 07:15:00,18.6,25.05,22.43,98.6,67.84,83.36,3.0546569182852767,3809939.7418505303,11638684.248888887,75.98555254041631,9.85,
2025/06/30 07:30:00,18.59,25.04,22.3,98.6,67.82,83.36,3.0646672035356555,3818704.74174946,11703663.510000004,75.99645631882007,10.03,
2025/06/30 07:45:00,18.6,25.05,22.34,98.6,67.8,83.36,3.06555592875509,3841131.1780215534,11775817.508888891,75.98665278013337,10.04,
2025/06/30 08:00:00,18.73,25.01,22.37,98.6,67.78,83.37,3.060137551156876,3829971.0985207744,11720865.138888892,75.85737859812441,9.87,
2025/06/30 08:15:00,18.61,24.99,22.37,98.6,67.76,83.37,3.05734189464808,3841828.07879111,11746413.995555555,75.97589950686712,9.89,
2025/06/30 08:30:00,18.5,25.01,22.35,98.3,67.74,83.37,3.0658245278121155,3839483.220954502,11771808.30833334,75.82391618590492,9.81,
2025/06/30 08:45:00,18.48,24.98,22.16,97.95,67.72,83.38,3.095554729733663,3813263.5959216366,11804767.259999996,75.54091716228972,10.0,
2025/06/30 09:00:00,18.54,24.99,22.26,97.8,67.7,83.38,3.1004520939930007,3815501.454764639,11830403.199999994,75.35088943133397,9.9,
2025/06/30 09:15:00,18.53,24.99,22.35,97.65,67.68,83.38,3.1062590457165355,3816563.731646681,11855883.783333324,75.23019911186978,9.86,
2025/06/30 09:30:00,18.31,24.97,22.18,97.5,67.66,83.39,3.1093190419519416,3823452.30670252,11888948.976666668,75.3169258510224,9.9,
2025/06/30 09:45:00,18.54,24.99,22.14,97.6,67.64,83.38,3.112807174894371,3824946.0507713063,11906924.369999995,75.17719553191651,9.92,
2025/06/30 10:00:00,18.59,25.03,22.33,97.69,67.62,83.35,3.1077854751925638,3832090.6858030655,11909952.896111103,75.20594769538562,9.89,
2025/06/30 10:15:00,18.37,24.97,22.2,97.79,67.6,83.32,3.096856245153623,3846535.5028839516,11912785.426666666,75.51001565211055,9.93,
2025/06/30 10:30:00,18.54,24.97,22.27,97.88,67.58,83.29,3.0884200652970155,3831019.780700354,11832425.507222228,75.41972572325292,9.77,
2025/06/30 10:45:00,18.44,24.98,22.22,97.98,67.56,83.26,3.088640208315918,3826542.1654803134,11819424.894444449,75.60601421146379,9.93,
2025/06/30 11:00:00,18.62,25.03,22.35,98.07,67.54,83.23,3.084542384170344,3827407.9247966614,11806431.248333331,75.50612033029847,9.84,
2025/06/30 11:15:00,18.58,25.02,22.27,98.15,67.52,83.2,3.0861353050899645,3821170.589364502,11793262.506666671,75.61572195070703,9.97,
2025/06/30 11:30:00,18.58,25.06,22.31,98.2,67.5,83.17,3.0838954109299896,3819737.578448686,11780282.91,75.65916697473914,9.98,
2025/06/30 11:45:00,18.62,25.07,22.41,98.2,67.46,83.14,3.0760432001701843,3830150.5717886584,11782338.773333337,75.6188312356253,9.82,
2025/06/30 12:00:00,18.66,25.11,22.45,98.2,67.43,83.11,3.0779754240359756,3829697.815728237,11788346.826666659,75.5794196193041,9.83,
2025/06/30 12:15:00,18.68,25.14,22.51,98.2,67.39,83.08,3.087848584488409,3821889.769397891,11802058.96833333,75.5605774562161,9.99,
2025/06/30 12:30:00,18.68,25.16,22.52,98.2,67.35,83.05,3.0861633505395716,3828482.194472446,11815961.300000003,75.56039942656423,9.96,
2025/06/30 12:45:00,18.69,25.2,22.51,98.2,67.32,83.02,3.0904136368997905,3825225.7183507336,11822159.311111113,75.55095781865555,10.03,
2025/06/30 13:00:00,18.73,25.26,22.52,98.2,67.28,82.99,3.092336350480822,3827350.252558113,11836073.71833333,75.51155959025301,10.04,
2025/06/30 13:15:00,18.76,25.29,22.52,98.2,67.24,82.96,3.0944644154270695,3829219.0876108175,11849996.25333333,75.4820910134827,10.06,
2025/06/30 13:30:00,18.93,25.31,22.64,98.2,67.21,82.93,3.0906154393609717,3835988.7132523935,11856202.16000001,75.31334435748192,9.89,
2025/06/30 13:45:00,18.93,25.35,22.72,98.2,67.17,82.9,3.0997474015751414,3829178.8795318655,11870136.77055556,75.3143025420274,10.05,
2025/06/30 14:00:00,18.93,25.36,22.71,98.2,67.13,82.87,3.098075805479028,3835746.9033170864,11884079.508888893,75.3141115757706,10.02,
2025/06/30 14:15:00,18.94,25.45,22.72,98.2,67.1,82.84,3.1023009804906083,3832531.351419448,11890293.311111117,75.30469870942056,10.09,
2025/06/30 14:30:00,19.07,25.47,22.83,98.2,67.06,82.81,3.0959549806679103,3843706.757369089,11900590.625,75.175253012442,9.9,
2025/06/30 14:45:00,19.08,25.47,22.83,98.2,67.02,82.78,3.0986388513908425,3842992.773259124,11908695.528888892,75.1656148151253,9.94,
2025/06/30 15:00:00,19.1,25.52,22.9,98.2,66.98,82.75,3.110018066962479,3831535.0903629665,11916801.12944444,75.14709860172863,10.13,
2025/06/30 15:15:00,19.12,25.54,22.9,98.2,66.95,82.72,3.104036377944984,3839038.8929144386,11917167.343888884,75.12656774955076,10.01,
2025/06/30 15:30:00,19.14,25.56,22.93,98.2,66.91,82.69,3.1058582737432756,3836977.293613731,11917761.716666667,75.10695843534732,10.03,
2025/06/30 15:45:00,19.16,25.6,22.95,98.2,66.87,82.66,3.105981969869634,3836955.5474730553,11918163.925555548,75.08715824564828,10.02,
2025/06/30 16:00:00,19.17,25.66,22.98,98.2,66.84,82.63,3.1119093043830235,3827351.3715371303,11911013.687222216,75.07795455107937,10.12,
2025/06/30 16:15:00,19.22,25.71,22.97,98.2,66.8,82.59,3.1179832512441252,3817606.38039295,11903863.448888894,75.02918840904394,10.2,
2025/06/30 16:30:00,19.26,25.75,23.03,98.2,66.76,82.56,3.1199179770232512,3811891.3345585866,11893423.666666664,74.98979007200107,10.21,
2025/06/30 16:45:00,19.56,25.77,23.17,98.2,66.73,82.53,3.115686830291833,3790858.2499660878,11811785.944444442,74.69193624136909,9.95,
2025/06/30 21:30:00,19.73,26.03,23.39,98.27,67.1,82.52,3.1144718878527886,3721481.6398944156,11591086.356666667,74.58450649853235,9.9,
2025/06/30 21:45:00,19.46,26.06,23.18,97.85,67.19,82.56,3.1397932349610462,3707022.7370944386,11639877.755000003,74.48779235069767,10.08,
2025/06/30 22:00:00,19.61,26.07,23.14,98.28,67.27,82.6,3.1175420437699377,3714920.7904272387,11581995.553333333,74.7124469411706,10.03,
2025/06/30 22:15:00,19.43,25.99,23.16,98.23,67.25,82.63,3.1258027438636597,3720893.7356740907,11631378.769999996,74.8482640753611,10.24,
2025/06/30 22:30:00,19.51,25.99,23.29,98.05,67.24,82.67,3.125521345831305,3736985.503397922,11680658.299444448,74.61149558817264,10.0,
2025/06/30 22:45:00,19.32,25.95,23.16,97.87,67.22,82.71,3.1292025872734768,3750845.5135914288,11737769.52333333,74.64278696409355,10.0,
2025/06/30 23:00:00,19.27,25.94,23.07,97.9,67.21,82.74,3.133520448482627,3759037.333921683,11779620.61222222,74.71909735098824,10.14,
2025/06/30 23:15:00,19.32,25.94,23.13,98.06,67.19,82.78,3.1076750722508253,3792127.8935275637,11785307.270000001,74.80665231820109,9.82,
2025/06/30 23:30:00,19.29,25.92,23.05,98.2,67.18,82.81,3.1188299006476843,3784538.941529259,11803930.563333329,74.95988951765409,10.17,
2025/06/30 23:45:00,19.27,25.89,23.01,98.2,67.16,82.85,3.1186705932282126,3808841.309250817,11879120.40333333,74.9796995716877,10.18,
2025/07/01 00:00:00,19.31,25.87,23.12,98.18,66.81,82.8,3.109413839652634,3879960.661095578,12065037.746666662,74.92146808443965,9.97,
2025/07/01 00:15:00,19.29,25.85,23.02,98.17,66.75,82.83,3.1093013575287354,3903206.9925887827,12136866.866666665,74.93253311609149,9.97,
2025/07/01 00:30:00,19.27,25.83,23.0,98.16,66.69,82.86,3.109183878594539,3926469.6635501077,12208739.876666665,74.94359741628504,9.97,
2025/07/01 00:45:00,19.24,25.83,22.99,98.14,66.64,82.89,3.1098711780740276,3946298.226481898,12273104.09722222,74.95591629755559,9.98,
2025/07/01 01:00:00,19.22,25.81,22.98,98.13,66.58,82.92,3.1103269327188485,3968853.3440690096,12345062.44888889,74.96704009439875,9.99,
2025/07/01 01:15:00,19.19,25.79,22.98,98.12,66.52,82.95,3.110432756475546,3991864.295522524,12417064.690555561,74.98803173459424,10.0,
2025/07/01 01:30:00,19.17,25.75,22.96,98.11,66.47,82.97,3.1202501363348913,3997545.237793633,12473990.833333334,75.00030700876972,10.18,
2025/07/01 01:45:00,19.14,25.68,22.89,98.1,66.41,83.0,3.118154414834753,4023348.897285997,12546075.978333335,75.02101719550892,10.15,
2025/07/01 02:00:00,19.28,25.67,22.97,98.09,66.35,83.03,3.1045834214232153,4064162.2897230657,12618205.013333337,74.87215658929514,9.82,
2025/07/01 02:15:00,19.0,25.66,22.84,98.08,66.3,83.06,3.1083901624414656,4079977.1056851605,12682810.628888892,75.14105764683313,10.04,
2025/07/01 02:30:00,19.0,25.63,22.83,98.07,66.24,83.09,3.108954123156982,4102462.1243767645,12755025.00555556,75.1323799080123,10.04,
2025/07/01 02:45:00,19.0,25.61,22.81,98.06,66.18,83.12,3.1089621830163314,4125628.952174303,12827086.579999998,75.12363822049878,10.03,
2025/07/01 03:00:00,19.0,25.59,22.8,98.05,66.13,83.14,3.1089680412958005,4143938.9182413546,12884041.170000002,75.11489687366344,10.02,
2025/07/01 03:15:00,19.01,25.59,22.84,98.04,66.07,83.17,3.0994629205022606,4179982.993931152,12956380.250000006,75.09531491368976,9.84,
2025/07/01 03:30:00,18.94,25.55,22.74,98.03,66.01,83.2,3.107465840639101,4192449.600368914,13028563.624999998,75.15667418741918,10.01,
2025/07/01 03:45:00,18.95,25.52,22.74,98.01,65.95,83.23,3.108939671491684,4213689.8850434,13100788.8,75.12944930080532,10.01,
2025/07/01 04:00:00,18.95,25.51,22.71,98.0,65.9,83.26,3.110064254272805,4232964.632117059,13165471.977777775,75.1208317358808,10.02,
2025/07/01 04:15:00,18.8,25.48,22.69,97.64,65.84,83.29,3.1184471740940967,4226773.031109393,13181654.383333337,74.95543209026762,9.9,
2025/07/01 04:30:00,18.8,25.46,22.42,97.88,65.89,83.31,3.1149049061149703,4217570.3225218095,13137956.895555558,75.16500519935461,10.08,
2025/07/01 04:45:00,18.86,25.42,22.59,98.11,65.94,83.34,3.0956616944951776,4242099.93225153,13132772.766666671,75.3045523193124,9.93,
2025/07/01 05:00:00,18.75,25.4,22.58,98.02,66.0,83.37,3.0893992858957335,4246568.7310667895,13120012.620000001,75.33427475104725,9.8,
2025/07/01 05:15:00,18.71,25.35,22.55,97.92,66.05,83.4,3.0978059573153165,4233352.274102473,13114777.286111116,75.28727484780265,9.87,
2025/07/01 05:30:00,18.68,25.36,22.54,97.83,66.1,83.42,3.0995362216388402,4226853.665727422,13101954.55555556,75.23849989077303,9.83,
2025/07/01 05:45:00,18.64,25.33,22.51,97.73,66.15,83.45,3.100880726145061,4234068.832846794,13130012.805555554,75.19083763665007,9.78,
2025/07/01 06:00:00,18.8,25.3,22.58,98.44,67.43,83.46,3.056051992577256,3924152.703213456,11993035.969444435,75.64846239466762,9.62,
2025/07/01 06:15:00,18.69,25.28,22.49,98.16,67.39,83.47,3.0800597211368914,3923230.7035052767,12084402.29333333,75.51501650751175,9.81,
2025/07/01 06:30:00,18.63,25.26,22.37,97.9,67.36,83.47,3.1001896801633757,3918850.002568553,12149783.415,75.34920256419616,9.94,
2025/07/01 06:45:00,18.71,25.22,22.45,97.97,67.32,83.48,3.0890798950832044,3949941.471412179,12202315.448888896,75.33018577665243,9.77,
2025/07/01 07:00:00,18.59,25.23,22.39,98.05,67.28,83.48,3.089269580009896,3962768.2449282585,12242676.600000003,75.51878053311842,9.92,
2025/07/01 07:15:00,18.61,25.3,22.43,98.12,67.25,83.49,3.087721320288924,3972104.387358861,12265362.85333333,75.55997793788949,9.95,
2025/07/01 07:30:00,18.7,25.24,22.48,98.19,67.21,83.49,3.0769015571641827,3993425.867176289,12288011.95111111,75.53103279078401,9.78,
2025/07/01 07:45:00,18.7,25.22,22.45,98.26,67.18,83.49,3.075939170787112,3995942.501847964,12291907.362777768,75.59200586644651,9.83,
2025/07/01 08:00:00,18.69,25.22,22.47,98.33,67.14,83.5,3.0820246693496713,3987703.447014817,12290838.095555555,75.66359934793195,10.01,
2025/07/01 08:15:00,18.67,25.19,22.45,98.4,67.11,83.5,3.071739402146365,4005914.832500923,12305764.062777776,75.74344585252443,9.91,
2025/07/01 08:30:00,18.64,25.17,22.44,98.47,67.07,83.51,3.0673827030530334,4024837.8459067536,12346358.713333342,75.8337903578835,9.92,
2025/07/01 08:45:00,18.87,25.16,22.57,98.26,67.03,83.51,3.079215364439742,4020108.2490475685,12379460.133333335,75.42406834404778,9.79,
2025/07/01 09:00:00,18.61,25.16,22.52,97.81,67.0,83.52,3.097682016414228,4006773.0199274663,12412384.599999996,75.29012214724152,9.82,
2025/07/01 09:15:00,18.5,25.17,22.25,98.15,67.02,83.52,3.086726133906803,4016272.5761472993,12397740.666666668,75.69499551608948,10.03,
2025/07/01 09:30:00,18.74,25.15,22.42,98.39,67.03,83.53,3.077526664262391,4026148.912438449,12391226.833333332,75.66599571458319,9.96,
2025/07/01 09:45:00,18.64,25.13,22.44,98.37,67.04,83.53,3.072416055403589,4028218.177432702,12377015.646111107,75.7470314923426,9.91,
2025/07/01 10:00:00,18.63,25.12,22.4,98.34,67.06,83.54,3.074341965534534,4021077.236904151,12362812.58666667,75.73093735008052,9.92,
2025/07/01 10:15:00,18.62,25.14,22.43,98.31,67.07,83.54,3.0762609585174827,4019548.3197390605,12365828.805000009,75.71484085604806,9.93,
2025/07/01 10:30:00,18.7,25.15,22.5,98.29,67.08,83.54,3.066962943058658,4034080.5354289636,12373036.866666673,75.6174545748293,9.71,
2025/07/01 10:45:00,18.78,25.17,22.53,98.26,67.09,83.55,3.064997215259459,4041405.9195683426,12387561.902222216,75.51208227920054,9.61,
2025/07/01 11:00:00,18.69,25.17,22.48,98.24,67.11,83.55,3.0814039261183988,4019775.3782014726,12387208.459999997,75.5849500690361,9.91,
2025/07/01 11:15:00,18.69,25.18,22.47,98.21,67.12,83.56,3.0836673969994894,4021530.4685213426,12401715.846666664,75.55898040245307,9.92,
2025/07/01 11:30:00,18.78,25.24,22.59,98.18,67.13,83.56,3.0758523243825637,4034005.3237855486,12408670.786111113,75.44310211819712,9.71,
2025/07/01 11:45:00,18.75,25.23,22.54,98.16,67.15,83.57,3.0890875959063786,4019030.7192976438,12415798.731111102,75.45646248884856,9.93,
2025/07/01 12:00:00,19.02,25.29,22.73,98.13,67.16,83.57,3.079034451550148,4034390.339934755,12422718.256666662,75.1624058686463,9.59,
