datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/07/29 11:45:00,12.79,21.73,17.54,95.85,64.44,86.47,3.007194079695301,5970185.508649457,17954095.07222222,79.30325370850508,9.93,
2025/07/29 12:00:00,12.78,21.73,17.56,95.91,64.39,86.5,3.00397305534232,5989231.352998221,17992081.286666665,79.36572676461944,9.93,
2025/07/29 12:15:00,12.91,21.75,17.6,95.96,64.34,86.53,3.0037853546936284,5988118.133458132,17987615.885555554,79.28199118705547,9.87,
2025/07/29 12:30:00,12.83,21.76,17.62,96.04,64.28,86.57,2.9983336792470054,6008432.335505503,18015880.11666666,79.4307032092169,9.9,
2025/07/29 12:45:00,12.53,21.76,17.51,96.15,64.23,86.6,2.9848153543550184,6056791.362288505,18078981.62888888,79.82146913519884,9.95,
2025/07/29 13:00:00,13.86,21.77,18.02,98.27,64.18,87.37,2.917088722336978,5526748.857330516,16122580.815,80.36752529122533,9.77,
2025/07/29 13:15:00,14.44,21.8,18.19,97.79,64.13,87.37,2.9596350319896207,5464228.786283552,16172723.746666674,79.37934574183168,9.78,
2025/07/29 13:30:00,14.77,21.83,18.29,97.32,64.08,87.31,2.9972395539491083,5398472.180445218,16181139.131666671,78.64538205630565,9.85,
2025/07/29 13:45:00,14.7,21.85,18.31,96.85,64.03,87.25,3.015191839437322,5342379.90761983,16108927.889999997,78.30363710967974,9.77,
2025/07/29 14:00:00,14.66,21.89,18.28,96.82,63.98,87.19,3.0167488011724415,5335451.055500482,16096330.995555552,78.31682740998858,9.8,
2025/07/29 14:15:00,14.7,21.83,18.25,96.84,63.93,87.13,3.0147869114391947,5334745.033500771,16083738.977777774,78.29484365351185,9.75,
2025/07/29 14:30:00,14.65,21.84,18.25,96.87,63.88,87.07,3.012066598576293,5341910.685861079,16090807.938333327,78.37022355530164,9.76,
2025/07/29 14:45:00,14.6,21.83,18.24,96.89,63.83,87.01,3.0103084891718406,5354616.6178073175,16119665.613333335,78.43689381719466,9.78,
2025/07/29 15:00:00,14.55,21.83,18.24,96.91,63.78,86.95,3.0067393981729986,5355260.379047911,16102488.367777778,78.50344816654713,9.76,
2025/07/29 15:15:00,14.52,21.84,18.22,96.94,63.73,86.89,3.0019359343353047,5337868.429264463,16024545.533333335,78.55900724587694,9.71,
2025/07/29 15:30:00,14.5,21.87,18.22,96.96,63.68,86.83,2.999802918424318,5339359.38601158,16017626.472222222,78.5961086592082,9.7,
2025/07/29 15:45:00,14.67,21.89,18.29,96.98,63.63,86.77,2.99952033202659,5355377.706483373,16064174.952222217,78.4462675679011,9.6,
2025/07/29 16:00:00,14.45,21.9,18.26,97.01,63.58,86.71,2.9970268808755014,5356802.615386386,16055084.264999995,78.68899338380486,9.73,
2025/07/29 16:15:00,14.43,21.93,18.25,97.03,63.53,86.65,2.9949032720925177,5357568.731161798,16045995.435555557,78.72609051543236,9.72,
2025/07/29 16:30:00,14.51,21.93,18.27,97.05,63.48,86.59,2.996029366852032,5372940.488105774,16098088.337222226,78.66490568416872,9.71,
2025/07/29 16:45:00,14.39,21.97,18.22,97.08,63.43,86.53,2.9960367950219173,5369980.39581387,16089244.966666665,78.80937322381872,9.83,
2025/07/29 17:00:00,14.56,21.99,18.29,97.09,63.38,86.47,2.999766181708509,5418623.489201333,16255204.783888886,78.65093636978281,9.8,
2025/07/29 17:15:00,14.74,21.97,18.39,96.88,63.33,86.41,3.019465951822037,5281709.669139031,15948558.242222222,78.29085115207307,9.87,
2025/07/29 17:30:00,14.52,21.94,18.31,96.28,63.14,86.35,3.0350231667898244,5295688.678930389,16073154.521111103,77.98184466204911,9.7,
2025/07/29 17:45:00,13.89,21.94,18.01,95.91,62.32,86.29,3.034185106004574,5488873.23194182,16654847.385,78.27638649817776,9.74,
2025/07/29 18:00:00,14.1,21.93,18.1,96.89,62.68,86.23,2.9938762765627454,5484755.971209814,16421265.850000001,78.92818490403855,9.78,
2025/07/29 18:15:00,14.36,21.91,18.19,96.93,63.04,86.17,3.001717045056931,5366508.870027509,16109334.395000001,78.70777491739109,9.81,
2025/07/29 18:30:00,14.69,21.89,18.34,96.95,63.4,86.1,3.0041375790749463,5253628.231477176,15783231.811111107,78.40051123002928,9.65,
2025/07/29 18:45:00,14.92,21.9,18.47,96.98,63.76,86.03,3.0134798424048834,5129543.287606509,15458396.347777778,78.20077873716225,9.72,
2025/07/29 19:00:00,14.94,21.91,18.48,97.01,64.12,85.96,3.011160980998516,5034289.520700355,15159664.519999992,78.20722841984656,9.69,
2025/07/29 19:15:00,14.96,21.9,18.47,97.04,64.48,85.89,3.0117158258962644,4938884.110195549,14875112.529444443,78.2138341673834,9.72,
2025/07/29 19:30:00,14.99,21.9,18.51,97.06,64.84,85.82,3.017725830863315,4834570.081819605,14590001.347777769,78.20220581303938,9.85,
2025/07/29 19:45:00,15.01,21.9,18.52,97.09,65.2,85.75,3.0173087854018137,4740564.42174314,14304330.974999998,78.20876270408256,9.86,
2025/07/29 20:00:00,15.03,21.94,18.54,97.12,65.33,85.68,3.017342150619563,4698840.205757977,14178584.383333338,78.2153539374676,9.88,
2025/07/29 20:15:00,15.0,21.95,18.58,97.15,65.37,85.61,3.0102243186183832,4683944.177303004,14100298.324444437,78.2706875037839,9.78,
2025/07/29 20:30:00,15.12,21.95,18.56,97.17,65.41,85.55,3.0150213722391923,4638185.937477084,13984798.654444443,78.17027014791222,9.82,
2025/07/29 20:45:00,15.1,21.91,18.6,97.2,65.45,85.48,3.009036548540583,4604093.309151016,13854460.565,78.21585528874866,9.74,
2025/07/29 21:00:00,15.07,21.91,18.6,97.23,65.49,85.41,3.0065116204329065,4601040.034009923,13833654.266666668,78.27152922681353,9.74,
2025/07/29 21:15:00,15.04,21.9,18.56,97.26,65.53,85.34,3.008232819113619,4591672.231866766,13813387.536666667,78.3274901870436,9.83,
2025/07/29 21:30:00,15.07,21.88,18.59,97.28,65.57,85.27,3.004899190058744,4585701.55753179,13780145.622222222,78.31520354650593,9.76,
2025/07/29 21:45:00,14.49,21.88,18.26,96.11,65.61,85.25,3.0495723752479793,5199815.474650055,15857828.091111112,77.8628904936593,9.86,
2025/07/29 22:00:00,13.95,21.88,17.99,96.15,65.65,85.33,3.03153545308514,5245718.492062121,15903149.973333327,78.42835033683234,9.92,
2025/07/29 22:15:00,13.78,21.87,17.99,96.2,65.69,85.41,3.0236673088440957,5358125.379733731,16201766.851111107,78.63906330583117,9.93,
2025/07/29 22:30:00,13.75,21.85,17.96,96.24,65.73,85.49,3.020677264492441,5349624.6134757465,16160063.919999992,78.70355431802858,9.93,
2025/07/29 22:45:00,13.74,21.82,17.93,96.28,65.77,85.57,3.0187506214290982,5354812.773693371,16165418.499999998,78.7484433277286,9.94,
2025/07/29 23:00:00,13.73,21.83,17.91,96.32,65.81,85.65,3.0164430271825116,5374548.100829065,16212588.871111112,78.79329555584088,9.94,
2025/07/29 23:15:00,13.72,21.82,17.95,96.36,65.85,85.73,3.0121896512014894,5389231.477118456,16233964.926666673,78.83798607496598,9.89,
2025/07/29 23:30:00,13.7,21.79,17.91,96.41,65.89,85.81,3.0102277956444228,5377010.8241481995,16186601.346666666,78.90149531700193,9.92,
2025/07/29 23:45:00,13.79,21.78,17.9,96.45,65.93,85.89,3.0096923859456304,5384608.492865371,16206589.642222216,78.84804151751874,9.88,
2025/07/30 00:00:00,13.73,21.76,17.87,96.31,65.55,85.41,3.0145999902422713,5366119.971826217,16177278.553333335,78.78434962554753,9.88,
2025/07/30 00:15:00,13.72,21.77,17.9,96.33,65.57,85.43,3.0136701024387538,5372059.620929759,16190191.966666674,78.81171242104975,9.89,
2025/07/30 00:30:00,13.71,21.77,17.9,96.35,65.58,85.45,3.012347438101892,5381413.501168096,16211264.043333337,78.83904452505831,9.89,
2025/07/30 00:45:00,13.75,21.75,17.94,96.37,65.6,85.47,3.0130950343298575,5384286.40050617,16223953.246111115,78.81732481616712,9.9,
2025/07/30 01:00:00,13.73,21.76,17.86,96.4,65.61,85.49,3.0125027243653437,5383079.526276184,16217114.417777771,78.86335528716963,9.94,
2025/07/30 01:15:00,13.72,21.72,17.82,96.42,65.62,85.51,3.0127082877969613,5362730.159698944,16156912.199999997,78.89082070952585,9.98,
2025/07/30 01:30:00,13.67,21.71,17.86,96.44,65.64,85.53,3.0065703736615514,5366532.901371866,16135434.314999998,78.95711902893545,9.89,
2025/07/30 01:45:00,13.56,21.69,17.77,96.46,65.65,85.55,3.002697391689808,5369004.006248556,16122057.96666666,79.0826646408484,9.91,
2025/07/30 02:00:00,13.6,21.66,17.81,96.49,65.67,85.57,3.000184834719056,5366334.998672415,16100569.283333326,79.06949349088225,9.85,
2025/07/30 02:15:00,13.66,21.67,17.81,96.51,65.68,85.59,3.0047431301500067,5357578.517344632,16098719.401111107,79.02837449531526,9.94,
2025/07/30 02:30:00,13.48,21.65,17.73,96.53,65.7,85.61,2.9962142927881823,5411718.282515931,16215232.721111108,79.22244177262782,9.9,
2025/07/30 02:45:00,13.5,21.63,17.73,96.55,65.71,85.63,2.9962874475171324,5430436.041256626,16271717.293333335,79.22034899883346,9.91,
2025/07/30 03:00:00,13.52,21.63,17.72,96.58,65.73,85.65,2.9954824382562717,5429579.645342819,16264778.493333334,79.22697699167138,9.91,
2025/07/30 03:15:00,13.52,21.61,17.7,96.6,65.74,85.67,2.9948916061864894,5431136.3851694465,16266232.668888893,79.24451242789256,9.92,
2025/07/30 03:30:00,13.52,21.6,17.71,96.6,65.76,85.69,2.9948910688937755,5428818.4244973995,16259290.385555549,79.2445124278929,9.92,
2025/07/30 03:45:00,13.58,21.57,17.74,96.6,65.77,85.71,2.9920666264193536,5434422.971358538,16260734.343333332,79.18528013145196,9.8,
2025/07/30 04:00:00,13.49,21.55,17.69,96.6,65.69,85.73,2.9907353849994585,5461775.609051132,16335302.060000004,79.2737309327285,9.84,
2025/07/30 04:15:00,13.5,21.55,17.68,96.6,65.58,85.75,2.9914672343053863,5493591.578789295,16434477.901111113,79.26394140220322,9.85,
2025/07/30 04:30:00,13.51,21.54,17.64,96.6,65.48,85.77,2.991395693290268,5524046.397778511,16525185.991111102,79.2540985618205,9.84,
2025/07/30 04:45:00,13.43,21.51,17.66,96.6,65.38,85.79,2.9875468924249122,5521833.436742703,16497319.09222223,79.332550772113,9.81,
2025/07/30 05:00:00,13.39,21.51,17.61,96.6,65.28,85.81,2.9882398371976313,5556682.710988319,16605279.899999999,79.37194007097212,9.86,
2025/07/30 05:15:00,13.38,21.47,17.58,96.6,65.18,85.83,2.9890887946742666,5581558.188038338,16684356.791666659,79.38183823858395,9.89,
2025/07/30 05:30:00,13.31,21.47,17.58,96.6,65.08,85.85,2.9871653995020973,5616801.055434788,16778900.263888884,79.45056846129972,9.9,
2025/07/30 05:45:00,13.17,21.44,17.46,96.6,64.98,85.73,2.9813954396959534,5621368.446313453,16760093.166666664,79.58787669113538,9.87,
2025/07/30 06:00:00,13.15,21.42,17.44,96.49,64.88,85.6,2.9849180818816383,5651589.237344826,16870106.586666666,79.51110968274574,9.84,
2025/07/30 06:15:00,13.13,21.41,17.43,96.28,64.78,85.46,2.997499220450608,5605307.417171925,16802481.61777777,79.34696437955421,9.92,
2025/07/30 06:30:00,13.23,21.41,17.48,96.16,64.67,85.33,3.0044195700732415,5588900.781229144,16791988.888888884,79.14351620153066,9.86,
2025/07/30 06:45:00,13.21,21.39,17.46,96.08,64.57,85.2,3.0087802213865533,5574527.569381369,16773114.911666675,79.0930709023406,9.89,
2025/07/30 07:00:00,13.14,21.37,17.39,96.01,64.47,85.06,3.010199259323085,5563004.538676271,16746330.865,79.10036731294439,9.9,
2025/07/30 07:15:00,13.26,21.36,17.48,95.94,64.37,84.93,3.0142519674389665,5549325.853093112,16727660.546666669,78.92103426635991,9.81,
2025/07/30 07:30:00,12.89,21.34,17.32,96.31,64.65,84.89,2.9819769355351533,5531391.698885773,16495038.902222216,79.60831925723333,9.76,
2025/07/30 07:45:00,12.8,21.32,17.26,96.33,64.71,84.95,2.981147649548048,5534903.048311109,16500914.12444445,79.71428353180978,9.84,
2025/07/30 08:00:00,12.83,21.33,17.28,96.36,64.76,85.01,2.979154698215979,5539526.723366687,16503658.874999996,79.71106819370321,9.8,
2025/07/30 08:15:00,12.85,21.33,17.29,96.38,64.81,85.07,2.979999256991519,5538875.467906537,16506398.284444436,79.70903954623222,9.83,
2025/07/30 08:30:00,12.86,21.3,17.28,96.41,64.86,85.13,2.981883518887024,5536291.197442044,16509132.352777775,79.72571120662185,9.91,
2025/07/30 08:45:00,12.87,21.27,17.26,96.43,64.92,85.19,2.980509931124925,5537026.15668884,16503719.136666665,79.73337426301731,9.89,
2025/07/30 09:00:00,12.89,21.29,17.27,96.46,64.97,85.25,2.9789723753586523,5540799.695031633,16506445.193333335,79.73998898363833,9.87,
2025/07/30 09:15:00,12.8,21.27,17.23,96.48,65.02,85.31,2.9742984181362235,5550422.855124792,16509165.908888893,79.84574625465042,9.85,
2025/07/30 09:30:00,12.72,21.27,17.19,96.51,65.08,85.37,2.970991822492385,5554778.624484364,16503747.351666672,79.95054304397243,9.87,
2025/07/30 09:45:00,12.67,21.25,17.17,96.54,65.13,85.43,2.968661794857226,5550286.777100839,16477468.272222232,80.0259120219526,9.89,
2025/07/30 10:00:00,12.83,21.25,17.23,96.56,65.18,85.49,2.9718060171643583,5534367.283607044,16447617.963333322,79.88641562615179,9.86,
2025/07/30 10:15:00,12.96,21.26,17.25,96.59,65.24,85.55,2.9746095127300243,5516307.917441032,16409414.853333335,79.78515079710846,9.86,
2025/07/30 10:30:00,13.11,21.22,17.36,96.64,65.29,85.61,2.9739159044062125,5639938.107646293,16773288.497777773,79.68156098017978,9.78,
2025/07/30 10:45:00,13.3,21.22,17.35,96.65,65.34,85.67,2.9870616396507366,5538936.246812439,16545725.233888889,79.50436292593385,9.97,
2025/07/30 11:00:00,13.34,21.21,17.49,96.41,65.4,85.73,2.9946925090842353,5524734.885577587,16545489.179999998,79.2545754788317,9.83,
2025/07/30 11:15:00,12.72,21.19,17.17,95.21,65.07,85.8,3.029985561969243,5567830.065667319,16871027.580000002,78.8090638339743,9.77,
2025/07/30 11:30:00,11.79,21.2,16.88,95.38,64.2,85.86,2.9937525573070536,5888044.328140913,17627904.359999992,79.86975244564351,9.87,
2025/07/30 11:45:00,12.57,21.21,17.16,96.69,64.23,85.93,2.9548205201977127,5976632.041834018,17660458.2,80.25517100398059,9.8,
2025/07/30 12:00:00,12.51,21.22,17.15,96.66,64.39,85.99,2.9562283782876833,5971623.297166191,17654062.799999993,80.28784989830608,9.85,
2025/07/30 12:15:00,12.8,21.23,17.21,96.63,64.56,86.06,2.9647436163711225,5897768.416901626,17485955.97222222,79.97699484187247,9.79,
2025/07/30 12:30:00,13.04,21.24,17.25,96.59,64.72,86.12,2.9779974007054104,5827520.785212815,17354930.388888888,79.7067094242814,9.88,
2025/07/30 12:45:00,13.22,21.25,17.42,96.36,64.89,86.18,2.9954837206926173,5747208.323273024,17216282.69166667,79.3286828116122,9.89,
2025/07/30 13:00:00,13.12,21.24,17.3,96.02,65.03,86.25,3.0060325481749564,5736819.241887387,17245666.117777776,79.12856058671719,9.82,
2025/07/30 13:15:00,12.64,21.27,17.18,95.99,65.17,86.31,2.992577671386181,5788795.451192944,17323997.46,79.57300686339111,9.85,
2025/07/30 13:30:00,12.64,21.28,17.18,96.13,65.3,86.38,2.987310765760016,5766075.579696615,17225630.91333333,79.69593049133816,9.89,
2025/07/30 13:45:00,12.76,21.33,17.25,96.27,65.44,86.44,2.9827209088374387,5736600.768817114,17111248.0,79.70091848341836,9.84,
2025/07/30 14:00:00,12.83,21.31,17.32,96.4,65.57,86.51,2.977220090049562,5681614.524399096,16915990.446666673,79.7461206674577,9.8,
2025/07/30 14:15:00,12.83,21.34,17.31,96.54,65.71,86.57,2.970847225498045,5671888.991010087,16850879.51555555,79.86878839774037,9.81,
2025/07/30 14:30:00,12.83,21.32,17.27,96.68,65.84,86.64,2.964870263209701,5666814.660257718,16801927.999999996,79.99142268577803,9.83,
2025/07/30 14:45:00,12.87,21.34,17.3,96.81,65.98,86.7,2.9602851046956706,5653600.176115783,16736824.035555553,80.06598272371241,9.84,
2025/07/30 15:00:00,12.96,21.33,17.32,96.95,66.11,86.77,2.9548266635841975,5647560.322029298,16688118.44333333,80.10005056344065,9.8,
2025/07/30 15:15:00,13.24,21.35,17.44,97.09,66.25,86.83,2.958637465924451,5618279.008867089,16623020.516666664,79.94770459141525,9.84,
2025/07/30 15:30:00,13.47,21.38,17.54,97.22,66.38,86.89,2.9629387647080443,5590876.232679187,16566003.342777783,79.8356929129666,9.92,
2025/07/30 15:45:00,13.67,21.38,17.64,97.36,66.52,86.96,2.964158746632984,5569336.053658107,16508989.419999998,79.76165667520884,9.96,
2025/07/30 16:00:00,13.78,21.4,17.7,97.5,66.65,87.02,2.9583617105176536,5556900.247410255,16439916.313333323,79.77557398064525,9.9,
2025/07/30 16:15:00,14.56,21.37,18.02,98.89,66.79,87.05,2.9103020180376022,4890295.751083581,14232792.945555551,80.21812131778819,9.83,
2025/07/30 16:30:00,14.9,21.37,18.3,98.75,66.92,86.93,2.9202161822412114,4789190.653735325,13986070.651666671,79.76148078896117,9.68,
2025/07/30 16:45:00,14.94,21.4,18.31,98.61,67.06,86.82,2.9291157510123824,4691019.064067407,13741124.85777777,79.60055148966836,9.69,
2025/07/30 17:00:00,14.99,21.39,18.34,98.47,67.19,86.7,2.940362664432858,4590298.195172513,13497729.031111114,79.42985438099522,9.74,
2025/07/30 17:15:00,14.97,21.41,18.39,98.33,67.33,86.59,2.944887539251243,4517527.235050221,13304195.960000003,79.32773027088294,9.7,
2025/07/30 17:30:00,14.99,21.44,18.42,98.28,67.46,86.47,2.948577232077235,4498820.717262907,13265706.05555556,79.26460553510124,9.71,
2025/07/30 17:45:00,15.01,21.4,18.4,98.26,67.6,86.35,2.9507287195940757,4400853.309326105,12986302.083333332,79.22756342286714,9.72,
2025/07/30 18:00:00,15.1,21.38,18.46,98.24,67.73,86.24,2.9429494527052684,4392295.926632088,12926893.484999992,79.12108398449831,9.5,
2025/07/30 18:15:00,14.84,21.35,18.27,98.21,67.87,86.12,2.94749372253957,4466561.454131447,13165731.48611111,79.3513246219782,9.71,
2025/07/30 18:30:00,15.21,21.34,18.41,98.6,67.96,86.01,2.9430195779866484,4255339.181675538,12524114.838888893,79.32642113753613,9.79,
2025/07/30 18:45:00,15.36,21.34,18.63,99.62,67.91,85.89,2.8835839536957932,4338648.728858389,12511452.922222225,80.0625235501961,9.58,
2025/07/30 19:00:00,15.33,21.32,18.67,99.26,67.86,85.77,2.906357111014009,4296329.272980027,12487281.839999998,79.78048945551312,9.67,
2025/07/30 19:15:00,15.03,21.32,18.39,98.61,67.72,85.66,2.9323779531503034,4269262.163867675,12519655.24333333,79.51199685889642,9.7,
2025/07/30 19:30:00,14.92,21.32,18.39,98.38,67.52,85.54,2.940776471953687,4279965.389771866,12586992.02444445,79.42040015763179,9.7,
2025/07/30 19:45:00,14.75,21.32,18.19,98.16,67.33,85.43,2.9482322021578877,4292098.214309806,12654641.14444445,79.39643160951266,9.73,
2025/07/30 20:00:00,14.66,21.32,18.13,97.93,67.14,85.31,2.959031483830238,4296896.153230155,12715185.309444444,79.2849013927682,9.77,
2025/07/30 20:15:00,14.61,21.3,18.04,97.71,66.94,85.19,2.96717387132843,4307902.37641882,12782823.166666664,79.1423662812576,9.74,
2025/07/30 20:30:00,14.58,21.29,18.01,97.49,66.75,85.08,2.9787792556894304,4313858.676341552,12850563.201666664,78.9801916817813,9.77,
2025/07/30 20:45:00,14.54,21.31,18.0,97.26,66.55,84.96,2.986336421241439,4325731.227549169,12918619.174999999,78.81872837503212,9.71,
2025/07/30 21:00:00,14.42,21.29,17.93,97.04,66.36,84.85,2.993133749082227,4338609.122064056,12986564.494444441,78.74460271852742,9.7,
2025/07/30 21:15:00,14.42,21.29,17.93,96.82,66.16,84.73,3.0047347077267026,4344503.028816752,13054611.99166667,78.55243207439027,9.71,
2025/07/30 21:30:00,13.35,21.28,17.39,95.3,65.97,84.74,3.0505913639863667,5006408.106703387,15273056.192777775,78.27084681947193,9.86,
2025/07/30 21:45:00,12.98,21.26,17.31,95.75,65.78,84.86,3.014836827011148,5138430.662083257,15492070.659999998,79.02893157376629,9.83,
2025/07/30 22:00:00,12.96,21.24,17.28,96.19,65.58,84.98,2.9947020158970825,5248457.318969716,15718107.411111116,79.43471996580686,9.88,
2025/07/30 22:15:00,13.18,21.22,17.35,96.5,65.48,85.11,2.9826238908910514,5327904.490323381,15891692.244999995,79.49027362066192,9.77,
2025/07/30 22:30:00,13.0,21.22,17.27,96.5,65.52,85.23,2.977938519609349,5356348.27761217,15951422.355000004,79.66695380506974,9.8,
2025/07/30 22:45:00,13.03,21.21,17.31,96.5,65.55,85.35,2.9789185462509287,5377258.837670894,16018972.199999997,79.6375197005647,9.8,
2025/07/30 23:00:00,12.67,21.21,17.18,96.5,65.59,85.47,2.969834863125519,5413795.758666625,16078617.084444439,79.9908228385885,9.87,
2025/07/30 23:15:00,12.85,21.18,17.22,96.48,65.63,85.59,2.9755528639006683,5423341.228534084,16137989.340000004,79.79667749886917,9.84,
2025/07/30 23:30:00,13.03,21.17,17.27,96.45,65.67,85.71,2.9829107543063555,5429927.155497169,16197551.553333327,79.59381403574233,9.84,
2025/07/30 23:45:00,12.98,21.15,17.22,96.42,65.7,85.83,2.9842444601637492,5450075.419465529,16264919.219999995,79.61668292736887,9.88,
2025/07/31 00:00:00,13.0,21.14,17.24,96.41,65.93,85.54,2.9842467841386204,5308901.54793972,15843623.870555554,79.58822780494813,9.85,
2025/07/31 00:15:00,13.0,21.13,17.2,96.39,65.99,85.62,2.988217011215737,5309010.593682233,15865024.890000008,79.57091362451189,9.93,
2025/07/31 00:30:00,12.99,21.1,17.26,96.36,66.06,85.7,2.9851829065370543,5318866.811777689,15878351.891111111,79.55416038504707,9.82,
2025/07/31 00:45:00,12.95,21.09,17.22,96.34,66.12,85.78,2.984835561594126,5326663.186970891,15899771.60444444,79.57587341400738,9.82,
2025/07/31 01:00:00,12.95,21.08,17.18,96.32,66.18,85.86,2.9865729005645516,5340381.277188872,15949993.839999994,79.55839026922045,9.84,
2025/07/31 01:15:00,12.95,21.07,17.17,96.29,66.25,85.94,2.988783620502754,5351304.596954754,15994449.533333331,79.53214338351783,9.86,
2025/07/31 01:30:00,12.94,21.05,17.16,96.27,66.31,86.03,2.990168520929274,5369150.024135832,16055225.34,79.52447032903802,9.88,
2025/07/31 01:45:00,12.97,21.05,17.19,96.24,66.37,86.11,2.9907262811358635,5369299.972842358,16058673.143333327,79.46862880436854,9.83,
2025/07/31 02:00:00,13.16,21.04,17.26,96.22,66.43,86.19,2.9991544169195223,5367816.448131074,16099492.933333322,79.26478536471816,9.86,
2025/07/31 02:15:00,12.9,21.02,17.17,96.24,66.5,86.25,2.986090547509517,5368456.746081192,16031263.72222222,79.53716905015588,9.77,
2025/07/31 02:30:00,12.9,21.01,17.11,96.47,66.56,86.28,2.9765126145120524,5357323.21830013,15946693.033333333,79.73880350445918,9.81,
2025/07/31 02:45:00,12.89,20.99,17.17,96.7,66.62,86.31,2.962659378609238,5353965.678954756,15862534.190555552,79.94990298273147,9.75,
2025/07/31 03:00:00,13.0,20.99,17.14,96.93,66.69,86.33,2.959467705014683,5411317.572186609,16015177.224444443,80.04344242755087,9.86,
2025/07/31 03:15:00,13.58,20.98,17.42,97.06,66.75,86.33,2.966815582854212,4989080.67590094,14802241.776666664,79.58740363471411,9.74,
2025/07/31 03:30:00,13.69,20.95,17.49,97.08,66.81,86.32,2.9706622320531,4948406.824712547,14700618.081111103,79.4969150193051,9.77,
2025/07/31 03:45:00,13.79,20.92,17.4,97.05,66.88,86.3,2.9783703555871286,4912229.0491427155,14630999.94888889,79.37267087747469,9.84,
2025/07/31 04:00:00,13.82,20.93,17.41,97.01,66.94,86.29,2.9800547152911236,4891153.0459642075,14576464.650000006,79.30817097784609,9.81,
2025/07/31 04:15:00,13.84,20.89,17.39,96.98,67.0,86.28,2.9830410432637686,4868053.476681407,14522166.217777777,79.2623668612475,9.83,
2025/07/31 04:30:00,13.94,20.88,17.45,96.94,67.07,86.26,2.983946839475383,4843257.057759786,14452593.485000009,79.12893163825595,9.73,
2025/07/31 04:45:00,14.03,20.86,17.46,96.91,67.13,86.25,2.9956666835074564,4806115.502268595,14398098.244444447,79.01478453303557,9.9,
2025/07/31 05:00:00,14.06,20.84,17.5,96.87,67.19,86.24,2.996132543616769,4787181.256892498,14343616.008333331,78.95016707518363,9.84,
2025/07/31 05:15:00,14.04,20.82,17.52,96.84,67.25,86.22,2.9926381260014883,4772053.1815309245,14281618.248333331,78.94332262619989,9.74,
2025/07/31 05:30:00,13.98,20.8,17.48,96.8,67.32,86.21,2.9926787566213684,4751352.205199562,14219854.684444444,78.96729047017034,9.74,
2025/07/31 05:45:00,14.02,20.79,17.51,97.31,67.38,86.2,2.968944646792435,4770998.611205729,14165412.506666671,79.37352888693054,9.75,
2025/07/31 06:00:00,14.03,20.76,17.52,97.36,67.44,86.19,2.96855747519795,4753284.021645733,14110983.333333332,79.40744526462001,9.79,
2025/07/31 06:15:00,14.04,20.75,17.51,97.31,67.38,86.17,2.9709276812976966,4759036.400839553,14139341.382222228,79.35395455633895,9.78,
2025/07/31 06:30:00,14.05,20.72,17.49,97.26,67.29,86.16,2.973744038184928,4774181.742937476,14197787.999999994,79.30048464648162,9.78,
2025/07/31 06:45:00,14.06,20.72,17.48,97.21,67.19,86.15,2.9765628886461233,4791891.933044614,14263962.973333338,79.24700833650485,9.78,
2025/07/31 07:00:00,14.06,20.69,17.48,97.16,67.1,86.13,2.9759138681756485,4810036.667418128,14314857.608333334,79.20317805370763,9.71,
2025/07/31 07:15:00,14.0,20.68,17.43,97.11,67.0,86.12,2.9813562496248234,4823369.2808155175,14380781.897777779,79.21874420841766,9.82,
2025/07/31 07:30:00,14.08,20.65,17.41,97.06,66.91,86.11,2.9864512481979495,4834689.160257164,14439169.066666668,79.0964770525532,9.82,
2025/07/31 07:45:00,13.95,20.65,17.42,97.01,66.81,86.09,2.978970235073909,4866349.359976275,14497317.511111112,79.18018783429402,9.69,
2025/07/31 08:00:00,13.45,20.65,17.13,96.44,65.96,86.08,2.988464609983893,5060062.522779217,15122402.142222224,79.17250687597003,9.63,
2025/07/31 08:15:00,13.76,20.64,17.22,97.34,66.21,86.07,2.9527488901171655,5081793.928968284,15005847.486666664,79.65489283779134,9.61,
2025/07/31 08:30:00,14.12,20.62,17.52,97.2,66.98,86.05,2.9744476327608034,4846857.591380802,14417352.253333326,79.17908099386983,9.68,
2025/07/31 08:45:00,13.88,20.63,17.39,97.06,67.4,86.04,2.9790832551393933,4732747.36841604,14099837.595555555,79.29289532720895,9.8,
2025/07/31 09:00:00,13.76,20.61,17.22,96.95,67.36,86.03,2.978057245323755,4742079.276490031,14122747.246666668,79.31449363120639,9.74,
2025/07/31 09:15:00,13.79,20.6,17.19,96.86,67.32,86.01,2.987347362401956,4713509.994820016,14081453.026666677,79.2065843212325,9.83,
2025/07/31 09:30:00,13.8,20.6,17.25,96.78,67.28,86.0,2.9851563440721742,4724901.844347268,14105142.479999997,79.12646512505098,9.68,
2025/07/31 09:45:00,13.75,20.59,17.27,96.69,67.24,85.99,2.9875704794914704,4730760.896998907,14134060.416666666,79.09683486157246,9.67,
2025/07/31 10:00:00,13.7,20.63,17.25,96.61,67.2,85.97,2.9921144274518388,4777636.256945927,14295810.741666662,79.0760368413713,9.72,
2025/07/31 10:15:00,13.34,20.62,17.05,96.59,67.16,85.96,2.9838537020604967,5110752.224087588,15250316.644444441,79.41206719497129,9.78,
2025/07/31 10:30:00,13.14,20.62,17.02,96.58,67.12,85.95,2.978614659218473,5126005.00045093,15268967.688333333,79.59963784068002,9.8,
2025/07/31 10:45:00,13.0,20.64,16.96,96.57,67.08,85.94,2.974136158022446,5139993.20233621,15287600.618888889,79.72823494544645,9.79,
2025/07/31 11:00:00,12.97,20.63,16.96,96.56,67.04,85.94,2.973245452266354,5149337.377250189,15310807.04999999,79.74889314660786,9.78,
2025/07/31 11:15:00,12.85,20.65,16.92,96.54,67.0,85.99,2.9703127219002914,5182310.129563864,15393637.929999994,79.84910871760061,9.78,
2025/07/31 11:30:00,12.86,20.66,16.94,96.53,66.96,86.05,2.9707248006875817,5235736.501203381,15554495.941111114,79.83052123244205,9.77,
2025/07/31 11:45:00,12.86,20.68,16.95,96.52,66.92,86.1,2.9712092317985443,5265634.204853993,15645866.561111102,79.82176255669187,9.77,
2025/07/31 12:00:00,12.86,20.7,16.96,96.51,66.88,86.16,2.971295510338499,5298961.897644123,15745349.399999999,79.81298546262947,9.76,
2025/07/31 12:15:00,12.86,20.67,16.94,96.5,66.84,86.21,2.971779615843494,5287412.49847563,15713592.89499999,79.80422622908704,9.76,
2025/07/31 12:30:00,12.8,20.7,16.95,96.49,66.8,86.26,2.971886671312079,5310420.8936715,15782536.770000005,79.85440033201947,9.8,
2025/07/31 12:45:00,12.97,20.7,17.02,96.48,66.76,86.32,2.975927573302402,5329007.904405546,15859324.066666657,79.67877269378263,9.75,
2025/07/31 13:00:00,12.9,20.71,16.97,96.47,66.72,86.37,2.9749341896424646,5353861.646206564,15927961.408333339,79.73872445424266,9.77,
2025/07/31 13:15:00,12.93,20.73,17.01,96.45,66.68,86.43,2.9780668927987417,5374059.8839985235,16004891.986111112,79.69183195828111,9.8,
2025/07/31 13:30:00,13.02,20.74,17.04,96.44,66.64,86.48,2.979907947696034,5393743.920677104,16073448.746666668,79.59469700818481,9.76,
2025/07/31 13:45:00,13.11,20.72,17.09,96.43,66.6,86.54,2.9868962766544316,5406769.747288682,16150065.127777787,79.49782915247933,9.85,
2025/07/31 14:00:00,13.17,20.74,17.07,96.42,66.56,86.59,2.9874004657632285,5428935.548302786,16219005.403333334,79.43008306967626,9.8,
2025/07/31 14:15:00,13.17,20.77,17.1,96.41,66.52,86.65,2.9862824946173165,5458395.314631416,16300913.896666674,79.42124087888875,9.76,
2025/07/31 14:30:00,13.06,20.77,17.04,96.51,66.47,86.7,2.9790117428556417,5499139.849377972,16382596.78611111,79.61682158184811,9.79,
2025/07/31 14:45:00,13.17,20.78,17.13,97.02,66.43,86.75,2.9560764181320103,5566777.860589706,16456424.062222218,79.95503108439733,9.75,
2025/07/31 15:00:00,13.18,20.81,17.16,97.53,66.39,86.81,2.932368175298072,5571003.399873988,16336824.741111109,80.39074438919573,9.77,
2025/07/31 15:15:00,14.67,20.83,17.96,99.55,66.35,87.47,2.8655582797886554,4695416.216719265,13455587.200000001,80.68145307920629,9.55,
2025/07/31 15:30:00,14.76,20.85,18.12,99.36,66.31,87.1,2.8750932264195352,4341322.701781584,12482294.054999996,80.4280947574013,9.5,
2025/07/31 15:45:00,14.99,20.84,18.32,99.45,66.27,86.72,2.870133609451927,4280831.213969547,12287181.408333333,80.27940557781149,9.38,
2025/07/31 16:00:00,14.65,20.84,18.1,98.57,66.23,86.35,2.9084825026067596,4159284.105209673,12097781.544444438,79.85069188686478,9.43,
2025/07/31 16:15:00,14.78,20.86,18.19,99.1,66.18,85.98,2.8780850433010476,4112957.373679498,11838010.799999995,80.18273699701606,9.31,
2025/07/31 16:30:00,14.74,20.85,18.07,99.09,66.13,85.74,2.8889152146128714,4066500.5986650083,11748321.584999997,80.21368134145787,9.51,
2025/07/31 16:45:00,14.82,20.85,18.06,99.07,66.07,85.73,2.8889226710713394,4085076.5940567106,11802017.05222223,80.11747562048299,9.45,
2025/07/31 17:00:00,14.74,20.85,18.05,99.06,66.02,85.72,2.891005569174043,4098746.6335488204,11850046.877777776,80.18767347896848,9.52,
2025/07/31 17:15:00,14.74,20.83,18.05,99.05,65.97,85.71,2.8931598495769486,4108920.775335201,11888318.493333329,80.17905431635582,9.55,
2025/07/31 17:30:00,14.71,20.82,18.06,99.03,65.92,85.7,2.8986353687027493,4107249.014813491,11905977.6,80.19145850532502,9.65,
2025/07/31 17:45:00,14.69,20.83,18.06,99.02,65.87,85.69,2.8953749425371575,4117964.9443334285,11923610.697777774,80.20232710040125,9.59,
2025/07/31 18:00:00,14.79,20.82,18.13,99.01,65.82,85.68,2.886545509921038,4136735.547206425,11941448.38333334,80.09486244087262,9.37,
2025/07/31 18:15:00,14.72,20.86,18.09,99.0,65.77,85.67,2.893489410437304,4135763.6923953216,11967348.12777778,80.15530311735691,9.52,
2025/07/31 18:30:00,14.74,20.86,18.05,98.98,65.72,85.66,2.900500008181407,4151542.819859611,12042107.195555553,80.118468013319,9.62,
2025/07/31 18:45:00,14.7,20.88,18.09,98.97,65.67,85.65,2.898224607154979,4180664.8213263205,12117069.690000003,80.14909518676107,9.59,
2025/07/31 19:00:00,14.74,20.87,18.06,98.96,65.62,85.64,2.9009906206623883,4187285.016649721,12147836.81222222,80.10108839379144,9.61,
2025/07/31 19:15:00,14.73,20.86,18.06,98.95,65.56,85.63,2.899601765436825,4189144.7863601493,12147415.444999995,80.10218676095947,9.58,
2025/07/31 19:30:00,14.55,20.87,17.99,98.93,65.51,85.62,2.893146292809786,4196212.836104149,12140803.61388889,80.26191858944345,9.54,
2025/07/31 19:45:00,14.55,20.85,17.95,98.92,65.46,85.61,2.8931169620586017,4193929.041094327,12134069.169444446,80.25322045812648,9.53,
2025/07/31 20:00:00,14.56,20.86,17.94,98.91,65.41,85.6,2.8939227160574683,4190393.1669311295,12127212.111666663,80.23469774075426,9.53,
2025/07/31 20:15:00,14.56,20.83,17.95,98.79,65.36,85.59,2.9000390072973476,4229604.13671589,12266570.641111113,80.13050988571098,9.53,
2025/07/31 20:30:00,14.57,20.81,17.91,98.56,65.31,85.58,2.9099144418953484,4227386.2719246615,12301886.648333333,79.92080616856646,9.49,
2025/07/31 20:45:00,14.36,20.82,17.83,98.33,65.26,85.56,2.912657495657886,4233464.529233262,12331171.844444437,79.92740143346079,9.44,
2025/07/31 21:00:00,14.79,20.78,18.09,99.04,65.3,85.55,2.8772735947204713,4286965.949614754,12335362.875,80.12081251692828,9.24,
2025/07/31 21:15:00,13.88,20.75,17.56,96.22,65.35,85.02,3.0080309986903315,4684565.696808878,14091925.668333333,78.55755190666855,9.51,
2025/07/31 21:30:00,13.82,20.76,17.26,96.6,65.41,84.84,2.9999683891623516,4654451.330278061,13963752.702777782,78.9496442952057,9.8,
2025/07/31 21:45:00,13.89,20.73,17.32,96.98,65.47,85.01,2.9762591389822743,4717324.753982516,14040537.561111115,79.21282097440444,9.64,
2025/07/31 22:00:00,13.97,20.72,17.35,97.37,65.53,85.18,2.959755704380076,4769560.963045485,14117296.875000004,79.47480528701024,9.65,
2025/07/31 22:15:00,14.05,20.7,17.43,97.42,65.58,85.36,2.9639550052855648,4793532.047743388,14208397.072222224,79.44001649876084,9.74,
2025/07/31 22:30:00,14.05,20.65,17.43,97.3,65.64,85.53,2.9657955999617998,4816416.341557392,14285102.975000001,79.33509982564864,9.65,
2025/07/31 22:45:00,14.06,20.68,17.42,97.18,65.7,85.71,2.97260666792795,4833592.550833186,14368964.22499999,79.22053553161442,9.66,
2025/07/31 23:00:00,14.09,20.68,17.51,97.06,65.75,85.75,2.9723950616873425,4830812.131380703,14359693.333333334,79.08603086197135,9.51,
2025/08/01 05:15:00,13.23,20.46,17.43,97.95,64.7,86.37,2.891218715328388,4722380.899863983,13654018.998888887,80.70751712139203,9.31,
2025/08/01 05:30:00,14.17,20.5,17.5,98.62,65.23,86.36,2.8996807152435267,4595238.718070919,13325302.289444441,80.36663725688227,9.58,
2025/08/01 05:45:00,14.15,20.48,17.58,98.7,65.43,86.35,2.8865557777697695,4396403.442384241,12691028.508888878,80.45561883481739,9.42,
2025/08/01 06:00:00,14.24,20.49,17.57,98.33,65.35,86.33,2.909064842668407,4372133.403556391,12719388.415555557,80.04544274068827,9.44,
2025/08/01 06:15:00,14.18,20.46,17.53,98.25,65.26,86.32,2.9053221593309697,4391682.452979533,12759819.929999989,80.03479334617384,9.33,
2025/08/01 06:30:00,14.22,20.38,17.45,98.2,65.18,86.31,2.913448556953475,4391125.525371991,12793889.832777776,79.95198806853031,9.41,
2025/08/01 06:45:00,14.19,20.37,17.46,98.14,65.09,86.3,2.9101032529055777,4410024.072368031,12834201.636666665,79.92923020762845,9.31,
2025/08/01 07:00:00,14.13,20.37,17.47,98.09,65.0,86.29,2.9147090848032278,4416862.994335125,12874452.13388889,79.94474207596863,9.38,
2025/08/01 07:15:00,14.18,20.32,17.5,98.04,64.92,86.28,2.9115174453764197,4401569.633695213,12815840.986666666,79.85201629168586,9.25,
2025/08/01 07:30:00,14.1,20.3,17.41,97.98,64.83,86.27,2.916114410669317,4369778.6315381285,12743352.355555553,79.87844604956936,9.32,
2025/08/01 07:45:00,13.98,20.3,17.34,97.93,64.75,86.26,2.9204322033675534,4451026.493871158,12999497.995000003,79.95293089367841,9.42,
2025/08/01 08:00:00,13.85,20.32,17.31,97.93,64.66,86.25,2.916507828746803,4466633.98064762,13027540.337777775,80.08073604522914,9.42,
2025/08/01 08:15:00,13.73,20.29,17.11,97.99,64.57,86.23,2.9104087417988582,4483518.465258637,13049407.54333334,80.2509736513879,9.43,
2025/08/01 08:30:00,13.83,20.28,17.15,98.04,64.49,86.22,2.905031041733086,4499297.510382679,13071143.078888888,80.19617879536456,9.32,
2025/08/01 08:45:00,13.95,20.31,17.27,98.1,64.43,86.21,2.912534714630095,4493250.210893712,13087310.389999991,80.13049597746884,9.45,
2025/08/01 09:00:00,14.18,20.32,17.49,98.18,64.47,86.2,2.9060769337897585,4489236.967975293,13046669.062777778,79.97387450184186,9.28,
2025/08/01 09:15:00,14.22,20.32,17.44,98.25,64.52,86.19,2.9098184726315157,4467456.593580126,13000077.389444442,79.99547920895506,9.39,
2025/08/01 09:30:00,14.07,20.33,17.49,98.33,64.57,86.18,2.8963261823135427,4472200.916753755,12953544.236111118,80.21257997164867,9.3,
2025/08/01 09:45:00,14.04,20.3,17.5,98.41,64.62,86.17,2.89138243801351,4458061.08168113,12890555.11944444,80.311672663429,9.3,
2025/08/01 10:00:00,14.27,20.34,17.48,98.49,64.67,86.16,2.90128938108642,4468741.75359495,12965702.578888888,80.1550571177733,9.43,
2025/08/01 10:15:00,14.15,20.34,17.46,98.48,64.71,86.15,2.895514111074877,4489075.645977225,12998767.07555556,80.26437099616416,9.38,
2025/08/01 10:30:00,14.15,20.35,17.52,98.46,64.76,86.14,2.891495936324162,4481442.853435464,12958666.245555552,80.24694929330818,9.29,
2025/08/01 10:45:00,14.35,20.36,17.54,98.44,64.81,86.12,2.8978008150149828,4455854.8980225455,12912774.373888891,80.03279903234781,9.28,
2025/08/01 11:00:00,14.25,20.36,17.56,98.42,64.86,86.11,2.9069344248839717,4428072.61069337,12872716.388888888,80.11392313379469,9.48,
2025/08/01 11:15:00,14.32,20.37,17.57,98.4,64.91,86.1,2.9105760663904063,4387306.4817782305,12770185.285,80.02768554675964,9.49,
2025/08/01 11:30:00,14.34,20.39,17.62,98.38,64.95,86.09,2.912189918107467,4363063.757699066,12706670.30111111,79.99061912245921,9.49,
2025/08/01 11:45:00,14.35,20.4,17.6,98.36,65.0,86.08,2.9129745038502257,4349510.713664984,12670605.957777774,79.9633760066072,9.48,
2025/08/01 12:00:00,14.36,20.44,17.66,98.33,65.05,86.07,2.911560524037043,4322890.315205321,12586948.831111107,79.92738177774932,9.42,
2025/08/01 12:15:00,14.34,20.46,17.68,98.31,65.1,86.06,2.9178533055618194,4311345.694497887,12580467.973333336,79.92979573335967,9.53,
2025/08/01 12:30:00,13.91,20.51,17.44,97.4,64.69,86.05,2.941389188251755,4368939.353722442,12851306.893333333,79.55964081954707,9.35,
2025/08/01 12:45:00,14.37,20.46,17.56,98.79,64.42,86.04,2.8944091002640793,4495537.554566551,13012506.271111112,80.31748117451355,9.53,
2025/08/01 13:00:00,14.48,20.48,17.66,98.78,64.47,86.03,2.885323317486564,4492662.391639827,12963376.408888891,80.20031706959254,9.3,
2025/08/01 13:15:00,14.31,20.48,17.73,98.76,64.51,85.96,2.8796822897682794,4473994.68860584,12884285.699999994,80.35023947312862,9.27,
2025/08/01 13:30:00,14.38,20.52,17.68,98.74,64.55,85.85,2.891817691967514,4419537.111798028,12781078.016666662,80.26407837733257,9.43,
2025/08/01 13:45:00,14.48,20.53,17.76,98.72,64.6,85.74,2.890131513806225,4384476.787516804,12672306.056666667,80.14821969624542,9.33,
2025/08/01 14:00:00,14.46,20.52,17.77,98.7,64.64,85.63,2.90003342569087,4334129.920730829,12569715.736111104,80.15070010872623,9.5,
2025/08/01 14:15:00,14.45,20.54,17.78,98.68,64.68,85.53,2.899673094810364,4301416.483854791,12473288.941666663,80.14313719990172,9.48,
2025/08/01 14:30:00,14.45,20.58,17.81,98.66,64.73,85.42,2.900148711680791,4263401.457583855,12365078.495000001,80.12574834290926,9.47,
2025/08/01 14:45:00,14.58,20.59,17.75,98.64,64.77,85.31,2.9093516958935006,4216648.741623495,12268278.403333334,79.9805758118216,9.55,
2025/08/01 15:00:00,14.52,20.6,17.81,98.62,64.81,85.2,2.9042670676641853,4241029.6600832855,12317657.904444443,80.02211456884571,9.47,
2025/08/01 15:15:00,14.47,20.61,17.86,98.61,64.86,85.09,2.8983113022232607,4199457.128907438,12171908.85166667,80.06253087180946,9.38,
2025/08/02 13:15:00,12.54,20.6,17.18,95.59,64.37,84.11,2.992724483226694,5326709.26805914,15942008.646666659,79.31941968206948,9.45,
2025/08/02 13:30:00,12.25,20.7,16.76,95.68,64.32,85.35,2.990791507258211,5750757.91730356,17199912.418333333,79.68285077877329,9.75,
2025/08/02 13:45:00,12.01,20.59,16.52,95.89,64.28,85.22,2.9739583369522746,5704609.384346322,16965833.46333333,80.10253852750593,9.78,
2025/08/02 14:00:00,12.15,20.63,16.7,96.07,64.24,85.08,2.968531157805517,5679915.089855414,16861582.637777783,80.12334793087743,9.74,
2025/08/02 23:45:00,14.14,20.7,17.87,99.4,65.45,87.27,2.8474247031948683,4654696.98556951,13254491.115555547,81.07298121899213,9.36,
2025/08/03 00:00:00,14.28,20.75,17.79,98.36,65.18,85.67,2.9054626313186382,4259677.420164815,12376878.634999996,80.03213957242016,9.38,
2025/08/03 00:15:00,14.41,20.74,17.85,98.3,64.94,85.47,2.918368316565227,4223303.061663838,12325713.577222222,79.85218197213308,9.49,
2025/08/03 00:30:00,14.41,20.69,17.79,98.24,64.87,85.27,2.9245755486985803,4158821.604894694,12163340.199999996,79.8000799138384,9.55,
2025/08/03 00:45:00,14.42,20.66,17.77,98.18,64.8,85.07,2.9279266642976434,4098491.2235402865,12000629.403888889,79.7380407723855,9.55,
2025/08/03 01:00:00,14.43,20.58,17.73,98.12,64.73,84.87,2.9312783135320966,4038668.924748508,11839011.445555557,79.67599256186429,9.55,
2025/08/04 04:00:00,12.63,20.38,16.99,98.56,61.61,87.79,2.844798500738401,5248807.303544533,14932354.95888889,81.82831361213084,9.33,
2025/08/04 04:15:00,13.53,20.39,17.16,98.42,62.66,87.6,2.876025732385661,4963315.58202399,14275190.45333333,80.82190755229615,9.3,
2025/08/04 04:30:00,14.15,20.37,17.38,98.3,63.71,87.4,2.9073632108837297,4680084.903076603,13607300.41611111,80.10785974231314,9.43,
2025/08/04 04:45:00,14.13,20.37,17.56,98.29,64.77,87.21,2.9029105677766824,4455455.697511477,12934388.573333329,80.11878028715876,9.35,
2025/08/04 05:00:00,14.13,20.32,17.5,98.28,65.09,87.01,2.9011948134952985,4369960.839369538,12678692.399999999,80.11006874915768,9.31,
2025/08/04 05:15:00,14.26,20.3,17.53,98.27,65.09,86.82,2.905544597701252,4336186.706065679,12599576.727222215,79.9734973936355,9.31,
2025/08/04 05:30:00,14.29,20.29,17.49,98.26,65.08,86.62,2.911395259348142,4293587.812683573,12500914.910000002,79.93532593984443,9.39,
2025/08/04 05:45:00,14.11,20.28,17.48,98.25,65.08,86.43,2.9043479582025133,4269968.115587125,12402050.130555559,80.1036492172267,9.35,
2025/08/04 06:00:00,14.2,20.27,17.55,98.24,65.08,86.23,2.897239437178637,4244240.6601958405,12297168.125000002,80.00644127670664,9.17,
2025/08/04 06:15:00,14.1,20.25,17.48,98.23,65.08,86.04,2.9045135481068223,4199352.1031131875,12197648.711111113,80.09607804475772,9.34,
2025/08/04 06:30:00,14.07,20.24,17.42,98.22,65.07,85.84,2.9057780106070585,4163295.555074918,12098171.910000006,80.11689253621688,9.37,
2025/08/04 06:45:00,14.04,20.23,17.4,98.21,65.07,85.65,2.8998515808735914,4137432.8536433177,11998492.146666674,80.13767609901888,9.27,
2025/08/04 07:00:00,13.93,20.22,17.35,98.2,65.07,85.46,2.9047769127053873,4125049.536041489,11982892.618888887,80.23718289370271,9.41,
2025/08/04 07:15:00,13.76,20.21,17.15,97.93,65.07,85.44,2.914833772819481,4375367.423288598,12754014.60666667,80.16922063787113,9.44,
2025/08/04 07:30:00,13.59,20.24,17.05,97.59,65.06,85.6,2.93115915755028,4638803.387171156,13597634.049999993,80.03996742243922,9.53,
2025/08/04 07:45:00,13.5,20.22,16.95,97.25,65.06,85.77,2.944320175868677,4630567.739799351,13634428.499999994,79.8316119631254,9.51,
2025/08/04 08:00:00,13.52,20.2,16.91,97.2,65.06,85.94,2.9498142187901264,4628078.012897904,13652523.719999997,79.76834645738454,9.56,
2025/08/04 08:15:00,13.93,20.19,17.22,98.59,65.06,86.1,2.8829495250372927,4253874.416326108,12264237.039999994,80.57640032396097,9.37,
2025/08/04 08:30:00,14.03,20.21,17.36,98.56,65.05,86.25,2.8851664058100903,4281812.726700351,12354301.177777778,80.45194240072433,9.33,
2025/08/04 08:45:00,13.96,20.2,17.36,98.52,65.05,86.25,2.8829104602346938,4284138.3309524935,12351347.311111113,80.48601614291621,9.29,
2025/08/04 09:00:00,13.9,20.19,17.31,98.49,65.05,86.25,2.8871125784891447,4276882.071079643,12348393.444444446,80.51896100646829,9.37,
2025/08/04 09:15:00,13.96,20.18,17.32,98.45,65.05,86.25,2.884192396565731,4280187.167301394,12345439.57777778,80.42515117314358,9.25,
2025/08/04 09:30:00,13.94,20.17,17.24,98.42,65.04,86.25,2.891275293013845,4270612.432369203,12348061.366666662,80.4187390329476,9.36,
2025/08/04 09:45:00,13.92,20.16,17.23,98.38,65.04,86.25,2.894874171124138,4264282.078394747,12345106.106666662,80.40363453381947,9.4,
2025/08/04 10:00:00,13.85,20.16,17.26,98.35,65.04,86.24,2.889968509483808,4268483.16548776,12336331.822222216,80.44634808464323,9.32,
2025/08/04 10:15:00,13.82,20.15,17.2,98.31,65.04,86.24,2.894369920703624,4260974.443134238,12333377.955555547,80.44106085961994,9.38,
2025/08/04 10:30:00,13.97,20.17,17.31,98.34,65.03,86.24,2.895100832363882,4260796.319213288,12335994.054999996,80.31963907550667,9.34,
2025/08/04 10:45:00,13.98,20.19,17.39,98.39,65.03,86.24,2.887245542185036,4271361.768698284,12333038.794999994,80.3532984332116,9.24,
2025/08/04 11:00:00,14.0,20.18,17.39,98.45,65.03,86.24,2.8847789254797784,4273989.144483707,12330083.534999996,80.38580918501702,9.24,
2025/08/04 11:15:00,14.01,20.22,17.36,98.5,65.03,86.24,2.890380838257646,4264687.479715133,12327128.274999995,80.41947072491989,9.38,
2025/08/04 11:30:00,14.16,20.2,17.39,98.56,65.01,86.23,2.8866955330640636,4271118.024066034,12329983.56333333,80.32404851808624,9.29,
2025/08/04 11:45:00,14.16,20.21,17.54,98.62,64.9,86.23,2.873634063820699,4311643.355852422,12390679.95,80.37625581405334,9.12,
2025/08/04 12:00:00,14.14,20.23,17.5,98.67,64.79,86.23,2.887227339555467,4302010.636555281,12421470.062222222,80.43938074948015,9.41,
2025/08/04 12:15:00,14.1,20.22,17.44,98.69,64.68,86.23,2.8822864909054684,4309623.303787349,12422144.319444442,80.49607890636563,9.36,
2025/08/04 12:30:00,14.14,20.25,17.43,98.65,64.57,86.23,2.8871462403375414,4302469.1886485135,12422426.35333334,80.42198595955772,9.39,
2025/08/04 12:45:00,14.14,20.25,17.49,98.62,64.46,86.23,2.8836274076406254,4383587.15958461,12641222.18333334,80.39587561085749,9.3,
2025/08/04 13:00:00,13.83,20.28,17.41,97.91,64.38,86.22,2.909944885047012,4328461.203886163,12596156.906666672,80.08294523402007,9.29,
2025/08/04 13:15:00,14.06,20.28,17.41,98.86,64.39,86.22,2.872516852189994,4370326.440506673,12554396.616666667,80.68311475857308,9.36,
2025/08/04 13:30:00,14.17,20.29,17.51,99.26,64.41,86.22,2.855378180025898,4379843.873295793,12506681.568333333,80.92204470812386,9.36,
2025/08/04 13:45:00,14.44,20.33,17.71,99.57,64.42,85.78,2.8357780866962026,4259207.199575142,12078745.36,80.92493052200473,9.17,
2025/08/04 14:00:00,14.38,20.29,17.74,99.37,64.43,85.24,2.8528123651532393,4029048.338969929,11494690.215555547,80.81069052390734,9.31,
2025/08/06 11:30:00,15.7,20.06,17.7,103.15,64.09,92.25,2.6979072342785395,3890241.9149876544,10496028.302222222,82.7671485937946,9.43,
2025/08/13 15:30:00,15.56,23.6,20.37,96.06,62.71,81.88,3.074908338795688,5014931.772867259,15421133.969999995,76.76690185095094,9.56,
2025/08/13 15:45:00,16.67,23.65,20.05,97.1,66.64,85.3,3.097611544122563,4865130.1805955935,15070884.803333329,76.58759189431068,10.42,
2025/08/13 16:00:00,16.94,23.71,20.15,97.48,67.3,85.39,3.085233199506481,4746467.778735491,14644547.445000004,76.65244964046184,10.37,
2025/08/13 16:15:00,17.31,23.73,20.48,98.41,67.95,85.48,3.038006259494168,4639534.722310845,14095540.903888889,77.09467829371482,10.14,
2025/08/21 21:15:00,17.52,23.88,21.22,98.4,67.23,83.59,3.021144714275056,3745522.5760448016,11316354.695555553,76.8766574733604,9.69,
2025/08/21 21:30:00,18.11,23.9,21.3,97.89,66.95,82.91,3.0575998450208393,3616432.3864706545,11058202.539999995,75.85149524091976,9.51,
2025/08/21 21:45:00,18.17,23.82,21.2,97.66,66.68,82.23,3.1066772971025745,3473674.854395305,10792181.186111107,75.59530477089051,10.11,
2025/08/22 04:15:00,17.32,23.4,20.86,98.98,66.46,83.79,2.977666818946885,3843416.062988098,11445022.758888897,77.57637453120964,9.6,
2025/08/22 04:30:00,17.77,23.33,20.96,98.77,66.49,83.5,2.983032127779664,3796432.5422477946,11325529.215000002,76.94978534196336,9.29,
2025/08/22 04:45:00,17.86,23.27,20.93,98.55,66.51,83.21,3.014546218041695,3686536.8030996486,11113890.822222214,76.67093978778117,9.54,
2025/08/22 05:00:00,17.88,23.24,20.88,98.4,66.54,82.92,3.0241596084261158,3602704.9981528507,10895794.909999998,76.52115837334674,9.55,
2025/08/22 05:15:00,17.86,23.2,20.84,98.28,66.56,82.64,3.030821962991461,3527283.1140228836,10691197.146666663,76.43680185282206,9.56,
2025/08/22 05:30:00,17.84,23.18,20.82,98.15,66.59,82.35,3.0380284692385455,3444851.74094214,10466176.599999994,76.3437227751543,9.57,
2025/08/22 05:45:00,17.82,23.13,20.79,98.03,66.61,82.06,3.044665209355277,3341329.878310081,10173839.591666667,76.25928012073865,9.58,
2025/08/22 06:00:00,17.78,23.12,20.8,97.81,66.63,81.77,3.0430113013776396,3431512.5412826817,10442761.16888889,76.10703928215023,9.38,
2025/08/22 06:15:00,16.93,23.07,20.06,94.76,66.5,81.83,3.2084767753645327,3896767.1076479782,12503314.926666666,74.2809835231418,9.86,
2025/08/22 06:30:00,16.55,23.05,19.73,94.62,66.37,81.92,3.197618304161146,3964437.5768739246,12677332.738888886,74.53122411255164,9.77,
2025/08/22 06:45:00,16.53,23.02,19.62,94.64,66.23,82.0,3.2058536208272197,4008431.086383881,12851014.17722222,74.56940325307468,10.0,
2025/08/22 07:00:00,16.73,23.01,19.78,94.67,66.1,82.08,3.2089015510740952,4057594.3314826223,13021030.452222226,74.39885617241266,9.93,
2025/08/22 07:15:00,16.54,23.0,19.75,94.69,65.97,82.16,3.1966361750308376,4127280.6453606486,13194025.209444443,74.60282745515295,9.84,
2025/08/22 07:30:00,16.4,23.0,19.64,94.34,65.83,82.24,3.2115425760186773,4164545.9450824736,13375219.384999996,74.43277695094983,9.87,
2025/08/22 07:45:00,16.29,22.96,19.55,93.87,65.7,82.33,3.231391141970056,4195053.053292172,13556464.64944444,74.12684413453698,9.84,
2025/08/22 08:00:00,16.17,22.93,19.34,93.92,65.57,82.41,3.2248887731865254,4257208.984162737,13729608.02888889,74.28884369446116,9.86,
2025/08/22 08:15:00,16.33,22.91,19.41,94.07,65.43,82.49,3.2302732018086315,4306306.188115868,13911152.395555543,74.26460625839267,10.04,
2025/08/22 08:30:00,16.36,22.89,19.48,94.21,65.3,82.57,3.2219751217656376,4371159.934134029,14084396.907777773,74.35817465764241,9.99,
2025/08/22 08:45:00,16.4,22.88,19.55,94.36,65.17,82.65,3.2082835519748167,4443822.563763266,14257690.186666667,74.45018494847861,9.82,
