datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/08/29 13:45:00,15.36,21.8,18.39,95.72,64.67,82.94,3.0879157391256147,4101743.382565954,12666368.714999996,76.66577322316483,9.6,
2025/08/29 14:00:00,15.4,21.82,18.52,95.72,64.72,82.96,3.083807872225365,4101831.133643098,12649805.813333329,76.62626574781783,9.49,
2025/08/29 14:15:00,15.43,21.87,18.49,95.73,64.78,82.98,3.0893243820010095,4086899.1840103483,12626291.455555554,76.60572229447939,9.59,
2025/08/29 14:30:00,15.42,21.9,18.59,95.73,64.83,83.0,3.085491644017941,4086663.337735625,12609909.33888889,76.61542011394194,9.52,
2025/08/29 14:45:00,15.51,21.95,18.57,95.73,64.89,83.01,3.088592698247375,4072691.5534143858,12579417.400000004,76.52696163837798,9.52,
2025/08/29 15:00:00,15.49,21.96,18.59,95.74,64.95,83.03,3.0878815833949864,4065996.0880954396,12555846.844444443,76.5553999183817,9.53,
2025/08/29 15:15:00,15.58,22.0,18.63,95.74,65.0,83.05,3.090985144580122,4056529.4082883857,12539204.638888886,76.46693610596462,9.53,
2025/08/29 15:30:00,15.57,22.02,18.68,95.75,65.06,83.07,3.0901097319501,4050106.1097378144,12515808.366111103,76.48552795133725,9.53,
2025/08/29 15:45:00,15.6,22.03,18.68,95.75,65.11,83.08,3.091653003793806,4038621.643038743,12486550.339999996,76.45605695878666,9.54,
2025/08/29 16:00:00,15.66,22.07,18.73,95.75,65.17,83.1,3.0937260737328116,4024777.751514232,12452094.13555555,76.39707630569862,9.54,
2025/08/29 16:15:00,15.64,22.05,18.71,95.76,65.23,83.12,3.0925047275049113,4015235.634756838,12417667.655555554,76.42549832616548,9.54,
2025/08/29 16:30:00,15.66,22.1,18.74,95.76,65.28,83.14,3.093704443415271,4004803.977931411,12390208.306666665,76.40585688718207,9.55,
2025/08/29 16:45:00,15.65,22.08,18.72,95.76,65.33,83.15,3.090281472093572,3998118.4750047144,12355837.560000002,76.41558053624979,9.49,
2025/08/29 17:00:00,15.68,22.11,18.76,95.77,65.27,83.06,3.092846275967747,3985873.106737943,12328219.95166667,76.3949187986737,9.53,
2025/08/29 17:15:00,15.88,22.15,18.91,95.77,65.21,82.89,3.086704386268228,3966976.1156155057,12245422.39555556,76.1979826535026,9.29,
2025/08/29 17:30:00,15.73,22.15,18.79,95.78,65.15,82.72,3.093527699773634,3931494.7377316654,12162706.58166666,76.35450614390943,9.52,
2025/08/29 17:45:00,15.75,22.16,18.79,95.78,65.09,82.55,3.0957579415722956,3901971.192188677,12080072.509999996,76.33490093079291,9.55,
2025/08/29 18:00:00,15.77,22.16,18.87,95.78,65.03,82.38,3.0907013820519205,3881642.65905435,11997520.18055555,76.31505157613832,9.44,
2025/08/29 18:15:00,15.77,22.23,18.83,95.79,64.96,82.21,3.095408130350307,3851336.3820551755,11921960.874999998,76.32397828737258,9.54,
2025/08/29 18:30:00,15.79,22.22,18.85,95.79,64.9,82.03,3.0960987622744893,3821569.9821954407,11832461.849999996,76.30431510844275,9.54,
2025/08/29 18:45:00,15.84,22.21,18.9,95.8,64.84,81.86,3.0904139394178665,3801965.7925855876,11750156.02444444,76.26370402052757,9.41,
2025/08/30 01:00:00,14.77,21.99,18.28,99.06,63.92,87.22,2.8902561640067255,3813472.035358982,11022295.411111109,80.15808791103767,9.49,
2025/08/30 01:15:00,14.4,21.96,18.1,94.59,64.07,80.99,3.110671919370658,4387336.82176259,13648076.200000001,76.61576953269477,9.55,
2025/08/30 01:30:00,14.79,22.0,17.98,94.57,64.23,81.6,3.1342889982095112,4474334.877022271,14024368.15999999,76.21582687956604,9.75,
2025/08/30 01:45:00,14.94,21.93,18.0,94.54,64.38,82.22,3.1357263385234195,4597717.50337261,14417720.093333336,76.04191598548618,9.62,
2025/08/30 02:00:00,14.9,21.91,18.02,94.52,64.54,82.83,3.14492256314712,4704361.837533473,14795412.004999992,76.0641384817574,9.85,
2025/08/30 02:15:00,14.95,21.87,18.05,94.49,64.69,83.13,3.1455044501587066,4746622.933991639,14931097.475555554,75.98845154134038,9.78,
2025/08/30 02:30:00,14.93,21.85,18.01,94.47,64.85,83.13,3.1453981558129707,4710050.954440299,14815552.05777778,75.99044577868341,9.77,
2025/08/30 02:45:00,14.95,21.83,18.06,94.45,65.0,83.12,3.1438209667833017,4669558.109950498,14680826.013333336,75.9530120880032,9.69,
2025/08/30 03:00:00,14.96,21.84,18.11,94.43,65.16,83.11,3.141299931393377,4626473.893686809,14533713.119444447,75.92541031889701,9.6,
2025/08/30 03:15:00,14.88,21.77,18.06,94.4,65.31,83.11,3.1395197729065387,4585805.109846974,14397794.033333328,75.97749549073814,9.59,
2025/08/30 03:30:00,14.86,21.76,18.0,94.38,65.47,83.1,3.1437483535970983,4530756.9292459525,14244115.40444444,75.9796768772555,9.68,
2025/08/30 03:45:00,14.86,21.76,17.99,94.36,65.62,83.1,3.1452112534655794,4493797.2607864365,14134492.11777777,75.96208276669951,9.69,
2025/08/30 04:00:00,14.86,21.7,17.94,94.34,65.78,83.09,3.1466706060414835,4456076.583521754,14022353.051666666,75.94448796703007,9.7,
2025/08/30 04:15:00,14.86,21.67,17.92,94.31,65.93,83.09,3.148646277053713,4422662.954044416,13925947.273333328,75.91808307862364,9.71,
2025/08/30 04:30:00,14.77,21.66,17.95,94.29,66.09,83.08,3.1430015584420055,4394305.905122079,13811856.263333328,75.9886168713367,9.63,
2025/08/30 04:45:00,14.73,21.63,17.89,94.27,66.15,83.07,3.1459463592199426,4379661.798187409,13778722.09999999,76.01040103868833,9.71,
2025/08/30 05:00:00,14.69,21.64,17.81,94.25,66.12,83.07,3.1471395794503563,4385892.708190011,13803546.07499999,76.03211354737539,9.75,
2025/08/30 05:15:00,14.66,21.62,17.78,94.22,66.08,83.06,3.1434743311064826,4387301.818238191,13791897.46,76.03489694450641,9.65,
2025/08/30 05:30:00,14.63,21.6,17.75,94.2,66.05,83.06,3.1446641011896332,4381897.598650696,13780121.355000004,76.04675748513466,9.68,
2025/08/30 05:45:00,14.39,21.59,17.55,93.71,66.01,83.05,3.156609236996623,4330777.545141474,13671071.773333326,75.84966906019945,9.57,
2025/08/30 06:00:00,14.95,21.64,17.92,95.19,65.98,83.05,3.1022318051919653,4182973.709536559,12977055.923333328,76.60359691890834,9.62,
2025/08/30 06:15:00,14.86,21.55,17.97,95.15,65.95,83.04,3.0931013968217784,4192148.044729485,12967257.771111112,76.65660441013905,9.45,
2025/08/30 06:30:00,14.92,21.55,18.1,95.12,65.91,83.03,3.10480228351181,4175670.5966852596,12965172.880000005,76.57157031575862,9.62,
2025/08/30 06:45:00,14.88,21.55,17.97,95.08,65.88,83.03,3.0993956724363207,4176542.8418379957,12945278.286111113,76.57550933349273,9.49,
2025/08/30 07:00:00,14.73,21.51,17.89,95.05,65.84,83.02,3.0938022792163,4175425.531849047,12918452.323333329,76.69639317432849,9.45,
2025/08/30 07:15:00,14.75,21.52,17.87,95.01,65.81,83.02,3.0951196936542296,4174029.7775445767,12919629.225555552,76.64157981819841,9.42,
2025/08/30 07:30:00,14.69,21.47,17.74,94.97,65.78,83.01,3.0984866659215253,4189838.202132287,12982657.587777782,76.66538630950356,9.49,
2025/08/30 07:45:00,14.73,21.45,17.81,94.94,65.74,83.01,3.098075056884691,4215652.497000417,13060922.978888895,76.59968489769325,9.42,
2025/08/30 08:00:00,14.71,21.45,17.74,94.9,65.71,83.0,3.1037644657165484,4228323.675711928,13124230.007777778,76.58423193253108,9.51,
2025/08/30 08:15:00,14.68,21.44,17.8,94.87,65.67,82.99,3.099005498708315,4239371.647955422,13138354.459999993,76.58721286340949,9.4,
2025/08/30 08:30:00,14.63,21.46,17.79,94.83,65.64,82.99,3.1003196377939144,4239392.951340148,13143987.938888881,76.6011285707965,9.42,
2025/08/30 08:45:00,14.66,21.51,17.75,94.8,65.61,82.98,3.1081227761521255,4225971.007650975,13135340.68,76.54539274884579,9.53,
2025/08/30 09:00:00,14.7,21.46,17.76,94.76,65.57,82.98,3.109283359399742,4226512.469334133,13141937.532777784,76.47089002844415,9.48,
2025/08/30 09:15:00,14.62,21.45,17.73,94.73,65.54,82.97,3.1116982116427723,4223987.364549263,13144284.486666657,76.52311082784558,9.56,
2025/08/30 09:30:00,14.59,21.48,17.78,94.69,65.5,82.97,3.1071596421631447,4241365.949172907,13179114.684999999,76.51723838288913,9.44,
2025/08/30 09:45:00,14.62,21.45,17.73,94.65,65.47,82.96,3.113107497376225,4239609.51778191,13198873.196666662,76.45264366672734,9.5,
2025/08/30 10:00:00,14.65,21.48,17.75,94.62,65.44,82.95,3.1161911863495644,4241758.105991006,13218642.390555559,76.396807689952,9.51,
2025/08/30 10:15:00,14.58,21.42,17.67,94.58,65.4,82.9,3.119368457893462,4241401.6708579315,13231006.25,76.43039602346708,9.59,
2025/08/30 10:30:00,14.63,21.46,17.7,94.55,65.37,82.85,3.122711535524941,4238908.2646833705,13237399.09555555,76.35491977162337,9.59,
2025/08/30 10:45:00,14.7,21.49,17.76,94.51,65.33,82.79,3.1255124501266085,4237137.593941743,13243742.710000008,76.25095238388717,9.55,
2025/08/30 11:00:00,14.64,21.46,17.75,94.33,65.3,82.74,3.1304572741526058,4232518.696665758,13250239.591111109,76.151242417808,9.5,
2025/08/30 11:15:00,14.63,21.47,17.77,94.08,65.27,82.69,3.14266944010009,4218057.121554114,13256484.51111111,75.94069529112602,9.49,
2025/08/30 11:30:00,14.38,21.48,17.56,93.93,65.23,82.63,3.147365729329764,4488147.998251037,14126372.69999999,76.05375956982652,9.63,
2025/08/30 11:45:00,14.38,21.55,17.51,93.83,65.2,82.58,3.1487607835936395,4501195.224094381,14173702.839999994,75.96539040779686,9.54,
2025/08/30 12:00:00,14.4,21.5,17.48,93.73,65.16,82.53,3.158420959214447,4398386.394701251,13892466.170000004,75.85760377950137,9.63,
2025/08/30 12:15:00,14.42,21.52,17.55,93.63,65.13,82.48,3.1597427633792954,4461164.858685833,14096658.125000006,75.74954793785078,9.52,
2025/08/30 12:30:00,14.44,21.53,17.6,93.66,65.1,82.42,3.155856359488364,4471423.493756564,14111699.971111117,75.75638576913843,9.45,
2025/08/30 12:45:00,14.5,21.55,17.57,93.75,65.05,82.37,3.158168759439216,4480568.123502305,14150915.337777784,75.77711072884023,9.56,
2025/08/30 13:00:00,14.7,21.59,17.66,93.84,64.99,82.32,3.1568682108625903,4499787.237386675,14205768.78111111,75.66030077089094,9.47,
2025/08/30 13:15:00,14.72,21.66,17.78,93.93,64.94,82.26,3.1647893662080957,4447552.564526153,14076104.48444445,75.72053021746703,9.75,
2025/08/30 13:30:00,14.93,21.66,17.97,94.02,64.88,82.21,3.1585536418008813,4460872.585559195,14090469.402777774,75.5934840163954,9.53,
2025/08/30 13:45:00,14.77,21.72,17.91,94.11,64.82,82.16,3.1506433634741953,4476640.179784468,14104841.520000001,75.82991118152368,9.59,
2025/08/30 14:00:00,14.78,21.73,17.86,94.2,64.77,82.1,3.149328982488163,4495479.1026810445,14158280.729999997,75.89955204183192,9.66,
2025/08/30 14:15:00,14.7,21.76,17.88,94.07,64.71,82.05,3.148420521861425,4480955.093355605,14108465.580000002,75.86326658106104,9.55,
2025/08/30 14:30:00,14.73,21.77,17.8,93.93,64.65,82.0,3.160265462955333,4478211.276089235,14152863.449999994,75.71047736583212,9.63,
2025/08/30 14:45:00,14.77,21.8,17.82,93.79,64.6,81.95,3.1719254988860817,4442061.104060467,14090413.088888897,75.54783956816304,9.7,
2025/08/30 15:00:00,14.73,21.81,17.85,93.65,64.54,81.89,3.1735992460154465,4413565.577360019,14007414.544444438,75.46330111405156,9.6,
2025/08/31 05:15:00,12.82,21.45,17.41,93.09,62.18,81.13,3.1105774215864876,4565931.902964832,14203192.391666664,76.83968933464001,9.09,
2025/08/31 05:30:00,14.23,21.4,17.44,94.69,63.62,83.61,3.100831767235397,4838013.522723206,15002410.59777778,76.8706282245695,9.58,
2025/08/31 05:45:00,14.38,21.37,17.49,94.45,64.65,83.49,3.1117434269042343,4549670.491448971,14157934.48666666,76.51200902137168,9.43,
2025/08/31 06:00:00,14.36,21.36,17.5,94.22,64.52,83.38,3.122025507811535,4536623.073211161,14163985.73333333,76.32895055460814,9.41,
2025/08/31 06:15:00,14.31,21.33,17.41,94.0,64.38,83.26,3.134803714501565,4518588.028711456,14165414.36444445,76.18400976969002,9.48,
2025/08/31 06:30:00,14.31,21.32,17.45,93.97,64.24,83.15,3.131827738022014,4531328.4911068715,14191875.157777784,76.15750584531776,9.38,
2025/08/31 06:45:00,14.21,21.31,17.42,93.94,64.11,83.03,3.1311692196243954,4537345.147169092,14207728.040000001,76.22910569960314,9.41,
2025/08/31 07:00:00,14.29,21.27,17.34,93.91,63.97,82.91,3.1387362380769517,4533784.509501244,14230883.614444438,76.1242085202052,9.48,
2025/08/31 07:15:00,14.3,21.23,17.45,93.88,63.83,82.8,3.1347494021695343,4556501.13427767,14284041.138888886,76.08789230007035,9.35,
2025/08/31 07:30:00,14.31,21.23,17.42,93.85,63.7,82.68,3.1366714735137173,4575220.406962866,14351514.002222223,76.05160632586842,9.35,
2025/08/31 07:45:00,14.32,21.21,17.41,93.83,63.56,82.57,3.1408375306339495,4595557.767965446,14434456.697222214,76.02414925149998,9.41,
2025/08/31 08:00:00,14.05,21.18,17.33,93.41,63.43,82.45,3.1578677372602093,4722973.060990656,14915096.203333335,75.91782997850102,9.53,
2025/08/31 08:15:00,14.19,21.22,17.3,93.59,64.47,82.4,3.1537615909948484,4443718.515969726,14014955.612777783,75.93971202645884,9.53,
2025/08/31 08:30:00,14.01,21.11,17.15,93.52,64.48,82.37,3.1452060200529552,4431471.083928769,13938406.111666668,76.0542383014275,9.4,
2025/08/31 08:45:00,14.0,21.09,17.06,93.45,64.48,82.35,3.151894138137738,4402841.82816473,13877798.317777768,76.00217147543839,9.48,
2025/08/31 09:00:00,13.99,21.08,17.12,93.39,64.48,82.32,3.151191421378943,4404184.167751438,13878943.173333326,75.95890524796773,9.4,
2025/08/31 09:15:00,13.99,21.08,17.11,93.32,64.48,82.29,3.154809258635248,4399863.824023369,13881246.585555557,75.89699543505641,9.4,
2025/08/31 09:30:00,13.98,21.06,17.12,93.25,64.48,82.27,3.158060016649088,4394583.45845014,13878878.383333325,75.84486972606926,9.4,
2025/08/31 09:45:00,13.98,21.06,17.09,93.19,64.48,82.24,3.161163984243552,4379669.591997854,13845369.413333325,75.79177886312557,9.4,
2025/08/31 10:00:00,13.98,21.06,17.1,93.12,64.49,82.21,3.164785771869623,4361618.506421559,13804104.453333333,75.72982552614498,9.4,
2025/08/31 10:15:00,13.66,21.08,16.82,92.39,64.49,82.19,3.19369786796873,4467646.773116226,14268816.650000002,75.39614407182327,9.48,
2025/08/31 11:15:00,13.52,21.09,17.7,95.5,64.5,82.51,3.0164332070266227,4350629.707457114,13123918.017222224,78.27944795230671,9.18,
2025/08/31 11:30:00,13.65,21.08,16.97,93.54,64.5,81.27,3.1340820605581676,4349393.721595122,13631841.079999994,76.42470353880569,9.47,
2025/08/31 11:45:00,13.68,21.1,16.9,93.1,64.5,81.61,3.15925027126436,4403733.340668061,13912985.093333334,76.00602035502732,9.51,
2025/08/31 12:00:00,13.7,21.09,16.88,93.1,64.5,81.95,3.1595951102533197,4492290.934797103,14194318.600000001,75.98642819541793,9.5,
2025/08/31 12:15:00,13.75,21.1,17.03,93.1,64.5,82.29,3.163812878095715,4575275.352699291,14475841.600000003,75.93748205924419,9.56,
2025/08/31 12:30:00,13.72,21.11,16.98,93.1,64.51,82.63,3.1657206488921297,4658934.484474705,14749414.239999989,75.9669341768122,9.64,
2025/08/31 12:45:00,13.6,21.13,16.89,93.1,64.51,82.85,3.1574557779126984,4691430.246275566,14813499.213333322,76.08438356342,9.54,
2025/08/31 13:00:00,13.6,21.14,16.88,93.14,64.51,82.93,3.1558090153011453,4740445.614012688,14960458.956666667,76.11980643969426,9.55,
2025/08/31 13:15:00,13.82,21.17,17.01,93.17,64.51,83.01,3.16739198246224,4743414.744672956,15024789.38888889,75.93100677823486,9.68,
2025/08/31 13:30:00,13.71,21.2,16.94,93.18,64.51,83.09,3.15746631644325,4778702.261839445,15089114.247777775,76.0474741043021,9.54,
2025/08/31 13:45:00,13.34,21.23,16.86,93.12,64.52,83.18,3.147567721630978,4814169.348907703,15153433.53333334,76.35670105701169,9.56,
2025/08/31 14:00:00,13.85,21.26,17.09,93.93,64.54,83.26,3.126403592789337,4862058.964620028,15201288.959999999,76.57332557478898,9.59,
2025/08/31 14:15:00,14.27,21.32,17.36,93.97,64.57,83.34,3.138365931175131,4856244.967766052,15241236.871666675,76.19683467544284,9.56,
2025/08/31 14:30:00,14.29,21.34,17.37,94.02,64.6,83.42,3.136091813067013,4872503.625703103,15281181.300000004,76.22132591926092,9.55,
2025/08/31 14:45:00,14.31,21.36,17.38,94.06,64.63,83.5,3.134326007653551,4887991.882482906,15321122.245000003,76.23698748965171,9.54,
2025/08/31 15:00:00,14.32,21.42,17.44,94.11,64.65,83.59,3.1312403317573145,4911872.313861178,15380816.244444441,76.271260801496,9.52,
2025/08/31 15:15:00,14.32,21.42,17.44,94.15,64.68,83.67,3.1304785956427024,4929277.549882533,15431563.069999995,76.30656373446283,9.55,
2025/08/31 15:30:00,14.49,21.48,17.58,94.2,64.71,83.75,3.130924437246909,4944796.5854257345,15482363.306666672,76.18382939722126,9.48,
2025/08/31 15:45:00,14.49,21.5,17.51,94.24,64.74,83.83,3.131530882403939,4960010.961622681,15532995.298333334,76.21914342799904,9.54,
2025/08/31 16:00:00,14.51,21.53,17.55,94.29,64.77,83.91,3.130541915043524,4977838.141129931,15583901.776666664,76.24361196992582,9.56,
2025/08/31 16:15:00,14.45,21.55,17.64,94.33,64.8,84.0,3.123200303448849,5008461.28820837,15643009.066666668,76.33765179952677,9.49,
2025/08/31 16:30:00,14.53,21.59,17.66,94.38,64.83,84.08,3.123922812212853,5023348.605172042,15693133.652777776,76.30322345076283,9.5,
2025/08/31 16:45:00,14.67,21.64,17.76,94.42,64.86,84.16,3.1372371289745766,4997018.604799248,15677423.238888884,76.20148416547427,9.74,
2025/08/31 17:00:00,14.68,21.66,17.81,94.47,64.89,84.24,3.131261013733991,5001372.358435409,15661195.549999993,76.2355163172727,9.65,
2025/08/31 17:15:00,15.36,21.7,18.25,97.87,64.92,84.87,2.9740553233323417,4105599.7105223835,12210758.816666668,78.54345994636027,9.57,
2025/08/31 17:30:00,17.75,21.68,19.79,98.88,64.95,84.58,2.958438040841634,3088423.558415218,9137557.794444442,77.0645339030894,9.04,
2025/08/31 17:45:00,17.7,21.71,19.85,98.85,64.98,82.99,2.9743302747876084,2810738.2334923106,8360671.238333328,77.08810143160672,9.26,
2025/08/31 18:00:00,17.72,21.73,19.85,98.81,65.01,82.95,2.97648048156562,2790165.404438903,8305470.506666664,77.033701041912,9.25,
2025/08/31 18:15:00,17.76,21.76,19.88,98.77,65.04,82.91,2.9792354422581093,2775384.963674738,8269121.110555551,76.95956764852342,9.24,
2025/08/31 18:30:00,17.78,21.76,19.89,98.73,65.07,82.86,2.982079919334491,2759353.6885690545,8229210.238333337,76.9051760797723,9.24,
2025/08/31 18:45:00,17.72,21.78,19.89,98.7,65.09,82.82,2.981936262547919,2749215.424475345,8198573.624999996,76.93836468878797,9.24,
2025/08/31 19:00:00,17.65,21.77,19.89,98.66,65.12,82.78,2.982039627559573,2737302.640123442,8163334.018888886,76.9727420587524,9.24,
2025/08/31 19:15:00,17.58,21.78,19.89,98.62,65.15,82.73,2.982139769514302,2723853.9425118645,8123496.296666664,77.00710887956284,9.24,
2025/08/31 19:30:00,17.6,21.78,19.84,98.58,65.18,82.69,2.9849841492852325,2709474.147909283,8088303.831666662,76.95270149893705,9.24,
2025/08/31 19:45:00,17.67,21.78,19.85,98.54,65.21,82.65,2.989354926172427,2700114.1104867496,8072168.91555556,76.84897553270419,9.24,
2025/08/31 20:00:00,17.6,21.79,19.83,98.51,65.24,82.6,2.9888887603689294,2693545.1854680404,8051266.128888889,76.89199915337068,9.24,
2025/08/31 20:15:00,17.7,21.78,19.84,98.47,65.27,82.56,2.993498807088505,2683982.181540606,8035062.591111112,76.75866560637057,9.23,
2025/08/31 20:30:00,17.69,21.78,19.83,98.43,65.3,82.51,2.99473926710979,2675795.488482303,8013870.920000002,76.73381984572774,9.22,
2025/08/31 20:45:00,17.58,21.78,19.78,98.39,65.33,82.47,2.9956507110980577,2669486.5411810647,7997395.45,76.80764552596246,9.25,
2025/08/31 21:00:00,17.79,21.8,19.87,98.35,65.36,82.43,3.003680624116702,2654174.892156461,7972860.243333336,76.56581894725068,9.24,
2025/08/31 21:15:00,17.84,21.77,19.94,98.32,65.39,82.38,3.006901216599676,2641519.9056209726,7943385.669999997,76.49047559131341,9.24,
2025/08/31 21:30:00,17.69,21.77,19.89,98.28,65.42,82.34,3.003811270242233,2636029.6335263555,7918713.22,76.60368889922017,9.23,
2025/08/31 21:45:00,17.61,21.74,19.86,98.24,65.39,82.3,3.0028839835054466,2635873.7319898414,7915800.224444442,76.64785157758531,9.22,
2025/08/31 22:00:00,17.61,21.76,19.85,98.2,65.26,82.25,3.00443576430101,2736992.9752099994,8223710.287222218,76.6131176673863,9.21,
2025/08/31 22:15:00,14.98,21.75,18.27,94.1,65.13,81.48,3.1547992966685996,4194897.960159261,13234621.950000007,75.61491170723788,9.5,
2025/08/31 22:30:00,14.76,21.76,17.85,94.08,64.99,81.64,3.1527080548945725,4300905.028654914,13560008.825000003,75.81330422066485,9.61,
2025/08/31 22:45:00,14.7,21.72,17.79,94.06,64.86,81.88,3.154074069335356,4396206.332506953,13866480.503333328,75.85463877798502,9.67,
2025/08/31 23:00:00,14.71,21.7,17.78,94.04,64.73,82.11,3.1558936553687373,4488266.663197419,14165025.392222218,75.8272114442349,9.68,
2025/08/31 23:15:00,14.77,21.71,17.78,94.02,64.59,82.35,3.159150922019661,4583302.224394476,14479887.839999992,75.75071273618515,9.68,
2025/08/31 23:30:00,14.79,21.68,17.82,94.01,64.46,82.59,3.157027690096827,4683664.954902257,14787025.415555563,75.72212944828894,9.6,
2025/08/31 23:45:00,14.44,21.7,17.52,93.48,64.81,82.83,3.170389411958996,4637356.470676885,14702748.255555553,75.59746111813752,9.57,
2025/09/01 00:00:00,14.71,21.67,17.79,93.99,64.68,82.26,3.1572426598727636,4553683.587793922,14377631.106666666,75.78305763657622,9.65,
2025/09/01 00:15:00,14.65,21.69,17.81,93.74,64.86,82.38,3.1629276424343433,4542590.228446301,14368432.319999995,75.62113786204989,9.53,
2025/09/01 00:30:00,14.88,21.65,17.9,95.09,65.48,82.45,3.105861817682999,4457799.972550532,13845842.79833333,76.58452961352776,9.64,
2025/09/01 00:45:00,14.59,21.66,17.78,94.06,65.74,82.45,3.1483576763748764,4300059.361492279,13538637.878333338,75.96247422952834,9.63,
2025/09/01 01:00:00,14.57,21.64,17.71,93.99,65.73,82.46,3.1541215597387633,4290011.687364282,13531725.899999991,75.92047940314671,9.7,
2025/09/01 01:15:00,14.55,21.63,17.67,93.98,65.72,82.46,3.1493480953416317,4304576.437985259,13557113.129999993,75.93108837920171,9.59,
2025/09/01 01:30:00,14.53,21.61,17.66,93.97,65.71,82.46,3.1503974149357017,4300959.45471877,13550236.333333332,75.94192715780142,9.62,
2025/09/01 01:45:00,14.62,21.61,17.59,93.96,65.69,82.47,3.156304893269091,4312637.387731402,13612498.13,75.84491463996875,9.67,
2025/09/01 02:00:00,14.58,21.57,17.6,93.94,65.68,82.47,3.151669065377368,4323408.753328326,13626458.981666658,75.86634801423041,9.57,
2025/09/01 02:15:00,14.68,21.58,17.78,93.93,65.67,82.47,3.150965321948156,4328861.831698685,13640621.866666663,75.75932205899068,9.46,
2025/09/01 02:30:00,14.54,21.56,17.66,93.92,65.66,82.47,3.1481885030883108,4338487.341646571,13658890.788888888,75.88786186451776,9.5,
2025/09/01 02:45:00,14.54,21.56,17.64,93.91,65.65,82.48,3.1491517291779205,4349271.011989892,13697028.179999996,75.8790473574874,9.51,
2025/09/01 03:00:00,14.54,21.55,17.65,93.9,65.64,82.48,3.150111157561806,4357418.536703918,13726870.593333334,75.87023308003259,9.52,
2025/09/01 03:15:00,14.55,21.53,17.62,93.89,65.63,82.48,3.1518702846068387,4357759.164474739,13735608.88333334,75.85162139849633,9.54,
2025/09/01 03:30:00,14.54,21.52,17.65,93.88,65.61,82.49,3.149381065664402,4361499.030326017,13736544.50666666,75.85255040666348,9.48,
2025/09/01 03:45:00,14.52,21.48,17.62,93.87,65.6,82.49,3.1496174230576925,4356221.110262195,13720952.758333333,75.8633498887152,9.49,
2025/09/01 04:00:00,14.49,21.48,17.6,93.85,65.59,82.49,3.1495641184704017,4351398.817837758,13705529.138888879,75.87512290173426,9.49,
2025/09/01 04:15:00,14.46,21.47,17.57,93.84,65.58,82.5,3.149429995377885,4349187.150567112,13697977.040000001,75.89572721353372,9.5,
2025/09/01 04:30:00,14.43,21.44,17.54,93.83,65.57,82.5,3.151866119911078,4341346.532846126,13683859.67055556,75.91639105572705,9.57,
2025/09/01 04:45:00,14.52,21.44,17.52,93.82,65.56,82.5,3.156118980889413,4340488.356089877,13699613.277777776,75.81931474825272,9.58,
2025/09/01 05:00:00,14.68,21.45,17.65,93.81,65.54,82.51,3.161680371258473,4314035.550734627,13640132.458333332,75.65353521831923,9.56,
2025/09/01 05:15:00,14.41,21.41,17.57,93.81,65.53,82.51,3.1513168105827534,4387518.658858036,13826991.346666668,75.91832709441067,9.55,
2025/09/01 05:30:00,14.42,21.39,17.61,93.86,65.52,82.51,3.1477997694946125,4393062.569423643,13829018.995000005,75.95262485436827,9.52,
2025/09/01 05:45:00,14.46,21.39,17.54,93.92,65.51,82.52,3.14787830985906,4396245.091355993,13839372.854999991,75.96638661224247,9.56,
2025/09/01 06:00:00,14.49,21.37,17.57,93.97,65.5,82.52,3.1415225693348297,4405777.322075497,13841382.622222219,75.98098259151563,9.45,
2025/09/01 06:15:00,14.46,21.36,17.47,94.02,65.49,82.52,3.1409630723348285,4407266.589143524,13843582.92777778,76.0545681117903,9.52,
2025/09/01 06:30:00,14.45,21.34,17.54,94.07,65.47,82.53,3.13667685798166,4419102.259361675,13861829.092222223,76.10845125704456,9.49,
2025/09/01 06:45:00,14.63,21.32,17.68,94.12,65.46,82.53,3.143258575234096,4410534.322591883,13864008.381666671,75.9760268965523,9.55,
2025/09/01 07:00:00,14.58,21.33,17.63,94.18,65.45,82.53,3.1404980461864835,4414979.729244135,13865784.06888889,76.0780417146256,9.6,
2025/09/01 07:15:00,14.52,21.31,17.62,94.23,65.44,82.53,3.134869093729194,4419800.074297169,13856043.159444448,76.18094787563267,9.58,
2025/09/01 07:30:00,14.4,21.3,17.53,94.28,65.43,82.54,3.1270873545016147,4430207.257537587,13854179.924444443,76.34270915084844,9.56,
2025/09/01 07:45:00,14.38,21.28,17.5,94.12,65.42,82.54,3.135050112721195,4416908.912923964,13847765.946666667,76.22128376778153,9.57,
2025/09/01 08:00:00,14.36,21.27,17.43,93.83,65.4,82.54,3.1505467400960834,4404046.203186463,13875685.095555555,75.98507134993226,9.6,
2025/09/01 08:15:00,14.16,21.25,17.31,93.62,65.38,82.55,3.1506923935804116,4415351.3096281905,13911933.35888889,75.9956191365034,9.52,
2025/09/01 08:30:00,14.28,21.25,17.27,93.7,65.3,82.54,3.151391443084719,4436117.879241394,13980460.975555561,75.94865127782649,9.53,
2025/09/01 08:45:00,14.34,21.24,17.41,93.7,65.23,82.53,3.157739922483981,4446416.8420596495,14041169.205555553,75.88994023090018,9.63,
2025/09/01 09:00:00,14.32,21.23,17.41,93.7,65.16,82.51,3.1557783792116467,4465805.408673899,14093636.33333334,75.9095081981593,9.6,
2025/09/01 09:15:00,14.3,21.23,17.38,93.7,65.08,82.5,3.154217416641894,4489890.880019432,14162634.200000001,75.92909272525698,9.58,
2025/09/01 09:30:00,14.29,21.2,17.38,93.7,65.01,82.48,3.1530166231954286,4508287.19108193,14215252.620555555,75.93887525128153,9.56,
2025/09/01 09:45:00,14.32,21.18,17.32,93.7,64.94,82.47,3.1578029074334744,4520782.737434741,14276286.890555555,75.90957889090123,9.65,
2025/09/01 10:00:00,14.16,21.19,17.3,93.7,64.87,82.45,3.1482400314511607,4551275.69980852,14329049.753333332,76.06632397270997,9.56,
2025/09/01 10:15:00,14.19,21.18,17.22,93.7,64.79,82.44,3.1501690760794276,4570505.921563083,14398401.294444434,76.03693479782675,9.58,
2025/09/01 10:30:00,14.24,21.16,17.28,93.7,64.72,82.43,3.148212460101475,4592743.499531497,14459480.035000004,75.98783925963433,9.49,
2025/09/01 10:45:00,14.21,21.15,17.25,93.67,64.65,82.41,3.1486669163462673,4553374.678188562,14337600.63999999,75.9907535569508,9.49,
2025/09/01 11:00:00,14.3,21.16,17.33,93.6,64.58,82.4,3.157294519119073,4638838.902086939,14646745.080000004,75.84071037841848,9.53,
2025/09/01 11:15:00,14.19,21.15,17.32,93.52,64.5,82.38,3.156952960437559,4618136.3488202365,14579800.986666663,75.87784638548044,9.52,
2025/09/01 11:30:00,14.13,21.16,17.23,93.45,64.43,82.37,3.1604059102236226,4612427.745947836,14577692.176666664,75.87482413574173,9.57,
2025/09/01 11:45:00,14.05,21.15,17.14,93.38,64.36,82.35,3.1610375876647363,4625815.760784746,14622916.641666662,75.89133363533075,9.57,
2025/09/01 12:00:00,14.06,21.14,17.25,93.31,64.28,82.34,3.1570161780319372,4651186.6158297,14684428.476666668,75.81955211220253,9.38,
2025/09/01 12:15:00,14.13,21.14,17.24,93.71,64.79,83.12,3.141949614810974,4744919.515386623,14908858.25,76.10449568091923,9.45,
2025/09/01 12:30:00,14.09,21.15,17.19,93.73,64.83,83.11,3.1411940503727176,4734603.920679093,14872859.857777778,76.16139084296535,9.49,
2025/09/01 12:45:00,14.15,21.15,17.28,93.75,64.87,83.1,3.1465360399084514,4715112.969938078,14836835.921111101,76.12031846778379,9.59,
2025/09/01 13:00:00,14.16,21.16,17.23,93.76,64.91,83.09,3.1421963073368206,4708745.190185099,14796353.550000004,76.11926065230662,9.49,
2025/09/01 13:15:00,14.17,21.18,17.24,93.78,64.95,83.08,3.141529079482083,4695653.577600698,14752080.847777775,76.1271174560866,9.49,
2025/09/01 13:30:00,14.19,21.18,17.27,93.8,65.0,83.07,3.1412240065674077,4679364.614718929,14699483.211111104,76.12516818721099,9.49,
2025/09/01 13:45:00,14.2,21.21,17.3,93.82,65.04,83.06,3.1405554917001677,4666210.939367206,14655043.308888884,76.1330215643399,9.49,
2025/09/01 14:00:00,14.21,21.2,17.28,93.84,65.08,83.05,3.1398868984858788,4653125.331586391,14610832.958333332,76.1408733475977,9.49,
2025/09/01 14:15:00,14.34,21.23,17.34,93.86,65.12,83.03,3.1400042730070323,4636222.264959751,14558305.684999997,76.031016723759,9.41,
2025/09/01 14:30:00,14.26,21.25,17.36,93.87,65.16,83.02,3.1379463096263116,4624857.573041616,14513100.494444443,76.11830339188167,9.44,
2025/09/01 14:45:00,14.28,21.28,17.35,93.89,65.2,83.01,3.1398462382883126,4607474.508164207,14467300.466666669,76.11636977016391,9.49,
2025/09/01 15:00:00,14.26,21.29,17.41,93.91,65.24,83.0,3.1340666251707505,4600641.981488558,14419261.120000003,76.15359713043891,9.4,
2025/09/01 15:15:00,14.28,21.3,17.43,93.93,65.28,82.99,3.134204578837528,4585059.885599485,14371057.94055555,76.15163584760344,9.41,
2025/09/01 15:30:00,14.3,21.3,17.41,93.95,65.32,82.98,3.1343425943477685,4569494.1124958405,14322897.72222223,76.1496732458187,9.42,
2025/09/01 15:45:00,14.32,21.33,17.45,93.97,65.36,82.97,3.134478846568588,4554140.336850354,14275393.879999997,76.14770932672747,9.43,
2025/09/01 16:00:00,14.34,21.35,17.46,93.98,65.41,82.96,3.1346808680737115,4536966.507148657,14222476.124999996,76.13691749816425,9.43,
2025/09/01 16:15:00,14.35,21.37,17.48,94.0,65.45,82.95,3.134456487499646,4523003.25141003,14177689.166666666,76.14475873933847,9.44,
2025/09/01 16:30:00,14.36,21.37,17.5,94.02,65.49,82.94,3.1342304359853093,4509047.3058336275,14132926.591666669,76.15259911428508,9.45,
2025/09/01 16:45:00,14.36,21.4,17.54,94.04,65.53,82.93,3.133643172633991,4495551.267336281,14087986.36666667,76.17024663650365,9.46,
2025/09/01 17:00:00,14.36,21.39,17.52,94.06,65.57,82.92,3.1330553834026365,4482124.2530744085,14043273.138888892,76.18789355807128,9.47,
2025/09/01 17:15:00,14.46,21.41,17.58,94.08,65.61,82.91,3.1446174592623084,4489117.739567323,14117098.905555552,76.10771174800149,9.68,
2025/09/01 17:30:00,14.42,21.43,17.54,94.09,65.65,82.9,3.138054508707471,4481359.439317035,14063279.083333332,76.15559483488495,9.57,
2025/09/01 17:45:00,14.41,21.42,17.51,94.11,65.69,82.89,3.137511652823553,4443620.236291466,13942431.8,76.1830659795697,9.59,
2025/09/01 18:00:00,14.42,21.43,17.49,94.13,65.73,82.88,3.1376898300742324,4407288.857131954,13829218.822222214,76.19092177052796,9.61,
2025/09/01 18:15:00,14.47,21.46,17.54,94.15,65.77,82.87,3.1388991877053782,4370544.041306909,13719209.350000007,76.15952843870187,9.62,
2025/09/01 18:30:00,14.45,21.47,17.51,94.17,65.82,82.86,3.138392042530031,4397394.950432658,13801259.26666667,76.19682773093022,9.65,
2025/09/01 18:45:00,14.47,21.46,17.53,94.19,65.86,82.85,3.135561785747407,4340131.69912746,13609257.120555552,76.19475031925671,9.59,
2025/09/01 19:00:00,14.63,21.48,17.66,94.31,65.9,82.84,3.132944315525174,4368449.386349835,13686631.591111109,76.1434765369284,9.54,
2025/09/01 19:15:00,14.69,21.48,17.75,94.68,65.94,82.83,3.1216198287095014,4352883.838600237,13588577.383333335,76.41059898108927,9.67,
2025/09/01 19:30:00,14.56,21.49,17.69,94.68,65.98,82.82,3.1182194426996808,4354766.543045836,13579635.666666655,76.53823761853556,9.7,
2025/09/01 19:45:00,14.74,21.48,17.71,94.67,66.02,82.81,3.126476784334394,4340406.24114545,13570703.12277778,76.3528588204925,9.73,
2025/09/01 20:00:00,14.59,21.47,17.7,94.65,66.05,82.8,3.119149046506671,4350214.861319077,13569490.458333334,76.48231598413295,9.66,
2025/09/01 20:15:00,14.64,21.48,17.7,94.64,66.04,82.82,3.122312941304718,4363636.562557182,13625162.368888877,76.4244871246227,9.68,
2025/09/01 20:30:00,14.66,21.47,17.69,94.62,66.04,82.83,3.1249088297293386,4371405.873749927,13660770.279444436,76.38729913667797,9.7,
2025/09/01 20:45:00,14.67,21.46,17.67,94.6,66.04,82.84,3.1263014432073173,4378986.997111539,13690558.93333333,76.35988193018888,9.7,
2025/09/01 21:00:00,14.72,21.44,17.71,94.59,66.04,82.86,3.1225218431336237,4396446.698348902,13728535.394444438,76.30176291745406,9.56,
2025/09/01 21:15:00,14.45,21.43,17.67,94.57,66.03,82.87,3.1152378805591945,4414855.295684776,13753853.88666667,76.54915351720511,9.59,
2025/09/01 21:30:00,14.57,21.42,17.63,94.56,66.03,82.88,3.1191628887201706,4405333.434126045,13741478.299999993,76.42257357534771,9.57,
2025/09/01 21:45:00,14.52,21.42,17.61,94.54,66.03,82.9,3.1175230269625103,4413511.645732089,13759747.454444448,76.45400256332162,9.55,
2025/09/01 22:00:00,14.45,21.39,17.61,94.52,66.03,82.91,3.1147189325469853,4420731.675368018,13769863.751111107,76.50504352828283,9.52,
2025/09/01 22:15:00,14.42,21.4,17.54,94.51,66.02,82.92,3.1172577895448064,4420794.417445758,13781273.061111115,76.52575527531987,9.59,
2025/09/01 22:30:00,14.45,21.4,17.53,94.49,66.02,82.94,3.120225907273381,4420116.114591978,13792277.840000002,76.47873755574788,9.61,
2025/09/01 22:45:00,14.45,21.38,17.54,94.48,66.02,82.95,3.1211682674493417,4419691.335167455,13795121.749444447,76.46994590471381,9.62,
2025/09/01 23:00:00,14.45,21.35,17.57,94.46,66.01,82.96,3.1169188581343215,4429301.171502051,13806301.391666654,76.45218435318144,9.5,
2025/09/01 23:15:00,14.45,21.37,17.55,94.44,66.01,82.98,3.1184059022695076,4430834.897366239,13817665.998888887,76.43457765177094,9.51,
2025/09/01 23:30:00,14.46,21.36,17.58,94.43,66.01,82.99,3.1197276253708206,4429985.833475466,13820879.48999999,76.41596769886203,9.52,
2025/09/01 23:45:00,14.46,21.33,17.52,94.41,66.01,83.0,3.1207629247192124,4429545.277202541,13824087.175555551,76.39835018541251,9.52,
2025/09/02 00:00:00,14.45,21.34,17.56,94.27,65.5,82.94,3.127646833410641,4544043.785370799,14212711.528888887,76.28480406760444,9.52,
2025/09/02 00:15:00,14.44,21.33,17.54,94.24,65.47,82.95,3.128840105871408,4558437.47606706,14263170.166666668,76.2681725277813,9.52,
2025/09/02 00:30:00,14.43,21.34,17.54,94.22,65.44,82.96,3.1299566949254323,4576402.8666554,14324492.159999996,76.26036271795334,9.53,
2025/09/02 00:45:00,14.42,21.33,17.5,94.2,65.4,82.97,3.131069873481493,4555321.504990689,14263572.956111105,76.25255173069014,9.54,
2025/09/02 01:00:00,14.5,21.35,17.6,94.18,65.37,82.98,3.1318649007127997,4559176.035856542,14279278.841666665,76.15638114812657,9.47,
2025/09/02 01:15:00,14.52,21.3,17.61,94.15,65.33,82.99,3.141554254143423,4556188.08674573,14314080.476666663,76.1105151485592,9.64,
2025/09/02 01:30:00,14.48,21.29,17.49,94.13,65.3,83.0,3.1381636377433,4569548.1591565525,14340541.966666667,76.13201563676223,9.57,
2025/09/02 01:45:00,14.43,21.29,17.51,94.11,65.27,83.0,3.1378091289091747,4575972.444389429,14359083.750000004,76.16343633786516,9.58,
2025/09/02 02:00:00,14.15,21.3,17.22,93.49,65.22,83.01,3.1574494785531697,4561011.986806231,14401685.961666672,75.89054635038727,9.53,
2025/09/02 02:15:00,14.35,21.29,17.33,93.98,65.16,83.02,3.145719947899379,4596951.094705847,14461256.883333335,76.12737885445856,9.68,
2025/09/02 02:30:00,14.29,21.28,17.4,94.08,65.1,83.03,3.1338502903082985,4640283.828024166,14542502.033888893,76.27427440927298,9.57,
2025/09/02 02:45:00,14.25,21.27,17.39,94.05,65.04,83.04,3.133519171367459,4666762.196744233,14623938.999999996,76.28702782165078,9.56,
2025/09/02 03:00:00,14.3,21.26,17.37,94.02,64.98,83.05,3.1377252286799333,4686520.898926859,14705567.78166666,76.21155245422598,9.58,
2025/09/02 03:15:00,14.35,21.22,17.32,93.99,64.91,83.06,3.141932435421538,4670113.194753206,14673731.508333338,76.13607735299453,9.6,
2025/09/02 03:30:00,14.29,21.24,17.4,93.97,64.85,83.07,3.136508060619025,4696027.7941147005,14729689.748888887,76.17716830073314,9.5,
2025/09/02 03:45:00,14.26,21.22,17.37,93.94,64.79,83.07,3.138266952085185,4708649.008112714,14777559.108888878,76.18013908796489,9.53,
2025/09/02 04:00:00,14.21,21.19,17.3,93.91,64.73,83.04,3.138846042876537,4715305.028040893,14801173.322222224,76.20270935306743,9.55,
2025/09/02 04:15:00,14.16,21.18,17.23,93.89,64.67,82.93,3.1372111197708246,4704679.4215769265,14760118.98777778,76.23406330229105,9.53,
2025/09/02 04:30:00,14.15,21.16,17.22,93.86,64.61,82.83,3.1375386228299478,4693680.694023808,14727151.095555553,76.21737065969077,9.51,
2025/09/02 04:45:00,14.14,21.15,17.2,93.83,64.55,82.72,3.1378614980517052,4680117.200118395,14686103.379444445,76.20067738438767,9.49,
2025/09/02 05:00:00,14.14,21.14,17.2,93.8,64.49,82.61,3.1389752181677095,4695273.4937534705,14738894.573333334,76.17418421307904,9.48,
2025/09/02 05:15:00,14.12,21.14,17.2,93.78,64.43,82.51,3.1384117975006545,4678525.881853151,14683686.062222222,76.176123077446,9.46,
2025/09/02 05:30:00,14.01,21.11,17.12,93.75,64.37,82.4,3.1393578399543416,4642778.482010957,14575877.708333334,76.25750892475149,9.54,
2025/09/02 05:45:00,14.02,21.09,17.11,93.72,64.31,82.29,3.142084776870475,4601368.156889291,14458421.21777778,76.22122540863454,9.56,
2025/09/02 12:15:00,13.92,21.04,17.77,95.55,64.47,81.77,3.028517674136923,4136169.5941568585,12526994.39444444,77.93075226480478,9.21,
2025/09/02 12:30:00,14.47,21.06,17.51,95.04,64.99,81.98,3.0857754947908558,3987136.64840997,12303903.150000006,76.94285720078497,9.46,
2025/09/02 12:45:00,14.7,21.03,17.65,95.6,65.52,82.3,3.066637772038932,3961978.2585170656,12150460.458888888,77.20880668250463,9.5,
2025/09/02 13:00:00,14.54,21.04,17.61,95.6,65.67,82.62,3.058275102588998,4012613.7059151363,12272180.433333334,77.36588518090943,9.44,
2025/09/02 13:15:00,14.47,21.0,17.48,95.6,65.61,82.94,3.053433983709582,4108685.821309369,12546101.638888886,77.43459787887795,9.39,
2025/09/02 13:30:00,14.5,21.04,17.59,95.6,65.55,83.0,3.0498369382265875,4141547.3867215784,12631557.675,77.4051195021442,9.3,
2025/09/02 13:45:00,14.54,21.04,17.62,95.6,65.49,83.0,3.0522114610528006,4152086.658776152,12673566.791111115,77.36583575768728,9.32,
2025/09/02 14:00:00,14.59,21.14,17.7,95.6,65.43,83.0,3.054920457584976,4162153.035655543,12715566.153888883,77.3167323310129,9.34,
2025/09/02 14:15:00,14.73,21.2,17.85,95.35,65.37,83.0,3.0752043259676007,4148347.1297289594,12757555.76333333,76.95985921449564,9.39,
2025/09/02 14:30:00,14.73,21.24,17.8,95.11,65.32,83.0,3.0826231698990156,4149704.59350507,12792505.440000003,76.74905306446978,9.29,
2025/09/02 14:45:00,14.83,21.23,17.87,95.12,65.26,83.0,3.091145617203756,4151836.278052248,12834477.052222217,76.65967220891166,9.4,
2025/09/02 15:00:00,14.76,21.24,17.77,95.14,65.2,83.0,3.093037991050528,4162867.552339956,12876438.911111107,76.7460779403675,9.51,
2025/09/02 15:15:00,14.75,21.25,17.81,95.15,65.14,83.0,3.092169299927679,4177602.2532693776,12918391.016666664,76.7646819455245,9.51,
2025/09/02 15:30:00,14.82,21.26,17.87,95.17,65.08,83.0,3.093564911270539,4189339.5328187295,12960541.44,76.71351630471753,9.51,
2025/09/02 15:45:00,14.73,21.31,17.88,95.18,65.02,83.0,3.0805132106540034,4236561.841374939,13051326.395555558,76.81054948770624,9.32,
2025/09/02 16:00:00,14.85,21.34,17.86,95.2,64.97,83.0,3.0856310597704004,4258191.939230268,13139748.141666668,76.7102825166472,9.36,
2025/09/02 16:15:00,14.94,21.33,17.94,95.2,64.91,83.0,3.1008894420477517,4172897.4303637147,12940242.315000003,76.62218083484123,9.61,
2025/09/02 16:30:00,14.89,21.36,17.99,95.2,64.85,83.0,3.0949182588646384,4197470.529411451,12991380.783333335,76.6711390852153,9.52,
2025/09/02 16:45:00,14.88,21.39,17.93,95.2,64.79,83.0,3.0906856488326007,4219786.744857865,13042573.591666661,76.68087160906276,9.44,
2025/09/02 17:00:00,14.79,21.41,17.94,95.2,64.73,83.0,3.0885535592258377,4239223.666725699,13093608.604999999,76.76927194623292,9.46,
2025/09/02 17:15:00,14.86,21.4,17.96,95.2,64.67,83.0,3.0914650250738966,4251547.775230977,13144058.069999998,76.70054121316277,9.47,
2025/09/02 17:30:00,14.85,21.41,17.96,95.2,64.62,83.0,3.087152706769678,4271451.201453226,13187168.03555555,76.7102973781671,9.39,
2025/09/02 17:45:00,14.86,21.43,17.93,95.2,64.56,83.0,3.095298671289798,4276470.64408087,13237496.164444441,76.70064166399136,9.55,
2025/09/02 18:00:00,14.94,21.44,18.01,95.2,64.5,83.0,3.0942411185441947,4294208.4980720915,13287871.666666666,76.62197558900368,9.47,
2025/09/02 18:15:00,14.99,21.46,18.08,95.2,64.44,83.0,3.0904402924104666,4315732.806861049,13338079.040000001,76.57278229240355,9.36,
2025/09/02 18:30:00,14.98,21.48,18.1,95.2,64.38,83.0,3.0900961140104073,4332545.516048121,13388548.592222225,76.58260429214808,9.36,
2025/09/02 18:45:00,15.04,21.44,18.15,95.2,64.33,83.0,3.085800603740352,4352610.610953499,13431871.15722222,76.52364940670898,9.24,
2025/09/02 19:00:00,14.95,21.45,18.1,95.2,64.27,83.0,3.0875112086204037,4366577.383668332,13482431.508333337,76.61205834374651,9.33,
2025/09/02 19:15:00,14.92,21.42,18.02,95.2,64.21,83.0,3.0849159965714783,4386657.982956641,13533039.232777784,76.64151753295688,9.3,
2025/09/02 19:30:00,14.64,21.41,17.67,94.62,64.25,83.0,3.1162949257579045,4335632.366488674,13511632.291666664,76.40663291895594,9.52,
2025/09/02 19:45:00,14.83,21.44,17.93,95.39,64.34,83.0,3.0829568563477983,4363861.482736458,13454143.009999998,76.89688393926399,9.52,
2025/09/02 20:00:00,14.92,21.4,17.92,95.4,64.43,83.0,3.0790882384418587,4316058.157242306,13290067.211666664,76.81713649048756,9.39,
2025/09/02 20:15:00,14.87,21.39,17.93,95.4,64.53,83.0,3.0783931945050838,4306184.254711916,13256673.191666666,76.86626199351315,9.41,
2025/09/02 20:30:00,14.93,21.37,17.94,95.4,64.62,83.0,3.091076937806916,4285841.13242036,13248417.34333333,76.80763042104132,9.63,
2025/09/02 20:45:00,14.89,21.35,17.92,95.4,64.72,83.0,3.0815768255770513,4271532.3297459,13163601.660000002,76.84666144049912,9.46,
2025/09/02 21:00:00,14.78,21.33,17.84,95.4,64.81,83.0,3.0773087827043044,4252351.193446349,13086330.644444441,76.9546891053001,9.45,
2025/09/02 21:15:00,14.82,21.33,17.88,95.4,64.91,82.98,3.0704887550540323,4229648.2630871795,12987620.757222226,76.9153274167827,9.29,
2025/09/02 21:30:00,14.81,21.3,17.9,95.4,65.0,82.88,3.083644216810422,4165902.722208216,12846700.53333333,76.92536045702127,9.56,
2025/09/02 21:45:00,14.84,21.3,17.91,95.4,65.1,82.78,3.0846830576662363,4118382.2151887557,12704438.413333338,76.89589763398035,9.56,
2025/09/02 22:00:00,14.84,21.28,17.88,95.4,65.19,82.68,3.085154384598248,4073896.5649975664,12569127.285000006,76.89591345804834,9.57,
2025/09/02 22:15:00,14.83,21.24,17.89,95.4,65.28,82.59,3.0848056841947766,4032879.0023633707,12441177.833333334,76.90573443366956,9.57,
2025/09/02 22:30:00,14.82,21.24,17.86,95.4,65.38,82.49,3.0849283774195233,3986512.390540465,12298624.274444442,76.91557161071,9.58,
2025/09/02 22:45:00,14.78,21.22,17.84,95.4,65.47,82.39,3.0835409596217493,3944463.562209702,12163427.98,76.95485410082094,9.58,
2025/09/02 23:00:00,14.77,21.2,17.84,95.4,65.57,82.29,3.0798820828157614,3902846.801544039,12020817.062222231,76.96457418369907,9.51,
2025/09/02 23:15:00,14.81,21.18,17.82,95.4,65.66,82.19,3.076337836096804,3863378.6298454446,11885560.39,76.92519306919797,9.41,
2025/09/02 23:30:00,14.7,21.17,17.78,95.4,65.76,82.1,3.0705677886726783,3826582.7668209733,11750272.832222214,77.03320434215674,9.37,
2025/09/02 23:45:00,14.76,21.13,17.79,95.4,65.85,82.0,3.0842327667844964,3765692.1025827243,11614766.869444447,76.97454616537009,9.61,
2025/09/03 00:00:00,14.77,21.12,17.81,95.4,64.57,81.9,3.0859478469760724,4027370.120835549,12428790.055000007,76.96478260598597,9.64,
2025/09/03 05:30:00,14.44,20.88,17.95,99.76,64.55,86.55,2.8216024605902312,4312384.239210108,12168351.555555554,81.08952268439532,9.1,
2025/09/03 05:45:00,13.85,20.83,17.14,94.6,64.56,81.54,3.0872316786910936,4453943.924181008,13750888.873333335,77.16403262382303,9.47,
2025/09/03 06:00:00,13.85,20.81,16.95,94.09,64.56,81.78,3.1153644420350397,4475407.581230789,13943048.35,76.71447768403769,9.52,
2025/09/03 06:15:00,13.83,20.8,16.97,93.98,64.57,82.03,3.115951915608807,4536275.08289707,14135349.250000004,76.63698017444828,9.42,
2025/09/03 06:30:00,13.81,20.76,16.92,93.87,64.57,82.27,3.121736802484246,4596559.14232929,14349790.216666667,76.55947672802222,9.44,
2025/09/03 06:45:00,13.78,20.76,16.88,93.76,64.58,82.52,3.1271390548763183,4660962.899180605,14576025.749999998,76.49173469088387,9.46,
2025/09/03 07:00:00,13.75,20.74,16.89,93.65,64.58,82.77,3.133343302648873,4696469.22514904,14716208.203888886,76.42395761171474,9.5,
2025/09/03 07:15:00,13.75,20.73,16.85,93.54,64.59,83.01,3.1413812103631162,4793111.528860409,15057558.963333333,76.32676312658651,9.56,
2025/09/03 07:30:00,13.75,20.7,16.84,93.43,64.59,83.12,3.145381534184202,4790566.693780167,15068732.91611111,76.22947548679434,9.52,
2025/09/03 07:45:00,13.65,20.7,16.69,93.3,64.6,83.12,3.1495187554287036,4788730.554263324,15082749.73333334,76.21245406497249,9.55,
2025/09/03 08:00:00,13.65,20.69,16.71,93.17,64.61,83.11,3.152138083618211,4786601.391638494,15088586.638888888,76.09736994514353,9.45,
2025/09/03 08:15:00,13.65,20.67,16.75,93.11,64.62,83.11,3.1501408906579957,4792019.500357236,15096102.975555548,76.04429256952719,9.33,
2025/09/03 08:30:00,13.64,20.68,16.74,93.12,64.63,83.11,3.1609606614804657,4776495.787096904,15098881.746666672,76.06297346995267,9.62,
2025/09/03 08:45:00,13.66,20.67,16.73,93.13,64.65,83.1,3.161201027095161,4771835.104795181,15085296.04999999,76.05224021115257,9.62,
2025/09/03 09:00:00,13.67,20.66,16.72,93.14,64.67,83.1,3.161067227097099,4773972.008577211,15091412.667222213,76.05129999672586,9.62,
2025/09/03 09:15:00,13.67,20.66,16.72,93.15,64.68,83.1,3.1601848091827507,4732108.471308567,14954898.163333323,76.06014422150089,9.61,
2025/09/03 09:30:00,13.67,20.66,16.73,93.16,64.7,83.09,3.1596765754541423,4733135.007331184,14955737.995,76.06899724744058,9.61,
2025/09/03 09:45:00,13.68,20.66,16.72,93.17,64.72,83.09,3.159542134580821,4736222.3558995845,14964855.155555556,76.06805564202318,9.61,
2025/09/03 10:00:00,13.69,20.68,16.73,93.19,64.74,83.09,3.1588993845792563,4739987.682437196,14973703.983333338,76.07596543697827,9.61,
2025/09/03 10:15:00,13.68,20.67,16.75,93.2,64.75,83.09,3.1525254495058572,4716113.656446971,14868226.792222224,76.09454103613882,9.47,
2025/09/03 10:30:00,13.65,20.69,16.74,93.21,64.77,83.08,3.150502290504203,4713583.602868923,14850708.992777778,76.13277759914368,9.46,
2025/09/03 10:45:00,13.65,20.69,16.76,93.22,64.79,83.08,3.149580504319177,4711902.320060087,14841070.95777777,76.14162856885187,9.45,
2025/09/03 11:00:00,13.65,20.69,16.78,93.23,64.8,83.08,3.149068798009603,4712247.24042934,14839748.684444444,76.15047936999687,9.45,
2025/09/03 11:15:00,13.66,20.69,16.76,93.24,64.82,83.07,3.14851234760046,4699491.089495185,14796959.069444442,76.14953459383761,9.44,
2025/09/03 11:30:00,13.67,20.68,16.76,93.25,64.84,83.07,3.147951564177982,4685897.949177224,14751532.687222213,76.14858967621792,9.43,
2025/09/03 11:45:00,13.68,20.69,16.76,93.26,64.85,83.07,3.147387946975838,4674891.229391195,14714246.274444442,76.14764461713156,9.42,
2025/09/03 12:00:00,13.69,20.7,16.76,93.28,64.87,83.06,3.1463084735655693,4659532.280251041,14660872.202777777,76.15554833265577,9.41,
2025/09/03 12:15:00,13.69,20.72,16.73,93.29,64.89,83.06,3.1495154109848134,4614237.383330677,14533147.31,76.16440129099857,9.5,
2025/09/03 12:30:00,13.78,20.73,16.81,93.3,64.9,83.06,3.155499195696827,4661617.001006939,14710282.008888885,76.08512725235019,9.58,
2025/09/03 12:45:00,13.69,20.74,16.8,93.64,64.9,83.06,3.1300136316554257,4692166.311397564,14687087.65333333,76.47390411955928,9.46,
2025/09/03 13:00:00,13.66,20.76,16.69,93.2,64.8,83.05,3.1521985254249683,4687346.3385891225,14775980.694444442,76.11413297647724,9.48,
2025/09/03 13:15:00,13.84,20.77,16.88,93.48,64.69,83.05,3.1481447619634815,4728163.886886235,14885506.679999998,76.18553953259547,9.57,
2025/09/03 13:30:00,13.85,20.8,16.95,93.76,64.59,83.05,3.129236129019616,4775244.698877121,14943433.584444439,76.4231265523583,9.45,
2025/09/03 13:45:00,13.92,20.84,16.93,93.65,64.49,83.04,3.142407626782832,4800415.536109136,15085427.83611112,76.25740448197253,9.57,
2025/09/03 14:00:00,13.64,20.83,16.8,92.87,64.42,83.04,3.165905241020813,4878918.646987983,15446762.014444448,75.84145343770187,9.42,
2025/09/03 14:15:00,13.71,20.85,16.83,93.6,64.55,83.04,3.1344423792173473,4836230.473209591,15159436.361666676,76.41896291263978,9.5,
2025/09/03 14:30:00,13.84,20.86,16.88,93.6,64.67,83.03,3.1383419557551973,4782741.5506013725,15010430.159999998,76.2915672568898,9.48,
2025/09/03 14:45:00,13.91,20.89,17.01,93.6,64.8,83.03,3.1343236750312573,4751516.771253789,14893351.959444446,76.22297509972279,9.33,
2025/09/03 15:00:00,13.92,20.96,17.03,93.6,64.92,83.03,3.138250388619502,4710985.3040808495,14784801.771666665,76.21315380934449,9.41,
2025/09/03 15:15:00,13.95,20.97,17.05,93.6,65.05,83.03,3.139337858713101,4672156.0688787475,14668024.06666667,76.18375038493984,9.41,
