datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/09/03 15:30:00,13.99,21.06,17.11,93.6,65.17,83.12,3.1412279578567315,4658171.357471908,14632920.775,76.14454490331214,9.42,
2025/09/03 15:45:00,14.03,21.12,17.17,93.6,65.3,83.26,3.143118488159921,4627378.217564937,14544937.928888895,76.10533892141044,9.43,
2025/09/03 16:00:00,14.07,21.18,17.21,93.6,65.43,83.39,3.145010931754121,4625787.97924625,14548691.568888882,76.06613243951682,9.44,
2025/09/03 16:15:00,14.24,21.19,17.3,93.6,65.55,83.52,3.158379709407382,4610023.222516526,14560756.558333332,75.89961592543945,9.61,
2025/09/03 16:30:00,14.27,21.2,17.28,93.6,65.68,83.66,3.160695545145572,4610399.016981348,14572617.192222213,75.8702479851792,9.64,
2025/09/03 16:45:00,14.28,21.27,17.37,93.6,65.8,83.79,3.161858316003366,4612454.894788741,14584482.006111119,75.86047529684336,9.66,
2025/09/03 17:00:00,14.23,21.29,17.35,93.6,65.93,83.92,3.1563818770414165,4621717.231977447,14588450.799999995,75.9093726198392,9.57,
2025/09/03 17:15:00,14.2,21.27,17.32,93.6,66.06,84.05,3.15444871349087,4640044.814066686,14637329.629999995,75.93876189334433,9.55,
2025/09/03 17:30:00,14.14,21.27,17.24,93.89,66.18,84.19,3.1414208495141795,4661476.588562993,14644192.144999992,76.25380962549217,9.65,
2025/09/03 17:45:00,14.7,21.28,17.79,95.61,66.23,84.21,3.0680470747919104,4761857.516417799,14610195.392222213,77.21763002796585,9.54,
2025/09/03 18:00:00,14.77,21.29,17.83,95.63,66.26,84.17,3.0650098413130045,4744964.491980689,14543956.789999994,77.16631410918863,9.45,
2025/09/03 18:15:00,14.81,21.32,17.78,95.65,66.29,84.12,3.0725879439347605,4708686.775101071,14468433.82722222,77.14476963681125,9.6,
2025/09/03 18:30:00,14.66,21.31,17.7,95.67,66.32,84.08,3.067792418173255,4694041.110398691,14400908.133333337,77.30969026352571,9.63,
2025/09/03 18:45:00,14.79,21.31,17.9,95.69,66.35,84.03,3.0640590066168576,4675163.3440171275,14325569.671111114,77.19931797050927,9.48,
2025/09/03 19:00:00,14.87,21.35,17.95,95.67,66.38,83.99,3.078210695530413,4631855.254916769,14258422.731666666,77.10358493404283,9.7,
2025/09/03 19:15:00,14.84,21.33,17.94,95.58,66.41,83.95,3.080908719405446,4605965.407281469,14191155.03666667,77.05406880102922,9.68,
2025/09/03 19:30:00,14.88,21.32,17.93,95.49,66.44,83.9,3.0873957192877093,4572171.6952259205,14116698.090000005,76.93584678252694,9.69,
2025/09/03 19:45:00,14.88,21.37,18.01,95.4,66.47,83.86,3.0855941252863865,4571352.372474576,14105937.144444443,76.85659720220065,9.55,
2025/09/03 20:00:00,14.85,21.35,17.92,95.31,66.5,83.81,3.0929437313169537,4552834.07490551,14082247.575000001,76.80719328312503,9.63,
2025/09/03 20:15:00,14.83,21.32,17.91,95.22,66.53,83.77,3.096900929391876,4532440.770064768,14037110.657777771,76.74780219913428,9.63,
2025/09/03 20:30:00,14.8,21.32,17.92,95.13,66.56,83.73,3.100952654794485,4511931.588769229,13991877.83277778,76.69822227716499,9.64,
2025/09/03 20:45:00,14.74,21.31,17.84,95.05,66.59,83.68,3.0974864388060595,4499718.404755061,13938393.223333335,76.6866471071075,9.52,
2025/09/03 21:00:00,14.69,21.29,17.78,94.96,66.62,83.64,3.1071661453412664,4471080.8527354095,13892961.732222218,76.65687088747455,9.67,
2025/09/03 21:15:00,14.7,21.29,17.78,94.87,66.65,83.59,3.1104145329200574,4449148.261399412,13839264.755555553,76.56784506659976,9.63,
2025/09/03 21:30:00,14.69,21.34,17.78,94.78,66.68,83.55,3.1133851137030297,4454219.7113568485,13868264.666666659,76.49845283350345,9.6,
2025/09/03 21:45:00,14.7,21.32,17.79,94.69,66.71,83.5,3.117060041241309,4398724.927762428,13711652.37444445,76.40941155981379,9.57,
2025/09/03 22:00:00,14.47,21.25,17.65,94.38,66.66,83.46,3.121767149108394,4345474.432848277,13566106.399999997,76.36209186976711,9.5,
2025/09/03 22:15:00,14.33,21.25,17.45,93.95,66.45,83.42,3.142001036569793,4369840.863504331,13730574.07333333,76.12036044954736,9.57,
2025/09/03 22:30:00,14.28,21.26,17.41,94.0,66.24,83.37,3.1384443432027482,4424788.253085179,13887479.430000005,76.21353264668014,9.59,
2025/09/03 22:45:00,14.37,21.24,17.38,94.05,66.03,83.33,3.140404208559538,4474738.46517552,14053020.666666664,76.16942103724222,9.62,
2025/09/03 23:00:00,14.32,21.24,17.45,94.1,65.83,83.28,3.1330501125192227,4534281.443453485,14206678.047222223,76.26247043996642,9.55,
2025/09/03 23:15:00,14.31,21.25,17.38,94.15,65.84,83.24,3.131396632399041,4534325.524051988,14199306.733333327,76.31640552045087,9.58,
2025/09/03 23:30:00,14.41,21.22,17.5,94.21,65.85,83.2,3.125708833816775,4500966.414946988,14069260.54722223,76.2710990897265,9.44,
2025/09/03 23:45:00,14.31,21.21,17.4,94.26,65.87,83.15,3.1244469793577543,4489566.046452213,14027946.24,76.4133510362858,9.55,
2025/09/04 00:00:00,14.28,21.21,17.41,93.8,65.96,83.11,3.1474882018996597,4416716.500181603,13902100.605555559,76.03698278378911,9.56,
2025/09/04 00:15:00,14.3,21.2,17.36,93.79,65.99,83.15,3.1491577021020825,4417013.910033017,13910406.033333339,76.00855461388973,9.57,
2025/09/04 00:30:00,14.31,21.2,17.43,93.78,66.02,83.19,3.1466253301975993,4423205.178993667,13918711.693333331,75.98984957864621,9.49,
2025/09/04 00:45:00,14.29,21.17,17.39,93.76,66.06,83.23,3.1490755898270315,4419827.101183507,13918911.05611111,75.99184072058304,9.54,
2025/09/04 01:00:00,14.27,21.18,17.37,93.75,66.09,83.28,3.1497007541318967,4424161.80152042,13935323.709999999,76.00263954935848,9.56,
2025/09/04 01:15:00,14.32,21.17,17.49,93.74,66.12,83.32,3.145511962857028,4432688.2329547815,13943630.066666657,75.94469023939416,9.41,
2025/09/04 01:30:00,14.31,21.17,17.32,93.73,66.16,83.36,3.151361746451661,4424530.665976483,13943829.777777782,75.94574003885464,9.54,
2025/09/04 01:45:00,14.33,21.21,17.42,93.71,66.19,83.41,3.1548055228458862,4424900.466456182,13960243.476666665,75.90851064028901,9.58,
2025/09/04 02:00:00,14.17,21.21,17.38,93.7,66.22,83.45,3.1473532284722427,4435731.174487308,13961348.39,76.056494344998,9.53,
2025/09/04 02:15:00,14.72,21.16,17.69,96.16,67.93,83.45,3.044183166040065,4132624.586760782,12580973.288888883,77.68013138152921,9.62,
2025/09/04 02:30:00,14.64,21.17,17.67,95.99,67.9,83.39,3.0429868203616373,4128032.4653055295,12562050.080555549,77.60960882720057,9.47,
2025/09/04 02:45:00,14.62,21.14,17.7,95.82,67.87,83.33,3.050597132160086,4111462.2344094818,12542926.464444438,77.48026273296716,9.46,
2025/09/04 03:00:00,14.54,21.11,17.61,95.66,67.84,83.27,3.060483660416871,4091927.8116734363,12523782.644999994,77.4186359980998,9.55,
2025/09/04 03:15:00,14.62,21.13,17.71,95.49,67.81,83.21,3.064187384083052,4080782.105094752,12504797.433333326,77.19077063776973,9.39,
2025/09/04 03:30:00,14.53,21.13,17.65,95.32,67.78,83.15,3.078089732225203,4056120.4602295756,12485612.858888894,77.13006604483544,9.56,
2025/09/04 03:45:00,14.56,21.1,17.63,95.2,67.74,83.09,3.08576672873651,4042438.361285881,12474534.813888896,76.99522851540758,9.57,
2025/09/04 04:00:00,14.51,21.09,17.67,95.18,67.71,83.03,3.0779879320626176,4046465.929527602,12455491.082222225,77.02659466926598,9.42,
2025/09/04 04:15:00,14.58,21.1,17.69,95.16,67.68,82.97,3.0819181757590854,4035061.518382383,12436248.91666666,76.94030570589301,9.43,
2025/09/04 04:30:00,14.56,21.09,17.68,95.15,67.65,82.91,3.080771710940315,4030311.013614719,12416986.54777777,76.95114347818298,9.41,
2025/09/04 04:45:00,14.47,21.08,17.56,95.13,67.62,82.85,3.088031452967276,4014653.9441333637,12397880.812777769,77.02213370081606,9.61,
2025/09/04 05:00:00,14.47,21.06,17.53,95.11,67.59,82.79,3.0895011639301257,4006496.754785218,12378577.68888889,77.00457410665629,9.62,
2025/09/04 05:15:00,14.47,21.09,17.57,95.1,67.56,82.73,3.0904545328554653,3999007.9302140744,12359254.361666668,76.99580256994207,9.63,
2025/09/04 05:30:00,14.48,21.06,17.6,95.08,67.53,82.67,3.0849985875842494,3999864.9966539703,12340086.623333333,76.96821537461916,9.48,
2025/09/04 05:45:00,14.46,21.05,17.55,95.06,67.5,82.61,3.0867400499171342,3991337.0647730744,12320722.54111111,76.97029714273631,9.51,
2025/09/04 06:00:00,14.61,21.03,17.73,95.05,67.47,82.55,3.0831900092352886,3989636.3595417608,12301338.255555553,76.81415404648386,9.32,
2025/09/04 06:15:00,14.48,20.98,17.56,95.03,67.44,82.49,3.0875785987336473,3977743.4680979373,12282108.513888884,76.92426719039851,9.48,
2025/09/04 06:30:00,14.37,20.98,17.49,95.01,67.4,82.43,3.0871002634943654,3974715.62926163,12270847.71,77.01470028055246,9.53,
2025/09/04 06:45:00,14.19,20.95,17.37,94.88,67.37,82.37,3.0847668390281737,3971424.2217296734,12251405.833333334,77.07696327688052,9.47,
2025/09/04 07:00:00,14.23,20.94,17.33,94.72,67.34,82.31,3.0934560777585745,3954034.575299886,12232117.571666665,76.89691907927387,9.45,
2025/09/04 07:15:00,14.38,20.93,17.42,95.36,67.31,82.25,3.071318503398044,3976188.6886993772,12212634.939999996,77.31246521232998,9.57,
2025/09/04 07:30:00,14.39,20.95,17.49,95.41,67.27,82.19,3.06346967161233,3976966.351771964,12183812.91111111,77.34642727082421,9.45,
2025/09/04 07:45:00,14.4,20.94,17.51,95.3,67.22,82.13,3.0699516831052067,3957730.861195169,12150544.174999997,77.24002232377089,9.46,
2025/09/04 08:00:00,14.51,20.96,17.54,95.19,67.16,82.07,3.0894234967675245,3922305.8699669237,12118170.423333328,77.0357175613929,9.68,
2025/09/04 08:15:00,14.26,20.95,17.45,95.08,67.1,82.01,3.079687984515931,3922118.146016463,12079391.170000007,77.18419452816657,9.53,
2025/09/04 08:30:00,14.37,20.85,17.46,94.97,67.05,81.95,3.0882377150435816,3896082.629910971,12032536.388888894,76.97951028005167,9.51,
2025/09/04 08:45:00,14.32,20.87,17.42,94.85,66.99,81.89,3.091289529727912,3879703.1643664986,11993783.144444449,76.92301441388184,9.48,
2025/09/04 09:00:00,14.29,20.86,17.34,94.74,66.93,81.83,3.0990583539514938,3857531.490547683,11955202.905555548,76.85573240963717,9.55,
2025/09/04 15:15:00,14.77,21.32,18.36,97.59,65.57,83.46,2.9524679581761037,4269972.579739593,12607526.274444444,78.87973751464561,9.25,
2025/09/04 15:30:00,14.52,21.3,17.66,95.12,65.56,81.63,3.087126014232707,4223366.08428113,13038574.841111105,76.96416606684345,9.54,
2025/09/04 15:45:00,14.52,21.26,17.58,95.01,65.56,81.66,3.0977108319679783,4210457.039993357,13043287.09444444,76.86765397918616,9.65,
2025/09/04 16:00:00,14.52,21.27,17.57,94.91,65.56,81.68,3.103277766913069,4208366.647659247,13060238.620000001,76.77974847974603,9.66,
2025/09/04 16:15:00,14.52,21.24,17.58,94.8,65.55,81.71,3.108925449621715,4219531.9620683035,13118727.50222222,76.68299754190865,9.66,
2025/09/04 16:30:00,14.51,21.25,17.61,94.69,65.55,81.74,3.114644070408214,4205419.431012735,13098905.361666664,76.59604222365947,9.67,
2025/09/04 16:45:00,14.51,21.25,17.54,94.59,65.54,81.77,3.1197848082452944,4239308.166407028,13226246.274999993,76.50802194217225,9.67,
2025/09/04 23:15:00,14.42,21.17,18.15,96.45,65.64,82.16,3.0059013446622354,4211402.1914771935,12659634.851111107,78.22841316284543,9.35,
2025/09/04 23:30:00,14.45,21.11,17.55,95.22,65.89,81.92,3.0767447046543244,4154353.9893399207,12782396.806666669,77.12068199368876,9.48,
2025/09/04 23:45:00,14.4,21.09,17.51,95.02,66.15,82.28,3.089445393312835,4160538.960176738,12854271.209999995,76.99409654347491,9.57,
2025/09/05 00:00:00,14.36,21.11,17.5,94.9,65.58,82.2,3.0950882769344523,4278053.799872552,13241479.93666667,76.92786017988068,9.59,
2025/09/05 00:15:00,14.28,21.09,17.33,94.73,65.62,82.41,3.100980983462977,4333911.6173509965,13439891.299999991,76.85679238826626,9.59,
2025/09/05 00:30:00,14.58,21.04,17.49,94.86,65.65,82.61,3.1035544145812786,4377007.862061477,13584832.799999993,76.67672648394141,9.56,
2025/09/05 00:45:00,14.31,21.05,17.47,94.66,65.68,82.82,3.102536681747349,4427865.16783658,13738166.114444433,76.76566606976002,9.52,
2025/09/05 01:00:00,13.82,21.0,17.0,93.44,65.41,83.03,3.148254625858113,4488769.925995054,14132309.925555559,76.16974512165808,9.54,
2025/09/05 01:15:00,14.35,21.01,17.36,95.1,65.46,83.06,3.084048651960029,4579990.307091776,14125464.711111117,77.11350577081183,9.58,
2025/09/05 01:30:00,14.39,21.06,17.49,95.1,65.56,83.07,3.081790122570494,4562940.015008636,14062584.506666657,77.0741534684344,9.5,
2025/09/05 01:45:00,14.39,21.01,17.51,95.1,65.66,83.08,3.075566751282905,4551694.470579739,13999608.162222225,77.07407902071309,9.37,
2025/09/05 02:00:00,14.36,21.0,17.45,95.1,65.75,83.09,3.076006632402911,4529883.9920467585,13934510.700000001,77.10353527551611,9.4,
2025/09/05 02:15:00,14.32,20.98,17.43,95.1,65.85,83.1,3.0760767946030327,4502493.307510682,13850569.333333332,77.14281000175816,9.43,
2025/09/05 02:30:00,14.42,20.93,17.47,95.1,65.95,83.11,3.0904361596089944,4454381.2617241,13766549.939999998,77.04495074418436,9.67,
2025/09/05 02:45:00,14.39,20.93,17.49,95.1,66.04,83.13,3.0827106430470974,4443530.148731981,13698685.085555546,77.07417334771354,9.52,
2025/09/05 03:00:00,14.33,20.92,17.52,95.1,66.14,83.14,3.072524596359589,4431634.056742573,13616872.5,77.1329717273146,9.35,
2025/09/05 03:15:00,14.36,20.91,17.4,95.1,66.24,83.15,3.0807494565132476,4394114.470643673,13537714.795000007,77.10359931112784,9.5,
2025/09/05 03:30:00,14.39,20.92,17.41,95.1,66.33,83.16,3.0817880270776112,4369506.257609645,13466438.479999997,77.07415346843418,9.5,
2025/09/05 03:45:00,14.45,20.9,17.41,95.1,66.43,83.17,3.08339855567513,4341410.3152597295,13386845.009999994,77.01524997971221,9.49,
2025/09/05 04:00:00,14.41,20.9,17.51,95.1,66.53,83.18,3.0874668711712108,4308554.565142218,13303079.900000004,77.05466097581777,9.61,
2025/09/05 04:15:00,14.37,20.92,17.44,95.1,66.63,83.19,3.0838410672109235,4286442.839170911,13219250.000000002,77.0938498880111,9.56,
2025/09/05 04:30:00,14.38,20.92,17.41,95.1,66.72,83.2,3.0837373439317517,4262033.320668431,13143525.120000001,77.08402250174595,9.55,
2025/09/05 04:45:00,14.29,20.9,17.45,95.1,66.82,83.21,3.0801560329287967,4239914.676234318,13060137.487222223,77.17234303000473,9.54,
2025/09/05 05:00:00,14.19,20.83,17.27,95.11,66.83,83.22,3.073442813890745,4232402.229808617,13008564.53111111,77.27921872458484,9.48,
2025/09/05 05:15:00,14.26,20.84,17.32,95.13,66.71,83.24,3.0676026325566554,4043438.0838831114,12404159.753333334,77.22804759389793,9.33,
2025/09/05 05:30:00,14.38,20.84,17.43,95.15,66.59,83.25,3.07886705651397,4063463.005270223,12511384.18444444,77.12791025280512,9.5,
2025/09/05 05:45:00,14.35,20.81,17.41,95.17,66.47,83.26,3.075868872610394,4102331.088009147,12618759.560000004,77.17491439802913,9.48,
2025/09/05 06:00:00,14.33,20.81,17.41,95.18,66.35,83.27,3.0741964619094033,4139538.547227414,12726285.879999999,77.20332489925606,9.47,
2025/09/05 06:15:00,14.23,20.8,17.31,95.2,66.23,83.28,3.0664084711254174,4185235.394098985,12834161.113888886,77.3190162966339,9.4,
2025/09/05 06:30:00,14.28,20.81,17.34,95.22,66.11,83.29,3.0694828452753233,4216170.4301193105,12941990.832222225,77.28753528836543,9.45,
2025/09/05 06:45:00,14.29,20.81,17.4,95.24,66.0,83.3,3.0614266459017303,4260070.432785486,13042432.516666664,77.29526094068464,9.3,
2025/09/05 07:00:00,14.23,20.8,17.31,95.26,65.88,83.31,3.062839605272669,4293410.125757464,13150558.318333339,77.37172998907353,9.39,
2025/09/05 07:15:00,14.19,20.73,17.27,95.28,65.76,83.32,3.061420888993705,4330765.079474754,13258835.064444438,77.4285682850554,9.41,
2025/09/05 07:30:00,14.13,20.71,17.19,95.3,65.64,83.33,3.0612046108364366,4366559.702166491,13367468.155555554,77.50505817521446,9.47,
2025/09/05 07:45:00,14.13,20.67,17.23,95.31,65.52,83.35,3.055417668365857,4412836.790535511,13483610.616666663,77.51380474061199,9.36,
2025/09/05 08:00:00,14.1,20.69,17.18,95.33,65.4,83.36,3.0591171061557434,4443047.315578526,13592347.511111103,77.56086220759366,9.48,
2025/09/05 08:15:00,14.14,20.68,17.21,95.35,65.29,83.37,3.0551707102051338,4481944.847640198,13693661.422222221,77.5391281848653,9.39,
2025/09/05 08:30:00,14.07,20.66,17.14,95.37,65.17,83.38,3.0537055175136643,4519801.744890919,13802694.399999995,77.6254132534624,9.43,
2025/09/05 08:45:00,14.13,20.66,17.27,95.39,65.05,83.39,3.0467911901325038,4565956.707675248,13912091.270000001,77.58408834918669,9.27,
2025/09/05 09:00:00,14.13,20.65,17.3,95.19,64.93,83.37,3.0581007401185927,4577372.082794944,13998653.26444444,77.40838311925683,9.29,
2025/09/05 09:15:00,14.14,20.68,17.25,94.68,64.81,83.27,3.086215920121028,4493507.987275598,13868512.912222216,76.94999682130235,9.32,
2025/09/05 09:30:00,13.73,20.66,16.9,93.47,64.83,83.18,3.136731776147477,4405133.223913258,13818258.513888894,76.28443433621057,9.38,
2025/09/05 09:45:00,13.99,20.69,16.97,94.37,65.07,83.09,3.1016429744935294,4373571.106663302,13565780.360000007,76.82407632090981,9.42,
2025/09/05 10:00:00,14.07,20.67,17.18,95.19,65.31,83.0,3.0600298399957535,4350581.836327206,13313447.809444442,77.4672566880181,9.37,
2025/09/05 10:15:00,14.02,20.62,17.07,95.13,65.55,82.91,3.0656577593047745,4260338.893741353,13061260.86222222,77.4636111494135,9.46,
2025/09/05 10:30:00,14.03,20.63,17.02,95.06,65.79,82.81,3.0727522087014516,4170280.1827362883,12814740.949999996,77.39230712857884,9.53,
2025/09/05 10:45:00,14.05,20.64,17.1,95.0,66.03,82.72,3.0728594819116006,4096402.9073093077,12588174.73222222,77.31986827669972,9.45,
2025/09/05 11:00:00,13.96,20.65,17.06,94.94,66.27,82.63,3.072364600018695,4022981.0331584685,12360552.599999998,77.35539410502278,9.44,
2025/09/05 11:15:00,14.01,20.65,17.1,94.88,66.52,82.54,3.0674951991838943,3952477.839484607,12124689.830000008,77.25359529150334,9.24,
2025/09/05 11:30:00,14.05,20.67,17.14,94.81,66.76,82.44,3.071957507642866,3869075.977498071,11886114.239999995,77.1527645709083,9.23,
2025/09/05 11:45:00,14.23,20.68,17.34,95.15,67.0,82.35,3.062523427562818,3800820.6582076782,11640594.04444444,77.27508631976094,9.27,
2025/09/05 12:00:00,14.22,20.71,17.32,95.65,66.24,82.26,3.050579916040713,3979692.600366582,12140872.700000007,77.72407967656946,9.56,
2025/09/05 12:15:00,14.11,20.71,17.21,94.64,65.01,82.28,3.0915221741013146,4230743.730940228,13079972.748333327,76.94421214032822,9.41,
2025/09/05 12:30:00,14.13,20.7,17.25,94.82,65.34,82.33,3.07865302615202,4176920.1332645062,12859817.837777775,77.08302101256697,9.32,
2025/09/05 12:45:00,14.15,20.72,17.29,94.99,65.67,82.38,3.0705773306995785,4116233.5840802686,12639735.496666662,77.21293143415286,9.32,
2025/09/05 13:00:00,14.18,20.72,17.21,95.16,66.0,82.42,3.068192007013424,4030236.5196698294,12366037.92111111,77.33295034352881,9.43,
2025/09/05 13:15:00,14.2,20.73,17.29,95.34,66.33,82.47,3.053743702290913,3982216.2637050264,12161164.51,77.47144840263438,9.31,
2025/09/05 13:30:00,14.2,20.7,17.27,95.51,66.65,82.52,3.046003979168615,3927907.9315633085,11964911.41999999,77.62071336789437,9.33,
2025/09/05 13:45:00,14.25,20.69,17.31,95.69,66.98,82.57,3.048167645406677,3858121.5942654675,11760688.927777767,77.72968413373115,9.53,
2025/09/05 14:00:00,14.24,20.67,17.27,95.86,67.31,82.62,3.040099910457423,3801165.4591756826,11556397.117222223,77.88861959106272,9.55,
2025/09/05 14:15:00,14.29,20.64,17.32,96.04,67.64,82.67,3.0263007853424577,3750908.6431890605,11351851.72,77.99716902083955,9.42,
2025/09/05 14:30:00,14.47,20.63,17.33,96.21,67.97,82.71,3.0193755328936676,3689126.393812037,11139324.264444442,77.96922467553745,9.34,
2025/09/05 14:45:00,14.55,20.63,17.64,97.4,68.7,82.76,2.9643908510226287,3586343.257586497,10631800.972222222,78.93052775369132,9.41,
2025/09/05 15:00:00,16.21,20.65,18.41,98.0,70.36,82.81,2.9841003503995656,3146317.929373457,9389497.425000004,77.81936600994888,9.4,
2025/09/05 15:15:00,16.36,20.62,18.64,97.68,71.37,82.86,2.9992779772224796,2899533.090615836,8697106.549999995,77.39312832140662,9.29,
2025/09/05 15:30:00,15.32,20.64,18.2,97.36,68.46,82.71,2.982040932694173,3615640.9977888623,10782588.666666666,78.13818180917082,9.26,
2025/09/05 15:45:00,14.22,20.65,17.34,95.12,67.14,82.14,3.063734839521184,3703250.5537042595,11346261.666666666,77.25853550765859,9.27,
2025/09/05 16:00:00,14.23,20.7,17.28,95.16,66.37,82.15,3.073179921981982,3882539.211923032,11932236.36,77.28392379875238,9.5,
2025/09/05 16:15:00,14.23,20.71,17.36,95.2,66.23,82.17,3.0668854742031004,3928685.0184210986,12049335.576666664,77.3190196001038,9.41,
2025/09/05 16:30:00,14.29,20.72,17.35,95.25,66.09,82.2,3.066361573427535,3969921.8537266846,12173726.455,77.3040560692244,9.41,
2025/09/05 16:45:00,14.31,20.76,17.4,95.29,65.95,82.23,3.0649841205390795,4012260.0809825556,12298030.482222222,77.31956123734432,9.41,
2025/09/05 17:00:00,14.47,20.78,17.51,95.34,65.81,82.25,3.068339735759417,4045888.0082868906,12414696.139999997,77.20640091269709,9.42,
2025/09/05 17:15:00,14.49,20.81,17.52,95.38,65.68,82.28,3.0664634689304338,4086382.153268826,12531280.055555552,77.2218807914647,9.41,
2025/09/05 17:30:00,14.51,20.85,17.54,95.42,65.54,82.3,3.065075857295288,4126304.7253028387,12647976.831111103,77.23735987974725,9.41,
2025/09/05 17:45:00,14.42,20.85,17.49,95.47,65.4,82.33,3.0628401384211235,4169856.2931829784,12772139.667222217,77.36966957796842,9.48,
2025/09/05 18:00:00,14.18,20.87,17.38,94.43,65.29,82.36,3.10291002264083,4148706.8231500005,12873594.653333327,76.69058427467309,9.37,
2025/09/05 18:15:00,14.55,20.9,17.46,95.33,65.45,82.38,3.0749809622173085,4150710.821323526,12763883.470555548,77.11912781063735,9.49,
2025/09/05 18:30:00,14.53,20.92,17.7,95.44,65.61,82.41,3.067650110976835,4127335.4623188837,12661777.33333333,77.23532096242914,9.47,
2025/09/05 18:45:00,14.64,20.94,17.65,95.56,65.77,82.43,3.0690402524617335,4089767.212105397,12552200.258888897,77.23270550949506,9.55,
2025/09/05 19:00:00,14.62,20.97,17.67,95.67,65.92,82.46,3.06125871619242,4069376.708558141,12457947.29666666,77.34880163923759,9.52,
2025/09/05 19:15:00,14.6,20.92,17.62,95.78,66.08,82.49,3.0553907871181436,4043837.33274405,12356029.839999998,77.46491787097054,9.53,
2025/09/05 19:30:00,14.67,20.9,17.69,95.9,66.24,82.51,3.046627025630399,4019564.7018682645,12246648.645000005,77.50124015136034,9.43,
2025/09/05 19:45:00,14.64,20.93,17.74,95.99,66.4,82.54,3.0404621586986966,3994237.8198516844,12144860.419999998,77.60956478470835,9.42,
2025/09/05 20:00:00,14.57,20.89,17.66,95.91,66.56,82.56,3.0472037909697716,3949552.533377098,12035613.333333332,77.6083268224915,9.52,
2025/09/05 20:15:00,14.53,20.92,17.63,95.84,66.64,82.59,3.045049913041718,3938721.2625690717,11994112.9,77.58617114927225,9.43,
2025/09/05 20:30:00,14.51,20.93,17.58,95.76,66.56,82.62,3.050968059654927,3956911.0670156954,12072914.956666667,77.53571699685516,9.48,
2025/09/05 20:45:00,14.57,20.93,17.65,95.68,66.48,82.64,3.049575654859906,3982133.339928528,12144336.06222222,77.4065462400373,9.33,
2025/09/05 21:00:00,14.51,20.93,17.58,95.6,66.4,82.67,3.0567651680197607,3998576.7206862327,12223223.460555553,77.39533917546412,9.43,
2025/09/05 21:15:00,14.43,20.94,17.58,95.53,66.32,82.7,3.0546947283824886,4027779.595381992,12304151.860000007,77.4124469346608,9.37,
2025/09/05 21:30:00,14.36,20.95,17.45,95.45,66.24,82.72,3.05991104448973,4044842.06288282,12377355.271111114,77.41099121465915,9.44,
2025/09/05 21:45:00,14.27,20.95,17.36,95.37,66.16,82.75,3.0595197830952143,4071735.686381782,12458044.830000002,77.4290895713596,9.41,
2025/09/05 22:00:00,14.33,20.95,17.39,95.29,66.08,82.77,3.066640016372057,4086197.4906056775,12531394.424999999,77.29993766131547,9.43,
2025/09/05 22:15:00,14.26,20.92,17.36,95.22,66.0,82.8,3.0673699353583417,4111513.948580499,12612035.333333332,77.30715067196103,9.42,
2025/09/05 22:30:00,14.31,20.93,17.38,95.14,65.92,82.83,3.0727139271816912,4130661.149071497,12692847.041111108,77.187771415312,9.41,
2025/09/05 22:45:00,14.29,20.91,17.37,95.06,65.83,82.85,3.075666943574894,4152896.261599524,12773438.137777776,77.13708253430869,9.4,
2025/09/05 23:00:00,14.22,20.88,17.34,94.98,65.75,82.88,3.0783329683174143,4175534.7582622864,12854202.58833333,77.1354514496322,9.42,
2025/09/05 23:15:00,14.17,20.86,17.34,94.91,65.67,82.9,3.080204267054224,4196708.195059158,12927241.12166667,77.12295307128012,9.42,
2025/09/05 23:30:00,14.14,20.84,17.23,94.83,65.59,82.93,3.083745046214157,4218002.522194103,13007758.023333337,77.08201451688585,9.43,
2025/09/05 23:45:00,14.13,20.84,17.24,94.75,65.51,82.94,3.0879663326733313,4233508.651689316,13073450.903333329,77.02143095483558,9.44,
2025/09/06 00:00:00,14.12,20.82,17.21,94.77,66.11,82.94,3.087513241265022,4091098.672103258,12631821.014999999,77.04885288245879,9.46,
2025/09/06 00:15:00,14.25,20.81,17.28,94.7,66.08,82.94,3.0923678180109784,4094928.4680632837,12663538.506666666,76.85967123386143,9.39,
2025/09/06 00:30:00,14.11,20.79,17.2,94.67,66.04,82.94,3.0931951064280128,4106530.007232202,12702805.194444437,76.9706534113309,9.48,
2025/09/06 00:45:00,13.94,20.77,17.09,94.65,66.0,82.93,3.0818246625193,4132064.2074156413,12734790.206111116,77.11978282835713,9.34,
2025/09/06 01:00:00,13.9,20.73,16.99,94.62,65.97,82.93,3.084325225867406,4139033.368720929,12766611.733333338,77.13259275125628,9.39,
2025/09/06 01:15:00,14.07,20.73,17.04,94.6,65.93,82.93,3.0844960361416454,4151570.9312153896,12805998.944444446,76.94827149367023,9.25,
2025/09/06 01:30:00,14.13,20.69,17.22,94.63,65.89,82.92,3.0874764952286182,4157882.053252013,12837891.415555555,76.91579575662519,9.3,
2025/09/06 01:45:00,14.09,20.72,17.25,94.65,65.86,82.92,3.0830907113414163,4174215.8759393985,12870014.71555556,76.97266818468452,9.26,
2025/09/06 02:00:00,14.15,20.68,17.19,94.68,65.82,82.91,3.0971963966526608,4165522.9486742187,12901973.021666668,76.94027426346489,9.55,
2025/09/06 02:15:00,13.97,20.66,17.08,94.79,65.78,82.91,3.075195012326901,4208190.292602155,12941518.956666661,77.21359937538071,9.33,
2025/09/06 02:30:00,14.05,20.61,17.06,95.09,65.75,82.91,3.062531071077472,4236049.302144845,12973548.206666663,77.39898836728794,9.33,
2025/09/06 02:45:00,13.96,20.6,17.1,95.05,65.72,82.9,3.0585664270282447,4249612.108731666,12998243.878888892,77.4521591528011,9.27,
2025/09/06 03:00:00,13.92,20.61,17.04,95.01,65.68,82.9,3.061732388534609,4258174.18737135,13037904.879999997,77.45620848001387,9.32,
2025/09/06 03:15:00,13.97,20.59,16.96,94.97,65.65,82.9,3.070716693264459,4256179.914726299,13070032.708333332,77.37196837046164,9.43,
2025/09/06 03:30:00,13.97,20.52,16.97,94.92,65.62,82.89,3.0690115638231146,4266549.242999185,13094610.992222218,77.32798313294043,9.34,
2025/09/06 03:45:00,13.9,20.5,16.99,94.88,65.58,82.89,3.063765646034352,4286900.780517667,13134587.583333334,77.36152121405607,9.24,
2025/09/06 04:00:00,13.94,20.49,16.98,94.84,65.55,82.89,3.0671772893059575,4292638.58428226,13166813.990000004,77.28708115090285,9.24,
2025/09/06 04:15:00,13.9,20.54,17.02,94.8,65.52,82.88,3.067875485428824,4299700.017495399,13191474.364444444,77.29112312289826,9.24,
2025/09/06 04:30:00,13.91,20.49,16.99,94.76,65.48,82.88,3.070768273520935,4308704.016222264,13231567.066666659,77.24609882388867,9.25,
2025/09/06 04:45:00,13.85,20.47,16.96,94.71,65.45,82.88,3.07129112643646,4318495.421640528,13263892.05166666,77.26094169743217,9.25,
2025/09/06 05:00:00,13.87,20.4,16.91,94.67,65.42,82.87,3.0740266957834415,4325533.809974684,13297346.91388889,77.20610516869169,9.25,
2025/09/06 05:15:00,13.78,20.39,16.86,94.63,65.39,82.87,3.07590467888176,4272064.59185055,13140992.040000001,77.25911686314069,9.31,
2025/09/06 05:30:00,13.67,20.37,16.82,94.59,65.35,82.86,3.0741683219276554,4291866.861213063,13194448.434444446,77.33176234653583,9.31,
2025/09/06 05:45:00,13.61,20.37,16.69,94.54,65.32,82.86,3.075126323821291,4299145.071753485,13220924.090000004,77.34654211767231,9.32,
2025/09/06 06:00:00,13.67,20.34,16.76,94.5,65.29,82.86,3.0768577187152424,4305329.837371219,13247412.982222216,77.25249822261266,9.27,
2025/09/06 06:15:00,13.76,20.33,16.85,94.42,65.25,82.85,3.085951305129729,4301225.001816309,13273915.111111106,77.09371619859256,9.31,
2025/09/06 06:30:00,13.66,20.31,16.79,94.34,65.22,82.85,3.0897894008121267,4304398.772044793,13300225.772777773,77.12121769404146,9.38,
2025/09/06 06:45:00,13.63,20.29,16.65,94.27,65.19,82.85,3.0932010001978085,4308232.757830181,13326754.026666665,77.08889962429521,9.4,
2025/09/06 07:00:00,13.6,20.27,16.68,94.21,65.15,82.84,3.0901921300013724,4321014.103002088,13353295.51722222,77.06544229742971,9.29,
2025/09/06 07:15:00,13.53,20.28,16.57,94.16,65.12,82.84,3.0926003817643406,4326240.844891085,13379850.244444445,77.08991547709653,9.34,
2025/09/06 07:30:00,13.48,20.23,16.57,94.12,65.09,82.84,3.0892103573631995,4339586.25933447,13406418.208333334,77.10369358626521,9.26,
2025/09/06 07:45:00,13.46,20.22,16.51,94.07,65.05,82.86,3.093821040439056,4349038.039016438,13455664.762222221,77.07911552811711,9.32,
2025/09/06 08:00:00,13.43,20.19,16.51,94.03,65.02,82.88,3.094801892605882,4361136.985275818,13497380.465555554,77.0732087602662,9.32,
2025/09/06 08:15:00,13.4,20.18,16.46,93.98,64.99,82.9,3.096738403966571,4371888.922882846,13539118.230000006,77.05845773683924,9.33,
2025/09/06 08:30:00,13.33,20.17,16.46,93.94,64.95,82.93,3.0967505348324944,4390239.337320565,13596001.52777778,77.09172096153274,9.34,
2025/09/06 08:45:00,13.28,20.14,16.39,93.89,64.92,82.95,3.094848518956131,4406440.806583374,13637787.826666666,77.0966052132766,9.28,
2025/09/06 09:00:00,13.28,20.13,16.38,93.85,64.89,82.97,3.0973275253521018,4416411.515599746,13679596.186666662,77.06126031829544,9.29,
2025/09/06 09:15:00,13.22,20.14,16.36,93.8,64.86,82.99,3.0986429029777978,4428037.059978491,13721426.607777772,77.0758456987933,9.31,
2025/09/06 09:30:00,13.15,20.13,16.21,93.76,64.82,83.02,3.098642554686785,4446367.783886207,13778208.88888889,77.1090586894023,9.32,
2025/09/06 09:45:00,13.22,20.1,16.28,93.71,64.79,83.04,3.0996086362630604,4458487.96038039,13820087.263888886,76.99640411554535,9.23,
2025/09/06 10:00:00,13.29,20.09,16.34,93.61,64.76,83.06,3.1133448808959834,4452270.460598818,13861987.699999997,76.83928887907868,9.37,
2025/09/06 10:15:00,13.29,20.12,16.33,93.49,64.63,83.09,3.119846482605959,4483144.580731242,13987257.887777783,76.73316218717505,9.38,
2025/09/06 10:30:00,13.29,20.11,16.35,93.36,64.0,83.11,3.1264321780240865,4632572.15555536,14483982.846666666,76.61814818499388,9.38,
2025/09/06 10:45:00,13.25,20.13,16.39,93.24,63.37,83.13,3.127676201353892,4789629.9921298195,14980994.599999998,76.55117319061299,9.3,
2025/09/06 11:00:00,12.82,20.13,15.9,92.62,64.33,83.15,3.1430836091579897,4524980.098264465,14222883.558888894,76.42248466585608,9.29,
2025/09/06 11:15:00,13.42,20.14,16.41,94.43,64.84,83.16,3.0718446679141036,4478092.678694432,13756527.693333328,77.4359172501981,9.27,
2025/09/06 11:30:00,13.45,20.14,16.52,94.48,64.88,83.16,3.0740409005004787,4463874.692988916,13722671.086666664,77.45052089807545,9.35,
2025/09/06 11:45:00,13.52,20.17,16.62,94.52,64.92,83.17,3.0716391738779905,4458857.478846543,13696547.944444446,77.41718503424481,9.29,
2025/09/06 12:00:00,13.54,20.18,16.6,94.57,64.96,83.17,3.070255648894247,4449851.551327009,13662722.223333338,77.44162420886417,9.3,
2025/09/06 12:15:00,13.59,20.25,16.65,94.62,65.0,83.17,3.0698985564969528,4439426.250074228,13629124.196111113,77.43663779678806,9.31,
2025/09/06 12:30:00,13.66,20.24,16.68,94.66,65.03,83.18,3.078876894899567,4420373.383236181,13610329.058333335,77.40321253434749,9.5,
2025/09/06 12:45:00,13.71,20.28,16.72,94.71,65.07,83.18,3.078088698969792,4410599.698059028,13576759.130000008,77.39821338687662,9.5,
2025/09/06 13:00:00,13.72,20.3,16.75,94.76,65.11,83.18,3.075906721073644,4402751.693511961,13542995.180000007,77.43242947261186,9.5,
2025/09/06 13:15:00,13.73,20.35,16.77,94.8,65.15,83.19,3.074231287352746,4449688.3955884,13679913.402222218,77.45783491142392,9.5,
2025/09/06 13:30:00,13.73,20.36,16.77,94.85,65.19,83.19,3.067660545493593,4446744.158664124,13641639.0,77.50181831285785,9.41,
2025/09/06 13:45:00,13.81,20.41,16.9,94.9,65.23,83.19,3.061673227873766,4442947.486003699,13603399.89555555,77.4673839319396,9.28,
2025/09/06 14:00:00,13.82,20.41,16.87,94.95,65.26,83.2,3.0579724322342963,4440852.365716939,13580544.119999997,77.50158441380285,9.25,
2025/09/06 14:15:00,13.82,20.46,16.88,94.99,65.3,83.2,3.0626959535504756,4421539.983763828,13542366.322222225,77.53671412884506,9.39,
2025/09/06 14:30:00,13.83,20.46,16.91,95.0,65.34,83.2,3.056743800617291,4417738.913219511,13504431.196666667,77.53574041611857,9.27,
2025/09/06 14:45:00,13.96,20.49,17.12,95.0,65.38,83.21,3.0650495690792505,4395587.82834027,13473259.31111111,77.40815972966291,9.35,
2025/09/06 15:00:00,14.08,20.51,17.08,95.0,65.42,83.21,3.072487105492669,4367717.864297795,13420311.483333325,77.29042033346376,9.42,
2025/09/06 15:15:00,14.06,20.54,17.15,95.0,65.45,83.21,3.0717988837895422,4353943.135080437,13374996.799999991,77.31004494743337,9.42,
2025/09/06 15:30:00,14.11,20.58,17.23,95.0,65.49,83.22,3.067209072003246,4345708.35421177,13329758.750000004,77.26098810362625,9.29,
2025/09/06 15:45:00,14.14,20.57,17.24,95.0,65.53,83.22,3.072158055961198,4321563.706979012,13277091.911111107,77.23153443886461,9.37,
2025/09/06 16:00:00,14.23,20.61,17.26,95.0,65.57,83.22,3.0790568804078573,4301199.805518522,13244201.116666673,77.14323847876433,9.45,
2025/09/06 16:15:00,14.1,20.66,17.28,95.0,65.61,83.23,3.0712717998263854,4306174.282657839,13225986.070000002,77.27078721139227,9.38,
2025/09/06 16:30:00,14.08,20.65,17.1,95.01,65.65,83.23,3.0756750921561475,4291649.593179938,13200247.719999999,77.29925659663154,9.5,
2025/09/06 16:45:00,14.05,20.69,17.17,95.02,65.68,83.23,3.069493537798178,4294347.149006353,13182000.974999998,77.33744019673664,9.4,
2025/09/06 17:00:00,13.94,20.67,17.06,95.03,65.7,83.23,3.0656939170163153,4296234.8769934755,13171456.692777775,77.45416659954287,9.41,
2025/09/06 17:15:00,14.01,20.71,17.08,95.04,65.72,83.24,3.068981676494105,4290576.795318747,13168214.986666663,77.39428692044838,9.44,
2025/09/06 17:30:00,13.96,20.71,17.05,95.06,65.73,83.24,3.067172054390975,4292051.28728347,13164968.403888881,77.46094048256546,9.46,
2025/09/06 17:45:00,14.0,20.69,17.04,95.07,65.75,83.24,3.068494356924884,4286690.6354848845,13154195.963333327,77.43049157034272,9.47,
2025/09/06 18:00:00,14.0,20.69,17.05,95.08,65.76,83.25,3.0684423971732704,4288284.918918493,13158866.764999995,77.4392897439069,9.48,
2025/09/06 18:15:00,13.97,20.72,17.05,95.09,65.78,83.25,3.0673591570358467,4288003.361245897,13153353.228888888,77.4775235724841,9.49,
2025/09/06 18:30:00,14.16,20.73,17.23,95.1,65.8,83.25,3.06722218075783,4286382.226136498,13147817.86388889,77.2998258749129,9.36,
2025/09/06 18:45:00,14.25,20.71,17.3,95.1,65.81,83.26,3.074613474486788,4279169.799530857,13157340.716666667,77.2115245362732,9.45,
2025/09/06 19:00:00,14.25,20.72,17.35,95.1,65.83,83.26,3.0683073479647676,4286148.335081346,13151772.608333338,77.21149636427731,9.32,
2025/09/06 19:15:00,14.24,20.72,17.35,95.1,65.85,83.24,3.0689602967939504,4278494.357401247,13131080.795555556,77.22130957716179,9.34,
2025/09/06 19:30:00,14.26,20.69,17.33,95.1,65.86,83.23,3.068646975159915,4277098.481343954,13125458.115000002,77.20168115978014,9.32,
2025/09/06 19:45:00,14.19,20.7,17.2,95.2,65.88,83.22,3.0733801519443134,4266286.9785952475,13112453.090000002,77.358418154621,9.58,
2025/09/06 20:00:00,14.26,20.71,17.39,95.3,65.89,83.21,3.0608140782313185,4281940.743353073,13106781.062222216,77.37741561534402,9.37,
2025/09/06 20:15:00,14.23,20.7,17.33,95.39,65.91,83.2,3.059053673724553,4280071.045351959,13093514.322777782,77.48593892626464,9.45,
2025/09/06 20:30:00,14.2,20.67,17.26,95.49,65.93,83.18,3.057134472553763,4275931.315202439,13072636.499999998,77.60326655624401,9.54,
2025/09/06 20:45:00,14.29,20.65,17.27,95.59,65.94,83.17,3.0498642834203182,4284236.7076455075,13066882.61388889,77.60258919094102,9.43,
2025/09/06 21:00:00,14.23,20.65,17.35,95.69,65.96,83.16,3.0422335157117484,4249690.305382721,12929097.62222222,77.74923315066486,9.42,
2025/09/06 21:15:00,14.28,20.63,17.36,95.79,65.97,83.15,3.033228411875694,4268003.2453304045,12946379.367777783,77.78782404275356,9.31,
2025/09/06 21:30:00,14.36,20.63,17.48,95.89,65.99,83.14,3.0363047508852454,4266784.9043426905,12955832.20555556,77.79696109965114,9.42,
2025/09/06 21:45:00,14.33,20.6,17.36,95.99,66.01,83.12,3.029180478700239,4277474.84304024,12957798.43111111,77.91405982658118,9.4,
2025/09/06 22:00:00,14.36,20.59,17.4,96.08,66.02,83.11,3.018264523381534,4298509.355632901,12974599.825000003,77.96343566530847,9.26,
2025/09/06 22:15:00,14.3,20.56,17.35,95.73,66.04,83.1,3.0364612169976386,4253441.465721025,12915970.564444436,77.71556495270626,9.3,
2025/09/06 22:30:00,14.12,20.58,17.17,95.29,66.06,83.09,3.056594296196676,4204677.655305143,12852523.97,77.50605115459751,9.37,
2025/09/06 22:45:00,14.12,20.65,17.21,94.85,66.07,83.07,3.0847786048231463,4145740.205983463,12789220.88888889,77.1192664864239,9.49,
2025/09/06 23:00:00,13.93,20.55,17.04,94.42,66.0,83.06,3.092800790033795,4161688.1882890444,12871797.485555558,76.92699273131478,9.33,
2025/09/06 23:15:00,13.84,20.54,16.9,94.48,65.88,83.05,3.0903018682868697,4203333.582035508,12990079.874444444,77.0681134955502,9.41,
2025/09/06 23:30:00,13.84,20.54,16.95,94.56,65.75,83.04,3.080112889456813,4249317.685827952,13088896.932222225,77.13863344643121,9.28,
2025/09/06 23:45:00,13.86,20.54,16.98,94.64,65.63,83.03,3.0776634038302544,4282314.432961853,13180048.56666667,77.1894638167707,9.3,
2025/09/07 00:00:00,13.82,20.52,16.95,94.91,65.59,83.48,3.0619921919441433,4381893.185131978,13417852.830555553,77.46636621318737,9.29,
2025/09/07 00:15:00,13.78,20.49,16.88,95.04,65.62,83.5,3.0544890039209847,4402098.137753729,13446683.799999995,77.61995712710419,9.3,
2025/09/07 00:30:00,13.95,20.54,17.07,95.13,65.64,83.49,3.0599832470176094,4386204.36627627,13422256.924999995,77.53227737636705,9.39,
2025/09/07 00:45:00,14.04,20.49,17.1,95.19,65.67,83.47,3.064660801199268,4366630.700713247,13382799.466666665,77.4967417667248,9.49,
2025/09/07 01:00:00,14.02,20.45,17.08,95.24,65.7,83.46,3.061887813498669,4360156.843364196,13350869.839999992,77.56031540738154,9.5,
2025/09/07 01:15:00,14.13,20.46,17.17,95.3,65.73,83.44,3.053944557672028,4358580.695953866,13311432.236666659,77.50502319327609,9.32,
2025/09/07 01:30:00,14.14,20.47,17.22,95.36,65.75,83.42,3.050693525069898,4352763.432885902,13279520.375,77.5479115884687,9.31,
2025/09/07 01:45:00,14.23,20.42,17.22,95.41,65.78,83.41,3.0608468725276814,4327898.077815298,13247616.87333333,77.50354804100012,9.51,
2025/09/07 02:00:00,14.13,20.44,17.19,95.47,65.81,83.39,3.048678647103309,4332250.312240412,13208208.53,77.65432126383473,9.39,
2025/09/07 02:15:00,14.0,20.42,17.11,95.45,65.83,83.37,3.042396407884555,4330719.90294638,13176322.793333337,77.76436470694722,9.33,
2025/09/07 02:30:00,13.9,20.37,17.05,95.36,65.86,83.35,3.0451179489320794,4313915.2621735,13136934.304999996,77.78346045835016,9.36,
2025/09/07 02:45:00,13.81,20.35,16.91,95.26,65.89,83.34,3.0467097933879224,4301208.159789733,13105066.333333334,77.78391540381364,9.35,
2025/09/07 03:00:00,13.82,20.34,16.84,95.17,65.89,83.32,3.0554098411494515,4283451.233177749,13088224.764999995,77.69500017150062,9.43,
2025/09/07 03:15:00,13.75,20.33,16.85,95.07,65.89,83.3,3.0553030078730354,4280934.294203969,13080079.802777775,77.67574790495473,9.37,
2025/09/07 03:30:00,13.69,20.34,16.82,94.98,65.88,83.29,3.054987664000464,4283958.71386141,13087963.631111117,77.65546621604432,9.31,
2025/09/07 03:45:00,13.73,20.32,16.78,94.88,65.88,83.27,3.0609546546679267,4273334.929491184,13081005.324444443,77.52824972913636,9.3,
2025/09/07 04:00:00,13.68,20.3,16.77,94.78,65.87,83.25,3.064351318749277,4268711.005074397,13081353.425555551,77.4892768968972,9.3,
2025/09/07 04:15:00,13.68,20.29,16.76,94.69,65.87,83.24,3.0684595566558195,4263105.948716364,13081692.469999991,77.41004260663004,9.29,
2025/09/07 04:30:00,13.56,20.31,16.67,94.62,65.86,83.22,3.072563991438688,4257588.970851085,13082224.026666665,77.46602014213153,9.39,
2025/09/07 04:45:00,13.74,20.25,16.83,94.87,65.85,83.2,3.064187525916402,4289505.169551925,13144390.84444445,77.50961887548165,9.35,
2025/09/07 05:00:00,13.83,20.24,16.91,95.13,65.85,83.18,3.0596112479756465,4312535.118434205,13195239.15111112,77.65003773714731,9.47,
2025/09/07 05:15:00,13.86,20.23,16.88,95.38,65.84,83.17,3.049335088146223,4285235.367045777,13067665.318888888,77.84032392752978,9.5,
2025/09/07 05:30:00,13.92,20.25,17.01,95.59,65.84,83.15,3.035041076027998,4300112.7108426,13051579.401666667,77.96579584989298,9.38,
2025/09/07 05:45:00,13.82,20.21,16.86,95.55,65.83,83.13,3.0313103789211437,4302592.801266154,13043035.13333333,78.02883567519882,9.33,
2025/09/07 06:00:00,13.76,20.2,16.89,95.51,65.83,83.12,3.0298720423040786,4301747.528357521,13034291.270000003,78.05261084200224,9.3,
2025/09/07 06:15:00,13.71,20.19,16.79,95.47,65.82,83.1,3.036036210255826,4290204.414375072,13025749.44,78.06652992657413,9.42,
2025/09/07 06:30:00,13.66,20.17,16.77,95.43,65.82,83.08,3.03209615882187,4290477.222894187,13009671.302222226,78.08046767007554,9.33,
2025/09/07 06:45:00,13.66,20.17,16.75,95.39,65.81,83.07,3.029167847811119,4294295.342893615,13008669.263333326,78.04539508358025,9.23,
2025/09/07 07:00:00,13.66,20.13,16.73,95.35,65.8,83.05,3.038545266614275,4278230.762787578,13000130.916666666,78.0101729583125,9.38,
2025/09/07 07:15:00,13.62,20.13,16.74,95.31,65.8,83.03,3.0387552297643063,4272579.698271984,12983857.944444446,78.01426962356732,9.37,
2025/09/07 07:30:00,13.65,20.14,16.74,95.28,65.79,83.01,3.0403264615466012,4267564.765849576,12975322.616666665,77.95847710796883,9.35,
2025/09/07 07:45:00,13.75,20.26,16.91,95.24,65.79,83.0,3.039283480615643,4266218.881744659,12966788.449999994,77.82528771555485,9.22,
2025/09/07 08:00:00,13.39,20.02,16.5,95.2,65.78,82.98,3.0328194032725158,4272507.505927647,12958255.444444448,78.14323445767046,9.29,
2025/09/07 08:15:00,13.4,20.0,16.48,95.16,65.78,82.96,3.0370772049693975,4261227.8929298455,12942190.311111106,78.09822573077881,9.33,
2025/09/07 08:30:00,13.39,19.99,16.43,95.12,65.77,82.96,3.042006492864238,4256407.122722266,12948526.029999996,78.07282833289854,9.4,
2025/09/07 08:45:00,13.39,19.97,16.47,95.08,65.77,82.96,3.0412418143725906,4258787.074968199,12952517.929999998,78.03766640729815,9.34,
2025/09/07 09:00:00,13.39,20.02,16.51,95.04,65.76,82.97,3.040413959333054,4268189.585189899,12977579.119999994,78.0025204995549,9.28,
2025/09/07 09:15:00,13.4,20.04,16.47,95.0,65.75,82.97,3.0460773443259406,4265948.054822754,12994917.06333333,77.95747395525095,9.35,
2025/09/07 09:30:00,13.37,20.04,16.45,94.96,65.75,82.97,3.044738471943391,4271042.604641324,13004714.286666665,77.95172732599775,9.3,
2025/09/07 09:45:00,13.41,20.07,16.48,94.92,65.74,82.98,3.048104358799578,4274498.897411794,13029627.086666673,77.87729965795788,9.3,
2025/09/07 10:00:00,13.37,20.07,16.5,94.88,65.74,82.98,3.048775389597172,4276774.197949006,13039435.688888896,77.88131726620912,9.3,
2025/09/07 10:15:00,13.43,20.11,16.53,94.84,65.73,82.98,3.052349265980321,4277459.8854145035,13056813.458333332,77.7872783545227,9.29,
2025/09/07 10:30:00,13.4,20.14,16.55,94.8,65.73,82.99,3.0528842547227235,4282406.474122306,13074202.606666658,77.78148887596578,9.28,
2025/09/07 10:45:00,13.5,20.11,16.6,94.76,65.66,82.99,3.0592446850457375,4294053.159535858,13137086.410555555,77.64819472674844,9.3,
2025/09/07 11:00:00,13.48,20.11,16.57,94.72,65.5,82.99,3.059645374972973,4336384.253893299,13268325.98666666,77.63259946390669,9.28,
2025/09/07 11:15:00,13.54,20.11,16.58,94.68,65.33,83.0,3.064192330633172,4377791.450190924,13414931.475000001,77.53852899074175,9.29,
2025/09/07 11:30:00,13.61,20.14,16.63,94.66,65.16,83.0,3.0749494627886897,4407745.993923726,13554144.168888891,77.45222486918199,9.45,
2025/09/07 11:45:00,13.6,20.16,16.67,94.63,64.99,83.0,3.077434164092057,4449483.59556367,13693550.30388889,77.43561328605145,9.48,
2025/09/07 12:00:00,13.68,20.18,16.68,94.61,64.82,83.0,3.0820990168502593,4487904.129203093,13832727.700000005,77.33956190518165,9.5,
2025/09/07 12:15:00,13.63,20.21,16.61,94.62,64.82,83.01,3.0758832883709504,4450496.110994156,13689746.503888896,77.39737972848445,9.41,
2025/09/07 12:30:00,13.58,20.2,16.63,94.66,64.88,83.01,3.0693906085721796,4453153.605007059,13669009.756111117,77.48165491868689,9.35,
2025/09/07 12:45:00,13.62,20.24,16.65,94.69,64.94,83.01,3.0715376346876915,4443169.700180415,13647901.568888895,77.46883880861094,9.4,
2025/09/07 13:00:00,13.61,20.27,16.74,94.73,65.0,83.02,3.064034803788959,4449643.735593324,13634408.528888887,77.51391469651965,9.29,
2025/09/07 13:15:00,13.63,20.27,16.75,94.76,65.06,83.02,3.063666667857105,4443255.96815567,13613201.066666663,77.52070755302492,9.3,
2025/09/07 13:30:00,13.71,20.34,16.81,94.8,65.12,83.02,3.064832863351928,4434593.598474822,13591831.977777772,77.47745241228674,9.31,
2025/09/07 13:45:00,13.75,20.35,16.82,94.83,65.18,83.03,3.065144913891578,4429058.6596692335,13576249.866666662,77.46461872602532,9.32,
2025/09/07 14:00:00,13.72,20.41,16.83,94.87,65.24,83.03,3.0625636162636884,4400898.206692814,13478561.873333337,77.52924358510839,9.33,
2025/09/07 14:15:00,13.78,20.39,16.86,94.9,65.29,83.03,3.06355274796206,4393026.257882891,13458805.799999995,77.49678416562497,9.34,
2025/09/07 14:30:00,13.79,20.4,16.89,94.94,65.35,83.04,3.0613752220045845,4382283.642202502,13416353.487777786,77.52217126765615,9.33,
2025/09/07 14:45:00,13.82,20.4,16.88,94.97,65.41,83.04,3.062297701590906,4364701.114136985,13366549.832777783,77.51912435157465,9.36,
2025/09/07 15:00:00,13.91,20.46,16.95,95.01,65.47,83.04,3.0711421494840554,4335923.676788454,13316775.437777782,77.46607032098294,9.53,
2025/09/07 15:15:00,13.97,20.49,16.99,95.04,65.53,83.04,3.0721356361586842,4318329.2050219625,13267030.302777782,77.43359819648319,9.54,
2025/09/07 15:30:00,13.9,20.49,16.99,95.08,65.59,83.05,3.068130693023753,4304483.355681285,13207251.309999997,77.53745680916339,9.55,
2025/09/07 15:45:00,13.97,20.5,17.02,95.11,65.65,83.05,3.069465654739838,4285126.023806724,13153582.199999994,77.49516681509604,9.56,
2025/09/07 16:00:00,13.99,20.52,17.03,95.15,65.71,83.05,3.068567913143894,4270090.606240965,13103594.276666667,77.5107185310621,9.57,
2025/09/07 16:15:00,13.98,20.55,17.06,95.18,65.77,83.06,3.067140834301121,4258253.571066091,13061192.588888893,77.54691175783138,9.58,
2025/09/07 16:30:00,14.05,20.6,17.09,95.22,65.83,83.05,3.067527815177281,4238980.507490966,13003714.569999997,77.5133803337646,9.58,
2025/09/07 16:45:00,13.99,20.6,17.09,95.25,65.89,83.03,3.056169490821432,4233471.558874316,12938725.091111109,77.5984980963042,9.41,
2025/09/07 17:00:00,14.03,20.63,17.1,95.29,65.95,83.02,3.055483902582701,4215637.145169346,12881324.518333329,77.5943890232119,9.41,
2025/09/07 17:15:00,14.11,20.65,17.15,95.32,66.01,83.01,3.0561778732981293,4197072.083891934,12827514.333333334,77.54222522595394,9.4,
2025/09/07 17:30:00,14.12,20.71,17.19,95.36,66.07,83.0,3.054469033568835,4185154.1723507205,12783934.233888892,77.56754459930647,9.4,
2025/09/07 17:45:00,14.2,20.64,17.27,95.39,66.13,82.98,3.0460036924049465,4180030.4087002496,12732916.86944445,77.51540598765267,9.21,
2025/09/07 18:00:00,14.08,20.65,17.15,95.43,66.19,82.97,3.0480778981216123,4158368.7577790823,12675539.286666667,77.66827629650076,9.37,
2025/09/07 18:15:00,14.09,20.67,17.17,95.46,66.25,82.96,3.046877979518193,4139723.3693254637,12613736.59333333,77.68480263098164,9.37,
2025/09/07 18:30:00,14.08,20.67,17.17,95.5,66.31,82.95,3.0449862214005248,4122024.2321129716,12552008.675555555,77.72973868244388,9.38,
2025/09/07 18:45:00,14.08,20.65,17.22,95.53,66.37,82.93,3.0379322395148463,4108817.8640059307,12482817.600000001,77.75609181796266,9.27,
2025/09/07 19:00:00,14.11,20.68,17.18,95.57,66.43,82.92,3.0419168684401585,4083197.995653613,12421244.57444444,77.76173391920487,9.37,
2025/09/07 19:15:00,14.13,20.69,17.21,95.6,66.49,82.91,3.0410479426209704,4064141.924215129,12359746.324444447,77.76842881117722,9.37,
2025/09/07 19:30:00,14.15,20.67,17.22,95.64,66.55,82.9,3.0505277954766483,4031313.208012906,12298133.008333338,77.78407810413384,9.6,
2025/09/07 19:45:00,14.2,20.69,17.22,95.67,66.61,82.88,3.0516021581886466,4007329.0764022004,12229268.669444442,77.76134756659421,9.62,
2025/09/07 20:00:00,14.33,20.71,17.3,95.71,66.66,82.87,3.0507862092308966,3990778.2019313155,12175512.01166667,77.66870444072804,9.55,
2025/09/07 20:15:00,14.33,20.69,17.44,95.75,66.68,82.86,3.035903227397424,4059223.6679473286,12323938.354444437,77.70364655540816,9.29,
2025/09/07 20:30:00,14.19,20.66,17.29,95.79,66.69,82.85,3.0362727744956106,4033944.265631412,12248661.431111109,77.87622579731226,9.43,
2025/09/07 20:45:00,14.44,20.66,17.59,96.87,66.71,82.83,2.9767020127959802,4084419.5272946544,12158635.377777781,78.57598109987515,9.2,
