datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/09/16 02:15:00,12.92,19.39,15.94,94.67,66.4,82.96,3.0385251937236486,4117065.825972501,12510313.63999999,78.13766781339008,9.18,
2025/09/16 02:30:00,12.98,19.37,16.03,94.73,66.4,82.95,3.0449641362703184,4103159.334112771,12494496.055555552,78.13152147711163,9.34,
2025/09/16 02:45:00,12.91,19.35,16.04,94.79,66.41,82.95,3.03595781376281,4110060.9413927444,12478496.408888893,78.25306830937726,9.26,
2025/09/16 03:00:00,12.86,19.34,15.91,94.77,66.41,82.94,3.033888746522151,4107663.364900147,12462698.911666667,78.28449694381699,9.23,
2025/09/16 03:15:00,12.85,19.31,15.92,94.74,66.42,82.94,3.036908860894014,4098314.713779238,12446719.58444444,78.26781156100904,9.27,
2025/09/16 03:30:00,12.93,19.31,15.94,94.71,66.43,82.93,3.0373292026523835,4090073.3870278476,12423412.833333332,78.16309464162146,9.19,
2025/09/16 03:45:00,12.88,19.32,15.92,94.68,66.39,82.93,3.037640300590348,4096788.604051742,12445080.09555556,78.18564770947683,9.2,
2025/09/16 04:00:00,12.79,19.28,15.87,94.65,66.34,82.92,3.038463193828025,4102860.1244416116,12466898.99888889,78.2473283013102,9.25,
2025/09/16 04:15:00,12.77,19.28,15.86,94.62,66.28,82.92,3.0360193731965817,4118222.8422791883,12503513.244444445,78.24060018460288,9.18,
2025/09/16 04:30:00,12.75,19.28,15.83,94.58,66.23,82.92,3.0373510673146527,4126044.266157929,12532750.951111108,78.22493694473349,9.18,
2025/09/16 04:45:00,12.78,19.28,15.85,94.55,66.18,82.91,3.039853426848779,4129779.4230123707,12554434.584999992,78.16909273993846,9.18,
2025/09/16 05:00:00,12.8,19.26,15.91,94.52,66.12,82.91,3.041547253091044,4139457.975154812,12590881.630555548,78.1230636991365,9.17,
2025/09/16 05:15:00,12.81,19.27,15.9,94.49,66.07,82.91,3.042431421025073,4150193.927629878,12627203.624444447,78.0868512891114,9.15,
2025/09/16 05:30:00,12.73,19.26,15.81,94.46,66.01,82.91,3.043611710410043,4164207.7016848642,12674744.622222215,78.1386828942848,9.2,
2025/09/16 05:45:00,12.74,19.18,15.82,94.43,65.96,82.92,3.040196069792225,4184589.490283141,12722500.657777784,78.1026558461631,9.09,
2025/09/16 06:00:00,12.72,19.17,15.79,94.39,65.9,82.92,3.042022493962859,4197782.486759563,12770276.199999996,78.08694314485248,9.1,
2025/09/16 06:15:00,12.68,19.14,15.73,94.36,65.85,82.93,3.0459880712066214,4207943.9779827185,12817872.931111118,78.09949058367738,9.18,
2025/09/16 06:30:00,12.6,19.13,15.71,94.33,65.79,82.93,3.0447900096598897,4225303.180960839,12865686.79,78.15138465633564,9.18,
2025/09/16 06:45:00,12.53,19.11,15.61,94.3,65.74,82.93,3.0457530716178756,4237144.871264752,12905812.700000007,78.1933940856679,9.22,
2025/09/16 07:00:00,12.46,19.08,15.46,94.1,65.68,82.94,3.055943493895583,4241135.160874688,12961172.619999994,78.08525287495277,9.28,
2025/09/16 07:15:00,12.42,19.06,15.45,93.89,65.63,82.94,3.064534042069179,4242414.942393143,13001533.306666667,77.93887316225035,9.27,
2025/09/16 07:30:00,12.33,19.05,15.44,93.68,65.57,82.94,3.0701111234610257,4250240.178513831,13049221.185,77.84133955638599,9.23,
2025/09/16 07:45:00,12.29,19.02,15.33,93.47,65.52,82.95,3.0752236404645936,4258755.64756076,13097129.558333337,77.69484372918933,9.14,
2025/09/16 08:00:00,12.46,19.01,15.35,93.27,65.46,82.95,3.097539161149217,4296646.071723161,13309550.888333341,77.35106498043277,9.29,
2025/09/16 08:15:00,12.05,18.99,15.16,93.01,65.41,82.95,3.092652393229369,4450672.4727497995,13764896.982222226,77.52183313739768,9.21,
2025/09/16 08:30:00,11.92,18.98,14.97,92.7,65.35,82.96,3.105723587854179,4452465.431926949,13828623.28833333,77.37367985103039,9.27,
2025/09/16 08:45:00,11.98,18.97,15.1,92.7,65.3,82.96,3.1005085229842058,4475522.057994662,13876909.138888886,77.31550463651315,9.09,
2025/09/16 09:00:00,11.9,18.94,15.01,92.7,65.24,82.96,3.1006179416489625,4491832.490122955,13927965.284444444,77.39350584878522,9.16,
2025/09/16 09:15:00,12.0,18.93,15.05,92.7,65.19,82.97,3.1033341876861438,4503959.431227642,13977809.229999999,77.29580135943252,9.14,
2025/09/16 09:30:00,12.12,18.96,15.11,92.7,65.13,82.97,3.1136747027487943,4505079.474737684,14027878.43111111,77.17811950307765,9.29,
2025/09/16 09:45:00,12.0,18.91,15.11,92.7,65.08,82.97,3.1066074890084616,4528917.550931234,14070102.352777775,77.29559065787441,9.22,
2025/09/16 10:00:00,11.89,18.95,14.97,92.73,65.03,82.98,3.1039442167035087,4548953.7609167565,14120208.941666668,77.4296009483712,9.29,
2025/09/16 10:15:00,11.98,18.89,15.03,92.77,64.97,82.98,3.0999875262920225,4570856.771167608,14170125.921111114,77.37744742200427,9.16,
2025/09/16 10:30:00,11.88,18.88,14.97,92.81,64.92,82.98,3.0957037943586614,4590839.929809588,14212401.280000001,77.51063958489874,9.19,
2025/09/16 10:45:00,11.78,18.88,14.93,92.85,64.86,82.99,3.091007478119612,4616591.509499781,14270435.238888882,77.64384949141484,9.21,
2025/09/16 11:00:00,11.77,18.92,14.9,92.89,64.81,82.99,3.089884654853224,4631486.860122475,14311268.729999991,77.68905285019223,9.24,
2025/09/16 11:15:00,11.84,18.93,14.95,92.93,64.75,82.99,3.0867353272412603,4648767.506660858,14350029.17333333,77.65635814009451,9.15,
2025/09/16 11:30:00,11.86,18.91,14.91,92.98,64.7,83.0,3.086216706095339,4662090.2858516015,14388733.883333331,77.6810837133395,9.18,
2025/09/16 11:45:00,11.78,18.9,14.95,93.02,64.71,83.0,3.08266518990406,4662153.569889595,14372376.498333339,77.79470545335695,9.21,
2025/09/16 12:00:00,11.69,18.92,14.86,93.06,64.73,83.0,3.076748330737811,4666912.7757955,14359418.149999995,77.91822871621315,9.19,
2025/09/16 12:15:00,11.81,18.91,14.97,93.1,64.76,83.01,3.0756193374486367,4677840.504249407,14387774.805555554,77.83661553909707,9.11,
2025/09/16 12:30:00,11.64,18.91,14.83,93.14,64.79,83.01,3.0715002824646493,4676488.817067032,14364335.223333329,78.03803876445066,9.2,
2025/09/16 12:45:00,11.61,18.91,14.91,93.18,64.82,83.01,3.066036844200395,4677105.386347496,14340683.738333339,78.10301314697672,9.14,
2025/09/16 13:00:00,11.81,18.91,14.91,93.22,64.85,83.01,3.072672256633303,4714273.132135256,14485929.33333334,77.94281157572465,9.18,
2025/09/16 13:15:00,11.97,18.95,15.07,93.27,64.88,83.0,3.0778500744504753,4641286.625720423,14285707.333333336,77.8305320351225,9.23,
2025/09/16 13:30:00,12.07,18.99,15.11,93.3,64.91,83.0,3.080278529699037,4630358.224601173,14263315.770000001,77.75928384719725,9.24,
2025/09/16 13:45:00,12.16,18.99,15.18,93.33,64.94,82.99,3.085594273422814,4612564.337968373,14233034.688888885,77.69765606309406,9.33,
2025/09/16 14:00:00,12.27,19.01,15.22,93.35,64.97,82.98,3.0856376655911917,4594144.764385701,14176399.404444447,77.60788309204968,9.26,
2025/09/16 14:15:00,12.2,19.02,15.25,93.38,65.0,82.98,3.082113031147812,4573922.786969793,14097879.265555559,77.70291981265568,9.27,
2025/09/16 14:30:00,12.19,19.02,15.25,93.4,65.03,82.97,3.081185907500706,4572962.3835321795,14090678.983333332,77.73039738026284,9.28,
2025/09/16 14:45:00,12.19,19.01,15.24,93.43,65.06,82.96,3.0801148970016947,4576228.5187688535,14095841.283333326,77.75694663452299,9.29,
2025/09/16 15:00:00,12.22,19.08,15.29,93.45,65.09,82.96,3.0801792722004784,4575671.865188349,14094418.45777777,77.74530554992006,9.29,
2025/09/16 15:15:00,12.28,19.08,15.32,93.48,65.12,82.95,3.081207321910291,4563972.206840627,14063076.701666662,77.71314411559987,9.3,
2025/09/16 15:30:00,12.31,19.09,15.35,93.5,65.15,82.94,3.0800278107589745,4555543.457280822,14031734.01666666,77.7015468670528,9.27,
2025/09/16 15:45:00,12.8,19.08,15.91,93.53,65.17,82.94,3.098245399955112,4523766.117404777,14016371.819999995,77.24840921665198,9.33,
2025/09/16 16:00:00,12.82,19.11,15.91,93.55,65.2,82.93,3.0966828066823218,4515929.294085934,13985027.045000002,77.24656005709369,9.3,
2025/09/16 16:15:00,12.84,19.09,15.9,93.58,65.23,82.92,3.096735012874578,4505730.801305525,13953681.341111109,77.25349245794419,9.32,
2025/09/16 16:30:00,12.8,19.11,15.96,93.6,65.26,82.91,3.0904274054124428,4504782.424568949,13922334.708333327,77.31047795335651,9.23,
2025/09/16 16:45:00,12.79,19.13,15.93,93.63,65.29,82.91,3.091619609908359,4495526.7844584035,13899079.858888881,77.34669814185295,9.3,
2025/09/16 17:00:00,12.87,19.12,16.06,93.66,65.32,82.9,3.0866793583264265,4492557.498273044,13867731.020000007,77.29512908580773,9.16,
2025/09/16 17:15:00,12.88,19.08,16.02,93.68,65.35,82.89,3.0939775581382296,4471827.505085653,13836381.252222225,77.30274562137339,9.34,
2025/09/16 17:30:00,12.87,19.07,15.99,93.71,65.38,82.89,3.0917002664488007,4467534.574065646,13812919.144444449,77.33907434272544,9.33,
2025/09/16 17:45:00,12.86,19.07,15.95,93.73,65.41,82.88,3.0932745757456064,4454800.56440349,13780553.404444443,77.3664861153696,9.4,
2025/09/16 18:00:00,12.79,19.06,15.92,93.76,65.44,82.87,3.085969443490688,4453681.262884117,13744548.510000007,77.46162715285519,9.32,
2025/09/16 18:15:00,12.81,19.05,15.86,93.78,65.47,82.87,3.086944067429767,4443175.290873243,13716447.06666667,77.4596909576004,9.35,
2025/09/16 18:30:00,12.8,19.05,15.91,93.8,65.5,82.86,3.0838922290122794,4435907.217953313,13680480.488888886,77.48720721322236,9.31,
2025/09/16 18:45:00,12.8,19.06,15.87,93.77,65.53,82.85,3.0875115080355635,4419068.2033484625,13644534.346666662,77.4606328284802,9.36,
2025/09/16 19:00:00,12.74,19.06,15.91,93.75,65.56,82.85,3.0838659022177066,4415975.781184455,13618893.065555548,77.50176936068944,9.3,
2025/09/16 19:15:00,12.74,19.05,15.9,93.73,65.59,82.84,3.085717161815988,4408373.552443588,13603609.708333332,77.48406047846358,9.32,
2025/09/16 19:30:00,12.71,19.05,15.85,93.71,65.6,82.83,3.0873398824646254,4406264.338542859,13604242.281666672,77.49570279815796,9.36,
2025/09/16 19:45:00,12.68,19.03,15.81,93.68,65.58,82.83,3.089006885568447,4414251.23727158,13636257.249999998,77.4985138953408,9.39,
2025/09/16 20:00:00,12.68,19.03,15.8,93.66,65.56,82.82,3.0908080673849514,4419488.548143829,13660395.356666656,77.48080862482414,9.41,
2025/09/16 20:15:00,12.68,19.02,15.75,93.64,65.54,82.81,3.0864090960202444,4426470.466692764,13662494.64555555,77.46326669903203,9.28,
2025/09/16 20:30:00,12.67,19.0,15.71,93.62,65.52,82.81,3.089588530661859,4425022.838761004,13672093.435000004,77.45528515504704,9.34,
2025/09/16 20:45:00,12.63,19.0,15.74,93.6,65.5,82.81,3.0862272689911507,4432946.147286148,13681677.826666668,77.47684697909602,9.27,
2025/09/16 21:00:00,12.61,18.99,15.72,93.57,65.48,82.84,3.088296971236998,4440748.457903482,13714948.768888889,77.4698376465687,9.3,
2025/09/16 21:15:00,12.57,18.98,15.69,93.55,65.46,82.86,3.089958967635146,4446560.76592229,13740287.000000004,77.49122805549194,9.35,
2025/09/16 21:30:00,12.57,18.98,15.63,93.53,65.44,82.88,3.092968305722704,4450420.164393988,13765596.435555551,77.47347689951056,9.4,
2025/09/16 21:45:00,12.64,18.96,15.71,93.51,65.42,82.91,3.093593584921823,4460236.472638099,13798766.593333328,77.38733953933045,9.33,
2025/09/16 22:00:00,12.52,18.96,15.7,93.48,65.4,82.93,3.08664638950719,4478390.0310754,13823811.295555558,77.4784023653044,9.23,
2025/09/16 22:15:00,12.59,18.95,15.69,93.46,65.38,82.95,3.091384797159718,4479682.678480769,13849030.280555561,77.3921318156982,9.26,
2025/09/16 22:30:00,12.54,18.92,15.69,93.44,65.36,82.97,3.091469661666767,4487705.803513797,13874220.469999997,77.4233326414815,9.28,
2025/09/16 22:45:00,12.49,18.92,15.65,93.42,65.34,83.0,3.0919529652956155,4497690.885361625,13907256.867777774,77.45451381639937,9.31,
2025/09/16 23:00:00,12.55,18.9,15.6,93.4,65.32,83.02,3.0958889752644256,4500090.633559947,13932385.866666667,77.3780600393223,9.33,
2025/09/16 23:15:00,12.51,18.89,15.68,93.37,65.3,83.04,3.0904859070376385,4516074.535332142,13957486.070000008,77.39086749282863,9.2,
2025/09/16 23:30:00,12.47,18.87,15.6,93.35,65.28,83.07,3.093067844059486,4522955.926049676,13990421.683333326,77.41216871899084,9.27,
2025/09/16 23:45:00,12.45,18.84,15.55,93.33,65.26,83.09,3.0962270123572004,4526428.525363441,14015460.696111107,77.41391909992761,9.34,
2025/09/17 00:00:00,12.48,18.84,15.53,93.38,65.24,82.9,3.0956151951360136,4496611.137993657,13920380.210000006,77.42881570083144,9.36,
2025/09/17 00:15:00,12.4,18.82,15.54,93.36,65.22,82.91,3.0925666817046196,4507559.316663558,13940535.705555553,77.48942612440314,9.33,
2025/09/17 00:30:00,12.48,18.8,15.51,93.34,65.2,82.92,3.0975971857701547,4506808.288082843,13960885.106666662,77.39339419948176,9.36,
2025/09/17 00:45:00,12.45,18.78,15.53,93.32,65.19,82.92,3.094270558058125,4513199.578052296,13965675.735000003,77.40515410874575,9.28,
2025/09/17 01:00:00,12.38,18.74,15.46,93.31,65.17,82.93,3.092710292325917,4522118.736548155,13986213.120000003,77.46477404229347,9.29,
2025/09/17 01:15:00,12.32,18.75,15.46,93.29,65.15,82.94,3.092799615174686,4528558.658272578,14006533.493333327,77.5057126566499,9.32,
2025/09/17 01:30:00,12.25,18.72,15.39,93.27,65.13,82.95,3.0884658856706544,4543367.210051563,14032636.200000005,77.55660165981266,9.25,
2025/09/17 01:45:00,12.33,18.71,15.37,93.25,65.11,82.95,3.094732317968863,4554516.587991621,14095613.93777778,77.4605079654438,9.31,
2025/09/17 02:00:00,12.3,18.69,15.39,93.23,65.09,82.96,3.0922072054664302,4581130.185040148,14166417.680555547,77.47224499384113,9.25,
2025/09/17 02:15:00,12.27,18.68,15.34,93.21,65.07,82.97,3.093374494010211,4554103.530140139,14088151.244444449,77.48381456774796,9.28,
2025/09/17 02:30:00,12.24,18.65,15.35,93.19,65.05,82.98,3.0887068898888947,4566134.00637654,14104059.743888892,77.49567477091598,9.17,
2025/09/17 02:45:00,12.18,18.65,15.34,93.17,65.03,82.98,3.0901257685032726,4566700.826260319,14112289.002777778,77.53650393933572,9.23,
2025/09/17 03:00:00,12.16,18.62,15.25,93.15,65.01,82.99,3.0940471675709924,4566109.869667303,14128359.361111103,77.53816482330703,9.32,
2025/09/17 03:15:00,12.16,18.61,15.26,93.13,64.99,83.0,3.096202913982019,4568111.358176145,14144404.63944445,77.52038728493258,9.35,
2025/09/17 03:30:00,12.28,18.6,15.31,93.11,64.96,83.01,3.0970415705412995,4574577.613474341,14168274.297222229,77.38547971402804,9.24,
2025/09/17 03:45:00,12.21,18.57,15.31,93.09,64.94,83.01,3.092196426931111,4584378.268653708,14176419.956111114,77.43640783038293,9.16,
2025/09/17 04:00:00,12.19,18.55,15.32,93.07,64.91,83.02,3.092487172386382,4591644.696955748,14200231.093888888,77.4382392482093,9.16,
2025/09/17 04:15:00,12.32,18.55,15.32,93.05,64.89,83.03,3.0949847185427783,4593089.446126247,14216171.87222222,77.29352671617943,9.09,
2025/09/17 04:30:00,12.28,18.53,15.33,93.03,64.87,83.04,3.105411865647519,4587544.481311033,14246855.742777778,77.31435970517143,9.35,
2025/09/17 04:45:00,12.21,18.5,15.34,93.01,64.84,83.03,3.102331832168686,4600010.558822647,14271408.133888887,77.36515164106757,9.31,
2025/09/17 05:00:00,12.18,18.5,15.29,92.99,64.82,83.03,3.103033653650881,4606891.666943486,14295980.031666672,77.37672017425854,9.33,
2025/09/17 05:15:00,12.15,18.48,15.27,92.97,64.79,83.02,3.09814347744784,4622100.875818457,14320571.436111102,77.38855893608823,9.21,
2025/09/17 05:30:00,12.12,18.47,15.24,92.95,64.77,83.02,3.098073625702804,4630149.963922608,14345182.34722222,77.40015751532997,9.21,
2025/09/17 05:45:00,12.09,18.45,15.21,92.93,64.74,83.02,3.09841202849654,4640063.75242226,14377465.764444442,77.4117294810811,9.22,
2025/09/17 06:00:00,12.05,18.43,15.16,92.91,64.72,83.01,3.0979848449702425,4646123.160498908,14394250.322222225,77.43309996865015,9.22,
2025/09/17 06:15:00,11.96,18.41,15.09,92.89,64.69,83.01,3.0949738826697017,4661161.216976594,14426794.408888893,77.50340326748122,9.2,
2025/09/17 06:30:00,11.8,18.4,14.99,92.86,64.67,83.0,3.0912050929638606,4672288.776782086,14443608.226666663,77.6331752704195,9.21,
2025/09/17 06:45:00,11.78,18.38,15.0,92.84,64.64,83.0,3.090676064515436,4683631.9369395785,14476201.08,77.63502598643524,9.19,
2025/09/17 07:00:00,11.75,18.36,14.93,92.81,64.62,83.0,3.0934687105825787,4687332.17089175,14500720.26333333,77.63756399111372,9.25,
2025/09/17 07:15:00,11.73,18.36,14.95,92.78,64.59,82.99,3.0914573157710437,4706541.53568943,14550682.177777769,77.63065945364515,9.18,
2025/09/17 07:30:00,11.63,18.32,14.92,92.76,64.57,82.99,3.0889098446303636,4709726.850062177,14548532.496666666,77.71063604280175,9.18,
2025/09/17 07:45:00,11.54,18.32,14.85,92.73,64.54,82.99,3.0876030207047798,4725503.5593561195,14591078.97499999,77.77191435604365,9.19,
2025/09/17 08:00:00,11.44,18.3,14.84,92.7,64.52,82.98,3.085929629862469,4736809.733371804,14618063.777777784,77.84294634261198,9.2,
2025/09/17 08:15:00,11.35,18.3,14.81,92.68,64.49,82.98,3.084114130656427,4753428.002040027,14660712.782222228,77.91307535997859,9.21,
2025/09/17 08:30:00,11.2,18.28,14.74,92.65,64.47,82.97,3.0795204614197567,4769234.438094076,14687544.666666666,78.03300107979236,9.19,
2025/09/17 08:45:00,11.24,18.27,14.74,92.63,64.44,82.97,3.0822791556096876,4778834.524556047,14730295.848888889,77.97612454005908,9.2,
2025/09/17 09:00:00,11.28,18.35,14.8,92.6,64.42,82.97,3.085526400459588,5005118.625183375,15444045.711111108,77.91035913335585,9.21,
2025/09/17 09:15:00,10.74,18.29,14.6,92.61,64.39,82.96,3.0660613955832514,5049858.329576073,15483768.134999992,78.44654895217475,9.21,
2025/09/17 09:30:00,10.49,18.28,14.53,92.62,64.37,82.96,3.0589725466150846,5072237.410960542,15516417.1861111,78.69924993015492,9.27,
2025/09/17 09:45:00,10.62,18.28,14.58,92.62,64.34,82.95,3.0621113162779547,5077708.4137574285,15549100.60611111,78.57250816896425,9.23,
2025/09/17 10:00:00,10.46,18.28,14.47,92.63,64.32,82.95,3.0571076277849123,5096727.1600100985,15581818.395000009,78.73745331360087,9.26,
2025/09/17 10:15:00,10.44,18.29,14.48,92.64,64.3,82.95,3.055589968532221,5110047.993832346,15614787.100000005,78.76589847062081,9.25,
2025/09/17 10:30:00,10.54,18.29,14.53,92.65,64.27,82.94,3.056457232460367,5119322.086512575,15647573.858888889,78.6774112047211,9.19,
2025/09/17 10:45:00,10.61,18.3,14.56,92.66,64.25,82.94,3.059142714273232,5125555.253321676,15680394.986666663,78.61790881790922,9.21,
2025/09/17 11:00:00,10.62,18.3,14.57,92.67,64.22,82.93,3.059376659208865,5120706.249712752,15666760.291111117,78.61700529658128,9.22,
2025/09/17 11:15:00,10.77,18.3,14.6,92.67,64.21,82.93,3.0671113561951917,5112362.942947427,15680785.12000001,78.47035981586576,9.29,
2025/09/17 11:30:00,10.84,18.3,14.66,92.68,64.32,82.93,3.066210356470803,5087195.201238699,15599015.727777788,78.41115974662395,9.21,
2025/09/17 11:45:00,10.92,18.35,14.69,92.69,64.43,82.92,3.0696343825258956,5052181.956317114,15508950.777222218,78.34184135072287,9.24,
2025/09/17 12:00:00,11.03,18.35,14.78,92.7,64.55,82.92,3.07374551084866,4991996.351108831,15344735.529444445,78.24325596471763,9.26,
2025/09/17 12:15:00,10.74,18.35,14.63,92.74,64.66,82.92,3.060589216230328,4982265.906681214,15249246.564444449,78.56206053693553,9.23,
2025/09/17 12:30:00,10.73,18.37,14.66,92.79,64.78,82.92,3.058582783397935,4967162.2936094785,15193053.198888887,78.61619856925002,9.25,
2025/09/17 12:45:00,10.74,18.39,14.65,92.84,64.89,82.92,3.056913234551433,4954052.255910858,15144677.129999999,78.65083583479789,9.26,
2025/09/17 13:00:00,10.76,18.41,14.67,92.89,65.01,82.93,3.0559486382235623,4925314.05050643,15052072.24888889,78.67567139815331,9.28,
2025/09/17 13:15:00,10.77,18.42,14.69,92.94,65.12,82.93,3.054277352913908,4896133.866672644,14954713.662777778,78.71029307871298,9.29,
2025/09/17 13:30:00,10.96,18.47,14.77,92.99,65.23,82.94,3.0555398156832125,4864947.357251164,14865604.771111105,78.5693852874721,9.21,
2025/09/17 13:45:00,11.2,18.47,14.88,93.03,65.35,82.94,3.064588282020147,4816043.934953979,14759771.931666669,78.3702435219618,9.28,
2025/09/17 14:00:00,11.34,18.51,14.94,93.08,65.46,82.95,3.0670668287860474,4769565.125060821,14629153.898333339,78.27782353752318,9.28,
2025/09/17 14:15:00,11.37,18.51,14.97,93.13,65.58,82.95,3.0660777862409705,4745010.789386796,14549152.530000003,78.29284335291464,9.29,
2025/09/17 14:30:00,11.55,18.54,15.04,93.18,65.69,82.96,3.066807039757905,4688651.1093425155,14379768.596111106,78.16146643675314,9.21,
2025/09/17 14:45:00,11.73,18.55,15.09,93.23,65.81,82.96,3.0745819670758845,4650059.136472828,14297573.888888882,78.02959168843945,9.31,
2025/09/17 15:00:00,11.68,18.58,15.08,93.28,65.92,82.97,3.071168265068555,4671144.075623449,14346449.699999997,78.12275954046441,9.33,
2025/09/17 15:15:00,11.7,18.61,15.1,93.33,66.03,82.97,3.0702019587576137,4608067.507691126,14148268.236666663,78.14748462720267,9.35,
2025/09/17 15:30:00,11.74,18.62,15.14,93.38,66.15,82.98,3.069931126868739,4568426.653229065,14025325.379999999,78.15264755990951,9.37,
2025/09/17 15:45:00,11.78,18.61,15.13,93.42,66.26,82.98,3.070143301006404,4544956.525201727,13954235.19111111,78.1489425846406,9.39,
2025/09/17 16:00:00,11.93,18.63,15.22,93.47,66.38,82.99,3.0678527838535974,4527160.827065532,13889238.629444443,78.04677014416035,9.26,
2025/09/17 16:15:00,12.05,18.66,15.25,93.52,66.49,82.99,3.0703835957025882,4502145.378947141,13823887.0,77.97361965968658,9.28,
2025/09/17 16:30:00,12.16,18.69,15.38,93.57,66.61,83.0,3.0745775984204786,4471100.002509473,13747332.854444442,77.91014716590885,9.35,
2025/09/17 16:45:00,12.18,18.74,15.35,93.62,66.72,83.0,3.074793170140932,4422466.363231097,13598738.266666666,77.93476655604212,9.4,
2025/09/17 17:00:00,12.21,18.77,15.38,93.67,66.83,83.01,3.0741709730440605,4392096.664871649,13502620.792222226,77.94963610311058,9.42,
2025/09/17 17:15:00,12.33,18.76,15.43,93.72,66.95,83.01,3.0735427995455122,4356406.067795574,13390170.432222223,77.87651076951367,9.36,
2025/09/17 17:30:00,12.36,18.78,15.43,93.77,67.06,83.02,3.0733331893232965,4326381.023108269,13296972.919999994,77.89133787057371,9.39,
2025/09/17 17:45:00,12.75,18.84,15.73,94.66,67.12,83.02,3.0419741290369005,4352959.412274543,13242184.266666658,78.2951996313758,9.37,
2025/09/17 18:00:00,12.7,18.84,15.81,94.36,67.05,83.03,3.0547002665522105,4355049.448006357,13303987.424444446,78.07963854406283,9.36,
2025/09/17 18:15:00,12.73,18.87,15.83,94.05,66.98,83.03,3.071119864797329,4351103.696029238,13363383.366666663,77.77659671647145,9.36,
2025/09/17 18:30:00,12.67,18.87,15.79,93.75,66.9,83.04,3.0863851315411948,4354833.789145569,13441316.68,77.57018093658822,9.42,
2025/09/17 18:45:00,12.44,18.88,15.56,93.3,66.83,83.04,3.0965541272612502,4360343.911860438,13502623.811111117,77.3971614000132,9.32,
2025/09/17 19:00:00,12.53,18.9,15.61,93.1,66.76,83.05,3.115141908229236,4356685.039115235,13572288.619999992,77.13174842660126,9.46,
2025/09/17 19:15:00,12.61,18.89,15.7,93.09,66.69,83.05,3.113466970978323,4380072.494103427,13637828.697777778,77.04474449352132,9.33,
2025/09/17 19:30:00,12.6,18.91,15.68,93.08,66.62,83.06,3.116377357922902,4401363.830941727,13716924.979999997,77.04558531101506,9.4,
2025/09/17 19:45:00,12.63,18.92,15.72,93.07,66.54,83.06,3.115586745977041,4427965.401891472,13796333.833333328,77.00743599225223,9.34,
2025/09/17 20:00:00,12.59,18.92,15.71,93.07,66.47,83.07,3.1153410507324244,4453781.225010544,13875672.55555555,77.04653765765707,9.37,
2025/09/17 20:15:00,12.56,18.9,15.67,93.06,66.4,83.1,3.115540737577909,4484432.821296663,13972058.711111099,77.06700377418542,9.39,
2025/09/17 20:30:00,12.52,18.95,15.63,93.05,66.33,83.19,3.114985123387453,4534243.458626708,14124716.026666665,77.09726258713208,9.4,
2025/09/17 20:45:00,12.44,18.95,15.57,93.05,66.26,83.28,3.1109458103122067,4593955.365817595,14292156.376666665,77.17555881203742,9.37,
2025/09/17 21:00:00,12.4,18.96,15.58,93.04,66.19,83.37,3.1107751643161827,4648296.985577856,14460424.13444445,77.20579794109338,9.39,
2025/09/17 21:15:00,12.35,18.97,15.55,93.03,66.11,83.45,3.1090898297241445,4671663.07053229,14525232.480000002,77.24585164063367,9.38,
2025/09/17 21:30:00,12.31,18.91,15.5,93.02,66.04,83.54,3.106989533692166,4712397.603138627,14641988.472222222,77.27614975872962,9.35,
2025/09/17 21:45:00,12.27,18.91,15.53,93.02,65.97,83.63,3.104775655279407,4756758.411603078,14769296.409999995,77.31530355197286,9.33,
2025/09/17 22:00:00,12.23,18.94,15.51,93.01,65.9,83.72,3.1061470838643808,4805398.541341287,14926901.219999993,77.34547139591724,9.39,
2025/09/17 22:15:00,12.18,18.92,15.48,93.0,65.83,83.81,3.103706694354109,4860092.848497905,15084933.318888891,77.38554240047148,9.36,
2025/09/17 22:30:00,12.09,18.92,15.44,93.13,65.75,83.9,3.0941026462071366,4929176.889193336,15252006.641666668,77.58883178560652,9.36,
2025/09/17 22:45:00,12.09,18.96,15.41,93.33,65.68,83.99,3.0862035623223054,4993283.5391214015,15410908.528888877,77.76601345804076,9.41,
2025/09/17 23:00:00,12.05,18.94,15.47,93.52,65.61,84.08,3.072793913917363,5064198.530766505,15561873.87333333,77.97351365595803,9.34,
2025/09/17 23:15:00,12.37,18.93,15.59,93.4,66.4,84.01,3.0911269850338123,4771443.213463126,14749768.146666666,77.55414835238747,9.37,
2025/09/17 23:30:00,12.39,18.95,15.58,93.37,66.22,83.69,3.095266606367962,4719775.832815759,14609585.460555553,77.50795885051166,9.42,
2025/09/17 23:45:00,12.46,18.97,15.58,93.34,66.04,83.37,3.10000983777173,4672258.426957544,14484660.47111111,77.41288306454587,9.44,
2025/09/18 00:00:00,12.46,18.95,15.6,93.55,66.79,84.04,3.0868936001509235,4672396.173958183,14423804.083333332,77.59886374753322,9.37,
2025/09/18 00:15:00,12.44,18.91,15.58,93.6,66.89,84.02,3.084516130887874,4657718.001348089,14367421.108333329,77.6626600089686,9.39,
2025/09/18 00:30:00,12.42,18.89,15.56,93.65,66.99,83.99,3.0809464513359828,4603573.965529711,14183970.777777776,77.72648254824635,9.38,
2025/09/18 00:45:00,12.44,18.91,15.57,93.7,67.09,83.96,3.0779659632230247,4563121.964240263,14045731.443333326,77.7511739267456,9.35,
2025/09/18 01:00:00,12.49,18.92,15.61,93.75,67.19,83.94,3.0759974647655564,4539946.9870968275,13965464.180555556,77.74649368632892,9.32,
2025/09/18 01:15:00,12.55,18.9,15.59,93.8,67.28,83.91,3.08244055245891,4504326.387125021,13884915.46444444,77.73182258131682,9.49,
2025/09/18 01:30:00,12.6,18.92,15.65,93.85,67.38,83.88,3.0821253061540417,4475909.954582216,13795915.833333332,77.72707671617795,9.5,
2025/09/18 01:45:00,12.58,18.9,15.65,93.9,67.48,83.86,3.0729452005206537,4462882.417392523,13714791.089999994,77.79095815791725,9.35,
2025/09/18 02:00:00,12.59,18.91,15.65,93.95,67.58,83.83,3.069974639191444,4437954.862414471,13625000.27777778,77.82537700157272,9.33,
2025/09/18 02:15:00,12.69,18.91,15.67,94.0,67.68,83.8,3.0665835291681196,4402619.160752506,13501588.099999992,77.77177852056809,9.23,
2025/09/18 02:30:00,12.63,18.91,15.72,94.05,67.78,83.78,3.0701398774571342,4353465.031833531,13366339.555555554,77.87447177682287,9.42,
2025/09/18 02:45:00,12.67,18.91,15.83,94.14,67.88,83.75,3.062438644857884,4317694.521936899,13223279.868333338,77.91489308386231,9.31,
2025/09/18 03:00:00,12.79,18.9,15.82,94.68,67.98,83.73,3.0482329674863395,4293799.179166049,13089095.249999998,78.27357924120398,9.51,
2025/09/18 03:15:00,12.95,18.9,16.02,95.23,68.04,83.7,3.0162486899450625,4323023.632111419,13039938.449999997,78.60111041236392,9.28,
2025/09/18 03:30:00,13.16,18.91,16.28,95.78,68.0,83.67,2.9946467897959734,4354905.232146585,13042079.190555554,78.87841112993956,9.26,
2025/09/18 03:45:00,13.15,18.89,16.26,95.6,67.96,83.65,3.000861791687114,4344329.421405347,13037410.246666675,78.73024051651319,9.21,
2025/09/18 04:00:00,12.76,18.86,15.93,94.54,67.72,83.62,3.0419974856973475,4342779.349989489,13211353.283333339,78.17978592066866,9.23,
2025/09/18 04:15:00,12.53,18.82,15.67,93.71,67.29,83.59,3.0797853203015113,4400306.048449082,13552609.644444441,77.67195026700452,9.33,
2025/09/18 04:30:00,12.4,18.81,15.52,93.23,66.87,83.57,3.098202681614499,4484500.271666353,13894496.48888888,77.37430296962643,9.31,
2025/09/18 04:45:00,12.34,18.82,15.45,93.1,66.45,83.54,3.1064144801010998,4580102.65870397,14228305.135000005,77.3176575174115,9.41,
2025/09/18 05:00:00,12.29,18.8,15.44,92.96,66.03,83.51,3.1107684523118153,4680021.713399969,14559089.086666668,77.24244778014324,9.39,
2025/09/18 05:15:00,12.22,18.78,15.38,92.83,65.61,83.49,3.112379610253219,4787308.21991051,14900553.286666662,77.19565998916951,9.33,
2025/09/18 05:30:00,12.16,18.77,15.42,92.57,65.18,83.46,3.1211486794750734,4880243.710498979,15232625.4911111,77.02358661219088,9.28,
2025/09/18 05:45:00,11.86,18.76,15.25,92.27,64.76,83.44,3.1272972672387036,4972243.227979723,15550326.855555547,77.05002282180483,9.34,
2025/09/18 06:00:00,11.34,18.76,15.09,92.62,64.36,83.41,3.089666828512758,5164429.656075995,15956988.024999997,77.86930772162631,9.29,
2025/09/18 06:15:00,11.51,18.77,15.17,92.7,64.4,83.38,3.093665143998893,5128042.2421597615,15865076.211111102,77.77420347219753,9.34,
2025/09/18 06:30:00,11.44,18.75,15.16,92.7,64.45,83.36,3.0893454238377047,5107176.453415453,15778459.876666663,77.84270569965935,9.29,
2025/09/18 06:45:00,11.19,18.76,15.05,92.7,64.49,83.33,3.0804848063824353,5109731.096155809,15741052.360000001,78.08691407292378,9.29,
2025/09/18 07:00:00,11.25,18.74,15.11,92.69,64.53,83.3,3.0808673975241363,4940783.088980609,15222493.983888885,78.01958826650821,9.23,
2025/09/18 07:15:00,11.49,18.76,15.15,92.67,64.57,83.26,3.0933168801106925,4915776.944147656,15206658.518333342,77.76715666818843,9.31,
2025/09/18 07:30:00,11.64,18.73,15.19,92.65,64.61,83.22,3.0954515444816595,4901756.87568273,15173764.82111111,77.60310251258942,9.2,
2025/09/18 07:45:00,11.45,18.71,15.1,92.63,64.65,83.18,3.092357664714902,4838471.500687811,14962877.202777775,77.77078979449946,9.27,
2025/09/18 08:00:00,11.35,18.7,15.06,92.61,64.69,83.14,3.090505712765053,4895399.762933645,15129854.850000001,77.85065221186662,9.29,
2025/09/18 08:15:00,11.41,18.69,15.07,92.62,64.73,83.1,3.0910482702718585,4829707.353897521,14929448.001111103,77.80100568577976,9.26,
2025/09/18 08:30:00,11.54,18.7,15.13,92.66,64.77,83.06,3.0963156070753395,4813247.538220293,14903931.65555556,77.70937788349485,9.33,
2025/09/18 08:45:00,11.61,18.68,15.14,92.71,64.81,83.02,3.0937748444777613,4816152.443993909,14900693.664999994,77.68555950863085,9.26,
2025/09/18 09:00:00,11.68,18.65,15.12,92.75,64.85,82.97,3.0946919878911223,4787189.455422796,14815477.74666667,77.65265498405438,9.27,
2025/09/18 09:15:00,11.73,18.64,15.15,92.79,64.89,82.93,3.091771813404446,4744200.267110205,14668585.580000006,77.63948324808304,9.2,
2025/09/18 09:30:00,11.72,18.58,15.16,92.93,64.93,82.89,3.0861417304925705,4735964.034727775,14616465.624444438,77.77342786137766,9.24,
2025/09/18 09:45:00,11.76,18.59,15.1,93.09,64.97,82.85,3.0801204191408327,4728336.167789647,14564438.093333332,77.87625145620136,9.25,
2025/09/18 10:00:00,11.69,18.6,15.04,93.24,65.01,82.81,3.0726979017358937,4750773.10817645,14598271.477777775,78.07756407448466,9.31,
2025/09/18 10:15:00,11.61,18.62,15.11,93.3,65.05,82.77,3.065826923563065,4687808.810541755,14372588.63333333,78.2090291318636,9.28,
2025/09/18 10:30:00,11.55,18.6,15.1,93.3,65.09,82.73,3.063740353986056,4670090.176783263,14308520.379999999,78.26768604718411,9.28,
2025/09/18 10:45:00,11.56,18.66,15.09,93.3,65.13,82.69,3.065246895537936,4646961.838089159,14244648.586666668,78.25784349741565,9.31,
2025/09/18 11:00:00,11.57,18.63,15.08,93.3,65.17,82.64,3.064437245685203,4623769.6340438,14169815.091666663,78.24813416214113,9.28,
2025/09/18 11:15:00,11.58,18.63,15.07,93.3,65.21,82.6,3.0647852598890575,4601481.027280235,14103110.303333335,78.23835806203185,9.28,
2025/09/18 11:30:00,11.59,18.65,15.1,93.3,65.25,82.56,3.0655211557134163,4592128.145601574,14077825.831666669,78.22855929169819,9.29,
2025/09/18 11:45:00,11.6,18.67,15.12,93.3,65.29,82.52,3.066255900276117,4509916.779911316,13829109.097222213,78.21876111456075,9.3,
2025/09/18 12:00:00,11.88,18.7,15.24,93.25,65.33,82.48,3.0780839353371063,4370545.914855424,13453459.463888895,77.90069272605228,9.29,
2025/09/18 12:15:00,12.24,18.73,15.42,93.15,65.37,82.44,3.096486918076713,4345160.941279852,13455316.544999994,77.4599324220966,9.31,
2025/09/18 12:30:00,12.19,18.76,15.37,93.15,65.41,82.42,3.0914713146241595,4342858.893468447,13426389.900000004,77.50899490400604,9.23,
2025/09/18 12:45:00,12.26,18.78,15.42,93.25,65.45,82.43,3.0906336716278804,4342369.083530654,13421242.926666668,77.5290596782484,9.27,
2025/09/18 13:00:00,12.4,18.82,15.54,93.36,65.49,82.45,3.084951573296766,4351175.37697347,13423748.60444445,77.48977557919196,9.15,
2025/09/18 13:15:00,12.48,18.79,15.58,93.46,65.53,82.46,3.0887822463083006,4344324.158372366,13419268.224999992,77.49974227224807,9.29,
2025/09/18 13:30:00,12.54,18.88,15.67,93.48,65.57,82.48,3.089896821550938,4328349.743963692,13374749.367222229,77.45872365903469,9.29,
2025/09/18 13:45:00,12.59,18.9,15.64,93.45,65.61,82.49,3.092732271849622,4307396.864089408,13322209.902222218,77.38324756801958,9.28,
2025/09/18 14:00:00,12.64,18.92,15.69,93.42,65.61,82.51,3.0968318223571316,4297475.3442077525,13309149.027777782,77.30772265053552,9.3,
2025/09/18 14:15:00,12.54,18.94,15.65,93.39,65.56,82.52,3.0956223214189,4305134.078317299,13327649.47555555,77.37900654598891,9.32,
2025/09/18 14:30:00,12.58,18.94,15.66,93.35,65.51,82.54,3.10065524812078,4320476.462301407,13396894.542777779,77.30439201773395,9.36,
2025/09/18 14:45:00,12.63,18.98,15.69,93.32,65.46,82.56,3.105128103518051,4328853.326548632,13442232.100000007,77.22886279189686,9.39,
2025/09/18 15:00:00,12.74,19.04,15.76,93.29,65.41,82.57,3.106881154989768,4338448.156346387,13479634.739999996,77.09474451546085,9.3,
2025/09/18 15:15:00,12.75,19.06,15.77,93.26,65.36,82.59,3.111210579197035,4358378.848029871,13560429.263333336,77.05831533667168,9.36,
2025/09/18 15:30:00,12.77,19.11,15.8,93.23,65.31,82.6,3.1165994397095904,4377975.13550696,13644991.359999994,77.01210386428106,9.44,
2025/09/18 15:45:00,12.68,19.16,15.89,93.19,65.26,82.62,3.110163249618493,4415422.779815053,13733291.537777776,77.06488105581332,9.31,
2025/09/18 16:00:00,12.51,19.19,15.74,93.12,65.21,82.63,3.1079975106940902,4441069.828767317,13803410.573333334,77.16919062164395,9.32,
2025/09/18 16:15:00,12.82,19.26,15.96,93.89,65.16,82.65,3.082651384627249,4486612.532730725,13831259.126666673,77.54710018344582,9.37,
2025/09/18 16:30:00,12.78,19.21,15.9,93.52,65.11,82.66,3.1013218767684427,4479893.449297329,13894194.599999998,77.25906504791797,9.41,
2025/09/18 16:45:00,12.8,19.24,15.9,93.27,65.06,82.68,3.1145105361894987,4483642.780614722,13964957.123333333,77.01818872470018,9.41,
2025/09/18 17:00:00,12.82,19.31,15.9,93.18,65.01,82.69,3.118938724259327,4486998.194798623,13995266.999999994,76.91891660077454,9.39,
2025/09/18 17:15:00,12.77,19.3,15.94,93.1,64.96,82.71,3.1170701823096105,4490601.590688359,13998123.33333333,76.89709004862014,9.29,
2025/09/18 17:30:00,12.73,19.29,15.91,93.01,64.91,82.72,3.121793589463238,4482139.618994228,13992915.285555556,76.85641579743937,9.33,
2025/09/18 17:45:00,12.69,19.34,15.91,92.93,64.86,82.74,3.125556360544128,4477470.902371824,13995180.613333328,76.82459348462135,9.36,
2025/09/18 18:00:00,12.66,19.36,15.88,92.84,64.81,82.75,3.128970789207707,4492788.489695878,14058391.966666665,76.7741274107079,9.36,
2025/09/18 18:15:00,12.84,19.36,16.0,93.25,64.78,82.77,3.116951216125496,4580174.679953599,14276796.037777772,76.96132605570901,9.41,
2025/09/18 18:30:00,12.97,19.39,16.07,93.66,64.8,82.78,3.0990128607763925,4581962.799657853,14200175.476666667,77.19691140310218,9.36,
2025/09/18 18:45:00,13.07,19.42,16.14,93.62,64.82,82.8,3.103287980408385,4556072.208479697,14139424.053333335,77.06363866783664,9.33,
2025/09/18 19:00:00,13.16,19.42,16.17,93.68,64.84,82.81,3.1088956715003793,4546933.064624958,14136567.719999997,77.02846935845932,9.46,
2025/09/18 19:15:00,13.16,19.37,16.25,93.75,64.85,82.83,3.102053435954773,4561172.8350195065,14149653.674444446,77.09037765751171,9.38,
2025/09/18 19:30:00,13.21,19.39,16.24,93.81,64.87,82.84,3.1008020824551905,4562092.705562294,14146791.651666664,77.09442329994587,9.38,
2025/09/18 19:45:00,13.2,19.39,16.34,93.88,64.89,82.86,3.088860953559987,4581412.194018491,14152007.943333333,77.16625954075077,9.2,
2025/09/18 20:00:00,13.21,19.4,16.31,93.94,64.91,82.87,3.0951033750123753,4567810.816927548,14138502.131111115,77.20925576614897,9.4,
2025/09/18 20:15:00,13.12,19.39,16.24,94.0,64.93,82.89,3.086341219319468,4584770.086049178,14150805.728888884,77.35045423849249,9.34,
2025/09/18 20:30:00,13.1,19.41,16.26,94.01,64.95,82.84,3.0860086257042014,4579373.783950281,14132626.908888888,77.37886240057466,9.36,
2025/09/18 20:45:00,13.17,19.42,16.24,94.02,64.97,82.72,3.0848613094927915,4557120.821163816,14058715.916666666,77.3191771923127,9.29,
2025/09/18 21:00:00,13.09,19.41,16.26,94.03,64.99,82.59,3.0833476841675718,4531827.872181738,13973832.888888896,77.4063446486808,9.33,
2025/09/18 21:15:00,13.09,19.42,16.21,94.04,65.0,82.47,3.0850160867692167,4494412.807252051,13865951.617222222,77.41513616542213,9.38,
2025/09/18 21:30:00,13.12,19.39,16.19,94.05,65.02,82.34,3.0876839077501588,4450409.246686463,13742070.002222227,77.39455234466192,9.43,
2025/09/18 21:45:00,13.19,19.39,16.3,94.05,65.04,82.22,3.0826754584668183,4420113.346114057,13626402.899999993,77.32610388859763,9.26,
2025/09/18 22:00:00,13.33,19.41,16.38,94.06,65.06,82.09,3.0902047590861375,4369368.973473575,13502881.693888886,77.19768000259045,9.33,
2025/09/18 22:15:00,13.17,19.38,16.27,94.07,65.08,81.97,3.0845611020379695,4332546.812352685,13364617.860000001,77.36327554831725,9.34,
2025/09/18 22:30:00,13.25,19.4,16.27,94.08,65.1,81.84,3.0881668497047583,4292329.386882238,13256034.000000007,77.2936984722869,9.37,
2025/09/18 22:45:00,13.25,19.4,16.35,94.09,65.12,81.72,3.0923296101845237,4253999.787680329,13155386.566666663,77.30249569832188,9.48,
2025/09/18 23:00:00,13.11,19.39,16.23,94.1,65.14,81.59,3.0814020173216523,4233740.715460071,13046444.736111112,77.44853707656036,9.35,
2025/09/22 00:45:00,12.58,19.52,16.39,96.42,61.71,84.86,2.932241195654593,4364477.905287845,12798242.141666664,80.00916361875453,9.02,
2025/09/22 01:00:00,11.96,19.5,15.86,93.04,62.25,81.72,3.0923682916199873,5014895.62344966,15508513.735,77.63621465857122,9.32,
2025/09/22 01:15:00,12.43,19.48,15.86,92.93,62.79,81.98,3.1145909932511824,4880894.187794929,15202596.255,77.07900455824301,9.32,
2025/09/22 01:30:00,12.49,19.46,15.91,92.82,63.32,82.25,3.1253292786647013,4805249.052432727,15018600.318333331,76.92263571877687,9.4,
2025/09/22 01:45:00,12.31,19.45,15.78,92.71,63.62,82.51,3.1227322106848843,4794665.096146713,14973047.258888893,77.00110225083284,9.36,
2025/09/22 02:00:00,12.31,19.41,15.8,92.74,63.71,82.77,3.1227471958297603,4813339.127533103,15031445.57444444,77.02767892915381,9.4,
2025/09/22 02:15:00,12.32,19.41,15.84,92.78,63.79,83.04,3.1192401939692807,4842064.281356005,15104174.55555556,77.05346797869873,9.35,
2025/09/22 02:30:00,12.52,19.47,15.96,92.83,63.88,83.3,3.122016447664993,4878311.218337879,15230797.43777777,76.90229671437372,9.3,
2025/09/22 02:45:00,12.5,19.38,15.87,92.87,63.97,83.29,3.118082505188623,4865429.580644611,15171436.793333339,76.9573951906151,9.27,
2025/09/22 03:00:00,12.26,19.37,15.71,92.92,64.05,83.28,3.1093744739859868,4862511.40623178,15119964.62166667,77.2363929577155,9.33,
2025/09/22 03:15:00,11.98,19.37,15.7,92.96,64.14,83.27,3.0970055404212213,4862642.115945293,15060217.907777775,77.54569566084491,9.32,
2025/09/22 03:30:00,12.01,19.39,15.68,93.0,64.22,83.26,3.0972594752273994,4839941.293056632,14991133.422222227,77.55179445445059,9.35,
2025/09/22 03:45:00,12.23,19.35,15.76,93.05,64.31,83.25,3.099887126157255,4796316.8619791465,14868635.503333332,77.38111480670894,9.28,
2025/09/22 04:00:00,12.32,19.35,15.78,93.09,64.4,83.24,3.1050534783510706,4794895.803126555,14889008.126666658,77.32839077567536,9.38,
2025/09/22 04:15:00,12.41,19.36,15.82,93.13,64.48,83.23,3.103933634101357,4810111.288490144,14930872.916666666,77.27588938935574,9.32,
2025/09/22 04:30:00,12.32,19.36,15.79,93.18,64.57,83.22,3.099046974157462,4750429.500976879,14722395.997222226,77.40821748659766,9.34,
2025/09/22 04:45:00,12.52,19.36,15.9,93.19,64.59,83.22,3.1044635683339457,4725761.614180146,14671564.874999994,77.221450615617,9.31,
2025/09/22 05:00:00,12.5,19.33,15.85,93.18,64.5,83.21,3.104655471653646,4725331.054948915,14671131.548333328,77.23214456188373,9.32,
2025/09/22 05:15:00,12.47,19.29,15.75,93.17,64.41,83.2,3.1048882090062824,4757760.535381653,14772915.128888896,77.25260781609475,9.34,
2025/09/22 05:30:00,12.44,19.26,15.74,93.16,64.32,83.19,3.105887925456268,4789175.363171846,14875250.353333337,77.27304628365755,9.38,
2025/09/22 05:45:00,12.41,19.23,15.72,93.14,64.23,83.18,3.1054142774204263,4812833.761784411,14946455.608333334,77.28468295397775,9.37,
2025/09/22 06:00:00,12.42,19.29,15.82,93.13,64.14,83.17,3.106266149240537,4829832.310223563,15003367.23722222,77.26603721341179,9.37,
2025/09/22 06:15:00,12.42,19.21,15.69,93.12,64.04,83.16,3.1063722691634386,4850510.471628227,15068107.657777768,77.25718679322115,9.36,
2025/09/22 06:30:00,12.41,19.15,15.68,93.11,63.95,83.15,3.106508051025226,4882143.131635103,15167046.399999999,77.25810613761305,9.36,
2025/09/22 06:45:00,12.4,19.2,15.72,93.09,63.86,83.14,3.106749301383707,4917020.384287191,15276581.906666668,77.2501741520887,9.35,
2025/09/22 07:00:00,12.37,19.17,15.71,93.08,63.77,83.13,3.104183263061976,4956492.888028118,15386501.973333323,77.2707330711043,9.3,
2025/09/22 07:15:00,12.33,19.14,15.66,93.07,63.68,83.13,3.104842919472017,4982841.632420733,15471580.299999995,77.30093334495932,9.34,
2025/09/22 07:30:00,12.33,19.09,15.62,93.06,63.59,83.12,3.1065055071001306,4957445.772648189,15400971.74,77.29202588473736,9.37,
2025/09/22 07:45:00,12.38,19.08,15.62,93.04,63.5,83.11,3.1061232823660685,4981443.425183045,15473621.30111111,77.22550611736875,9.29,
2025/09/22 08:00:00,12.33,19.1,15.62,93.03,63.41,83.1,3.106430414306379,5004363.050450518,15546348.888888886,77.26548400199549,9.33,
2025/09/22 08:15:00,12.28,19.03,15.56,93.02,63.32,83.09,3.1059169580247143,5028629.776898544,15619154.503333336,77.30549241273812,9.35,
2025/09/22 08:30:00,12.23,19.0,15.52,93.01,63.23,83.08,3.1050060815001803,5053651.8565400485,15692268.624999998,77.34551208947995,9.36,
2025/09/22 08:45:00,12.19,19.02,15.55,92.99,63.14,83.07,3.1045587775705052,5077880.211558523,15765231.221666662,77.3668939323237,9.36,
2025/09/22 09:00:00,12.12,19.0,15.48,92.98,63.05,83.06,3.1002255122318134,5108539.938228108,15838271.845,77.42657913665988,9.3,
2025/09/22 09:15:00,11.71,18.97,15.33,92.97,62.95,83.05,3.0853999296002685,5156712.052499959,15911142.133333327,77.81860444535695,9.28,
2025/09/22 09:30:00,11.55,18.92,15.29,92.96,62.86,83.04,3.0767310144222018,5185046.174516652,15953616.27444445,77.96634864669979,9.19,
2025/09/22 09:45:00,11.51,18.92,15.27,92.94,62.77,83.04,3.076308373125379,5202078.644832545,16003820.396666665,77.98769150605209,9.19,
2025/09/22 10:00:00,11.51,18.94,15.25,92.93,62.68,83.03,3.0783725052276614,5212278.792888619,16045953.519444445,77.97870413436793,9.23,
2025/09/22 10:15:00,11.58,18.87,15.26,92.92,62.59,83.02,3.078928705980266,5224962.81737458,16087921.299999995,77.90158375680896,9.17,
2025/09/22 10:30:00,11.48,18.83,15.16,92.9,62.5,83.02,3.079549452510084,5240040.231222827,16137588.059999999,77.98133814927293,9.25,
2025/09/22 10:45:00,11.55,18.86,15.26,92.84,62.41,83.05,3.0829832497718237,5316733.404276236,16392048.346666666,77.859798454699,9.2,
2025/09/22 11:00:00,11.47,18.85,15.21,92.75,62.32,83.08,3.08494757615224,5329396.351141662,16441552.086666664,77.85802090194144,9.21,
2025/09/22 11:15:00,11.39,18.85,15.2,92.66,62.23,83.1,3.08688691195297,5339433.291193511,16482870.922222223,77.85619846985126,9.22,
2025/09/22 11:30:00,11.36,18.79,15.09,92.57,62.14,83.13,3.091327265168627,5347444.345745772,16531339.183333326,77.80543584956872,9.25,
2025/09/22 11:45:00,11.28,18.78,15.1,92.48,62.05,83.16,3.0932097543698123,5359765.358682463,16579523.088333331,77.80353130732695,9.26,
2025/09/22 12:00:00,11.19,18.84,15.15,92.39,61.96,83.19,3.0917684728075527,5453976.024107544,16863084.535,77.81158486605477,9.19,
2025/09/22 12:15:00,10.8,18.77,14.91,92.31,61.87,83.22,3.083598056468835,5444199.881551818,16788343.580555554,78.12096982747944,9.24,
2025/09/22 12:30:00,10.75,18.75,14.91,92.46,61.77,83.25,3.0743018107395965,5602941.8401997825,17225770.246666666,78.30329566776192,9.23,
2025/09/22 12:45:00,10.75,18.75,14.92,92.6,61.72,83.28,3.065789591447359,5531317.737760384,16958481.540000003,78.42799866138608,9.18,
2025/09/22 13:00:00,10.87,18.73,14.96,92.6,61.71,83.31,3.0688495249103327,5542915.48320609,17011011.6,78.31095178430343,9.15,
2025/09/22 13:15:00,10.82,18.73,14.88,92.6,61.69,83.34,3.06971100728435,5568603.610475853,17094631.91944445,78.35952515489163,9.22,
2025/09/22 13:30:00,10.73,18.69,14.87,92.6,61.67,83.37,3.066916781289164,5617026.196460755,17227589.01111111,78.44735073548169,9.23,
2025/09/22 13:45:00,10.63,18.71,14.83,92.6,61.66,83.4,3.0644786641183805,5638532.645786032,17279791.405555565,78.54486155121299,9.26,
2025/09/22 14:00:00,10.71,18.77,14.89,92.6,61.64,83.43,3.067285909795392,5641379.153540427,17304352.969444446,78.46677657463542,9.26,
2025/09/22 14:15:00,10.73,18.71,14.86,92.6,61.62,83.46,3.0665567938722074,5650705.426191701,17328844.866666663,78.44738401921775,9.22,
2025/09/22 14:30:00,10.81,18.69,14.86,92.6,61.6,83.49,3.0671360242476213,5657599.406243889,17353267.097222216,78.36949534062188,9.16,
2025/09/22 14:45:00,10.9,18.69,14.89,92.6,61.59,83.52,3.071033634645593,5655767.463229436,17369699.141666662,78.28155434865252,9.18,
2025/09/22 15:00:00,10.8,18.68,14.86,92.6,61.57,83.54,3.0682766537998276,5679240.380297824,17426125.542222228,78.37911728202165,9.2,
2025/09/22 15:15:00,10.74,18.67,14.83,92.6,61.55,83.57,3.0661780059546935,5702483.183260443,17485471.55666666,78.43769044317737,9.2,
2025/09/22 15:30:00,10.68,18.65,14.82,92.6,61.54,83.6,3.0644445269974656,5716073.157602927,17517234.447777774,78.49622483595562,9.21,
2025/09/22 15:45:00,10.56,18.65,14.76,92.6,61.52,83.63,3.0634039433084586,5730978.311028461,17556938.061666656,78.61305391837453,9.3,
2025/09/22 16:00:00,10.67,18.64,14.81,92.61,61.5,83.66,3.0621508956789314,5746285.773784399,17596641.675555553,78.51502198503375,9.17,
2025/09/22 16:15:00,10.55,18.63,14.77,92.62,61.49,83.69,3.060377644889973,5759995.49627393,17628404.56666666,78.64076108598682,9.25,
2025/09/22 16:30:00,10.37,18.65,14.71,92.64,61.47,83.72,3.0528074753166985,5787288.968780953,17668108.180555556,78.83423989176993,9.24,
2025/09/22 16:45:00,10.63,18.68,14.83,92.65,61.45,83.75,3.0588517515967273,5701219.127640994,17439821.544444438,78.5896383559924,9.17,
2025/09/22 17:00:00,10.59,18.69,14.81,92.66,61.44,83.78,3.0595254268126633,5767160.811054167,17645415.30888889,78.63732749548106,9.24,
2025/09/22 17:15:00,10.52,18.64,14.78,92.67,61.42,83.81,3.056255206190697,5780638.566607508,17667749.977777775,78.71457464361013,9.23,
2025/09/22 17:30:00,10.45,18.64,14.72,92.69,61.4,83.84,3.053579732627049,5792910.496022188,17689747.460000005,78.80060736797104,9.25,
2025/09/22 17:45:00,10.42,18.71,14.79,92.7,61.39,83.87,3.053444456613321,5797851.96657335,17704052.813333333,78.8386446287861,9.29,
2025/09/22 18:00:00,11.65,18.65,15.19,93.98,61.37,83.81,3.029633279782877,4937326.3449482415,14958887.973333336,78.77220906295182,9.17,
2025/09/22 18:15:00,12.45,18.62,15.45,94.44,61.35,83.66,3.0256302425269674,4715636.776723282,14268396.443888884,78.39582997180177,9.0,
2025/09/22 18:30:00,12.51,18.64,15.6,94.19,61.34,83.51,3.043543390122308,4690085.18195235,14275133.674999999,78.11621677260017,9.07,
2025/09/22 18:45:00,12.43,18.61,15.48,93.93,61.32,83.36,3.0509652455413176,4688990.045295016,14306586.433333332,77.96505999073878,9.01,
2025/09/22 19:00:00,12.4,18.6,15.5,93.46,61.3,83.21,3.06763723447439,4519649.930214327,13865278.521111108,77.57912842073537,8.89,
2025/09/22 19:15:00,12.41,18.62,15.48,93.33,61.36,83.06,3.0813253315970677,4455465.565744981,13729360.944444446,77.45375214114708,9.03,
2025/09/22 19:30:00,12.36,18.59,15.45,93.5,61.43,82.91,3.0682153696178216,4428246.5345281605,13587425.793333327,77.65339980398836,8.97,
2025/09/22 19:45:00,12.4,18.58,15.5,93.66,61.5,82.76,3.0663162945035514,4384636.858081453,13445299.987777779,77.75551708325017,9.07,
2025/09/22 20:00:00,12.5,18.58,15.57,93.82,61.58,82.61,3.058835807377283,4346846.914719829,13296912.658333333,77.79928827719851,9.01,
2025/09/22 20:15:00,12.52,18.57,15.6,93.98,61.65,82.46,3.046972985141404,4317246.2700670175,13155152.486666663,77.92140724199929,8.92,
2025/09/22 20:30:00,12.47,18.54,15.56,94.09,61.73,82.31,3.0471949522791704,4268279.101003958,13006889.280000003,78.06708031052781,9.07,
2025/09/22 20:45:00,12.5,18.52,15.58,94.05,61.8,82.16,3.0448092051535633,4225103.403301152,12865245.335555553,78.0026996029124,8.96,
