datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/09/22 21:00:00,12.47,18.52,15.53,94.01,61.87,82.01,3.050715150938849,4170440.9142412026,12723423.741111116,77.99643676843371,9.06,
2025/09/25 11:30:00,5.64,16.34,12.42,94.52,62.31,84.04,2.8051399947049758,6163224.934781151,17289252.371111114,85.11503100649246,8.83,
2025/09/25 11:45:00,5.47,16.34,11.86,92.61,61.67,84.57,2.8831215837144604,6429430.900189003,18537362.983333323,83.57709148947558,8.93,
2025/09/25 12:00:00,5.48,16.35,11.84,91.51,61.03,84.68,2.92793690493381,6524954.835752117,19105213.661111116,82.58236127667318,8.87,
2025/09/25 12:15:00,5.49,16.34,11.85,91.58,60.38,84.7,2.9253070548958404,6705218.996549325,19615398.684444442,82.63551068141238,8.87,
2025/09/25 12:30:00,5.5,16.35,11.85,91.66,60.17,84.72,2.9222557832740583,6624216.379714016,19358219.191666663,82.69761567269035,8.87,
2025/09/25 12:45:00,5.51,16.35,11.87,91.74,60.17,84.74,2.9192036457021406,6638498.327215801,19379695.334999993,82.75969792989251,8.87,
2025/09/25 13:00:00,5.52,16.35,11.87,91.82,60.16,84.76,2.916151575696455,6658359.9931248315,19417354.000000007,82.82175747635385,8.87,
2025/09/25 13:15:00,5.53,16.36,11.89,91.89,60.16,84.77,2.913520358260387,6687187.328238178,19483825.86944444,82.87482923750676,8.87,
2025/09/25 13:30:00,5.54,16.37,11.91,91.97,60.16,84.79,2.9107497810801926,6719034.475970384,19558000.20166667,82.9367433438584,8.88,
2025/09/25 13:45:00,5.55,16.39,11.92,92.05,60.16,84.81,2.907698902582131,6743161.589618154,19607654.88611111,82.99873790293005,8.88,
2025/09/25 14:00:00,5.56,16.38,11.92,92.13,60.15,84.83,2.904647261505284,6751160.817459671,19610312.553333335,83.06070984502077,8.88,
2025/09/25 14:15:00,5.57,16.36,11.89,92.21,60.15,84.85,2.9015955989173743,6756325.805586491,19604694.63333333,83.12265919511191,8.88,
2025/09/25 14:30:00,5.58,16.36,11.88,92.29,60.15,84.86,2.8988323309622865,6758081.981911896,19591113.465000004,83.18448492900914,8.89,
2025/09/25 14:45:00,5.56,16.36,11.88,92.33,60.14,84.88,2.8965220077674263,6764345.375539718,19593641.552222215,83.23968740671012,8.89,
2025/09/25 15:00:00,5.54,16.37,11.89,92.37,60.14,84.9,2.894214107687487,6768557.213430963,19590219.293333333,83.29488590111977,8.89,
2025/09/25 15:15:00,5.63,16.38,11.9,92.41,60.14,84.92,2.895352853503421,6779707.385409805,19630212.14,83.24338206275502,8.89,
2025/09/25 15:30:00,5.59,16.38,11.89,92.45,60.13,84.94,2.8927088148039175,6802584.8884132635,19678463.621666662,83.31787203192121,8.9,
2025/09/25 15:45:00,5.59,16.39,11.89,92.49,60.13,84.95,2.8910285044253867,6801707.00306114,19664493.016666666,83.35365567010908,8.9,
2025/09/25 16:00:00,5.6,16.43,11.91,92.53,60.13,84.97,2.8896607769122884,6761504.789694869,19539012.899999995,83.37973285761669,8.9,
2025/09/25 16:15:00,5.5,16.44,11.93,92.57,60.13,84.99,2.8848666491490222,6809311.304765166,19644515.63555555,83.51251698619643,8.9,
2025/09/25 16:30:00,5.6,16.42,11.94,92.6,60.12,85.01,2.886719719096782,6820658.950830175,19689896.850555558,83.44233204897412,8.9,
2025/09/25 16:45:00,5.57,16.38,11.91,92.58,60.12,85.03,2.886625207552618,6809830.543345213,19657994.974444445,83.4535532649673,8.9,
2025/09/25 17:00:00,5.55,16.39,11.9,92.57,60.12,85.04,2.886422419045512,6802317.948163157,19634926.251111116,83.46401303673203,8.9,
2025/09/25 17:15:00,5.57,16.44,11.97,92.56,60.11,85.06,2.887464581114697,6838145.769897566,19745472.969444443,83.43566746065449,8.9,
2025/09/25 17:30:00,5.6,16.39,11.91,92.54,60.11,85.08,2.8892399348551767,6860394.427700604,19821896.257777773,83.38867656524965,8.9,
2025/09/25 17:45:00,5.61,16.4,11.88,92.53,60.11,85.1,2.8899729071650655,6836238.432386959,19757107.883333325,83.37003143075198,8.9,
2025/09/25 18:00:00,5.63,16.4,11.92,92.51,60.11,85.12,2.8914375638946805,6902818.192881184,19959643.165000007,83.3327404387378,8.9,
2025/09/25 18:15:00,5.64,16.41,11.91,93.44,60.1,85.85,2.8533387019181107,6275586.079341763,17906876.166666664,84.1532591318895,8.92,
2025/09/25 18:30:00,5.76,16.41,11.94,95.57,60.1,88.31,2.7706642693544077,6865117.90893503,19021451.337777775,85.927397930769,9.0,
2025/09/25 18:45:00,6.15,16.42,11.97,95.42,60.1,88.34,2.788655135387052,6763174.958731476,18860680.17777778,85.41483824337709,9.02,
2025/09/25 19:00:00,6.35,16.42,11.99,95.27,60.09,88.38,2.801727061134238,6731930.05840889,18861554.378333323,85.08712358155904,9.05,
2025/09/25 19:15:00,6.5,16.45,12.06,95.12,60.09,88.41,2.812402562511256,6806083.675167967,19141986.74666666,84.80828069078808,9.05,
2025/09/25 19:30:00,6.47,16.45,12.04,94.97,60.09,88.44,2.817873895065927,6828333.622434948,19241924.624999996,84.7046533338187,9.05,
2025/09/25 19:45:00,6.45,16.41,11.97,94.82,60.09,88.47,2.823631844173415,6820454.012511447,19258991.21666666,84.59121261742881,9.05,
2025/09/25 20:00:00,6.44,16.42,11.97,94.71,60.08,88.51,2.8276562129620744,6763676.860761624,19125889.218333334,84.50350982104095,9.04,
2025/09/25 20:15:00,6.47,16.41,11.97,94.74,60.09,88.54,2.8272705454652294,6779873.116893858,19169074.191666666,84.50090752233044,9.04,
2025/09/25 20:30:00,6.58,16.4,12.03,94.78,60.1,88.57,2.8288150164366352,6791448.680232812,19212300.96499999,84.42928361416027,9.04,
2025/09/25 20:45:00,6.63,16.48,12.06,94.81,60.12,88.6,2.8283292902091466,6805525.525582472,19248810.82666666,84.4073431359634,9.02,
2025/09/25 21:00:00,6.66,16.47,12.05,94.85,60.14,88.64,2.829885018060932,6817084.544128914,19292110.75,84.41305596677367,9.09,
2025/09/25 21:15:00,6.71,16.43,12.07,94.88,60.16,88.67,2.829752072956882,6762240.285767352,19136011.785,84.39102111333135,9.08,
2025/09/25 21:30:00,6.75,16.43,12.08,94.92,60.18,88.7,2.82923102576804,6758015.761623214,19120536.844444446,84.38750078842759,9.08,
2025/09/25 21:45:00,6.72,16.41,12.06,94.95,60.2,88.73,2.826731498605687,6818511.553653754,19274654.025,84.4433589203006,9.07,
2025/09/25 22:00:00,6.74,16.47,12.09,94.99,60.21,88.77,2.8256183166688618,6769928.491373364,19129778.359999996,84.4593044136288,9.07,
2025/09/25 22:15:00,6.74,16.48,12.1,95.02,60.23,88.8,2.8239984151642217,6779590.284951164,19146096.615555555,84.48594075801743,9.06,
2025/09/25 22:30:00,6.75,16.42,12.06,95.06,60.25,88.83,2.8225880205947163,6791464.70266299,19170054.05333333,84.51161484975069,9.06,
2025/09/25 22:45:00,6.79,16.48,12.15,95.09,60.27,88.87,2.823512954858132,6800105.155412778,19200737.11111111,84.4989957522442,9.09,
2025/09/25 23:00:00,6.78,16.44,12.09,95.13,60.29,88.9,2.8218589819794575,6921364.068847714,19531671.891111113,84.54407027782557,9.1,
2025/09/25 23:15:00,6.8,16.41,12.07,95.16,60.3,88.93,2.8218473758371285,6808076.073362216,19211902.23944445,84.55100003140099,9.12,
2025/09/25 23:30:00,6.67,16.46,12.07,95.2,60.32,88.96,2.816343656231261,6801686.310086027,19156427.25333333,84.7130237826989,9.12,
2025/09/25 23:45:00,5.9,16.43,12.03,96.51,60.34,89.0,2.739684318450737,6974183.076085278,19107575.82555555,86.62032718572911,9.12,
2025/09/26 00:00:00,5.74,16.42,12.02,98.99,59.67,91.41,2.6351988302081475,7288598.645453557,19207393.993333325,88.95402353592938,9.18,
2025/09/26 00:15:00,6.97,16.47,12.22,99.06,59.65,92.57,2.6694516449060894,7271117.281001915,19410416.59333333,87.81238514359418,9.34,
2025/09/26 00:30:00,7.16,16.47,12.26,98.92,59.62,92.0,2.6794980768106798,7099492.091303887,19023593.58777778,87.50438387363519,9.32,
2025/09/26 00:45:00,7.18,16.43,12.23,98.78,59.59,91.43,2.6855788543820567,6940370.329443986,18639422.560000002,87.3625281206838,9.31,
2025/09/26 01:00:00,7.2,16.42,12.22,98.64,59.57,90.86,2.691666849420061,6780491.04001434,18251324.886666667,87.22062395701191,9.3,
2025/09/26 01:15:00,7.58,16.4,12.46,98.5,59.54,90.29,2.7035868323148584,6595256.443290842,17831374.91666667,86.72709979671338,9.2,
2025/09/26 01:30:00,8.38,16.43,12.58,96.67,59.51,89.48,2.8015756362381263,6220633.725951593,17428132.755000003,84.34112338310365,9.11,
2025/09/26 01:45:00,8.43,16.42,12.69,96.54,59.49,88.66,2.8045558351869095,6065050.528299431,17010334.78833333,84.17851798630198,9.01,
2025/09/26 02:00:00,8.45,16.45,12.68,96.42,59.46,87.84,2.8096068550326043,5842687.680306688,16416193.42,84.05355677125338,8.99,
2025/09/26 08:00:00,9.17,16.31,13.12,100.62,60.92,89.79,2.639380938514098,5154543.388475724,13605281.011666667,87.01652630481301,8.99,
2025/09/26 08:15:00,10.33,16.31,13.39,99.82,60.89,89.33,2.702020556102222,4933634.184105727,13331311.62,85.18365294348602,8.94,
2025/09/26 08:30:00,10.3,16.27,13.48,99.18,60.87,88.87,2.7205667865652217,4818923.657626599,13110755.777777782,84.65754827808196,8.75,
2025/09/26 08:45:00,10.39,16.28,13.46,98.76,60.84,88.4,2.7527009100382416,4708168.573157795,12960730.004444445,84.20266931601394,8.93,
2025/09/26 09:00:00,10.15,16.29,13.19,97.68,60.82,87.94,2.7972644961927395,4839723.954969186,13538523.973333333,83.4952017959856,8.94,
2025/09/26 09:15:00,10.07,16.28,13.18,97.66,60.8,87.47,2.796505270009479,4734689.550852713,13241108.265,83.55606043678961,8.95,
2025/09/26 09:30:00,10.13,16.29,13.21,97.63,60.77,86.99,2.796990300090285,4636904.946854715,12969894.886666661,83.47125593104676,8.9,
2025/09/26 09:45:00,10.17,16.27,13.18,97.61,60.75,86.52,2.8005661490665723,4556206.36048351,12760465.04333333,83.41442499305721,8.93,
2025/09/26 10:00:00,8.41,16.25,12.5,94.15,60.72,86.36,2.909833974904933,5454946.367921574,15873540.246666666,82.08816844330656,8.99,
2025/09/26 10:15:00,7.69,16.27,12.35,95.67,60.7,86.57,2.8259671365247945,5661071.0608755015,15998509.59055555,84.13407935019228,9.12,
2025/09/26 10:30:00,7.6,16.27,12.34,95.51,60.67,86.77,2.8324353316944246,5679635.45816656,16087712.299999997,84.08026989809767,9.18,
2025/09/26 10:45:00,7.46,16.28,12.31,95.35,60.65,86.97,2.8341623052763394,5753134.304753771,16305830.737777779,84.07561914886314,9.15,
2025/09/26 11:00:00,7.13,16.28,12.2,94.5,60.63,87.17,2.857856463320093,6440406.795033634,18406330.43333333,83.64537727880668,9.06,
2025/09/26 11:15:00,6.44,16.29,11.91,93.64,60.6,87.17,2.8736197562114874,6435411.39964732,18493465.436111107,83.55284184870095,9.06,
2025/09/26 11:30:00,5.95,16.3,11.87,94.14,60.58,87.18,2.8355156673650876,6543856.637448879,18555732.92222223,84.47452879269382,8.99,
2025/09/26 11:45:00,5.54,16.31,11.87,94.64,60.55,87.18,2.802631785026687,6574711.3431451265,18427005.758333337,85.31730146638917,8.99,
2025/09/26 12:00:00,5.56,16.33,11.88,95.14,60.53,87.18,2.7828354651050264,6631683.390738269,18455388.53888889,85.74126425061058,9.0,
2025/09/26 12:15:00,5.58,16.34,11.88,95.51,60.5,87.19,2.7684322120852003,6681454.372927214,18497654.260555554,86.04940682462215,9.01,
2025/09/26 12:30:00,5.56,16.34,11.9,95.52,60.48,87.19,2.7674565158432256,6694196.684990972,18526401.74611111,86.07771971303464,9.01,
2025/09/26 12:45:00,5.61,16.31,11.85,95.54,60.46,87.19,2.768371259352681,6702265.392220938,18554861.159999996,86.04667688394257,9.02,
2025/09/26 13:00:00,5.63,16.3,11.84,95.56,60.43,87.2,2.76844200581148,6717400.260241189,18597236.490555555,86.04482634585895,9.03,
2025/09/26 13:15:00,5.66,16.29,11.84,95.58,60.41,87.2,2.768793243703015,6693367.665792022,18533054.100000005,86.03324188240046,9.04,
2025/09/26 13:30:00,5.72,16.29,11.86,95.6,60.38,87.2,2.769653654381009,6675394.320193443,18489034.519999996,85.99253814579802,9.04,
2025/09/26 13:45:00,5.72,16.28,11.83,95.5,60.36,87.21,2.7731256404521747,6726769.120092568,18654683.391666666,85.90422441394483,9.02,
2025/09/26 14:00:00,5.61,16.28,11.83,95.4,60.34,87.21,2.773154293347485,6742735.269645941,18699153.947222214,85.92301363260403,8.99,
2025/09/26 14:15:00,5.5,16.27,11.86,95.3,60.31,87.22,2.7735145707367215,6762821.351980668,18757298.559999995,85.94165849286594,8.97,
2025/09/26 14:30:00,5.48,16.29,11.81,95.2,60.29,87.22,2.7764120939056234,6771823.867564797,18801882.67222222,85.87270131653345,8.95,
2025/09/26 14:45:00,5.45,16.32,11.83,95.1,60.26,87.22,2.779024994958024,6787749.431420291,18863835.613333337,85.81343917628793,8.93,
2025/09/26 15:00:00,5.44,16.31,11.85,95.0,60.24,87.23,2.782202979372372,6776838.643570118,18855055.058888886,85.73469308829834,8.91,
2025/09/26 15:15:00,5.44,16.28,11.8,94.91,60.21,87.23,2.786272063975806,6763767.094790248,18846208.32111111,85.65477807063678,8.92,
2025/09/26 15:30:00,5.45,16.3,11.88,95.04,60.19,87.23,2.7818457112053787,6773221.625953877,18842576.133333337,85.76015415511118,8.94,
2025/09/26 15:45:00,5.46,16.31,11.87,95.19,60.17,87.24,2.7765970308343393,6788348.413068041,18849022.970555544,85.88320306185942,8.96,
2025/09/26 16:00:00,5.49,16.31,11.9,95.34,60.16,87.24,2.7719158938706205,6796992.316489853,18841207.879999995,85.98672660596431,8.98,
2025/09/26 16:15:00,5.48,16.31,11.88,95.48,60.15,87.25,2.765851319465736,6811695.126210634,18840648.68888889,86.12042094031104,8.98,
2025/09/26 16:30:00,5.44,16.32,11.88,95.46,60.14,87.25,2.7655560125079957,6809587.315607209,18832806.428333335,86.14163344222891,8.98,
2025/09/26 16:45:00,5.42,16.32,11.89,95.42,60.13,87.25,2.7666449582969426,6804181.916990466,18825268.146666665,86.12567424433333,8.98,
2025/09/26 17:00:00,5.41,16.31,11.86,95.37,60.13,87.26,2.768090311506558,6797788.947916005,18817404.173333332,86.09121384035703,8.97,
2025/09/26 17:15:00,5.44,16.32,11.88,95.33,60.12,87.26,2.7705846508702727,6788939.760123062,18809844.411111113,86.02660123843606,8.97,
2025/09/26 17:30:00,5.48,16.31,11.85,95.28,60.11,87.26,2.773778101290045,6778281.289188318,18801958.725000005,85.94339853866963,8.97,
2025/09/26 17:45:00,5.51,16.31,11.88,95.24,60.1,87.27,2.7762793328684516,6771934.814560343,18801297.356111106,85.87877803707094,8.97,
2025/09/26 18:00:00,5.5,16.3,11.87,95.19,60.09,87.27,2.777728688504464,6765552.622308126,18793384.499999993,85.84429419655129,8.96,
2025/09/26 18:15:00,5.49,16.31,11.87,95.15,60.08,87.28,2.779100998082739,6761960.582570927,18792685.51111111,85.81857396971994,8.96,
2025/09/26 18:30:00,5.49,16.3,11.85,95.11,60.08,87.28,2.7807564602512316,6752597.401079481,18777841.866666667,85.7831214184343,8.96,
2025/09/26 18:45:00,5.48,16.29,11.86,95.06,60.07,87.28,2.7825410033909166,6745523.841583807,18770212.321666665,85.74852472542331,8.96,
2025/09/26 19:00:00,5.46,16.26,11.82,95.02,60.06,87.29,2.7832933821018613,6796820.8338933885,18918065.191666666,85.73260318762833,8.95,
2025/09/26 19:15:00,5.45,16.27,11.81,94.97,60.05,87.31,2.785077817234368,6807109.7469165595,18958848.406666666,85.69798997856405,8.95,
2025/09/26 19:30:00,5.4,16.24,11.83,94.93,60.04,87.33,2.7853053778655563,6809150.461094677,18966087.58611111,85.71113338726664,8.95,
2025/09/26 19:45:00,5.43,16.24,11.81,94.88,60.04,87.34,2.7882293860102463,6799614.385354674,18959407.133333333,85.63760849038727,8.95,
2025/09/26 20:00:00,5.41,16.23,11.79,94.84,60.03,87.36,2.7893114388108042,6799554.290436472,18966596.384999998,85.62156607520566,8.95,
2025/09/26 20:15:00,5.42,16.21,11.77,94.79,60.02,87.37,2.7913360929378275,6796067.704375748,18970631.594444446,85.56756874006881,8.94,
2025/09/26 20:30:00,5.46,16.22,11.76,94.75,60.01,87.39,2.794140181115068,6845163.239538718,19126870.93777778,85.49317949548161,8.94,
2025/09/26 20:45:00,5.42,16.19,11.77,94.71,60.0,87.4,2.794646335655233,6905156.66980648,19298005.711111113,85.49656418396735,8.94,
2025/09/26 21:00:00,5.44,16.2,11.8,94.73,59.99,87.42,2.7930596805439563,6835228.067507843,19091731.071111113,85.49525225051428,8.9,
2025/09/26 21:15:00,5.42,16.22,11.81,94.77,59.99,87.43,2.791164971035705,6866446.972751474,19165917.711111113,85.55010331274157,8.91,
2025/09/26 21:30:00,5.41,16.19,11.77,94.81,59.98,87.45,2.789221758811844,6899326.7088891305,19244284.002777778,85.59532332975485,8.91,
2025/09/26 21:45:00,5.38,16.19,11.75,94.85,59.97,87.47,2.787045091093455,6911798.523639682,19264023.47222222,85.65988991011682,8.92,
2025/09/26 22:00:00,5.4,16.19,11.75,94.89,59.96,87.48,2.786294873407674,6918114.34647521,19276435.98222222,85.67583738927661,8.93,
2025/09/26 22:15:00,5.39,16.15,11.73,94.93,59.95,87.5,2.7843551438114527,6930020.488976304,19296169.99444444,85.72104435359493,8.93,
2025/09/26 22:30:00,5.43,16.15,11.72,94.97,59.95,87.51,2.7841739221991513,6932527.880039401,19301894.040000003,85.71753195762687,8.94,
2025/09/26 22:45:00,5.43,16.13,11.71,95.01,59.94,87.53,2.782853254376142,6942791.894665681,19321303.05722222,85.75291129862177,8.95,
2025/09/26 23:00:00,5.44,16.13,11.71,95.05,59.93,87.54,2.7814834485737894,6950785.479201699,19334026.745000005,85.77865325654221,8.95,
2025/09/26 23:15:00,5.39,16.12,11.69,95.09,59.92,87.56,2.7787451382810446,6964733.788807523,19353750.65555555,85.86265020101364,8.96,
2025/09/26 23:30:00,5.4,16.15,11.72,95.13,59.91,87.58,2.777377389977911,6975148.547812146,19373150.5,85.88838381667173,8.96,
2025/09/26 23:45:00,5.4,16.16,11.74,95.17,59.93,87.59,2.7757259365521967,6968561.1337625645,19343346.403333332,85.92383764233804,8.96,
2025/09/27 00:00:00,5.38,16.12,11.67,95.03,60.03,87.77,2.781267684369614,6941903.061409274,19307818.26111111,85.81908444920839,8.97,
2025/09/27 00:15:00,5.37,16.13,11.72,95.06,60.1,87.79,2.77974546594289,6909357.899469276,19206785.455000002,85.85540970719074,8.97,
2025/09/27 00:30:00,5.37,16.11,11.69,95.08,60.18,87.81,2.7789209676826983,6897471.426082811,19168054.62,85.87314222802405,8.97,
2025/09/27 00:45:00,5.43,16.12,11.69,95.11,60.25,87.84,2.779717205941566,6886435.33596715,19142867.797777776,85.84129605639282,8.98,
2025/09/27 01:00:00,5.42,16.11,11.69,95.13,60.32,87.86,2.778607724631938,6877620.445621965,19110734.279999997,85.86875000331726,8.98,
2025/09/27 01:15:00,5.39,16.1,11.71,95.16,60.39,87.88,2.7765191392540434,6871331.561473139,19078910.662777774,85.92451769175658,8.98,
2025/09/27 01:30:00,5.38,16.11,11.69,95.18,60.47,87.91,2.7757412883599586,6868562.172436858,19065874.52,85.95187880827513,8.99,
2025/09/27 01:45:00,5.38,16.11,11.69,95.21,60.54,87.93,2.774505543622434,6870562.544115711,19062936.328333333,85.97846587246056,8.99,
2025/09/27 02:00:00,5.39,16.09,11.69,95.23,60.61,87.95,2.773964197022143,6848829.974386593,18998932.052222226,85.98646288980619,8.99,
2025/09/27 02:15:00,5.42,16.07,11.67,95.26,60.69,87.98,2.7735759036934042,6826865.7792040445,18935351.465555556,85.98386489958763,8.99,
2025/09/27 02:30:00,5.44,16.08,11.67,95.29,60.76,88.0,2.7732350554797804,6804817.5295889545,18871876.540000003,85.99089956279084,9.0,
2025/09/27 02:45:00,5.32,16.04,11.65,95.31,60.83,88.02,2.769024563944784,6815880.0373252425,18873858.44055555,86.12533843487489,9.0,
2025/09/27 03:00:00,5.33,16.03,11.65,95.34,60.91,87.97,2.7680730813304852,6824782.446919102,18892017.173333332,86.1421890036459,9.0,
2025/09/27 03:15:00,5.33,16.05,11.65,95.36,60.98,87.91,2.7675795417919584,6807781.658774549,18841593.949444443,86.15981573234062,9.01,
2025/09/27 03:30:00,5.33,16.02,11.63,95.39,61.05,87.84,2.766346930100902,6789800.158182265,18783458.741666675,86.18638792350065,9.01,
2025/09/27 03:45:00,5.36,16.04,11.65,95.41,61.12,87.78,2.766368684325509,6771009.833650868,18731624.071111113,86.17491920986983,9.01,
2025/09/27 04:00:00,5.4,16.04,11.62,95.44,61.2,87.71,2.766589393140747,6728706.006340565,18616074.589444436,86.16248559873927,9.02,
2025/09/27 04:15:00,5.46,16.02,11.62,95.47,61.27,87.64,2.767041662242871,6688425.1785500515,18507658.509999998,86.13067510446949,9.02,
2025/09/27 04:30:00,5.57,16.03,11.62,95.49,61.34,87.58,2.7693118276493496,6646256.074663168,18406059.662222214,86.04134967858357,9.02,
2025/09/27 04:45:00,5.69,16.03,11.62,95.38,61.42,87.51,2.778247318171565,6506540.712399583,18077276.885555558,85.82694935026427,9.05,
2025/09/27 05:00:00,6.05,16.02,11.65,95.19,61.49,87.45,2.7977586349268364,6452668.379456769,18053515.67555556,85.30804467559217,9.09,
2025/09/27 05:15:00,6.5,16.02,11.7,95.0,61.56,87.38,2.8194841424970565,6359800.042780651,17931870.941111103,84.70157331398764,9.11,
2025/09/27 05:30:00,6.58,16.01,11.77,94.82,61.63,87.32,2.830415742426369,6294799.644359056,17817425.095555548,84.46400241717724,9.14,
2025/09/27 05:45:00,7.0,15.99,11.85,94.63,61.71,87.25,2.8520106268381604,6207118.738690395,17703309.237777777,83.88647981566027,9.17,
2025/09/27 06:00:00,7.71,15.99,12.12,94.23,61.78,86.81,2.885453906928683,6013454.385613216,17352122.59,82.8412957074522,9.01,
2025/09/27 06:15:00,7.91,15.98,12.18,93.79,61.85,86.32,2.9131396999273456,5823913.929119296,16966458.024999995,82.25555246977817,9.07,
2025/09/27 06:30:00,8.05,16.0,12.23,93.49,61.93,85.83,2.9280404055777023,5657406.818605809,16565694.138888886,81.85315576218757,8.99,
2025/09/27 06:45:00,8.1,15.98,12.26,93.45,62.0,85.34,2.9299569326814234,5515312.260395153,16160199.770000001,81.7691666475387,8.95,
2025/09/27 07:00:00,8.12,15.98,12.26,93.41,62.07,84.94,2.9323779058623725,5394082.991159309,15818050.746666664,81.71412367053688,8.95,
2025/09/27 07:15:00,8.13,15.97,12.27,93.37,62.14,84.7,2.934117240589848,5321025.253871722,15613069.12,81.66888718429414,8.94,
2025/09/27 07:30:00,8.15,15.96,12.25,93.34,62.17,84.47,2.936095403490873,5285082.595143419,15518059.577777777,81.62272863409774,8.94,
2025/09/27 07:45:00,8.16,15.95,12.23,93.3,62.07,84.23,2.9378380472461485,5270507.362950878,15484447.733333332,81.57748517311214,8.93,
2025/09/27 08:00:00,8.12,15.97,12.26,93.26,61.98,84.0,2.938358852694049,5243502.9739272315,15407842.963333333,81.58086928819836,8.93,
2025/09/27 08:15:00,8.08,15.97,12.24,93.22,61.88,83.76,2.938512024348093,5217070.502389893,15330968.351111112,81.58431467174425,8.92,
2025/09/27 08:30:00,6.95,15.99,11.9,90.61,61.78,83.63,3.020490888559832,6011575.900959341,18158522.616666663,80.34710993177099,9.05,
2025/09/27 08:45:00,6.31,15.97,11.63,91.05,61.68,83.77,2.980007297852821,6170429.540602503,18388497.74055555,81.36294879865557,9.07,
2025/09/27 09:00:00,6.06,15.94,11.58,91.48,61.59,83.92,2.952828846245578,6304278.565686792,18616024.777777776,81.99156873128607,9.05,
2025/09/27 09:15:00,5.87,15.94,11.56,91.92,61.49,84.06,2.9282565212133846,6475088.594792579,18961290.22333333,82.570253454316,9.06,
2025/09/27 09:30:00,5.81,15.93,11.57,92.03,61.39,84.2,2.920919660510384,6472428.668739737,18906012.74222222,82.72726051153614,9.03,
2025/09/27 09:45:00,5.76,15.95,11.55,92.07,61.29,84.35,2.9171075627062018,6576610.205473455,19185249.978888884,82.81176149218992,9.01,
2025/09/27 10:00:00,5.71,15.93,11.55,92.11,61.19,84.49,2.913559678743691,6678218.524575469,19457968.505555548,82.89616845151674,9.0,
2025/09/27 10:15:00,5.75,15.94,11.54,92.15,61.1,84.64,2.9128915714201065,6773795.881064475,19731918.506666664,82.89329345568916,8.99,
2025/09/27 10:30:00,5.55,15.93,11.53,92.19,61.0,84.78,2.9045727944297197,6879757.171750094,19983345.97111111,83.12315329403647,8.98,
2025/09/27 10:45:00,5.39,15.94,11.55,92.23,60.9,84.93,2.89729861704496,6963472.222232969,20175853.665000007,83.31429779781364,8.96,
2025/09/27 11:00:00,5.42,15.97,11.55,92.27,60.8,85.07,2.896307799078654,7029297.975946054,20359606.81333333,83.32113229452763,8.95,
2025/09/27 11:15:00,5.28,15.97,11.54,92.3,60.71,85.21,2.890651455834991,7104386.379782386,20536903.13888888,83.48372306735033,8.95,
2025/09/27 11:30:00,5.28,15.95,11.55,92.34,60.61,85.36,2.888988163592264,7181906.087679863,20749049.749999993,83.51953997881876,8.95,
2025/09/27 11:45:00,5.26,15.97,11.55,92.38,60.51,85.5,2.886699685493864,7258303.952184122,20953154.273333337,83.5747411803906,8.95,
2025/09/27 12:00:00,5.25,15.96,11.56,92.51,60.41,85.65,2.8809900409029563,7346359.859751045,21165407.242222227,83.70079240086733,8.95,
2025/09/27 12:15:00,5.41,15.98,11.56,93.47,60.32,85.79,2.84635260747745,6827569.888197292,19434225.525000002,84.40294663192984,8.96,
2025/10/03 06:15:00,5.94,15.35,11.61,90.22,70.99,81.56,2.978001756750803,1446983.9363401455,4309276.253333336,80.9837443136779,8.24,
2025/10/03 06:30:00,8.75,15.32,12.49,109.65,65.69,98.02,2.250889518255551,5895575.316859144,13270689.08,95.17581771985829,9.89,
2025/10/03 06:45:00,8.95,15.29,12.11,108.18,63.65,98.99,2.319193547043906,6297141.145389354,14604702.639999997,93.72691992249825,9.71,
2025/10/03 07:00:00,8.89,15.27,12.1,108.0,63.14,99.02,2.3297496934440565,6407307.496569566,14927850.079999998,93.63280201711369,9.76,
2025/10/03 07:15:00,8.03,15.23,11.75,107.15,63.11,99.05,2.3572512442936002,6660739.838292556,15701455.219999999,93.7552180792799,9.8,
2025/10/03 07:30:00,7.79,15.23,11.72,107.6,63.09,99.09,2.335537340561932,6738725.60635856,15738953.999999998,94.37619374360561,9.88,
2025/10/03 07:45:00,7.27,15.21,11.55,106.44,63.07,99.12,2.3754223244616646,6926759.700826645,16454401.63888889,93.89616554133725,9.79,
2025/10/03 08:00:00,7.15,15.19,11.53,107.06,63.04,99.16,2.3480760867727573,7026577.406787399,16499353.126666661,94.54496051260034,9.86,
2025/10/03 08:15:00,7.05,15.17,11.49,107.31,63.02,99.19,2.334255607503021,7083364.303204556,16534791.979444442,94.85719330423895,9.85,
2025/10/03 08:30:00,7.03,15.16,11.41,107.33,63.0,99.22,2.3329693929790696,7102477.962446916,16570265.665555557,94.89398442954686,9.85,
2025/10/03 08:45:00,7.02,15.14,11.42,107.34,62.97,99.26,2.332325434081539,7123587.727477459,16614930.939444445,94.91237987766395,9.85,
2025/10/03 09:00:00,7.01,15.14,11.41,107.36,62.95,99.29,2.3302779556760447,7145284.064353346,16650903.206666665,94.93930401518297,9.83,
2025/10/03 09:15:00,7.01,15.12,11.37,107.37,62.93,99.33,2.3293421657137787,7165400.970168812,16691074.399999999,94.94784393801267,9.82,
2025/10/03 09:30:00,7.0,15.12,11.4,107.39,62.9,99.36,2.327760274320632,7187544.197970912,16731287.393333333,94.97477946636792,9.81,
2025/10/03 09:45:00,6.99,15.11,11.39,107.4,62.88,99.4,2.3271169703804375,7207011.124630367,16771966.224444445,94.99317457431165,9.81,
2025/10/03 10:00:00,6.99,15.12,11.38,107.42,62.86,99.43,2.3266654468830024,7223754.767752353,16807667.488333337,95.01028090336071,9.82,
2025/10/03 10:15:00,6.98,15.11,11.38,107.43,62.84,99.46,2.3260220196543004,7241115.866870737,16843403.58555555,95.02867572550493,9.82,
2025/10/03 10:30:00,6.97,15.11,11.36,107.45,62.81,99.5,2.3249154947420227,7264091.681750158,16888806.513333328,95.0556188206713,9.82,
2025/10/03 10:45:00,6.94,15.11,11.39,107.47,62.79,99.53,2.3239235688470967,7282601.285047099,16924619.824444443,95.10226359431601,9.83,
2025/10/03 11:00:00,6.94,15.1,11.38,107.48,62.77,99.57,2.3234600250304656,7301466.764892414,16965078.044444438,95.11081171729722,9.83,
2025/10/03 11:15:00,6.94,15.1,11.36,107.5,62.74,99.6,2.3230058905119475,7320329.06528957,17005578.064444438,95.12791754250179,9.84,
2025/10/03 11:30:00,6.84,15.08,11.36,107.18,62.72,99.64,2.3354855697331796,7535161.142905039,17598691.268888887,94.95272929092599,9.83,
2025/10/03 11:45:00,6.99,15.1,11.34,107.2,62.7,99.63,2.3373004469212475,7318911.147733409,17106909.50833333,94.82217925523874,9.83,
2025/10/03 12:00:00,6.94,15.12,11.38,107.2,62.67,99.61,2.338249143089788,7384873.384919295,17268095.533333335,94.87144051651148,9.87,
2025/10/03 12:15:00,6.98,15.11,11.34,107.2,62.65,99.6,2.3385179293307465,7382539.197070325,17264618.58611111,94.83205366184826,9.86,
2025/10/03 12:30:00,6.93,15.12,11.39,107.2,62.63,99.58,2.3376033389267663,7400108.218222501,17298941.030555554,94.88127322823055,9.86,
2025/10/03 12:45:00,7.02,15.13,11.42,107.2,62.6,99.56,2.3392485864441848,7334163.639505414,17156854.586666666,94.79267672940465,9.86,
2025/10/03 13:00:00,6.98,15.14,11.42,107.2,62.58,99.54,2.338517166497354,7335357.088853029,17154279.706666667,94.83205366184843,9.86,
2025/10/03 13:15:00,6.98,15.15,11.42,107.21,62.56,99.52,2.3389838794098967,7332793.009223722,17151704.826666664,94.84062955998014,9.88,
2025/10/03 13:30:00,7.02,15.16,11.42,107.22,62.53,99.51,2.339256838065001,7334804.022096125,17158409.778888892,94.80980491365351,9.88,
2025/10/03 13:45:00,7.06,15.17,11.5,107.23,62.51,99.49,2.3385976451990595,7349169.437183301,17187178.164444443,94.77895362395856,9.86,
2025/10/03 14:00:00,6.99,15.19,11.43,107.24,62.49,99.47,2.336394195463926,7399659.540203134,17288940.961111113,94.85640722356557,9.85,
2025/10/03 14:15:00,7.04,15.2,11.46,107.25,62.47,99.45,2.336844347960737,7390148.605923759,17270048.29,94.815734797894,9.85,
2025/10/03 14:30:00,7.12,15.22,11.49,107.26,62.44,99.43,2.338309993158618,7328553.923567825,17136850.500000004,94.74553486622438,9.86,
2025/10/03 14:45:00,7.17,15.36,11.62,107.27,62.43,99.41,2.3392293709898784,7282578.0381386615,17036036.795555554,94.704868925089,9.87,
2025/10/03 15:00:00,7.15,15.33,11.59,107.28,62.45,99.4,2.3369915418377145,7407736.94645758,17312240.97777778,94.73307414301175,9.84,
2025/10/03 15:15:00,7.15,15.33,11.58,107.29,62.46,99.38,2.3374706302343617,7326482.600298408,17125854.777777776,94.74164749538514,9.86,
2025/10/03 15:30:00,7.17,15.32,11.59,107.3,62.47,99.36,2.33737201912485,7259998.241987209,16969732.01,94.73050467855695,9.86,
2025/10/03 15:45:00,7.18,15.35,11.59,107.31,62.48,99.34,2.3366203216048067,7272364.293916354,16993166.483333334,94.72919506785951,9.85,
2025/10/03 16:00:00,7.18,15.38,11.65,107.32,62.49,99.32,2.3356835281467156,7285286.833602114,17016540.346666664,94.73773216815681,9.84,
2025/10/03 16:15:00,7.22,15.4,11.68,107.33,62.5,99.31,2.3359458919292795,7296430.226842336,17044483.995,94.70689350543833,9.84,
2025/10/03 16:30:00,7.22,15.35,11.62,107.34,62.52,99.29,2.33548168678014,7305854.453437815,17063106.243333332,94.71544173605642,9.84,
2025/10/03 16:45:00,7.22,15.43,11.7,107.35,62.53,99.27,2.3350171921864726,7317057.174107036,17085871.684444442,94.72398979682063,9.84,
2025/10/03 17:00:00,7.25,15.39,11.67,107.35,62.54,99.25,2.3355613895920793,7302990.96919724,17057001.701666664,94.69444803356333,9.84,
2025/10/03 17:15:00,7.24,15.4,11.65,107.36,62.55,99.23,2.3358637714811645,7283316.909883175,17013249.757777777,94.7128685064559,9.86,
2025/10/03 17:30:00,7.37,15.47,11.74,107.37,62.56,99.21,2.338236897541917,7257051.460141967,16969121.03333333,94.59340981560842,9.87,
2025/10/03 17:45:00,7.31,15.45,11.73,107.38,62.58,99.2,2.3362053739887028,7244676.433891883,16925466.971111115,94.66103012289489,9.86,
2025/10/03 18:00:00,7.34,15.45,11.74,107.39,62.59,99.18,2.335331147542349,7228534.644470232,16881436.825000003,94.64000563614385,9.84,
2025/10/03 18:15:00,7.29,15.44,11.7,107.4,62.6,99.16,2.3339596985777233,7214122.313260904,16837880.644444443,94.697792958716,9.84,
2025/10/03 18:30:00,7.36,15.41,11.68,107.41,62.61,99.14,2.3357156020419323,7228750.499114102,16884718.00888889,94.63742828186987,9.86,
2025/10/03 18:45:00,7.35,15.43,11.71,107.42,62.62,99.12,2.3350675812691475,7298322.104117395,17042492.805555556,94.65582260617666,9.86,
2025/10/03 19:00:00,7.36,15.45,11.71,107.43,62.63,99.1,2.3343054789784983,7292165.7079166435,17022556.87611111,94.65450562468637,9.85,
2025/10/03 19:15:00,7.39,15.44,11.75,107.44,62.65,99.09,2.3343807816219337,7283029.819829329,17001784.48222222,94.633504403066,9.85,
2025/10/03 19:30:00,7.35,15.47,11.75,107.45,62.66,99.07,2.333667604503809,7276360.898209607,16981023.235,94.6814592586459,9.86,
2025/10/03 19:45:00,7.38,15.55,11.81,107.46,62.67,99.06,2.333743916552887,7269411.419967914,16965357.639999997,94.66045774365591,9.86,
2025/10/03 20:00:00,7.39,15.49,11.79,107.47,62.68,99.06,2.3339339559260432,7263924.376100905,16953936.95111111,94.65916852025644,9.87,
2025/10/03 20:15:00,7.4,15.57,11.84,107.48,62.69,99.06,2.333648025064458,7268971.412840858,16963634.78333333,94.6578638991347,9.87,
2025/10/03 20:30:00,7.37,15.52,11.82,107.49,62.7,99.06,2.333112867486208,7291618.55359984,17012587.459999997,94.69597159411444,9.88,
2025/10/03 20:45:00,7.4,15.51,11.79,107.5,62.72,99.05,2.3331888874138462,7308507.288269457,17052545.125,94.67496834179431,9.88,
2025/10/03 21:00:00,7.45,15.54,11.81,107.5,62.73,99.05,2.3345705280558753,7325112.416161241,17101409.208888885,94.625737729757,9.89,
2025/10/03 21:15:00,7.45,15.55,11.87,107.51,62.74,99.05,2.3341016833381083,7195781.04250126,16796100.26722222,94.63428139843215,9.89,
2025/10/03 21:30:00,7.45,15.55,11.86,107.52,62.75,99.05,2.3341086661895467,7180235.3958643945,16759863.266666664,94.64284256130826,9.9,
2025/10/03 21:45:00,7.42,15.54,11.82,107.53,62.76,99.05,2.3330974103460886,7189677.862115534,16774629.116666663,94.6809349779215,9.9,
2025/10/03 22:00:00,7.4,15.54,11.78,107.54,62.78,99.04,2.332267976178307,7214090.370197518,16825598.875555556,94.70917760342141,9.9,
2025/10/03 22:15:00,7.4,15.46,11.75,107.55,62.79,99.04,2.3317993125491214,7224558.657092424,16846633.68055556,94.71772104039971,9.9,
2025/10/03 22:30:00,7.4,15.44,11.76,107.55,62.8,99.04,2.3317988470899533,7198385.193182725,16785600.920000006,94.71772104039971,9.9,
2025/10/03 22:45:00,7.39,15.46,11.74,107.56,62.81,99.04,2.3311506292149384,7174221.428874105,16724599.277222225,94.73611396037533,9.9,
2025/10/03 23:00:00,7.43,15.45,11.75,107.57,62.81,99.03,2.3314051207013287,7147105.748403185,16663208.197777778,94.70525781121108,9.9,
2025/10/03 23:15:00,7.43,15.45,11.74,107.58,62.82,99.03,2.3323556244591264,7145105.139369898,16665334.656666666,94.71385766090316,9.93,
2025/10/03 23:30:00,7.44,15.47,11.76,107.59,62.83,99.03,2.332539166354438,7229423.7918222435,16863327.555555556,94.71257081009497,9.94,
2025/10/03 23:45:00,7.37,15.47,11.78,107.59,62.83,99.03,2.3303300381517476,7260625.927810338,16920071.055555556,94.78147927938517,9.92,
2025/10/04 00:00:00,7.37,15.47,11.79,107.86,63.67,98.47,2.317168897120216,6967161.208054283,16144483.666666666,95.01206057952749,9.91,
2025/10/04 00:15:00,7.39,15.45,11.77,107.89,63.81,98.43,2.315146579648309,6937699.750838786,16062183.646666668,95.0179335065951,9.89,
2025/10/04 00:30:00,7.4,15.48,11.77,107.92,63.96,98.4,2.313420899640907,6981449.934162544,16151422.46666667,95.03367560861793,9.88,
2025/10/04 00:45:00,7.37,15.5,11.79,107.95,64.1,98.37,2.3104992480979942,6947851.6684241565,16053393.106666671,95.08881130732925,9.86,
2025/10/04 01:00:00,7.43,15.53,11.83,107.98,64.25,98.33,2.3111036538434386,6899647.939872048,15946187.25333333,95.05533610857111,9.88,
2025/10/04 01:15:00,7.44,15.48,11.8,108.01,64.39,98.3,2.311306856663404,6856790.245260942,15848531.771111108,95.07114748659671,9.91,
2025/10/04 01:30:00,7.57,15.44,11.84,108.03,64.53,98.26,2.3126472062991548,6786462.572841309,15695084.319444444,94.96011488931072,9.91,
2025/10/04 01:45:00,7.6,15.44,11.78,108.06,64.68,98.23,2.3117459556537887,6728953.283182702,15556011.075,94.95615211008615,9.91,
2025/10/04 02:00:00,7.78,15.45,11.84,108.09,64.82,98.2,2.3134808305158097,6706586.942981718,15515945.658888891,94.8043471496201,9.91,
2025/10/04 02:15:00,8.01,15.46,11.99,108.48,64.97,98.16,2.300107144762864,6723934.663650636,15466165.690555554,94.91025357944675,9.94,
2025/10/04 02:30:00,8.32,15.46,12.05,109.0,65.76,98.13,2.282742942584322,6592217.722843176,15048724.881666664,95.0476475928786,10.0,
2025/10/04 02:45:00,9.06,15.45,12.27,109.52,66.85,98.1,2.2707253498877704,6367758.319790972,14459824.652777776,94.75977415864452,10.04,
2025/10/04 03:00:00,9.28,15.44,12.34,108.62,67.95,98.06,2.321417693368501,5973160.293490471,13866603.465,93.77708830948202,10.06,
2025/10/04 03:15:00,9.51,15.43,12.44,108.68,68.15,98.03,2.3208953568173647,5911820.301797291,13721130.059999999,93.6010124912646,10.03,
2025/10/04 03:30:00,7.63,15.47,11.77,106.62,63.59,96.99,2.3763612022651066,6516714.6656017285,15486461.099999994,93.69597645162554,9.84,
2025/10/04 03:45:00,7.15,15.47,11.66,106.31,63.6,98.1,2.3813222531629186,6974181.675938489,16608184.999999998,93.90292448646736,9.84,
2025/10/04 04:00:00,6.52,15.5,11.46,105.06,63.61,98.13,2.422480764752542,7461419.297367521,18075579.108888887,93.44956593016933,9.8,
2025/10/04 04:15:00,6.34,15.48,11.42,105.78,63.62,98.16,2.3887718932188924,7508814.128932307,17937262.90888889,94.24489555116574,9.83,
2025/10/04 04:30:00,6.31,15.43,11.34,105.91,63.64,98.2,2.3824864059925344,7588228.833828291,18079269.12,94.38595385169128,9.83,
2025/10/04 04:45:00,6.31,15.42,11.27,105.93,63.65,98.23,2.3811779138045135,7615511.427507814,18134299.516666666,94.4031168809505,9.82,
2025/10/04 05:00:00,6.31,15.41,11.34,105.95,63.66,98.26,2.37986492007158,7586304.2316397,18054797.07777778,94.42027967493692,9.81,
2025/10/04 05:15:00,6.31,15.4,11.32,105.97,63.67,98.29,2.379418248995341,7625732.908202978,18145226.733333334,94.43743975570402,9.82,
2025/10/04 05:30:00,6.35,15.41,11.34,105.99,63.68,98.33,2.3801742386577387,7661017.406288382,18234978.299999997,94.41528334659048,9.84,
2025/10/04 05:45:00,6.34,15.41,11.33,106.0,63.69,98.36,2.3799709734498693,7599453.389939829,18086895.994444445,94.43369376669384,9.85,
2025/10/04 06:00:00,6.44,15.44,11.35,106.0,63.7,98.39,2.382337368506772,7685891.18029863,18310808.144444443,94.33539936844647,9.86,
2025/10/04 06:15:00,6.42,15.4,11.36,106.0,63.72,98.42,2.382377635179226,7573991.021150218,18044528.21111111,94.3550625849091,9.87,
2025/10/04 06:30:00,6.49,15.41,11.38,106.0,63.73,98.45,2.3841650076048055,7611733.193942672,18148053.34222222,94.28625658190573,9.88,
2025/10/04 06:45:00,6.6,15.42,11.4,106.0,63.74,98.49,2.3871621170600013,7540291.604357678,18000322.388888884,94.17813160733661,9.9,
2025/10/04 07:00:00,6.59,15.41,11.4,106.0,63.75,98.52,2.386966914589913,7566220.087959357,18060743.359999996,94.18796253278069,9.9,
2025/10/04 07:15:00,6.58,15.48,11.44,106.0,63.76,98.55,2.3867722932722715,7672397.365582181,18312694.485555552,94.19779338129648,9.9,
2025/10/04 07:30:00,6.61,15.4,11.42,106.0,63.77,98.58,2.3873566389071272,7544567.283540433,18012001.308888882,94.16830060499287,9.9,
2025/10/04 07:45:00,6.62,15.38,11.4,106.0,63.78,98.62,2.3875517505136465,7660920.2283454295,18291278.72,94.15846952577817,9.9,
2025/10/04 08:00:00,6.6,15.36,11.35,106.0,63.79,98.65,2.386734067361427,7690330.766650502,18355207.640000004,94.17812497131408,9.89,
2025/10/04 08:15:00,6.57,15.38,11.39,106.0,63.81,98.68,2.3861492664982378,7611789.571880637,18163296.757222228,94.20761774022816,9.89,
2025/10/04 08:30:00,6.54,15.37,11.36,106.0,63.82,98.71,2.385565249867709,7658946.038668671,18271346.389999993,94.2371098166923,9.89,
2025/10/04 08:45:00,6.56,15.39,11.37,106.0,63.83,98.74,2.385954897965837,7721204.737807668,18422879.749999996,94.21744850936,9.89,
2025/10/04 09:00:00,6.63,15.39,11.37,106.0,63.84,98.78,2.3873189434892317,7659189.910342402,18285359.84,94.14863151072325,9.89,
2025/10/04 09:15:00,6.63,15.4,11.39,106.0,63.85,98.81,2.3873188029250296,7605934.071844418,18158218.173333332,94.14863151072302,9.89,
2025/10/04 09:30:00,6.61,15.41,11.4,106.0,63.86,98.84,2.386928953980619,7647090.62794226,18253492.913333334,94.1682938945985,9.89,
2025/10/04 09:45:00,6.59,15.4,11.39,106.0,63.87,98.87,2.3861100412028393,7600781.833086116,18136729.722222228,94.1879500692344,9.88,
2025/10/04 10:00:00,6.56,15.42,11.4,106.0,63.89,98.91,2.3855263325386526,7698347.418802083,18365042.483333327,94.21744283110678,9.88,
2025/10/04 10:15:00,6.53,15.38,11.34,106.0,63.9,98.94,2.385370949644797,7703587.755153278,18376344.506666668,94.24694035483535,9.89,
2025/10/04 10:30:00,6.5,15.36,11.32,106.0,63.91,98.97,2.3852128668846357,7720954.3157610055,18416550.533333335,94.27643739656833,9.9,
2025/10/04 10:45:00,6.48,15.41,11.38,106.0,63.92,99.0,2.3852471949589047,7743860.095516049,18471453.90444444,94.29610402980025,9.91,
2025/10/04 11:00:00,6.49,15.45,11.4,105.99,63.93,99.03,2.3858826039701144,7624251.659170565,18190994.25,94.27769541086134,9.91,
2025/10/04 11:15:00,6.48,15.45,11.42,105.98,63.94,99.07,2.3857034949352154,7649976.099057668,18251003.026666664,94.27894010169366,9.9,
2025/10/04 11:30:00,6.47,15.48,11.44,105.97,63.95,99.1,2.3859486013345377,7681597.934270563,18328326.988888882,94.28019079804923,9.9,
2025/10/04 11:45:00,6.43,15.49,11.41,105.95,63.95,99.11,2.3856243401196315,7718712.040342377,18414374.14666667,94.30234427998795,9.89,
2025/10/04 12:00:00,6.38,15.47,11.38,105.94,63.96,99.11,2.3850888611899763,7655964.334320876,18260577.316666666,94.34290937106789,9.89,
2025/10/04 12:15:00,6.41,15.48,11.38,105.93,63.96,99.11,2.3861131026399414,7722120.604453086,18426278.32222222,94.30484216771751,9.89,
2025/10/04 12:30:00,6.41,15.49,11.42,105.92,63.97,99.1,2.3865517434158976,7655462.478801198,18270582.146666665,94.29626160320888,9.89,
2025/10/04 12:45:00,6.45,15.5,11.44,105.91,63.97,99.1,2.3873475013926537,7677854.937107759,18330135.303333327,94.24836045242567,9.88,
2025/10/04 13:00:00,6.42,15.53,11.43,105.89,63.98,99.09,2.387640687596855,7644371.808966471,18252434.792777777,94.26068582319336,9.88,
2025/10/04 13:15:00,6.42,15.54,11.44,105.88,63.99,99.09,2.3880796517385763,7630038.401102105,18221560.5,94.25210461341028,9.88,
2025/10/04 13:30:00,6.42,15.55,11.46,105.87,63.99,99.08,2.3885183848001126,7628168.757530954,18220443.51111111,94.2435232124562,9.88,
2025/10/04 13:45:00,6.36,15.58,11.52,105.86,64.0,99.08,2.3877832136029107,7630217.99328783,18219731.517777774,94.29391138614655,9.88,
2025/10/04 14:00:00,6.39,15.57,11.45,105.84,64.0,99.07,2.3892473319814846,7625075.1554897465,18218609.768333327,94.24726258095147,9.88,
2025/10/04 14:15:00,6.44,15.57,11.45,105.83,64.01,99.07,2.3906652884260016,7620252.4720019065,18217892.782222215,94.18953899562808,9.88,
2025/10/04 14:30:00,6.45,15.54,11.43,105.82,64.01,99.06,2.3908756763928025,7619110.307380765,18216766.27222222,94.17112481438731,9.87,
2025/10/04 14:45:00,6.44,15.54,11.44,105.81,64.02,99.06,2.3911183113139347,7617864.6271511335,18215637.439999998,94.17237092302963,9.87,
2025/10/04 15:00:00,6.44,15.54,11.45,105.79,64.02,99.05,2.3919952939548685,7614768.285745089,18214913.022777777,94.15520565143686,9.87,
2025/10/04 15:15:00,6.48,15.61,11.52,105.77,64.03,99.05,2.3936579378647442,7609005.25142559,18213779.43,94.09872702803172,9.87,
2025/10/04 15:30:00,6.45,15.62,11.53,105.75,64.04,99.05,2.3939450413539296,7607787.991117804,18213050.01999999,94.11104494074958,9.87,
2025/10/04 15:45:00,6.45,15.59,11.48,105.73,64.04,99.04,2.3948215088877376,7601644.337542197,18205003.055555556,94.09387752787431,9.87,
2025/10/04 16:00:00,6.41,15.57,11.44,105.72,64.05,99.04,2.3944720971334674,7582258.22649898,18155924.166111115,94.12460346340859,9.87,
2025/10/04 16:15:00,6.41,15.56,11.47,105.7,64.05,99.03,2.3949239394370045,7555425.995682647,18095091.813333336,94.10743193923216,9.86,
2025/10/04 16:30:00,6.44,15.54,11.46,105.68,64.06,99.03,2.396389974004543,7612860.272755995,18243808.201666668,94.06078043973093,9.86,
2025/10/04 16:45:00,6.43,15.56,11.46,105.66,64.06,99.02,2.3970680149375987,7672879.793690433,18392842.50222222,94.05343729295043,9.86,
2025/10/04 17:00:00,6.46,15.58,11.48,105.64,64.07,99.02,2.398535224434347,7631478.635801504,18304796.491666667,94.00678514063848,9.86,
2025/10/04 17:15:00,6.4,15.62,11.49,105.62,64.07,99.01,2.3982240512517863,7616922.718034985,18267509.382222228,94.04857390734705,9.86,
2025/10/04 17:30:00,6.44,15.62,11.51,105.6,64.08,99.01,2.399888588737059,7621965.698429916,18292293.76333333,93.99209485038807,9.86,
2025/10/04 17:45:00,6.5,15.64,11.53,105.69,64.09,99.0,2.3975594154718434,7637512.712673828,18311815.52444444,94.01040248868873,9.87,
2025/10/04 18:00:00,6.48,15.62,11.53,105.82,64.09,99.0,2.39188814558944,7668161.639305732,18341810.972222216,94.14164281787,9.88,
2025/10/04 18:15:00,6.49,15.65,11.55,105.94,64.1,98.99,2.3868089622231023,7665991.075421655,18297678.648333333,94.23478262271051,9.88,
2025/10/04 18:30:00,6.49,15.64,11.55,106.06,64.1,98.99,2.381947651197374,7622961.967880946,18157915.12333333,94.33772907141208,9.89,
2025/10/04 18:45:00,6.56,15.66,11.61,106.19,64.11,98.99,2.378412891072127,7680800.583099961,18268539.519999992,94.38040842370765,9.91,
2025/10/04 19:00:00,6.61,15.62,11.54,106.18,64.06,98.98,2.379392775417537,7668891.996370944,18247727.299999997,94.32266452056372,9.9,
2025/10/04 19:15:00,6.51,15.61,11.49,106.15,64.01,98.98,2.37835949066998,7641384.883058636,18174375.266666662,94.39525426565596,9.89,
2025/10/04 19:30:00,6.46,15.55,11.47,106.13,63.96,98.97,2.377417146264743,7653840.029922506,18196789.82,94.42724922250498,9.87,
2025/10/04 19:45:00,6.52,15.55,11.47,106.11,63.91,98.96,2.378592278836067,7659483.33313201,18219208.088888887,94.35110061431071,9.85,
2025/10/04 20:00:00,6.5,15.53,11.46,106.04,63.86,98.94,2.380868393115933,7659394.069184141,18236431.546666663,94.3107232735843,9.84,
2025/10/04 20:15:00,6.42,15.51,11.43,105.96,63.81,98.92,2.3828505432008384,7660251.954359071,18253657.791111108,94.3207375479001,9.84,
2025/10/04 20:30:00,6.35,15.52,11.44,105.88,63.76,98.9,2.3850093470543494,7660541.676241612,18270886.822222225,94.32089535435304,9.84,
2025/10/04 20:45:00,6.38,15.51,11.42,105.81,63.71,98.88,2.388665939099253,7652780.504084351,18280359.74722222,94.23133430662409,9.84,
2025/10/04 21:00:00,6.36,15.51,11.38,105.73,63.66,98.86,2.3917805301356108,7646088.9760559425,18288187.377777778,94.18231990934477,9.84,
2025/10/04 21:15:00,6.27,15.49,11.36,105.65,63.61,98.85,2.392660996553218,7648711.583072923,18301195.07333333,94.20207549651563,9.82,
2025/10/04 21:30:00,6.34,15.51,11.41,105.57,63.56,98.83,2.397103385585775,7637959.143325668,18309403.54833333,94.06459738234375,9.81,
2025/10/04 21:45:00,6.36,15.45,11.33,105.49,63.5,98.81,2.4009895511413792,7666346.98456745,18407246.201666668,93.9762383313131,9.81,
2025/10/04 22:00:00,6.33,15.46,11.32,105.42,63.45,98.79,2.4030209093815484,7716747.555954333,18543934.640000004,93.94558662694764,9.8,
2025/10/04 22:15:00,6.35,15.44,11.33,105.34,63.4,98.77,2.4068992587197795,7689352.909412736,18507930.209999997,93.85720605792389,9.8,
2025/10/04 22:30:00,6.25,15.43,11.35,105.26,63.35,98.75,2.4079563971189293,7608513.308499292,18321399.799999993,93.88669745628539,9.79,
2025/10/04 22:45:00,6.28,15.45,11.31,105.21,63.3,98.73,2.410723497409109,7822426.931448493,18858146.98166667,93.81425471863523,9.79,
2025/10/04 23:00:00,6.26,15.43,11.33,105.24,63.25,98.71,2.4086011536717176,7720051.927496107,18594961.989999995,93.85969085229594,9.78,
2025/10/04 23:15:00,6.29,15.46,11.36,105.28,63.2,98.69,2.4070389157554266,7789975.1284393,18751212.479999997,93.86460524176398,9.77,
2025/10/04 23:30:00,6.3,15.42,11.3,105.32,63.15,98.68,2.4063496977464527,7666413.036687568,18448500.479444448,93.88914440596734,9.79,
2025/10/04 23:45:00,6.23,15.4,11.26,105.35,63.1,98.66,2.4044984179120705,7661623.648091847,18422788.48666666,93.98367869087299,9.81,
2025/10/05 00:00:00,6.24,15.33,11.25,105.2,63.13,98.61,2.411192406525856,7666215.470668103,18485156.87333333,93.84493853511857,9.81,
2025/10/05 00:15:00,6.28,15.41,11.31,105.2,63.09,98.59,2.4115762871953375,7674102.451360323,18507118.361111112,93.80565435541408,9.8,
2025/10/05 00:30:00,6.27,15.37,11.27,105.2,63.04,98.57,2.410956043484416,7689579.017304225,18539672.43333333,93.81548164997655,9.79,
2025/10/05 00:45:00,6.24,15.34,11.21,105.2,62.99,98.55,2.4099353225379265,7707727.77242801,18575558.197777774,93.84495419651007,9.78,
2025/10/05 01:00:00,6.22,15.32,11.23,105.2,62.95,98.53,2.4095350399160127,7613901.564633869,18346394.11,93.86459839872609,9.78,
2025/10/05 01:15:00,6.15,15.29,11.2,105.19,62.9,98.51,2.4081486480018364,7651321.038677741,18425951.353333335,93.92476107456432,9.77,
2025/10/05 01:30:00,6.16,15.27,11.16,105.17,62.85,98.49,2.408791527302451,7733717.412866008,18629348.75999999,93.89775361201961,9.76,
2025/10/05 01:45:00,6.12,15.25,11.16,105.16,62.81,98.47,2.4084250334937747,7762786.244137896,18696528.094444443,93.9284411381903,9.76,
2025/10/05 02:00:00,6.13,15.26,11.16,105.14,62.76,98.45,2.4094885908670194,7688667.49069231,18526191.23666667,93.90142453404235,9.76,
2025/10/05 02:15:00,6.05,15.24,11.14,105.12,62.71,98.43,2.4087527755506355,7772035.096965754,18721350.09555556,93.96279161371662,9.76,
2025/10/05 02:30:00,6.1,15.23,11.15,105.11,62.67,98.41,2.410183196034288,7765572.1802456435,18716893.05444444,93.90509133908469,9.76,
2025/10/05 02:45:00,6.11,15.24,11.14,105.12,62.65,98.39,2.4103715832214787,7659431.5788036985,18462509.63333333,93.90386107931103,9.77,
2025/10/05 03:00:00,6.08,15.25,11.15,105.15,62.65,98.37,2.4080584724838,7776687.272412887,18727156.580000002,93.95912646919952,9.76,
2025/10/05 03:15:00,6.05,15.21,11.11,105.18,62.66,98.35,2.4061661417056466,7733728.557439247,18609071.347777776,94.01438243780468,9.76,
2025/10/05 03:30:00,6.04,15.19,11.11,105.2,62.66,98.33,2.405104000024806,7656867.284214377,18415994.941666663,94.0413985300852,9.76,
2025/10/05 03:45:00,6.05,15.19,11.06,105.23,62.67,98.28,2.403586789906516,7706957.590609337,18524771.081666667,94.057378477245,9.75,
2025/10/05 04:00:00,6.06,15.18,11.08,105.26,62.67,98.23,2.402488318825291,7814797.294488441,18775397.495555554,94.0733466110085,9.75,
2025/10/05 04:15:00,6.08,15.17,11.1,105.29,62.68,98.19,2.401586475765098,7769655.802850867,18659938.812777773,94.07949046472588,9.75,
