datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2024/12/15 00:00:00,0.7225951605433432,0.6694957250748921,78.17373380480677,97.27305294116952,3.9976696744865765,3.3201856148491884,0.9924995056627298,1.000294597597637,2.606183488295772,2.63,
2024/12/15 00:15:00,0.7054893039026696,0.6576334118346097,77.25427824979548,96.12325639435142,3.960059934256314,3.338747099767982,0.9919998029187027,0.9993320145794036,2.5731021423932425,2.61,
2024/12/15 00:30:00,0.7048795065746917,0.6570544437257279,77.02479668701481,95.82415556624196,3.9662898371904136,3.3433874709976803,0.9922032807372246,0.9993672710472865,2.569426625574867,2.6,
2024/12/15 00:45:00,0.7013287976790101,0.6543293353411439,76.34285270623482,95.00716542341569,3.9531513799987925,3.3495934959349594,0.9922237800048018,0.9993337692332028,2.5628442280088404,2.61,
2024/12/15 01:00:00,0.7108072162651118,0.6613381654881687,77.37480363783042,96.28168513998602,3.973825624212501,3.341463414634146,0.9924437013242413,0.9998356930393952,2.581519312319954,2.59,
2024/12/15 01:15:00,0.7155295957689553,0.6644260941524228,77.62156251371594,96.57507128112313,3.9921059107388595,3.346109175377468,0.9923977912692341,0.9998886341196276,2.5874190846317235,2.61,
2024/12/15 01:30:00,0.7128587275010605,0.6627595475793638,77.74751294611235,96.71987176719968,3.980270010391656,3.3449477351916377,0.9925051430918714,0.9999289117328309,2.5842639224185793,2.6,
2024/12/15 01:45:00,0.7144135179612375,0.6639309305191466,77.92143912160883,96.92431246928349,3.9870430232323524,3.343786295005807,0.9923897776227624,0.9998677827543226,2.5869365950705876,2.58,
2024/12/15 02:00:00,0.7217596169192679,0.6690526801566216,78.35215153072997,97.4459245297469,3.9898200721589863,3.3495934959349594,0.9923697166480409,1.000255823973436,2.601475928919741,2.61,
2024/12/15 02:15:00,0.7222226936667077,0.6692624444227984,78.44488253261729,97.54925302456827,3.988012680325687,3.3484320557491287,0.9922210879383273,1.0001975323295593,2.6031668481577985,2.61,
2024/12/15 02:30:00,0.7155377412800784,0.6647202742398101,78.14915772222302,97.12087533310067,3.9736686622774307,3.3549883990719263,0.9919695576075,0.9997528191022255,2.590542360172364,2.6,
2024/12/15 02:45:00,0.7155548590867171,0.6645597673156428,78.29215164740809,97.2862670719682,3.9753746300244917,3.3549883990719263,0.9926227295774847,1.000187920241252,2.5894147683580613,2.58,
2024/12/15 03:00:00,0.7218974816473915,0.6685542962571117,78.47361667645282,97.45595644099251,3.9895802221815355,3.345307068366164,0.9925240089119902,1.000312335548101,2.6019256629196543,2.59,
2024/12/15 03:15:00,0.7197335686950042,0.6669604734917878,78.18938474349751,97.08714390052253,4.000774828635274,3.356894553881807,0.9922820132217484,0.9998973325454112,2.5932262893405005,2.61,
2024/12/15 03:30:00,0.7168946387801773,0.6648767836175783,78.10327936130071,96.92194991309071,3.996702999123877,3.3564814814814814,0.9923017623425111,0.9997572053547329,2.587748348017257,2.6,
2024/12/15 03:45:00,0.7145354644793522,0.6632945224618411,78.03074496461373,96.81899451971844,3.980324765205506,3.3587962962962963,0.9923531967287945,0.999825915065782,2.585386864830902,2.59,
2024/12/15 04:00:00,0.7129955441524176,0.6621714699448475,77.91224272910515,96.61426589106865,3.9918366199015503,3.3572254335260117,0.9922214175179864,0.9994902256699256,2.580256108152883,2.6,
2024/12/15 04:15:00,0.7109761929641788,0.6609398814053692,77.94492085679562,96.64362759660642,3.975335518949577,3.353757225433526,0.9923612738455063,0.9996421619621649,2.579753754490998,2.59,
2024/12/15 04:30:00,0.7186846543393276,0.6659839757169769,78.17104404929258,96.91035037743835,3.9929745216708796,3.3583815028901736,0.9924340824636733,0.9999611614365901,2.591993607537178,2.6,
2024/12/15 04:45:00,0.719283905179924,0.66628117655624,78.15230036831713,96.828294655803,4.012014685770943,3.3602771362586603,0.9925023461883252,0.9998132381999002,2.589168493720814,2.58,
2024/12/15 05:00:00,0.7156834607335361,0.66359987390154,78.10781149799293,96.76095905675838,3.9984152885186988,3.3602771362586603,0.9926430162146445,0.9998404132318063,2.5836095013166753,2.61,
2024/12/15 05:15:00,0.7238544027212174,0.6690286048550015,78.38185128006042,97.04469115841808,4.023744733208651,3.351787773933103,0.9926250705362767,1.0000137666944287,2.5978859342444514,2.58,
2024/12/15 05:30:00,0.7206889267930079,0.6670073038718783,78.25600030579567,96.87595263791773,4.023868859046448,3.354094579008074,0.9926989048563339,0.9998763288552052,2.590816404215035,2.57,
2024/12/15 05:45:00,0.7205368614714428,0.6664218780543872,78.2035715746887,96.7527200137413,4.027803855259593,3.3548387096774195,0.9926179866243242,0.9997406869117571,2.589111973031849,2.59,
2024/12/15 06:00:00,0.7121366215777126,0.6607099158182732,77.84786974541547,96.30988366981826,4.007842672205912,3.3640552995391704,0.9927357923127906,0.9995328999517894,2.5729540404171725,2.58,
2024/12/15 06:15:00,0.7139833053178067,0.6618051909326215,77.88355867172386,96.29844524367124,4.003123414183365,3.3567318757192175,0.9926394472800566,0.9995983857463203,2.5790493413912725,2.59,
2024/12/15 06:30:00,0.7097508085732,0.6584145669850838,77.27937776408629,95.53868541225408,3.996509790190242,3.3590333716915994,0.9926124442115888,0.9993942521232525,2.570220680240357,2.58,
2024/12/15 06:45:00,0.6931925838051108,0.6465964419810784,75.58244903728455,93.3832707733734,4.000382771006994,3.3643678160919546,0.9922060685260115,0.9980145413171462,2.532623221707291,2.58,
2024/12/15 07:00:00,0.7329611543284458,0.6755467008762343,79.23662958696903,98.11634662395457,4.0341186415295995,3.3699421965317917,0.9926475196447296,1.0004952574708876,2.61334582991118,2.59,
2024/12/15 07:15:00,0.7345439074798252,0.6772040281296766,79.26756432834425,98.38317599405316,4.008164499465954,3.3465116279069766,0.9928142335834307,1.0011088947450149,2.6270924092707046,2.62,
2024/12/15 07:30:00,0.7459750972622888,0.6860193605730851,79.65276540388227,99.18416809659081,3.9693157533980683,3.332942555685815,0.9930631036893283,1.0025166307297948,2.6636759036027304,2.63,
2024/12/15 07:45:00,0.7477565492762706,0.6872385144837698,79.4670752833628,99.0329209804581,3.9683476427608495,3.3407755581668623,0.9928948142930203,1.002562373703064,2.666666945995933,2.63,
2024/12/15 08:00:00,0.7436283286769447,0.6844257653242796,79.2465836261849,98.75994632680177,3.9586642246169608,3.334900117508813,0.9927388549096826,1.0023293620623137,2.6609331012246065,2.62,
2024/12/15 08:15:00,0.7461716316687041,0.6862082082810725,79.27905815739585,98.84939435918422,3.9628441304742252,3.338425381903643,0.9929715186247134,1.0025908290010674,2.664319384982021,2.62,
2024/12/15 08:30:00,0.7425738140286798,0.683790119553492,79.03277944012613,98.59119814933153,3.9621161740415385,3.3419506462984723,0.9929263154394538,1.002374595408179,2.655643167685997,2.62,
2024/12/15 08:45:00,0.7378434980227977,0.680630348414598,78.71353183228021,98.24167778789186,3.964924816015551,3.345475910693302,0.9928344181958212,1.002024527340223,2.6439267308478156,2.62,
2024/12/15 09:00:00,0.7335656642221969,0.6776505001800669,78.40281419910754,97.90246573542393,3.9634460436762136,3.3490011750881314,0.9927256979746214,1.0017301095374218,2.6338953408301666,2.61,
2024/12/15 09:15:00,0.7350433146061569,0.6787305142856999,78.4305560472409,97.98831183369538,3.9574302454392507,3.344300822561692,0.9927597383823096,1.0019051006391153,2.6387914535458625,2.62,
2024/12/15 09:30:00,0.730064539716951,0.6754658487508849,78.11443086995918,97.69017011047896,3.94546447178193,3.343529411764706,0.9926508153345222,1.0017089082591084,2.6304181195658924,2.63,
2024/12/15 09:45:00,0.7323410185272762,0.6774247751918258,78.14022124676302,97.78606139338972,3.9426311961010128,3.3388235294117647,0.992669822812396,1.0018870979462084,2.6367859064575097,2.62,
2024/12/15 10:00:00,0.7475433621430907,0.6883211018944967,78.72508449981285,98.67373096530602,3.948693664156143,3.3054245283018866,0.9928426219404185,1.0028439054857265,2.67537181546259,2.65,
2024/12/15 10:15:00,0.7345189784125007,0.6790389215713795,78.06240659159079,97.83821119707135,3.954723094027786,3.32979976442874,0.9926968672630943,1.001939995236093,2.640252937669997,2.63,
2024/12/15 10:30:00,0.742876977801174,0.6850110542531029,78.52071975275452,98.41966361656762,3.949031663193302,3.316470588235294,0.9929664764916656,1.002624367431954,2.6616428010898496,2.65,
2024/12/15 10:45:00,0.7343866247257145,0.6788392130337634,78.06014429341538,97.74589827292462,3.9687903038418018,3.332942555685815,0.9927309325455317,1.0017056491179839,2.635289224303538,2.63,
2024/12/15 11:00:00,0.7204941114243479,0.6685250923746934,77.47448022847335,96.824909555862,3.982835675378219,3.347319347319347,0.9925452771519306,1.000499328223696,2.598198803536039,2.61,
2024/12/15 11:15:00,0.7111994260309683,0.66225666997161,77.07131582856098,96.36943435577075,3.971762515068598,3.3496503496503496,0.9924449079166462,1.0000052242194637,2.579596915041521,2.58,
2024/12/15 11:30:00,0.7123687281134432,0.6635682929163782,76.92140894816104,96.28463373469427,3.9738868015565796,3.365227537922987,0.9922212159037858,0.9999327021192336,2.5793537465018623,2.59,
2024/12/15 11:45:00,0.7200551556499304,0.6686719849231947,77.32241204677474,96.83526942301089,3.9740752521372147,3.367561260210035,0.9926571768514807,1.000689171219437,2.5943562672513,2.59,
2024/12/15 12:00:00,0.7242889899897441,0.6717863419661132,77.66412742031042,97.31477416596823,3.9842134661604836,3.3617269544924153,0.9925651708771852,1.0007699651670603,2.6026052720219517,2.59,
2024/12/15 12:15:00,0.7215647818017769,0.6704616545176906,78.13295953915711,97.9489286783183,3.966499168863653,3.372228704784131,0.992527419409347,1.0007782992790735,2.5984681206225044,2.6,
2024/12/15 12:30:00,0.7384807383684064,0.6826338759002447,78.797849919975,98.9357631197995,3.9845537230433163,3.348538011695906,0.9926657746900921,1.0017058444708364,2.6362419916940025,2.59,
2024/12/15 12:45:00,0.7260449225362279,0.6736054450167023,77.36507023364966,97.18848833194224,3.963256884319521,3.3426900584795316,0.9926742306765317,1.0012393728021705,2.613496909195464,2.57,
2024/12/15 13:00:00,0.7115872549704552,0.6627256371229281,76.84034065157438,96.20495283083889,3.995109859482343,3.3545770567786786,0.9925377415236198,0.9997454913667716,2.5719874623053203,2.59,
2024/12/15 13:15:00,0.7111457058431994,0.6625482667288081,76.68524407355741,96.07148888397774,4.001946394336151,3.356894553881807,0.9923866741896565,0.9995499789442676,2.569178241589115,2.59,
2024/12/15 13:30:00,0.7065495924265723,0.6593330148226,76.52067500031936,95.8694211212847,3.9965348349243563,3.3541666666666665,0.9924261475391646,0.9993364805377454,2.560175336213909,2.58,
2024/12/15 13:45:00,0.7099592101546183,0.661686403345062,76.54091455484047,95.94357117357953,4.0026587527982995,3.355324074074074,0.9923205733557713,0.9994097449358877,2.565904210405207,2.59,
2024/12/15 14:00:00,0.7057522570224604,0.6590296489094414,76.38993103193509,95.80306763426957,3.9921301782797647,3.3564814814814814,0.992444326222313,0.9993596976602184,2.5583371864510176,2.59,
2024/12/15 14:15:00,0.7087438038024931,0.6609944676858959,76.41907179581577,95.88844295872309,3.9947369639453645,3.357638888888889,0.9923860124717585,0.9994777216311191,2.563629015962574,2.57,
2024/12/15 14:30:00,0.7041522461461026,0.6580221163283986,76.18363058336,95.64175354601375,3.991599039558195,3.3587962962962963,0.9923835984127148,0.9992387721312654,2.553958332909454,2.58,
2024/12/15 14:45:00,0.7030780321593971,0.6572758822819483,76.03594966030037,95.50542653917059,3.9949360824337794,3.3587962962962963,0.9922800823825816,0.9990729242715631,2.550745043027952,2.58,
2024/12/15 15:00:00,0.7015028566976663,0.6562765010468133,75.95338663468976,95.41823453174257,3.9979916882993263,3.3560693641618498,0.9922969735638574,0.9989356099438058,2.546795849760447,2.59,
2024/12/15 15:15:00,0.69757056589842,0.653572770419717,75.73409679520064,95.19172479856536,3.9939056218803137,3.3560693641618498,0.9922468294139656,0.9987098959988107,2.5387504135679824,2.58,
2024/12/15 15:30:00,0.7001779194535294,0.6555733514206783,75.8441003297221,95.37872100752693,3.988265868273528,3.3572254335260117,0.9923761798393488,0.9990253820337721,2.5448885142954554,2.58,
2024/12/15 15:45:00,0.7031234286976364,0.657565204310571,75.86316385357416,95.45149454650277,3.99149031096431,3.3583815028901736,0.99228939481137,0.9991166407769903,2.5500725166894687,2.58,
2024/12/15 16:00:00,0.6991654528175152,0.6549552069320405,75.66130529336523,95.17260513896547,3.9902613126211772,3.3595375722543355,0.9923104088852481,0.9988998974826606,2.5419108919547226,2.57,
2024/12/15 16:15:00,0.7002429907290746,0.6553107728772191,75.74686559531798,95.23040320688952,3.977615092265906,3.361849710982659,0.992407491850761,0.9991617826988101,2.5459264236011463,2.58,
2024/12/15 16:30:00,0.6990696223051016,0.6543031874513153,75.54807629575996,94.874828526703,3.996003356073694,3.359122401847575,0.9922159183008927,0.9987252840669596,2.5409166177968965,2.59,
2024/12/15 16:45:00,0.6961664470692548,0.6520874655184616,75.40650171937946,94.64798365131571,3.9940971796061717,3.3602771362586603,0.9922286292871021,0.9985690784856992,2.534927964743605,2.58,
2024/12/15 17:00:00,0.7038578180093956,0.6576203611965238,76.29571364664946,95.71490226713246,3.998734080632007,3.3602771362586603,0.9923397213700811,0.9990613025145252,2.551186615788103,2.59,
2024/12/15 17:15:00,0.7161434533660451,0.6672269035141009,76.56111082639734,96.42691895392215,3.977790655733571,3.320886814469078,0.9922873751727525,1.0002305045279432,2.5914482513119217,2.61,
2024/12/15 17:30:00,0.7177551605134213,0.6693502612052397,76.4165982643255,96.70482582221538,3.912381684080952,3.3309692671394795,0.9925053129213892,1.0014774088261222,2.6078365765555196,2.65,
2024/12/15 17:45:00,0.7211413463731497,0.6717447556684351,76.59041885769862,96.87904853954151,3.911495518866264,3.3179669030732857,0.9926026440470933,1.0017425457535352,2.6182634259682405,2.65,
2024/12/15 18:00:00,0.7171744731959259,0.6687596936736091,76.41583560340075,96.60798654157387,3.9060044051150684,3.3191489361702122,0.9926240735091045,1.00158290110435,2.610529570022129,2.64,
2024/12/15 18:15:00,0.7195934625058807,0.6702672167493899,76.4693608747129,96.61607974224036,3.9063400398218437,3.3108747044917255,0.9925921370386347,1.0016898041812041,2.6176958520285236,2.68,
2024/12/15 18:30:00,0.7194690951898862,0.6700959703416195,76.35223768339672,96.46429713533894,3.9084446115610096,3.313609467455622,0.992550089876756,1.0016544265109109,2.616923729087362,2.65,
2024/12/15 18:45:00,0.716545019797602,0.6678279652238108,76.19182532178554,96.2132249727031,3.906877941454345,3.3100591715976337,0.992476203050381,1.0014465678325324,2.6117080151798833,2.65,
2024/12/15 19:00:00,0.7184006647693906,0.6690422087430526,76.2383976019371,96.22365310335601,3.9054455167499813,3.3065088757396452,0.9925304971903269,1.0016008377834107,2.6170054976697656,2.65,
2024/12/15 19:15:00,0.7201177628631996,0.6700932623314876,76.27153096474564,96.21712145796728,3.906371985392525,3.302958579881657,0.9925240632841272,1.0016797184507458,2.6215288676844333,2.66,
2024/12/15 19:30:00,0.7208201676255849,0.6705558910929678,76.27514500617234,96.21648390811625,3.90397088542381,3.31042654028436,0.992461636510653,1.0017257490559106,2.62262873605183,2.65,
2024/12/15 19:45:00,0.7229718560326991,0.6718193851142071,76.48445693883201,96.3825089798741,3.915230155589427,3.315976331360947,0.9924183182780505,1.0016641351929139,2.624165775288129,2.64,
2024/12/15 20:00:00,0.7258192258335072,0.6738172100746419,76.77228605393421,96.68433236459639,3.91767062743849,3.312426035502959,0.992430799375288,1.0018020063860222,2.6311618552182763,2.65,
2024/12/15 20:15:00,0.7229367362438384,0.6717656165159592,76.81028226361897,96.68373559457815,3.9213077682081856,3.308875739644971,0.992385949034581,1.0015628468862852,2.625233440795386,2.64,
2024/12/15 20:30:00,0.7313968026768857,0.6775290057013267,77.50207376459602,97.45828025148641,3.908076405376603,3.3061465721040184,0.9927586061535385,1.002404272828715,2.646717153922181,2.65,
2024/12/15 20:45:00,0.727570265144099,0.6747954594843415,77.37591259127424,97.24909930864817,3.9235582279259957,3.308510638297872,0.9925187178155527,1.0018543458299154,2.6353975203710407,2.64,
2024/12/15 21:00:00,0.7296870964550738,0.6761566705340433,77.67913586177502,97.53403247337367,3.923683793470375,3.305785123966942,0.9926069496262662,1.0019994721344418,2.640655449926999,2.66,
2024/12/15 21:15:00,0.7357211721727499,0.6805165495261338,78.08445550583218,97.99212217811613,3.9259656778074032,3.3081463990554894,0.9926535498787095,1.0023394369291154,2.6535847288540864,2.66,
2024/12/15 21:30:00,0.7350931822371787,0.6797631336743433,78.1715229191584,98.00601466138215,3.9406969330779424,3.30188679245283,0.9924720511225221,1.0019911002224673,2.6506753323510956,2.66,
2024/12/15 21:45:00,0.734755675565336,0.6794856846276128,78.3611377687348,98.17888843084404,3.9341897233621896,3.3089622641509435,0.9925717681753445,1.0021026914254136,2.65018745468347,2.64,
2024/12/15 22:00:00,0.7457558892910505,0.6871243666937467,78.99878670746237,98.88097537844764,3.9381156894039138,3.305064782096584,0.9927617700976236,1.002764441901321,2.674466537041872,2.66,
2024/12/15 22:15:00,0.7139291281870531,0.663981313799424,76.63596196848971,95.87105542634602,3.913299396721881,3.3168433451118964,0.9924515268386864,1.0010113082198382,2.6065486610428468,2.64,
2024/12/15 22:30:00,0.7201143442746872,0.6681595445877768,76.70505783196245,95.90654736104433,3.933457756811153,3.3239104829210837,0.9922880603655833,1.0010361466566986,2.6153168189408507,2.65,
2024/12/15 22:45:00,0.7154172267257601,0.6645771317695942,76.59882165501232,95.67808878599416,3.9252432384899913,3.327058823529412,0.9923626435399429,1.0008678296163143,2.6058346698525425,2.63,
2024/12/15 23:00:00,0.7120880475927044,0.6622816323441192,76.50552244895174,95.46659146250512,3.9279076777306354,3.329024676850764,0.9924105104734401,1.0006417478481644,2.5979420264478654,2.64,
2024/12/15 23:15:00,0.7093832326798309,0.6603007074042243,76.34715946917497,95.2189214615205,3.929461608308565,3.334900117508813,0.9924118512194661,1.0004587293465252,2.5908816900863556,2.62,
2024/12/15 23:30:00,0.7092747365339352,0.6599157531883673,76.38053563568985,95.15260852723749,3.9284352857208384,3.341549295774648,0.9923956027447111,1.0004165136822372,2.5896434276454423,2.62,
2024/12/15 23:45:00,0.7046062364664458,0.6562659890223753,76.15171882956123,94.78451433830621,3.9325528253841244,3.3470105509964836,0.9923533178180585,1.0000282708059935,2.5773566562302435,2.62,
2025/01/24 16:30:00,0.5468720184162366,0.5788501392005566,48.6926865914486,60.28479021641152,3.6493777904152487,3.078005115089514,0.989207653698103,0.9906247784000739,2.4040961060294594,2.51,
2025/01/24 16:45:00,0.5525164868577415,0.583123245509901,48.5742856613278,60.465381616498945,3.654860990183062,3.075447570332481,0.9890478567383528,0.9911050215384869,2.414166059622,2.5,
2025/01/24 17:00:00,0.542609068597981,0.5753355854996616,48.16041748474984,60.30759466364535,3.631975976014415,3.0806658130601794,0.9891273896232505,0.990719808269828,2.389282174402714,2.51,
2025/01/24 17:15:00,0.553122162142565,0.5835922303650348,48.585196491689075,61.17584744362173,3.6374547083167728,3.0768245838668373,0.9890931569622784,0.9917475245531159,2.411713071598497,2.52,
2025/01/24 17:30:00,0.5661447349798097,0.59385027851169,49.64620248927746,62.597184539914906,3.6429830537234444,3.082051282051282,0.9892288763339937,0.9929971007131837,2.4415066814022097,2.5,
2025/01/24 17:45:00,0.5921681808967055,0.6142311982417652,51.77192121915431,65.18707822332608,3.6717439021495384,3.0833333333333335,0.9895203358473175,0.9949980945589063,2.5007849605740837,2.51,
2025/01/24 18:00:00,0.5602307007335697,0.5893833106794286,49.552704211672676,62.055905751351226,3.712420863479917,3.0571065989847717,0.9891301237430643,0.9911127662617307,2.4192763741792542,2.47,
2025/01/24 18:15:00,0.6205760044227547,0.6391150150889667,56.253315254745324,70.75595097385482,3.5766996343617476,3.0966494845360826,0.9922331182510071,1.0004664688937712,2.592088007651135,2.79,
2025/01/24 18:30:00,0.6120925259777505,0.6324855372267469,56.501087787475036,71.07934089960874,3.503532661610622,3.0827943078913327,0.9934502686343577,1.0017714095710943,2.590452644778039,2.79,
2025/01/24 18:45:00,0.5945378701204338,0.6189349036069939,56.14594817009887,70.34890488260618,3.491656676940102,3.0925449871465296,0.9933256982412636,1.0003419070227388,2.547400377329895,2.77,
2025/01/24 19:00:00,0.6227885593733226,0.639451518986961,57.912250490876914,72.50039068665797,3.506841197293371,3.0849420849420848,0.9937311636877308,1.0025508028763988,2.6160321408886347,2.8,
2025/01/24 19:15:00,0.6148750081678821,0.6345090155735419,56.65572944103021,70.99779978637135,3.4980020975282207,3.0906735751295336,0.9935267917534575,1.0020694635197789,2.600322970509183,2.81,
2025/01/24 19:30:00,0.5586911577197687,0.5888800321558748,49.33532322140254,61.36808791630666,3.671294459599378,3.068877551020408,0.9893561544109111,0.9916145671250233,2.4280200657324325,2.54,
2025/01/24 19:45:00,0.5420333013299065,0.5745191570129161,47.55062430636314,59.06684827832512,3.6472924312183204,3.0752551020408165,0.9889488274683352,0.9900511685474165,2.389448820049578,2.49,
2025/01/24 20:00:00,0.5689402146442226,0.5955626623533125,48.690972130566536,60.75638586931192,3.5921549119865013,3.0673575129533677,0.9891190645341228,0.99378921131107,2.4723850886817456,2.51,
2025/01/24 20:15:00,0.5824314368569792,0.6059821310722073,49.36198022515641,61.59510406730305,3.5892762686324495,3.0650195058517555,0.9891437335601023,0.9950676461361053,2.508905732612178,2.52,
2025/01/24 20:30:00,0.5925034291054202,0.6141771206621289,49.86821768360611,62.14304971940857,3.6094535473000877,3.0611183355006504,0.989039579474078,0.9955196020679471,2.5324652919026525,2.56,
2025/01/24 20:45:00,0.5946734386491354,0.6159279866303105,50.0461246277802,62.242430745940496,3.6200287572051635,3.055844155844156,0.9888500475103602,0.9953524589268657,2.538064668076861,2.54,
2025/01/24 21:00:00,0.5937456861491838,0.6153344003311437,50.12155277837243,62.251885438167896,3.6185083367972277,3.057142857142857,0.988901235216831,0.9953041553703622,2.53684183456088,2.51,
2025/01/24 21:15:00,0.5925515162411618,0.6140614701314397,50.39442805453572,62.46828406277043,3.598991721308153,3.053177691309987,0.9889878955402992,0.9954764650747452,2.5392393619783187,2.54,
2025/01/24 21:30:00,0.604294596900836,0.6235140103434528,50.840443439918026,62.928151777161055,3.6423613197859708,3.0570687418936444,0.9890666740900855,0.9958589468695306,2.5601464991163514,2.55,
2025/01/24 21:45:00,0.6080117567700571,0.6263694846441784,51.17621659011895,63.22716945510756,3.647958886814206,3.0582901554404147,0.9891319031502868,0.9960678946522583,2.56877092593676,2.53,
2025/01/24 22:00:00,0.607929939976761,0.6259384463174187,51.48463809860892,63.51609025221962,3.6290329453048704,3.0531088082901556,0.9892381712091207,0.9963638803943816,2.574288149146118,2.49,
2025/01/24 22:15:00,0.6542678179731011,0.6630374422772372,55.81464249780541,68.94273101659071,3.6229160456960323,3.016949152542373,0.9899189214496332,1.0004872765531974,2.704311300849968,2.78,
2025/01/24 22:30:00,0.6717780630640989,0.6746374878196743,60.15370863264202,74.0407008954976,3.5743217221483077,3.053177691309987,0.9923910599952022,1.0039228362011818,2.7467910670569453,2.8,
2025/01/24 22:45:00,0.6752235013284066,0.678282656167213,59.92171558967161,73.64910080311645,3.553777805176146,3.046692607003891,0.9923070648411229,1.0043304325809024,2.76499263914079,2.79,
2025/01/24 23:00:00,0.6482209086307081,0.6589655547411735,58.76401551412534,72.09368566120378,3.553516760116521,3.051813471502591,0.9923301542115129,1.0025051437040302,2.6976433480871984,2.78,
2025/01/24 23:15:00,0.6517503010925877,0.6632171259350413,58.37546596861761,71.54833399206133,3.5781964565357,3.054474708171206,0.991902555031807,1.0021168359462365,2.7039284846962506,2.79,
2025/01/24 23:30:00,0.6480046548255981,0.6600463489889898,57.920274653499064,70.89563275547644,3.573166548636074,3.059662775616083,0.9919960747410694,1.0019704243017815,2.694937131158126,2.78,
2025/01/24 23:45:00,0.6359047330309463,0.6507693127495048,57.279521472250615,69.97633846558762,3.568174992930649,3.055699481865285,0.9919904347214239,1.0011220142757422,2.667196118648631,2.79,
2025/01/26 18:15:00,0.58002665201531,0.6049522302316638,53.50558917751964,66.56540692179406,3.690360592949327,3.07985257985258,0.9883025224413379,0.9919462872579781,2.461348460194148,2.46,
2025/01/26 18:30:00,0.5827758472221876,0.607140146337461,53.59415471064181,67.09412965563627,3.689112661181388,3.0824108241082406,0.9882566636024921,0.9923205374565316,2.464193069609766,2.47,
2025/01/26 18:45:00,0.5862955515622931,0.6098833492056716,53.759017153608255,67.69307253719117,3.6802405459035734,3.0848708487084866,0.9881751964871837,0.9928020867154288,2.470244706733957,2.47,
2025/01/26 19:00:00,0.5907356817273969,0.6135075447773807,54.05068621922819,68.34461777631246,3.6803164299487863,3.091133004926109,0.9883252940537397,0.9933789051706647,2.4774549493731017,2.49,
2025/01/26 19:15:00,0.5984615379772957,0.6195664423623487,54.62743805160438,69.06722455532919,3.697939878213263,3.0812807881773403,0.9883613681941493,0.9937906709875146,2.4949257281561725,2.47,
2025/01/26 19:30:00,0.6069039841924575,0.6258386705912886,55.25368995199652,69.91760625912573,3.68971893208709,3.0876543209876544,0.988426606435115,0.9946628421906311,2.5158567259182893,2.52,
2025/01/26 19:45:00,0.573389859747602,0.5998128847901647,52.913091114239414,66.88106661102198,3.678180904429416,3.088669950738917,0.9882256822172278,0.9918811943919984,2.436014519948705,2.49,
2025/01/26 20:00:00,0.5782396785974877,0.6036422010335647,53.350862929571946,67.45900788141529,3.6673011110944076,3.0887792848335387,0.9883020453347131,0.9925226167777803,2.450228134944483,2.48,
2025/01/26 20:15:00,0.5852156023631117,0.609135679197962,53.77519956655239,68.01986163157393,3.677005696036775,3.091358024691358,0.9882230694271106,0.992945429347142,2.4652899731963185,2.49,
2025/01/26 20:30:00,0.5984444350020299,0.6192698586740083,54.28073911172413,68.78575050606543,3.6743621201842984,3.094292803970223,0.9883574276319941,0.9942630406201616,2.4978973562503057,2.51,
2025/01/26 20:45:00,0.6003626431363942,0.6213985368054379,54.33763940872848,68.68014677206679,3.7398858980885046,3.090012330456227,0.9882906417520694,0.9933612120470261,2.490608018646546,2.51,
2025/01/26 21:00:00,0.5891915754463939,0.6125694726923772,54.097597139972294,68.26903304848578,3.728039964470736,3.081081081081081,0.9884215775227886,0.9926088675915491,2.466852483537058,2.5,
2025/01/26 21:15:00,0.5882973077154482,0.6119299270066829,54.06764019690216,68.25527981992718,3.7157651165677175,3.0848708487084866,0.9884817368669719,0.9927662340312913,2.4665467536415697,2.49,
2025/01/26 21:30:00,0.5898791576085958,0.6128472126277992,54.12044393629053,68.31375506054523,3.7110745228224937,3.0824108241082406,0.9884381986850606,0.9929249426740835,2.4715857747369294,2.49,
2025/01/26 21:45:00,0.5957209944539096,0.617486128805838,54.2975790450839,68.56179189908788,3.7087913679619096,3.0849753694581286,0.9884681068859135,0.9934777770063801,2.486109551191346,2.52,
2025/01/26 22:00:00,0.5921236795369287,0.6144617645277987,54.10983817818955,68.34886122610858,3.693485697822189,3.0887792848335387,0.9883805305980359,0.9933538782015968,2.4796566271416967,2.51,
2025/01/26 22:15:00,0.5807840478020679,0.606008763996771,53.79268566643098,67.93984717459963,3.64877742765616,3.087546239210851,0.9880554417527925,0.9927882464354808,2.462024583211703,2.52,
2025/01/26 22:30:00,0.5929903074399402,0.6155225265500777,54.073764323096405,68.31846353497053,3.6922772483374655,3.093827160493827,0.9883353707648191,0.9934325833631344,2.4818567969858973,2.5,
2025/01/26 22:45:00,0.5921820400781251,0.6147696007691935,53.980752843948814,68.19304313488695,3.713486370344378,3.0901234567901232,0.988417300006568,0.9931428456362716,2.476223351382151,2.5,
2025/01/26 23:00:00,0.5950026678230521,0.616998824031303,54.10768280145228,68.31181724857349,3.7157820352724626,3.086313193588163,0.9884587990017532,0.9933383098071913,2.483368649725044,2.51,
2025/01/26 23:15:00,0.5952101552223277,0.6170985962365642,54.116551793555466,68.31430716859767,3.7102568826417994,3.086313193588163,0.9884400733362666,0.9934115436638129,2.4850139289547575,2.49,
2025/01/26 23:30:00,0.5936786974353296,0.615832760432076,54.04309009456433,68.21261704676147,3.707151312699223,3.087546239210851,0.9883815444483999,0.9932844151676101,2.481710176998906,2.5,
2025/01/26 23:45:00,0.591503474788088,0.6143337856762312,53.926378107381595,68.0236817527393,3.7119679286401075,3.0849753694581286,0.9883312193487923,0.9929759107423316,2.476207348454886,2.52,
2025/01/27 00:00:00,0.5722135234178718,0.5990911335512128,52.263631949110284,66.03563439915564,3.693499612295806,3.0849753694581286,0.9881602367932931,0.9915171881636325,2.431444595042824,2.49,
2025/01/27 00:15:00,0.5646270666907768,0.5930103830497855,51.90229939132778,65.53871564450913,3.69026531959855,3.083640836408364,0.9880756613427648,0.9908043567371212,2.4135926831207972,2.49,
2025/01/27 00:30:00,0.5612568665765482,0.5904751549083473,51.68944817212407,65.2696883913631,3.6807721968394738,3.0848708487084866,0.9880039067316393,0.9905840348649012,2.4071264352631667,2.51,
2025/01/27 00:45:00,0.5582528430391528,0.5883604893656965,51.54239225610552,65.05351948864401,3.6769687161682576,3.0773955773955772,0.9880186082922884,0.990347742025686,2.4020563209831436,2.5,
2025/01/27 01:00:00,0.555127321729289,0.5860464646422033,51.303250389618576,64.74142469674027,3.6747173043783605,3.0872235872235874,0.9880244588784942,0.9900958543268016,2.393156447817403,2.49,
2025/01/27 01:15:00,0.5629634781283525,0.5919612126817255,51.32580734471358,64.835137927331,3.709493582297011,3.080049261083744,0.9879778126484968,0.9903512002098848,2.4071792400032486,2.5,
2025/01/27 01:30:00,0.5564696988168958,0.5868130587854599,51.0535199256946,64.49018144626253,3.6908851177251676,3.0849753694581286,0.9881258196089361,0.9901254312433734,2.3935908553588425,2.47,
2025/01/27 01:45:00,0.5559640146962268,0.5864753947238566,50.94889844568353,64.35056186899372,3.688523985112682,3.0812807881773403,0.9881125474431662,0.9900998879571707,2.3936771958383978,2.49,
2025/01/27 02:00:00,0.55290897058735,0.5837746891556224,50.786594359690646,64.11500888894562,3.68494183456079,3.0762607626076255,0.9880589636206113,0.9898020756841465,2.387361250751613,2.5,
2025/01/27 02:15:00,0.5464677131069887,0.5788791226477784,50.45721061748584,63.69720755829233,3.670553945654695,3.08610086100861,0.9880291133434882,0.9893835148306076,2.37260727626686,2.48,
2025/01/27 02:30:00,0.5427597901170084,0.575957593647609,50.202877595965,63.399971687329305,3.66384568070498,3.0825123152709364,0.9879286868134444,0.9890845744905631,2.365747444102123,2.49,
2025/01/27 02:45:00,0.541718042252897,0.5749614256616182,50.05612775924208,63.21513486475073,3.6606933397693506,3.080049261083744,0.9879224457042766,0.9890262480673518,2.3640257569964565,2.49,
2025/01/27 03:00:00,0.5422960278983618,0.5756585706792611,50.02669005325557,63.1451762252361,3.6578691723985615,3.0885608856088558,0.9879675498710243,0.9891228959647097,2.364495476729553,2.48,
2025/01/27 03:15:00,0.54234988326365,0.5743499551574713,50.39578811754871,63.48773594082788,3.615377414028439,3.08078335373317,0.9887275117715718,0.9901621369103972,2.3710972634351815,2.36,
2025/01/27 03:30:00,0.55273591016176,0.5824742484763757,50.75111068233849,64.03055773751267,3.6082552180235763,3.076167076167076,0.9883289718787255,0.991028935579828,2.3999875269286717,2.36,
2025/01/27 03:45:00,0.5615126580959053,0.5890340021522776,50.82941535472654,64.25248008821728,3.6388805077380226,3.0925925925925926,0.988143709771048,0.9913686933114354,2.412835100295239,2.35,
2025/01/27 04:00:00,0.5603286905060288,0.5883023435965691,51.09233487579977,64.46056711397041,3.6355448898487532,3.078624078624079,0.9884295615218577,0.9913947874099279,2.4126500963171353,2.34,
2025/01/27 04:15:00,0.559494350125687,0.5874609036921116,51.25435105547955,64.6032562467825,3.6269261851493115,3.0698529411764706,0.9886042257693198,0.9915074250121577,2.413287285477621,2.35,
2025/01/27 04:30:00,0.5615721523328461,0.589216567039009,51.28645767501853,64.64397496103767,3.644005478061469,3.0686274509803924,0.9883518444166605,0.9912729196775963,2.4157665397612598,2.38,
2025/01/27 04:45:00,0.5554510938746976,0.5846930559508333,51.06502119831221,64.36461650155366,3.6557081743647437,3.0698529411764706,0.9880980150732483,0.9903793762535009,2.398765369035914,2.37,
2025/01/27 05:00:00,0.5539140325999239,0.5835339510445537,51.23469331068614,64.57822896824592,3.630112810762783,3.071078431372549,0.9883615259035896,0.9907885944058085,2.399454774560026,2.38,
2025/01/27 05:15:00,0.5603907482026831,0.588752677326264,51.44411286332447,64.84193889867169,3.6511697690613247,3.0723039215686274,0.9880730973933806,0.9908695377805419,2.4116426114887837,2.39,
2025/01/27 05:30:00,0.5744692523417025,0.6001266818569304,51.79474093468582,65.31542612650384,3.7024900830783016,3.074846625766871,0.9877783369579154,0.9912188641380799,2.436724710373835,2.45,
2025/01/27 05:45:00,0.5692262750065684,0.5968137938737597,51.718994850269475,65.22015933366649,3.7070173549544903,3.0736196319018405,0.9878911338279464,0.9907821738764212,2.4240590130411324,2.45,
2025/01/27 06:00:00,0.5689327129533671,0.5957824674906641,51.85849653945567,65.36677315223208,3.7160420470020905,3.060049019607843,0.9880922872735062,0.9907475178561509,2.4228774774432256,2.43,
2025/01/27 06:15:00,0.5707725611316973,0.5970287333366595,52.00632255314401,65.55056743411504,3.71757956644641,3.0723039215686274,0.9880054026996409,0.9908255020406391,2.4245567148848397,2.41,
2025/01/27 06:30:00,0.5787574841151848,0.6033547959243256,52.87954709201552,66.65224120364933,3.7108113159435097,3.0674019607843137,0.9881665098737947,0.9917190775692427,2.44631462768242,2.42,
2025/01/27 06:45:00,0.6020480164446302,0.6218839197681654,54.07249272591403,68.25322844615951,3.7102209558853834,3.0824108241082406,0.9880523825207191,0.993643110746117,2.5014692896393735,2.43,
2025/01/27 07:00:00,0.5797750065896756,0.6041881695216691,52.390596959323915,66.09826180633452,3.6933002826938086,3.07985257985258,0.9879845554295774,0.9919705470667226,2.4503239667460557,2.43,
2025/01/27 07:15:00,0.5793097878457075,0.603960693944229,52.371697435939154,66.07441734344985,3.689093584897114,3.07985257985258,0.988018287241082,0.9920117020116882,2.450139140143759,2.43,
2025/01/27 07:30:00,0.5934052144995304,0.614746213725049,54.353131844632166,68.44196051714808,3.694859342865865,3.069682151589242,0.988408706817842,0.9932570910143308,2.4843428422889695,2.44,
2025/01/27 07:45:00,0.6011612506063506,0.6213272381436342,54.3483761635238,68.63468760753445,3.698519482434953,3.0849753694581286,0.9880657321672837,0.9937647646914972,2.501425400731613,2.45,
2025/01/27 08:00:00,0.6019202176010874,0.62213224674538,54.37773663563339,68.70478417490558,3.6987817814977118,3.0887792848335387,0.9882538902953057,0.993983641095049,2.5026123683189487,2.46,
2025/01/27 08:15:00,0.6082502362829447,0.6268291600630932,54.56162345379814,68.9373871494678,3.7167433332808586,3.087546239210851,0.9883642650546761,0.9943235189471628,2.5142716989389555,2.48,
2025/01/27 08:30:00,0.5992449559500855,0.6200734802068562,54.34350816232334,68.59531880599262,3.715352795802393,3.0824108241082406,0.9884406406959402,0.9936277050047942,2.4935475642982814,2.49,
2025/01/27 08:45:00,0.6095615196857781,0.6274976180688429,54.69003969283862,69.16671714506472,3.672800226008801,3.0927070457354757,0.9883702368343117,0.9950568741310318,2.5252297864045326,2.48,
2025/01/27 09:00:00,0.604082131739902,0.6235866434556596,54.44660835583562,68.75767736565682,3.7170231522373616,3.089901477832513,0.9883794723138878,0.9939751558782676,2.5033994342148747,2.45,
2025/01/27 09:15:00,0.5947044389887853,0.6158144425288238,54.10806322647455,68.33305845793845,3.72238062173553,3.076354679802956,0.9883066372199867,0.993107402066973,2.4816809453585154,2.46,
2025/01/27 09:30:00,0.5925781654898512,0.6141728395960685,53.99801387500598,68.19143542341456,3.7206878875038263,3.088669950738917,0.98830240217748,0.9929530415573737,2.474358927845248,2.44,
2025/01/27 09:45:00,0.5895816080833252,0.6120459900328802,54.0159440999554,68.18211360199173,3.7084375964750333,3.0811808118081174,0.9884750515504664,0.9929614342849614,2.470869625168149,2.43,
2025/01/27 10:00:00,0.6117791163201016,0.629055262949251,54.92438162657624,69.4636291846289,3.7002132749846957,3.0902348578491967,0.9884818946564927,0.9949505465770099,2.5251689694667085,2.45,
2025/01/27 10:15:00,0.62616658919798,0.640867536229118,56.42998826599474,71.22981427288677,3.743216568411361,3.0787207872078715,0.9885892199557296,0.9954412746007133,2.5539999135154754,2.51,
2025/01/27 10:30:00,0.6114583792107275,0.6296569621368765,55.58507554609404,70.16330729734672,3.74117579835326,3.0787207872078715,0.9884913319543126,0.9942887479859759,2.518966119288446,2.51,
2025/01/27 10:45:00,0.5966976814601094,0.6181772261483669,54.790459099060136,69.168841886909,3.7167996140908643,3.0799507995079947,0.9884595592752939,0.9934211797477154,2.4875269051912396,2.46,
2025/01/27 11:00:00,0.5979334654459513,0.619226382835679,54.681434528241816,69.07318668740162,3.7148470560129137,3.0837438423645325,0.9884938291627625,0.9936023327388518,2.4902787653979903,2.51,
2025/01/27 11:15:00,0.6144172975309679,0.6316087542407555,55.718333208329504,70.42391115746085,3.688587619511655,3.096177558569667,0.9887624057072122,0.9954447231758919,2.5325171187933133,2.5,
2025/01/27 11:30:00,0.6092377434894346,0.6278625166681021,55.78541422395683,70.44205059912915,3.7040035364204913,3.083640836408364,0.9887383287265282,0.9947749128306692,2.519396144914972,2.49,
2025/01/27 11:45:00,0.6121279231863993,0.6303704294196595,56.33182271858712,71.07285288708965,3.6896001858095304,3.076073619631902,0.989125928017681,0.9953981772871692,2.5304910003232317,2.51,
2025/01/27 12:00:00,0.6203854596873196,0.6370906456645399,56.762791855533365,71.90189712609623,3.6363680823386733,3.1065675340768277,0.989452688932877,0.9971720889750189,2.556479099679743,2.56,
2025/01/27 12:15:00,0.610771292843008,0.6295069002628757,56.65680698006242,71.70623766137957,3.6029086554209133,3.1050679851668725,0.9899715153086176,0.9972064940672923,2.539157558743564,2.51,
2025/01/27 12:30:00,0.6157568461790492,0.6329105280694141,57.19528411760295,72.43387703341352,3.5467195057120104,3.1002475247524752,0.990748603597036,0.998905489690656,2.563335479992159,2.57,
2025/01/27 12:45:00,0.61712074544549,0.6333872390180173,57.497331204430445,72.82570846078026,3.5476241060653853,3.1002475247524752,0.9908151324558941,0.9990412317431154,2.5655868959211956,2.52,
2025/01/27 13:00:00,0.6154771528669915,0.6293515929979554,58.07571194237665,73.42612829725205,3.5228723865337153,3.0849753694581286,0.99159194512881,0.9996952845889098,2.5653482059817936,2.51,
2025/01/27 13:15:00,0.6336166680423929,0.6435575643578919,58.76828199156419,74.34613086487573,3.5435662912896246,3.092478421701603,0.9913489733337656,1.0005542718726508,2.604594796729248,2.55,
2025/01/27 13:30:00,0.6333944548673129,0.6424262075317939,58.946649581429845,74.50991782950524,3.546365330089195,3.083640836408364,0.9913741262167411,1.0004650290232193,2.6037405976361416,2.54,
2025/01/27 13:45:00,0.6382061138001828,0.6458792483275665,59.16234060520397,74.75620147419619,3.5406075883249897,3.07985257985258,0.9915028303953642,1.0009343159301027,2.6171713026062897,2.54,
2025/01/27 14:00:00,0.6299696085987331,0.6393897848348908,58.88409423390514,74.37812890817828,3.533434981592425,3.0773006134969325,0.991539472255093,1.0004648208458866,2.5985004180654596,2.53,
2025/01/27 14:15:00,0.6490070662071898,0.6501741798059392,60.539511890284274,76.44313323614496,3.538981048408033,3.0698529411764706,0.9918629391697796,1.0018770087057332,2.6404853940337065,2.52,
2025/01/27 14:30:00,0.6988239938321428,0.6836138411977047,63.51968119268425,80.13962018926507,3.6334298304121875,3.0623471882640585,0.9911717066455247,1.00323409261597,2.7369763560113127,2.6,
2025/01/27 14:45:00,0.6344669340385575,0.6300550133965788,63.09537506208985,78.67204808315101,3.7181916744281867,3.137767220902613,0.9917290818492218,0.9977634404936718,2.536311860515754,2.59,
2025/01/27 15:00:00,0.6706842136304486,0.6507916555949262,66.45920523849921,82.94766220250487,3.8199502515900434,3.1726190476190474,0.9912125938003764,0.9986891880939235,2.5865185086550553,2.67,
2025/01/27 15:15:00,0.6809769827351427,0.6562901641703697,67.35416841056784,84.03514102198038,3.8098283601619394,3.1712247324613556,0.9915101515681309,0.9996527970426103,2.6096016620602724,2.67,
2025/01/27 15:30:00,0.691976486415485,0.6631551093418264,68.06113203067835,84.92604574236819,3.8160375270915674,3.178359096313912,0.9915000785352887,1.000263212706503,2.6307573114339786,2.67,
2025/01/27 15:45:00,0.6977382596982851,0.6659127643800437,68.65177406810069,85.63362386497838,3.819872749681523,3.17458432304038,0.9915991641788187,1.0006145409617917,2.6419038833128807,2.67,
2025/01/27 16:00:00,0.7007424409123836,0.6665817498573691,69.14726994761757,86.22305994356931,3.823268062430561,3.167259786476868,0.9915844961027905,1.000721019203577,2.647537624870656,2.66,
2025/01/27 16:15:00,0.7233834389224678,0.6809808406546219,70.49118336503321,87.90965745550092,3.8098370462859634,3.1684460260972718,0.9921508543856,1.002588856702983,2.6991027536165317,2.69,
2025/01/27 16:30:00,0.7645698328210552,0.6996158515016515,74.82157983378004,93.37527026610015,3.9080643250259204,3.1401425178147266,0.9917086693151393,1.0034878373288978,2.764964888093125,2.68,
2025/01/27 16:45:00,0.7541643177542745,0.6916899934591724,74.70187263200519,93.27558578997683,3.8751002457756365,3.164090368608799,0.9920735864139818,1.003568412618607,2.7416842069629426,2.69,
2025/01/27 17:00:00,0.7470621761797078,0.6860784392005876,74.64617791805944,93.21471104670674,3.86340657156058,3.174791914387634,0.9921780251376952,1.0033873940030316,2.724626383442607,2.67,
2025/01/27 17:15:00,0.7535906513030333,0.6901885959472175,75.00056414230193,93.69993632663645,3.859352476900457,3.183333333333333,0.9922210009448841,1.0038356724865845,2.7377772456598235,2.66,
2025/01/27 17:30:00,0.7549485663553177,0.6906683927104208,75.17355589357248,93.92761936872198,3.8633195601491916,3.1845238095238093,0.992163098675382,1.0038262215998077,2.7390599156986903,2.67,
2025/01/27 17:45:00,0.7725069678883203,0.7018973418001094,75.9938999832283,94.96680950156062,3.8611892030205808,3.177380952380952,0.9923165965281785,1.004858902739229,2.779088609909497,2.66,
2025/01/27 18:00:00,0.7775163366424044,0.7054515152624157,76.24380102546117,95.33717300632982,3.8692288193395297,3.1775923718712753,0.9922423625453527,1.0050044602111055,2.7887309069076673,2.71,
2025/01/27 18:15:00,0.7722529196587367,0.702060371692936,76.3164161458444,95.44116993271662,3.8713077572942347,3.1740166865315853,0.9922325952924177,1.0047137645163555,2.7774965702643275,2.69,
2025/01/27 18:30:00,0.7636768213675149,0.6967452935752875,76.3725611403107,95.63906078413487,3.8515878237440453,3.1780167264038237,0.9924242175662802,1.004675789261497,2.7619923423357955,2.71,
2025/01/27 18:45:00,0.7504745399754398,0.6883709674093594,75.93995512590519,95.25700873802307,3.8598576350438214,3.1952095808383234,0.9922494609069811,1.0038427390847082,2.7274330165824767,2.69,
2025/01/27 19:00:00,0.7662255714161658,0.6996908191881276,76.65986571225152,96.32471120970955,3.8408874045108785,3.2028811524609844,0.9924144110874115,1.0050380212045553,2.7649849021485933,2.71,
2025/01/27 19:15:00,0.7507490311580659,0.6892390792155608,75.91058160835136,95.46510952137145,3.838407699483113,3.213685474189676,0.9923285225051012,1.004211792423593,2.7280622625288897,2.7,
2025/01/27 19:30:00,0.7590835064442103,0.6948011551123069,76.12089629995607,95.75976712390201,3.8386798365642245,3.2026378896882495,0.9923634289861268,1.0046459260135088,2.7480490591088254,2.71,
2025/01/27 19:45:00,0.7516184579290722,0.6899318557421824,75.54624532370097,95.11821932320872,3.8433945485814354,3.2146282973621103,0.9921708392884188,1.004082387000399,2.7275077139998416,2.68,
2025/01/27 20:00:00,0.7568246045773765,0.693373367082947,75.65120949086085,95.27944433365128,3.841464463098858,3.207185628742515,0.9921596207388006,1.0043451571587507,2.740245168887548,2.7,
2025/01/27 20:15:00,0.766696563588712,0.7003528880337877,75.93309196632569,95.70982539837375,3.83324118585094,3.201197604790419,0.9923433425508483,1.0050691444434248,2.764760610426907,2.7,
2025/01/27 20:30:00,0.7619869292659376,0.6966125246274874,75.68095270314659,95.34396644122846,3.8447619963433692,3.1837708830548923,0.9922062379372311,1.0045368389620506,2.754098525800144,2.68,
2025/01/27 20:45:00,0.7632907778843456,0.6979389414812747,75.55922170821891,95.26540700810324,3.84743002048702,3.1789976133651545,0.9921861336425399,1.0045682858148977,2.7574298442365506,2.71,
2025/01/27 21:00:00,0.7497475416145148,0.6888637823049282,74.80092333478778,94.42749659439463,3.8469960219646087,3.180406212664278,0.9919865083109856,1.003770114978763,2.7268832772643545,2.72,
2025/01/27 21:15:00,0.7506702454474263,0.6872506302793674,74.81075363345886,94.11269101640893,3.839008314295925,3.1820330969267134,0.9921710107479672,1.0037800094309826,2.725522817689818,2.66,
2025/01/27 21:30:00,0.7658198446628685,0.7017460676632551,74.58172850715934,94.26105603946138,3.8385405612394754,3.1849642004773266,0.9919642881041291,1.00465748253167,2.76451056645642,2.7,
2025/01/27 21:45:00,0.7548790273343491,0.6955283281316654,73.83546449626547,93.39155611737652,3.8272028264381457,3.180190930787589,0.991909252645702,1.0041871519486942,2.7446975607012343,2.7,
2025/01/27 22:00:00,0.7465546647851861,0.6911282730721873,73.14831701375003,92.51527741723585,3.8340662841191797,3.182142857142857,0.9918080314984636,1.0035605813113448,2.725096958418341,2.7,
2025/01/27 22:15:00,0.736022030245726,0.6851056648323337,72.40816462418695,91.56303502803227,3.843804078604874,3.175771971496437,0.9916355204118232,1.0027241513940501,2.7018800903849667,2.68,
2025/01/27 22:30:00,0.7305813533984481,0.6817097099005937,72.05233953797394,91.14022992965275,3.83523821763556,3.173190984578885,0.9917380955589357,1.002568213752505,2.691658693780926,2.69,
2025/01/27 22:45:00,0.7346685338160955,0.685431832936449,71.92754571571771,91.10970367009688,3.824279803161484,3.171021377672209,0.991673850090838,1.0029033077271823,2.704192041764248,2.7,
2025/01/27 23:00:00,0.7236151200253886,0.6789056110700781,71.17290026735857,90.2602340079162,3.8151931025850505,3.1950059453032105,0.991579300800958,1.002365562639251,2.677135443774398,2.69,
2025/01/27 23:15:00,0.7255165576376261,0.6810722905488195,71.00927898032796,90.18245053812423,3.8089464204637165,3.182142857142857,0.9915932844800189,1.0025875152358326,2.685905065573455,2.68,
2025/01/27 23:30:00,0.7121914627821117,0.6728111610472027,70.17791453404254,88.90147387493822,3.835127191872105,3.1546635182998815,0.9914680265234977,1.0012709459377704,2.656589245399136,2.67,
2025/01/27 23:45:00,0.6946994501396154,0.662505504181842,68.84657793685753,87.32409283839229,3.820791643706521,3.1583924349881793,0.9911979924657871,1.0002534052062477,2.6215855615210866,2.66,
2025/01/28 00:00:00,0.7577171727449834,0.6982327088670798,73.67575804517998,92.97748836908295,3.8580714444503155,3.153846153846154,0.991841129751254,1.0037706757319804,2.749932775556283,2.68,
2025/01/28 00:15:00,0.7547004082911347,0.6970059528188162,73.28618638167369,92.75364889341814,3.837270897067617,3.169047619047619,0.9917408573858767,1.003912711805577,2.745440708614004,2.7,
2025/01/28 00:30:00,0.7282243998486541,0.6797063886445203,72.18690270907885,91.419143192188,3.8439131377013163,3.176190476190476,0.9916093972873744,1.0023403113727734,2.6840640949868835,2.67,
2025/01/28 00:45:00,0.7217076009261014,0.674952703908821,71.94661713995998,91.11730881411023,3.8356264652580223,3.177170035671819,0.9917335241554711,1.0021276427786798,2.669975865398016,2.68,
