datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/01/28 01:00:00,0.7270389652692031,0.6789924912352199,72.0532738959739,91.2548962485191,3.842009295106149,3.178147268408551,0.9917387848816973,1.0023364883010917,2.680304550681309,2.68,
2025/01/28 01:15:00,0.7266014282253236,0.6787566360895463,71.99799511106248,91.18705762893441,3.8431806390477905,3.1803084223013047,0.991785624282505,1.0023080041325658,2.6781180737559733,2.68,
2025/01/28 01:30:00,0.7388327931474449,0.6873369646148143,72.41006091803189,91.75910626662537,3.8377747566449254,3.1720047449584814,0.9918968235403108,1.0031158353282899,2.7080129931725083,2.68,
2025/01/28 01:45:00,0.7297593517394096,0.6815550840540315,71.90951431540935,91.21596413462301,3.8385604675293203,3.173396674584323,0.991748777781161,1.0025468938483382,2.687705001701735,2.67,
2025/01/28 02:00:00,0.7409502942250529,0.6894463942517032,72.28984190413303,91.74751710554632,3.8310919365162004,3.168646080760095,0.9919055785034752,1.003345206326818,2.7149450106090502,2.69,
2025/01/28 02:15:00,0.7286329455012096,0.6812520360416514,71.6996034989459,91.05252073045453,3.831513626873286,3.184085510688836,0.9918027702147165,1.0026092049082431,2.6839044345470007,2.66,
2025/01/28 02:30:00,0.7398542319733075,0.689296659351818,72.08606261797998,91.54450760329783,3.824740878393836,3.1712247324613556,0.9919726381826376,1.0034304443414943,2.7139657626960405,2.67,
2025/01/28 02:45:00,0.732472486727372,0.6848124973754278,71.63509408820394,90.91053939642907,3.833398238077623,3.178359096313912,0.9917590792776457,1.0027868797307782,2.695674567814529,2.68,
2025/01/28 03:00:00,0.7363176635092551,0.6873485251449843,71.75061909164107,90.9985406621372,3.8242602259612797,3.177170035671819,0.9918762591271875,1.0031674978735845,2.706732887176658,2.67,
2025/01/28 03:15:00,0.7326412000759699,0.6852896337634223,71.45113640440967,90.60372919945502,3.8279259895574826,3.1785714285714284,0.9917473526258127,1.0028630123981754,2.6988495979905673,2.65,
2025/01/28 03:30:00,0.7317285180273205,0.6853074985255623,71.23786549345648,90.28356468726022,3.8372388483079822,3.1880952380952383,0.9915241576654045,1.0025545261617828,2.6943479800030468,2.66,
2025/01/28 03:45:00,0.7298486907163815,0.6859491809883294,70.70191209761039,89.59143203598886,3.8898456858364985,3.1835518474374256,0.9907906213072608,1.0014102096455637,2.6843626284737496,2.66,
2025/01/28 04:00:00,0.7406227007258553,0.6904521916367709,71.83270512622983,91.05298967224348,3.828638284981016,3.1875746714456397,0.9916797100928385,1.0033093691734252,2.716046525660915,2.66,
2025/01/28 04:15:00,0.6521288422602254,0.6368383029549782,65.49010618277902,82.57014771553307,3.7360939156048825,3.1440377804014163,0.9919443107420309,0.9989629411770802,2.5538755303514082,2.65,
2025/01/28 04:30:00,0.7323360734623006,0.6857897749463197,71.27529913566708,90.01907066098644,3.861078335623798,3.160332541567696,0.9914589790896886,1.0022038736162238,2.698959351376117,2.66,
2025/01/28 04:45:00,0.7282459029812638,0.6818012460501808,71.41828882909014,90.14881448345224,3.8457473343778927,3.17458432304038,0.9917504653087728,1.0023366217198477,2.688431659212126,2.67,
2025/01/28 05:00:00,0.7307695501789443,0.682253881708801,71.79024215798147,90.51909637175862,3.8440318954948207,3.1648873072360617,0.9917965016620726,1.0024916061706675,2.6952714380302694,2.65,
2025/01/28 05:15:00,0.7427220217781281,0.6903585476069677,72.38641951970882,91.16840654894555,3.8570688892454488,3.1635071090047395,0.9919586733470743,1.0030792040679501,2.7197136637569903,2.67,
2025/01/28 05:30:00,0.7399309681377307,0.687962483988789,72.41777487805881,91.15298854394328,3.861367329479912,3.1516587677725116,0.9919231608127428,1.002852777926368,2.7151512351810054,2.69,
2025/01/28 05:45:00,0.7349055157336599,0.6840858770162529,72.31997122076191,90.9257467115936,3.8722131478538957,3.1573964497041422,0.991876439041227,1.0023954351808666,2.7002938975031965,2.66,
2025/01/28 06:00:00,0.7252929683112174,0.6778704919670954,71.91505705036211,90.62650613405276,3.845771378426605,3.1799761620977356,0.9919259577685633,1.0023461626296224,2.6808247680240416,2.66,
2025/01/28 06:15:00,0.7276548017085049,0.6796904424903139,72.05479348791108,90.78911149831568,3.8504119512864627,3.17780429594272,0.9919353912576859,1.0024568146548993,2.686499231586077,2.66,
2025/01/28 06:30:00,0.7153119696876556,0.6707982655864714,71.63792908355889,90.24481672698572,3.844001511897655,3.1947431302270015,0.9918761517930416,1.001806010571745,2.6567458973729052,2.66,
2025/01/28 06:45:00,0.7231132276941645,0.675249032982796,72.18336150938696,90.87477926345154,3.830964252471629,3.191158900836321,0.9922327418495398,1.002633571828116,2.6765815270999895,2.68,
2025/01/28 07:00:00,0.718645052602397,0.6721421339204174,72.02074908072478,90.66620568902393,3.8364014222348763,3.1961722488038276,0.9920722601050378,1.0022324331838512,2.6650378243589365,2.67,
2025/01/28 07:15:00,0.7226942996164665,0.674548076255848,72.31480573870898,90.97784291731976,3.8323209252774126,3.1973684210526314,0.992146365339147,1.002551781967507,2.674650475622796,2.68,
2025/01/28 07:30:00,0.7248203295444305,0.6756660660883448,72.4790916630885,91.17190816331302,3.8311824773114647,3.192814371257485,0.9921183377230682,1.0026869429382426,2.6808379220259413,2.67,
2025/01/28 07:45:00,0.7278308278380613,0.6773770110649218,72.70033773433425,91.39501656828234,3.840283974538939,3.1820359281437125,0.9921084374032823,1.002743358051749,2.688093772262794,2.7,
2025/01/28 08:00:00,0.7114975767601605,0.6662244308660551,72.09749898572221,90.61700652490076,3.8388389835122148,3.2038369304556356,0.9920224232685166,1.0017866164718385,2.647966574102741,2.68,
2025/01/28 08:15:00,0.72171437118727,0.6724151207127969,72.68799744385878,91.31295086622035,3.8284171864898746,3.2026378896882495,0.9922681062311786,1.0026548695108992,2.6722923020326155,2.68,
2025/01/28 08:30:00,0.7209926629945331,0.6719426217932272,72.68739952960301,91.29831805643003,3.8360631510378327,3.2028811524609844,0.9921721376823746,1.0024851317511136,2.6698055332030406,2.7,
2025/01/28 08:45:00,0.721464729769544,0.6719547707686807,72.79345151580112,91.41732819567201,3.828677650812769,3.204326923076923,0.992208737807388,1.0026404268523526,2.672258935826221,2.68,
2025/01/28 09:00:00,0.7253693946824132,0.6742494649426389,73.06272595850406,91.69782666447063,3.8302391409912953,3.201923076923077,0.9922468041845834,1.002864072852832,2.681182015422373,2.72,
2025/01/28 09:15:00,0.7170306376141501,0.6684362263321627,72.78987529230498,91.35048784599547,3.829899022739672,3.2117930204572804,0.9921931154132627,1.002378142717528,2.660929044448395,2.7,
2025/01/28 09:30:00,0.7100670952944267,0.6635931760158575,72.6181785366979,91.11792551242797,3.8249931020284804,3.2240963855421683,0.9922976499463982,1.002121240197689,2.64418444924783,2.71,
2025/01/28 09:45:00,0.7094975017463858,0.662399796106777,72.77853493685703,91.30584511747813,3.8104191958746583,3.223160434258143,0.9924945943385991,1.0024094689297838,2.645420902194231,2.69,
2025/01/28 10:00:00,0.724309312625117,0.6725317438480891,73.36504055576918,92.02934436004844,3.8153326358860484,3.2185990338164254,0.9923461297593686,1.0031260490079752,2.6793261654255405,2.72,
2025/01/28 10:15:00,0.7131899519162217,0.6644655460363934,73.0668331761418,91.42493254403782,3.8253759240340415,3.219541616405308,0.9922894645826051,1.0022856054404823,2.653208407209499,2.69,
2025/01/28 10:30:00,0.7169681547485891,0.6663288977659114,73.46559851153356,91.52524470611087,3.8329341835994155,3.2093862815884475,0.9923945243958527,1.002399973116486,2.66384698625241,2.71,
2025/01/28 10:45:00,0.6741010984083402,0.6416971930435332,70.22902153511194,87.1530365509894,3.8203363631762977,3.2163461538461537,0.9919032139526817,0.9994861017942476,2.5779631262815124,2.7,
2025/01/28 22:15:00,0.6641477186515631,0.652381849015793,64.28245953754627,78.51702060739193,3.6130020152888496,3.0935601458080195,0.9918529975879852,1.0013330560116847,2.6663842388191425,2.7,
2025/01/28 22:30:00,0.6701048667000357,0.6606392353805076,63.61354400670846,77.99172704839978,3.722225991827662,3.114216281895504,0.9900460909805838,0.9991003670523232,2.6555039183136016,2.72,
2025/01/28 22:45:00,0.6589079438730098,0.6522825903829139,63.141095268572634,77.64413806001394,3.731454850468451,3.1115151515151513,0.9898512378710469,0.9981006908563795,2.6238526026240896,2.72,
2025/01/28 23:00:00,0.6737649292015435,0.6616709808677774,64.21178424733282,79.38109634695589,3.6459305157272732,3.1046228710462285,0.9913525439948755,1.0013507576135385,2.673758761590776,2.77,
2025/01/28 23:15:00,0.6617455922159281,0.6497694308529343,64.1767195714313,79.54260125971136,3.5988819704038537,3.08969696969697,0.9919894060026473,1.0015966858387864,2.6504644487140285,2.67,
2025/01/28 23:30:00,0.6811831346052687,0.66845453055553,64.06896981018399,79.78991713987834,3.6849401136278934,3.1130012150668285,0.9905936084105538,1.0008741915536936,2.6769221393930533,2.77,
2025/01/28 23:45:00,0.6628001375076604,0.6551665898062143,63.15446651669535,78.85218355749716,3.7221709602620097,3.1186440677966103,0.9898672504314847,0.9986991247580062,2.621178503867544,2.66,
2025/01/29 00:00:00,0.6371070150059498,0.636903142981518,61.880843993785675,76.1580865103379,3.6130984024364254,3.0637785800240676,0.9916090213849432,0.999258016977676,2.6029342347794433,2.67,
2025/01/29 00:15:00,0.6866541198066067,0.6713958785413574,64.53331677996542,79.94833996195608,3.6640624118188385,3.1116504854368934,0.9903803110383634,1.0012268787081733,2.6978211549228597,2.79,
2025/01/29 00:30:00,0.660749498002539,0.6502296305277719,63.79217181001104,79.13673242797817,3.6270364785533147,3.10024154589372,0.9900723899183171,0.9997544264245037,2.640747459097245,2.65,
2025/01/29 00:45:00,0.6797780272875927,0.6660736592600269,64.32446528905105,80.0587072456351,3.675717065727403,3.096618357487923,0.9905677024798595,1.0007624807860724,2.6755710149396825,2.7,
2025/01/29 01:00:00,0.6737613157049892,0.6591568444710044,64.43816320743069,80.62808434328763,3.583510766167266,3.1055825242718447,0.9916027370735183,1.0024143465527657,2.6734062080867522,2.64,
2025/01/29 01:15:00,0.6743552407863539,0.6608024607120302,64.15857114552527,80.54237380912608,3.6080051052760926,3.1092233009708736,0.9910398376672158,1.001786219854777,2.6678100061740975,2.64,
2025/01/29 01:30:00,0.6723013960177463,0.6596035738406613,64.0356698073611,80.62718307313139,3.609539456403657,3.103030303030303,0.9910188694218894,1.0016386419037302,2.6613981218832694,2.63,
2025/01/29 01:45:00,0.67077007096726,0.6582991034364167,64.02010958925324,80.61788138823826,3.598515956164623,3.103030303030303,0.9911734016529249,1.0017906210752339,2.6597346508461834,2.63,
2025/01/29 02:00:00,0.6728841838454642,0.659831287717055,63.99946723350902,80.52268825267312,3.6041783510444487,3.099273607748184,0.9909933324669242,1.0016925612643357,2.6647612004332935,2.62,
2025/01/29 02:15:00,0.663561544170817,0.6533060464032981,63.57190830025283,79.96434274614901,3.5982504842167335,3.099273607748184,0.9908579117166393,1.0010821030244623,2.6444840426924925,2.6,
2025/01/29 02:30:00,0.6626958541011297,0.6527637581664191,63.513884678242086,79.8215993664807,3.5903237764660165,3.100362756952842,0.9909765591957673,1.0011777435822566,2.6441822378686797,2.6,
2025/01/29 02:45:00,0.671981773134133,0.6592341574581433,63.908038312923246,80.2977332842111,3.563841172648335,3.0955259975816203,0.9912931514152736,1.0023159572149445,2.673288767068411,2.63,
2025/01/29 03:00:00,0.6640856185189663,0.6538464208936801,63.51217960088236,79.76956501705293,3.572693846025304,3.0967351874244256,0.9913443444638358,1.0017416273547388,2.652635832304451,2.61,
2025/01/29 03:15:00,0.6642087762215515,0.6543081926304923,63.50820394841837,79.7350392804558,3.567173584359154,3.0931076178960097,0.991627836108985,1.0020155359891947,2.655547445257257,2.6,
2025/01/29 03:30:00,0.6586302760822456,0.6508175813194499,63.05850587327373,79.14999284237156,3.572173872663481,3.094316807738815,0.9916974743182593,1.0016421226647139,2.6415407350415765,2.61,
2025/01/29 03:45:00,0.6503010178693743,0.6452764810614863,62.53564375440042,78.46316372558407,3.5646759215402954,3.0967351874244256,0.9916651079833054,1.0011699553821884,2.6236942170892497,2.6,
2025/01/29 04:00:00,0.6461313490830135,0.6432821299735951,62.07737998486296,77.86838406347051,3.568860804456673,3.0967351874244256,0.9913090443054539,1.0005840176961538,2.6146436147874867,2.6,
2025/01/29 04:15:00,0.6406709843328777,0.6399705851027008,61.65093684512445,77.30369845352085,3.563133342293009,3.097944377267231,0.9912472754348283,1.0002433267756543,2.6037636808132643,2.59,
2025/01/29 04:30:00,0.6412795218548564,0.6400229065819832,61.76344567681806,77.42598748122002,3.5692762322708873,3.094316807738815,0.9910448326906669,1.0000570436782157,2.6045269969193585,2.59,
2025/01/29 04:45:00,0.6474858391590043,0.6434789760493799,62.28223917794005,78.04601967232782,3.5575796802134834,3.0967351874244256,0.991421869361073,1.0008883470334702,2.620165317623307,2.6,
2025/01/29 05:00:00,0.6499844375869567,0.6449469885601858,62.519070803911156,78.32380446820031,3.5650293447498007,3.0931076178960097,0.9912556954175483,1.0008354012360205,2.625199408700607,2.58,
2025/01/29 05:15:00,0.6487860236467041,0.6436202604424376,62.54851941099674,78.3302931407597,3.564257080721656,3.0955259975816203,0.9912269324496962,1.0007408849714095,2.6216791589147546,2.59,
2025/01/29 05:30:00,0.6473082632599909,0.6439367964741963,62.28715321071998,77.98379302069642,3.561388529098213,3.0931076178960097,0.9913669910891357,1.0007765029895739,2.621212125891136,2.6,
2025/01/29 05:45:00,0.6418856028186926,0.6401489274369406,61.86648792835528,77.42738367983964,3.56130852517505,3.094316807738815,0.9915280010579028,1.0005235791694942,2.6081815503190082,2.59,
2025/01/29 06:00:00,0.6368989248318216,0.637921379097147,61.39496214420495,76.80749012625853,3.5669874831661637,3.0967351874244256,0.991409027861074,1.0000192311940088,2.596576569351421,2.61,
2025/01/29 06:15:00,0.6390560512048112,0.6403979754866502,61.26654974241498,76.59167836238038,3.581286461963624,3.090579710144928,0.9910435812118957,0.999688283939375,2.6015600554025378,2.61,
2025/01/29 06:30:00,0.624020423769243,0.6291552217209618,60.656629487287724,75.83636667918381,3.5606834415416215,3.094316807738815,0.9911771086885689,0.9990281507505203,2.568914001972277,2.62,
2025/01/29 06:45:00,0.6251520716792036,0.6306982169666001,60.590965572253864,75.73425992971067,3.5614916360252504,3.097944377267231,0.9912063817180243,0.9991148957245772,2.5718052197653227,2.65,
2025/01/29 07:00:00,0.6200920446629629,0.6289256709616309,59.945262315210805,74.93374697389115,3.599664875082427,3.1041162227602905,0.9903921758214109,0.9976810745583943,2.553573262802304,2.65,
2025/01/29 07:15:00,0.6212303372811586,0.6307431902555282,59.83635861853987,74.63629157049994,3.633049645326587,3.092771084337349,0.9899813020641482,0.9969146003872881,2.552894143634957,2.68,
2025/01/29 07:30:00,0.6125719390111435,0.623116313076483,59.64126196651399,74.43686114450176,3.5816886335845464,3.0929951690821262,0.9906176158312364,0.9974643942773748,2.5412626841422084,2.64,
2025/01/29 07:45:00,0.6091777769453623,0.6213407024060016,59.34334513780044,74.11684765861047,3.574279431791176,3.099273607748184,0.9905270321486188,0.9972976902551651,2.534788546420402,2.66,
2025/01/29 08:00:00,0.6138780395102371,0.6270665098693703,59.03421209020361,73.66762859654516,3.6402734354208723,3.0967351874244256,0.9897375843790601,0.9961671913199335,2.536381866049736,2.68,
2025/01/29 08:15:00,0.6041238489768394,0.62037384587574,58.38632799648412,72.86584464605276,3.6527211586839603,3.1016949152542375,0.9893021689840941,0.994967799142049,2.510756612959862,2.66,
2025/01/29 08:30:00,0.6039347693398531,0.6220761897502706,58.08922505480887,72.47438628136153,3.684783410625036,3.112590799031477,0.9890328387247075,0.9943309441400909,2.504286207042636,2.71,
2025/01/29 08:45:00,0.6212837703952186,0.630425547180706,59.958056799335004,74.89198140506801,3.5566435512360957,3.0899149453219925,0.9905880222113174,0.9985331408822359,2.5717329285337978,2.72,
2025/01/29 09:00:00,0.6283744899779752,0.632110114111984,61.04997926844887,76.12620911919294,3.5549548033173597,3.0871670702179177,0.9912652359611362,0.9994591164902388,2.584489439237355,2.67,
2025/01/29 09:15:00,0.6350344227003968,0.6394160894482548,60.8539903198872,75.73858671621394,3.7057903629413382,3.1061519903498196,0.9890799765680983,0.9963203657100784,2.5690333509177155,2.69,
2025/01/29 09:30:00,0.6472596039679817,0.6479007465827693,61.60687692864834,76.66765155789346,3.696726629854392,3.09891435464415,0.9894790312812496,0.9975751024685817,2.600744661194311,2.74,
2025/01/29 09:45:00,0.6452999390801281,0.6413723752976186,62.552058521813734,77.84091219546092,3.5884392675325207,3.0699638118214723,0.9911726603166562,1.0000277970453868,2.6179164516901245,2.67,
2025/01/29 10:00:00,0.6452895241150474,0.6452485703449582,61.74129784931348,76.88973129598845,3.7124730268774,3.100362756952842,0.9893757923658801,0.9972217115896674,2.591362929084326,2.68,
2025/01/29 10:15:00,0.6136800254895313,0.6240693502684542,59.74148802477593,74.39017182243079,3.6374130117577548,3.099153567110036,0.989788511806841,0.9961892171256452,2.5338840875602315,2.66,
2025/01/29 10:30:00,0.6256919884706199,0.6345545027736831,60.00240290639275,74.73726723198308,3.6770709441226863,3.1198547215496366,0.9893059054238849,0.9962445257831359,2.5529962221379305,2.72,
2025/01/29 10:45:00,0.6357966600577954,0.639602100603019,61.12297539017335,76.0937435747674,3.6181986652429003,3.088270858524788,0.9907298977399159,0.9987163862779794,2.59202965562214,2.73,
2025/01/29 11:00:00,0.61975619976177,0.62724262920465,60.34268526122768,74.93481764762072,3.6744784211414707,3.0733173076923075,0.9893815900012572,0.995721104383065,2.544546220259097,2.66,
2025/01/29 11:15:00,0.6472473401827538,0.6485326026652432,61.4860404086617,76.52370865214729,3.6471123298603723,3.100362756952842,0.9900451114371052,0.998644530760178,2.6123312953716695,2.75,
2025/01/29 11:30:00,0.6320507578940631,0.6335717983426206,61.45180386560522,76.40277270131978,3.5965150644440165,3.0772014475271416,0.990636617754603,0.9986112962532461,2.5860880465998126,2.64,
2025/01/29 11:45:00,0.6517856024799525,0.6518463671712142,61.678452349880004,76.74305251926987,3.6714978204499364,3.1039903264812576,0.989637723980789,0.9983520870083132,2.617749032838858,2.76,
2025/01/29 12:00:00,0.6391637388193165,0.6415770883432297,61.314169319380866,76.28021014610073,3.6682214982209134,3.1039903264812576,0.9894685253459072,0.9974003099130555,2.5871320057695906,2.72,
2025/01/29 12:15:00,0.6668625533779906,0.6582706863105473,63.50189055484483,78.99171840509241,3.6869042300752297,3.105199516324063,0.9899329086088807,0.9993673801674224,2.64407466090277,2.68,
2025/01/29 12:30:00,0.6655031375259449,0.6581813585979042,63.14246319185745,78.4973249339767,3.7128196466663534,3.102657004830918,0.9896077280273261,0.9987011482337426,2.637242664770773,2.7,
2025/01/29 12:45:00,0.6602292165714965,0.6547343351520798,62.75749053215939,78.08337025459757,3.6931868573122335,3.1077481840193704,0.9895739444846249,0.9986244133699909,2.628737273948575,2.69,
2025/01/29 13:00:00,0.6581160863994197,0.6529315427913417,62.7186981883891,78.06031469215125,3.6906137721205012,3.12,0.9894558760790786,0.9984578832550304,2.621624558134522,2.68,
2025/01/29 13:15:00,0.6537022975503669,0.6492705455544182,62.43507679436809,77.81635802018698,3.5563800852180805,3.09610705596107,0.9910401642386822,1.001079305034755,2.6446041114117262,2.72,
2025/01/29 13:30:00,0.6243401826031602,0.6310105953812162,60.55721033338411,75.2464157361103,3.6460740536581917,3.099033816425121,0.9891655668358431,0.9963668973463187,2.5584943648826197,2.67,
2025/01/29 13:45:00,0.6349843850153688,0.6368962145825177,61.55368495624928,76.47802739949701,3.557584252137802,3.085748792270532,0.9915239740852324,0.9999801729881066,2.6018194668346073,2.73,
2025/01/29 14:00:00,0.6782721897471492,0.6662837673460557,64.06284178283818,79.69436067722519,3.7131567107494248,3.1151515151515152,0.9895032621049662,0.9995225310571698,2.6643890979980203,2.7,
2025/01/29 14:15:00,0.6767715656597321,0.6598772706509493,65.00363734758056,80.82440702913115,3.5743828689483084,3.0774818401937045,0.9918424487612288,1.0027710866659107,2.6914331077002265,2.69,
2025/01/29 14:30:00,0.669945271893684,0.6593328198342712,63.91313935071387,79.37967222922157,3.6805909440307634,3.085748792270532,0.9902737370688538,0.9998426804279993,2.6560074694696785,2.72,
2025/01/29 14:45:00,0.664530194638674,0.6550569127099798,63.73022324876002,79.06614059206238,3.6623833469516685,3.0855421686746984,0.9904674502658581,0.9997968173434579,2.6463434283087586,2.73,
2025/01/29 15:00:00,0.6774003901421307,0.6627245905647833,64.64554283955198,80.22867774751441,3.6499328050445223,3.0928829915560923,0.9907003397646653,1.0009655564366347,2.6761667373823514,2.72,
2025/01/29 15:15:00,0.6791434580739844,0.6618070315128677,65.14176067053766,80.88416245902324,3.5970902527192172,3.090579710144928,0.9914960659882522,1.0023249784743384,2.6895178410763125,2.66,
2025/01/29 15:30:00,0.677100812155592,0.6639605673003726,64.23520964632354,79.74454911827524,3.712279351551897,3.1074879227053143,0.9894394174571445,0.9993192481294959,2.6618041654310973,2.67,
2025/01/29 15:45:00,0.6777182280702463,0.664043874642812,64.43048919195782,80.05606605592872,3.683340169127204,3.1004842615012107,0.9899268943239276,1.000108833372669,2.670539451638606,2.73,
2025/01/29 16:00:00,0.6736999155254448,0.6621472913037376,63.918602383175674,79.37025767173508,3.6935051616370416,3.106408706166868,0.9894830584241425,0.9993852107553671,2.6592262629134495,2.71,
2025/01/29 16:15:00,0.6633715767282512,0.6546031107100018,63.34930671841126,78.6168721693436,3.6862103446533023,3.10024154589372,0.9894522576812629,0.9987516686764971,2.6374876342649323,2.68,
2025/01/29 16:30:00,0.6579725285163197,0.6504290155212774,63.18046221903606,78.39807210684683,3.64666722365353,3.0978260869565224,0.9900872315210267,0.9993372939047238,2.632868789476108,2.65,
2025/01/29 16:45:00,0.6555988466624422,0.6475559572057249,63.36271325837412,78.69436427703846,3.578706206555442,3.0811138014527844,0.9913438054066424,1.0009996604428717,2.643783205054865,2.67,
2025/01/29 17:00:00,0.648483338219444,0.6465308057005986,62.14076881884852,77.16048528187785,3.6795802092580723,3.110169491525424,0.9893393398753338,0.9978025941846739,2.6054191270828158,2.67,
2025/01/29 17:15:00,0.6614671622292201,0.6534742264820494,63.42180238756832,78.62944753164912,3.6741652735904284,3.094202898550725,0.9903673118582953,0.9994103358623802,2.63692292627142,2.72,
2025/01/29 17:30:00,0.6463507182997079,0.6391913273527824,63.39842063066103,78.18939455600818,3.6149746523858344,3.0757211538461537,0.9913769315041033,0.9997157224661593,2.6146137591750227,2.65,
2025/01/29 23:45:00,0.6925648569674947,0.6701623945031622,66.19974719386947,80.50557607577016,3.65897173373908,3.098062953995157,0.9902465037156833,1.0012811861355526,2.7237689947783355,2.73,
2025/02/04 23:30:00,0.6060238360717798,0.6270356061182213,56.51363393767325,69.45008126830223,3.7693137872063485,3.1022443890274314,0.990124507764255,0.9943259870651597,2.519407025258569,2.57,
2025/02/04 23:45:00,0.6761657905635017,0.6671475769943602,62.73487769258644,77.89734254226099,3.8203087984677877,3.089901477832513,0.9912537428320084,0.9996050525438008,2.6508720860863284,2.63,
2025/02/06 20:00:00,0.6794652224823469,0.6633741998135918,64.88463116202645,78.58003997963193,3.7986404316904263,3.1325898389095417,0.9922692820717964,1.0005422583375752,2.6671966983996835,2.67,
2025/02/06 20:15:00,0.7029934653772161,0.6787142043493913,66.22964709258628,80.83115945798535,3.745854738803886,3.1321695760598502,0.9931363406396255,1.0035098676794516,2.728340821894821,2.68,
2025/02/06 20:30:00,0.7161778476301836,0.6862176673306258,67.03292399862275,82.20097769833765,3.758598981336731,3.1295143212951437,0.9934773323247313,1.004428740027022,2.7498612543529637,2.68,
2025/02/06 20:45:00,0.7238886397938107,0.6914145547998606,67.42869238046104,83.25376671152672,3.76172641867356,3.135,0.9934298254912273,1.0049513500387786,2.7614272122036527,2.68,
2025/02/06 21:00:00,0.7274181368501165,0.6938088789247971,67.53495437227767,83.67689232508243,3.779986717777176,3.1268656716417915,0.993404594759242,1.0048715352927164,2.7621508731919704,2.69,
2025/02/06 21:15:00,0.7166936785553111,0.6870393467591033,66.95061195674886,83.29058695143333,3.7876926980216585,3.139303482587065,0.9931239610135749,1.0040132681579956,2.73035936038029,2.66,
2025/02/06 21:30:00,0.707082514031836,0.6798270925382469,66.68766108044807,83.13205961553297,3.7866845964415163,3.139851485148515,0.9932300033135375,1.0034623075616893,2.7035457450212887,2.65,
2025/02/06 21:45:00,0.6980212129723181,0.6728705964879049,66.41497139254216,82.88928131717981,3.801410856201099,3.1486486486486487,0.9932386523603787,1.0026285102974972,2.672540487333974,2.63,
2025/02/06 22:00:00,0.669215250240129,0.6536659046311848,64.88216153524121,81.05497874654431,3.8352817362165554,3.190243902439025,0.9926800923218434,0.9998879811012595,2.5887024049210745,2.57,
2025/02/06 22:15:00,0.6281625432113248,0.6285397734093967,61.99701632598519,77.69155120258418,3.8314761172297542,3.217761557177615,0.9921148447122875,0.9966545284187059,2.492506463926607,2.56,
2025/02/06 22:30:00,0.6172005800386389,0.6232468499328857,60.700444410536136,76.53132756419677,3.7493631323599117,3.1943765281173593,0.9926825544675307,0.9974404374050885,2.487624264419862,2.59,
2025/02/06 22:45:00,0.7018766764085381,0.688054905393489,63.81222551676542,81.98879190673787,3.714387667300306,3.1191381495564006,0.9922755302921273,1.0041378090925828,2.7134212886164604,2.75,
2025/02/06 23:00:00,0.6956139874793525,0.683448266642406,63.36170574338387,81.54702764557129,3.7010607895390963,3.104534005037783,0.9930741946632737,1.0043662371368343,2.6998291172702524,2.74,
2025/02/06 23:15:00,0.7368020850179288,0.7076193928645262,66.38837547434393,85.72411390758926,3.7476131040067644,3.1055276381909547,0.9932738298098698,1.0062732367444625,2.7738285753404797,2.74,
2025/02/06 23:30:00,0.6759337404743577,0.6690706529161989,62.51741652467625,80.85890909220753,3.705514002142882,3.1136079900124844,0.9932272894292676,1.0031191480327861,2.6425223719242976,2.7,
2025/02/06 23:45:00,0.6751485044052696,0.6689844026562791,62.295906565464605,81.24778808085013,3.631466960374316,3.1248423707440103,0.9937968682980562,1.0046321528663522,2.6514697793235813,2.68,
2025/02/07 00:00:00,0.6206310400393298,0.6194374021593976,62.551460061875346,77.17262515009779,3.9298031410303933,3.2413381123058547,0.9919460337841975,0.9941810963403852,2.452438046789048,2.43,
2025/02/07 00:15:00,0.7364597463929949,0.6942634274335235,69.49524687489033,87.0197194904119,3.7973993213835135,3.1606922126081582,0.9937247995266747,1.0053950502755356,2.7511585474024534,2.64,
2025/02/07 00:30:00,0.6849991250270722,0.6649914172111705,65.54654890602374,81.91915064862532,3.789639457692516,3.150920245398773,0.9932253908289485,1.0019420688657266,2.644490326416339,2.62,
2025/02/07 00:45:00,0.6596983030223248,0.6499226611239832,63.81569715982586,79.78985760451275,3.838366408735762,3.1825980392156863,0.9922176771405243,0.9989856760338061,2.573509199876345,2.58,
2025/02/07 01:00:00,0.6576552395659412,0.6467187276084213,64.10080893842324,80.03385683621518,3.798156495326169,3.172959805115712,0.9930296817132872,0.9997669244319368,2.574283779670373,2.58,
2025/02/07 01:15:00,0.6612226396466004,0.6498525745799801,63.99216242851833,80.09544717450365,3.7990621552925106,3.17481662591687,0.9930944845324704,1.0001430658639472,2.5822025901616485,2.57,
2025/02/07 01:30:00,0.6700417094758805,0.656347933935546,64.19108282060077,80.50715442975067,3.7930657053014434,3.1629901960784315,0.9932638870875895,1.000990833818741,2.6057590703133524,2.55,
2025/02/07 01:45:00,0.6631648494435706,0.6527174461974791,63.55892929734672,79.91177059531513,3.809002700596394,3.166051660516605,0.9929622125786275,1.0002365464640839,2.5875008746461137,2.52,
2025/02/07 02:00:00,0.6612320914939528,0.6515878506305184,63.39603257182892,79.59092902693196,3.835041939411064,3.1723716381418092,0.9929051251602914,0.9996282004669617,2.5755416434647413,2.53,
2025/02/07 02:15:00,0.6547166224266168,0.6468226933643346,63.122203511079164,79.21167319418184,3.839925242986096,3.170523751522533,0.9929690907046098,0.9990983820043847,2.5586204452791597,2.51,
2025/02/07 02:30:00,0.6457424333901483,0.6408215643328811,62.6139812801326,78.61352193873637,3.842698571276142,3.177615571776155,0.992836261347903,0.9983320451857958,2.5358499855454064,2.52,
2025/02/07 02:45:00,0.6404673308673727,0.6371222338292611,62.31894269593752,78.31964147625767,3.827390512842777,3.1897810218978098,0.9929119831943629,0.9982089354060322,2.523592441090598,2.51,
2025/02/07 03:00:00,0.6341120455447887,0.6333746156993595,61.828310468269244,77.85695133508491,3.8285908566582694,3.195121951219513,0.9927211585317488,0.9976760825756075,2.5084612695784356,2.5,
2025/02/07 03:15:00,0.6294210324128388,0.630504735198811,61.51791659139968,77.47099779974653,3.845727756686206,3.1873479318734788,0.9925674418250587,0.9969751145723433,2.495747039503617,2.49,
2025/02/07 03:30:00,0.6309862030784394,0.6320216481570416,61.43010456685655,77.47661275673481,3.833568756012217,3.1900121802679653,0.9925623914576551,0.9972808475886159,2.5010152227805187,2.51,
2025/02/07 03:45:00,0.6344356196723991,0.6345433820680642,61.603180791747874,77.92878563020324,3.782095061322448,3.1835985312117505,0.9930071345807523,0.9986035132288078,2.5194178553376854,2.52,
2025/02/07 04:00:00,0.6389467049730719,0.6379612857492554,61.81223146809569,78.31582205291822,3.7580150041924543,3.167892156862745,0.9932059245573214,0.9994044970742988,2.5370829286280108,2.53,
2025/02/07 04:15:00,0.6256674378966552,0.6287953766826921,61.055512929818,77.20685747702,3.8277803739431744,3.173965936739659,0.9927360852112035,0.9971021693823908,2.491193917194114,2.49,
2025/02/07 04:30:00,0.6230506474155859,0.6269368179435605,60.87248641743589,77.05014797921656,3.821413333134288,3.1909975669099753,0.9927629745631366,0.9970200168489735,2.482411868957246,2.48,
2025/02/07 04:45:00,0.6234436297705949,0.6279826732091226,60.74642818689069,76.92971999957747,3.8368603932942813,3.199270959902795,0.9925575716312931,0.996705311469828,2.479168927779391,2.51,
2025/02/07 05:00:00,0.6239371249601064,0.6282990579330275,60.73916036076796,76.90750577535177,3.820870546456559,3.1914634146341467,0.9926403501200726,0.9970552179732636,2.4861947934930217,2.5,
2025/02/07 05:15:00,0.6190892370192648,0.6246557058201732,60.56395570581721,76.35689254559757,3.8282025390490304,3.1885644768856443,0.9926149223580516,0.9964664955099907,2.4762028381663503,2.49,
2025/02/07 05:30:00,0.62087835526455,0.6259621999265262,60.6461852732621,76.27507863684505,3.820815504862255,3.179268292682927,0.9926577239224089,0.9967226512244501,2.486147986624759,2.5,
2025/02/07 05:45:00,0.6179412213901937,0.6240841789315309,60.484687157120845,75.88501720473755,3.81080757868691,3.184596577017115,0.9926488672847267,0.996615081248357,2.4832527029667566,2.52,
2025/02/07 06:00:00,0.6287246844595725,0.6328586939596754,60.74194193358112,76.10004540458287,3.811408642110769,3.171990171990172,0.9924447202496732,0.9973358777166086,2.5149893898843456,2.54,
2025/02/07 06:15:00,0.6201898227349049,0.6281221552830618,59.87224086601334,74.80626530500011,3.7718383229072514,3.152521525215252,0.9928252684697491,0.9974310911035194,2.510511313237817,2.54,
2025/02/07 06:30:00,0.6055213433010713,0.6203385140086201,58.48678823111812,72.90028256835443,3.7720841515590595,3.149198520345253,0.992443019983604,0.996012885791158,2.4832944327491915,2.56,
2025/02/07 06:45:00,0.5849579656538546,0.6059873495593426,57.39222699892786,71.25958943099533,3.729964516211432,3.153940886699508,0.9927171717577974,0.9949826753389461,2.444652554265322,2.57,
2025/02/07 07:00:00,0.5814595743471392,0.6054464039960228,56.601055798308245,70.3946204401838,3.6825825809530204,3.1496259351620948,0.9925170898717294,0.9954084945704906,2.452725044482064,2.56,
2025/02/07 07:15:00,0.576333292524117,0.6040434322351421,55.59299701642099,68.84743624987091,3.689329517782991,3.121890547263682,0.9926473203953048,0.9948463287529231,2.449173957134578,2.57,
2025/02/07 07:30:00,0.56063979957879,0.5918487627607214,53.777733703561395,66.40972574297791,3.695502705266614,3.1245330012453305,0.9920860438826409,0.9929115059409208,2.4117508495358635,2.6,
2025/02/07 11:00:00,0.5874889098640282,0.6038632017116456,58.597210855085706,70.88644732104281,3.769512926837291,3.1997549019607843,0.9927950503024302,0.9941323252193528,2.44527090440783,2.52,
2025/02/07 11:15:00,0.6308319721332575,0.6270792098529201,62.80392818756227,76.00067437273937,3.7955048527666935,3.214896214896215,0.9932419615379536,0.9975807914077531,2.527554335336066,2.5,
2025/02/07 11:30:00,0.6177203566032976,0.6208693836973562,61.409462047616806,74.51649214696019,3.794513291267554,3.230110159118727,0.9926795881044317,0.9962543827440952,2.4976750390737052,2.51,
2025/02/07 11:45:00,0.6512201055088159,0.6418684799444229,63.630840162532394,77.45727818148481,3.8233030507430272,3.214987714987715,0.9929226514405205,0.9986981278407852,2.56830203911383,2.5,
2025/02/07 12:00:00,0.6899844205058806,0.6663424144275564,65.98104423819221,80.66653158379762,3.810659055121447,3.176761433868974,0.9933880862974992,1.001976982069046,2.6639568290799645,2.54,
2025/02/07 12:15:00,0.6764642525456152,0.6565933184749579,65.53408890389173,80.03082110352517,3.8336135609902624,3.193865030674847,0.9933021941266081,1.000617995310643,2.621738396506033,2.46,
2025/02/07 12:30:00,0.6340457558373309,0.6296341797821291,62.910113815754706,76.80374318315609,3.797913746179517,3.2234432234432235,0.9929834491556836,0.9977501431086107,2.5270771307595212,2.5,
2025/02/07 12:45:00,0.6176845724495612,0.6216283678780012,61.21522180247134,74.8349718905525,3.8385127501641847,3.2256097560975614,0.9924501770982382,0.9955999228451968,2.484447662621283,2.51,
2025/02/07 13:00:00,0.6324740760983348,0.6309520797678206,62.13441743732581,76.06577768357579,3.8361777996929662,3.2034104750304504,0.9927584319011779,0.9969969774369642,2.5200683225466665,2.49,
2025/02/07 13:15:00,0.6293071394300122,0.6279268007216328,62.18621872076392,76.25971072567921,3.8318822312671594,3.20462850182704,0.9927939755273071,0.9968659105868665,2.5110844463664814,2.5,
2025/02/07 13:30:00,0.6290392522705537,0.6283386574440194,62.02866794171837,76.20585857384782,3.833943767545446,3.2095006090133977,0.99271181375645,0.9967923386826703,2.5086533980542294,2.5,
2025/02/07 13:45:00,0.6237977930763298,0.6251062612024836,61.65102664764795,75.84221353594732,3.8378304273620807,3.2250608272506076,0.9925933414442061,0.9962620808064732,2.4921794633835463,2.49,
2025/02/07 14:00:00,0.614151262738286,0.6183722666022463,61.210847956454195,75.32293252513911,3.8474101367493523,3.2193939393939393,0.9924466724980487,0.9952306233983633,2.467903808641326,2.49,
2025/02/07 14:15:00,0.6160979702317853,0.6185168392826564,61.66790307775793,76.13579740518466,3.7775193031414176,3.222627737226277,0.993063933589415,0.9968316843237649,2.4820405798007257,2.49,
2025/02/07 14:30:00,0.6225553132593789,0.6235538113630616,61.82699516358549,76.42817014760205,3.8144522739741156,3.221142162818955,0.9927766598806816,0.99665571266455,2.489580959695409,2.47,
2025/02/07 14:45:00,0.6279095889567871,0.6273778971124742,62.056419918760795,76.81882179363669,3.8434101011559574,3.216019417475728,0.9926720246063687,0.9966310712709616,2.495977649914055,2.5,
2025/02/07 15:00:00,0.6263912343655775,0.6257281712910414,62.091790339616,77.04153721185347,3.827785058611668,3.2260024301336574,0.9927669645048179,0.9968371003988931,2.491576637843061,2.47,
2025/02/07 15:15:00,0.6263431152003943,0.626237862824511,62.01682948476932,77.04507167858583,3.832415139166014,3.229368932038835,0.9927124428753791,0.9967386076356033,2.4893220320521485,2.51,
2025/02/07 15:30:00,0.6200431691196653,0.6218389870970514,61.67402308196214,76.72412210281406,3.818142789346902,3.2375757575757578,0.9928496905270475,0.9965381042720204,2.4745858854090703,2.48,
2025/02/07 15:45:00,0.6127940034387502,0.6179428385452849,61.007323422154116,76.07589690537398,3.8372945998968784,3.2317961165048543,0.9923590938586256,0.9954510674224231,2.456358445199752,2.49,
2025/02/07 16:00:00,0.6197747045560426,0.6206848015902374,62.008274658015445,77.38439482865338,3.791321763880087,3.234866828087167,0.9930407195094055,0.9970235392668828,2.4754770070548737,2.49,
2025/02/07 16:15:00,0.621969245029761,0.6206333435031277,62.497861148265905,77.87493726568856,3.8879704997738043,3.248499399759904,0.9925057114202958,0.9954480179819875,2.456353405158652,2.43,
2025/02/07 16:30:00,0.6133536637230256,0.6148243457930168,61.933581111237274,77.38852104509341,3.872208848945973,3.267148014440433,0.9924606539371071,0.995030829914455,2.4357967505373845,2.45,
2025/02/07 16:45:00,0.6053182806544654,0.6086778436979505,61.64912696082564,77.02005889563834,3.864557481918172,3.2670658682634732,0.992724784670043,0.994593178556144,2.416552190644172,2.43,
2025/02/07 17:00:00,0.6049490178099338,0.6098982204405025,61.24155031321971,76.76940371822619,3.885240034131918,3.2608173076923075,0.9922049678120312,0.9940617890259107,2.4145655676583893,2.44,
2025/02/07 17:15:00,0.61207152848027,0.614859716442896,61.59601657256147,77.3988801519024,3.863311514998663,3.259927797833935,0.9925106034715198,0.9951766131243985,2.4330351295542894,2.45,
2025/02/07 17:30:00,0.6027408085049706,0.6093737906506225,60.91156135473499,76.5062391553456,3.9008540832189897,3.28125,0.9918234826276806,0.9934609581791529,2.403687256121216,2.45,
2025/02/07 17:45:00,0.6120639057812711,0.6138892065308396,61.818963860086974,77.65061897822791,3.823263058831938,3.262019230769231,0.9929526163390132,0.9959576625335805,2.4380874414223594,2.46,
2025/02/07 18:00:00,0.6143770277561931,0.616757345724667,61.6588693905885,77.47844169849154,3.863320734474338,3.2575210589651022,0.992583016666287,0.9954070648932657,2.4388929673573605,2.44,
2025/02/07 18:15:00,0.613668449230618,0.6160917873674023,61.665651240237175,77.47885539416552,3.859318412661399,3.250300842358604,0.9926045123446651,0.9954145267694506,2.4391675064997598,2.46,
2025/02/07 18:30:00,0.6139886503935033,0.6164664470783146,61.62198197264226,77.4505863939232,3.8585353999024585,3.2554216867469874,0.9925632094698205,0.9954463727812283,2.4395525785028043,2.45,
2025/02/07 18:45:00,0.6163578171843197,0.6182041587721678,61.744813970797,77.60263443712064,3.853684418992201,3.265060240963855,0.9926823160669483,0.9957724124363208,2.444006607576873,2.46,
2025/02/07 19:00:00,0.6103356342857919,0.6141392373426975,61.31814578067328,77.05427065559878,3.8706656120229215,3.2746987951807225,0.9922652500986163,0.9947987944850836,2.4264997067779923,2.45,
2025/02/07 19:15:00,0.6106245716529742,0.6134411781815088,61.62819152883489,77.43374626776307,3.82419129212726,3.275903614457831,0.9928476935892303,0.9958054930558957,2.433699489862368,2.44,
2025/02/07 19:30:00,0.6166472611652092,0.6180088103416231,61.92888177166483,77.84385932830217,3.816405006741968,3.2581423401688787,0.9929696022400797,0.9964806671615789,2.452342906418628,2.48,
2025/02/07 19:45:00,0.6287942249758933,0.6269450541479267,62.28888505050988,78.34038323215528,3.8458687631550528,3.234299516908213,0.9927914938275971,0.9969370002697805,2.479381410294059,2.48,
2025/02/07 20:00:00,0.6293327423589814,0.6272750520979095,62.33757233549352,78.31307488387472,3.8558296376880663,3.2433734939759034,0.9928543034964452,0.996839823459361,2.4768024775139437,2.47,
2025/02/07 20:15:00,0.6134652494580105,0.6163998945653454,61.50271861360304,77.21432805677863,3.8775241416438915,3.253910950661853,0.9924194032037517,0.9950309842572356,2.436064310574279,2.43,
2025/02/07 20:30:00,0.607177785991667,0.6117057060398269,61.19816210399682,76.82220458565864,3.8592354949433996,3.253910950661853,0.9925853822982025,0.9948757363942528,2.424797756263612,2.45,
2025/02/07 20:45:00,0.6088820380408898,0.6142382260913697,61.01654526416066,76.59422051642494,3.885201845584601,3.253910950661853,0.9921369170390419,0.9943751686258921,2.42610888815221,2.45,
2025/02/07 21:00:00,0.6146658436295391,0.616905429119924,61.66339320252898,77.43425211490757,3.7968964051202527,3.2530120481927707,0.9932191491727819,0.996712449489715,2.452785949343949,2.47,
2025/02/07 21:15:00,0.6157997434429952,0.6191902711249504,61.29452344314283,76.99952788711684,3.851477410528863,3.2496984318455975,0.9926410188175535,0.995739362135915,2.4484540892847537,2.46,
2025/02/07 21:30:00,0.6043390451458602,0.6119399445773183,60.44498899800741,75.95788923932221,3.8379870244093888,3.2572463768115947,0.9926185302430865,0.995017843289951,2.424967449883876,2.43,
2025/02/07 21:45:00,0.6426795412453464,0.6332295370982701,63.862510799613915,80.29186029694337,3.8566633466665374,3.2563482466747278,0.99302443410916,0.9979944856899774,2.500616611454301,2.44,
2025/02/07 22:00:00,0.5992826070605463,0.6095420368065763,59.952873421151224,75.29779737128807,3.8436716571863836,3.2376357056694816,0.9923608542444461,0.9943281114531615,2.4176489457213823,2.48,
2025/02/07 22:15:00,0.6032811196846173,0.6116514558969388,60.2642714129727,75.71551326610135,3.8397196538616294,3.240338164251208,0.9925141387598506,0.9948344106292962,2.426096041343291,2.47,
2025/02/07 22:30:00,0.6211300436752086,0.6244383678333952,61.12466142179186,77.05280665686074,3.8032718781004697,3.2277710109622406,0.9928424483470749,0.9971069694443296,2.476407501382291,2.51,
2025/02/07 22:45:00,0.6100175944817398,0.6163060735329136,60.73421136432585,76.40719659015254,3.8318612551127407,3.2436363636363637,0.992338680952468,0.995427797089899,2.4427117867607917,2.47,
2025/02/07 23:00:00,0.6212785304483657,0.6235313043529335,61.50225442821387,77.36359938925001,3.809642048164017,3.2436363636363637,0.9928849433322797,0.9969506037825232,2.4709602875039827,2.5,
2025/02/07 23:15:00,0.6276441823813204,0.6278398064175955,61.763593261687156,77.64695127981977,3.852914028247664,3.2336561743341403,0.9926200144804169,0.9966802823654661,2.479120800972613,2.46,
2025/02/07 23:30:00,0.6210742105398551,0.6227416573791766,61.582173003825446,77.33489176304096,3.856855612936016,3.2282608695652177,0.9926239430063196,0.996080168426007,2.463802967018557,2.46,
2025/02/07 23:45:00,0.6242438914432065,0.6253546810608691,61.65925792840318,77.4316950099548,3.8671259201563277,3.2282608695652177,0.9925915018293515,0.9961725849209303,2.469568092742586,2.47,
2025/02/08 00:00:00,0.605279906966727,0.6142603994994951,60.04528963763603,75.53416758565687,3.816161320476478,3.2430471584038694,0.9928318928640518,0.995556311819723,2.43517092109535,2.49,
2025/02/08 00:15:00,0.6157737066071116,0.6203642971375006,61.03790986970047,76.78254777205112,3.8583345844484453,3.2442563482466746,0.9924488764416419,0.995583186578229,2.4497624685928905,2.47,
2025/02/08 00:30:00,0.6086027921982832,0.614824841605301,60.773544720076714,76.45143288654367,3.802673790577204,3.2382103990326483,0.9928930315981644,0.9960313880628969,2.443828721892242,2.46,
2025/02/08 00:45:00,0.6091823336663932,0.6163520223483367,60.40488178147648,75.97971565520935,3.833245354938335,3.2309552599758162,0.9926352468725236,0.9955096331376255,2.4425206286913808,2.47,
2025/02/08 01:00:00,0.6035591999291451,0.6132426018510052,59.866852873317185,75.30210738549218,3.8387828816402734,3.234582829504232,0.992525277890975,0.9949172392958671,2.4292916594304748,2.47,
2025/02/08 01:15:00,0.5876804321440658,0.6025883507914818,59.01885181775607,73.8822353444777,3.843392445477941,3.2442839951865223,0.992311421081356,0.9932340145661169,2.3931143786542477,2.49,
2025/02/08 01:30:00,0.5855093757440198,0.5998184087038333,59.24711024119605,73.71858814303678,3.844460393955948,3.252707581227437,0.9922889211510146,0.9928980890676904,2.389077261152098,2.48,
2025/02/08 01:45:00,0.5820661283240397,0.596267445341652,59.45390859137615,73.4716775937424,3.8603161176346688,3.2521008403361344,0.9921380882041893,0.9921104471127223,2.380947553090396,2.45,
2025/02/08 02:00:00,0.5979264070209714,0.6066824687357388,60.539751593936835,74.36577889916961,3.848428364063976,3.2713085234093637,0.9923661254200447,0.9936588275245968,2.4186533708617866,2.47,
2025/02/08 11:15:00,0.610913521621305,0.6264157002849491,50.17332289918527,63.79620696643199,3.735221121763393,3.045751633986928,0.9885088884334595,0.9954794439409496,2.541091597024562,2.29,
2025/02/08 11:30:00,0.6250143958229717,0.619654513679846,63.44854419651775,77.98056730454262,3.939054711156655,3.2670658682634732,0.9926291854729759,0.9948653725384143,2.4553100924752003,2.37,
2025/02/08 11:45:00,0.6097333175300388,0.6093464054192858,62.494380681298885,76.70940454173383,3.8988078682109175,3.267857142857143,0.9926478044613756,0.9940448307807934,2.4270950060791896,2.4,
2025/02/08 12:00:00,0.6234156466059791,0.6183426064771016,63.16940030128851,77.99717794105176,3.8602875888510213,3.271084337349397,0.9931281901519957,0.9962417897631579,2.463629319050916,2.39,
2025/02/08 12:15:00,0.5984445782046331,0.6057530377236413,60.75061213157193,75.05643224414116,3.871955675344721,3.2803850782190134,0.9925839605244289,0.9937051163432626,2.409198432501494,2.4,
2025/02/08 12:30:00,0.6232835964514193,0.6180974128710373,63.42424520186777,78.14852276208708,3.9324559424150296,3.2705601907032182,0.9927474571061657,0.9948629607760507,2.4478631427283797,2.38,
2025/02/08 12:45:00,0.6517711349859981,0.6349958247194291,65.62685927234156,81.07358804019155,3.9436062416410986,3.2535885167464116,0.9926452091202966,0.9968862983668937,2.508664999031295,2.43,
2025/02/08 13:00:00,0.663491673428037,0.6428272888633839,66.28617434613584,82.25697768186537,3.8604695945655654,3.254523522316044,0.9934070629004204,0.9994300027513772,2.5492299987085993,2.44,
2025/02/08 13:15:00,0.6670486013296937,0.6450808738831452,66.48911452624272,82.56419291646394,3.865279439593871,3.2445783132530117,0.9934996263878014,0.9996671059351877,2.556859175503353,2.43,
2025/02/08 13:30:00,0.6621887194601643,0.6420660471138507,66.06574544317968,82.01283048656136,3.9227515350494016,3.241296518607443,0.9930682689192677,0.9982954836807741,2.53530307033448,2.44,
2025/02/08 13:45:00,0.6655467554747362,0.6444463394387946,66.25101387722161,82.29513238921697,3.9143273263393983,3.2446043165467624,0.9932120465943199,0.9987118872260683,2.542723070452673,2.45,
2025/02/08 14:00:00,0.6490731302702281,0.6340675019159738,65.25113272700303,81.17897999518624,3.940799712876776,3.2653061224489797,0.9924064470387773,0.996733799968296,2.4987279012541914,2.44,
2025/02/08 14:15:00,0.646219607340013,0.6320158450067773,65.15578655363592,81.1483678525446,3.920747007482544,3.2809123649459786,0.9925187340675611,0.996859604687221,2.4921743114617034,2.44,
2025/02/08 14:30:00,0.6465557061238393,0.6317765370118369,65.45459613194178,81.44250782368199,3.9071218280008693,3.291517323775389,0.9927286832624612,0.9970932732242351,2.4915204519986522,2.45,
2025/02/08 14:45:00,0.6547584713796724,0.6358422527080962,66.25302298897799,82.57183323139576,3.8535078224766193,3.2811004784688995,0.9935028368196469,0.998894674328133,2.5181449197495565,2.46,
2025/02/08 15:00:00,0.6698540715034198,0.6460695700313205,66.91434055141558,83.49529005400548,3.9419765286552377,3.263157894736842,0.9928601147929911,0.9984629818385454,2.5379135195639746,2.45,
2025/02/08 15:15:00,0.6683953412017708,0.6432130129594426,67.27663771862468,83.9998816643381,3.9310627894606895,3.2724014336917566,0.9930640801619427,0.9986186397104165,2.5314752914307075,2.42,
2025/02/08 15:30:00,0.6292219903389992,0.6169077306616456,65.60230098755618,81.75002867852496,3.890907287011298,3.3345195729537367,0.9927710897375108,0.9959503331205065,2.4411099134773044,2.42,
2025/02/08 15:45:00,0.6513251312818067,0.6339531172449824,65.87811940422749,82.47634572654474,3.9416700547142285,3.291866028708134,0.9925308357112914,0.9970097853483807,2.4905027011609677,2.43,
