datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/02/22 11:45:00,0.6695774314451389,0.6621421790319841,62.68669664807813,78.15507039222453,3.670161256428718,3.078527607361963,0.9914700372735398,1.0011268372900153,2.6652099047272038,2.63,
2025/02/22 12:00:00,0.6672424717681205,0.6596487077600223,62.736578691793326,78.19847626911378,3.657349438684339,3.074846625766871,0.9916222124537429,1.0012391780552738,2.6623091504360556,2.62,
2025/02/22 12:15:00,0.6637117892934246,0.6582614678040442,62.29309851895885,77.59784933697208,3.666286280443165,3.075980392156863,0.9912856820396971,1.0006297415539496,2.6534631215459323,2.63,
2025/02/22 12:30:00,0.6757476306445941,0.6644066437933028,63.44196971517246,79.01142904342724,3.6672924179967805,3.0661764705882355,0.9914973081933716,1.0015397807042075,2.6809838876826992,2.63,
2025/02/22 12:45:00,0.6759636714156423,0.6656005958567467,63.24384338799526,78.74297209542101,3.6845572048525965,3.0747549019607843,0.9911340587085589,1.0010817057153936,2.6776193000363206,2.63,
2025/02/22 13:00:00,0.6757320259548271,0.6655024054413552,63.217861039156446,78.6906226735149,3.679233091033102,3.075980392156863,0.9911709949222428,1.001154733457215,2.6782418846192195,2.63,
2025/02/22 13:15:00,0.6733544686475519,0.6631959122047967,63.26950786969175,78.73518643739683,3.6560940915231606,3.075980392156863,0.991508843814486,1.0015239025236398,2.6768340883866357,2.64,
2025/02/22 13:30:00,0.674377835014051,0.6643179123561197,63.25410049108486,78.88316728128424,3.6122764728431305,3.099876695437731,0.991794107780303,1.002472993623666,2.684921279433156,2.63,
2025/02/22 13:45:00,0.6762406151835886,0.6666178492805679,63.055703148421834,78.61744026422097,3.64208762240958,3.093711467324291,0.991208258319391,1.001801590946811,2.686058183270087,2.65,
2025/02/22 14:00:00,0.6742046264550147,0.6649217557742442,63.009622583659954,78.54086659800102,3.6304448379051593,3.091245376078915,0.9912847002874816,1.0018683577799323,2.6842346612770225,2.65,
2025/02/22 14:15:00,0.6711549723758026,0.6628015654636187,62.85984777827334,78.29686344943097,3.6388993234347415,3.088669950738917,0.9911405307614974,1.001435520702483,2.675903989338845,2.63,
2025/02/22 14:30:00,0.6649982928700373,0.6583253964344843,62.62377576348389,77.99360616078934,3.6321864583837757,3.0862068965517246,0.9911756290259675,1.0011459746061522,2.6631995309878542,2.64,
2025/02/22 14:45:00,0.6683849850165976,0.6609337633079114,62.69166378027397,78.09742747565532,3.6273664921787327,3.0874384236453207,0.9911102439596744,1.0013823462288833,2.6722823935713027,2.64,
2025/02/22 15:00:00,0.6644870621057392,0.6587295156279784,62.40567812448069,77.75089724462826,3.6419528324312593,3.0874384236453207,0.9908579725292657,1.000770127212577,2.660558984809134,2.65,
2025/02/22 15:15:00,0.668835624122175,0.6613713974004534,62.68334898153286,78.06851340878619,3.6253649002911232,3.0873308733087326,0.9911664111084635,1.0014512805632552,2.6736191336062345,2.64,
2025/02/22 15:30:00,0.6693994379244473,0.6624377303793795,62.59632037970984,77.9793734523446,3.6327596350053684,3.0885608856088558,0.9910148359887339,1.001290692857503,2.673840142931854,2.64,
2025/02/22 15:45:00,0.6663361349592227,0.6599596058815629,62.51419588700648,77.88764876526201,3.6229056556910764,3.0848708487084866,0.9911329764023677,1.0013027530257161,2.6689745235042146,2.64,
2025/02/22 16:00:00,0.6625461227706299,0.6574852256462058,62.30241989376136,77.59648026135615,3.6326675047241093,3.081081081081081,0.9909350875627118,1.0007668584004321,2.6588181468337826,2.64,
2025/02/22 16:15:00,0.6710484267417882,0.6644592360581905,62.591686574247106,77.96375793734519,3.595602577013188,3.0933660933660936,0.9905198286105599,1.001488162698437,2.686684168973398,2.69,
2025/02/22 16:30:00,0.6754143956532859,0.666643105833219,62.92841182261266,78.36905889132225,3.5888608124168164,3.0736196319018405,0.9909418839305169,1.0021229462570547,2.7013084877751425,2.68,
2025/02/22 16:45:00,0.6808112581912638,0.6712423605472726,62.92221682784453,78.33243078949211,3.6222978345654986,3.075980392156863,0.9905836579492253,1.0017602863919213,2.7070301010392503,2.66,
2025/02/22 17:00:00,0.6743771943296325,0.6660628296197624,62.76764791557035,78.11314659837227,3.6170825020711805,3.0697674418604652,0.9905961157811272,1.0014056509590554,2.693209716211864,2.66,
2025/02/22 17:15:00,0.6757177955157261,0.667331524277807,62.767745555406805,78.1317324123421,3.617573987575443,3.0746634026927784,0.9904950187903434,1.0014152346365872,2.695514449175629,2.68,
2025/02/22 17:30:00,0.6742946950784242,0.6659554585496908,62.778259820474176,78.19184746811452,3.5982338050447473,3.0784313725490198,0.9906864586773265,1.0017333944433253,2.6950748645385585,2.67,
2025/02/22 17:45:00,0.6725401373454768,0.6652242037050861,62.622601745300436,78.00747257982945,3.6157552428676807,3.079656862745098,0.9905844663280543,1.001332372519889,2.6871510517399146,2.67,
2025/02/22 18:00:00,0.6788977294178237,0.67026269193856,62.764192499365116,78.2295413734243,3.6046154749669164,3.089570552147239,0.9903671629548332,1.0017454036821534,2.703714287296932,2.69,
2025/02/22 18:15:00,0.6806131889175739,0.6707933921162881,62.917212880392256,78.44246809104098,3.614004805987238,3.078527607361963,0.9901541479421685,1.0015879699326948,2.707315228271026,2.66,
2025/02/22 18:30:00,0.6878289481403452,0.6765633005194779,63.18209833005993,78.78316709431574,3.646536227948232,3.076073619631902,0.9901458425383839,1.0016281942121021,2.7182865506748652,2.69,
2025/02/22 18:45:00,0.688002397406257,0.675532818588998,63.559409446740375,79.26302449582418,3.6018966700509987,3.078527607361963,0.9905095864020566,1.0024436922743805,2.7266137079252046,2.71,
2025/02/22 19:00:00,0.6924237394943903,0.6779417999953447,63.86176768501198,79.68982325513892,3.5911936402343305,3.074938574938575,0.9908367411148089,1.003101809697593,2.7392946841860217,2.69,
2025/02/22 19:15:00,0.6957935011461805,0.6806905152556849,63.89855724308139,79.75289520489122,3.610265599409563,3.0872235872235874,0.9906664387183449,1.002950050762488,2.740321356690332,2.69,
2025/02/22 19:30:00,0.6946916090298288,0.680026826107618,63.953170127384304,79.83194793229117,3.6027523236657917,3.0835380835380835,0.9905278852906707,1.0028804337428432,2.7405918613286446,2.72,
2025/02/22 19:45:00,0.6993643060676827,0.682831546215996,64.22606227667077,80.18238113588465,3.6037345006338946,3.0847665847665846,0.990703034563616,1.003268574057021,2.7502533470272583,2.72,
2025/02/22 20:00:00,0.6970487443643418,0.681992916710203,64.09829780324523,79.96750222557723,3.646692191755232,3.073529411764706,0.9904467502978207,1.0023778923050155,2.7380604159290276,2.72,
2025/02/22 20:15:00,0.6910449993416983,0.675939128295175,64.24933054931165,79.97315492688506,3.628350602237619,3.064555420219244,0.9905446573739766,1.0021704505838558,2.726996058074132,2.71,
2025/02/22 20:30:00,0.7021947583376624,0.6837735284417548,64.60996517200648,80.66458212301926,3.6031152213944773,3.0773006134969325,0.9908677437208119,1.0035347366626743,2.756798502276915,2.72,
2025/02/22 20:45:00,0.7009704700769936,0.6806743728322143,65.03228138890718,81.2026351305019,3.5601876901056113,3.074846625766871,0.9918056059449238,1.0046539923457896,2.7607718699621535,2.69,
2025/02/22 21:00:00,0.7089554749630971,0.6883583457293873,64.9262366727307,81.09091237876918,3.622202474061794,3.0736196319018405,0.9908404645953431,1.0036789233991967,2.7686642878969714,2.72,
2025/02/22 21:15:00,0.7054347582320052,0.6858045551167842,64.86643368843485,81.02611940110836,3.6224834335893963,3.074846625766871,0.9907543914773316,1.0034140532681628,2.759793578993087,2.71,
2025/02/22 21:30:00,0.707043027502419,0.6862525770601551,65.03255529271357,81.24414319628494,3.614145226756591,3.0736196319018405,0.9908026674231237,1.0036422560861342,2.764855388583168,2.71,
2025/02/22 21:45:00,0.708541600826062,0.6879219389682185,65.04633487992602,81.1920184823305,3.6556182868324303,3.0746634026927784,0.9905965228696718,1.003032844785847,2.758955044975266,2.72,
2025/02/22 22:00:00,0.6914420184230015,0.6760783109213572,64.41451313138762,80.33713755945116,3.686077277583074,3.1086691086691087,0.9905066604351833,1.0015393442936118,2.703334747556663,2.81,
2025/02/22 22:15:00,0.6731626821715697,0.6611465147557033,63.87653118234197,79.44406993097766,3.6775902219571424,3.109090909090909,0.9902684722646896,1.000165845827476,2.6588303225700094,2.65,
2025/02/22 22:30:00,0.6665004918840449,0.6534081460504223,64.58581597049658,80.16849870299197,3.701384266912311,3.131167268351384,0.9908940295826728,0.9997306837475073,2.626840290725158,2.68,
2025/02/22 22:45:00,0.6661359719538281,0.6505991409807779,65.35384823321627,81.11714189847339,3.7306057185692274,3.12124849939976,0.9906952007714304,0.9991653250944955,2.617778110790236,2.69,
2025/02/22 23:00:00,0.6846203965905087,0.6608584256304235,66.92047221316274,83.02354862972874,3.7598847014372025,3.126794258373206,0.9908847360198555,1.0000642644098967,2.648416502482024,2.69,
2025/02/22 23:15:00,0.7042093443862278,0.6716764210105257,68.59603988833085,85.0574509643303,3.788340469277345,3.1144219308700833,0.9910791558087556,1.0009960645755747,2.6853047768595273,2.68,
2025/02/22 23:30:00,0.7230602377335077,0.6822642798248775,70.06274627987325,87.0031547996857,3.796359935811268,3.1229116945107394,0.9910436047681473,1.0020175643650688,2.7210841984099137,2.68,
2025/02/22 23:45:00,0.7405356172491112,0.6906237843490686,71.65699073217142,89.18850254863233,3.779706935698738,3.1293413173652693,0.9916521326332665,1.0036897333232504,2.7572627003956924,2.68,
2025/02/23 00:00:00,0.6623851332128973,0.6478854951552664,65.20093986051522,81.0306068867649,3.7174726229594697,3.1502403846153846,0.9911923330036445,0.9994691315842668,2.604417790905763,2.69,
2025/02/23 00:15:00,0.6562152699745785,0.6445091373031394,64.66437716075166,80.36510128463578,3.7076039034928097,3.1512605042016806,0.9905887125874877,0.9987312621487502,2.593393928431121,2.69,
2025/02/23 00:30:00,0.6587570971161822,0.6474980264974235,64.41063835114198,80.15991334327808,3.737576377929688,3.1407942238267146,0.9907971839875943,0.9987427264937817,2.5963733345937476,2.68,
2025/02/23 00:45:00,0.6519877515526996,0.6444876972292984,63.660808109994484,79.33019585723723,3.7618340260356224,3.154402895054283,0.9904958766852776,0.9978359176598566,2.5753341788091015,2.67,
2025/02/23 01:00:00,0.6455739397379687,0.6405623172297107,63.16425466097242,78.70193036896514,3.7719833704738113,3.159036144578313,0.990335307650844,0.9971300477999346,2.558006701433224,2.68,
2025/02/23 01:15:00,0.6404491204850963,0.6371487037947948,62.8817773509923,78.34538819021094,3.764065583602946,3.1432009626955475,0.9905326281978928,0.996982698775397,2.5505527398551524,2.68,
2025/02/23 01:30:00,0.6415668268279828,0.6382396441394378,62.873440031388064,78.40168865233225,3.7311950282903297,3.1469879518072283,0.9910601544621631,0.9978765332767945,2.558717563905513,2.68,
2025/02/23 01:45:00,0.6297146804734632,0.6283954712874144,62.51774125340651,77.99977689161204,3.6790763883730584,3.137349397590361,0.9916454796379783,0.998116705108591,2.540931071673406,2.64,
2025/02/23 02:00:00,0.627421548784834,0.6280917925581377,62.04911974536723,77.4038209638704,3.6988896790007493,3.150421179302046,0.9912746773865451,0.997410357713235,2.5305009140055095,2.63,
2025/02/23 02:15:00,0.6173318503049523,0.6209660913347356,61.56317464845668,76.82841129878696,3.6810725531190616,3.1432009626955475,0.9914326041193392,0.9970152524744326,2.5115784059818114,2.63,
2025/02/23 02:30:00,0.6153106781225011,0.6206571362525651,61.14918561724899,76.34041294459793,3.692587082114844,3.1444043321299637,0.9911905844224363,0.9965476102188676,2.5056610463785725,2.63,
2025/02/23 02:45:00,0.6074896293150326,0.6154095264341358,60.630853093182075,75.72257796038498,3.683910929565362,3.1419975932611313,0.9911285538978972,0.9960277660821012,2.489756209291299,2.61,
2025/02/23 03:00:00,0.6190260525241433,0.6228526496031273,61.38331728707457,76.70141625238996,3.6865007216059977,3.1407942238267146,0.9912172208841603,0.9969387298141495,2.515098070533437,2.61,
2025/02/23 03:15:00,0.6115333950812516,0.619536143319952,60.578366590904835,75.68710988409754,3.7216688257602586,3.1430288461538463,0.9906543220526627,0.9954962482738039,2.492765196248062,2.63,
2025/02/23 03:30:00,0.6029455848586504,0.6130789596707475,60.15584964662808,75.18663734487058,3.6868816666702857,3.1478365384615383,0.9910730013292152,0.9955901899975191,2.477539090961546,2.63,
2025/02/23 03:45:00,0.597319016047831,0.6101595628116715,59.559771965477516,74.43497700106147,3.701200361526898,3.142857142857143,0.9907372456978699,0.9946969362464784,2.4638062245040624,2.6,
2025/02/23 04:00:00,0.5909075115342747,0.6066697448841264,58.945400748763966,73.69654611853322,3.712460887089368,3.1368547418967587,0.9904375474251715,0.9938248969531889,2.4491403966549115,2.6,
2025/02/23 04:15:00,0.6190653357754224,0.6248650412248734,60.8452891085086,76.11247318952681,3.6994402379918507,3.128451380552221,0.9909835416721637,0.996586508344634,2.5160719570126147,2.63,
2025/02/23 04:30:00,0.6439493820513854,0.6384302841162242,63.2041436983788,79.09121240216315,3.7329811494484235,3.1368547418967587,0.9911581642168948,0.998081379124032,2.5598577037932864,2.62,
2025/02/23 04:45:00,0.6429861642187251,0.637487820529133,63.156700453043776,79.06163974658864,3.7357569180145007,3.1380552220888354,0.99097881080963,0.9978593978356481,2.5563874219033407,2.61,
2025/02/23 05:00:00,0.6486936420945912,0.6417238435207118,63.44364375736387,79.4875116090127,3.743837148407263,3.1466346153846154,0.9909821794617366,0.9981911020903176,2.5662848533658935,2.6,
2025/02/23 05:15:00,0.6546268146188017,0.6447715635908636,63.91330295525954,80.10768466861406,3.743101891988307,3.141826923076923,0.9909365530941807,0.9985780319548886,2.5794775017143676,2.6,
2025/02/23 05:30:00,0.6575233651062996,0.6453937379817153,64.38247193138582,80.73678166913919,3.725847195816101,3.141826923076923,0.9912671410178711,0.9992218974881455,2.587179827193931,2.6,
2025/02/23 05:45:00,0.6641645404387669,0.6501590977785883,64.7737643709524,81.25847668101972,3.7498789441985507,3.141826923076923,0.9911513919650674,0.9992944822557144,2.597466890941457,2.61,
2025/02/23 06:00:00,0.6649377559931564,0.6501035337835731,65.01876611979273,81.59635788605978,3.740183585409086,3.144230769230769,0.9913841567897105,0.9996298711086726,2.5994307784120516,2.62,
2025/02/23 06:15:00,0.6516212914072,0.6445772865236689,63.37461904703879,79.50699235866018,3.7598180030792223,3.134453781512605,0.9908626061024378,0.9981116118703043,2.5719552211083276,2.63,
2025/02/23 06:30:00,0.6370316700833393,0.6331696821611047,62.98750016390195,79.03382523283851,3.7033345884961864,3.1248499399759906,0.9916476804380927,0.9983533780577678,2.549319685864354,2.63,
2025/02/23 06:45:00,0.6250000169937683,0.6263573743278531,61.90220126916632,77.71426200258205,3.7333899504696424,3.1466346153846154,0.9908448434017495,0.9965738596208553,2.513882097419071,2.61,
2025/02/23 07:00:00,0.5633218929335955,0.5909058883283899,56.08803036540522,70.3791636732314,3.6894654346145352,3.1536614645858343,0.9898808703391244,0.9914704033046667,2.388844817520363,2.51,
2025/02/23 07:15:00,0.5441960789857336,0.5747433508186123,50.7030522510196,64.51329255286699,3.4055678187127834,3.1428571428571423,0.9903033809411871,0.9950306806275129,2.4021841658388268,2.38,
2025/02/23 07:30:00,0.5568259734172326,0.5852681692813044,50.84829704571516,64.77506261399311,3.4209537592303954,3.122042341220424,0.9900946014860195,0.9958046228678241,2.43583962724993,2.39,
2025/02/23 07:45:00,0.5609092663053244,0.588438631277263,50.71852573515256,64.58464148180674,3.4429076383251087,3.088308457711443,0.9896866103143964,0.9955051820493039,2.4484049047645953,2.39,
2025/02/23 08:00:00,0.5600474304968542,0.5874689989203391,50.305677357906326,64.09977563425083,3.453691008693237,3.0846824408468247,0.9892760529343332,0.9950127865265912,2.4447307447242794,2.38,
2025/02/23 08:15:00,0.5563947059590942,0.584786069816689,49.941644670915814,63.73689277323458,3.429771386539643,3.09625,0.9894755626920079,0.9952892974889295,2.4386103767857796,2.39,
2025/02/23 08:30:00,0.5598230949868372,0.58721781845408,49.770794474649115,63.74219114637014,3.3945630760948267,3.0933165195460277,0.9895252199774507,0.9963505170325382,2.455950633222163,2.42,
2025/02/23 08:45:00,0.5551734865276181,0.5836348877525053,49.29708755658779,63.14340228548735,3.402968405879861,3.094577553593947,0.989253674468632,0.995640798914766,2.442363534244177,2.41,
2025/02/23 09:00:00,0.5486344068312087,0.5782175257485448,48.85458179492724,62.57635330217357,3.39156480826026,3.0958385876418664,0.9893561626074668,0.9953235062939426,2.427535100376342,2.4,
2025/02/23 09:15:00,0.5427833170579273,0.5737611210570667,48.38749268227167,61.98632827212587,3.392281031109494,3.094577553593947,0.9892592211058568,0.9947323830735485,2.412999398378775,2.4,
2025/02/23 09:30:00,0.5427115925612713,0.573917130659017,48.238161841696666,61.77280641689533,3.3877074435783197,3.0906801007556677,0.9893985889760525,0.9948690005098323,2.414517768223063,2.42,
2025/02/23 09:45:00,0.5351899004290327,0.5679322583640124,47.65805338746386,61.03017995779081,3.3929672175382644,3.0894206549118386,0.9892068957478257,0.9939750726656111,2.3946576127759984,2.44,
2025/02/23 10:00:00,0.5695001563509039,0.596024462272591,50.83211378739252,64.93941358609172,3.4256051769827867,3.095118898623279,0.9899252863166744,0.9968043496356691,2.4733404915937474,2.49,
2025/02/23 10:15:00,0.6712149118612418,0.6693434651515737,61.438970473250144,78.0372808875429,3.7552050648662068,3.0801479654747226,0.989346816796041,0.9990831881453248,2.6476961191826325,2.71,
2025/02/23 10:30:00,0.6679808814146041,0.6615102189598479,62.877301403784486,79.58573909590281,3.716398271465031,3.0929095354523226,0.990608847964483,1.000001120254076,2.6359697972220757,2.71,
2025/02/23 10:45:00,0.6721572461572856,0.6598993797634823,64.23429864391696,81.10951925082793,3.717762680107638,3.1117861482381532,0.9911191806462862,1.000461900138176,2.6340181399428815,2.71,
2025/02/23 11:00:00,0.6906205100300852,0.6695730582893067,65.95359742513048,83.17010130515189,3.742679573371355,3.1077481840193704,0.9913585734269439,1.0013976583670225,2.6673396426541673,2.71,
2025/02/23 11:15:00,0.6805421862378866,0.6591650874074392,66.50152813201754,83.72605344009635,3.759776008565837,3.153196622436671,0.9913863488209862,1.0005068558930752,2.625801618082733,2.68,
2025/02/23 11:30:00,0.7115001719454299,0.677445912490976,68.71178597390256,86.43367135751961,3.7713232745521625,3.1600481347773766,0.9918151239485506,1.002477968890182,2.68756644419043,2.69,
2025/02/23 11:45:00,0.6983175981553478,0.6652568862596996,69.10858404649932,86.75650286970104,3.811487226768588,3.1868263473053893,0.9915768015531908,1.0009643448518004,2.639253414166771,2.67,
2025/02/23 12:00:00,0.6950665688244864,0.6599828344300469,69.80512642511464,87.50457638451212,3.8392846463536143,3.2231503579952263,0.9915230405657558,1.0003291822397615,2.6144816620680946,2.66,
2025/02/23 12:15:00,0.680614211420503,0.6496624359036709,69.319879528991,86.89914054203183,3.8362349378131824,3.2529832935560856,0.9914660696906216,0.9994225293823572,2.576345835839166,2.62,
2025/02/23 12:30:00,0.6573202672616406,0.63078814138945,69.18649754159131,86.47359380739128,3.863588840817552,3.279620853080569,0.991464633798249,0.9973949942510733,2.5100118146201167,2.65,
2025/02/23 12:45:00,0.666251535090705,0.6343299971465667,70.388982449955,87.98377687441209,3.8533855505262866,3.293838862559242,0.9918215639498285,0.9983672220355451,2.5252532020048624,2.64,
2025/02/23 13:00:00,0.6852793191095754,0.645499948615704,71.78436052909478,89.73567812207054,3.875083353883109,3.306872037914692,0.9917905186229192,0.9993319517350829,2.558163048237917,2.64,
2025/02/23 13:15:00,0.6994231071337156,0.6524329448388424,73.20265589651386,91.51340160854676,3.8741535321473077,3.2902843601895735,0.9919952075368419,1.0003633275511778,2.588824794861949,2.65,
2025/02/23 13:30:00,0.7093684994805107,0.6589437253619551,74.25577775225338,92.84173182968912,3.881485668585317,3.2902843601895735,0.9920699303270532,1.000932973999824,2.608715216110026,2.65,
2025/02/23 13:45:00,0.707501920750301,0.6576719051484552,74.05295862835469,92.64310625158977,3.8686235649939444,3.295373665480427,0.9920193780446391,1.000958665366875,2.6061882728166093,2.63,
2025/02/23 14:00:00,0.7021768278267123,0.6540445323506073,73.71376918634456,92.23047866205017,3.867220148185782,3.295373665480427,0.9919294024244578,1.000594394485421,2.5947574388390207,2.64,
2025/02/23 14:15:00,0.7050699391964069,0.6561281192500111,73.75086961797616,92.31172726305431,3.8600301173517546,3.2965599051008305,0.9918921973153771,1.0008266429684058,2.6021840070359397,2.63,
2025/02/23 14:30:00,0.7047923010162145,0.6557836847090939,73.58687526012902,92.14227608953072,3.859434842362674,3.2941874258600237,0.9917223263207986,1.000703292241699,2.601831084240223,2.63,
2025/02/23 14:45:00,0.7067800948404653,0.6571482574412563,73.64992275913923,92.21163623874506,3.84776317264702,3.2950236966824646,0.9918580634996943,1.001021775817785,2.607821051492963,2.66,
2025/02/23 15:00:00,0.7057700647350257,0.6570361859386044,73.36697873980576,91.89382347957786,3.8640561016897985,3.2902843601895735,0.9914525470838871,1.000503906594642,2.6042121051676026,2.67,
2025/02/23 15:15:00,0.7034006859906466,0.6551948721386737,73.36605738274689,91.89589429095808,3.8449590604085953,3.287573964497042,0.9917640725095245,1.000769034864143,2.602148897169382,2.65,
2025/02/23 15:30:00,0.6997781021216108,0.6527648204188191,73.15835387374291,91.62697494332977,3.842452283043973,3.2860520094562644,0.9916558865725276,1.0004809179060798,2.594740469084681,2.64,
2025/02/23 15:45:00,0.6959901202012713,0.6507344725922196,72.8710793556794,91.3013674214721,3.8413831448503712,3.288416075650118,0.9915340820562112,1.0001833774825046,2.5866989744998015,2.65,
2025/02/23 16:00:00,0.707869797241718,0.6591842864279458,73.28206459938512,91.8103541468132,3.846810582926694,3.277449822904368,0.9915454072079952,1.0008188674421876,2.6140166075145896,2.66,
2025/02/23 16:15:00,0.695794546609487,0.6511297600382537,72.69586827543486,91.10905160386942,3.839833191262553,3.2833530106257376,0.9914021843888472,1.000078511636254,2.5877017336806296,2.64,
2025/02/23 16:30:00,0.7052226491533357,0.6578419129318089,72.98163294144241,91.50429817906543,3.837820142045815,3.276269185360094,0.9913944363754652,1.0006666599664467,2.610361958927225,2.66,
2025/02/23 16:45:00,0.6905497380000275,0.6477149100394036,72.35732782049706,90.71262573087763,3.832483626443819,3.275943396226415,0.9913941572051084,0.9998165008959249,2.5785377808485173,2.64,
2025/02/23 17:00:00,0.689858761279456,0.6468623144444459,72.45002986529127,90.86398407881526,3.807054413376127,3.2747641509433962,0.9918053914694676,1.0003551580789787,2.5810163426372603,2.61,
2025/02/23 17:15:00,0.6938373506680362,0.650453950321209,72.385490466035,90.81783421080046,3.8175139009265835,3.2747641509433962,0.9915799871476086,1.0003263616663587,2.5888302965304035,2.62,
2025/02/23 17:30:00,0.7006550335289353,0.655290293349399,72.56804798950411,91.0485588894999,3.817551829539799,3.2779740871613665,0.9915945395033269,1.0007242025455367,2.603004535216775,2.63,
2025/02/23 17:45:00,0.7035215513195413,0.6579498824131566,72.49935277254723,90.9986683780931,3.8294946217963317,3.2732626619552416,0.9913518912483584,1.00059660475362,2.608755054228593,2.63,
2025/02/23 18:00:00,0.6976356220954611,0.6543063069448538,72.11262958166549,90.53467190609948,3.838524591695745,3.2791519434628977,0.9911435714366253,1.0000014554442462,2.5933289825411157,2.64,
2025/02/23 18:15:00,0.6976356220954645,0.6543063069448544,72.11262958166553,90.53467190609952,3.838524591695744,3.2791519434628977,0.9911435714366253,1.0000014554442465,2.5933289825411157,2.64,
2025/02/23 18:30:00,0.6976356220954645,0.6543063069448504,72.1126295816654,90.53467190609938,3.8385245916957444,3.2791519434628977,0.9911435714366253,1.0000014554442462,2.5933289825411157,2.64,
2025/02/23 18:45:00,0.6976356220954611,0.6543063069448503,72.11262958166546,90.53467190609943,3.8385245916957453,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 19:00:00,0.69763562209546,0.6543063069448508,72.11262958166549,90.53467190609948,3.838524591695743,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 19:15:00,0.6976356220954589,0.6543063069448497,72.11262958166546,90.53467190609943,3.838524591695745,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 19:30:00,0.69763562209546,0.6543063069448463,72.11262958166543,90.53467190609939,3.8385245916957427,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 19:45:00,0.6976356220954634,0.6543063069448343,72.11262958166547,90.53467190609945,3.838524591695743,3.2791519434628977,0.9911435714366253,1.0000014554442465,2.5933289825411157,2.64,
2025/02/23 20:00:00,0.6976356220954548,0.6543063069448365,72.11262958166553,90.53467190609952,3.8385245916957493,3.2791519434628977,0.9911435714366261,1.0000014554442465,2.5933289825411157,2.64,
2025/02/23 20:15:00,0.6976356220954611,0.6543063069448503,72.11262958166546,90.53467190609943,3.838524591695747,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 20:30:00,0.6976356220954589,0.6543063069448452,72.11262958166539,90.53467190609933,3.8385245916957436,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 20:45:00,0.6976356220954611,0.6543063069448475,72.11262958166542,90.53467190609938,3.838524591695745,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 21:00:00,0.6976356220954611,0.6543063069448538,72.11262958166549,90.53467190609948,3.8385245916957462,3.2791519434628977,0.9911435714366253,1.0000014554442462,2.5933289825411157,2.64,
2025/02/23 21:15:00,0.6976356220954578,0.6543063069448508,72.11262958166547,90.53467190609945,3.838524591695744,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 21:30:00,0.6976356220954611,0.6543063069448538,72.11262958166546,90.53467190609945,3.8385245916957453,3.2791519434628977,0.9911435714366253,1.0000014554442462,2.5933289825411157,2.64,
2025/02/23 21:45:00,0.6976356220954634,0.6543063069448343,72.11262958166547,90.53467190609945,3.838524591695747,3.2791519434628977,0.9911435714366253,1.0000014554442465,2.5933289825411157,2.64,
2025/02/23 22:00:00,0.69763562209546,0.6543063069448503,72.11262958166546,90.53467190609943,3.8385245916957444,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 22:15:00,0.6976356220954623,0.6543063069448365,72.11262958166549,90.53467190609948,3.838524591695745,3.2791519434628977,0.9911435714366253,1.0000014554442465,2.5933289825411157,2.64,
2025/02/23 22:30:00,0.6976356220954589,0.6543063069448463,72.11262958166543,90.53467190609939,3.838524591695745,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 22:45:00,0.6976356220954623,0.6543063069448526,72.11262958166547,90.53467190609945,3.8385245916957453,3.2791519434628977,0.9911435714366253,1.0000014554442462,2.5933289825411157,2.64,
2025/02/23 23:00:00,0.6976356220954589,0.6543063069448508,72.11262958166549,90.53467190609946,3.8385245916957436,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 23:15:00,0.6976356220954611,0.6543063069448503,72.11262958166547,90.53467190609945,3.8385245916957444,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 23:30:00,0.69763562209546,0.6543063069448452,72.11262958166543,90.53467190609938,3.838524591695744,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/23 23:45:00,0.6976356220954578,0.6543063069448474,72.11262958166546,90.53467190609943,3.8385245916957462,3.2791519434628977,0.9911435714366253,1.000001455444246,2.5933289825411157,2.64,
2025/02/24 00:00:00,0.7256016079931404,0.6689146981425592,75.56417554770745,93.79327217074722,3.8190122294303075,3.2776470588235296,0.9911952046118443,1.0017362705449955,2.662500392272638,2.66,
2025/02/24 00:15:00,0.7276054276989361,0.6699266473655132,75.43694843505102,93.63737574397624,3.8543877563737823,3.2705882352941176,0.9915404560976866,1.0017008275175086,2.660200861041575,2.66,
2025/02/24 00:30:00,0.7170595516615869,0.6625399865731006,74.78889797109765,92.86397927947974,3.8651807458702527,3.2767962308598353,0.9915554223443892,1.0010143554043394,2.633314104444394,2.65,
2025/02/24 00:45:00,0.722270988736146,0.6660281731545751,74.92179132818919,93.01626736763434,3.852120268608476,3.280329799764429,0.9918398043332829,1.0016564232005067,2.646488658662057,2.63,
2025/02/24 01:00:00,0.7067848302151606,0.6603175329643454,72.46259406996768,89.9195180203363,3.825254860170432,3.2823529411764705,0.9915277028382375,1.0008076955877085,2.623884641481377,2.65,
2025/02/24 01:15:00,0.6245538074276088,0.6150224134571779,64.62176084824853,79.84309915756093,3.777245372625737,3.2537834691501746,0.9901173190784155,0.9946714370975634,2.4697448641732724,2.41,
2025/02/24 01:30:00,0.6093400562472993,0.606769857634515,63.1462739193481,77.83209832391071,3.7298955734560493,3.2256944444444446,0.9892986016571866,0.9934047800105751,2.4528088694871215,2.41,
2025/02/24 01:45:00,0.5784415946360356,0.5858786871178457,61.28728233632667,75.34725406308627,3.806626851297048,3.2911392405063293,0.9890692003744218,0.9895611605825788,2.3575273910753856,2.35,
2025/02/24 02:00:00,0.589186099557384,0.5934025929246957,61.71310688344155,76.19483194453584,3.706950762642266,3.25,0.9897423770364565,0.9925264417122448,2.4076712424691333,2.31,
2025/02/24 02:15:00,0.5882826231259041,0.5925203029210553,61.557179983313766,76.00720641958306,3.6533932151021307,3.2290697674418603,0.9897922530380797,0.9932195634064196,2.419352163806657,2.3,
2025/02/24 02:30:00,0.5816681379965738,0.5903864326934958,60.509030776860605,74.80687737718874,3.680635900310911,3.243873978996499,0.9891869673268938,0.991941773015911,2.400345517008062,2.31,
2025/02/24 02:45:00,0.5752546175515114,0.5850992898734879,60.42574281375374,74.69746447830893,3.6114750135175964,3.2310385064177365,0.9903072261847173,0.9931750794716834,2.3992406092545626,2.37,
2025/02/24 03:00:00,0.5867859402512838,0.5961167563629474,60.29767279491363,74.50534849668227,3.72495280780728,3.2237762237762237,0.9894337797626073,0.9919153406805327,2.409530608769627,2.38,
2025/02/24 03:15:00,0.582285788694837,0.5923656725695641,60.22077994959474,74.26213043420843,3.736531707169907,3.213457076566126,0.9896439905579311,0.9914240378126443,2.397462435051247,2.36,
2025/02/24 03:30:00,0.5698353609058842,0.5855074959472361,59.06663268121555,72.72646989639074,3.804200332716745,3.2127167630057802,0.9876045438923798,0.9878860029115969,2.360948905288142,2.34,
2025/02/24 03:45:00,0.5691363115739881,0.5826745980604296,59.60356871631598,73.45752998788141,3.7233219119502765,3.210892236384704,0.9895193280055452,0.9903533671727137,2.3696687843503574,2.35,
2025/02/24 04:00:00,0.5755889250574929,0.5885793209880489,59.44174570559787,73.21872020141257,3.786930974999393,3.1909722222222223,0.9879551108082344,0.9889028939222635,2.3796292248942783,2.34,
2025/02/24 04:15:00,0.5825376662818047,0.5920043044006852,60.26741347013081,74.39549269681933,3.725899601928687,3.222351571594878,0.9894604847553828,0.9915299763077672,2.398621616502039,2.33,
2025/02/24 04:30:00,0.5779810909937824,0.5886107794595078,60.359785359267526,74.300834619437,3.75853789142706,3.209248554913295,0.9888495734699804,0.990101731602033,2.3840675629156234,2.37,
2025/02/24 04:45:00,0.5926529765579254,0.5972731067357208,61.51497643526601,75.75047708948303,3.7278606903207905,3.2037037037037037,0.9893432566508619,0.9921216564230672,2.422219757536522,2.37,
2025/02/24 05:00:00,0.6319963116191579,0.6193397860744625,65.28625519416177,80.35822672830832,3.7574730339070883,3.1965317919075145,0.9904480495535851,0.9955277726447358,2.4999245846232836,2.42,
2025/02/24 05:15:00,0.6080757382037031,0.6086420337862339,63.042738466911494,77.90639956042006,3.7850706948408424,3.25,0.9890476074690805,0.9926095100193858,2.4403824733843558,2.56,
2025/02/24 05:30:00,0.6407600025151332,0.6285255618890299,65.43240375128853,80.93031598811179,3.7867356173136915,3.2341920374707263,0.9899899774737274,0.9957577863561758,2.512778149118146,2.67,
2025/02/24 05:45:00,0.6534859276967193,0.6358995827309901,66.39263995339346,82.31937396546431,3.7601008886068046,3.214369846878681,0.990326376318097,0.9973483370471269,2.5491210646758793,2.61,
2025/02/24 06:00:00,0.6577031132744309,0.6379139667454194,66.86270019008333,82.90549494343013,3.7736901512097196,3.2014134275618376,0.989983416093091,0.9972273302578798,2.557749167879751,2.61,
2025/02/24 06:15:00,0.6710205670108883,0.6458843160785483,67.78327180721354,84.08500285479401,3.782277509880058,3.2099056603773586,0.990619833675795,0.9984841156304654,2.5823489588175073,2.58,
2025/02/24 06:30:00,0.7291236872283174,0.6796291950665497,72.15011057810221,89.46511869622621,3.8849778278688714,3.188457008244994,0.989989796933375,1.0003831013612585,2.689266683633324,2.68,
2025/02/24 06:45:00,0.7303835762871832,0.6766869703627063,73.48708152014804,91.38154488944886,3.827302501506061,3.202846975088968,0.9911500234978168,1.0020612498515427,2.6952193043014883,2.69,
2025/02/24 07:00:00,0.7296069242755236,0.6728551062227565,74.4901638653234,92.53501905650613,3.8363977070986417,3.2201183431952667,0.9912402170895547,1.0019240482224498,2.683189703517939,2.66,
2025/02/24 07:15:00,0.7660296061557551,0.6970800955468457,78.13198890634077,97.01397336990082,3.8360220844889428,3.2151300236406617,0.9916997542023233,1.0041695194319535,2.764416360323779,2.68,
2025/02/24 07:30:00,0.7611442460615411,0.6945841765011771,78.07673675020628,97.12731226126171,3.843173681568122,3.2304038004750595,0.9920242343944287,1.0041799031114074,2.7496358574545896,2.66,
2025/02/24 07:45:00,0.7627114736153691,0.6955610980759244,78.22817411866687,97.31041717180504,3.8476198330661924,3.2482185273159145,0.9917202688315062,1.0040021345302648,2.7485334849943137,2.67,
2025/02/24 08:00:00,0.7738619728798096,0.7032389204116719,79.01283904175833,98.2464195700755,3.8694773606917785,3.224199288256228,0.9920843494511427,1.0045666786581489,2.773494483984,2.68,
2025/02/24 08:15:00,0.7437445192256067,0.6830685783840335,77.98579384814222,96.91724471113193,3.8395371860976475,3.2428909952606637,0.9922039956564126,1.0033676643773366,2.709016187177405,2.65,
2025/02/24 08:30:00,0.7124608258195462,0.6600009525657122,75.96578844784908,94.03940356428362,3.873296066136248,3.2652582159624415,0.9915572868721257,1.0005546795936975,2.625672917733358,2.66,
2025/02/24 08:45:00,0.7202766179337935,0.6658898038533745,76.78460904734371,95.18614759413005,3.868284348849591,3.2767962308598353,0.9918833066914239,1.0013779870662698,2.6423203467807372,2.64,
2025/02/24 09:00:00,0.7357473544085776,0.6769047360598359,77.80656995055115,96.59011401024611,3.879834664075671,3.2825059101654843,0.9920772844638224,1.0023482795226921,2.6736825970133493,2.66,
2025/02/24 09:15:00,0.7392052415653606,0.6804615802289201,78.29161010083666,97.24297953386623,3.890497343415685,3.2686390532544385,0.9919812265217144,1.0023869592982804,2.683751583130108,2.66,
2025/02/24 09:30:00,0.717653135571015,0.6647195099313467,77.06579183506678,95.5793560687574,3.8764760361594535,3.2806603773584904,0.9920270888364383,1.0012636851528014,2.634829689851689,2.65,
2025/02/24 09:45:00,0.7182597867303515,0.6645860474135283,76.76361348160545,95.11232797575163,3.886187541051757,3.284705882352941,0.9919260208749955,1.0010658136563164,2.632646511361844,2.66,
2025/02/24 10:00:00,0.7204964709869484,0.666072187553116,76.84247590648508,95.25856079907062,3.875145737126926,3.274440518256773,0.9920245093012421,1.0014140299883996,2.6417728856720384,2.65,
2025/02/24 10:15:00,0.7204692936989381,0.6660166119027365,76.68105256525388,95.05811213322646,3.887214138956223,3.275618374558304,0.9919426609120683,1.001222817297133,2.639089644402947,2.66,
2025/02/24 10:30:00,0.7097251715272977,0.6589700615763535,76.14828228555763,94.39766036196889,3.8881104265070525,3.275618374558304,0.991827710426946,1.0005003847957303,2.6156678567440617,2.66,
2025/02/24 10:45:00,0.7043463005052186,0.6550619524642435,75.96533879237181,94.21487603317243,3.8491523694486047,3.2794811320754715,0.9918237864801585,1.0006381051007973,2.610543690292947,2.66,
2025/02/24 11:00:00,0.7041198458590747,0.6548597713402291,75.78794552858143,94.03948960413545,3.857351950317292,3.2809917355371896,0.9918060252925985,1.000547523400684,2.608146744032342,2.66,
2025/02/24 11:15:00,0.70343920169441,0.6542316989629507,75.59853256597987,93.80513042856633,3.871642828971575,3.278630460448642,0.9917171350182238,1.000284051991328,2.6041482736865733,2.67,
2025/02/24 11:30:00,0.7027803888430819,0.6542964026239477,75.47505479067117,93.69674313305673,3.8705056573100074,3.2789598108747042,0.9917426598935207,1.0003026784092517,2.6035859176920466,2.66,
2025/02/24 11:45:00,0.6924051919740241,0.6468660745800804,75.02496858990402,93.13799413634553,3.8586620984617044,3.2789598108747042,0.991754502590132,0.999807341703438,2.582477534434536,2.65,
2025/02/24 12:00:00,0.6873777090730538,0.64336185267115,74.63917474493104,92.65246142009832,3.8506167744798074,3.3026004728132383,0.9915618907520274,0.9994483440811323,2.5685240327202363,2.64,
2025/02/24 12:15:00,0.7192509084123272,0.6666296528855995,77.27004184618944,95.92132637191646,3.849897522691544,3.291962174940898,0.9918772344626327,1.001600526239844,2.642919952878529,2.65,
2025/02/24 12:30:00,0.7343265403822206,0.6768501219021039,78.25114956640066,97.14236766231478,3.881498893483411,3.2813238770685573,0.9920622396119996,1.002240669887652,2.6716694545703326,2.67,
2025/02/24 12:45:00,0.7415913657038202,0.6818708409001729,78.93991889723216,97.99846764256999,3.8936327204927728,3.2777777777777772,0.9921432045276494,1.002569313738595,2.685951835728954,2.67,
2025/02/24 13:00:00,0.7325088220637892,0.6765661811383089,78.9879885355826,98.05429658688391,3.871979772797492,3.290780141843971,0.9918154420642197,1.0020696038052466,2.6692360979023855,2.67,
2025/02/24 13:15:00,0.7187888529585045,0.6660088818788721,77.5483748985976,96.27164950051785,3.847350071514474,3.2754137115839237,0.9918807753493205,1.0016050786877637,2.6453086442434173,2.64,
2025/02/24 13:30:00,0.719995042679053,0.666426015366995,77.00224452054711,95.58956936046032,3.8558122328730287,3.2895981087470445,0.9919526794582395,1.0016308758562207,2.6428069494841053,2.65,
2025/02/24 13:45:00,0.7232169772868258,0.6688321908931727,77.35517495669598,96.06605843440074,3.8602863812958446,3.274556213017752,0.9919595104409041,1.0017986219126052,2.6524984382033514,2.68,
2025/02/24 14:00:00,0.7041291536194959,0.6553285354393884,76.1400560335728,94.55129028370735,3.8585104743036536,3.2946745562130184,0.9918467173868336,1.0006173846747395,2.6061012841234668,2.66,
2025/02/24 14:15:00,0.7032735333919569,0.654664516955666,75.94196974878979,94.25199542002845,3.83647500381558,3.2813238770685573,0.9919219669390658,1.0008381133781523,2.611053643502173,2.66,
2025/02/24 14:30:00,0.7120147351069319,0.6603410903660039,76.14007776132772,94.43877688739666,3.871657330128465,3.288075560802833,0.9920780912683915,1.0010449484965935,2.6215024053112397,2.65,
2025/02/24 14:45:00,0.7161958244420767,0.6630506567222114,76.37958726601629,94.69023315119459,3.8866641716399175,3.2889150943396226,0.9919213997279439,1.000987954986555,2.6274818013948735,2.66,
2025/02/24 15:00:00,0.7137927054734682,0.6615891596957594,76.47283033137995,94.75066235924365,3.888601968470062,3.2815076560659597,0.9919060619156891,1.0007853625936194,2.6235154708904593,2.65,
2025/02/24 15:15:00,0.7458611132521692,0.6844710572118096,79.30721834061444,98.30023860319395,3.8924116997554647,3.2712264150943398,0.9922646811814255,1.002838480985312,2.696812855517814,2.65,
2025/02/24 15:30:00,0.7424670151755086,0.6819061487622955,78.71178615136519,97.60504462209379,3.8793549029068313,3.284533648170011,0.9920132176724809,1.0026452253975562,2.6893121409091214,2.66,
2025/02/24 15:45:00,0.7433448710514347,0.6830391992785771,79.06515655532931,98.12095056015951,3.8708481285401075,3.2982248520710065,0.9918771748335381,1.0027439284920443,2.6913536669277094,2.68,
2025/02/24 16:00:00,0.6981498645007402,0.6514996814973363,75.77266016842246,94.12875861601202,3.8381951388450357,3.2858837485172003,0.9915416259639086,1.0003190173416365,2.599963487539653,2.64,
2025/02/24 16:15:00,0.7035160903907797,0.6547914629782384,76.16725834374355,94.56137330063987,3.8237453231847245,3.286729857819905,0.9918027587409315,1.0009615386850823,2.613857736375351,2.64,
2025/02/24 16:30:00,0.7003244946558332,0.6527111941531581,76.00775887956812,94.2658691866765,3.858072788919583,3.2695035460992905,0.9915126904107917,1.0001201166504707,2.6036539456071357,2.66,
2025/02/24 16:45:00,0.7000401141499585,0.6525358992119734,76.20736364566639,94.46621574351369,3.8662830448347085,3.276269185360094,0.9919196338169305,1.000267458916022,2.599545535272088,2.65,
2025/02/24 17:00:00,0.7020129309794284,0.6537828588144923,76.31185357087297,94.53000484958793,3.8685012760543325,3.306603773584906,0.9918537739118429,1.0002861445556792,2.5975645669769736,2.66,
2025/02/24 17:15:00,0.713699049559154,0.6617274242165897,76.93089788830537,95.28990574147517,3.8729040333438935,3.2889150943396226,0.9918014218497614,1.0008991260671127,2.6260718403656633,2.65,
2025/02/24 17:30:00,0.7225112312811026,0.6680412399625031,77.3061338738373,95.80315994946403,3.8734021086634005,3.2798110979929156,0.9916492913267928,1.0013289958134475,2.6479359998210605,2.65,
2025/02/24 17:45:00,0.7229346835921495,0.6684599278716225,77.48899377076587,96.10859936696002,3.8489045718718713,3.284023668639054,0.9917603640177082,1.001754933715689,2.6533372322395774,2.67,
2025/02/24 18:00:00,0.7206740142161501,0.6675203851280412,77.50114134640455,96.20201404394672,3.8358948272968045,3.2906287069988136,0.9918186354753571,1.001864355031453,2.650666594881071,2.66,
2025/02/24 18:15:00,0.7160429458620942,0.6642849427750923,77.3164946286969,96.01443521025955,3.8274947417902934,3.3064133016627077,0.9916069869618861,1.001569696599814,2.6391868753934444,2.66,
2025/02/24 18:30:00,0.7178643046821512,0.665553886911242,77.63646488102273,96.3544848355727,3.8202560795013945,3.302491103202847,0.9918161669614627,1.0018735156848522,2.6453232797349022,2.65,
2025/02/24 18:45:00,0.7290932345088889,0.6737541574267044,78.15686089789406,96.99021786481434,3.831149549138554,3.295373665480427,0.9917037161374694,1.0023120928466236,2.6703877080880756,2.66,
2025/02/24 19:00:00,0.725832376044796,0.6709371154897044,78.05096686331235,96.85983187273006,3.8598306473590958,3.2918149466192173,0.9918175160846442,1.0018918381711335,2.657040327321688,2.66,
2025/02/24 19:15:00,0.7293460520197927,0.6736652917920071,78.3096662284487,97.16593139792093,3.853148754891341,3.301304863582444,0.9919489151762642,1.0022544433294482,2.664688943291954,2.65,
2025/02/24 19:30:00,0.7301566440954637,0.6741172756285064,78.46760457271411,97.36155732670076,3.8459359745090835,3.302491103202847,0.9918749303404718,1.0023273955945202,2.6676812234454865,2.67,
2025/02/24 19:45:00,0.7371938092555926,0.6790646099204014,78.89215257737143,97.87810923162996,3.845263657848638,3.295373665480427,0.9918663428625015,1.0027194695675072,2.685173217443641,2.68,
2025/02/24 20:00:00,0.7413968073816907,0.6820502933990923,79.22164141538404,98.27559230633118,3.843357892113327,3.2918149466192173,0.9919321819866213,1.0030156061326034,2.695818487548842,2.68,
2025/02/24 20:15:00,0.7301884724220034,0.6743592512690302,78.73869311882729,97.67614412224931,3.849532446788179,3.2930011862396205,0.9915422197405687,1.0020549248037904,2.669801610128635,2.67,
2025/02/24 20:30:00,0.7327528442713509,0.6763480242092922,79.12514581018165,98.14322346821228,3.830545256776827,3.2930011862396205,0.9917861153931808,1.00257597473069,2.6795916545700185,2.67,
2025/02/24 20:45:00,0.7352624049170695,0.6782477788133096,79.3287218449925,98.33731129641136,3.8418007709716315,3.2890995260663507,0.9916917278358176,1.0024969304048468,2.6839970783926432,2.68,
2025/02/24 21:00:00,0.7363709305426769,0.6788148102787159,79.46334832494506,98.45672026107931,3.8622001611944587,3.2899408284023672,0.9919297285539328,1.0024746061494587,2.6814420662509693,2.67,
2025/02/24 21:15:00,0.7319258521081504,0.6755521869611878,79.3637309601723,98.27361284365563,3.8782734935430314,3.290780141843971,0.9918951407401864,1.0019982184538085,2.667878355689823,2.66,
2025/02/24 21:30:00,0.7395037227714076,0.6808177310473907,79.81943810779173,98.87953052680575,3.880408489824469,3.2833530106257376,0.9918461422891114,1.0023446747302796,2.685067579375548,2.68,
2025/02/24 21:45:00,0.7451512220012458,0.6852195486372237,80.19658881752687,99.44589310416468,3.87705482139467,3.285714285714285,0.9919480144922797,1.0027706675151928,2.6975270676675893,2.65,
2025/02/24 22:00:00,0.7413546151688581,0.682942476225178,80.03824886670203,99.36087809930078,3.8800801591375764,3.289256198347107,0.9916977371327899,1.002367660423189,2.687509514417946,2.68,
2025/02/24 22:15:00,0.7427158300542578,0.6841986633916123,80.36033746902308,99.81457487734247,3.8724860341980154,3.285377358490566,0.9919043388082213,1.0026492843185377,2.692132244891813,2.65,
2025/02/24 22:30:00,0.7561301561431542,0.6936927369189553,81.00081992826212,100.72653824872235,3.8717890782440065,3.2783018867924527,0.9918413877063107,1.0033416453809803,2.7229493550166257,2.67,
2025/02/24 22:45:00,0.7458309772012999,0.6869178811544225,80.57418454975713,100.29180925589698,3.876546833913956,3.295990566037736,0.9917934745841429,1.00271797179606,2.6950682613342445,2.65,
2025/02/24 23:00:00,0.719283208552888,0.6686926968516433,79.63056187895299,98.92541603621515,3.8967519610749197,3.3196721311475414,0.9915403535419614,1.000679547633113,2.6267005584413057,2.63,
2025/02/24 23:15:00,0.7234639697447064,0.6716294850517759,80.04733515662652,99.46572110304184,3.9143514219820252,3.3049065420560746,0.9918089431534317,1.0008745348742334,2.6339397196719463,2.64,
2025/02/24 23:30:00,0.7259834594011352,0.6734136488473899,80.28281243728121,99.8534608545968,3.911015529401494,3.3235981308411215,0.9920737716064302,1.0012491115653064,2.635449701863242,2.64,
2025/02/24 23:45:00,0.7222154729870975,0.6707293256419987,80.12910084816875,99.72759713695677,3.925024805005838,3.325554259043174,0.9919935320153201,1.0008105709109514,2.62300055577251,2.62,
2025/02/25 00:00:00,0.7302453854952483,0.6743251321247714,80.80862613187978,99.69754020096931,3.93947125275474,3.3111888111888113,0.9921888395908862,1.0011372193208623,2.6445965314158593,2.61,
2025/02/25 00:15:00,0.728998580672933,0.6734703107562974,80.65929186064106,99.53615025244066,3.9436214411507957,3.3181818181818183,0.9921322042323987,1.0009842297012819,2.6395391966181365,2.62,
2025/02/25 00:30:00,0.7220006155875401,0.6686717978382772,79.67541053309887,98.48143673066109,3.929172780628297,3.2959064327485375,0.9918172403002565,1.0006001631007977,2.6318401311813915,2.65,
2025/02/25 00:45:00,0.7095786910993633,0.6603605226448432,78.59992611501865,97.40583659088382,3.8776399525415552,3.3058823529411763,0.9918539620473174,1.0006001518562135,2.613156219910197,2.63,
2025/02/25 01:00:00,0.7252683591293494,0.672057914433567,79.75762947936005,98.91260275565241,3.8984542888827063,3.3062426383981154,0.9920843847064841,1.0014804957333827,2.644419687142538,2.63,
2025/02/25 01:15:00,0.7217167471372586,0.6693611047147954,79.48225074377333,98.58173398006903,3.9013690366104954,3.3121319199057715,0.9920669158691834,1.001233078405919,2.6344316956425717,2.63,
2025/02/25 01:30:00,0.7199041596230998,0.6681287682162583,79.34226841955736,98.43182016464897,3.894340487929129,3.315665488810365,0.9921408598605121,1.0012588187023597,2.630875267296056,2.64,
