datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/02/25 01:45:00,0.7199553973569618,0.6680228080284364,79.25278446334522,98.28691529796372,3.9043868561882524,3.3129411764705883,0.9920290494613431,1.001047718881072,2.6292742534383153,2.64,
2025/02/25 02:00:00,0.7219074763717023,0.6692959530705386,79.29243438473029,98.36222963080162,3.899857695045281,3.308235294117647,0.9920623221882823,1.001236435001114,2.635057947421743,2.65,
2025/02/25 02:15:00,0.7156488170324874,0.66492175164238,78.97054631135273,97.94186078106353,3.9028101393645183,3.3043478260869565,0.9919876206658766,1.0007619923153406,2.621122224812146,2.63,
2025/02/25 02:30:00,0.7121352311043195,0.6624964375914902,78.79776269383976,97.73986847872351,3.8941258933217737,3.3043478260869565,0.9920406637481929,1.0006883402987925,2.6149112489497326,2.63,
2025/02/25 02:45:00,0.7126332650103093,0.6627849121369267,78.72229458528368,97.67084529981578,3.8924311066973365,3.3043478260869565,0.9919110313220482,1.0006487688293537,2.6162152164329013,2.64,
2025/02/25 03:00:00,0.7124004757994411,0.6626490237897084,78.6893323613808,97.5963526221644,3.8961262261960474,3.301643192488263,0.9919901641868883,1.0006233098998965,2.615249798206961,2.65,
2025/02/25 03:15:00,0.7126140092887672,0.6627925247333044,78.58151830964098,97.48613402001943,3.903526761271132,3.3051643192488265,0.9920472559046183,1.0005972371051073,2.613308769392557,2.63,
2025/02/25 03:30:00,0.7043428929115665,0.6570626240630919,78.1675848333768,96.9504440055581,3.8917923139088457,3.3059788980070346,0.9917696803345618,1.0000127180782845,2.5971811646184175,2.61,
2025/02/25 03:45:00,0.707809288818191,0.6593016580136117,78.26505759629055,97.08356498083586,3.896937777174341,3.3059788980070346,0.9919969112249699,1.00032476000511,2.6032756995012365,2.63,
2025/02/25 04:00:00,0.703311099878803,0.6560585649072757,77.98650211130932,96.7624088837996,3.8901788614004786,3.3059788980070346,0.9918755565148796,1.0000467243046942,2.594415260466055,2.63,
2025/02/25 04:15:00,0.7045625974288791,0.6569117254750727,77.95008602512635,96.68434479733911,3.89530698508859,3.302107728337237,0.9917384432260585,0.9999434657801524,2.596869032514547,2.63,
2025/02/25 04:30:00,0.7060216513561336,0.6580883289693279,77.97114245425335,96.73449148672216,3.9015458616221257,3.303278688524591,0.9919252411254686,1.0000959335714346,2.5984566542699774,2.62,
2025/02/25 04:45:00,0.7039187997361152,0.6563784629414617,77.84881223455034,96.5617397890168,3.90259604184741,3.300584795321637,0.991953142098789,0.9999520671279557,2.593468805267478,2.63,
2025/02/25 05:00:00,0.6991037072717681,0.6531440538185953,77.58938432260794,96.25208482438111,3.8994827029129873,3.300584795321637,0.9919861007191088,0.9997176641766138,2.5834228868050966,2.64,
2025/02/25 05:15:00,0.7054835225588372,0.6571947872472763,77.80985765268137,96.43170644563915,3.9058627819710594,3.2978971962616823,0.9919548641909567,0.9999797491712222,2.596672098397624,2.62,
2025/02/25 05:30:00,0.6970161449659595,0.6509203461147859,77.28561645294043,95.64916840439855,3.9023129206358917,3.2990654205607477,0.9916397118235251,0.9992642648797873,2.5793318143678294,2.62,
2025/02/25 05:45:00,0.6952966421358244,0.6495398056203521,77.18492492196073,95.39233137235021,3.8929847254603835,3.300233644859813,0.9916303337507325,0.9992385572131902,2.5779674967330832,2.63,
2025/02/25 06:00:00,0.6948069749437925,0.6487600914765328,77.0620243229856,95.06339971021615,3.913286295627771,3.3022170361726952,0.991648136913767,0.9989477748472504,2.572992194358563,2.61,
2025/02/25 06:15:00,0.6943597060049131,0.6477755037053279,76.95811317219467,94.80435328015548,3.9069923045775905,3.3033838973162193,0.9918034888447245,0.9990824955113644,2.5730303563152197,2.62,
2025/02/25 06:30:00,0.6953913359859009,0.6471000264411753,77.77668575525816,95.08537886519665,3.9523582003061497,3.3390804597701154,0.9919375803246481,0.9983633770128046,2.5580239908583815,2.58,
2025/02/25 06:45:00,0.7017138818801568,0.651058293166025,78.26777248408081,95.55555577042573,3.9684720925990593,3.337931034482759,0.9917407337081086,0.998424628396697,2.569823253464669,2.59,
2025/02/25 07:00:00,0.699714725483913,0.649491280681614,78.11544977251219,95.24193146952169,3.972191711743788,3.3298850574712646,0.9916785549560726,0.9981980090098869,2.567086539353149,2.59,
2025/02/25 07:15:00,0.6880189240256713,0.6407061804783137,76.7991545471773,93.51221078081466,3.956576537544064,3.3206896551724143,0.9915572711615216,0.9975242393189466,2.546222570367782,2.59,
2025/02/25 07:30:00,0.6693949074730399,0.6271564802881725,75.10036923594646,91.36003392061308,3.9343140934229566,3.330264672036824,0.9914086554384056,0.9964458765895079,2.507954142928322,2.57,
2025/02/25 07:45:00,0.6535936776506609,0.615333066449788,73.5572174682089,89.36128473556057,3.910251339100971,3.331415420023015,0.991107136765964,0.9953961428929299,2.4773910452388512,2.59,
2025/02/25 09:15:00,0.7088723917105363,0.7042650731685742,59.113271183451076,74.95931702189428,3.8229840435996145,3.030848329048843,0.9849762872032508,0.998338582149644,2.769376084956647,2.58,
2025/02/25 09:30:00,0.6574197949351862,0.6194811820030011,73.49756519902685,89.78544855954932,3.925643660692963,3.3279258400926994,0.9909744037604622,0.9955917193103859,2.4843273614519705,2.6,
2025/02/25 09:45:00,0.6719210720855302,0.6309014933579279,74.78343921929205,91.80136396416515,3.929333116140851,3.322132097334878,0.9911284121916285,0.9967251851121263,2.514708079422325,2.6,
2025/02/25 10:00:00,0.6938624165875643,0.6481033537282377,77.33367510927243,95.38530789794288,3.9367640618469313,3.3174971031286207,0.991473162626118,0.99837287305499,2.5610706274357655,2.61,
2025/02/25 10:15:00,0.7035860467105376,0.6563160996790945,78.35054376177203,97.06474321494842,3.941781122122589,3.3310185185185186,0.9915328820282253,0.9989939638572216,2.5768728019783693,2.62,
2025/02/25 10:30:00,0.7098535477460205,0.6622075839289094,78.80426559839711,98.11160135604884,3.9486732617049,3.326388888888889,0.9916366204184411,0.9994281717466585,2.588088640374582,2.6,
2025/02/25 10:45:00,0.710367481709223,0.6637246075966511,78.83782161794784,98.64263756935149,3.9436520489414915,3.326388888888889,0.9917905089146369,0.9996768588620668,2.587510862417069,2.61,
2025/02/25 11:00:00,0.713741092660252,0.666960785234875,78.78109656192181,99.00746954202117,3.9700479036591045,3.322543352601156,0.9914481570542094,0.9993865152533928,2.5881290192928854,2.62,
2025/02/25 11:15:00,0.7126565233977336,0.6677341939716012,78.9854510451775,99.76532915687643,3.9329427247523774,3.3236994219653178,0.9919066843477281,1.0000888747391126,2.5899746563122554,2.6,
2025/02/25 11:30:00,0.7119581917452719,0.6684707096412854,78.72736702127268,99.94474859906082,3.956025153234609,3.3248554913294797,0.9915269523271187,0.9996006320911818,2.581798997406772,2.6,
2025/02/25 11:45:00,0.7137047937022705,0.6706249049088372,78.91582428490867,100.6495466684841,3.9354430144465784,3.3221709006928406,0.991646718479357,1.00002876069341,2.5868435273871984,2.61,
2025/02/25 12:00:00,0.7126613241154338,0.6716783922797191,78.88964262703524,101.1346356539828,3.929211462910154,3.323325635103926,0.9916950272273943,1.0001231941390085,2.5836195720537947,2.6,
2025/02/25 12:15:00,0.7096058107385141,0.6699334806250763,78.16191951056547,100.59496970543307,3.938735530893318,3.3629032258064515,0.991610512280332,0.9997859330775426,2.564379515133942,2.58,
2025/02/25 12:30:00,0.6957936577951432,0.6600883173884182,76.76109210526954,99.06779814411352,3.942952675481675,3.3608247422680413,0.9913988110173221,0.9987036698606444,2.5299588449135864,2.57,
2025/02/25 13:45:00,0.4218325676992283,0.4709879996905919,33.31743925317805,47.650145372106536,3.1357885665620238,2.8434065934065935,0.9840758713758889,0.9871005133184378,2.1617071032540713,2.25,
2025/02/25 14:00:00,0.6722510730826534,0.6482890516746892,67.8782658696868,90.94793016072397,3.8516628916512694,3.1768953068592056,0.9880019697473031,0.997522480985533,2.532133647634067,2.55,
2025/02/25 14:15:00,0.7335166911201344,0.6936694023226563,80.21476646840225,105.43571014798025,3.892632266237873,3.3125734430082256,0.9916250626087769,1.0022319181858752,2.6337354015510077,2.63,
2025/02/25 14:30:00,0.7323152829306291,0.6902809598085731,80.12571867937662,104.38778933044162,3.892714397565097,3.3086854460093895,0.9916405779016727,1.0020644708784987,2.635614960052694,2.64,
2025/02/25 14:45:00,0.7262320555132471,0.6835852749183892,79.86184353345327,103.13477883018919,3.8867964210007595,3.304806565064479,0.9916344980820931,1.0016790490822827,2.6280996621711945,2.64,
2025/02/25 15:00:00,0.7204951147817005,0.6771333650379643,79.56672593403253,101.86703132379274,3.8938272844337005,3.2974238875878226,0.9915215287229853,1.0010958365515255,2.6193887854651003,2.63,
2025/02/25 15:15:00,0.7180676129808758,0.673105342449848,79.50417062281048,100.91774349346709,3.888817837215838,3.291228070175438,0.991581077649426,1.000936323486699,2.6197880671596177,2.64,
2025/02/25 15:30:00,0.7132732908183601,0.6675388168846824,79.34800362639653,99.86706273185983,3.878977726156799,3.289719626168224,0.9915613653588708,1.0006376038593316,2.6151147007473035,2.63,
2025/02/25 15:45:00,0.7090831689610569,0.6625559383670543,79.0744904597992,98.73560394200463,3.8738311834085155,3.292056074766355,0.9914060380724665,1.0002523393599896,2.6103759175384034,2.64,
2025/02/25 16:00:00,0.7030261687282773,0.6563744727819025,78.74822667824182,97.51173997205676,3.885311154365021,3.296382730455076,0.9914760526566202,0.999692176168163,2.597445356339254,2.63,
2025/02/25 16:15:00,0.6971669847127199,0.6500765338387111,78.47849826215352,96.38072532378258,3.880779589308772,3.296037296037296,0.9913614106570706,0.9991820228799309,2.5886971468477573,2.63,
2025/02/25 16:30:00,0.6927600010324384,0.6451057972310095,78.18967611449285,95.24598792825388,3.881684848397609,3.2980209545983703,0.9911536089500834,0.9986248245289275,2.5820102725019365,2.63,
2025/02/25 16:45:00,0.6885184008703559,0.6402575715825242,78.012514766809,94.26589746970858,3.871061072517025,3.3011627906976746,0.9911417363741747,0.998343941392494,2.57738865616262,2.64,
2025/02/25 17:00:00,0.6839044220900227,0.6352877799931279,77.73277524944413,93.1798899018016,3.8713756717751506,3.305458768873403,0.9909446731952588,0.9977723261398853,2.5697776326160624,2.64,
2025/02/25 17:15:00,0.6993915922023177,0.6447616745875178,79.90965687450495,95.08379474292178,3.8726563521129314,3.2857142857142856,0.99110485944991,0.998776825845517,2.6123781769310925,2.64,
2025/02/25 17:30:00,0.7066282486476853,0.648292933769066,80.41032988507445,94.97716126263954,3.900372188341149,3.2857142857142856,0.9912932756663246,0.998957827718282,2.626936700936425,2.63,
2025/02/25 17:45:00,0.7109279491640725,0.6493665098658234,80.94996689237992,94.91906340460848,3.8995900160268344,3.2880371660859464,0.9915716334494049,0.9993528627001262,2.6395174978669034,2.64,
2025/03/01 07:45:00,0.6983108783585339,0.6554766392396376,77.38236382483404,97.07094861181591,3.962751342259584,3.3652073732718892,0.9911703733340974,0.9982576031099136,2.547542844584771,2.57,
2025/03/01 08:45:00,0.7649284009491638,0.7491816338420016,59.24986132748998,82.34154056409156,3.771378878131342,3.035202086049544,0.9848127263154097,1.0035743100501044,2.841998955858872,2.63,
2025/03/01 09:00:00,0.6928752143766023,0.6589012971081483,74.86032018695164,97.43214062458037,3.927878679645527,3.347624565469293,0.99134428676894,0.998989816993339,2.527950655293529,2.59,
2025/03/01 09:15:00,0.7214853095650147,0.6774751839432896,79.26860771793348,101.5350755876447,3.9841676361424496,3.3695150115473442,0.9916555817156371,1.0000188366044327,2.5839019143259723,2.57,
2025/03/01 09:30:00,0.6663547542210063,0.6325493261203419,73.89116865296758,93.1488675938729,3.946373937325581,3.3436781609195405,0.9910703967108603,0.9963532829369414,2.479784785412607,2.59,
2025/03/01 10:30:00,0.6222237771478476,0.6376873808735647,54.77167466393142,68.56937135824118,3.775579761238198,3.0393401015228427,0.9846091007880975,0.9922532186704603,2.570107271640265,2.4,
2025/03/01 10:45:00,0.7184772961331723,0.657564838862893,80.12431535565452,95.5494405296346,4.0005135023690785,3.3501144164759724,0.991585777781378,0.9986305891462743,2.608745383583613,2.58,
2025/03/01 11:00:00,0.6971235981871042,0.6411766224974539,78.41224738586452,92.91203364792403,4.006787953522161,3.369565217391304,0.9911762882652061,0.9968337221449478,2.560021193933033,2.59,
2025/03/01 11:15:00,0.6450668565595475,0.608339892520519,73.44477694596723,86.48275438881296,3.9447857189428635,3.356979405034325,0.9908255318632653,0.9935616554130979,2.4667268949422403,2.59,
2025/03/12 13:45:00,0.7344877917150437,0.6684566794164508,87.61455241896425,102.10759940478363,3.7991510393668566,3.2346938775510203,0.9901923580083072,1.0004418011108782,2.726530671102357,2.67,
2025/03/12 14:00:00,0.731580958381157,0.6677939482816495,87.31664177232635,102.26570617801204,3.795152788911368,3.2267573696145124,0.990158159630251,1.0003431213160348,2.719974978511865,2.69,
2025/03/12 14:15:00,0.7449061664969203,0.6785637498499199,88.97261118626174,104.63599012287298,3.7866651026224183,3.246606334841629,0.9907969139313189,1.0016600763341956,2.7455504341331247,2.65,
2025/03/12 14:30:00,0.7415978100197406,0.6768674722487273,87.80868363405365,103.73347085271011,3.8735961078726695,3.2610169491525425,0.9891548442470938,0.9993067267054341,2.7135627620192264,2.64,
2025/03/12 14:45:00,0.7394962107991507,0.6771346656220123,88.0738386561957,104.48903712385325,3.8439635673045136,3.257046223224352,0.9893812502944405,0.9996874051371273,2.713518022989167,2.64,
2025/03/12 15:00:00,0.7459999571069543,0.6824526329054086,88.2727479726683,105.20891896914887,3.8606621296089116,3.2545045045045042,0.9895215570599275,0.999988378678344,2.7217193968210065,2.66,
2025/03/12 15:15:00,0.740946976239745,0.680903135277836,87.28085381933005,105.00892363722964,3.829130990399595,3.2491467576791813,0.989350873108511,1.0002189278519051,2.717333613674392,2.66,
2025/03/12 15:30:00,0.7298189537122066,0.6746408686529001,86.53346427009309,104.59895705801578,3.7917562440696084,3.2465909090909086,0.9892405968016926,0.9999657933181779,2.698286433693233,2.66,
2025/03/12 15:45:00,0.7250918779452009,0.6721590045213791,85.79743367166812,104.26022434814352,3.79704481762806,3.248863636363636,0.9893273035266086,0.9997545905435844,2.6823724897980608,2.66,
2025/03/12 16:00:00,0.7252893597074253,0.6736101784868335,85.31947628447925,104.1869650394148,3.8031423822919876,3.246311010215664,0.9893146519459963,0.9997163443918794,2.6791889637051183,2.68,
2025/03/12 16:15:00,0.7188144461076441,0.6696142316111773,84.39829343550144,103.55818729712009,3.825171630590018,3.241496598639456,0.9890962461213969,0.9989749793479525,2.657274787946583,2.65,
2025/03/12 16:30:00,0.714372108889408,0.6674359912587423,83.80289248362092,103.38640234830125,3.808834978249835,3.241496598639456,0.989189322832606,0.9990275818925808,2.647314945548025,2.67,
2025/03/12 16:45:00,0.7064695219015522,0.6628382443007408,82.92911088808229,102.80784248155423,3.8102886304618906,3.2389580973952437,0.9889733970464427,0.9984334287253118,2.6267247407016114,2.66,
2025/03/12 17:00:00,0.6995239033508357,0.6590439000489057,82.20700167264154,102.42747538049713,3.8055721663674418,3.235294117647059,0.988910113060574,0.9980697192321998,2.609744510434586,2.63,
2025/03/12 17:15:00,0.6954765202473532,0.6571246582814876,81.57063575266817,102.185942297756,3.797963054481612,3.235294117647059,0.9888649863187158,0.9979475732163732,2.599121882221397,2.67,
2025/03/12 17:30:00,0.6880583121754746,0.6526741404392961,80.73283427370836,101.70112834091081,3.7864524615711415,3.23868778280543,0.988715182309002,0.9975969671079623,2.580890442053546,2.65,
2025/03/12 17:45:00,0.6836811355177785,0.6505123840550836,80.00796691010873,101.3408651127757,3.781320904982385,3.244343891402715,0.9885946579647934,0.997374608321605,2.568027090397992,2.65,
2025/03/12 18:00:00,0.687687451139414,0.6552859232602144,80.53105195009242,102.5806727659856,3.785164082213112,3.25,0.9886626568286464,0.9976872766384581,2.5730436524601417,2.63,
2025/03/12 19:30:00,0.7454070312973962,0.698260163214643,78.44000533617904,102.38946225274107,4.04964844636818,3.1988439306358383,0.9840005867073814,0.9958326573931991,2.6576820336235922,2.56,
2025/03/12 19:45:00,0.7378060140412697,0.694025907637104,85.72237622616676,109.43845910687529,3.831694220484839,3.2850678733031673,0.9887646879333091,1.0000803473236606,2.6699283399997853,2.64,
2025/03/12 20:00:00,0.7328761727688631,0.6863824785552806,85.23794063473369,107.34925845181847,3.8381953448595354,3.2728297632469,0.9887170765781704,0.9995118573306087,2.664924229481988,2.65,
2025/03/12 20:15:00,0.724205744439102,0.676833620098357,84.46070815795795,105.05523855292824,3.860145067053065,3.2590090090090085,0.9886564418234716,0.9986037082340156,2.649409469520837,2.66,
2025/03/12 20:30:00,0.7113099558292593,0.6644228530239725,83.68026027863677,102.84922167271046,3.825803169437663,3.2556306306306304,0.9885558686566673,0.9980425606174458,2.6338325660988535,2.67,
2025/03/12 20:45:00,0.7032229439019337,0.6555930431267315,83.07006631268442,100.87176780731562,3.832678588884746,3.2542182227221597,0.9889641253439964,0.9976127071611964,2.6191582631935675,2.65,
2025/03/12 21:00:00,0.6913366427333467,0.644308567681765,82.1752604750104,98.64817893090888,3.817690719741385,3.2575928008998876,0.9887887056060798,0.9967897650385198,2.600030430696815,2.65,
2025/03/12 21:15:00,0.6846091334746663,0.6365147976779929,81.50735082626788,96.74880096701723,3.813468101311026,3.2598425196850394,0.9887162322102235,0.9962134907257395,2.589961702286347,2.65,
2025/03/15 11:15:00,0.8080566211775889,0.7333064344901359,91.49545433826313,111.86363405080456,3.624123923014058,2.719186785260483,0.9921346274121257,1.0101445924556405,3.1196807224321694,2.94,
2025/03/15 11:30:00,0.7988015190866737,0.726945514215503,90.78634209883529,111.17191558343148,3.604968491413174,2.7204574332909783,0.9919106884779327,1.0097799433040116,3.1000969956104143,2.95,
2025/03/15 11:45:00,0.7990059570440436,0.7275521057182265,90.68694565614658,111.2123469143646,3.6034377814281444,2.721728081321474,0.9921244237367994,1.0099692123970798,3.0994662448289434,2.95,
2025/03/15 12:00:00,0.8004130459941915,0.7291390450628537,90.71193335215942,111.47340874285042,3.6072103952520673,2.7251908396946565,0.9919314267363132,1.0098944364731222,3.100383166864079,2.95,
2025/03/15 12:15:00,0.8064671647121069,0.7339420632110323,91.1418727488762,112.1660036406274,3.6000991204851505,2.7264631043257,0.9921232927863737,1.010399143513859,3.1164303005124028,2.95,
2025/03/15 12:30:00,0.8025162933638474,0.7321913764105961,91.07589467464051,112.26403771499862,3.5960720522420586,2.7251908396946565,0.9919420116314055,1.0101447901169192,3.1081203905450425,2.95,
2025/03/15 12:45:00,0.8085935620141038,0.736461544295987,91.3393761937292,112.70323950362754,3.6155828437358766,2.7128335451080052,0.992217431865685,1.0103824858387578,3.1202518277141857,2.95,
2025/03/15 13:00:00,0.8062876955444017,0.7352359439073446,91.14565208944852,112.64404803700671,3.6146003753170586,2.7141041931385006,0.992149928451625,1.0102508737569198,3.1132203554210096,2.95,
2025/03/15 13:15:00,0.8009461488371579,0.73173234140346,90.83833397530972,112.43065207910065,3.6018335865268245,2.7141041931385006,0.9919942717409583,1.0100473541734316,3.1024274167220356,2.95,
2025/03/15 13:30:00,0.7998189681218104,0.7313476639730724,90.68299088733698,112.41862680132789,3.5953442050391033,2.715374841168996,0.9918335714204441,1.0099651870205821,3.100168541014504,2.96,
2025/03/15 13:45:00,0.7947886439644434,0.7281115454008287,90.47694876419573,112.27545978849722,3.5904218985329073,2.713197969543147,0.9917580347273194,1.00971558906981,3.0884610206020855,2.94,
2025/03/15 14:00:00,0.7923557202828215,0.726711478372457,90.27734458582056,112.20839240814533,3.5831719608327415,2.714467005076142,0.9917308587763953,1.0096758133903763,3.082760544513029,2.94,
2025/03/15 14:15:00,0.7959157681848248,0.7302007776968362,90.32497575572869,112.43499783046424,3.5909517569721454,2.715736040609137,0.9917292216891181,1.0097632507280885,3.088993285614789,2.94,
2025/03/15 14:30:00,0.7924472602402897,0.7276417825169436,90.150513675817,112.39953403816224,3.568845242831194,2.717005076142132,0.9915519946358404,1.0097371253801544,3.0845949465584073,2.95,
2025/03/15 14:45:00,0.7931014543588235,0.7286736770197462,90.0325253943182,112.3805230444043,3.5803845427878023,2.7135614702154625,0.9914861372427276,1.009574117514197,3.0832458739026087,2.96,
2025/03/15 15:00:00,0.7889940547261833,0.7257741870543242,89.77636464992288,112.22892569366013,3.5966416151857548,2.714828897338403,0.9917266621612062,1.0093804308449816,3.06575249647323,2.94,
2025/03/15 15:15:00,0.7963399577904055,0.7316033700110554,89.97839320832195,112.66476293777754,3.5946348983494505,2.7160963244613434,0.9917894066174358,1.009798805742147,3.0836613862715163,2.95,
2025/03/15 15:30:00,0.7878576426197207,0.7246069084377216,89.56947136365419,111.89932202624153,3.586157527842633,2.717363751584284,0.9916734123013283,1.0094025515320328,3.065168904553248,2.95,
2025/03/15 15:45:00,0.7852627840207669,0.7211407519422632,89.47506022313944,111.05997870396624,3.59046916141717,2.7151898734177213,0.991616142185118,1.0091184274971159,3.061751147442773,2.95,
2025/03/15 16:00:00,0.7777945584037365,0.7138908105784424,89.01469474020318,109.83415610670455,3.5766256828071783,2.7164556962025315,0.9914443585282906,1.0087506918225038,3.049601397135853,2.94,
2025/03/15 16:15:00,0.7706401832193331,0.7068836704480405,88.47739943230872,108.53024413494322,3.561383731369174,2.7164556962025315,0.9914325433780721,1.0085217297526434,3.038721197506703,2.94,
2025/03/15 16:30:00,0.7644586626520479,0.7008994555382733,87.94261054099843,107.19433151128082,3.576565834691322,2.7142857142857144,0.9913453490641649,1.0078945894650182,3.02258826016322,2.94,
2025/03/16 05:45:00,0.7336203444224213,0.6734007076881664,83.57274788535429,100.84743774694188,3.8103401153657024,3.124260355029586,0.9912295112310481,1.0021310752102572,2.741256491290158,2.73,
2025/03/16 06:00:00,0.7366320484038074,0.6769751480635176,83.41031524847901,101.32885310241144,3.81289279927617,3.121893491124261,0.9912084221128533,1.0023256615212746,2.7444472808719085,2.73,
2025/03/16 06:15:00,0.6552865143543681,0.6172490052108771,74.99825076701129,90.91674457933583,3.7968496878439537,3.2584009269988408,0.9900179002363158,0.9961884905208581,2.522459399612246,2.65,
2025/03/16 06:30:00,0.6943441658974203,0.6476721212225658,79.34206534793474,96.82027110353224,3.8300482842443913,3.2734646581691766,0.9905363285533466,0.998818562871899,2.599992725096227,2.64,
2025/03/16 06:45:00,0.7006818887771249,0.6531120682151448,79.57597288146891,97.72928339476336,3.8655369159008086,3.2604166666666665,0.9907534372119325,0.9990132984008834,2.6051870049445918,2.65,
2025/03/16 07:00:00,0.7116650111884575,0.6625358148987057,80.13851290103203,99.10404637159212,3.862693381347354,3.252314814814815,0.9910409473157009,0.9999864069859223,2.628393739485215,2.66,
2025/03/16 07:15:00,0.7086303089278345,0.6618744029881277,79.90315057835043,99.35242074512901,3.8739777780671485,3.2511574074074074,0.990896649721576,0.9996426188943697,2.617198580276702,2.64,
2025/03/16 07:30:00,0.7093103276099456,0.6625489155101897,79.90232340096878,99.38776151180971,3.877292108910089,3.255787037037037,0.9908128154559213,0.9995919710587554,2.6171830431036223,2.65,
2025/03/16 07:45:00,0.7105338415288995,0.6635483076583821,80.07936314948947,99.58633220327535,3.874402915897886,3.254335260115607,0.9908451678359824,0.9996938304616403,2.6206348051693453,2.66,
2025/03/16 08:00:00,0.7148022577532456,0.6665060835528115,80.42051791185385,100.03639269522442,3.8594089556706566,3.253179190751445,0.9910500662743258,1.0002542831735424,2.63295143520261,2.66,
2025/03/16 08:15:00,0.7085751342283502,0.6621414533168205,80.01156882497837,99.55338182367112,3.879433396183965,3.2520231213872832,0.9907651219851968,0.9994728579917806,2.615347561112684,2.64,
2025/03/16 08:30:00,0.7138691195082217,0.6657623727943811,80.24083211255713,99.8756054861775,3.8969016241321346,3.255491329479769,0.9909499046159828,0.9997254849985003,2.6223402450031887,2.65,
2025/03/16 08:45:00,0.7166038585458401,0.6679780045116691,80.55151245250708,100.24094306403715,3.880652533145437,3.2528868360277134,0.991065474077815,1.0001178447888095,2.6321700961257744,2.66,
2025/03/16 09:00:00,0.720686727839981,0.6707176019394177,80.64053375804939,100.37765027252792,3.8955928350504716,3.251732101616628,0.9909305954140346,1.000099534525546,2.638285110200268,2.67,
2025/03/16 09:15:00,0.7124117293751249,0.6649139307385468,80.32711810518965,100.00575449732999,3.8886160138049335,3.2736720554272516,0.9908065475719081,0.9996112702860089,2.6168497541372497,2.64,
2025/03/16 09:30:00,0.7194191536862496,0.6703328198174624,80.9381994092464,100.81040925696433,3.878408664984006,3.2575057736720554,0.99083916701641,1.0001567812916712,2.638007424117648,2.66,
2025/03/16 09:45:00,0.7273318952527719,0.675924532063899,81.37713403092,101.38255345442388,3.9080460322395116,3.258660508083141,0.9911233945417821,1.0004868612361844,2.648931539844933,2.65,
2025/03/16 10:00:00,0.7320680316682475,0.6791439179666386,81.84070569287805,101.93801341806932,3.9039465551138632,3.2572087658592848,0.9913211023970737,1.0009084309773995,2.6599243039933573,2.66,
2025/03/16 10:15:00,0.7316871237493204,0.6791134441294356,81.89832187844159,102.03539302271666,3.9148747447277366,3.2583621683967703,0.991098477153421,1.0006189269555323,2.6569881376581903,2.65,
2025/03/16 10:30:00,0.7233080511167347,0.6732918995937895,81.57111971615498,101.65092595848046,3.9093758571709745,3.2664359861591694,0.9907057459911215,0.999934612555793,2.6381926994090557,2.64,
2025/03/16 10:45:00,0.7286525334467673,0.6773665189457065,82.06831470682674,102.30964627825573,3.9051074775111454,3.2664359861591694,0.9909757625713753,1.0004743919876975,2.6507050409005584,2.63,
2025/03/16 11:00:00,0.7322809022828013,0.6800664651938066,82.55001765247272,102.8887051247651,3.895191400794568,3.262672811059908,0.9911539568626846,1.0008816780674255,2.661230878396938,2.65,
2025/03/16 11:15:00,0.736574612392247,0.6832550392999036,82.81070721799028,103.23956939087827,3.907950096527394,3.263824884792627,0.991080812936124,1.0009350595234026,2.6680461586481656,2.63,
2025/03/16 11:30:00,0.7418975034937323,0.6870829138468104,83.17332132013358,103.71531298940776,3.917184283257085,3.271889400921659,0.991232805152648,1.0012361072531482,2.6760812579943574,2.65,
2025/03/16 11:45:00,0.7573656441150429,0.698990991900213,84.9558403241787,105.97498155719468,3.925046797696238,3.282258064516129,0.9913673608684105,1.0020753481726412,2.707518822131924,2.65,
2025/03/16 12:00:00,0.7458723013979002,0.6904475812040592,83.98438166846879,104.73814234954764,3.9135204525845,3.287686996547756,0.991220216775899,1.001458556372663,2.682595971083339,2.64,
2025/03/16 12:15:00,0.7423883591980562,0.688277397739546,83.9572265569634,104.68898853837796,3.9094942477113195,3.2655172413793108,0.9911670432000589,1.0012514713465064,2.680285971082468,2.66,
2025/03/16 12:30:00,0.7436713427368327,0.6891839963278364,83.94878294093064,104.7586178590701,3.9018949259099625,3.2554660529344073,0.9909479926363147,1.0012800778555362,2.6868760642235223,2.64,
2025/03/16 12:45:00,0.7336115516424535,0.6826817562928441,83.42304426556342,104.23672843058424,3.8716590025168163,3.2698961937716264,0.9906428343843988,1.0009015984801697,2.6687028858163266,2.64,
2025/03/16 13:00:00,0.743610246276074,0.6896632722738364,83.90440775760779,104.8159619967417,3.896153541058114,3.2672811059907834,0.9911301118700306,1.0014965342282693,2.6855138930932707,2.65,
2025/03/16 13:15:00,0.7434740061661957,0.6893774723768482,83.8963584959144,104.83314832280139,3.8923805207012676,3.2661290322580645,0.9911364373281623,1.0015358234765783,2.6857502003563503,2.65,
2025/03/16 13:30:00,0.7405885613676597,0.6875014048260538,83.6992813208351,104.61367546040451,3.889789890926358,3.2661290322580645,0.9909057883306928,1.001250702871426,2.6801166400761707,2.65,
2025/03/16 13:45:00,0.7378120878305946,0.6855173475710071,83.55274763611736,104.42261838093496,3.8930629365026563,3.2612197928653623,0.9907287139087142,1.0009188248049685,2.674025046335627,2.65,
2025/03/16 14:00:00,0.7360285443588178,0.6843943390116038,83.53676578231713,104.42940215324933,3.877012663220094,3.2612197928653623,0.9908131598029731,1.0010530776388549,2.6732087799218816,2.65,
2025/03/16 14:15:00,0.7362211688468329,0.6846739193172777,83.54607522670183,104.41979581957939,3.8945364359876082,3.25632183908046,0.9909424987600703,1.0009411108098947,2.6707680134292744,2.64,
2025/03/16 14:30:00,0.7381264075579235,0.6856980976829942,83.41831155032685,104.28479023664487,3.893086111418578,3.262068965517242,0.9908702230229076,1.0010130221377034,2.673596284202569,2.65,
2025/03/16 14:45:00,0.7272418643402613,0.6779337184389819,82.69833069264295,103.40878158067292,3.874651570710477,3.2689655172413796,0.9905648422163164,1.0004009740617517,2.6517631561411537,2.65,
2025/03/16 15:00:00,0.7222588909901939,0.6746664211524647,82.34143641114234,102.95155594855119,3.8519021359883974,3.27324913892078,0.9902903340352364,1.0001542396475447,2.6446853112027733,2.65,
2025/03/16 15:15:00,0.7211644173983769,0.6722267093534604,82.33799406377747,102.335781721913,3.8602929725342463,3.2594718714121695,0.990541143083646,1.0001120912206458,2.6457860662837347,2.67,
2025/03/16 15:30:00,0.7224202110535101,0.670851365925143,82.34219010073204,101.58020753172794,3.85991651787289,3.267201834862385,0.9904798295993161,1.000044235541617,2.649943894310013,2.64,
2025/03/16 15:45:00,0.7188045221459692,0.6666134092497327,82.12606569201601,100.61697746045616,3.856273798295121,3.2683486238532105,0.9904153675546444,0.9997576087357961,2.6458908998417856,2.64,
2025/03/16 16:00:00,0.7114143958149085,0.6598910720696093,81.68132410062282,99.39043688616206,3.8605552093877544,3.2694954128440363,0.990182768553753,0.9990337342719795,2.631953449297418,2.65,
2025/03/16 16:15:00,0.709134519629341,0.6563037284292044,81.60117962848307,98.5657264968389,3.857919545437096,3.2668957617411225,0.9902363155240951,0.9988591994146222,2.630683453581929,2.66,
2025/03/16 16:30:00,0.7020494904115024,0.6496472150598375,81.28376448389297,97.52596217220453,3.8471754396723408,3.268041237113402,0.9901707658613647,0.9984236314082895,2.619821368009126,2.65,
2025/03/16 16:45:00,0.7007052397382234,0.6472626030551109,81.23597801232148,96.82318308211832,3.8271271670188316,3.268041237113402,0.9900747772199908,0.9984252861187934,2.6244485225737675,2.64,
2025/03/16 17:00:00,0.6910758562148773,0.6391702743062058,80.75331111079635,95.57297500165859,3.8496970728413054,3.2643020594965675,0.9901645944442428,0.9975062971937941,2.6016924080045234,2.63,
2025/03/17 00:15:00,0.8290347746204225,0.7408656347513032,78.77791532545291,97.82576753004518,3.989933580075898,2.988805970149254,0.9853014471961593,1.0022584390533786,2.963641615708365,2.78,
2025/03/17 00:30:00,0.7390611000979749,0.6825130297274374,84.4264113221478,103.58591372223472,3.7307867992754264,3.0928829915560923,0.9909521186538988,1.0036653492425056,2.780898422263156,2.77,
2025/03/17 00:45:00,0.7380686058499324,0.6811141955512081,83.95573200923234,102.88782312141218,3.7584077405944223,3.0853365384615383,0.9909571121815998,1.0032209046478329,2.772493020951823,2.75,
2025/03/17 01:00:00,0.7348655381939164,0.6783060607374952,83.52962902030389,102.30827041536715,3.7548223451882055,3.0755395683453237,0.9910081721997452,1.003069686898202,2.766779004458703,2.75,
2025/03/17 01:15:00,0.7256164192046741,0.6716960267037658,82.76667403471134,101.41098902034334,3.7523413127379417,3.07673860911271,0.9910476527411883,1.0026108436640249,2.744772276201005,2.74,
2025/03/17 01:30:00,0.7254786017555265,0.6714882848604953,82.57511408654045,101.21341914976082,3.7538986236492042,3.077937649880096,0.9909960818861372,1.0025524076193149,2.7433984742582305,2.75,
2025/03/17 01:45:00,0.7236218604258642,0.6700136367837263,82.3880689786656,100.97394258340957,3.746708384046195,3.075449101796407,0.9909508678584015,1.0024738769151045,2.740652109549993,2.76,
2025/03/17 02:00:00,0.7236596514893407,0.6702334338844427,82.18996188057898,100.76781315951784,3.7480778737055997,3.0778443113772456,0.9909328622514224,1.0024513583096386,2.73982591768543,2.75,
2025/03/17 02:15:00,0.7205029800103244,0.6675385741667613,81.86375485380083,100.35743155029317,3.762612900704027,3.076555023923445,0.9910822809090539,1.0021861411620274,2.7281706891179507,2.74,
2025/03/17 02:30:00,0.7161727699812264,0.6645271573662934,81.58946434510516,100.05727531645084,3.75563836362717,3.0801435406698565,0.9912070169550341,1.002108667452527,2.718302096042346,2.74,
2025/03/17 02:45:00,0.7164891969304542,0.6648170214941644,81.38549094881908,99.78445186760078,3.7559074292669994,3.0788530465949826,0.9909178396204044,1.001893769505802,2.719409832503761,2.75,
2025/03/17 03:00:00,0.7153941131744864,0.6638858531504578,81.19660654122984,99.58881248431977,3.753939842094521,3.0824372759856633,0.9910719647470997,1.0019664154416499,2.715719245537388,2.76,
2025/03/17 03:15:00,0.7124025833449305,0.6617436320271468,80.79853805926108,99.13670718287746,3.7682527554930387,3.0848267622461174,0.9910251698270209,1.0015965221306478,2.704651564760632,2.74,
2025/03/17 03:30:00,0.7086771117299174,0.659113919836281,80.53698267767604,98.80560106740768,3.765809199010378,3.0835322195704054,0.9909705835175086,1.001342736630692,2.696395229144734,2.74,
2025/03/17 03:45:00,0.7069506561641802,0.6577055218316551,80.25995118829528,98.50131988637138,3.7659634917497065,3.0871121718377084,0.9909546097248789,1.0012310654883394,2.6909387001890535,2.73,
2025/03/17 04:00:00,0.6996614183500107,0.6525651803716569,79.73149130716561,97.88747306215927,3.7617464616839396,3.09307875894988,0.9908995375743062,1.0008066780831073,2.6731795644512637,2.74,
2025/03/17 04:15:00,0.6989666422097135,0.6524254491980285,79.54113041751859,97.77994121742636,3.7447823691702737,3.1064593301435406,0.9910466044336683,1.001127625402909,2.672436256803804,2.72,
2025/03/17 04:30:00,0.7141108958023079,0.6639164361531774,81.05323193697114,99.82202094367022,3.7406660570957557,3.097238895558223,0.991097370902173,1.0021979938693608,2.71198539011404,2.74,
2025/03/17 04:45:00,0.7281629911534309,0.6753941297947599,81.60963818352694,100.97983603699826,3.734501638613153,3.0606796116504853,0.9914242390336855,1.0035555112346164,2.7575711531941103,2.74,
2025/03/17 05:00:00,0.7197084558642843,0.6689881491518864,80.73852010771436,99.93341007360299,3.7365277132170838,3.0813106796116503,0.9914508837918681,1.0030765156568664,2.7312837434135706,2.76,
2025/03/17 05:15:00,0.706618076335237,0.6594884072983339,79.71017262332829,98.6968082124386,3.6967856430039325,3.08373786407767,0.9910512922179872,1.0025034546751697,2.708670736303661,2.76,
2025/03/17 05:30:00,0.713932622364121,0.6644183334125146,80.0458721489854,99.10233711335137,3.7125741318506194,3.081212121212121,0.9912372387422441,1.0028516496233288,2.721967720639441,2.77,
2025/03/17 05:45:00,0.7097759667183732,0.6618525435956377,79.8044771889265,98.83804952592834,3.725587420969481,3.08969696969697,0.9913552619874474,1.0025455428791479,2.7073050928237943,2.75,
2025/03/17 06:00:00,0.709929542798678,0.6618688149588438,79.79362115393282,98.85954476278008,3.7351102698393235,3.096969696969697,0.9914447070107737,1.0025107700054703,2.7032972976323117,2.74,
2025/03/17 06:15:00,0.7210146759046675,0.6696373305965037,80.2922613443073,99.4682556793939,3.745915362278675,3.0907990314769975,0.9915451442838291,1.0030734627342748,2.7276810385500223,2.77,
2025/03/17 06:30:00,0.714689175568426,0.6652156766157376,80.11323505366465,99.27371352084556,3.7365212799056526,3.082324455205811,0.9914757916148783,1.0027726836180533,2.716873316620887,2.77,
2025/03/17 06:45:00,0.7182739262800819,0.6680873273004151,80.25473677108424,99.5358844827577,3.7344639224754705,3.0775757575757576,0.9915623207343672,1.0030958499585794,2.7270146173410668,2.77,
2025/03/17 07:00:00,0.7117197462576733,0.6637183588259273,79.97305536127928,99.27251041490784,3.724593313757774,3.075242718446602,0.9914197740238175,1.0027641821753492,2.714688602546471,2.76,
2025/03/17 07:15:00,0.7096337296555413,0.6625126072855291,79.88585663587453,99.24889848713065,3.7122130149936896,3.077764277035237,0.9914418663025507,1.0028349843317408,2.7120887807856375,2.75,
2025/03/17 07:30:00,0.710253804134765,0.6628929572545398,79.7496531014931,99.16431209646214,3.716340433427301,3.0802919708029193,0.9912141029633635,1.0026949970668717,2.7120016100977082,2.76,
2025/03/17 07:45:00,0.7160189207759091,0.6672378313705107,80.03855054514105,99.56169878495069,3.7321917300992116,3.0778588807785883,0.9916934466563389,1.0031859201317672,2.7220230566203436,2.77,
2025/03/17 08:00:00,0.7254615306192761,0.6737557982113511,80.48693441477695,100.08764812491684,3.749351590532471,3.0691747572815533,0.9917994520595171,1.0035507582688243,2.7413020549117793,2.78,
2025/03/17 08:15:00,0.716096226378934,0.6671172213042175,80.2864971555676,99.81324321876333,3.745540405107012,3.0811138014527844,0.9914501421171067,1.002767876909642,2.716912136537315,2.74,
2025/03/17 08:30:00,0.7408374493536983,0.6855097741370414,82.73380895859556,102.88309903909064,3.757180831336318,3.082224909310762,0.991777464846809,1.0042237524675315,2.7720088462369277,2.76,
2025/03/17 08:45:00,0.7560366041072114,0.6974042317170172,84.68024590400738,105.2950679063763,3.7915253295946356,3.079613992762365,0.9918172367251483,1.0046326072476486,2.800813622659744,2.75,
2025/03/17 09:00:00,0.7862477682604767,0.7198413202034729,87.27306846013377,108.54850507601539,3.832209661993402,3.079518072289156,0.9923359417276106,1.006064539168115,2.8617458819788895,2.76,
2025/03/17 09:15:00,0.7910967306399482,0.7229273575639023,87.61748619063283,108.95961922885485,3.8396440020097087,3.1033653846153846,0.9923129519025338,1.0061559279671344,2.8638419801475425,2.74,
2025/03/17 09:30:00,0.7697895454043244,0.7071268213018013,85.78709837131771,106.59833300768054,3.8301420613630097,3.1377245508982035,0.9921411060119468,1.0050017256982466,2.8067701705103625,2.72,
2025/03/17 09:45:00,0.7526709418583495,0.6936559040611766,84.0255150485759,104.17703940447646,3.840017360237805,3.16884661117717,0.9917716673111596,1.0035878441764878,2.755449866280363,2.69,
2025/03/17 10:00:00,0.7352666280603165,0.6798049826049104,82.28221509350391,101.80516359507277,3.8380154638782358,3.1912632821723728,0.9915770987233512,1.0023703293969397,2.7079695522118987,2.7,
2025/03/17 10:15:00,0.7205522013890042,0.6690960422073152,81.58543699522153,100.72081870267534,3.835975233787419,3.221570926143025,0.9910419306482728,1.0010274372080987,2.66745330623271,2.68,
2025/03/17 10:30:00,0.7352186162043863,0.6793656881224793,82.20772005535393,101.48482839056037,3.8849228369541966,3.2105263157894735,0.9913877451184813,1.0015188623242768,2.6913827776058166,2.67,
2025/03/17 10:45:00,0.7340314833952591,0.6785659420258383,82.2653128906586,101.58302800146087,3.8924403261311724,3.213785046728972,0.9915333584277691,1.001453075866575,2.6855946871497953,2.67,
2025/03/17 11:00:00,0.7445226616851838,0.6867197285273134,83.73114114531582,103.41813440975886,3.8755087884786117,3.2252042007001167,0.9913879500672711,1.0020924532999456,2.7108787260679548,2.67,
2025/03/17 11:15:00,0.7340674449531932,0.6788778750310126,82.59972402240575,102.01645805567257,3.882393180161767,3.2153667054714785,0.9914146471628051,1.0014146111726896,2.6862923686134303,2.65,
2025/03/17 11:30:00,0.725223469297682,0.672365951377484,81.71422043303266,100.90572806458138,3.8749290780050436,3.2067363530778166,0.9913137219365747,1.0008790957259865,2.668587376417158,2.67,
2025/03/17 11:45:00,0.7072072145263085,0.6590087485072349,79.59451012226187,98.25822441627258,3.8731162770730756,3.2421784472769404,0.9912125625016005,0.9997281729083601,2.619507165778329,2.65,
2025/03/17 12:00:00,0.6922052869762495,0.6479421966443878,78.02581829788565,96.40307983290448,3.871788580999882,3.2537659327925836,0.9909977473987717,0.9986868479057085,2.5826418128338333,2.63,
2025/03/17 12:15:00,0.7189439157949084,0.6688581439419424,80.460684732516,99.91613391731785,3.8632082318389656,3.2470725995316165,0.9910260282965168,1.000663935313502,2.6487005379693547,2.64,
2025/03/17 12:30:00,0.7162403846175472,0.6668817731498196,80.50432032265887,99.92203571307553,3.8607250250183074,3.2263710618436408,0.9910741076754859,1.0004953718218026,2.6461911474695197,2.67,
2025/03/17 12:45:00,0.7113016485940613,0.6636665084767819,80.25678320530118,99.64441515863062,3.852837800314607,3.2214452214452214,0.9909162816281061,1.0001649943156996,2.637484999482841,2.65,
2025/03/17 13:00:00,0.710752383531715,0.6632663747370545,80.07294880622145,99.44507948502753,3.855506844332148,3.218859138533178,0.9908930646594385,1.000067819106501,2.6355251677803953,2.68,
2025/03/17 13:15:00,0.7054875742424422,0.6595729297041297,79.75147375719763,99.0854104617808,3.843680476823266,3.222093023255814,0.9908466150634869,0.9998384394664899,2.6246546315003854,2.66,
2025/03/17 13:30:00,0.7047999176021508,0.6592986035612359,79.54344212494244,98.85398371528858,3.8416899597234,3.2253193960511033,0.9907459758267316,0.9997305876868513,2.62253845591574,2.67,
2025/03/17 13:45:00,0.6996512528410209,0.6551253002320854,78.70718726869771,97.83089888872966,3.8562932982113436,3.2621809744779586,0.9908215800005661,0.9992902805567617,2.5991767953941767,2.66,
2025/03/17 14:00:00,0.6776652369180441,0.639200252430004,76.80799960640329,95.41716807595108,3.8419532948398265,3.267052023121387,0.9904314532148202,0.9977400594055164,2.550683537942958,2.66,
2025/03/17 14:15:00,0.7055118311431973,0.6598391081372376,79.93061081990044,99.32779464948096,3.866903090769628,3.2575057736720554,0.9906930568261915,0.9993429228400907,2.6103377504834824,2.65,
2025/03/17 14:30:00,0.7089801453393927,0.6626546470361719,80.16419921088576,99.7082176550724,3.860816960785802,3.2528868360277134,0.9906515180948777,0.9995974464379468,2.620057686051605,2.65,
2025/03/17 14:45:00,0.7101118330424523,0.6634924298810425,80.27126310352915,99.91876042640297,3.8533030491636646,3.2494226327944573,0.9906095721445837,0.9997268619110612,2.6242841538689934,2.65,
2025/03/17 15:00:00,0.7043812533439534,0.6598197719137056,80.04347309501449,99.66020316357117,3.8532309204407196,3.260668973471742,0.9905518540119839,0.9993298645719143,2.6090622844741356,2.65,
2025/03/17 15:15:00,0.7063450465442037,0.6615840099165328,80.18779401114234,99.92899269757152,3.8634597121229275,3.260668973471742,0.990664346185645,0.9994211092390509,2.6110486646562574,2.65,
2025/03/17 15:30:00,0.711013144735684,0.6647159848298984,80.4300014740512,100.30835437514324,3.8677844463383373,3.2583621683967703,0.9907912967469257,0.999744949349686,2.620098809652917,2.65,
2025/03/17 15:45:00,0.7093189454018688,0.6636567734238735,80.3985528232051,100.33240077932949,3.859334612911552,3.260668973471742,0.990737583874358,0.9997088329251239,2.6172731955467925,2.64,
2025/03/17 16:00:00,0.706126054219326,0.6616415460569695,80.21878207646736,100.13247946618601,3.8635846353468293,3.2641291810841984,0.9905042332009871,0.999314421145549,2.6089736047863084,2.64,
2025/03/17 16:15:00,0.7115801987069003,0.6656420523264304,80.80331218117225,100.87422332727455,3.8528761384617325,3.2664359861591694,0.9905473222034514,0.9997841902168241,2.622909619599934,2.65,
2025/03/17 16:30:00,0.7209012036701034,0.672588551563134,81.72391163257691,101.98841967126315,3.863252117981291,3.2649769585253456,0.9906049804262801,1.0002199507098497,2.64216212590435,2.64,
2025/03/17 16:45:00,0.7283976552005622,0.6781713894741944,82.53999825748102,103.02123144700883,3.864869286289574,3.261520737327189,0.9906435443658808,1.0006525187526623,2.6595148870788106,2.65,
2025/03/17 17:00:00,0.7147018138369916,0.6680641878057538,81.48340367624834,101.72569757005803,3.8501155388407495,3.269585253456221,0.990527151907671,0.9999591876311088,2.629635941883821,2.64,
2025/03/17 17:15:00,0.7120862316723571,0.6660400161599744,80.82064436743377,100.91119593879934,3.847733628847046,3.269585253456221,0.9904966818907842,0.9998145338869407,2.623967724956663,2.65,
2025/03/17 17:30:00,0.7034529536461332,0.65958704144618,79.83029680386825,99.688189202649,3.847129628866921,3.2672811059907834,0.9904530303338339,0.9992859411731355,2.6047087755708636,2.64,
2025/03/17 17:45:00,0.6974877446070975,0.6552703281809145,79.21603200237952,98.93570736972124,3.8433249476657667,3.261520737327189,0.9902786376527976,0.9988522396284635,2.5932060244752893,2.65,
2025/03/17 18:00:00,0.6944314110982253,0.653214742023195,79.2113349113496,98.95323132206238,3.840809515418686,3.2672811059907834,0.9903720780310664,0.9987634713885596,2.585568149721888,2.64,
2025/03/17 18:15:00,0.6976516997359218,0.655655330956716,79.58602680584269,99.38598852935425,3.8340934346364923,3.2692750287687,0.9905524084224688,0.9991331456053154,2.5935579081161264,2.64,
2025/03/17 18:30:00,0.702829567170389,0.6593817176229277,79.7916527405469,99.65941638341096,3.8679767154104168,3.257767548906789,0.9905186347518904,0.9990424638585115,2.6006419377347467,2.65,
2025/03/17 18:45:00,0.7079982877567771,0.6630219527780981,80.23277324250584,100.2411522153486,3.864378997266859,3.242807825086306,0.9907244040172204,0.9995346452517334,2.615411319992758,2.68,
2025/03/17 19:00:00,0.715705519946317,0.6686576552302091,80.61052882720716,100.776725498119,3.8671650578328185,3.2350230414746544,0.9906907382918466,0.9999583605980629,2.633938597011114,2.67,
2025/03/17 19:15:00,0.7091432528153211,0.6644545959462157,80.33579380952077,100.44059008908876,3.8656745448873835,3.251152073732719,0.9904741366263479,0.9994442922400241,2.6170366003050605,2.66,
2025/03/17 19:30:00,0.7135620171430535,0.6671549819487984,80.70683440101114,100.91901088741294,3.861025102475906,3.2465437788018434,0.990702395280059,0.9999124485129861,2.6278580720986726,2.66,
2025/03/17 19:45:00,0.7152810172401274,0.6686096096163647,80.87508976247594,101.15733759008388,3.8679722678490855,3.2407834101382487,0.9907549335547221,0.9999748929111424,2.631495159399088,2.67,
2025/03/17 20:00:00,0.7160065980775848,0.6692896451739724,81.03597062676462,101.37317180705112,3.8638108038168775,3.236175115207373,0.990683978291327,1.0000146112526085,2.6350873521861433,2.67,
2025/03/17 20:15:00,0.7161415244215902,0.6695961435848574,80.93557285664066,101.26016636365908,3.875666088152957,3.237327188940092,0.9905292150668281,0.9997871651843129,2.633109151530462,2.66,
2025/03/17 20:30:00,0.7150562284399512,0.6688809255193486,80.86471113774309,101.24167803422591,3.8570372839870064,3.2491349480968856,0.9906184147046767,1.000020325520757,2.63191526543695,2.67,
2025/03/17 20:45:00,0.7099800611220877,0.6652365501200467,80.46100275560136,100.74837190598745,3.858071618570401,3.251441753171857,0.9904340039978818,0.9995886624853653,2.6199247186336585,2.65,
2025/03/17 21:00:00,0.7182053377776131,0.6711164246947089,80.73033056862779,101.10099537848305,3.8732960408012427,3.2445213379469435,0.9908074251322098,1.000157005066462,2.636171073492497,2.67,
2025/03/17 21:15:00,0.7100242755941749,0.6650976301188684,80.17767272195705,100.42498092651485,3.8650962510077544,3.235294117647059,0.9904336639186311,0.999517251827356,2.6214060703202757,2.66,
2025/03/17 21:30:00,0.7073477004407325,0.6632504711535557,80.00166033354597,100.2294713186035,3.8591343403221114,3.23760092272203,0.9907170545066838,0.9996252202172622,2.6156646250271343,2.66,
2025/03/17 21:45:00,0.7072961747231946,0.6632988015351087,79.70268140603936,99.91138177293134,3.863921245799372,3.2494226327944573,0.9906371431087362,0.9995429658576783,2.6124230212947617,2.66,
2025/03/17 22:00:00,0.699911790018952,0.6578819146314618,79.16209936915757,99.24411506406639,3.858356851647061,3.25635103926097,0.9904405180817069,0.9990316535595308,2.595538717987956,2.68,
2025/03/17 22:15:00,0.6966100368575484,0.6554529913537608,78.89444465131643,98.92206451210923,3.854139933425674,3.2540415704387993,0.9904226590393463,0.9988693950169532,2.5892430053241453,2.64,
