datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/03/17 22:30:00,0.6959563474422783,0.654961956696446,78.71541702714336,98.72021391845949,3.8457037176839624,3.2621247113163974,0.9905124143099313,0.9989893315759544,2.5875316925428233,2.66,
2025/03/17 22:45:00,0.6901878992657068,0.6508402645193199,78.32265730891613,98.23752627287463,3.8329220527272314,3.2702078521939955,0.990546087221031,0.9988075245426097,2.5754106346464574,2.64,
2025/03/17 23:00:00,0.6925448602911857,0.6521890740177436,78.21585440281682,98.02265168856728,3.854570585252636,3.269585253456221,0.9904583420229341,0.9985923052067456,2.5759449734417843,2.65,
2025/03/17 23:15:00,0.6911638994881576,0.6510950365697177,77.91787726379785,97.62624909027336,3.875948605755715,3.2738780207134637,0.9905300796388562,0.998292989426192,2.567353830768015,2.65,
2025/03/17 23:30:00,0.6893828785652533,0.6494054719638724,77.71450005217869,97.29129826084247,3.8782933536325124,3.27324913892078,0.9905006532911597,0.9980824646967448,2.5622650922000294,2.64,
2025/03/17 23:45:00,0.6536339101150439,0.6140091280901556,75.54311669536857,90.5666062417234,3.8434063486983088,3.28440366972477,0.9899816035266805,0.9951355419543316,2.506312948280217,2.63,
2025/03/18 12:45:00,0.7483518371965513,0.6777348243885254,81.67156526265715,97.45930836089948,3.853067715640743,3.260514018691589,0.9913219073258968,1.002195644857799,2.731711554381285,2.65,
2025/03/18 13:00:00,0.7287122488147623,0.6654284848661114,80.12269364772818,95.9484567653386,3.885583618762675,3.248541423570595,0.9911373745496466,1.0005950836927517,2.680955563138625,2.69,
2025/03/18 13:15:00,0.7207977324862814,0.6612670478708128,80.13208305764188,96.30866007222568,3.8735584903820994,3.2505827505827507,0.9913058933284693,1.000404600580758,2.663130300988795,2.65,
2025/03/18 13:30:00,0.7226705943538231,0.6634809113087985,80.50735748593034,97.10618613307133,3.8748940700322483,3.2351571594877764,0.9911935738808682,1.0004379126983178,2.6681734510964352,2.66,
2025/03/18 13:45:00,0.7296375855769592,0.6697529047601634,81.14683479400871,98.2837115380118,3.868287672068144,3.237485448195576,0.9912176998843655,1.000978718227972,2.6833007834271556,2.67,
2025/03/18 14:00:00,0.7040217452732579,0.6531726312178456,80.128327407936,97.34318757173277,3.8836670143104683,3.2706155632984903,0.9905969553201684,0.9988319169037638,2.6143819883768025,2.63,
2025/03/18 14:15:00,0.7021470693950638,0.6528843215839529,80.33319998507598,97.90137679741662,3.8504287460217386,3.256083429895712,0.9909773791476253,0.9993630185244291,2.61719051835983,2.63,
2025/03/18 14:30:00,0.6979985467206136,0.6504553043144025,79.73703348802404,97.44528998373973,3.8742076827891125,3.2621247113163974,0.9907858727317631,0.9986703983759783,2.5990208408931017,2.62,
2025/03/18 14:45:00,0.6960215877458517,0.649800746789518,79.41501358295723,97.3617816149763,3.874501787654509,3.2534562211981566,0.9906941255393689,0.9984766209900358,2.5938075797889257,2.64,
2025/03/18 15:00:00,0.6939946968131798,0.6496918733149548,79.57322034309637,97.97023210906146,3.855328158582418,3.2580645161290325,0.990450052814652,0.9984493035796353,2.590787659415052,2.63,
2025/03/18 15:15:00,0.7136759014254739,0.6646928221443855,81.13958845217569,100.31513517900042,3.878899650430541,3.2557603686635943,0.9910736526543945,0.999856491385407,2.6281809041525364,2.64,
2025/03/18 15:30:00,0.718977436478424,0.6691474226006396,81.18643056234785,100.75775676171835,3.8885940795436986,3.2566168009205985,0.9908340419358658,0.9999105005999862,2.6355269905276044,2.65,
2025/03/18 15:45:00,0.710066866377505,0.66402483302782,80.70387677070943,100.57961053391557,3.874703685684109,3.2589182968929804,0.9907658642137884,0.9995431220135583,2.6161053245829113,2.64,
2025/03/18 16:00:00,0.7040747790610068,0.6599389374518103,80.38224483401511,100.16444109904033,3.8627156254644963,3.2635212888377447,0.9905953825292066,0.9992015297183187,2.6046909095640776,2.62,
2025/03/18 16:15:00,0.7279996180460796,0.6772223436897249,82.82492309092372,103.10986368948127,3.8794276042112097,3.2540229885057474,0.9908231631390055,1.000525441328308,2.65729282622344,2.64,
2025/03/18 16:30:00,0.7302286421268426,0.6790613145881885,82.97087435579093,103.24050069729746,3.8925118536889682,3.2494252873563223,0.9908270044756012,1.0005068179615468,2.6612979026099106,2.64,
2025/03/18 16:45:00,0.7272659038472523,0.6760425735077944,82.25955798302044,102.29976527642756,3.887251228906674,3.2597701149425293,0.9908683646393412,1.0004204794975613,2.6528345471532124,2.64,
2025/03/18 17:00:00,0.7056689394328194,0.6605027536239693,80.72036648429497,100.27462476466759,3.882154276542317,3.258323765786452,0.9905136662888565,0.9989438007661785,2.6063299278601915,2.62,
2025/03/18 17:15:00,0.7055438708331162,0.6598457231821312,80.31391284077782,99.71937324638392,3.8537224021556877,3.2571756601607342,0.9906009564666056,0.9993078320182677,2.611544883298684,2.64,
2025/03/18 17:30:00,0.6912537705186884,0.649431525276388,79.08497184919156,98.09757303876916,3.853589062356003,3.255733944954128,0.9902553970585158,0.9981695128943832,2.5800716946613127,2.64,
2025/03/18 17:45:00,0.6769259212910966,0.6387701513658604,77.95170977170962,96.64171010287559,3.819382646506421,3.2591743119266052,0.989923811599278,0.9974242405173449,2.5540391749326488,2.64,
2025/03/18 23:00:00,0.4386353068543637,0.48931974621223967,38.7853135364083,50.37498715633306,3.268519316353086,2.8552631578947367,0.982962578567886,0.9821665469633338,2.2267466749643376,2.21,
2025/03/18 23:15:00,0.6896989830861361,0.6469747416362871,76.46554411314479,95.02326451622402,3.871922137331831,3.2462077012835473,0.9888487253771179,0.9972280724386374,2.580344661151909,2.57,
2025/03/18 23:30:00,0.7355124709612499,0.6824029141573887,83.51088911867434,103.69785508784159,3.906464775031584,3.287686996547756,0.9906998440083483,1.0005650099403327,2.664318792445457,2.63,
2025/03/18 23:45:00,0.7271710464370371,0.6769038184243096,82.3422526452689,102.6753900097884,3.8964247878766,3.2755453501722154,0.990658141658924,1.0001754228614346,2.646334652167351,2.63,
2025/03/19 00:00:00,0.7524985445210354,0.6923831030742812,84.83822745965561,104.49396732731324,3.9359271789893033,3.2499999999999996,0.9912054347339616,1.0013846377494209,2.7061539093836644,2.62,
2025/03/19 00:15:00,0.7333548001592702,0.6784062869155016,82.97155169639184,102.24291205557259,3.954295615905303,3.270332187857961,0.990622318510111,0.9997113860663445,2.654716636514153,2.64,
2025/03/19 00:30:00,0.7334954526322036,0.6785033285351143,83.18209803129992,102.52424064445799,3.939673870499076,3.262857142857143,0.990903515174663,1.0000285338199768,2.657992640567256,2.65,
2025/03/19 00:45:00,0.7342150215816344,0.6791568698441518,83.21230188324063,102.57176872226668,3.944844283404761,3.251995438996579,0.9908378056231809,0.9999244386036221,2.659977610048699,2.63,
2025/03/19 01:00:00,0.686680360486743,0.6433128470545574,78.58584242721525,96.40003967926219,3.9159832866120827,3.3239595050618673,0.9904006697698482,0.9967818151138669,2.5418768870613766,2.62,
2025/03/19 01:15:00,0.6887861182975268,0.6437433007893172,78.89870764617652,96.36692811342407,3.9515021840346436,3.3866666666666667,0.9906346440424412,0.9964016469151408,2.525503514624596,2.55,
2025/03/19 01:30:00,0.695321467051279,0.6476481068707012,78.2108887461793,95.64279939867924,3.987293186208553,3.36,0.9905043051314529,0.9963392501872175,2.5361831170560833,2.56,
2025/03/19 01:45:00,0.6729852585004901,0.6307512830228919,74.9736223092938,92.02993679301731,3.9414345035992207,3.3702460850111855,0.9898334866221067,0.9951124605837937,2.492924421899578,2.51,
2025/03/19 02:00:00,0.736605474696559,0.6778543977236962,80.24928437783285,98.92884784145659,3.985855497130902,3.36978579481398,0.9901423189386953,0.9989198290010313,2.6263490724803304,2.61,
2025/03/19 02:15:00,0.7074603663331489,0.6570467362794672,78.25554764042911,96.26427907509168,3.976499519791026,3.3713646532438477,0.9901434817968081,0.9971474971605029,2.5622993894207635,2.57,
2025/03/19 02:30:00,0.6983533057363726,0.6501637532845285,77.37857471443341,95.24260689379408,3.9666431415164483,3.354189944134079,0.9900921022301383,0.9966489036785189,2.545862786046057,2.58,
2025/03/19 02:45:00,0.6943160533310202,0.6478180443680829,76.92017762317798,94.77428327104201,3.968442325692004,3.354189944134079,0.9904375087432792,0.996633134740059,2.5361681845922273,2.59,
2025/03/19 03:00:00,0.6920683056012698,0.6460282376748494,76.4157860867871,94.24936793113848,3.968838390443072,3.3508379888268163,0.990424462549699,0.9964918638416347,2.5307493012468547,2.57,
2025/03/19 03:15:00,0.6833394953708603,0.6400615006874709,75.67959999752645,93.44770747396626,3.959010325535304,3.3519553072625703,0.9904460533834554,0.9960773815209076,2.512619286951546,2.55,
2025/03/19 03:30:00,0.6792429356861439,0.6372494699809377,75.13852591967303,92.83379790470912,3.9636853247939365,3.3415178571428568,0.9903953042601052,0.9957129612470129,2.5039240366406554,2.56,
2025/03/19 03:45:00,0.6617026267135282,0.6250560342203807,73.94298279364509,91.44422074392226,3.9572691879126345,3.3593749999999996,0.990279615981486,0.9945544379362754,2.4632992845197528,2.54,
2025/03/19 04:00:00,0.6908406334939668,0.6462438986934804,76.52240222862187,94.70464145783147,3.9877707013992842,3.3400222965440354,0.9904410509154102,0.9962197695741195,2.5243758932440556,2.56,
2025/03/19 04:15:00,0.6628300568726141,0.6258279745367151,74.31611702419794,91.97897478209977,3.9254018530254418,3.349276974416018,0.9909373702118236,0.9954071855487211,2.4706488393889616,2.5,
2025/03/19 04:30:00,0.6683805435856405,0.6281602534848583,73.86508807870305,91.47291222017981,3.984835302464953,3.3444444444444446,0.989612932050036,0.9941655022648644,2.4715498501917343,2.44,
2025/03/19 04:45:00,0.6967289306222884,0.6497383615881972,76.22896354955056,94.63091568112604,3.9425773874914616,3.341137123745819,0.9909035900914954,0.9974381307065608,2.5417383938444114,2.54,
2025/03/19 05:00:00,0.6961947123819885,0.6507877885345844,76.04270294197514,94.72336569518554,4.012277016733319,3.3643497757847536,0.9899036468364788,0.9961057018863028,2.5261194822894395,2.57,
2025/03/19 05:15:00,0.7154029736462245,0.6681472450016053,80.17491980399483,100.3646365615952,3.993778538061915,3.329185520361991,0.9908729677664294,0.9983632701060116,2.581042424714621,2.58,
2025/03/19 05:30:00,0.7069801899473211,0.662305999117745,79.50541160997889,99.62489686728681,3.9693646387726114,3.341628959276018,0.9910573964053874,0.9982629683247827,2.5641099043372186,2.58,
2025/03/19 05:45:00,0.7046448180923591,0.6607640472086425,79.16527929307647,99.31370145590364,3.9667213121454443,3.3427601809954752,0.991114603884266,0.9982046064236114,2.558474115149319,2.56,
2025/03/19 06:00:00,0.7000734891934732,0.6578417738250307,78.7759760763212,98.9240246008336,3.9666588236253064,3.3529411764705883,0.9911498226814636,0.9979662592012966,2.5462584502608374,2.59,
2025/03/19 06:15:00,0.7011523243620795,0.6587467835343853,78.75189967090634,99.00163160102902,3.968935629941751,3.338235294117647,0.9910880681226416,0.9979772982976878,2.5502594110843937,2.57,
2025/03/19 06:30:00,0.7021607233589758,0.6595656561505937,78.7001374828622,99.05424905196112,3.973130951651683,3.332579185520362,0.9910860384699063,0.9980056348535896,2.551922151515555,2.58,
2025/03/19 06:45:00,0.6967220848476616,0.6560400189113516,78.38710331115297,98.76539645549512,3.969283093519076,3.32579185520362,0.9910563861306734,0.9977102628135571,2.5416595134632836,2.58,
2025/03/19 07:00:00,0.701929233768776,0.6598148734773013,78.54345060319227,98.98898136373455,3.9751149348851174,3.323529411764706,0.9911645764603441,0.9980399781981371,2.552107867238771,2.58,
2025/03/19 07:15:00,0.6985897139293544,0.6575749683732885,78.23161109751396,98.65479881718134,3.977206547960512,3.3261608154020386,0.9910661182041197,0.9977781315163895,2.544234892775469,2.58,
2025/03/19 07:30:00,0.6981856552583487,0.6572711822852186,78.14374983808587,98.60742040305264,3.973540844183768,3.316326530612245,0.9910764892934995,0.9978299615105087,2.545761714054686,2.61,
2025/03/19 07:45:00,0.6961769272819087,0.6558917054231141,77.96972420201209,98.45037175425507,3.968639930316952,3.308740068104427,0.9911075780618317,0.9978116519768311,2.5436735350799524,2.59,
2025/03/19 08:00:00,0.6974447028107913,0.6570008202524243,77.9762404948243,98.51915662804703,3.955861174052427,3.306818181818181,0.991130833437852,0.9980715396191746,2.549379622489735,2.6,
2025/03/19 08:15:00,0.6915451917905512,0.652934267691531,77.52910875337462,97.96034962613331,3.9436755315489815,3.3249999999999997,0.990853207310682,0.9976541697061013,2.535820916426637,2.61,
2025/03/19 08:30:00,0.6900500444561471,0.6517794781800378,77.40907758257886,97.8206155257783,3.9533206586324674,3.3272727272727267,0.9910632535095983,0.9976028498406403,2.529912976068764,2.59,
2025/03/19 08:45:00,0.6873122338877661,0.6496882757409757,77.1646593047419,97.52198850955519,3.945486354115888,3.3340909090909085,0.9909657051463272,0.9974529377762353,2.523990350657085,2.59,
2025/03/19 09:00:00,0.6850702868952973,0.6480005392034535,76.90898056369929,97.19638868987985,3.9393449974721158,3.3409090909090904,0.9906913291087807,0.9971919604473274,2.519210600722827,2.6,
2025/03/19 09:15:00,0.6864442286224779,0.6489769691154477,77.08408605986843,97.38980480101259,3.952562210649754,3.3246311010215663,0.9910159601812604,0.9973302759127602,2.522131230592627,2.58,
2025/03/19 09:30:00,0.6896988695276962,0.6516237590927169,77.4483812818519,97.85867912982856,3.9626508176978468,3.3359818388195235,0.9910513402525792,0.997448281052866,2.525631707548961,2.58,
2025/03/19 09:45:00,0.694636708153392,0.6549915765351578,77.97621009204109,98.48909572519896,3.9708843330377595,3.3424036281179137,0.9911335961351362,0.9976928354520527,2.533268295479338,2.58,
2025/03/19 10:00:00,0.7003627463842339,0.6593544398393213,78.53338507717324,99.20242704186718,3.968979689943867,3.3514739229024944,0.9912540081265957,0.9981439991601745,2.5445716800813245,2.6,
2025/03/19 10:15:00,0.7066329279618486,0.6636196891746341,79.10617881214807,99.89277275351405,3.9792648837836704,3.347678369195923,0.9911995298337765,0.9983454056418509,2.5566084372676885,2.57,
2025/03/19 10:30:00,0.7038290506303075,0.6619574916668529,79.27127958388046,100.06718161511523,3.987608080051635,3.3461538461538463,0.9911208489870571,0.9980100248166611,2.5495822816090317,2.57,
2025/03/19 10:45:00,0.7144753919112637,0.6695586525296787,80.12473864758063,101.16072473351963,3.9856308722544784,3.338235294117647,0.9912584740137695,0.9987538954816152,2.574269800914126,2.59,
2025/03/19 11:00:00,0.7165465098019467,0.6712624416823523,80.54096527395366,101.60642917921683,3.993235097335822,3.3284424379232505,0.9911330817564132,0.9986546711793036,2.579312283893227,2.58,
2025/03/19 11:15:00,0.7169271184777775,0.6712221676377941,80.84652779686573,101.8521175212992,4.011480140016259,3.348706411698538,0.9911549890126367,0.998418588401009,2.5722979441907916,2.55,
2025/03/19 11:30:00,0.7210240322051757,0.6739401030123563,81.49256372084663,102.53597583317996,4.0154364017745925,3.341928251121076,0.9912898608116995,0.9986240066225214,2.5809180526336233,2.57,
2025/03/19 11:45:00,0.725914700091976,0.6774236237003239,82.19057887355069,103.2852773562348,4.0307247762754,3.3307262569832408,0.9912756165192311,0.9986546187283669,2.590382478413052,2.56,
2025/03/19 12:00:00,0.6434538712874874,0.6162749151734601,73.29298219039184,91.9346416569938,3.9654297027747303,3.3526140155728585,0.9900011550829131,0.9931531626214039,2.4174024747324756,2.42,
2025/03/19 12:15:00,0.667074740243053,0.6320342650530223,75.42824341760014,94.4426577064368,3.9459384351128994,3.365448504983389,0.9904546362845847,0.9951901443979182,2.467763719477954,2.5,
2025/03/19 12:30:00,0.696297715783765,0.6528638933365151,77.23926707903144,96.9090223236511,3.9572132218431153,3.3548387096774195,0.9901322259822585,0.9967993903903152,2.5317059937605597,2.51,
2025/03/19 12:45:00,0.7169990333608287,0.6674506333443753,78.69235272758156,98.7943414828644,3.9763639374766093,3.3474387527839644,0.9898506445252102,0.9976556519256101,2.574597325806325,2.51,
2025/03/19 13:00:00,0.7084455437543471,0.6632401184715948,78.53658477878567,98.94575835283236,3.954693697840652,3.3288439955106623,0.989769474901165,0.9975282793804822,2.566338691592088,2.61,
2025/03/19 13:15:00,0.7173838105379775,0.669495061301246,78.55025252280142,98.8239971605083,3.989941191558061,3.359060402684564,0.9895382697470796,0.9974361873850776,2.5735154149886337,2.58,
2025/03/19 13:30:00,0.7151738746620144,0.6679584249091695,78.81302462641254,99.12364992577994,3.9448995442328942,3.3508379888268163,0.9903419701795773,0.9983059178132049,2.5775868008771115,2.58,
2025/03/19 13:45:00,0.713233709667769,0.6662532916087397,78.50202691147898,98.69881767966915,3.9505586741671914,3.350446428571428,0.990124253557193,0.9979587181542374,2.572015891301043,2.58,
2025/03/19 14:00:00,0.698392539486343,0.6560696912932455,77.66102908147451,97.60651885380493,3.9491357147149584,3.354515050167224,0.9898005437140612,0.9968495851770335,2.539904764453789,2.57,
2025/03/19 14:15:00,0.702979345478916,0.658897914431424,77.71996217441576,97.6945426459343,3.9380204030679145,3.3511705685618725,0.9896797397040302,0.9971622513990448,2.5520539821598396,2.58,
2025/03/19 14:30:00,0.70072357292182,0.6574136258040734,77.5309102009839,97.46795570734552,3.9246251986827354,3.355629877369007,0.9897269680586458,0.9972064442323009,2.5488516060125597,2.57,
2025/03/19 14:45:00,0.6980416428297954,0.6545621580792558,77.36691998815648,96.89683256827652,3.905647260511987,3.35340022296544,0.9896313827397277,0.9971432656034462,2.54882427269358,2.57,
2025/03/19 15:00:00,0.6898840902166735,0.6470661205632102,76.94412679888904,95.62708645520387,3.907144559238188,3.3467112597547377,0.9895965385432663,0.9965132377775412,2.5356947541176384,2.57,
2025/03/19 15:15:00,0.6998382609024656,0.6517518499577913,77.40512230470675,95.42482643482992,3.911072176815948,3.337416481069042,0.9898420198530744,0.9971325629061961,2.561115355659464,2.58,
2025/03/19 15:30:00,0.6879352161235668,0.6418174032617141,76.76913648429081,93.88170001487308,3.885707595423524,3.3414905450500556,0.9892511637775917,0.9961489714430968,2.543395663564351,2.58,
2025/03/19 15:45:00,0.6911238727696533,0.6418034345784048,76.83917365123092,93.22264655073762,3.9023659187418422,3.341111111111111,0.9894610681456186,0.9961891656223671,2.549890150781398,2.59,
2025/03/20 10:45:00,0.726564632257296,0.6597915418564884,80.74128277197337,95.44075347764196,3.980501046483308,3.313465783664459,0.989089864871608,0.9967860961338761,2.6280145825889836,2.53,
2025/03/20 11:00:00,0.7263928248851316,0.6606837281176837,80.8571182802662,95.87905392362492,3.95869792979946,3.318632855567806,0.9892843313756385,0.9971717988284742,2.629107509730025,2.51,
2025/03/20 11:15:00,0.7339292776934971,0.6660086356057906,81.32118870375619,96.86880640906753,3.9197802156904977,3.3182320441988944,0.9896581497143387,0.9983965451936901,2.6508515924640097,2.51,
2025/03/20 11:30:00,0.7210776196268643,0.6589661064796337,80.59124038517027,96.43782352299036,3.921048459683739,3.322259136212625,0.9893892634217821,0.9975311524039719,2.6210700984527953,2.5,
2025/03/20 11:45:00,0.724230556837294,0.6619047130452445,80.60746665781632,96.82407519230934,3.920170867898327,3.322259136212625,0.9892350457003838,0.9976563165303878,2.6263335810562065,2.5,
2025/03/20 12:00:00,0.723073252989269,0.6622768148452706,80.69665212349241,97.28878976045941,3.8979608630517504,3.325581395348838,0.9895096615148944,0.998070138498163,2.625866780566908,2.5,
2025/03/20 12:15:00,0.7239035219900446,0.6642835437530805,80.73058577308771,97.73776418230025,3.871459733651749,3.3215077605321506,0.9896929400351766,0.9986066596001891,2.632624146107233,2.55,
2025/03/20 12:30:00,0.7292033010870576,0.6687881144690607,80.04763364601578,97.27079473688111,3.963245417039178,3.3292682926829267,0.9887541505100025,0.997282457373375,2.623498992289619,2.54,
2025/03/20 12:45:00,0.7246155717248438,0.6664692003237972,80.26212777644737,97.77794524477505,3.9075716415404806,3.317127071823204,0.9891819155509787,0.9978869398634572,2.6239728023322835,2.55,
2025/03/20 13:00:00,0.7276288612244627,0.6688159578559966,80.16908192973077,97.943687673088,3.9381206139562175,3.313120176405733,0.9891707941967712,0.9977071518341444,2.622388013086174,2.54,
2025/03/20 13:15:00,0.6809011839747533,0.6351750610129631,75.38000252694383,92.44265330537495,3.8700134474093306,3.310915104740904,0.9888105831326633,0.9954459342380647,2.5290188027900586,2.5,
2025/03/20 13:30:00,0.6812153288592019,0.6363086785648625,74.87911002451119,92.25903870658944,3.864762454935355,3.3270718232044194,0.9878353847728527,0.9949403894817272,2.5273382508712334,2.5,
2025/03/20 13:45:00,0.6888250688356005,0.6425753685871136,75.34305587307504,93.24640966855002,3.859232719286106,3.3130530973451333,0.9885149110561919,0.9960326934405409,2.5452373926263276,2.47,
2025/03/20 14:00:00,0.6790445575154268,0.6365582915726705,74.92893223777351,93.04573321419913,3.8422221019325775,3.3193370165745852,0.9885634659562432,0.9956735517079082,2.523781981032932,2.47,
2025/03/20 14:15:00,0.6831207934697768,0.6401942313895027,75.28404691810789,93.76392583249533,3.8224992785291043,3.310915104740904,0.9888783304489644,0.9963676942535753,2.535674164624654,2.49,
2025/03/20 14:30:00,0.6837839763689422,0.641035664984637,74.90172203703756,93.4819597849058,3.8746397622777535,3.293084522502744,0.9879206088382037,0.9950923832397878,2.5285682569685966,2.51,
2025/03/20 14:45:00,0.6912757254362589,0.6468063387204402,75.19738966894589,94.17522307596114,3.871962038330761,3.2894736842105265,0.9879571444750492,0.9956278757009417,2.5437316503917646,2.51,
2025/03/20 15:00:00,0.6876877642420292,0.6445468211623829,75.01094951081255,94.00326453217487,3.8400875341133887,3.301762114537445,0.9882117708908005,0.9960365692521733,2.541001622737051,2.49,
2025/03/20 15:15:00,0.6768848018820557,0.635304943890246,74.39519713548431,92.48693071758954,3.849607693161178,3.31023102310231,0.9879231034165556,0.994937452590721,2.517716805126537,2.5,
2025/03/20 15:30:00,0.6715399264578209,0.6296383914795246,73.83937213733223,91.12741937153835,3.8506974140688475,3.309130913091309,0.9875808012389443,0.9942458567954015,2.5093434769128105,2.49,
2025/03/20 15:45:00,0.6745613722432848,0.6300748518079184,74.01484257675662,90.6349528448812,3.8263892987486745,3.2978021978021976,0.9879263172391892,0.9948434005631867,2.525718751487821,2.51,
2025/03/20 16:00:00,0.6540068602992137,0.6150954618139334,72.9129583921099,88.6067900713578,3.8204045481884004,3.2985729967069153,0.9876698991290471,0.9932444237612024,2.4855838278030706,2.48,
2025/03/20 16:15:00,0.6490558013860661,0.6120583791054184,72.67731313259887,87.68489657208495,3.7968719650614684,3.2985729967069153,0.9878985333804223,0.9932501478226513,2.4846001876086774,2.49,
2025/03/20 16:30:00,0.647995266154035,0.6125022649622928,72.27389978080272,86.53955966479013,3.825612498399315,3.2894736842105265,0.9873981786857988,0.9923258723680738,2.4853807106752903,2.51,
2025/03/20 16:45:00,0.6388558527469452,0.6073705098130237,71.55499901644582,85.0844200433578,3.8348206172260375,3.2894736842105265,0.9870544341321588,0.9911909596247787,2.4698804150719287,2.49,
2025/03/21 10:15:00,0.7746500143368112,0.7051667752642398,75.0518123291151,91.15946756694464,3.5151275818105385,3.0920745920745922,0.9890802125197781,1.0059064145932917,2.9137066599649755,2.73,
2025/03/21 10:30:00,0.6836957328625772,0.6620403768021471,66.26968791362259,81.17750581603639,3.469848611430085,3.0650118203309686,0.9871564669738436,1.000586168853393,2.7415320592274135,2.75,
2025/03/21 10:45:00,0.6509844881083466,0.6319759995571945,67.36907108854068,82.37741761562248,3.6169270791490384,2.985981308411215,0.9861936112841384,0.9956752064680221,2.633233620719008,2.77,
2025/03/21 11:00:00,0.6326497774487856,0.6151760829763054,67.68189969183209,82.82867308652226,3.5842703890472385,3.0325581395348835,0.9872036355936222,0.9955010799186624,2.576549364335465,2.76,
2025/03/21 11:15:00,0.6402051920977491,0.6190465240338159,68.58141900187654,84.07855068978182,3.6113428219419066,3.040603248259861,0.9871583587483265,0.9956281133823541,2.582621362402762,2.76,
2025/03/21 11:30:00,0.6619632707978741,0.6322652222981403,70.02925223917354,86.16708904326626,3.6149980051454933,3.058139534883721,0.9874831368497714,0.9973653971768813,2.624651252687487,2.76,
2025/03/21 11:45:00,0.6811207156173266,0.6422844960994912,71.7445142025192,88.4508388810803,3.5997718446397955,3.052204176334107,0.988014483625641,0.9991258463394634,2.6672159659391457,2.76,
2025/03/21 12:00:00,0.7057513754919501,0.658040630206906,73.22300007428716,90.69560064643305,3.595320598350539,3.055944055944056,0.9879339726892928,1.000712221245346,2.72193859127765,2.75,
2025/03/21 12:15:00,0.7371481211529037,0.6804032515496485,79.93732935455255,99.20581962707459,3.7038298319128367,3.019767441860465,0.9881811221943546,1.0013201169121484,2.7768290190707945,2.77,
2025/03/21 12:30:00,0.708824368250778,0.661360194125034,79.57707197611107,98.90123881548764,3.6669840623845316,3.0359212050984934,0.9887121134883318,1.000505230669797,2.7124168262688713,2.75,
2025/03/21 12:45:00,0.6956129541075224,0.6534275377277988,79.07292872731769,98.53640670683305,3.692514931792041,3.078794901506373,0.9885368863342662,0.9993451046116415,2.6653242789165197,2.74,
2025/03/21 13:00:00,0.7314955893950728,0.679238503972733,80.73834099616407,100.94154190581501,3.699624742717027,3.084686774941996,0.9885461177995146,1.0013478626478738,2.744372386487834,2.77,
2025/03/21 13:15:00,0.7586222579358349,0.6990677622271918,82.42064821833567,103.31143627094447,3.691393636092539,3.0544611819235223,0.9887183637796827,1.0029604887748,2.8149550089245032,2.77,
2025/03/21 13:30:00,0.7611211238086998,0.7016674222354189,82.48322531573731,103.73136322794686,3.6927985390544324,3.060324825986079,0.9883301057139986,1.0028522229791264,2.8181090638272783,2.77,
2025/03/21 13:45:00,0.7540320803760076,0.6979741692562567,82.60283887278904,104.13687332193456,3.687210111205772,3.038238702201622,0.9885909282336337,1.0027377490442966,2.8071949831500933,2.77,
2025/03/21 14:00:00,0.7490489196713359,0.6950988160754857,82.54495962514261,104.25477848098811,3.69235708797398,3.0566473988439307,0.9886348060780055,1.0024284201741074,2.787801136316432,2.73,
2025/03/21 14:15:00,0.7631936784019406,0.7045016757823757,83.36623577385143,105.09576143195098,3.69303618545615,3.0540229885057477,0.988252118328405,1.0027247795556975,2.820020029870263,2.75,
2025/03/21 14:30:00,0.785652665593173,0.7201791514353328,84.52182235347745,106.56593319278598,3.7111121414900845,3.0321469575200912,0.9887401143149309,1.0039090069725976,2.872055536298267,2.74,
2025/03/21 14:45:00,0.7885046468542725,0.7222738786540462,84.90829079409552,106.9761100906242,3.728308822497775,3.0160183066361554,0.9886735979542222,1.0037349024579518,2.87802554558873,2.75,
2025/03/21 15:00:00,0.8006500364238458,0.731229551256347,85.469990737077,107.84205759471075,3.7149037880438187,3.0183486238532105,0.9886624152399218,1.004477005862378,2.9092374967149675,2.74,
2025/03/21 15:15:00,0.7692891830817907,0.7094881219116984,83.30361769045136,105.43047861627134,3.6564164675003443,2.982698961937716,0.9886619907629713,1.0038011355148226,2.8603452240945666,2.78,
2025/03/21 15:30:00,0.7498397032761407,0.6954629255475053,82.07046341200471,103.75982435122175,3.689879413560823,3.0195402298850578,0.9879958902151371,1.0019458859122512,2.79669554348893,2.76,
2025/03/21 15:45:00,0.7458447743834552,0.6926148699918363,81.88639960205217,103.57529837701107,3.6671882485555702,3.03448275862069,0.9880833684113041,1.0020594091417925,2.7883887047571454,2.75,
2025/03/21 16:00:00,0.7445174265020913,0.6918598099757255,81.45414033086226,103.03356334910194,3.6795987430010957,3.033295063145809,0.9880509437707765,1.0018087026982962,2.782365285797665,2.78,
2025/03/21 16:15:00,0.744944521486051,0.6912261980530652,80.8707027187001,102.34594169564126,3.676449485096085,3.041331802525832,0.9878482236226677,1.0017305031997046,2.78062477269342,2.75,
2025/03/21 16:30:00,0.7583462570696061,0.6993996411883865,80.76902708447221,102.04435974771188,3.671861836295918,3.029680365296804,0.9877886251479964,1.0022739918792916,2.8132013881265463,2.72,
2025/03/21 16:45:00,0.755060497812912,0.6965593107532185,80.15321156812936,101.18076234569196,3.680336598628079,3.013651877133106,0.9875376671174337,1.0017685172586002,2.806449471737363,2.74,
2025/03/21 17:00:00,0.7495324553788208,0.6930025910853127,79.83186086886118,100.88154235115269,3.675729053985506,3.0000000000000004,0.987336252091971,1.001438773529063,2.798475758682884,2.76,
2025/03/21 17:15:00,0.7456144836384927,0.690619717779447,79.5017949478316,100.61744564077546,3.6413763412863984,2.98972602739726,0.987376081615711,1.0017121727214888,2.800410897527531,2.76,
2025/03/21 17:30:00,0.7220361795362321,0.6745086707180029,78.38466351974269,99.30145957509592,3.6552388707701198,2.994285714285714,0.9872647216063768,1.0002903422898375,2.7410331471720193,2.77,
2025/03/21 17:45:00,0.7080348373436236,0.6651173881481325,77.75587677007269,98.6448935433852,3.6278377944000404,3.0103092783505154,0.987254774113821,0.9998993923855037,2.711039072691253,2.77,
2025/03/21 18:00:00,0.695384228854019,0.6561275431841057,76.95989238485804,97.68020591243429,3.6550091140214005,3.0263459335624283,0.9872857555530018,0.9988959530994976,2.670767809343435,2.75,
2025/03/21 18:15:00,0.7103719503918675,0.6669483984541076,77.70578195144417,98.69324189399569,3.6308029206272225,3.02290950744559,0.9875977477391134,1.0002413292935302,2.7115316123035704,2.77,
2025/03/21 18:30:00,0.7030113846382242,0.6613971063809431,77.25315197944164,98.165573850277,3.6204212141844367,3.0343642611683848,0.9874025274191716,0.999826489639395,2.6932730786553254,2.73,
2025/03/21 18:45:00,0.7249720953947404,0.6769548112328027,77.99828590668888,99.16608606196243,3.6262368133823233,3.0309278350515463,0.9872329312534688,1.0008373388981437,2.7439512470776553,2.77,
2025/03/21 19:00:00,0.7232134838182847,0.6755365536903477,77.84137364955687,98.97545484285561,3.6302850534792404,3.0205949656750573,0.9870714645709955,1.0005649881680556,2.7408518391937933,2.77,
2025/03/21 19:15:00,0.7270808017854251,0.6785820559905866,78.10180694563667,99.35953615056692,3.609279757344062,3.019450800915332,0.9874243937956985,1.0012556985925658,2.754700746931759,2.75,
2025/03/21 19:30:00,0.7425195521258905,0.6891072539930396,78.47490998218156,99.83950218178131,3.6426125003915213,3.0182857142857142,0.9873070710615537,1.0015650450332252,2.7822185397044628,2.75,
2025/03/21 19:45:00,0.7396928644416487,0.6867587896981804,78.38429502161082,99.54795707612642,3.6504964106266087,2.994318181818181,0.9868122312016014,1.0008608007405935,2.779092512462399,2.77,
2025/03/21 20:00:00,0.7437871297976497,0.6897331597568117,78.63450594439072,99.93413385544744,3.6391047676041137,2.9886363636363633,0.9871374105202554,1.0014230933656216,2.7919711193893297,2.77,
2025/03/21 20:15:00,0.7491663212394921,0.6934069862493052,78.59524609734818,99.93335259462563,3.663688435779157,2.997727272727272,0.9872216600747289,1.0014804621650444,2.795521633534445,2.76,
2025/03/21 20:30:00,0.7407769481840345,0.687865465644027,78.2095680012673,99.54618191405936,3.6570328936578558,2.99089874857793,0.9871346205698037,1.0011071693951696,2.7795063430848943,2.77,
2025/03/21 20:45:00,0.728147823184206,0.6791028996698054,77.62371391225791,98.89798250760579,3.6481806889546515,2.9965831435079733,0.9870710589513356,1.0005465286685429,2.750541225226448,2.76,
2025/03/21 21:00:00,0.7199980510406819,0.6735875510455469,77.19867354420064,98.40397212693826,3.639071062195491,3.0079726651480643,0.9870184809710322,1.0001891445802955,2.730723541612053,2.76,
2025/03/21 21:15:00,0.7252192467786022,0.676974926573331,77.31204785156898,98.55730490835207,3.651109354091213,2.9988623435722417,0.9868412091784787,1.0001850439703552,2.741644410169466,2.75,
2025/03/21 21:30:00,0.7225336249761575,0.6753946358067993,77.30719152753053,98.55857499886342,3.6338635207095757,2.9931818181818177,0.986994932526562,1.0003216396151984,2.7405151590026025,2.75,
2025/03/21 21:45:00,0.732349649958041,0.6823301904313313,77.56048436766392,98.9472505622281,3.652145228100372,2.9931818181818177,0.9872611629000725,1.0008148184871704,2.7582050804854843,2.74,
2025/03/21 22:00:00,0.736706853784236,0.6854902332545363,77.72623260876124,99.17237381832781,3.644998639979617,2.9920454545454542,0.9873776459209779,1.0011986122029348,2.770215281555968,2.77,
2025/03/21 22:15:00,0.7303293791615563,0.6806083251287037,77.28822157234954,98.61303031255859,3.6513515861914163,2.9931818181818177,0.9870725902535482,1.0005919490240882,2.7534081497747716,2.76,
2025/03/21 22:30:00,0.7284596807967835,0.6791955844727745,77.29103516100788,98.61805141823591,3.6317339724233206,2.989772727272727,0.9871970074570882,1.0008014108231376,2.754255444702223,2.77,
2025/03/21 22:45:00,0.7174123755419192,0.6713626464530297,76.59275085890306,97.72519783863024,3.6472374685451094,2.994318181818181,0.9868746532980441,0.9998226678839708,2.7240127112205297,2.75,
2025/03/21 23:00:00,0.725894864478417,0.6773630622978373,76.80622799647513,98.03799810686752,3.636208475529918,3.0102389078498297,0.9869232154113203,1.0004575721992763,2.742484560143116,2.75,
2025/03/21 23:15:00,0.726326264654549,0.6775068304293186,76.72669606459135,97.89420744311077,3.629180437920661,2.998863636363636,0.9870021570811676,1.0005860838376444,2.747588325148189,2.74,
2025/03/21 23:30:00,0.7242453769829392,0.6755798029536636,76.32325079921573,97.33793388048984,3.644850896246088,2.986379114642452,0.9870526298351062,1.0003062787668773,2.741371172660337,2.75,
2025/03/21 23:45:00,0.7164518434377102,0.6697842514859486,75.75192791129562,96.56580672322755,3.6427469402676396,2.979591836734694,0.987038971926284,0.9998792346038484,2.7248567306020783,2.75,
2025/03/22 00:00:00,0.744559386934345,0.6900575899755597,78.84983070685735,100.04452512044926,3.673445669873096,2.9795686719636776,0.9871903129964016,1.0010785930964197,2.7884609506567783,2.74,
2025/03/22 00:15:00,0.7432049617435782,0.6887452428973212,78.68356770700268,99.77712550383032,3.66498676072342,2.9886492622020433,0.9870941108180151,1.0010330148036286,2.785096446503082,2.75,
2025/03/22 00:30:00,0.7398985817135426,0.6862875539783667,78.56509052537453,99.5127495424239,3.6626967944034226,2.9909297052154193,0.9871493191109071,1.0008946263911103,2.777576042903406,2.75,
2025/03/22 00:45:00,0.7457796087200805,0.6900254613267748,78.80972610538466,99.77002153584922,3.645540407657286,2.9909297052154193,0.9871836111786192,1.0014019712927773,2.7953635079820778,2.75,
2025/03/22 01:00:00,0.7503587861496325,0.6930413606113632,78.7616711388374,99.74475533494696,3.6568159956172193,2.976136363636363,0.9873422163049098,1.0016639900549724,2.8074808324059117,2.79,
2025/03/22 01:15:00,0.724430164671881,0.6745411105648236,77.4020484883356,97.92138287507292,3.67057129482215,2.9841089670828604,0.9870271711425695,0.9999280129576442,2.7418375237842185,2.76,
2025/03/22 01:30:00,0.7337514474405638,0.6802539466876004,77.72452147457358,98.13051053705873,3.6546188579343775,3.001131221719457,0.9869812873327065,1.0004776080144253,2.7622348608220038,2.75,
2025/03/22 01:45:00,0.7335839455395609,0.6802772134810205,77.59051500425181,97.99435887138874,3.651887134773903,2.9909297052154193,0.9870741663627063,1.0006133153787728,2.7659023516805292,2.73,
2025/03/22 02:00:00,0.740635898541609,0.6852320744796431,77.87348578436138,98.39255585728927,3.616607733210177,2.994318181818181,0.9873457827464641,1.001611385610246,2.790427557266447,2.74,
2025/03/22 02:15:00,0.7156599789750047,0.6651401389010015,73.66301463236013,93.04172449974665,3.6067673252586774,3.0329920364050063,0.9868759090905918,1.00011752977306,2.722214206769663,2.73,
2025/03/22 02:30:00,0.7407552216205369,0.6824638381349518,74.83752584992715,94.48974493354372,3.599257499150005,2.995449374288965,0.9870924202933757,1.0016579308468048,2.792197866747239,2.75,
2025/03/22 02:45:00,0.7371862728902165,0.6799518892689773,74.68507684387409,94.23722290021406,3.6092055601787245,2.99089874857793,0.9867672963062861,1.0011334627325943,2.7835288704312218,2.74,
2025/03/22 03:00:00,0.7292425227026078,0.674358373125161,74.38171396518845,93.80447095182934,3.6148721725156676,2.9931740614334474,0.9865964156492913,1.000535688350001,2.7635247817625075,2.74,
2025/03/22 03:15:00,0.7171043476256908,0.6656202303498082,73.93765382387093,93.18142114260246,3.6170482320715984,2.9988623435722417,0.9864842164952976,0.9997819507216082,2.7334148291356977,2.71,
2025/03/22 03:30:00,0.7108623876838099,0.6616808118094485,73.86092313913616,93.08666478976244,3.608940879167619,2.9817767653758547,0.9865359753535441,0.9995960384917137,2.7259952899021886,2.76,
2025/03/22 03:45:00,0.7122312739852754,0.6624391991037215,73.84202218849599,92.99133659418719,3.626994695940218,3.0113895216400914,0.9866941449386023,0.9995610433534229,2.7176760860384777,2.77,
2025/03/22 04:00:00,0.7177733770870587,0.6662609702745755,74.22361318818754,93.47261407305713,3.6107130978788877,2.997719498289624,0.9868830717599257,1.0002061927060988,2.7381598474074678,2.76,
2025/03/22 04:15:00,0.7162983940970582,0.6652746374001107,74.26058002687341,93.45861963661851,3.6079907030463723,2.9965792474344357,0.9868101817931938,1.000101366380116,2.736353103855719,2.75,
2025/03/22 04:30:00,0.7022405614841529,0.6552406995660613,73.84632346577655,92.88883840722188,3.60035907125391,2.9965792474344357,0.9868651416393535,0.9994500695975492,2.7051293643043444,2.75,
2025/03/22 04:45:00,0.7018933529968695,0.654981492931128,73.8138426247867,92.799226620674,3.609743367582687,2.997719498289624,0.9867454299531121,0.9992297056486652,2.7023986716517077,2.75,
2025/03/22 05:00:00,0.7030001586840277,0.6557557067136963,74.04773648624513,92.99050692096766,3.600835061498268,2.9920273348519366,0.986726406307681,0.9993506093983788,2.7090053326353614,2.76,
2025/03/22 05:15:00,0.6944868372046165,0.6497249118997859,73.51459609848622,92.27379539446994,3.6061638717048607,2.9897494305239185,0.9868352093530192,0.9988736917269284,2.688403690985684,2.73,
2025/03/22 05:30:00,0.6970392843423183,0.6520129967239128,73.82089097544342,92.8571091405414,3.606203076939656,3.006880733944954,0.9869976856816982,0.9992891665540297,2.691823285428283,2.77,
2025/03/22 05:45:00,0.6989810150542547,0.653737528393121,74.39081170821306,93.51524879363011,3.610904799692062,3.0011467889908254,0.9870977328891787,0.9994062244742321,2.6976282019557796,2.77,
2025/03/22 06:00:00,0.7138835946073715,0.6682127422480489,75.39023348059895,96.13492548761167,3.448224749363215,2.812351543942993,0.9883281912828127,1.0038812188682573,2.8336727006789624,2.89,
2025/03/22 06:15:00,0.6820726036932409,0.6444456339272785,74.1460398030116,94.04432917161839,3.5414168228934595,2.860164512338425,0.9871113013825839,0.9998550646660795,2.717313584825858,2.85,
2025/03/22 06:30:00,0.6799924114600232,0.6429514496324317,74.30853423854256,94.20817849784555,3.52554382250068,2.864705882352941,0.987320674078923,1.0000923905706574,2.7154640316988625,2.84,
2025/03/22 06:45:00,0.6890899297862565,0.6496362266160457,74.78193339876958,94.72257917423782,3.532561878789088,2.8623529411764705,0.9874369320929799,1.0006056303840352,2.737563029744999,2.85,
2025/03/22 07:00:00,0.692644946578089,0.6517238107152787,74.97829053521109,94.93019095859539,3.5434470783261087,2.863368669022379,0.9875406768250455,1.0007657417026505,2.743410876236718,2.86,
2025/03/22 07:15:00,0.6935247766937992,0.6522341541232209,75.03313720951527,94.96803745486017,3.5425066190673435,2.8726415094339623,0.9874078579282539,1.000754071715569,2.7440473588063248,2.84,
2025/03/22 07:30:00,0.6980048963306167,0.6557445162942219,75.34898261704905,95.32336542630955,3.5314294796129237,2.8831168831168825,0.9875248787427825,1.0012427058870847,2.7560697480353835,2.85,
2025/03/22 07:45:00,0.699958540715045,0.6569873459719828,75.33082242029188,95.34737657295874,3.5291823443811845,2.896919431279621,0.9874375186705955,1.0013932628643933,2.7586383705140247,2.86,
2025/03/22 08:00:00,0.7050554217040064,0.6605724985481817,75.80289839069675,95.8257089301314,3.526122612236187,2.89112426035503,0.9875674454773523,1.0017681853422022,2.773802739089046,2.85,
2025/03/22 08:15:00,0.715040984030819,0.6675151155768817,76.2319089963189,96.3264318759059,3.526904799054728,2.8933649289099526,0.9876014003326108,1.002345806830014,2.7980322912455353,2.84,
2025/03/22 08:30:00,0.724961353825349,0.6746282032029839,76.75898470752752,96.99690958358228,3.5382302784229296,2.8978622327790973,0.9878238680651058,1.002940419119231,2.8189001559391973,2.85,
2025/03/22 08:45:00,0.740398302360636,0.6858542447069749,77.67120348979806,98.12271665109496,3.5392945827716997,2.8929845422116527,0.9879153114448058,1.0038091279785164,2.858762849064281,2.87,
2025/03/22 09:00:00,0.7309870409383812,0.6791732463392607,77.69486974031418,98.02076285596583,3.550698021515405,2.880047505938242,0.9878017254821291,1.0030772111718298,2.8374315596384423,2.87,
2025/03/22 09:15:00,0.7183574723968326,0.6700456446291236,77.5988604290031,97.76494531813779,3.553560314643043,2.8766310794780545,0.9878363461679591,1.0023614499058955,2.807233415233912,2.85,
2025/03/22 09:30:00,0.7192917847317429,0.6707902752513052,78.01696708443066,98.16807507150513,3.557819026690412,2.876777251184834,0.9878725859212928,1.0023501346855792,2.8090496378417718,2.87,
2025/03/22 09:45:00,0.7091688078790329,0.6643870448846267,77.79867451500513,98.08714356032829,3.528951040971327,2.8842482100238658,0.9878938204236253,1.00232113970903,2.7920516574807195,2.9,
2025/03/22 10:00:00,0.7004287946616714,0.6582040593702381,77.33799396467458,97.41469565020687,3.5405366722299303,2.8949880668257753,0.9878597408284813,1.001658376592626,2.765620572235532,2.88,
2025/03/22 10:15:00,0.6894426830091701,0.6501333485499001,76.87685930305517,96.79240916135912,3.5428545724008904,2.8984468339307052,0.9878440975641305,1.001005558278348,2.737772809289971,2.88,
2025/03/22 10:30:00,0.6859964373491102,0.6479767110319505,76.71197329797423,96.55479152934656,3.534228583132223,2.9055023923444976,0.9878896794927985,1.0009613590344844,2.7306989447643795,2.88,
2025/03/22 10:45:00,0.66995981153802,0.636412535864621,75.98293106829146,95.59487296793087,3.548662818331315,2.9137724550898203,0.9880965132390359,0.9999747755278834,2.6861941450242086,2.86,
2025/03/22 11:00:00,0.6710760720710534,0.63691982526084,76.03463951379938,95.6181360436476,3.5346318751245405,2.920863309352518,0.9881027378795061,1.0002418637850568,2.690899871813483,2.88,
2025/03/22 11:15:00,0.6642077336733294,0.6319489888562506,75.68590890075542,95.14992785063528,3.52398216769657,2.929171668667467,0.9880307845961278,0.9999189459546854,2.6752579748176974,2.86,
2025/03/22 11:30:00,0.6623992653687406,0.6304107899515118,75.5906164875329,94.94383205313872,3.518766470372875,2.9327731092436973,0.9879041454161949,0.9997712194380635,2.671722334473406,2.87,
2025/03/22 11:45:00,0.686749232347217,0.6473570218208595,76.52234178714359,96.0709067762361,3.5117493453231443,2.9447115384615383,0.9879005161127603,1.0013535004240572,2.730237283233562,2.87,
2025/03/22 12:00:00,0.6901864275305998,0.6503566885393443,76.71868728029015,96.48272505528291,3.4769679581273585,2.9298669891172913,0.9880451110321408,1.0022269461564184,2.7531218322839033,2.89,
2025/03/22 12:15:00,0.6789880685208733,0.6419697941616113,76.26424874929712,95.73253028476667,3.4810137604711575,2.928829915560917,0.9877514893651176,1.0012449180187357,2.7251641954590706,2.86,
2025/03/22 12:30:00,0.6956968674318426,0.6541288640864642,78.08119326868355,97.78472388609273,3.5187818699177016,2.9242788461538463,0.9879815180529428,1.001812747814468,2.7585430621594176,2.87,
2025/03/22 12:45:00,0.721744900332659,0.6723113082397616,79.96667445250043,99.91459922867026,3.540617985053928,2.9149700598802397,0.9882341448844678,1.0030785422192439,2.8191255488361975,2.87,
2025/03/22 13:00:00,0.7111870089723953,0.6648647143509216,79.47380997677462,99.22308628021257,3.5335493418060047,2.9149700598802397,0.9880640813436542,1.002460236195621,2.7960242005650957,2.86,
2025/03/22 13:15:00,0.7102256316383116,0.6632921338890688,78.90232213989377,98.42016112043451,3.5132461547521228,2.9209580838323355,0.9879932056284704,1.0025968451926515,2.7968448181721226,2.87,
2025/03/22 13:30:00,0.7115945543126281,0.664082377489561,79.02205597485623,98.48282795947554,3.519297661262233,2.918562874251497,0.9876862606552596,1.0023718605269556,2.800263678587931,2.88,
2025/03/22 13:45:00,0.7138957727487643,0.6661480945248497,79.2985665811177,98.85287150367563,3.514929415336196,2.9173652694610777,0.9876427243340572,1.0025242209600436,2.807836532521192,2.87,
2025/03/22 14:00:00,0.7140849160383054,0.6661828526878167,79.41443552262803,99.0342108208124,3.5015796305151037,2.919760479041916,0.9875793362220995,1.0026580428152005,2.81069987844386,2.89,
2025/03/22 14:15:00,0.7113633656086761,0.6646239244082988,79.53026301833737,99.21949452128054,3.484774554392255,2.910179640718563,0.9877331311310306,1.0028302488270846,2.811035821921981,2.86,
2025/03/22 14:30:00,0.7274679218039284,0.6758725039677614,79.88793506745647,99.68713907840386,3.5099824136583466,2.9221556886227544,0.9874485478909576,1.0031882151589495,2.840661113638102,2.89,
2025/03/22 14:45:00,0.7191771718767054,0.6703066238425655,79.7509913211509,99.55766685153242,3.5034071207096136,2.911377245508982,0.9875161113760916,1.0028780157111088,2.8250107460231253,2.87,
2025/03/22 15:00:00,0.7171881867429946,0.6689706500197836,79.72996937813971,99.55671850850787,3.4965354670787985,2.911377245508982,0.9874368822547954,1.0028017813497339,2.8218897477290796,2.88,
2025/03/22 15:15:00,0.7305974111268086,0.6783282237751537,80.59657418886471,100.53962643023239,3.4994009806777324,2.886634844868735,0.9874780375063,1.0034288617286284,2.860401459062745,2.95,
2025/03/22 15:30:00,0.7168757234181093,0.6684396187811659,80.33211537853958,100.03971617228902,3.522543392261131,2.8942992874109263,0.9873193713647255,1.0021959541099923,2.817529278382577,2.87,
2025/03/22 15:45:00,0.7300169093343916,0.6782390412639402,81.37528113006779,101.37901517114351,3.4988072962653303,2.8895486935866983,0.9876611877605999,1.0034301953663538,2.857500178262517,2.89,
2025/03/22 16:00:00,0.7304594275806824,0.6789242856785732,81.47616291748373,101.53410428476246,3.5305507185821834,2.878859857482185,0.9873426001717431,1.0028484048028894,2.8539544429857417,2.93,
2025/03/22 16:15:00,0.7068893755308665,0.6616775298627348,79.96333061360647,99.59250737528545,3.5182738873280583,2.874407582938389,0.9874089844889796,1.0017181040721312,2.7987899742373528,2.89,
2025/03/22 16:30:00,0.705628355236663,0.660899408695387,80.02089065133069,99.63806851871726,3.5213138259430194,2.8852071005917166,0.9873219621130105,1.0015234301311948,2.791805996168939,2.87,
2025/03/22 16:45:00,0.7143385477597196,0.6670469570317229,80.46576307402071,100.27250495980012,3.4879030424311535,2.9028436018957344,0.9869976961967806,1.0022185310560456,2.8172514993942146,2.89,
2025/03/22 17:00:00,0.7282392823405546,0.6774576615896869,81.01903607664433,101.04994228108683,3.498506997374345,2.900355871886121,0.9873311557526976,1.0030959375809807,2.849575017205621,2.87,
2025/03/22 17:15:00,0.740884998107608,0.6854394746059063,81.64279350049519,101.66452717992404,3.5180902706877633,2.881936245572609,0.9873731527126802,1.0034350444449363,2.878748099350287,2.89,
2025/03/22 17:30:00,0.7434338227592076,0.6877496347039918,81.58052173950168,101.77048940572297,3.495975438275917,2.887440758293839,0.9870765810252811,1.0037055412173737,2.8905017679990386,2.88,
2025/03/22 17:45:00,0.7545425326436807,0.694744111388678,82.19162332506441,102.27268906192042,3.5284660780416375,2.8623529411764705,0.9871127008523978,1.0037361022148896,2.914390322749992,2.88,
2025/03/22 18:00:00,0.741623775195571,0.6861868340216343,81.63703199576435,101.67058761856391,3.5214058939496304,2.8610129564193167,0.986929662529134,1.0030758415213148,2.885612163099888,2.88,
