datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/03/22 18:15:00,0.7446461053344782,0.6883398934881407,81.86300204914109,102.02452105231332,3.5023307914445154,2.8679245283018866,0.9872346551575962,1.0036996680596477,2.8956853392444284,2.88,
2025/03/22 18:30:00,0.72856137196758,0.6778092017125527,81.22510648730312,101.36854791214867,3.4954315662918183,2.8593380614657207,0.9871116912114526,1.0029323016053682,2.861487919856288,2.89,
2025/03/22 18:45:00,0.7259117745233521,0.6758105568436745,80.71432313671399,100.79232966189673,3.5123888051102705,2.8970414201183434,0.9869653215032234,1.0025136743002152,2.8393861289847995,2.89,
2025/03/22 19:00:00,0.7401393029273677,0.6860670565289108,81.38303871598474,101.71695108991358,3.4982057089306577,2.8921800947867298,0.9872504046828748,1.003651584762344,2.8792528722471036,2.89,
2025/03/22 19:15:00,0.7418583533385377,0.6871256028667954,81.40844687423399,101.74278639904972,3.509878600663764,2.8804733727810654,0.9870366069938922,1.0034252152320167,2.8833676592983077,2.88,
2025/03/22 19:30:00,0.7463077275394071,0.6900604959285431,81.6918121794842,102.02721608232545,3.5065468750881315,2.8736717827626914,0.9871215135770326,1.003694812740313,2.896393782786327,2.89,
2025/03/22 19:45:00,0.7496845702007779,0.692783722641585,81.69196907735385,102.16241423587903,3.5009945935551294,2.8804733727810654,0.987017878418538,1.0039141840565557,2.9046882203213293,2.9,
2025/03/22 20:00:00,0.7471400548873199,0.6911905250773558,81.5277465832316,102.07907646907168,3.485319788365963,2.8873072360616843,0.9869130834652087,1.0039587134156398,2.901068509386355,2.9,
2025/03/22 20:15:00,0.7375718716512484,0.6843853334322678,81.20708409572819,101.62185560586833,3.491976184380968,2.87810650887574,0.9868369392166925,1.0032936366124647,2.8778173723115166,2.89,
2025/03/22 20:30:00,0.7495136900778911,0.6922555656811342,81.91533179839877,102.24173672147083,3.4950091877678324,2.870740305522914,0.9868493015334429,1.003700437866524,2.9070057606032345,2.9,
2025/03/22 20:45:00,0.7554677881329519,0.6962555828752731,82.20801754175285,102.60346492339932,3.515305794440825,2.853286384976526,0.9870780233139346,1.0038892869457023,2.9202987284533304,2.89,
2025/03/22 21:00:00,0.7558099681439288,0.6965443418073363,82.05657107257116,102.43814201295143,3.525310134222935,2.8603286384976525,0.9869343632496611,1.0036901634446653,2.916286397362886,2.89,
2025/03/22 21:15:00,0.7612679348580527,0.7004480103804808,82.2900599600924,102.81676487267671,3.4982314841491786,2.864864864864865,0.9868416726682283,1.0042363468833824,2.935800273922753,2.89,
2025/03/22 21:30:00,0.766003916824098,0.7041103319852673,82.37865788384926,102.99683150630263,3.5160937652520894,2.855464159811986,0.9867563588331764,1.0041996109921938,2.945355016548165,2.9,
2025/03/22 21:45:00,0.7567006356331286,0.6983823118794398,82.35552360753917,103.04933881283706,3.511067353221575,2.8495887191539366,0.9869697921991553,1.0039674724952934,2.925731598285445,2.9,
2025/03/22 22:00:00,0.7226017381676887,0.6735566532083663,79.48412763963229,99.63638996663789,3.4885128918007657,2.8645465253239104,0.9865008344091654,1.0022488776865015,2.842073679856414,2.91,
2025/03/22 22:15:00,0.7485848052122807,0.6929773210205076,81.75512703737377,102.50988728227053,3.5128101963044442,2.8729411764705883,0.9868571187543563,1.0035121245377587,2.897327831638962,2.88,
2025/03/22 22:30:00,0.770471437812394,0.7091038634159166,83.53643873113417,104.79397446640593,3.5151265039460573,2.855464159811986,0.987258156318,1.0047964240554697,2.9553055967321424,2.88,
2025/03/22 22:45:00,0.772356656384446,0.7107234116342447,84.04539991843248,105.52672979647177,3.5257341097368946,2.8578143360752057,0.9870695247926488,1.0046381225080978,2.956055064140767,2.89,
2025/03/22 23:00:00,0.7867858011401971,0.7215006463025413,85.1284461157109,106.91830676724518,3.530684903216759,2.856807511737089,0.9870808484531238,1.0052279307330851,2.9904258111672966,2.91,
2025/03/22 23:15:00,0.788830161371207,0.7236856930220541,85.71311899400871,107.74908779792582,3.533789589598605,2.859154929577465,0.9870532364506182,1.005271726586559,2.994037663536108,2.89,
2025/03/22 23:30:00,0.8090280186071888,0.7384533166318139,87.12905008459862,109.51035774032317,3.5381520787999348,2.85480093676815,0.9872827553983939,1.0062129331574214,3.043180627730318,2.89,
2025/03/22 23:45:00,0.8086923092542505,0.7384835476228633,87.63622900981454,110.1434486731829,3.5606463785913385,2.850467289719626,0.9871071725978839,1.0057807254003466,3.036812292421092,2.88,
2025/03/23 00:00:00,0.7818294373145758,0.7225040941223468,94.61175164569352,116.6336060875076,3.7202044215104055,2.9688581314878895,0.9874648497954897,1.0026756518151594,2.91007151634377,2.77,
2025/03/23 00:15:00,0.7491336470416782,0.6856891896567282,90.96991543628616,108.06292417005334,3.91173965650912,3.3220338983050848,0.9870606313579257,0.9966387100841,2.6845851564511856,2.73,
2025/03/23 00:30:00,0.7145748367772922,0.6621000706015367,85.84811405931504,102.87393002680675,3.8432424685090467,3.2564935064935066,0.9864466983313299,0.9955027376619064,2.637622574568846,2.65,
2025/03/23 00:45:00,0.7046074609971945,0.6547398661337364,85.03127942589367,101.79966616916002,3.8239796696173274,3.252972972972973,0.9865887219014928,0.995203791132873,2.6194108683961694,2.64,
2025/03/23 01:00:00,0.6876490301914054,0.6424420018112588,83.45474092125569,99.85837273896671,3.816257874866361,3.268108108108108,0.9859391319587549,0.9937769771388782,2.5802011471717976,2.65,
2025/03/23 01:15:00,0.6804245178594003,0.6371410378189101,82.87905008746225,99.11432691556274,3.795218214966326,3.2486486486486488,0.9863571960238524,0.99386466581858,2.571506081884624,2.63,
2025/03/23 01:30:00,0.6758029741726839,0.6335570917321413,82.23352125655455,98.29328526135507,3.776898994790905,3.250810810810811,0.986490102400945,0.9938791353811329,2.5641414132090885,2.63,
2025/03/23 01:45:00,0.6657661538933553,0.6259697900557797,81.07283589393678,96.85793374363296,3.784979370485878,3.251891891891892,0.9863121390066546,0.9929873333556811,2.539215449939138,2.64,
2025/03/23 04:00:00,0.7143817636801619,0.6816900136375225,67.58907859945131,82.90944670320313,3.334898447103107,2.9593023255813953,0.9849498397025591,1.0022092041919237,2.8739700828781785,2.93,
2025/03/23 04:15:00,0.6521989523097658,0.6543110030142801,60.69594171498371,75.39824600838935,3.2037483650361347,2.8919567827130854,0.9840632424520227,1.000585186563724,2.8011253589429757,2.81,
2025/03/23 04:30:00,0.6388946960856864,0.6458464112667394,59.81402493252394,74.3698909301478,3.1717394798851215,2.9048192771084334,0.98377739332579,1.000106574634473,2.7750602067278525,2.82,
2025/03/23 04:45:00,0.6202064321919707,0.6324069947534604,59.052062966933114,73.13498150550294,3.194324383681584,2.8793309438470733,0.9840116096077108,0.9985312071640655,2.725734678778996,2.8,
2025/03/23 05:00:00,0.6038060673335564,0.621135835447193,58.08054139219374,71.9965476179814,3.1852737839805645,2.8920863309352516,0.9842783123134404,0.9978155990798048,2.682971500518106,2.83,
2025/03/23 05:15:00,0.6158466196069717,0.6321329560644817,57.9340337604538,71.9768734637421,3.1683933482442397,2.9096385542168672,0.984006360288982,0.998817791474968,2.718698757376939,2.85,
2025/03/23 05:30:00,0.6037305477634032,0.6230734424143012,57.445447813645536,71.41927723059092,3.1938455307781695,2.8923444976076556,0.9838877565052757,0.9973989930829338,2.6801154391539646,2.81,
2025/03/23 05:45:00,0.6165160562939467,0.6337142333217415,57.7009393422756,72.06610388748287,3.1935828893053855,2.8729016786570742,0.9836336285152164,0.9982036901424934,2.718608811965232,2.81,
2025/03/23 06:00:00,0.6053718064513799,0.6248571098320931,57.38151417015211,71.84820324872435,3.193593176480469,2.895933014354067,0.983743001193876,0.997522231739398,2.6787169657790697,2.8,
2025/03/23 06:15:00,0.6104710275827342,0.6281984351144942,57.76199731569302,72.6466328540964,3.1890531125245034,2.8908872901678655,0.9837915505961491,0.998083327521433,2.691477374657485,2.83,
2025/03/23 06:30:00,0.7983688814374887,0.7268011985571442,75.06202786646585,95.34513155359575,3.2548756845036673,2.766423357664233,0.986063584457855,1.0090655675410847,3.1390209805604212,3.07,
2025/03/23 07:15:00,0.7380660057067618,0.7075642277740464,66.83746201556838,84.84522001971746,3.55956143913704,2.965393794749403,0.9814864301949987,0.9991174514496287,2.8668488305573288,2.8,
2025/03/23 07:30:00,0.7865407462646008,0.7169475784330878,76.51971981963248,97.08764339762797,3.3044187181093183,2.8532219570405726,0.9872399493780183,1.008375231722505,3.049424570175526,2.86,
2025/03/23 07:45:00,0.7710097161367884,0.708446915009609,79.8657045102797,100.81997341594054,3.5207557448945006,2.8335301062573786,0.9857244579912454,1.0038400950297761,2.958873804117834,2.88,
2025/03/23 08:00:00,0.7797566574468723,0.7173266478803095,84.51072267141006,106.45078326742811,3.541385191020534,2.8223529411764705,0.9868490774368083,1.0046980956282856,2.9808769305056355,2.89,
2025/03/23 08:15:00,0.7546775035474556,0.6992774710096049,83.41840827723583,105.01452606092167,3.5252801673815393,2.863368669022379,0.986966271851303,1.0037992000334073,2.9112503039265514,2.89,
2025/03/23 08:30:00,0.7486428052610351,0.695150906765417,83.13769594629319,104.63007282278758,3.5147129255977063,2.86438679245283,0.987089354050694,1.0037339006861696,2.899855586655505,2.89,
2025/03/23 08:45:00,0.7375672442303934,0.6866180916331716,82.62570326368316,103.85502041308153,3.5083864468112087,2.8645465253239104,0.9869063124688203,1.0030924377967405,2.8741411980902694,2.91,
2025/03/23 09:00:00,0.7323546813900874,0.6830922101362704,82.37134829998945,103.43882538217107,3.5119310311837855,2.872791519434629,0.9871162639047907,1.0029218614118771,2.8587238463749354,2.89,
2025/03/23 09:15:00,0.7327735369114471,0.6827034616164632,82.26707494834379,103.17921441902381,3.5248648563314506,2.8705882352941177,0.9871510700994997,1.00277850574031,2.8565373780967227,2.9,
2025/03/23 09:30:00,0.7265379307133639,0.6781111321567703,81.81388766596356,102.6143246682593,3.5167071200231192,2.8785377358490565,0.9870640920508345,1.00253771332567,2.8419736398179394,2.9,
2025/03/23 09:45:00,0.7216576597377437,0.6744604021464895,81.53880632951157,102.28696930417448,3.4968268120633432,2.8841607565011818,0.9870603452374346,1.0025663961130258,2.8342490094649153,2.89,
2025/03/23 10:00:00,0.7325269754230833,0.6823083103178875,81.88565691134123,102.69164828255515,3.487098567404804,2.8863905325443793,0.9871765042567581,1.0033524124087627,2.8638915335575525,2.91,
2025/03/23 10:15:00,0.7368904186364784,0.6846336022730811,81.85186721794143,102.50345513929402,3.5054106117591646,2.898345153664302,0.986844038783582,1.0030863478181893,2.8663548668832965,2.89,
2025/03/23 10:30:00,0.7558243681837027,0.6981326372782762,83.14536676242265,104.0535309899903,3.5013718341435776,2.869976359338061,0.9871424391005174,1.0042798014991658,2.922968121234369,2.92,
2025/03/23 10:45:00,0.7390240682239659,0.6858165329978307,81.88934469289664,102.40296354214149,3.491406879536864,2.869976359338061,0.9870368527189212,1.0034845848307354,2.8844152701461425,2.89,
2025/03/23 11:00:00,0.7286971676810963,0.6784571207428811,81.46443356261739,101.77880024967432,3.494343487582505,2.874704491725768,0.9868830050235292,1.0028021805408542,2.8576541952086685,2.87,
2025/03/23 11:15:00,0.7351966591579542,0.6825062042087086,81.80507690337744,102.12609114743485,3.496033737513067,2.874704491725768,0.9868181147667971,1.0030649240778862,2.873291735328707,2.91,
2025/03/23 11:30:00,0.7407142457651823,0.6866529911143251,82.26085569907966,102.61691195807369,3.4882888290449614,2.873522458628841,0.9870281441280458,1.003579725365622,2.890203566904947,2.9,
2025/03/23 11:45:00,0.7435602533752065,0.688173059584976,82.50053530897776,102.82412698116188,3.4980057277053342,2.873522458628841,0.9871125917501866,1.00365811836463,2.89460894215792,2.9,
2025/03/23 12:00:00,0.7414252058221432,0.6866386688785684,82.4345903073919,102.6638986662353,3.507289841390359,2.8723404255319145,0.9868527787875068,1.0032496516130684,2.888193245986247,2.89,
2025/03/23 12:15:00,0.7475606335405234,0.6909483128672425,82.92190830628283,103.17892133074372,3.4933131191382616,2.8723404255319145,0.9870105631503375,1.0038282504055023,2.907814270903721,2.91,
2025/03/23 12:30:00,0.7545315410981133,0.6955552814324273,83.31665942135874,103.54305210359023,3.504909715684233,2.867768595041322,0.9869206610115343,1.0039378337068177,2.923558518603137,2.89,
2025/03/23 12:45:00,0.7435535614910902,0.6874839958781513,83.13640787847864,103.14596633767324,3.509399296921393,2.8551236749116606,0.9868317691604228,1.0032135256182584,2.8990729132316444,2.9,
2025/03/23 13:00:00,0.7429261255459213,0.6874367806432106,83.25796937669422,103.15425697422945,3.5118371271108835,2.86,0.986790119881037,1.0030876579497547,2.8967529763086106,2.89,
2025/03/23 13:15:00,0.7494580523216506,0.6913967849216984,83.655668528799,103.56317324062341,3.510197487557003,2.875294117647059,0.9869802029761011,1.0035632027215031,2.908360447650917,2.91,
2025/03/23 13:30:00,0.7507209020712757,0.6925373697420325,83.92833658150586,103.82839580917826,3.5113140367381983,2.856470588235294,0.9869959501906457,1.0036180385292406,2.9178971006077368,2.9,
2025/03/23 13:45:00,0.7349959201765766,0.6803818917067567,82.66831021841514,102.12856789491263,3.513119923529411,2.862514688601645,0.9866789819978251,1.0025367948182062,2.87617173307129,2.89,
2025/03/23 14:00:00,0.7422669462486372,0.685608689999725,83.10985569751902,102.64542041865535,3.5245134089198795,2.8623529411764705,0.9870216943042243,1.0030375660257183,2.8916563977462086,2.88,
2025/03/23 14:15:00,0.7528242242645471,0.6929383574634256,83.72114172518543,103.41985053144403,3.506939429939558,2.865566037735849,0.9872464500872656,1.003985931980057,2.9221964188504,2.89,
2025/03/23 14:30:00,0.7526569885422172,0.6929665302532261,83.7152857604213,103.36782818349172,3.5131149114490334,2.8748524203069654,0.9870896843075512,1.0038124751567332,2.918661702629144,2.89,
2025/03/23 14:45:00,0.754033433993803,0.6937473931827015,84.04891907084642,103.75656026620216,3.4999104896597046,2.858156028368794,0.9870684355915134,1.004044298178846,2.9313842289844354,2.89,
2025/03/23 15:00:00,0.7193558559611286,0.6673288535673865,80.90266403205554,99.44621756703684,3.5087843533892973,2.862514688601645,0.9866001345569199,1.0016527006816422,2.840292736597127,2.88,
2025/03/23 15:15:00,0.7127576889908296,0.6588474126796421,79.0919001272394,96.42859859119477,3.4862796938808467,2.8878504672897196,0.9864526496871079,1.001273350096836,2.821951378298596,2.92,
2025/03/24 00:15:00,0.6233705033626109,0.6171414292219434,64.65939798015492,80.27500039155221,3.734238902731331,3.0119760479041915,0.9801208860676737,0.9885377444904064,2.548858135564474,2.54,
2025/03/24 00:30:00,0.6627751058235087,0.6287825025970752,82.95157134107625,100.64477860838129,3.572443867825895,3.1470588235294117,0.9881115072055916,0.9977621724473038,2.610441205488724,2.74,
2025/03/24 00:45:00,0.6956372009591543,0.6528026966047341,85.43417385910087,103.63018973791584,3.691205204904688,3.12979683972912,0.9867757783569837,0.9973034517263509,2.6665288259579563,2.72,
2025/03/24 01:00:00,0.7125133009438313,0.6648169819320092,87.11009991736138,105.56630125814152,3.7028292810230328,3.1361079865016874,0.987030626351453,0.9982679745316133,2.7012176348887036,2.72,
2025/03/24 01:15:00,0.737208007627215,0.6805236418153323,87.56653900444988,105.93478578683643,3.6713955892604275,3.151006711409396,0.9876111963864312,1.0003005423533693,2.7592377859332506,2.81,
2025/03/24 01:30:00,0.7697127983906553,0.705912112976937,91.55678458614689,110.99303618792244,3.7502116328371065,3.1268237934904604,0.9872630650707008,1.0009235159749854,2.825475493126574,2.73,
2025/03/24 01:45:00,0.7534080023167566,0.6945300165730396,90.58150722578665,109.87779918146202,3.7389992047603355,3.1301907968574634,0.9872575703316043,1.0002175883631153,2.788891062011423,2.71,
2025/03/24 02:00:00,0.7535469460499914,0.6944704517166982,90.31805866621598,109.62596550173853,3.7281135812658412,3.1313131313131315,0.9873092246833733,1.0003891417073383,2.7907076748235258,2.73,
2025/03/24 02:15:00,0.7434373179962115,0.6872421632549248,89.5903633381322,108.79683150289783,3.718752561123599,3.1313131313131315,0.9872739057203832,0.9999443383741837,2.768760054428737,2.73,
2025/03/24 02:30:00,0.7453734334862544,0.6888278078492805,89.42813770379468,108.66745202163293,3.7136892872037155,3.1313131313131315,0.9873666380898662,1.0001760141824863,2.774123811348169,2.73,
2025/03/24 02:45:00,0.7398188391035733,0.684527124986816,88.83668163247013,107.96708613474617,3.714247858244995,3.1278026905829597,0.9871585177569844,0.999706720334188,2.7608956533794617,2.72,
2025/03/24 03:00:00,0.7456054454441629,0.688468088852541,88.8016871792346,107.9918614097276,3.7092356476785446,3.1278026905829597,0.9873229337589955,1.0001931831775743,2.774681323762935,2.73,
2025/03/24 03:15:00,0.7377108175728833,0.6827358175647421,88.07793835746473,107.16518605379957,3.711468572752283,3.1278026905829597,0.9871215027712874,0.9996100232527583,2.755267336561975,2.72,
2025/03/24 03:30:00,0.7460944528078282,0.688527578440215,88.05128957043176,107.24792425510692,3.7080050199419055,3.132435465768799,0.9871308025843528,1.0001323960027206,2.773977713034406,2.73,
2025/03/24 03:45:00,0.7399988044765275,0.6843997736516321,87.49540298321368,106.63671385046003,3.7022211738506727,3.1346801346801345,0.9871424955054307,0.9998905830124163,2.760252150339368,2.74,
2025/03/24 04:00:00,0.7291778171888585,0.6768623724853386,86.67282770704155,105.69952467610842,3.699756315884965,3.1369248035914703,0.9870206672124533,0.9992553404991086,2.7347694568971446,2.73,
2025/03/24 04:15:00,0.7594860090840879,0.6998579914069537,90.52926079440758,110.48006117313226,3.7137841908495166,3.1133557800224465,0.9876705157065407,1.0011562156657994,2.8085893643834168,2.74,
2025/03/24 04:30:00,0.7488664818973297,0.6919688580724829,89.36478970365735,109.05939023411236,3.7194762670453687,3.123318385650224,0.9875127535568492,1.0004138838987133,2.7791888534333933,2.74,
2025/03/24 04:45:00,0.7402072632106347,0.6855384247096994,88.38684604586716,107.88186406243939,3.722683948155563,3.127659574468085,0.9873931845809416,0.999816822273151,2.756304114639986,2.72,
2025/03/24 05:00:00,0.729157521393498,0.6780544719444854,87.9574682990375,107.38271418291653,3.7413245104150192,3.106263982102908,0.9871045110851818,0.9987834265080299,2.7312507598735722,2.69,
2025/03/24 05:15:00,0.7365190712361113,0.6837158125698332,88.61411557318112,108.24360855664749,3.7361849883999896,3.1308724832214767,0.9874101049783733,0.9994640942999382,2.7436879260587625,2.72,
2025/03/24 05:30:00,0.7342576228869633,0.6816347503034885,87.96948386955455,107.55978510605527,3.710372279678052,3.132138857782755,0.9875317732222167,0.9997533409155298,2.742990099016816,2.73,
2025/03/24 05:45:00,0.7304347566380486,0.6786819187275656,86.87587256926173,106.38334416523202,3.7057615138407844,3.1470258136924802,0.9872253446791711,0.9994405817785694,2.7314537449499374,2.73,
2025/03/24 06:00:00,0.7405078411422739,0.6861359734143754,87.7172040197403,107.54251938475548,3.701944242274069,3.1157303370786518,0.9876036132242395,1.0003238690918468,2.7625021142077593,2.72,
2025/03/24 06:15:00,0.7431476009236032,0.6888964279237036,87.90422251761112,107.9368871624745,3.712332522515571,3.1261261261261257,0.9875153817463861,1.0003409725012289,2.764740870562498,2.75,
2025/03/24 06:30:00,0.7294775608771811,0.6797385803349787,87.51454342172308,107.62445308912234,3.7094892873735237,3.1331828442437923,0.9873932050113153,0.9996158430108009,2.732408481982632,2.71,
2025/03/24 06:45:00,0.7303776979607816,0.6811522887513835,87.78449017307153,108.11145172649019,3.706788010171744,3.1357466063348416,0.9874688829626476,0.9998071238759367,2.735239365219134,2.73,
2025/03/24 07:00:00,0.7255867098105545,0.6785288705991351,87.89416225209418,108.42128705773604,3.701549539769914,3.123582766439909,0.9875821318780681,0.9997462033072883,2.7285717152363134,2.73,
2025/03/24 07:15:00,0.7244477228316193,0.6780565395113227,88.06542070547502,108.69271890921773,3.6878489290398595,3.147392290249433,0.9878439994311037,1.0000316199800292,2.7233020842453652,2.72,
2025/03/24 07:30:00,0.7260463660112388,0.679635757047585,88.19790432763348,108.98151386439963,3.6992378352179465,3.133938706015891,0.987749797275324,0.9999550111943138,2.727666167793262,2.71,
2025/03/24 07:45:00,0.7304877820025781,0.682913410085334,88.4565267667402,109.37052016697092,3.7097294106512044,3.133938706015891,0.9876938329565252,1.0000433479445003,2.7352708475167313,2.72,
2025/03/24 08:00:00,0.7285866805479605,0.6818158883972305,88.26006337944322,109.23493998371016,3.7020652453457648,3.132954545454545,0.9877368222760428,1.0000899773130232,2.7327696460699715,2.72,
2025/03/24 08:15:00,0.7198661648064792,0.6753191964294055,87.05343445285058,107.83390549598128,3.688107142673894,3.1319681456200232,0.9877487988574333,0.9998124037514037,2.71522563198552,2.74,
2025/03/24 08:30:00,0.728180922929975,0.6814275260498965,87.71430067647879,108.6970109838685,3.6931646242431824,3.1240045506257115,0.98787001275951,1.0002979313638556,2.7350466783237484,2.76,
2025/03/24 08:45:00,0.7341452195541693,0.6861474074190497,88.39943531248768,109.63920721230495,3.701221373229493,3.1252847380410027,0.9878736257410777,1.000559662807581,2.747182047822391,2.73,
2025/03/24 09:00:00,0.741222671104532,0.6915057048454113,89.01366252148101,110.49195103388557,3.6993850037742866,3.1345496009122007,0.9879232366470154,1.001019258800226,2.7620891508840777,2.73,
2025/03/24 09:15:00,0.73688507108855,0.6886005954236813,88.78519484354358,110.19936694768228,3.7072188169526212,3.1321184510250575,0.9877932470168713,1.0005884098146387,2.7507057764336653,2.74,
2025/03/24 09:30:00,0.7343675231872617,0.6863868095800306,88.41586765118812,109.76768244947287,3.6886102982922453,3.1355353075170846,0.9879009244503696,1.0007431176120583,2.7474674320825105,2.76,
2025/03/24 09:45:00,0.7259628826983727,0.6802844112858525,87.43722236290067,108.53919248445493,3.6908290412123983,3.145620022753129,0.9877140256245658,1.0001121073821533,2.7247439345080346,2.74,
2025/03/24 10:00:00,0.7162936964939931,0.6728717331786725,86.47357658806833,107.33599093277596,3.6869659322123267,3.1386363636363632,0.987552625623471,0.9994891769562771,2.7037571442454684,2.72,
2025/03/24 10:15:00,0.7119443237565829,0.6699277933997028,86.3342036206296,107.20661061185542,3.6864218143964944,3.1318181818181814,0.9874919270569305,0.9992138604292957,2.69522254238363,2.72,
2025/03/24 10:30:00,0.7139791390401722,0.6714990647436898,86.63340177602824,107.5686484247871,3.6852523123482133,3.1316685584562998,0.9875981050128722,0.9993931573074114,2.6998849082441643,2.73,
2025/03/24 10:45:00,0.7145194650032637,0.6719988292235332,86.6654677324472,107.64504726016892,3.6886759120693213,3.144154370034052,0.9876262241822557,0.9994069176606063,2.697378283725198,2.72,
2025/03/24 11:00:00,0.7343927484617407,0.6866794821426309,88.78829572787147,110.26987930798246,3.7021042980493415,3.1496598639455784,0.9878388969275894,1.0004612205648005,2.739274616721701,2.77,
2025/03/24 11:15:00,0.7037861843970908,0.6639026216418678,85.4515128450082,106.10082011784311,3.6809905341996703,3.15515288788222,0.9874642872291739,0.998727943058896,2.670634485184322,2.75,
2025/03/24 11:30:00,0.7062609050071174,0.6658749068258959,85.89002850333465,106.63556544442557,3.6926500058693814,3.1561085972850678,0.9873156023346858,0.9986060337031063,2.673608485517812,2.69,
2025/03/24 11:45:00,0.7348236491763419,0.6873083544108276,88.84847369246498,110.3583964780901,3.7082131883168903,3.1368778280542986,0.9876124948890208,1.0002131074602225,2.7414005549790765,2.7,
2025/03/24 12:00:00,0.699691285215845,0.6615765424017245,85.36731987364809,106.12521327645413,3.6679945352165286,3.1370328425821064,0.9873248398089395,0.9985611087850973,2.667979810965871,2.7,
2025/03/24 12:15:00,0.7080274269214683,0.6679634109357978,86.23332242842854,107.34126083894226,3.659594586503685,3.145289443813848,0.98735917888135,0.9992180599711213,2.687908052865692,2.73,
2025/03/24 12:30:00,0.7038850336842309,0.6646964846056596,85.79130941422356,106.6346447533964,3.681409073334413,3.134463276836158,0.9871623036457192,0.998485206103221,2.6748418015342237,2.73,
2025/03/24 12:45:00,0.7160094469354997,0.6736068684531178,87.37861355276806,108.44553954015778,3.7042162178016986,3.1327334083239595,0.9872802963067104,0.9988842456653817,2.6978004061015692,2.72,
2025/03/24 13:00:00,0.7126035350540111,0.6707167109322376,87.21146934739343,108.11954782864666,3.704063593613601,3.1524663677130045,0.9872538783688036,0.9985999717973831,2.6844227685663107,2.68,
2025/03/24 13:15:00,0.7025983226232064,0.6627581906312284,85.39666371324765,105.89508339234165,3.692392251405279,3.1569506726457397,0.9868843965092454,0.9979102659167721,2.6620101811471946,2.74,
2025/03/24 13:30:00,0.7174996545416404,0.6740382650911626,86.38628831702384,107.36667178160012,3.6729770353178743,3.153153153153153,0.9870769410424091,0.9992220514506948,2.7024804893636767,2.75,
2025/03/24 13:45:00,0.7146609803934062,0.6722623531055584,85.96518416270297,106.94775902969397,3.664228196120874,3.1195039458850062,0.9869257962749761,0.9990933703107259,2.7056682030992385,2.71,
2025/03/24 14:00:00,0.6960473726334654,0.6588567164360906,84.7481911139136,105.41358490566698,3.6610435013283085,3.1486486486486482,0.9866316289595406,0.9978445855011422,2.656321990313951,2.7,
2025/03/24 14:15:00,0.6845767002208701,0.6499045293979465,83.21867407872904,103.54596526429029,3.639213927881089,3.162162162162162,0.9865840468349987,0.9974008275192308,2.630320661321317,2.72,
2025/03/24 14:30:00,0.6928605311645555,0.6556898298598891,83.66743709573406,104.10267409337574,3.6394159184673107,3.142857142857143,0.9866197841270375,0.9978913353992478,2.653119062193259,2.73,
2025/03/24 14:45:00,0.6924944666715673,0.6555207032405358,83.78724171119725,104.24546475430441,3.651695928967736,3.135955056179775,0.9865002233519597,0.9976167347010175,2.650855689450144,2.7,
2025/03/24 15:00:00,0.6974917902091933,0.6593809319395048,84.25449126630714,104.87113109921651,3.6440003378853945,3.1258426966292134,0.9866797186991528,0.9981298164199787,2.6663378954220334,2.73,
2025/03/24 15:15:00,0.6851045027551095,0.6498586649014308,82.87462130453503,103.07981614960062,3.6456566358193503,3.1345291479820627,0.9863425598539312,0.997095833646118,2.6342486712214717,2.73,
2025/03/24 15:30:00,0.6944608923253573,0.6563197299998426,83.50349197470092,103.85501883635472,3.633729358053296,3.1298992161254198,0.98647938706436,0.9978640250532017,2.6589486353791276,2.75,
2025/03/24 15:45:00,0.7041712807848735,0.6635708529575722,84.14568436194297,104.69932702213595,3.6455424092742037,3.116461366181411,0.9863919239175581,0.9982226710465724,2.6821432014535125,2.76,
2025/03/25 09:30:00,0.7530855166810081,0.6821989357641242,84.43145113273977,100.1255346416385,3.612798801245104,3.02262443438914,0.9860035147018207,1.0006973336163782,2.8549660030679496,2.79,
2025/03/25 09:45:00,0.7611926503724594,0.6881547784652473,84.58910388015371,100.56614423129368,3.5932204710923545,3.0338983050847457,0.9863873998214103,1.0016269650682628,2.873900441746606,2.79,
2025/03/25 10:00:00,0.751812358957633,0.6819908242206555,83.74428157291035,99.81791260884849,3.6035209234542935,3.0327313769751694,0.9860655293332493,1.0007908198539157,2.846807335610874,2.78,
2025/03/25 10:15:00,0.7529872090001514,0.6831442915520103,83.48082111911685,99.76420252288186,3.6057585485624544,3.0202931228861334,0.9860226727965334,1.0007956284645765,2.849888562319249,2.79,
2025/03/25 10:30:00,0.7588813205323353,0.6870701913321229,83.36552880507791,99.79216185715187,3.611899554384518,3.0224719101123596,0.9858865376229876,1.0008759233528517,2.858734266436434,2.78,
2025/03/25 10:45:00,0.7542883745326867,0.6845732840771007,82.90467096588696,99.55004786556154,3.6090180458803225,3.004494382022472,0.9857938642673882,1.0006361395005903,2.851364338544762,2.78,
2025/03/25 11:00:00,0.747981242148151,0.6812386025932881,82.34826069445158,99.18985963192087,3.6071621646076553,2.993258426966292,0.9857683800404182,1.000343297848295,2.838277916176056,2.8,
2025/03/25 11:15:00,0.738851475904636,0.6789665117468225,83.96995231894617,101.79450389362604,3.616053091034355,3.0067950169875424,0.9858914498225467,1.0000596603624514,2.813918577243768,2.79,
2025/03/25 11:30:00,0.7075783332927692,0.658323188796196,83.30440150129938,101.06743949843265,3.617017532478789,3.0045045045045042,0.9860681413336152,0.9983573831924073,2.7374404048677516,2.77,
2025/03/25 11:45:00,0.712514801565091,0.6627001765996995,83.66010552789051,101.8532951703646,3.612523785723837,3.034949267192785,0.9860446537877251,0.9987342366966481,2.741629315690363,2.78,
2025/03/25 12:00:00,0.7206084491594141,0.6689694999801954,83.87795523606978,102.43969853628002,3.584723523102654,3.0315670800450962,0.9864061519444953,0.9998097436008014,2.7663057376076594,2.79,
2025/03/25 12:15:00,0.7137827515861105,0.6644944884135543,82.95181525204359,101.62828082754541,3.588473497659541,3.0293122886133035,0.9860147996345248,0.9991416627183302,2.747758017543192,2.78,
2025/03/25 12:30:00,0.7179489826695847,0.6675889074524568,82.5297114362981,101.47402578217806,3.5767334164754883,3.0417607223476297,0.9858727690286792,0.9994698000976081,2.755285169696109,2.78,
2025/03/25 12:45:00,0.7183359407325964,0.668043137034782,82.0014878040505,101.15916782623196,3.5764716727557397,3.0372460496613995,0.9857097719057796,0.9994121736411536,2.754928338004084,2.8,
2025/03/25 13:00:00,0.7367745215837556,0.6810157158533543,82.69249205070162,102.16773007189998,3.5768901830237807,2.9752808988764046,0.9858462058743941,1.0004056364218994,2.811265638739752,2.82,
2025/03/25 13:15:00,0.7476581712682218,0.6893966752612914,82.8808635668003,102.83258855415063,3.5420414336134227,2.9560810810810807,0.9860914057714281,1.0016179461587953,2.8495591099727338,2.79,
2025/03/25 13:30:00,0.7441964665450139,0.6873909505652148,81.76068683726555,101.81167352460128,3.5689480771284536,2.9718151071025933,0.9852487360750248,1.0005942940760724,2.8288124342302687,2.8,
2025/03/25 13:45:00,0.7318580664034288,0.6792701397806037,81.1337110571204,101.27198288639734,3.5548874184005093,2.9471316085489314,0.9854009847960443,1.000214515903166,2.806844492084958,2.79,
2025/03/25 14:00:00,0.7308406827652327,0.6785534392413163,80.67159599927803,100.87382581074621,3.552103435699244,2.9618834080717487,0.9853185596243006,1.000086127952485,2.798099130067701,2.77,
2025/03/25 14:15:00,0.7450620530760962,0.6890817582825353,80.81443578264651,101.38764224856187,3.549845012169978,2.9484304932735426,0.985340007692152,1.000872706079974,2.8340561868173726,2.8,
2025/03/25 14:30:00,0.7367529777212548,0.6838148846357587,79.99733848364501,100.70577061234815,3.545391297814858,2.9461883408071747,0.98511854256241,1.0003866967361852,2.8138915029404643,2.79,
2025/03/25 14:45:00,0.7309255605717225,0.6794553635054591,79.31708431908771,99.86822598797214,3.5331982481762227,2.951739618406285,0.985038460001769,1.0002041979695813,2.801656707032931,2.8,
2025/03/25 15:00:00,0.7306139030634237,0.6789459881621653,78.91644368765861,99.38343569123398,3.5142479405908422,2.955056179775281,0.9850566150560284,1.0004496019793858,2.804799617560842,2.79,
2025/03/25 15:15:00,0.7150388914000496,0.6675734552603227,78.04764492467615,98.16433033735194,3.5123884458456702,2.938340807174888,0.985024610987513,0.999586595603468,2.771951669288182,2.8,
2025/03/25 15:30:00,0.7072491897337219,0.661309835757334,77.27499459566307,97.07250181202193,3.5221829927846877,2.9451901565995526,0.984716219858877,0.998779920434722,2.74831430718224,2.79,
2025/03/25 15:45:00,0.711034420917548,0.6638730110480761,76.98232188162599,96.76616462029722,3.5101965539054834,2.9573991031390134,0.9846404437907146,0.9991269205906269,2.757614908357843,2.81,
2025/03/25 16:00:00,0.7181146717424589,0.6687523471279821,77.06527674689181,96.93682548685462,3.481355458570608,2.957303370786517,0.9849594236664907,1.0001244020413544,2.78190091286742,2.79,
2025/03/25 16:15:00,0.7186429385569191,0.6695114853217337,77.3703508514602,97.28808518789714,3.508426866934491,2.9426966292134833,0.9845857873001873,0.9995609458826011,2.781459475813241,2.8,
2025/03/25 16:30:00,0.7206336377821376,0.6712591569993125,78.15532417886206,98.25074218825928,3.5038336553629694,2.939325842696629,0.9848030410804214,0.9998689958505246,2.7887708058301413,2.82,
2025/03/25 16:45:00,0.7152463545590448,0.6680027884233101,78.37230184288084,98.49146136483006,3.5184271968270147,2.955056179775281,0.9846389522935388,0.9992928594669956,2.7691159828022234,2.8,
2025/03/25 17:00:00,0.7333778485817094,0.6809204533991249,79.7014410717523,100.1319881065505,3.5118884426549952,2.9640449438202245,0.9848642517346562,1.0004624074147421,2.812111887030546,2.81,
2025/03/25 17:15:00,0.743734375591266,0.6879627452188893,80.84351627099106,101.38899550216304,3.529507320065382,2.9496080627099666,0.9849457442948641,1.0007441668611488,2.8359252198398948,2.78,
2025/03/25 17:30:00,0.7607160704289875,0.7003859814513438,82.02939938396882,102.89753438547486,3.5331580266723215,2.9506726457399104,0.9850528222749434,1.0016206215771726,2.8763041548965496,2.79,
2025/03/25 17:45:00,0.771816302956326,0.7088238667065424,82.97983149314882,104.16386115375232,3.5373227426499048,2.943820224719101,0.9850638587920657,1.002150758540314,2.905053366868301,2.83,
2025/03/25 18:00:00,0.7506228327606361,0.6942151949875145,82.60240866931984,103.5603579461966,3.569887485417109,2.9551569506726456,0.9847889414986654,1.0005271950257042,2.8434299029934818,2.8,
2025/03/25 18:15:00,0.7668054594086401,0.7066963254474709,84.16404616396278,105.59521065809982,3.5505395584547284,2.943820224719101,0.9853197683625213,1.0019419705998007,2.8916073309633017,2.82,
2025/03/25 18:30:00,0.7632859225150169,0.7050364952754001,84.72100368194413,106.30075733675964,3.5677078226940484,2.9482564679415075,0.9851729178237448,1.0015044181871935,2.879198773780979,2.82,
2025/03/25 18:45:00,0.7628615899566465,0.7059195784583103,85.68131208809098,107.52418583538235,3.5665606820344737,2.958333333333333,0.9854957089869423,1.0017456006300236,2.8772541879179356,2.84,
2025/03/25 19:00:00,0.7698471236907791,0.7111532842690441,86.86279226755276,108.92782551142983,3.5738398183513835,2.956130483689539,0.9855764081415584,1.0020188134738046,2.8931414904212143,2.84,
2025/03/25 19:15:00,0.7763725350309819,0.717900414326553,87.62821556818645,110.37592542394277,3.552037697105412,2.969283276450512,0.9857631580247603,1.0029653119399498,2.914764000912725,2.92,
2025/03/25 19:30:00,0.7457452870075718,0.697364290265767,86.89767066847755,109.55918766196179,3.547406608828618,2.993150684931507,0.985761714996935,1.0016413543601455,2.838375567172099,2.83,
2025/03/25 19:45:00,0.7624314055028134,0.709576035527328,88.63022144695749,111.60441709342484,3.546510521450023,3.0011389521640095,0.986203035408621,1.0027053684768161,2.8764276487999836,2.83,
2025/03/25 20:00:00,0.7634035920519523,0.7096855136503442,88.30527662141425,111.06142133237876,3.5594824791167943,2.998863636363636,0.985987722499913,1.0023982912501077,2.875512933570869,2.84,
2025/03/25 20:15:00,0.7355168521501078,0.6890753567030294,85.68183586995275,107.84169145164385,3.547105697858088,2.986332574031891,0.9855560047413353,1.0009285230574458,2.8151449521224396,2.87,
2025/03/25 20:30:00,0.7179593954837525,0.6757752349727789,84.31051492311084,106.0751368660631,3.532943917108616,2.984054669703873,0.9854815592382651,1.0001301721835991,2.7764952936852207,2.85,
2025/03/25 20:45:00,0.7062005110985495,0.6668458255747295,83.11999554314747,104.4487297723435,3.5391407415306486,2.9886363636363633,0.9852964673048094,0.9992352405361112,2.7450343439400484,2.84,
2025/03/25 21:00:00,0.7123902981046727,0.6709810233752141,83.69355614527173,104.99515029297243,3.547251951897465,2.981879954699887,0.9853827022107009,0.9994500491774048,2.759064674382093,2.85,
2025/03/25 21:15:00,0.7149159848572145,0.6722457388398592,83.78817618968868,104.98005416444292,3.5505365642725435,2.998870056497175,0.985493269498876,0.9995661635848386,2.759154279426045,2.84,
2025/03/25 21:30:00,0.7401196594696847,0.6883478765558271,84.49502511432043,105.49107077499657,3.5823867899295614,2.993273542600897,0.9852624848698419,1.000152525792448,2.810281943279235,2.82,
2025/03/25 21:45:00,0.7630358647191394,0.7036899427218236,85.2461839937716,106.44826310270972,3.5570571748004047,2.967452300785634,0.985514271010235,1.0017663925651108,2.8774423916757406,2.82,
2025/03/25 22:00:00,0.7756913480081468,0.7123888367375226,85.30633379653324,106.59953562987133,3.5431930581981375,2.9595050618672665,0.9854672703025079,1.0025334850831702,2.9139061968066193,2.84,
2025/03/25 22:15:00,0.7580861053048699,0.6999161885933302,84.0532569195246,105.10661235940478,3.54762496491038,2.957158962795942,0.9851990958124006,1.0015231909846043,2.8717288073639575,2.82,
2025/03/25 22:30:00,0.7521817131066068,0.6951889542150615,83.44634880430947,104.21111704094818,3.5417186468647865,2.9605411499436305,0.9852047922117209,1.001299139100776,2.8585824251306478,2.82,
2025/03/25 22:45:00,0.7449967728565652,0.6889996201468764,82.81021655769483,103.16928831580016,3.542862880058826,2.9560810810810807,0.9850588742899865,1.0007870265339947,2.842529674237396,2.83,
2025/03/25 23:00:00,0.7322070180092135,0.6792945153148024,81.92672597102116,101.87171098481409,3.5384187198611166,2.9549549549549545,0.9849789259163466,1.0001188495953839,2.814064258268324,2.83,
2025/03/25 23:15:00,0.7287648713704894,0.6767126256120312,82.35761816432523,102.16924943863306,3.5478533461409683,2.935883014623172,0.9850552039479405,0.9998374902273206,2.8097593792245306,2.82,
2025/03/25 23:30:00,0.7250243050433702,0.6755773541684051,82.85247622216502,102.96081012268725,3.5363344225118896,2.967082860385925,0.9851655043958918,1.0000511797189406,2.799834730281263,2.85,
2025/03/25 23:45:00,0.7163666679411801,0.6702533997306761,83.19079631154672,103.22420981869048,3.5536949560616105,2.986363636363636,0.9850931777346783,0.999335562029596,2.7725489534659675,2.72,
2025/03/26 00:00:00,0.7402174158778211,0.690474251476709,85.57149099925866,107.1564148709416,3.547562603959337,2.979545454545454,0.9856619726143283,1.0011420699523426,2.828909698391843,2.84,
2025/03/26 00:15:00,0.7384018798277633,0.6888464821367952,85.03558983124232,106.50185362699223,3.5467997034535363,2.995449374288965,0.9855130154371937,1.000980024282597,2.82060050407158,2.79,
2025/03/26 00:30:00,0.7224569910829913,0.6768432633039011,83.3902691822833,104.47860950161305,3.534468470472206,2.9920273348519366,0.9852553570585579,1.0001498308835168,2.7859268017725407,2.85,
2025/03/26 00:45:00,0.7284920665615985,0.6817620746156157,84.42354037719834,105.74895543906858,3.526734543756104,2.984054669703873,0.9856243275976013,1.0008121556723915,2.805141588903691,2.88,
2025/03/26 01:00:00,0.7300838934323225,0.6842135679055147,85.71778118610389,107.49459819222308,3.5149640823024466,2.986285714285714,0.9860887689542945,1.001437783692162,2.8131817781040573,2.86,
2025/03/26 01:15:00,0.7202010711603838,0.6768521758399005,84.81396656252066,106.32675303728432,3.532407609903167,3.0034285714285716,0.9856614258821331,1.000412712371227,2.7807688781766533,2.83,
2025/03/26 01:30:00,0.717882076658404,0.6750725498057124,84.63373196446192,106.02152928630852,3.528977148121867,3.006849315068493,0.985822155250717,1.0004132248745703,2.7749434540842675,2.84,
2025/03/26 01:45:00,0.7270702500108754,0.6812278902428082,84.93286766565804,106.32091061574596,3.52869765895487,3.0,0.9858501482416945,1.0008897114297652,2.7984602397270373,2.85,
2025/03/26 02:00:00,0.7264922101288718,0.6805332438332544,84.59389568436389,105.8714381119903,3.540413774733072,2.994298745724059,0.98557198455655,1.0005234004058416,2.795753276426313,2.83,
2025/03/26 02:15:00,0.7158025708444974,0.6727867271168357,83.94139894654812,105.02631068837641,3.538782865655598,2.997719498289624,0.9854960689578753,0.9999212541638877,2.7697011430598972,2.84,
2025/03/26 02:30:00,0.7176591624064451,0.6736757797334142,83.93455479952902,104.99059827903935,3.5251900100669697,2.997719498289624,0.9856945453148199,1.000320724877175,2.776974650098603,2.85,
2025/03/26 02:45:00,0.7207786003506053,0.6757520258982835,83.83101288395866,104.83398268376864,3.5314530929668604,2.997719498289624,0.985623310913943,1.0003584404339625,2.7830238079693617,2.84,
2025/03/26 03:00:00,0.7165741653263857,0.6726519820650343,83.53422822113902,104.43629743943755,3.5317990733714395,2.9965792474344357,0.9856104716107313,1.000118998996857,2.773196479315971,2.83,
2025/03/26 03:15:00,0.7109410063824493,0.6683588778724052,83.11475478904727,103.8854666537415,3.5320276149543686,2.9954389965792476,0.9854898185131421,0.9997251934608804,2.7598463164416422,2.83,
2025/03/26 03:30:00,0.7087180462310374,0.6666563906836124,82.81808415990051,103.50129297267381,3.53570969699411,2.9954389965792476,0.9853822640349778,0.9994824146978742,2.75365592641378,2.83,
2025/03/26 03:45:00,0.708994176565848,0.6666607530087966,82.65889963941287,103.32384942563928,3.5295103729180894,2.997716894977169,0.9853872110974571,0.9996007157740027,2.7553376442252397,2.84,
2025/03/26 04:00:00,0.7050183486974064,0.6637775287260733,82.55780215876365,103.17127838652462,3.5112068590297922,2.9965753424657535,0.9856423837808336,0.999783183439548,2.750454959360303,2.83,
2025/03/26 04:15:00,0.7078769759543213,0.6656588362327519,82.45378155944809,103.06102800242566,3.510152143499809,3.0034285714285716,0.9856310789131556,0.9999689004816136,2.756003996053491,2.82,
2025/03/26 04:30:00,0.7048885738525549,0.6631091334914534,82.122619707429,102.57234663033032,3.520511286338308,3.002283105022831,0.9854905921559748,0.9995493202650373,2.746203969558625,2.81,
2025/03/26 04:45:00,0.7112536221191873,0.6672455955002614,82.40529685183037,102.85180619862547,3.5111263327288262,2.997719498289624,0.9856907873873573,1.0001233602575046,2.7644271404136704,2.83,
2025/03/26 05:00:00,0.702467770135915,0.6607004742023251,81.78613243444647,102.00265549316238,3.5243001084845322,3.0022779043280186,0.9855015869118771,0.9993167716744067,2.738720445302456,2.83,
2025/03/26 05:15:00,0.7044570213524808,0.6619811068918348,81.92008126202505,102.0963303010428,3.5233660111449097,2.9988623435722417,0.9856088816015637,0.999484562322836,2.744420679408853,2.83,
2025/03/26 05:30:00,0.7141512130366626,0.6683923347045475,82.20639577454479,102.37792592611625,3.541179670081218,2.9999999999999996,0.985378063695715,0.9996057865321551,2.7627944256645742,2.81,
2025/03/26 05:45:00,0.7214397238179041,0.6737393651771678,82.92907643836384,103.21200990564219,3.5259560912671883,2.9750283768444947,0.9859042986196213,1.0005212517795925,2.7903756269936584,2.83,
2025/03/26 06:00:00,0.7116128596757785,0.6663785019011355,82.31120158230443,102.36745378487049,3.5501294440270525,2.9773242630385486,0.9854437164498696,0.999347200337791,2.7601055806538124,2.82,
2025/03/26 06:15:00,0.7172917416316169,0.6706186965924029,82.51579031621507,102.64868499499103,3.5489925927430654,3.0,0.9856079375314258,0.999808989779758,2.7685649946677864,2.79,
2025/03/26 06:30:00,0.7303484869978077,0.6797923367351643,83.20821880540865,103.5671432408056,3.541602750628006,2.9784090909090906,0.9857378876417647,1.0007060809909583,2.8072672224565762,2.83,
2025/03/26 06:45:00,0.7251131724529399,0.6764807349225211,82.8482734023563,103.17904006536364,3.555059195816801,2.984072810011377,0.9855397956683405,1.000161017466578,2.7905354391395147,2.82,
2025/03/26 07:00:00,0.7221037735176857,0.6743708614751199,82.78012503884247,103.14040864859932,3.544888194589135,2.9908883826879276,0.9856311934779717,1.0002141967125107,2.784106036056469,2.82,
2025/03/26 07:15:00,0.7197655709794955,0.6727999691557427,82.8660832806726,103.1507017746499,3.557567055998817,2.9886363636363633,0.9856953804480281,0.9999288515678126,2.775717426223567,2.82,
2025/03/26 07:30:00,0.727196574552129,0.6776533877777702,83.27726525226838,103.57621113769031,3.5743751214207093,2.993197278911565,0.98548017289558,0.999919821145167,2.787579154840984,2.83,
2025/03/26 07:45:00,0.739889068124328,0.6870021542780739,84.13745608084959,104.74719182322406,3.563063970408979,2.9875,0.985754193566714,1.000956037631922,2.822710575077009,2.85,
2025/03/26 08:00:00,0.7483206545156517,0.6936953601840733,84.76288177184266,105.62354380470484,3.5701295435931573,2.9931662870159457,0.9858233776437832,1.0014005189079163,2.840739806576311,2.84,
2025/03/26 08:15:00,0.7408833460842358,0.688828161425809,84.8683541365101,105.81781777965496,3.5643070651786513,2.9954389965792476,0.9859229631557873,1.0011922594430473,2.8241900188265676,2.82,
2025/03/26 08:30:00,0.7376831318270789,0.6872644466755365,85.230895542477,106.3220159884066,3.5615680589828793,2.990867579908676,0.9861540544671293,1.0012503571680567,2.8191741674212425,2.84,
2025/03/26 08:45:00,0.7366124546944779,0.686938764904072,85.37461541762258,106.55317557274569,3.580318184454699,2.9874285714285715,0.9859212518829804,1.0008409755759717,2.8137378468305845,2.85,
2025/03/26 09:00:00,0.7231435940158426,0.678887654758252,85.18374952595242,106.62540264019512,3.5480019398894784,3.005753739930955,0.9862206601718378,1.0008931424750547,2.7869623058741992,2.84,
2025/03/26 09:15:00,0.6912407817007277,0.6549554496576628,82.41318838012192,103.10401317487546,3.5375370349113973,3.017241379310345,0.9859287702134806,0.9990274392422855,2.7085873086465577,2.84,
2025/03/26 09:30:00,0.6962803909955573,0.6588061392628171,83.05253103512436,103.90257044370954,3.5312092002474333,3.020689655172414,0.9861235659284131,0.9995301700273932,2.7215155214663893,2.83,
2025/03/26 09:45:00,0.694059838029093,0.6575502104379847,83.18589641307364,104.03112132230595,3.548979608885464,3.0264064293915034,0.9859963825801209,0.9990693521594081,2.710864357905299,2.82,
2025/03/26 10:00:00,0.7051526696424592,0.6654967636205962,84.07646467872574,105.14572915056554,3.552331285360862,3.0241102181400685,0.9861849245290857,0.999786484009144,2.737018659524088,2.83,
2025/03/26 10:15:00,0.7089309313738772,0.6686072558702864,84.72104831315517,105.90365241004349,3.5560115407807453,3.0183486238532105,0.9863567099394148,1.0000442196053998,2.7468694641858336,2.84,
2025/03/26 10:30:00,0.7071534970749681,0.6674451053426651,84.97634796176746,106.23735811582564,3.5429448455019803,3.016055045871559,0.9859792699924328,0.9998415751148143,2.746927180820907,2.83,
2025/03/26 10:45:00,0.7234384197564694,0.67955288985826,86.08469890106144,107.57365153807582,3.565651678703926,3.011454753722795,0.9864518245965026,1.000753494085924,2.781521965633962,2.84,
2025/03/26 11:00:00,0.7299445135564185,0.6842355076274086,86.77904752418537,108.44177992857003,3.5742159924113777,3.0103092783505154,0.9863755229914323,1.0009415141449896,2.795429542524167,2.83,
2025/03/26 11:15:00,0.7293297861889984,0.6841051597424204,87.1332415306392,108.88484619058715,3.560885809156611,3.009163802978236,0.9862436477067118,1.000974373122091,2.798212784641431,2.84,
2025/03/26 11:30:00,0.721965363088469,0.6792945945953952,87.06297455047395,108.8096959421435,3.5710632763658636,3.0126002290950744,0.9862963489151809,1.0005034214113047,2.7775310819585766,2.83,
2025/03/26 11:45:00,0.7279932405445779,0.6836110644289756,87.58820019726087,109.46337367749604,3.5844615719622865,3.0194730813287514,0.9866592633440334,1.0009179622956401,2.786437167872156,2.82,
2025/03/26 12:00:00,0.738207509306606,0.691046907382951,88.22896787863185,110.26417323712175,3.586334663045247,3.0194730813287514,0.9865431242067053,1.0013454491400893,2.810761254493147,2.81,
2025/03/26 12:15:00,0.7033700822950365,0.6656772583136359,86.79348589535806,108.05445012165671,3.6100981152938814,3.068104426787741,0.986400717652595,0.9988720912967904,2.7087392759498528,2.77,
2025/03/26 12:30:00,0.7073292687778904,0.6684975207198067,86.98451412181056,108.34213776949692,3.6045504791273113,3.071590909090909,0.9864340261446459,0.9992112658536649,2.7186647815544167,2.77,
2025/03/26 12:45:00,0.7174439366824794,0.676275769790603,88.33862236965211,109.97763416596942,3.611886792313341,3.069239500567537,0.986620461064789,0.9997857826280622,2.7418776011026655,2.76,
