datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/03/26 13:00:00,0.7184948411219958,0.6768014618417186,88.26640389420953,109.9013912929055,3.629331613898706,3.0703745743473325,0.9865927556952891,0.9996197010804027,2.739525445452283,2.76,
2025/03/26 13:15:00,0.7194605335579463,0.6773382049674899,88.35568550881464,109.9619555528352,3.6271645334958706,3.066893424036281,0.9866845668092129,0.9997350350508427,2.7427429316614615,2.77,
2025/03/26 13:30:00,0.7129114998054991,0.6726080116364829,88.03918164021127,109.51590299079878,3.6278723115571956,3.0679501698754246,0.986567110915998,0.9992584291951544,2.7268110114589788,2.76,
2025/03/26 13:45:00,0.7128595956009897,0.6727513706040439,87.97185417552416,109.44441498830766,3.626835875180493,3.072480181200453,0.9864819774700693,0.9992092937905901,2.7261093690045675,2.75,
2025/03/26 14:00:00,0.7067434189036077,0.6681568257174553,87.73030953925503,109.09199888356913,3.612415680760604,3.073529411764706,0.9862996221583239,0.9988850928835455,2.7146460179442444,2.75,
2025/03/26 14:15:00,0.7118712741566614,0.6704627873145019,87.99004853477538,108.78558567220078,3.6225577323750824,3.078054298642534,0.9866159475945919,0.9992116411985185,2.726037681493975,2.75,
2025/03/26 14:30:00,0.7124923065071135,0.6688129736208875,88.04551728628739,108.10126861789038,3.634882851538049,3.080225988700565,0.9866394325350407,0.9990210403297682,2.7266649618538614,2.75,
2025/03/26 14:45:00,0.7057509735468048,0.6623424461127717,87.70907281696611,106.95030234147401,3.640242677701771,3.0812641083521446,0.9864789830749153,0.9983629686933747,2.712430702628252,2.75,
2025/03/26 15:00:00,0.7001248264366184,0.6567305738955552,87.4570827607006,105.96706644893477,3.6439034646206885,3.084650112866817,0.9864932399794318,0.9979284631204337,2.700539673714387,2.73,
2025/03/26 15:15:00,0.7048789848158363,0.6583281711366376,87.81198651697005,105.68072991972114,3.6444138745041754,3.0845546786922213,0.9866928376324847,0.9982475816467338,2.7143409031194174,2.74,
2025/03/26 15:30:00,0.7004618350765003,0.653942989158495,87.67334021664055,104.84428989482169,3.63887785669588,3.086809470124014,0.9866885548601911,0.997979605102611,2.7082251418543817,2.75,
2025/03/26 15:45:00,0.7000266833617524,0.6520693695660273,87.66436657445036,104.13977787991945,3.6405801012403542,3.0855855855855854,0.9865848905119032,0.9977599875067458,2.7101271250987526,2.75,
2025/03/26 16:00:00,0.6997707329119834,0.650169789942996,87.71464641193634,103.51647991309619,3.6537930846033198,3.0809898762654666,0.9866375687119794,0.9975218337333175,2.7100262964094073,2.75,
2025/03/26 23:30:00,0.8121652921809474,0.7240778599105211,91.6317498816822,107.83397593484636,3.546645205011788,2.973774230330673,0.9874873491359178,1.0055096704452522,3.042293149720065,2.87,
2025/03/26 23:45:00,0.8227587420768065,0.7406821050385309,93.3372471180726,112.76391664647556,3.5994818330643015,2.9632606199770377,0.9868732970785533,1.0052034532631644,3.0464115836909436,2.85,
2025/03/27 03:15:00,0.6999365439651783,0.6464732592434952,88.66925380492361,102.41992251176839,3.7631574300319097,3.233879781420765,0.9866350229305917,0.9954359567576563,2.652250381314796,2.65,
2025/03/27 03:30:00,0.7048434713125391,0.6509945181557123,88.72799548062527,103.10407215774694,3.7671926432755294,3.2445414847161573,0.9866340040613432,0.9957432974111039,2.656810820179469,2.66,
2025/03/27 03:45:00,0.7029890376606847,0.6510053903554905,88.62561659355292,103.5176752607082,3.7703487583675566,3.251360174102285,0.986744354804119,0.9956787694435831,2.64650427912207,2.64,
2025/03/27 04:00:00,0.6986438734690251,0.6490762439165717,88.24945455234226,103.52351655005917,3.7967666980749835,3.257575757575758,0.9865196405292124,0.9948861605122089,2.625433969832553,2.64,
2025/03/27 04:15:00,0.6922701420030577,0.6459443987532651,88.01370433963919,103.68692092427669,3.7761955398432905,3.258342303552207,0.986213739204841,0.9944723182762266,2.6114804078806277,2.61,
2025/03/27 04:30:00,0.7005971227435616,0.6529709676143617,88.0761979039769,104.5496724755015,3.7978364989516233,3.2588996763754046,0.9863198959637549,0.9949329940428348,2.6221754493322944,2.63,
2025/03/27 04:45:00,0.7073438446252568,0.6592776527622551,88.21935202788026,105.56901848768283,3.7911376649342023,3.2662337662337664,0.9865526647358824,0.9957370669428646,2.634268277487346,2.62,
2025/03/27 05:00:00,0.7099345352265553,0.6629800678413807,88.2923759036349,106.52010791067264,3.7821918057151684,3.276872964169381,0.9865612183089,0.996150383760017,2.6372077483952148,2.63,
2025/03/27 05:15:00,0.7232313644816314,0.6745116034633603,89.0044655523833,108.2623237206173,3.756105860064108,3.2570806100217866,0.9865574911953158,0.9973533412408025,2.6745923826233535,2.68,
2025/03/27 05:30:00,0.709053683435104,0.6667608905401077,88.28862773525657,108.24308336263924,3.7495475851450273,3.2489082969432315,0.9864370026857135,0.9966679174066817,2.642873259460403,2.66,
2025/03/27 05:45:00,0.7085535515478402,0.6676386801208789,87.673606315442,108.29785885626035,3.7540603882559966,3.244808743169399,0.9866039276132265,0.9968075076884257,2.6373182270643274,2.65,
2025/03/27 06:00:00,0.6988624701553096,0.6624734357026179,86.70758305203664,107.74697120403223,3.728453545518183,3.25054704595186,0.9864254361609583,0.9965075492285446,2.617703890271619,2.66,
2025/03/27 06:15:00,0.6939119471150489,0.6580126234183067,85.84960435517007,106.63131961321179,3.7360137494278773,3.257393209200438,0.9864381257554159,0.9961553602689821,2.603094316264611,2.65,
2025/03/27 06:30:00,0.6849437738846232,0.6512879549764248,84.92349819627066,105.44884644154556,3.725225702701471,3.2565789473684217,0.98629594838134,0.9956651181689711,2.5856081484437587,2.66,
2025/03/27 06:45:00,0.6795413413685589,0.6471324255166564,84.18293864443802,104.4996118298794,3.716588486756529,3.2502744237102084,0.9861821141554368,0.9953767332792895,2.5767898009577177,2.67,
2025/03/27 07:00:00,0.6708480751113252,0.6405211835886285,83.25047626771519,103.34507834652494,3.702623925641291,3.2508250825082508,0.9861045088664886,0.9949931571923136,2.5602326843350354,2.64,
2025/03/27 07:15:00,0.6653794750993003,0.6361749129006364,82.48168607480235,102.35721893078633,3.6828895372687205,3.2566079295154187,0.9861246092306736,0.9949187531278328,2.550858597991411,2.68,
2025/03/27 07:30:00,0.6620639796920323,0.6337536959934373,81.72566985480532,101.48059064055123,3.6840576252327493,3.2276243093922647,0.9859321994126455,0.9946265323152459,2.54968152988266,2.69,
2025/03/27 07:45:00,0.6572398305947321,0.6300745786984382,80.9848005527093,100.67007122639026,3.6400718543701185,3.2308546059933407,0.9858044598434567,0.9948661887356938,2.5480131972720237,2.69,
2025/03/27 08:00:00,0.7561878842264098,0.6970239949238958,82.0508983259512,102.79784820594242,3.5142420942913746,3.069004524886878,0.9870773713723657,1.0032100140139302,2.8412203104501716,2.83,
2025/03/27 08:15:00,0.7191771691905646,0.6684476033641065,74.84214565414403,94.36925029336707,3.439483120163943,3.0230149597238203,0.9856876360666138,1.0016991655284784,2.783961470058672,2.83,
2025/03/27 08:30:00,0.7378138802484216,0.6815583385278474,75.40884966481784,95.1039260013606,3.4391449155212115,3.013840830449827,0.9855673674545143,1.0026088514127358,2.8323389422819663,2.83,
2025/03/27 08:45:00,0.7361320907345517,0.6801373740804824,75.15194757696571,94.70225247066439,3.4481579373604485,3.0242214532871974,0.9852553321753565,1.0021924060202458,2.8239398292518207,2.82,
2025/03/27 09:00:00,0.7186370774246317,0.6671116118669915,73.8585143337136,92.9012046351844,3.454254103776678,3.017261219792865,0.9849282377954202,1.0009358421086887,2.782161028354933,2.83,
2025/03/27 09:15:00,0.7248463524485446,0.6717448834158355,74.49429676164304,93.71515635094136,3.4388897304159385,3.0242214532871974,0.9851039202415215,1.0016153120849067,2.8003368826031743,2.81,
2025/03/27 09:30:00,0.7444789314554027,0.6854714590081027,75.60284040311275,95.15798373190414,3.4192210440229043,3.0300925925925926,0.9853622847647862,1.003086731892433,2.852008907567494,2.82,
2025/03/27 09:45:00,0.7542957214245924,0.6920195351761941,76.53014450571179,95.89336538504783,3.456308732614899,3.0011467889908254,0.9851399190028978,1.002734109670467,2.873474093601403,2.82,
2025/03/27 10:00:00,0.7574299738779875,0.693628384092678,76.9730752109122,96.23782127072268,3.499813936713747,2.9965714285714284,0.9852017027337225,1.0023263621174126,2.8701422166382966,2.79,
2025/03/27 10:15:00,0.732113637634942,0.6751253113714583,74.54036099801425,93.24540599544049,3.4471963887181643,2.995412844036697,0.985291451960817,1.0018486497949932,2.823327967910821,2.81,
2025/03/27 10:30:00,0.729235380946941,0.672993953579226,74.45660439438639,92.85023325221167,3.4696376304727714,2.9885974914481186,0.9850293642561854,1.001103201474887,2.812754075180732,2.82,
2025/03/27 10:45:00,0.7317703529515573,0.6748285531821376,74.46628586733516,93.00375366396437,3.4293857036235535,3.0103211009174307,0.9851573281812313,1.00194177357207,2.8248533363258455,2.81,
2025/03/27 11:00:00,0.7213818527899822,0.6680583275869822,74.13712233337516,92.16313685379157,3.469313082626944,2.998863636363636,0.9848372736173325,1.0004693671760383,2.7935426937125047,2.73,
2025/03/27 11:15:00,0.6778652276390683,0.6383310751690014,72.25168383551102,89.75019007260843,3.470609491455249,2.998863636363636,0.9842913068937715,0.99763909056234,2.690543834936531,2.76,
2025/03/27 11:30:00,0.6716607023215279,0.6368782139662302,82.00382054392287,100.37064462113496,3.702668708826059,3.2246696035242293,0.9852921391175904,0.9943004962851656,2.5740878140153414,2.69,
2025/03/27 11:45:00,0.6536423472570941,0.6241859467661112,81.305790187928,99.38872045113244,3.6679725561829044,3.243124312431243,0.9855677414583756,0.9937224677804122,2.5366576365164852,2.68,
2025/03/27 12:00:00,0.6487136057157978,0.6204345631948232,80.95410994183807,98.83621415599352,3.671220252614903,3.2494505494505495,0.9855925023019498,0.9933330648449311,2.52354970614963,2.67,
2025/03/27 12:15:00,0.6463232198022355,0.6180898283533576,80.77899551058648,98.48944342101264,3.668870231347046,3.2513721185510427,0.9855947816838707,0.9931645590235034,2.517894485128036,2.67,
2025/03/27 12:30:00,0.6421048235637067,0.6148189418707803,80.4723149202949,97.99643865387372,3.6656353959895687,3.2510964912280707,0.9853904888371026,0.9927345015745737,2.5092327346472563,2.69,
2025/03/27 12:45:00,0.6393723814117304,0.6127549624837608,80.37674499446167,97.75999635233697,3.6515093370570604,3.2552026286966043,0.9854806047822532,0.992756580903334,2.5053152544635324,2.68,
2025/03/27 13:00:00,0.6472018277962328,0.6187513201372368,81.88994247271975,99.46847145897067,3.6595249579225992,3.25164113785558,0.9854643587960141,0.9931388730906402,2.5235526293485355,2.67,
2025/03/27 13:15:00,0.7363823222176742,0.6770308055446882,80.45000701512316,98.85061662729322,3.456385419433016,3.0494938132733407,0.9861246006784699,1.0020138684533133,2.8225557378510913,2.84,
2025/03/27 13:30:00,0.7167354529265194,0.6651007806880133,73.59633934994305,90.8698707441683,3.3677768199492637,3.015963511972634,0.9846914807897877,1.0014080784614388,2.8135234045925164,2.81,
2025/03/27 13:45:00,0.6992152116995379,0.6586479798760797,71.2614837692922,88.21387347115359,3.330933478316677,3.006896551724138,0.9841542716579845,1.0007522276138852,2.7933916719709444,2.8,
2025/03/27 14:00:00,0.7105513377367374,0.6599843115011234,77.9380552783032,96.00925854257022,3.4996684070247714,2.917139614074915,0.9841021214773689,0.9988776749298434,2.7892683950512147,2.87,
2025/03/27 14:15:00,0.6714011153742131,0.6327558053750462,76.75063886843773,94.50001137783696,3.472170888238456,2.9603174603174605,0.9840952312569403,0.9969396675998909,2.6894136856041047,2.83,
2025/03/27 14:30:00,0.6729199618266146,0.6342233138492682,77.2874872465277,95.18180184934337,3.4803563351769893,2.9705215419501134,0.9846705812944739,0.9973392488715033,2.6881439401358826,2.85,
2025/03/27 14:45:00,0.6746984022159755,0.6356915918173259,77.74107925055478,95.79791916475126,3.4717304705675662,2.9693530079455166,0.984744824328418,0.9976398909715604,2.69513270649437,2.84,
2025/03/27 15:00:00,0.6788912460301605,0.6386895717909864,77.63714154320563,95.72135786402305,3.4752758825229026,2.986363636363636,0.9844814315789446,0.9976828309158551,2.7006031871794884,2.88,
2025/03/27 15:15:00,0.6801815137849389,0.6395970963660185,77.65986477484738,95.80545929721045,3.454386586172161,2.989761092150171,0.9845206088705168,0.9980863878813033,2.708099501518511,2.84,
2025/03/27 15:30:00,0.6797673519804317,0.6392201787123895,77.47922653420356,95.60650853879277,3.4579992107452466,2.99089874857793,0.9842022962428771,0.9977905178371872,2.7059538651525883,2.84,
2025/03/27 15:45:00,0.6758798179563141,0.6367435904721913,77.33037377081975,95.4783960464455,3.43894759915295,2.995444191343964,0.9843192389059596,0.9979210581956283,2.700369291005724,2.85,
2025/03/27 16:00:00,0.675561558136759,0.6356326332500785,77.48294436336974,95.32675660542833,3.4643531652230477,2.975169300225734,0.9843223486802258,0.9973641724552392,2.6961148900808736,2.84,
2025/03/27 16:15:00,0.6771125563815661,0.636880238230094,77.59829884010045,95.58623012008454,3.4387612635783746,2.9638009049773757,0.9842949750286164,0.9978281817469031,2.709506665221951,2.84,
2025/03/27 16:30:00,0.6784780278290822,0.6379935887415182,77.49241498401571,95.46642038850597,3.4513223278606455,2.9683257918552037,0.9842649322795699,0.9977237769757571,2.7086373737160545,2.85,
2025/03/27 16:45:00,0.6800918272743918,0.6388709992187889,77.50802136423886,95.45298296618722,3.453319548671312,2.968361581920904,0.984343228146187,0.997824241881451,2.7113999226423475,2.84,
2025/03/27 17:00:00,0.679681326350137,0.6385306564381796,77.47147116028505,95.42158476856589,3.447602044102959,2.9638418079096045,0.9842607591878625,0.997817519802591,2.712924994181817,2.85,
2025/03/27 17:15:00,0.688962354122592,0.6451255025956405,77.59710833525833,95.64246500710232,3.4382363973243555,2.9728506787330318,0.9837590020249398,0.9981474264999688,2.7363695946288007,2.86,
2025/03/27 17:30:00,0.6823574208404893,0.6405066230415598,77.37743089293322,95.42711232703536,3.4243198597512485,2.9773499433748585,0.9841065246633324,0.9982246743021208,2.72222654478212,2.85,
2025/03/27 17:45:00,0.6817770353801341,0.6403731086246293,77.14987399981499,95.20442026645951,3.4414969611273034,2.973922902494331,0.9840419798586778,0.9979475931974541,2.717697084458404,2.85,
2025/03/27 18:00:00,0.7025278456271518,0.6554943175020108,78.96829039803517,97.41690628570109,3.46167488841926,2.9682899207248017,0.9841529033863966,0.9989216045688338,2.7650600650025146,2.85,
2025/03/27 18:15:00,0.7106710975750911,0.660196864657057,79.28628330561274,97.45924534254952,3.500439586984762,2.994388327721661,0.9839057521036648,0.9984984765684964,2.766026095824743,2.8,
2025/03/27 18:30:00,0.7471084916964909,0.6854130443420191,81.23370840642305,99.92573632440823,3.463794070990636,2.9561797752808987,0.9845132843484972,1.0012969405779384,2.8732812897396034,2.83,
2025/03/27 18:45:00,0.7515506970839154,0.6879544108885345,81.62763525518328,100.15210690898907,3.4917321869446702,2.9285714285714284,0.9843142420016319,1.0008824799945644,2.882949839863205,2.82,
2025/03/27 19:00:00,0.7518947205804799,0.6883936109741707,81.58055106238345,100.25556099768055,3.4812505576876043,2.9406494960806273,0.9842081582496415,1.0010293219977107,2.8837279694627886,2.82,
2025/03/27 19:15:00,0.7514555492419794,0.6888708586217216,81.58246562509383,100.31868625540667,3.4870078913479525,2.937219730941704,0.9841698618226896,1.0009389623494012,2.8831815529649876,2.83,
2025/03/27 19:30:00,0.7479122222275009,0.6860969229223212,81.53514452231205,100.2680682925175,3.4787629449036483,2.951793721973094,0.9841930950460017,1.0008814146864198,2.872158227404585,2.83,
2025/03/27 19:45:00,0.7527285040855533,0.6901156418502005,81.82815511757713,100.73614183299871,3.471232595438845,2.949438202247191,0.9843203339741566,1.0013508271976117,2.8874625329034656,2.83,
2025/03/27 20:00:00,0.7551679522631289,0.691765556014799,82.02329365936309,100.95683136977513,3.4746546222576837,2.9438832772166106,0.9841901118139079,1.0013114982175897,2.8937917487047926,2.85,
2025/03/27 20:15:00,0.7492382917823713,0.6876243608305103,81.94006757047289,100.82128179702397,3.480360880160712,2.940582959641256,0.9843040668933095,1.00101053902609,2.8783133069695874,2.84,
2025/03/27 20:30:00,0.7537350054872711,0.6908142321176745,82.23122787467092,101.19240394340959,3.491625231269333,2.940582959641256,0.9845706734621443,1.0012849152229943,2.885777083361715,2.84,
2025/03/27 20:45:00,0.7533366826163878,0.6905315727039797,82.27354712380159,101.21126941984059,3.505977336981366,2.937290033594625,0.9844896635065058,1.001012327130515,2.8816878693040495,2.84,
2025/03/27 21:00:00,0.7518788767677472,0.6896530500073655,82.35226463430084,101.2873818043614,3.5056487145802424,2.9351230425055927,0.9844999011644855,1.0009282731997986,2.8786946683157213,2.85,
2025/03/27 21:15:00,0.7377640788204886,0.6798861190327716,81.86305485099805,100.6985003809185,3.5069240962266326,2.9351230425055927,0.9844121739890412,1.0001483722133362,2.8441319206131426,2.83,
2025/03/27 21:30:00,0.7400670733756748,0.6817387921307413,81.96498996693903,100.88383371647618,3.508528611361319,2.93505039193729,0.9842965961210243,1.0001910331271753,2.849798746704887,2.84,
2025/03/27 21:45:00,0.7387620067388992,0.6809325937924343,81.97191118742666,100.92626848796534,3.5043735408339827,2.93609865470852,0.9843110176251446,1.000210287225477,2.8477919433921506,2.85,
2025/03/27 22:00:00,0.7329609996123452,0.6769743062424066,81.80163654257721,100.7112362600257,3.5015315194275947,2.9393939393939394,0.9843440673294813,0.999993654092716,2.8341871494733337,2.86,
2025/03/27 22:15:00,0.7278353239956152,0.6735403337114703,81.56559596823931,100.40134319590318,3.5128570654501368,2.946067415730337,0.9845426248297633,0.9997514127955311,2.8175363176895725,2.85,
2025/03/27 22:30:00,0.7321672889781902,0.6764855937362627,81.78883702008586,100.6696633026791,3.5061928195210856,2.952755905511811,0.984680579757211,1.000176355224405,2.828275981566908,2.86,
2025/03/27 22:45:00,0.7245369356606132,0.6710227394750298,81.37425997487618,100.10810679391471,3.520120091061011,2.953880764904387,0.9844716617043613,0.9994554180960009,2.806342971042588,2.85,
2025/03/27 23:00:00,0.7287118957549378,0.6738259609934768,81.63285740547906,100.3744705791861,3.514507023251628,2.956130483689539,0.9846394202230379,0.9998571534755063,2.8174175778612027,2.84,
2025/03/27 23:15:00,0.726409264996137,0.6724841410314337,81.57015691012779,100.27911445149418,3.4919494554959334,2.9605855855855854,0.9843402260135278,0.9998195426822133,2.8180375695711373,2.83,
2025/03/27 23:30:00,0.7425933009265377,0.6832286811605269,82.36603582459833,101.1612668148056,3.496230043303579,2.953880764904387,0.9847862126372555,1.000883211876035,2.8570868782089893,2.86,
2025/03/27 23:45:00,0.7299185984756433,0.6742358228921566,81.7150794559702,100.40440733701547,3.5013906870225644,2.954904171364149,0.9845655811550106,1.000063991858901,2.8253143134624503,2.84,
2025/03/28 00:00:00,0.7608377479138675,0.7000962743019019,84.30692167722334,104.58703921367831,3.5177204535446047,2.9481397970687717,0.9849202354114258,1.0017426317926568,2.8944177864711826,2.86,
2025/03/28 00:15:00,0.7064630003180924,0.6620365901542676,83.25063390804655,102.66505195014227,3.584495313249709,3.0477777777777777,0.9846547207184416,0.9976115996911135,2.7200840598617475,2.76,
2025/03/28 00:30:00,0.7078717548954475,0.6657560011308121,87.88780147975781,107.65906035897088,3.678059737283425,3.155191256830601,0.9849712330289769,0.9964086305131353,2.67845823833289,2.72,
2025/03/28 00:45:00,0.7292512175694155,0.6822092893942696,90.3219266338204,110.84573259545155,3.6911561613002597,3.167763157894737,0.9857875288979837,0.9980967614444604,2.722905258818212,2.73,
2025/03/28 01:00:00,0.7061428110377133,0.6649711352080788,88.11711684767315,108.04807934502334,3.6920072936794757,3.1595628415300547,0.985600767207931,0.9966027766190828,2.6693144416799783,2.71,
2025/03/28 01:15:00,0.6324264273582689,0.6076727688526632,79.27682696386644,96.60439514282709,3.693467997787954,3.2443487621097957,0.9841969042063322,0.9905446346457407,2.4757909179991326,2.62,
2025/03/28 01:30:00,0.7175469674504025,0.6670299571986908,83.77817585137355,102.40641479077225,3.687282977979596,3.16017316017316,0.9846457392312711,0.9964021580434325,2.6881948272443443,2.74,
2025/03/28 01:45:00,0.7272169092692501,0.6743508770240737,84.21953547416332,103.23978046483964,3.6580841757809672,3.1490750816104462,0.9848912653408661,0.9975762132659848,2.720162855340806,2.73,
2025/03/28 02:00:00,0.7276633467470648,0.675297987143269,84.11270921879309,103.30177732681175,3.640709711654689,3.156113537117904,0.9849938674368938,0.9979569363264132,2.7242602087465717,2.74,
2025/03/28 02:15:00,0.7250300573656852,0.6734703138854642,84.03789235522024,103.27655102841935,3.634668512930548,3.153930131004367,0.9850880513862124,0.9979597131127742,2.719423892966691,2.72,
2025/03/28 02:30:00,0.7239453546413146,0.6730662188970925,83.88343503490077,103.18624349069478,3.6367094185854527,3.1562841530054646,0.9850288473122144,0.9978666762477766,2.716090094195261,2.74,
2025/03/28 02:45:00,0.7206926085828349,0.6706611151829869,83.63415191807141,102.93096207287108,3.652761624163694,3.1595628415300547,0.9851768089557837,0.997612680379583,2.703286342419887,2.74,
2025/03/28 03:00:00,0.7216539468322115,0.6717003316581961,83.65353031931842,103.00583374791633,3.648953854430095,3.1639344262295084,0.985178062969968,0.9977150828208534,2.705492394524247,2.73,
2025/03/28 03:15:00,0.7200208732325396,0.6707070439305997,83.59835427505202,102.9893466573221,3.647465233768709,3.1672131147540985,0.9852285078217339,0.9976845397522591,2.701053696876984,2.73,
2025/03/28 03:30:00,0.7221924222375626,0.6722869562387888,83.8266529223363,103.3255652399092,3.651947339103952,3.1617486338797813,0.9852541249956498,0.997773052361542,2.7058281357505933,2.74,
2025/03/28 03:45:00,0.7198892138130897,0.6712206768317204,83.85746258506775,103.46484703153415,3.654194614554914,3.160831509846827,0.9852328628763446,0.9976384204262464,2.7005891620498375,2.74,
2025/03/28 04:00:00,0.7172872262543594,0.6697851436302275,83.97123634675695,103.66958605449578,3.648795502907348,3.166301969365427,0.9854070103407957,0.9976885636227656,2.6944089531316724,2.71,
2025/03/28 04:15:00,0.7209217317250608,0.6723376976561252,84.12203453760061,103.9103539794511,3.6702069332183638,3.163019693654267,0.9852375850646207,0.9975234775662971,2.698327909868397,2.72,
2025/03/28 04:30:00,0.7249135342300865,0.6759760680781591,84.6781199721317,104.64929679187377,3.6501849095961996,3.1673960612691467,0.985691342738357,0.9982938417417286,2.711364188221028,2.74,
2025/03/28 04:45:00,0.7211109420975438,0.6730176338200193,84.48840694531974,104.41967703313418,3.6836669918747362,3.1683060109289616,0.9855771154801423,0.9976005332557663,2.693896803957798,2.7,
2025/03/28 05:00:00,0.7327992940465773,0.6809393637150493,85.1232737732255,105.16222449297717,3.690073691489113,3.1646673936750274,0.9857143028088837,0.9982017759567323,2.718927460407263,2.73,
2025/03/28 05:15:00,0.7330966148485336,0.6814628599303377,85.08308790297308,105.31738303127847,3.6654934751643866,3.1542669584245075,0.9859347521119125,0.9987354216277687,2.727570032307244,2.73,
2025/03/28 05:30:00,0.7332852210895923,0.6818221230208491,84.85394136961858,105.08701280291942,3.674761911035803,3.1564551422319473,0.9857413889197354,0.9985089228386841,2.7254382884670916,2.73,
2025/03/28 05:45:00,0.717289950945106,0.6707932288367063,83.89096907800128,103.9449967971019,3.675358311403231,3.164113785557987,0.9853778433382698,0.9973959217660228,2.687102057903314,2.72,
2025/03/28 06:00:00,0.715821968323521,0.6698306739655909,83.94853406889055,104.06003545281175,3.667237054921071,3.1553610503282274,0.9859406672168629,0.9978080114090059,2.6865672354058288,2.72,
2025/03/28 06:15:00,0.7116725489968183,0.6667535833763182,83.42658876927987,103.46042261087075,3.6770101959389034,3.1706783369803064,0.9857540397945506,0.9973396766714373,2.671071860805542,2.71,
2025/03/28 06:30:00,0.7084167495557185,0.6645717169704678,83.19268081091828,103.1653873941315,3.6798145018285617,3.162841530054645,0.9857021988975779,0.9970673891400068,2.6644412411237233,2.72,
2025/03/28 06:45:00,0.7100217960244201,0.6655911202188165,83.26057267104578,103.2632037052405,3.68030591684654,3.1419213973799125,0.9857608367035657,0.9971723855847551,2.6717959963948403,2.74,
2025/03/28 07:00:00,0.719682294163992,0.6726881329986942,83.83463214767073,104.10435171107078,3.6839601254946,3.1619256017505473,0.9856706898204134,0.9976544007478154,2.689175598968653,2.75,
2025/03/28 07:15:00,0.7162253427806278,0.6713718047046402,84.05818765438481,104.57932439599186,3.690292964393278,3.1690450054884742,0.9856178654957439,0.9974406284051456,2.6796285344163207,2.73,
2025/03/28 07:30:00,0.7219302122347375,0.6763855265728204,84.80835005552026,105.69658277754938,3.6909587906728945,3.1817180616740086,0.985896412431854,0.9980211643423761,2.6907036536514117,2.73,
2025/03/28 07:45:00,0.7206649716582771,0.6761087451084425,85.42355861710658,106.56609584950932,3.6855042643384905,3.187431091510474,0.9862499064680603,0.9982925434475535,2.6878397716419093,2.71,
2025/03/28 08:00:00,0.7434832297338541,0.6923859429923337,87.00465293273015,108.53281054320698,3.70339447969004,3.1806167400881056,0.9864531116911508,0.9994089205951765,2.736997439713087,2.73,
2025/03/28 08:15:00,0.712711261325277,0.670596894340807,84.70014703185329,105.70892569993416,3.689557458970188,3.1905286343612334,0.9858244709155182,0.9974976877014038,2.6678876305815384,2.72,
2025/03/28 08:30:00,0.7179749785151798,0.674696457389301,85.32060311215191,106.52706219538818,3.684322638113228,3.185022026431718,0.9861616292284908,0.9980851391477918,2.6820404308906847,2.72,
2025/03/28 08:45:00,0.6990354962941592,0.6618611707058962,83.44735978073605,104.58192302405786,3.6541382828305036,3.1942286348501665,0.9862261068289231,0.997619646998958,2.6442203826680073,2.69,
2025/03/28 09:00:00,0.7053916398120353,0.6655566535171775,83.56918505267448,104.6713155527766,3.6802390073937015,3.208194905869325,0.9860612801539842,0.9975093720862759,2.648716234491916,2.72,
2025/03/28 09:15:00,0.7075816221461185,0.6673911627950649,83.92766702445677,105.07783181195275,3.6797717404301515,3.204419889502762,0.98617579509083,0.997668940427972,2.6542624623649065,2.71,
2025/03/28 09:30:00,0.7129058146607451,0.6711161641306671,84.31634975541598,105.61030479638028,3.6753924087413483,3.193370165745856,0.9861699422556919,0.998014895104518,2.6693484245587995,2.71,
2025/03/28 09:45:00,0.7205912300543923,0.6766232119450849,84.67204576852184,106.15637296863336,3.6671766316678007,3.2046460176991154,0.9861847055206384,0.9985686975651819,2.6860833230808563,2.72,
2025/03/28 10:00:00,0.7317344592519665,0.6845194795228454,85.1911353474612,106.75620435533587,3.6837899507219105,3.186534216335541,0.9860333562996532,0.9988166929179968,2.7113915593601434,2.74,
2025/03/28 10:15:00,0.7150763234619295,0.6724486023458485,84.18053305655603,105.4409331940231,3.699872107506924,3.198237885462555,0.9855554832166238,0.9973619994662805,2.6668743429694315,2.71,
2025/03/28 10:30:00,0.722815668589557,0.6781617532244052,84.7533962860555,106.21531998636058,3.674517952466191,3.194933920704846,0.9860649077527818,0.9984279476126192,2.6901608071400016,2.7,
2025/03/28 10:45:00,0.7251434395668201,0.6798740962974967,84.82443078305575,106.34694672081675,3.6531095724980562,3.19273127753304,0.9858989396858967,0.9986849123713007,2.7008033269906475,2.7,
2025/03/28 11:00:00,0.7363149577749012,0.6879282404405165,85.1513007547672,106.81259585776323,3.6688186634249353,3.19273127753304,0.9860233378173249,0.9991797506234465,2.7223477301642918,2.72,
2025/03/28 11:15:00,0.7441823499618623,0.6930340850481154,85.42825654442736,107.20632414086198,3.673547845237037,3.182819383259912,0.9861758832299541,0.9996363938424105,2.7402680211036565,2.72,
2025/03/28 11:30:00,0.7330082248808987,0.6851816321732468,84.87928530202925,106.52748869755855,3.676527894072083,3.1727172717271728,0.9859311232080713,0.9988407091176998,2.7160756733333065,2.72,
2025/03/28 11:45:00,0.7312088265924391,0.6838464443707398,84.65152830343256,106.22935489238517,3.6757933668195584,3.182417582417582,0.9857427237891798,0.99860166834135,2.7097471004232148,2.72,
2025/03/28 12:00:00,0.7340244523242524,0.6855018050855957,84.63026464800926,106.16215258778699,3.688645824196293,3.1743421052631584,0.9854883325733615,0.9983797274814122,2.7142734502860097,2.73,
2025/03/28 12:15:00,0.7315040297868417,0.6836508637675535,84.61709498033028,106.13910390074237,3.672378796827434,3.1708652792990137,0.985568815320159,0.9984638184855066,2.7123941299480516,2.7,
2025/03/28 12:30:00,0.7132086233216276,0.6695954891764946,82.26914919089762,103.15294619999825,3.668125626167575,3.1672131147540985,0.9850492310970126,0.9971296587181288,2.670831243031432,2.71,
2025/03/28 12:45:00,0.7184978450078849,0.6728846668057392,82.49589811316268,103.38269466018785,3.6549210950554825,3.163576881134133,0.9849387805011484,0.9974418002092892,2.6857857292239733,2.72,
2025/03/28 13:00:00,0.7320512987647703,0.682348767518061,83.3724725231375,104.4445858124588,3.645177027206088,3.1490750816104462,0.9857057214741388,0.9987489080615378,2.7206790163953274,2.7,
2025/03/28 13:15:00,0.7200285314899981,0.6733612409951167,82.40046217212819,103.16712276447487,3.676852867305422,3.1585233441910963,0.9850019835586212,0.997219415938381,2.683437574493372,2.68,
2025/03/28 13:30:00,0.7289440682653338,0.6792650386516402,82.92631309851585,103.68517108695949,3.6694564425623226,3.133261105092091,0.9850770501361386,0.9977702725118479,2.710810041474857,2.71,
2025/03/28 13:45:00,0.7917835705461225,0.7231107905983779,80.65182025101251,102.46724602427847,3.431364056699972,3.032657657657657,0.985693103905856,1.004788621855071,2.9456218664036666,2.8,
2025/03/28 14:00:00,0.7674478699123073,0.7040281293474865,75.5796667455266,96.51067437877956,3.3465250415649255,3.0057077625570776,0.9848907504271137,1.004506776074362,2.9182876219687905,2.78,
2025/03/28 14:15:00,0.7481879520895265,0.6908427925652884,73.59640337848816,93.80514261432225,3.3666291502842993,2.9943052391799547,0.9840885452258743,1.0027818087818299,2.8715419034151766,2.75,
2025/03/28 14:30:00,0.7331538787815439,0.6843674387604037,71.95711245884505,91.63802518509233,3.3716895235509288,2.9749430523918,0.9837233297068763,1.0017480646223482,2.8464445217501524,2.77,
2025/03/28 14:45:00,0.7074314080172417,0.6695721211316098,70.00733594144756,89.07985291853457,3.345740978814039,2.986332574031891,0.9834610856941152,1.0005971439968755,2.79388878206943,2.77,
2025/03/28 15:00:00,0.6953788730709458,0.6638684015828523,68.76650516281723,87.54378201440186,3.3261522645816566,2.992,0.9833739919948891,1.0002302757554247,2.77356209673071,2.82,
2025/03/28 15:15:00,0.7735576367698743,0.7085986037415176,75.99767757941342,96.63181188123338,3.4502755712707485,2.9463470319634704,0.9830471297882544,1.002266436870922,2.928148175780964,2.81,
2025/03/28 15:30:00,0.6949871599985992,0.6563931608152845,82.29665760187508,102.49033492821135,3.7063845553257346,3.1790393013100435,0.9836039573412664,0.9945536615560832,2.6247454349889363,2.66,
2025/03/28 15:45:00,0.6927728555940071,0.6570252136091671,85.6333458620165,106.24622898080338,3.6934698080844526,3.226681127982646,0.984836162446234,0.9952643479778428,2.6142475972676684,2.67,
2025/03/28 16:00:00,0.6823148409779208,0.6491812568275218,85.34461263285323,105.54369047576951,3.704974346474369,3.236245954692557,0.9851108235368439,0.9945573597145932,2.585493162929812,2.68,
2025/03/28 16:15:00,0.6772250045468562,0.6453072300104362,85.00469750179964,105.02632318587364,3.703286403995926,3.2416396979503777,0.9849115687377991,0.9941162013622779,2.573819339280272,2.65,
2025/03/28 16:30:00,0.6708792987840552,0.6405838401461094,84.62082005801402,104.46871636383646,3.6864174795604945,3.2481121898597625,0.9849499868329387,0.9939447395988794,2.5619653364733552,2.66,
2025/03/28 16:45:00,0.6632831021679573,0.6346707758341023,84.07350173667416,103.6523031623429,3.68370177042276,3.246767241379311,0.9847716029801954,0.9933363417148718,2.545604905379768,2.65,
2025/03/28 17:00:00,0.6614621535750156,0.633070324630888,83.90699218011386,103.35364088273153,3.662637482922438,3.2478448275862073,0.9846633259691777,0.9933915106170548,2.546104548172493,2.66,
2025/03/28 17:15:00,0.6710493742832288,0.6398142529605619,84.21449815836097,103.6526030443958,3.6681821524010285,3.2478448275862073,0.9848267434099823,0.9940320889710201,2.5671977489389963,2.65,
2025/03/28 17:30:00,0.6720014040448131,0.6400322598862017,84.1300623458214,103.45625127607157,3.67887202180023,3.246767241379311,0.9850243194239956,0.9940890752641396,2.5671698857061256,2.67,
2025/03/28 17:45:00,0.6733045051762487,0.6404948295455878,84.00301721474693,103.16176903765091,3.685466772873765,3.242195909580194,0.9848655026029954,0.9939402246070979,2.5698140701065784,2.68,
2025/03/28 18:00:00,0.6662276730017609,0.6347882265549185,83.46760442391569,102.36722699023979,3.6855460113612963,3.2376344086021502,0.9846542916738455,0.9933085310569965,2.5544329098490177,2.66,
2025/03/28 18:15:00,0.6658600837768354,0.6340962281068114,83.42875164761385,102.19641082091546,3.6741278866365183,3.2320085929108484,0.9846938880507798,0.9934187659953497,2.5569963558354165,2.67,
2025/03/28 18:30:00,0.6648666750209474,0.6333277580629804,83.23324751434428,101.8225467924952,3.6811131911612236,3.223175965665236,0.9846466820114406,0.9931990518148984,2.5554992573891253,2.66,
2025/03/28 18:45:00,0.6576580026348255,0.6280883843204098,82.78450508069658,101.18336565936049,3.670148601294492,3.223175965665236,0.9846219780439502,0.9928423194279129,2.541807988210616,2.67,
2025/03/28 19:00:00,0.6577916624471085,0.6276901984645719,82.55790502115897,100.78337300666911,3.694016587051555,3.222936763129689,0.9846083811505917,0.9925079722709642,2.5369857563573355,2.68,
2025/03/28 19:15:00,0.6554858130670274,0.6258455815257251,82.31913636004755,100.40182994372036,3.6749148105798928,3.22508038585209,0.9844567772340674,0.9924747945385872,2.5358753783212307,2.67,
2025/03/28 19:30:00,0.6567781264579509,0.6261490264387373,82.24993688912956,100.18459374535757,3.682062838565215,3.21948608137045,0.9844824530183937,0.9924510122290616,2.5381599292944172,2.67,
2025/03/28 19:45:00,0.6558415372691799,0.6255163416155081,82.13358910493737,99.92283256691057,3.686701202864465,3.2149732620320854,0.9846859030133662,0.9924419478366318,2.5361841393682907,2.66,
2025/03/28 20:00:00,0.7337856147631048,0.6765411532736275,79.2556139735735,98.14740505479023,3.4318200142397934,3.0468749999999996,0.9852150611717971,1.001445865812652,2.8157159706314983,2.87,
2025/03/28 20:15:00,0.760876126173899,0.6937032898264183,75.46167086306504,93.8228554945086,3.335975158597748,2.994356659142212,0.9846043402716558,1.00374670161503,2.9222892951996786,2.79,
2025/03/28 20:30:00,0.7740792478503392,0.7037309795859177,75.69080064017595,94.22064294492141,3.3219089215983755,2.9716553287981857,0.9841433239688431,1.0042853743902087,2.968263061372706,2.8,
2025/03/28 20:45:00,0.7605995961644147,0.6975034064533473,74.63036260414849,92.81931776219118,3.3978759836927823,2.9648526077097506,0.9832316724855175,1.002102627305986,2.9214898226728216,2.79,
2025/03/28 21:00:00,0.7298262848389171,0.6801703119469253,72.25481843161704,89.78365423249996,3.3620806483641577,2.9659863945578233,0.9834773733601603,1.0012304119816637,2.862560990076092,2.8,
2025/03/28 21:15:00,0.7367520526053657,0.6834920279142059,72.92997166246515,90.63498551506187,3.3655704175163628,2.963718820861678,0.9835291440655425,1.0015665409223773,2.876818088108304,2.79,
2025/03/28 21:30:00,0.7323825587038665,0.6815922147132918,72.49732865182801,90.2483998032841,3.3604339289263545,2.9625850340136055,0.9834529241340806,1.0013764215883323,2.868041487146629,2.8,
2025/03/28 21:45:00,0.7249963634044936,0.6776985421174521,71.9068003182329,89.66108973658913,3.3578007940092416,2.9693877551020407,0.9832204827167819,1.0008917788344691,2.849308088368988,2.8,
2025/03/28 22:00:00,0.7242465885020692,0.6779363234824184,71.63398528571014,89.43832267911891,3.358421250749518,2.9750849377123445,0.9832785934383677,1.0008766954998312,2.844986344960713,2.8,
2025/03/28 22:15:00,0.7161047032562821,0.6733818135701658,71.0011234500358,89.00755591006262,3.3306465007778807,2.977220956719818,0.9831826773749076,1.0009002151572497,2.8328060131967696,2.8,
2025/03/28 22:30:00,0.721951142145249,0.6762329457303076,71.62020934731159,89.55820905576098,3.3910736325279234,2.9605411499436305,0.9831140155664929,1.0001578077692033,2.830813251933057,2.81,
2025/03/28 22:45:00,0.7537398858109178,0.6924969053078803,74.38696576580367,93.30934124714709,3.384789485467279,2.9558823529411766,0.9837530303098265,1.0023263704253582,2.9005461548930986,2.79,
2025/03/28 23:00:00,0.6815798168354898,0.6469319887404091,82.24087598639986,102.17865159102212,3.6575280473108576,3.101433296582139,0.983999818737286,0.9947694293675947,2.6268963322509884,2.73,
2025/03/28 23:15:00,0.7130709141706673,0.674172620528933,89.61437264175852,111.15457798500613,3.6988312867019957,3.12253829321663,0.9853395303120998,0.9968769171310848,2.688840569853687,2.7,
2025/03/28 23:30:00,0.7101157270444972,0.6724747192288734,89.69819876213343,111.49771922419335,3.6768578956781917,3.1226725082146767,0.9854877147539995,0.9971147529700335,2.6859946364713485,2.71,
2025/03/28 23:45:00,0.7078156969202299,0.671943447923834,89.69003251867481,111.72683965549273,3.6665864092607037,3.1250000000000004,0.9855979616446573,0.9972274797208286,2.6824937149063155,2.7,
2025/03/29 00:00:00,0.722331331512644,0.6814314335975132,91.22148656296388,113.00265074663085,3.6743472281713365,3.128289473684211,0.9856674499531612,0.9979252916488281,2.7172111122468956,2.71,
2025/03/29 00:15:00,0.7148428306347124,0.6761898672367543,90.52825886743419,112.27135288652354,3.6840690947170285,3.134868421052632,0.9858339130669107,0.9975324117486298,2.6950312167834483,2.68,
2025/03/29 00:30:00,0.7116404525582406,0.6718154223179853,88.52659877096336,109.78879062773235,3.6820378921046952,3.1619256017505473,0.9854501666563993,0.99706721063481,2.6788618795909267,2.71,
2025/03/29 00:45:00,0.7478943519154307,0.6956347935252858,89.08568148079047,110.49970587209675,3.6674614157926766,3.1473799126637556,0.985640340528883,0.9992402729634258,2.7654504560818287,2.75,
2025/03/29 01:00:00,0.7661165025560116,0.7080376746461782,89.03579882221544,110.70983076106371,3.6578771670560344,3.1401971522453445,0.9853548390044805,1.000130023767369,2.8105635532048594,2.75,
2025/03/29 01:15:00,0.7646305118539872,0.706398728741995,88.60648763199353,110.06350441540663,3.667427982658206,3.104575163398693,0.9852839384014255,0.9997819154192942,2.811063632145079,2.72,
2025/03/29 01:30:00,0.77590170746052,0.7135133841092153,88.82110846864533,110.3939121319998,3.667125901709849,3.103373231773667,0.9851197595124424,1.0001867857687694,2.835606247537414,2.72,
2025/03/29 01:45:00,0.7881789537230679,0.72279395186334,89.83869454571499,111.73213560352869,3.6698294031346483,3.082608695652174,0.9852437543942968,1.000789033348138,2.8681604537325955,2.73,
2025/03/29 02:00:00,0.794003928874774,0.7274633708848663,90.38412815122676,112.53734688303507,3.6916920508722795,3.0934782608695657,0.9854855091125039,1.0009922482070495,2.8728170463720915,2.73,
2025/03/29 02:30:00,0.7083748851953005,0.6653886146973529,81.22754713001946,101.87906471242253,3.6156610749705753,3.072607260726073,0.983903245566114,0.9968145989457596,2.6961402796699883,2.75,
2025/03/29 02:45:00,0.6847055984502731,0.6495248006162023,80.76789578958578,101.2650828523184,3.588152279142872,3.1074561403508776,0.9848772012684281,0.9964159943678176,2.638156772338425,2.75,
2025/03/29 03:00:00,0.6886350646541946,0.6522814433257605,80.86524902683513,101.39863360858114,3.618588782717404,3.1072210065645516,0.9845879764285506,0.9960331033383419,2.6397012961720305,2.74,
2025/03/29 03:15:00,0.6812655390327944,0.6477770302504627,80.56406248131299,101.35574822198086,3.5851298568162453,3.128712871287129,0.9846990258428614,0.9962314985441559,2.6258676656769695,2.74,
2025/03/29 03:30:00,0.7148788147703155,0.6768016759364599,86.79674075459837,109.54479336619785,3.607148543446098,3.0707182320441984,0.9856998855963797,0.9986635208666902,2.717231408749849,2.74,
2025/03/29 03:45:00,0.6927311654495134,0.6620947976746029,86.12686814319491,108.75863983939576,3.639051288567893,3.1114790286975715,0.9852331046744865,0.996725910179387,2.6499678745660646,2.72,
2025/03/29 04:00:00,0.6973965158700145,0.6657380582934803,87.29757832411067,110.19162484581622,3.639436755526862,3.1243124312431245,0.9856049681151958,0.9971730722849868,2.656698377364113,2.73,
2025/03/29 04:15:00,0.7021140623795348,0.6697318548282161,87.97167563196098,111.0565195976375,3.649628513470296,3.1218441273326016,0.985705500982511,0.9973450511536116,2.6654943547593706,2.71,
2025/03/29 04:30:00,0.7158125420579945,0.6790144610316518,88.75509362736345,111.85303990225489,3.705376462195781,3.142857142857143,0.9855124370919978,0.9971757792879992,2.6779631408680586,2.7,
2025/03/29 04:45:00,0.7435655599090935,0.6993926813148589,90.74498992355684,114.44004749439375,3.6979512694209307,3.1187363834422657,0.9859785771505595,0.9990122209915518,2.747872697464152,2.71,
2025/03/29 05:00:00,0.7762015283026742,0.7229602045038463,92.32302663986265,116.67417162539252,3.705729973511665,3.0971615720524017,0.9856066093279605,1.0003129654939218,2.82621916571474,2.76,
2025/03/29 05:15:00,0.7636852812883519,0.7147002571380566,92.1088064362763,116.40347246996674,3.712202553999792,3.1136612021857926,0.985676353127368,0.9997257283070972,2.793207937655869,2.73,
2025/03/29 05:30:00,0.7710807138330156,0.7204167738719497,93.02664429134033,117.52386374742485,3.7042463820565334,3.099453551912568,0.9859419131390303,1.0003395750208168,2.8160752730150747,2.72,
2025/03/29 05:45:00,0.7658371302768249,0.7167889840465974,92.76987676129569,117.13621999587808,3.724909820264093,3.101639344262295,0.986058148745808,0.9999464793340282,2.7990343874289803,2.72,
2025/03/29 06:00:00,0.7689556704110972,0.7185752190739539,92.87509278311835,117.22135363045068,3.717278754284491,3.1038251366120218,0.986116034236046,1.000212340301217,2.807204897464279,2.72,
2025/03/29 06:15:00,0.7605760628603729,0.7125411782759923,92.35313185477224,116.51571492275248,3.721521924077726,3.1049180327868853,0.9859244842086003,0.999631956026963,2.787217921943186,2.72,
2025/03/29 06:30:00,0.7542136886467357,0.7078873190257368,92.11975948397877,116.17514398555718,3.7117293480804454,3.1049180327868853,0.9860065310749929,0.9994798052869555,2.7749921965964672,2.71,
2025/03/29 06:45:00,0.7539825794589649,0.7077117030435339,92.01761056371858,115.9997320959595,3.7111158988142656,3.106010928961749,0.9859451857230473,0.9994298232732441,2.7747719915636986,2.73,
2025/03/29 07:00:00,0.7474235507411686,0.7030794040088301,91.65773920385557,115.53540225093985,3.703086051836203,3.113785557986871,0.9859451648059313,0.9992144480548433,2.76037437929321,2.72,
2025/03/29 07:15:00,0.7435734039307217,0.7003077250650229,91.37547111878362,115.13342004791149,3.7067950319602874,3.114879649890591,0.9858884998639453,0.9989380931432645,2.7507876025744937,2.71,
2025/03/29 07:30:00,0.7452060746971476,0.7008955149404668,91.27638313827231,115.06671203331098,3.7120075117752065,3.1239035087719302,0.9860312269377906,0.9991116981049054,2.750825650723084,2.71,
2025/03/29 07:45:00,0.7522855267425403,0.7060345793841563,91.61425859542254,115.50168869061277,3.6980996544155746,3.122941822173436,0.9862186045563641,0.9997685981144885,2.7708819062346572,2.72,
2025/03/29 08:00:00,0.7519358027768904,0.7059721388078776,91.52082328930277,115.44616030450976,3.683842778659343,3.1243124312431245,0.9861714843258532,0.9999258956878334,2.773948741982619,2.73,
2025/03/29 08:15:00,0.7450100992658265,0.700972027661458,91.04987836389354,114.84655705132103,3.687132251403854,3.1222466960352424,0.9860399049680713,0.9994780615339887,2.758321876281675,2.73,
2025/03/29 08:30:00,0.7329080499977759,0.6924483897057752,90.41653532416709,114.0572690069851,3.680720894740536,3.1201764057331864,0.9859373910699066,0.9988856021730145,2.733090500723899,2.72,
2025/03/29 08:45:00,0.7250979342926807,0.6869189182116825,90.10147333810954,113.6641824189193,3.6628290274077875,3.129139072847682,0.9861048467978447,0.9988174694755375,2.7174593894699686,2.71,
2025/03/29 09:00:00,0.7236833141181946,0.6855597509029644,89.84893033886215,113.29610286237231,3.679558315629767,3.1390728476821192,0.9861713531391717,0.9985949140248063,2.707907852427015,2.72,
2025/03/29 09:15:00,0.7212897372482135,0.6838348108118458,89.64604117036453,112.99457048033547,3.6818499427469322,3.141280353200883,0.9860781388613427,0.9983734067412554,2.701818561579447,2.72,
2025/03/29 09:30:00,0.7211015294310316,0.6832893411561706,89.53966897925439,112.81849445963223,3.6830427071134704,3.1357615894039736,0.9859701485480038,0.9982717846709815,2.7022661039140217,2.72,
2025/03/29 09:45:00,0.720420714334304,0.6828983791515885,89.49639056108292,112.70872505842748,3.6855574948003103,3.1269315673289184,0.9859685273970346,0.9982007870909794,2.7026631579571254,2.71,
2025/03/29 10:00:00,0.7178109988246284,0.6805124937901649,89.3593606972166,112.49175518083983,3.6728256237443446,3.1269315673289184,0.9859387840214971,0.9981805954195448,2.699235073761972,2.71,
2025/03/29 10:15:00,0.7097219555405534,0.6742040874767329,88.29205924627021,111.1038313647391,3.6625715246176345,3.1280353200883004,0.9859418785430921,0.9978557766645112,2.6822624410819818,2.73,
2025/03/29 10:30:00,0.7132397837881115,0.6773478863042871,88.92157843308522,111.85139527344393,3.6656778043520375,3.129139072847682,0.9857359700089562,0.9978662960211296,2.69087710953211,2.73,
2025/03/29 10:45:00,0.7248569411767016,0.6858266397458251,90.0722925663024,113.2537044084519,3.678868951957356,3.130242825607064,0.9859494015663136,0.9984842746655523,2.7147607421398803,2.72,
2025/03/29 11:00:00,0.7349143164963593,0.6933613594553649,91.11759613756728,114.50791019622214,3.7054568684083593,3.130242825607064,0.9861642803553484,0.9988574702560384,2.7324792344677697,2.72,
2025/03/29 11:15:00,0.7298740846040354,0.689284715601062,90.4672958285087,113.64391920758173,3.7129775065012716,3.1346578366445916,0.9859633166506615,0.9983673691605353,2.7181313300034358,2.7,
2025/03/29 11:30:00,0.7423804300134361,0.697487237343744,90.5659681965842,113.78576362503621,3.6826280066224175,3.114917127071823,0.9861965261569009,0.9995373145028136,2.7576753126197535,2.74,
2025/03/29 11:45:00,0.7604655327513257,0.7101562029734199,91.41831579007233,114.8217937122054,3.689404376032524,3.0928176795580105,0.9862699055774273,1.000408389698684,2.803115292885252,2.75,
2025/03/29 12:00:00,0.7716899512895976,0.7182657846857455,92.01367102385325,115.5831259072482,3.680194894559041,3.0829646017699117,0.9863427027952565,1.0011193910806975,2.8343035653620245,2.76,
2025/03/29 12:15:00,0.7612174035535494,0.7104622454653807,91.4425708448629,114.85540864717153,3.6766232984740896,3.091915836101883,0.9861543823269527,1.00055183031124,2.8090058524667296,2.76,
2025/03/29 12:30:00,0.7687017797463369,0.7160199888428745,91.6075949164672,115.17540039587266,3.6766241299312346,3.102222222222222,0.9861065066707473,1.0009559663003442,2.8248592184886636,2.77,
2025/03/29 12:45:00,0.7755626461418657,0.7208398989204111,91.90171122590068,115.60667914511617,3.668383130038026,3.106904231625835,0.9863537883297484,1.0015891230203628,2.841769817907517,2.76,
2025/03/29 13:00:00,0.7774787254756618,0.7227714947275814,91.78628658921994,115.71365270506217,3.658730705375349,3.1128491620111736,0.9862471572163439,1.001796907741078,2.847535970345122,2.78,
2025/03/29 13:15:00,0.7294314891476259,0.685215099476913,86.04617443997243,108.4396718713061,3.571562553659993,3.0878754171301446,0.9864235160374453,1.0004624041254777,2.7565341933689234,2.8,
2025/03/29 13:30:00,0.7039516115184101,0.6667540900333014,83.94895583186697,105.85945289789345,3.620122456106135,3.097669256381798,0.9852665900179516,0.9976975283412661,2.6825568290901822,2.76,
