datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/03/29 13:45:00,0.6892635451818213,0.65637240847762,83.21331787392634,104.89077807923992,3.6026215602807916,3.086187845303867,0.9853190038205052,0.9970216759103586,2.6534203324335,2.74,
2025/03/29 14:00:00,0.7161193668199656,0.676300142219527,85.238457570858,107.64776697521177,3.619837783250143,3.091814159292036,0.9858054629035615,0.9986837675898957,2.7100746273135763,2.76,
2025/03/29 14:15:00,0.7146220652921889,0.6756301833540405,84.8569469537219,107.36910473066528,3.632054807479776,3.099667774086379,0.98546128337378,0.998266578018605,2.701734864262039,2.76,
2025/03/29 14:30:00,0.7156089863380256,0.6765735151362214,85.03546729226711,107.7065887266633,3.6305930707849092,3.087389380530974,0.9853864354195004,0.9982729016692736,2.7062705069582274,2.76,
2025/03/29 14:45:00,0.7151327012642211,0.676740290737737,85.00380921763917,107.82229641802311,3.639462705415319,3.09070796460177,0.98527751386723,0.9980854900215929,2.7019088765496213,2.75,
2025/03/29 15:00:00,0.7137830202086151,0.6763482684294579,85.15027553484121,108.1294540977033,3.6286112645086277,3.0906077348066296,0.9853222046018424,0.998157348765338,2.70057626048471,2.75,
2025/03/29 15:15:00,0.7237868268318831,0.6835595169743288,85.51553102817122,108.75207585975333,3.6576847146604123,3.09171270718232,0.9852402708800408,0.9983154420906469,2.7156905157965188,2.75,
2025/03/29 15:30:00,0.7383219023061207,0.6945930130341597,86.59807849301075,110.24059668271917,3.6488095372862195,3.08719646799117,0.9855250316831804,0.9993419193389763,2.7515637271898274,2.75,
2025/03/29 15:45:00,0.7494312371000119,0.7034328822620672,87.44556767867823,111.5898077644245,3.6331356700200623,3.0862831858407085,0.9857219799335899,1.0002665317961221,2.7810321760040924,2.77,
2025/03/29 16:00:00,0.7084554008322388,0.6729856011585349,83.58514255338555,106.86860023142272,3.6225579762415907,3.093023255813954,0.9848190443586903,0.9977131504043695,2.6854639114431245,2.75,
2025/03/29 16:15:00,0.7095983369003739,0.6744757954729675,84.00937837846617,107.57378466557265,3.5997848623749875,3.085271317829458,0.985442845575482,0.9984783200480788,2.6939762343577387,2.76,
2025/03/29 16:30:00,0.7127309507976745,0.677409254043841,84.36911568725525,108.1688188330823,3.610193754500056,3.0630530973451333,0.9857436991593684,0.9987188976214538,2.7030401963007087,2.77,
2025/03/29 16:45:00,0.710784210101221,0.6769511500687254,85.14953219591725,109.27065570760956,3.624689658617603,3.080662983425414,0.9857285515271419,0.9984246847188549,2.690989218045157,2.72,
2025/03/29 17:00:00,0.6928893255409124,0.6657726635872842,86.03733724311925,110.27831835097793,3.663229444831892,3.145054945054945,0.9857676538508309,0.9968991893262118,2.6274378555669844,2.68,
2025/03/29 17:15:00,0.6371780016460947,0.6206255389040806,79.81129088973113,101.24087653080021,3.706410698803146,3.264453961456103,0.9848626940176858,0.9916983283850476,2.460626546935882,2.55,
2025/03/29 17:30:00,0.6556030534285318,0.6335456156307414,80.79729305552931,102.45844509551237,3.7136663900666127,3.2484008528784645,0.985118488844814,0.9929018812016606,2.501312173677537,2.65,
2025/03/29 17:45:00,0.6782819111066779,0.6498676600642859,81.60749965926962,103.74684956131631,3.7201363955494946,3.2254273504273505,0.9850460005072544,0.9942409091830525,2.5543743508741463,2.65,
2025/03/29 18:00:00,0.6710158472272243,0.6446758686983799,80.87917738841847,103.08209256593535,3.692143241690964,3.229122055674518,0.984230284910185,0.9936487866339302,2.5430341332471804,2.66,
2025/03/29 18:15:00,0.6741744691300292,0.6472364301903956,81.05895535773867,103.37417770121623,3.696704285765678,3.215811965811966,0.9845380341062716,0.9939600785832913,2.5504588679372646,2.65,
2025/03/29 18:30:00,0.677616781001407,0.649978868259441,81.02709757220292,103.5353899116803,3.7013989348850775,3.217112299465241,0.9849895762096222,0.9944624184763243,2.5556771347493403,2.65,
2025/03/29 18:45:00,0.6719999264780315,0.6461839728924498,80.4442249467653,102.94028757604917,3.702687722087458,3.2245989304812834,0.9848832435874283,0.9940587659063143,2.5406364464142035,2.65,
2025/03/29 19:00:00,0.6708678951773015,0.6453992567534779,79.96466064981763,102.4780124968083,3.711060520530474,3.2278074866310162,0.984677632018203,0.993771999240082,2.5349135013736257,2.67,
2025/03/29 19:15:00,0.6699722858238802,0.644534043209929,79.56124755947756,102.11431155593208,3.686227681416332,3.2267379679144383,0.9839215455212775,0.9935129607923892,2.5376950881495977,2.68,
2025/03/29 19:30:00,0.6611906230802693,0.6385885369908946,79.15825245266763,101.76620124850942,3.6610159495841894,3.2213903743315506,0.9843207209474659,0.9935714661194739,2.522888087659293,2.65,
2025/03/29 19:45:00,0.6631533934406264,0.6404232619616126,78.849746671223,101.56889888965176,3.6766829528793794,3.2237687366167025,0.9842687887210299,0.9935167650328063,2.5231555023718277,2.67,
2025/03/29 20:00:00,0.6716523064858351,0.6466514035554657,79.12511917861156,102.03144432211066,3.691231337075568,3.2192513368983957,0.9848705123470917,0.994255846218576,2.5382492853038268,2.66,
2025/03/29 20:15:00,0.6706341079909457,0.6450983223122945,78.46277904279486,101.13836991024421,3.745040904281803,3.220447284345048,0.9841418995700697,0.9929927453085068,2.523317361301074,2.65,
2025/03/29 20:30:00,0.6741160454000992,0.6476669558811877,78.70941483646328,101.42595666452274,3.7447034035834417,3.2057264050901377,0.9845438868298642,0.9933857061925143,2.532044076604858,2.64,
2025/03/29 20:45:00,0.6942829779592784,0.6596326624674921,78.91716169970121,101.36038861275854,3.736223633720517,3.1934805467928498,0.9847704424675999,0.9945855887912305,2.576674478009902,2.64,
2025/03/29 21:00:00,0.6847118400393151,0.6521966056267642,77.39835847352433,99.44192743216126,3.702797169860736,3.159619450317124,0.9848150018521636,0.9945647723181152,2.5702914701189123,2.64,
2025/03/29 21:15:00,0.6651093659839332,0.6354904237630618,75.4615668348208,96.27691347605045,3.7257645462486857,3.160041841004184,0.9844933904373532,0.9926281190149195,2.519504963875537,2.61,
2025/03/29 21:30:00,0.667170929525112,0.6344819096180285,74.11932823308621,94.2373765786949,3.7535531803448743,3.1386861313868613,0.9837029264530548,0.9917864455700836,2.5219406249234106,2.6,
2025/03/29 21:45:00,0.6507817786037646,0.6211033807789013,72.8284158891049,92.33759923428264,3.6748528722589238,3.14375,0.9845155082371702,0.992200687168729,2.4985152668270616,2.51,
2025/03/29 22:00:00,0.7354591274259054,0.6897266446112342,83.11849669275746,106.26514174494523,3.8114704895348095,3.0959488272921103,0.9842698845660852,0.995890871176076,2.685069017818601,2.66,
2025/03/29 22:15:00,0.7381539583333804,0.6986348236632738,88.61928612414756,113.74146599629266,3.7691893654356456,3.173160173160173,0.9858928682397122,0.9979275690762647,2.6932583761189504,2.74,
2025/03/29 22:30:00,0.766632170665785,0.7231905313548238,93.6626901800208,120.29959774266138,3.780978722997732,3.1655773420479303,0.986671356014659,0.9998715178995087,2.7628599316560982,2.7,
2025/03/29 22:45:00,0.7469663860709205,0.7079711118850263,91.95562793406275,117.94148565547573,3.75750543154386,3.175764192139738,0.9865952576446805,0.9991484790450559,2.7224880649211793,2.68,
2025/03/29 23:00:00,0.743839023374585,0.7042924048001618,91.07969234617724,116.5106514420389,3.7504210135501723,3.1755725190839694,0.9866251935814939,0.9990417734899647,2.7169782197705015,2.7,
2025/03/29 23:15:00,0.7259854475789039,0.6897950670866527,89.42215344306166,114.07547024652986,3.7483054059944534,3.1742919389978215,0.9863657554333839,0.9979246255081897,2.6774524017159487,2.69,
2025/03/29 23:30:00,0.7171132456020285,0.6818600116820119,88.25650384999172,112.29460767847758,3.7427163399351118,3.1730141458106638,0.9863087876001606,0.9974264196863127,2.658652538670775,2.69,
2025/03/29 23:45:00,0.7006347561816594,0.6688938321125729,86.68687307042599,109.99044509060863,3.738572751933874,3.182608695652174,0.9861290432641375,0.9963893850807077,2.620800387991605,2.67,
2025/03/30 00:00:00,0.7001962137298519,0.6704776957244225,85.9897008101311,110.12940324726532,3.775197775775142,3.2617521367521367,0.9861649883429051,0.9957260381321025,2.5838414638263867,2.64,
2025/03/30 00:15:00,0.6321489576332826,0.6070849728479323,72.15770776625229,91.05705887466728,3.749924033727242,3.169596690796277,0.98385796138393,0.9894127922414021,2.4371040095790693,2.42,
2025/03/30 00:30:00,0.6107168712655688,0.5894223798110604,68.75370901263058,86.62801974276148,3.679201788142048,3.131062951496388,0.9836852998267978,0.9886172980494126,2.4072120786885356,2.36,
2025/03/30 01:45:00,0.7533118999336628,0.7030870988007625,84.05205644433323,107.62872159713618,3.7836452483849055,3.150107991360691,0.9849139737369269,0.9978073316087369,2.723302084932239,2.71,
2025/03/30 03:00:00,0.6855550963198963,0.6555500355727358,81.23035015196356,103.84966070914848,3.713260475215307,3.215749730312837,0.9857877807925778,0.9955125154117687,2.573295450815509,2.67,
2025/03/30 03:15:00,0.669151800788622,0.6433077390486309,80.20726847765852,102.31428285939295,3.7379077312012474,3.244086021505376,0.985407170594378,0.9939011852160504,2.5262459439014666,2.64,
2025/03/30 03:30:00,0.6738033594815981,0.6463236031823439,80.65499454539088,102.76177942400221,3.730347988636235,3.2277121374865736,0.98566033037725,0.9944076723714187,2.5411045942574115,2.66,
2025/03/30 03:45:00,0.6722392554932787,0.644929503841381,80.52120865600745,102.46153406785955,3.740436973401879,3.225321888412017,0.9855818374518429,0.9941057442602718,2.5363045368211767,2.64,
2025/03/30 04:00:00,0.667990266949371,0.6418397313163122,80.21558209233987,102.00052378002538,3.7493622164299145,3.232832618025751,0.9854346785716471,0.9936328574893637,2.5242206242473064,2.65,
2025/03/30 04:15:00,0.6755382742445483,0.646915996589137,80.6368603047661,102.40877460205736,3.751507049748616,3.2261521972132905,0.9856044773811944,0.9941476855832363,2.5418416654419906,2.66,
2025/03/30 04:30:00,0.6698859452771605,0.6425935563737029,80.304711040744,101.90592179723188,3.7561768479269766,3.2240085744908895,0.985471541168328,0.9936485473632357,2.529093886520241,2.66,
2025/03/30 04:45:00,0.6671812494073764,0.6403415700111692,80.04936511918224,101.51436699985655,3.749412400827499,3.222936763129689,0.985541378159835,0.9935997364718306,2.5246226206610882,2.66,
2025/03/30 05:00:00,0.6592628015314812,0.6339636483372296,79.20623007951593,100.31964538421644,3.7421509286417702,3.2184154175588864,0.9855866502903574,0.9931836850965422,2.508752371333094,2.65,
2025/03/30 05:15:00,0.6431990550393474,0.6217625835907034,77.70027936995639,98.32295743801699,3.740360736848171,3.2419700214132763,0.9852975711481294,0.9919526179410025,2.468830980099131,2.61,
2025/03/30 05:30:00,0.6695375357349655,0.6418869022260867,80.71450730991684,102.12205520748475,3.7605757747349857,3.230439442658092,0.9856003472259295,0.9936264319261054,2.5277190423450726,2.63,
2025/03/30 05:45:00,0.67988665078657,0.6488713331126528,81.0550794389428,102.47576291567891,3.7612766080143576,3.234978540772532,0.985662756850475,0.9943027861209529,2.5502609261734657,2.66,
2025/03/30 06:00:00,0.6730849778891325,0.6437579011242877,80.7154122534988,101.94547644129638,3.7436258195214247,3.2330827067669174,0.9858190450322839,0.994211642421779,2.5396665788192534,2.64,
2025/03/30 06:15:00,0.6782669130524746,0.6471122034977559,80.78971637401938,101.93871307274632,3.7522727900624027,3.2311827956989245,0.985774361184051,0.9944038383559741,2.5507057031802134,2.67,
2025/03/30 06:30:00,0.6712785344596595,0.6419722797446931,80.33581396010254,101.26580325958082,3.7485842744756406,3.2303552206673847,0.9857435300691157,0.9940079923636019,2.536982835676198,2.64,
2025/03/30 06:45:00,0.6664457896123436,0.6377819497239726,80.04792283179462,100.70493260207326,3.7459183255669775,3.2397849462365587,0.985707991847611,0.9936689550008019,2.52502195872096,2.65,
2025/03/30 07:00:00,0.6663206276430559,0.6373126385669314,79.92608215875426,100.39421239133803,3.750202492889728,3.2354838709677414,0.9856938761967308,0.9935805323007321,2.525420910275357,2.64,
2025/03/30 07:15:00,0.6640719361680046,0.6351992886919694,79.74145246189694,99.97388043872832,3.758067394059038,3.2277121374865736,0.9856205623041198,0.9932501367518883,2.5207029405531114,2.65,
2025/03/30 07:30:00,0.6668244137928516,0.6369606510940298,80.18697360524668,100.38930786311457,3.756512785381263,3.2223415682062297,0.9857770718116743,0.9935319933112368,2.528868265555016,2.64,
2025/03/30 07:45:00,0.6673124328622558,0.6374136418157719,80.31300523262247,100.39792865086108,3.7759053157802422,3.2320085929108484,0.9856250865097164,0.9932096444206703,2.5256614182205834,2.65,
2025/03/30 08:00:00,0.675724345093441,0.6430813759548043,81.01538367064214,101.17783965090983,3.7734908171484185,3.23010752688172,0.9858059638062954,0.9938961863030854,2.545948301042576,2.67,
2025/03/30 08:15:00,0.6734663834439879,0.6413400079999124,81.04555905922412,101.11680453863706,3.759779352167649,3.2303552206673847,0.9860154135553049,0.9940706333071482,2.544370699950545,2.67,
2025/03/30 08:30:00,0.6667845875876895,0.6362811274940158,80.49370525387454,100.31139196745939,3.7589027567350177,3.245689655172414,0.9859332362078096,0.9936107345424,2.5276050421522247,2.66,
2025/03/30 08:45:00,0.662838427652225,0.6331888671847989,80.09562012640448,99.71506628687835,3.758578367842291,3.2545846817691477,0.9858761188711743,0.9933302530233914,2.5180109448447925,2.63,
2025/03/30 09:00:00,0.6638887978147254,0.6337418951137851,80.22279180258627,99.77720574294995,3.7533782920230236,3.25377969762419,0.9859318489344364,0.9935054810114924,2.522414162445465,2.65,
2025/03/30 09:15:00,0.7852243717528756,0.716421637531867,82.12494859489615,103.25401421570066,3.5806445305630543,3.1132075471698113,0.9868476763611733,1.003250415632618,2.8676365137831916,2.86,
2025/03/30 09:30:00,0.70558879612893,0.6673307819258089,70.11647870385974,89.32782352305375,3.365184818864458,3.0241102181400685,0.9857035332321492,1.0019822956173097,2.7722974638500912,2.77,
2025/03/30 09:45:00,0.709126536535071,0.6721106178320257,69.81989042644653,88.91047364933154,3.4042032722052546,3.0126582278481013,0.9849265659953212,1.0011778729618188,2.779093147564327,2.78,
2025/03/30 10:00:00,0.7044619472426663,0.6684217063248409,69.59155376097802,88.49200037165714,3.4016550975994617,3.0103567318757194,0.9847656774035325,1.0008387859641066,2.7700569917131097,2.77,
2025/03/30 10:15:00,0.7174459223954783,0.6773173446651456,70.18975450668067,89.23681828712336,3.36311131010607,3.020785219399538,0.9854122074587255,1.002513057215445,2.8096176360240483,2.76,
2025/03/30 10:30:00,0.7242872506790803,0.6816915993545665,70.54504454891034,89.55566511072833,3.3974368651459086,3.0300230946882216,0.9847701470660893,1.0019713823649312,2.815943142921662,2.77,
2025/03/30 10:45:00,0.7114569801687282,0.6742015184571742,69.52117539686506,87.80106545056951,3.413689148088821,3.0011441647597255,0.9846911285175167,1.000823786683622,2.791217198400169,2.76,
2025/03/30 11:00:00,0.7103096608411418,0.673472357165921,69.51324716111039,87.70877892929741,3.4057295141374766,2.995418098510882,0.9847201128085884,1.0008972956312507,2.7935317157224406,2.75,
2025/03/30 11:15:00,0.7080416687903697,0.6717449191192181,69.4310546243571,87.48017947732924,3.409465372694712,2.993127147766323,0.9846511896692463,1.0006686998522263,2.788832906841716,2.76,
2025/03/30 11:30:00,0.6967929793889707,0.6651814776165207,68.72261171360108,86.58384327587187,3.4247298350823745,3.0045977011494256,0.9841627960754548,0.9995941466376486,2.7586200714690867,2.77,
2025/03/30 11:45:00,0.6872687129918612,0.6570195782977408,68.73760378332953,86.22364217337461,3.424719716292239,2.9954337899543377,0.98452622188384,0.9991388668130595,2.7361825756688627,2.76,
2025/03/30 12:00:00,0.6994988943424321,0.6663725264844039,69.05179420533295,86.57375074175856,3.4244367364746275,3.004576659038902,0.984459457710774,0.9998127471748319,2.766212295546928,2.78,
2025/03/30 12:15:00,0.7034145342441431,0.6680886311583014,69.26231329780985,86.71934925542087,3.381839023011096,2.988558352402746,0.9850180652271767,1.000948972425568,2.790445996763879,2.82,
2025/03/30 12:30:00,0.6809057686647425,0.6546186453019547,67.85975661544471,84.80270697384927,3.4205808885750932,2.9874285714285715,0.9842584028999278,0.9986190927090095,2.730875224341802,2.76,
2025/03/30 12:45:00,0.6733024665944947,0.6498755043231458,67.39180902927767,83.98118870637286,3.4279483092891962,2.9806378132118456,0.9842480510298882,0.9979748342271166,2.713919050839403,2.8,
2025/03/30 13:00:00,0.6665143207408196,0.6455980997481889,66.90685227912628,83.33621046362602,3.4011151904188828,2.9863013698630136,0.9844110446738549,0.9980778871152127,2.70472784887116,2.79,
2025/03/30 13:15:00,0.6480417296973667,0.6333793087572964,65.86377087071173,81.72009993649559,3.436919072561492,2.977298524404086,0.9838913289320517,0.9959310651075111,2.655080922108444,2.76,
2025/03/30 13:30:00,0.646702635481253,0.6334324563183795,65.47687128513778,81.44975761726255,3.3866100918591475,2.9919816723940436,0.984157510040725,0.9969171420881381,2.663760462423607,2.75,
2025/03/30 13:45:00,0.6442382622507723,0.6327351381365558,65.09456609429583,80.91756104338766,3.389558866613299,2.994285714285714,0.9840868825074615,0.9966195734749207,2.6575207690670477,2.77,
2025/03/30 14:00:00,0.6348457277941908,0.6264036530196523,64.50342866088728,80.16564058626976,3.383975424578763,2.993150684931507,0.9840887514389719,0.996067225695929,2.636192421066299,2.76,
2025/03/30 14:15:00,0.6590251851903906,0.6402234119069041,66.58860926094121,82.77968125086602,3.400725853951022,2.9885844748858448,0.9842290576706346,0.997475381003398,2.6875979271786097,2.77,
2025/03/30 14:30:00,0.6559257022764795,0.6388483627872112,66.25864811834941,82.35263304356111,3.401591340435519,2.9851767388825543,0.9841672842762169,0.9972056283808398,2.681502144235325,2.76,
2025/03/30 14:45:00,0.6545884055050447,0.6385652622315592,65.93000942981276,82.19666062039634,3.358182521660257,2.9919632606199764,0.9843450927885646,0.9980041316065731,2.688868682129098,2.76,
2025/03/30 15:00:00,0.6497579222519415,0.6361826016324881,65.44084953508433,81.52996182371108,3.3742913942661734,2.993127147766323,0.9840816644144094,0.9972454026643683,2.6738349188515613,2.76,
2025/03/30 15:15:00,0.6450261850812264,0.6333325770995553,65.08805242341381,80.9210027639887,3.3909762911960626,2.9874715261959,0.9839724191823063,0.9965106204038153,2.6593986913742063,2.77,
2025/03/30 15:30:00,0.6385412637398434,0.6290125802739932,64.66216753576522,80.48797222354825,3.365882333121248,2.9885844748858448,0.9840503821726437,0.9965548318021402,2.6498288689253644,2.78,
2025/03/30 15:45:00,0.633536081010387,0.6268117379993703,64.09801893398772,79.80492311841296,3.3718409824862308,2.993150684931507,0.9836984656925307,0.9958972800592685,2.636934000532888,2.78,
2025/03/30 16:00:00,0.6267289316483655,0.6225495938168873,63.610275931860286,79.20587401943807,3.3616791560865935,3.0,0.983618415071659,0.9955340822130034,2.6218519312334863,2.77,
2025/03/30 16:15:00,0.7523347460931659,0.6925973514839393,79.08419318500658,98.9296751442077,3.5346737365304572,2.846774193548387,0.9845705519120195,1.0014018212821707,2.899671432100377,2.87,
2025/03/30 16:30:00,0.6785224126715865,0.6415998861344296,79.10246008166963,98.37890708199743,3.5721751366098156,2.948863636363636,0.9850846473540626,0.9969678008523133,2.6818558448820036,2.81,
2025/03/30 16:45:00,0.6932067823040713,0.6548128984538278,82.74341128335362,102.87596762380807,3.578075765621604,2.9727582292849033,0.9859593854610341,0.9983536235022591,2.7122147024590904,2.8,
2025/03/30 17:00:00,0.7252165281777243,0.679477797633374,86.95460982062122,108.0827154426051,3.6061528059732306,2.987528344671202,0.9863968163728983,1.0000772467030075,2.780191308364352,2.8,
2025/03/30 17:15:00,0.7590161443779789,0.7051194723502375,90.5385599267468,112.56499956815462,3.623041850585042,2.9909297052154193,0.9868058243731457,1.0018990088725634,2.857382235269375,2.8,
2025/03/30 17:30:00,0.7647413832094588,0.7100681551159715,91.57862976147622,113.83643712207348,3.6363244399463563,2.984144960362401,0.9868066272300561,1.0020045461390252,2.870338677498269,2.8,
2025/03/30 17:45:00,0.7813483686532705,0.722716834227054,93.05364639830667,115.7011168474339,3.6453801986823664,2.9807474518686297,0.986912016220891,1.0027681704433622,2.9093591282670497,2.81,
2025/03/30 18:00:00,0.7810848833599913,0.7233395279402691,93.84231053186575,116.66006381556457,3.659922511164388,2.9728506787330318,0.9868931279712195,1.0025586923457663,2.907899150404822,2.81,
2025/03/30 18:15:00,0.7338148397506339,0.6857769639023531,87.32605446133998,108.50388685231611,3.637642837405162,3.0542372881355933,0.9857550407648829,0.9996461286312104,2.775955305143074,2.78,
2025/03/30 18:30:00,0.7617123412843234,0.7053120168858692,87.92651109803191,109.65219354669416,3.564021683296264,3.023917995444192,0.9864120517815421,1.0025430125672077,2.8676579013682737,2.81,
2025/03/30 18:45:00,0.7442090532969233,0.6911665208449531,85.17347717754737,106.18361513878847,3.5505857646428454,3.020477815699659,0.9859908498723052,1.0015205566144718,2.828053843672923,2.81,
2025/03/30 19:00:00,0.7512437229867821,0.6949939402544072,84.32282859090263,105.01642077389774,3.548363565400725,2.9807256235827664,0.9859323874678079,1.0017768758719463,2.853966912225506,2.83,
2025/03/30 19:15:00,0.7475826671143483,0.6856426705940014,81.11095717215343,99.90513906398729,3.6180701331980787,3.0,0.984822811678172,0.9993749569112673,2.8119071509327305,2.81,
2025/03/30 19:30:00,0.7210026237095069,0.669533492299271,79.10950385714729,98.31111602118055,3.542916088562715,2.9391891891891886,0.9848653276895611,0.9993937872570375,2.7881618860850113,2.81,
2025/03/30 19:45:00,0.6966175770731565,0.6521255991866605,77.68964842048611,96.52076126549915,3.5281429224078344,2.953880764904387,0.9849023265419186,0.998239374623653,2.7284541261391038,2.81,
2025/03/30 20:00:00,0.7118199223631355,0.6633314577187789,79.1078518797602,98.30348606368881,3.535282336107013,2.9662542182227223,0.9850556982514159,0.999104327849717,2.760418025958704,2.84,
2025/03/30 20:15:00,0.7395965781689204,0.6836456427522598,81.19784890623707,100.97499272746539,3.547049425242889,2.9639639639639634,0.9852235153553901,1.0005661625633804,2.825575531686228,2.83,
2025/03/30 20:30:00,0.7359990108075809,0.6818171704748831,81.45929768682639,101.42223790246358,3.543066800263417,2.9627539503386005,0.9852973430963327,1.000538169796078,2.819107699527572,2.82,
2025/03/30 20:45:00,0.7469072080085818,0.6897269505231888,82.31933735285831,102.51861621828013,3.5421754711058373,2.9650112866817158,0.9854617063688812,1.0012139681566041,2.844855972818758,2.81,
2025/03/30 21:00:00,0.75280258429342,0.6941430251177777,82.7746034702839,103.1573828556377,3.549655523066688,2.9740112994350283,0.9853217761265792,1.001347924832838,2.8550435139639143,2.83,
2025/03/30 21:15:00,0.765101877087483,0.7031308419858372,83.7353207599444,104.38515720530042,3.555344620240756,2.9649717514124294,0.9854365738351707,1.0019569266782675,2.8856143962296983,2.81,
2025/03/30 21:30:00,0.7714529016640227,0.7082771314600331,84.41323750896505,105.26325864501057,3.5511985886695325,2.9728506787330318,0.9857002083901862,1.0025121560244599,2.9006131371215687,2.83,
2025/03/30 21:45:00,0.7759912877621165,0.711737323794621,84.92601099577772,105.92226460633773,3.5509487064461576,2.9807474518686297,0.9856643803874091,1.0027253043462527,2.910148585968642,2.81,
2025/03/30 22:00:00,0.8033961481370762,0.7309133873827077,86.32708989065645,107.64878573692805,3.561042889708817,2.9637599093997733,0.9856458807587496,1.0038216283608203,2.9781140218863063,2.85,
2025/03/30 22:15:00,0.7920840950822506,0.7232855673459129,86.38271576780198,107.63583450825669,3.563763048069636,2.9728506787330318,0.9857161246072069,1.0033156860298789,2.948172923312477,2.82,
2025/03/30 22:30:00,0.803267240137224,0.7314035968804111,87.34073416795056,108.75197607752447,3.5640107310094673,2.968361581920904,0.985964542139283,1.003947378517495,2.9764273168282513,2.84,
2025/03/30 22:45:00,0.7942445899322,0.7254642547367304,87.26326239904272,108.62842582122119,3.5821301177101135,2.9661016949152543,0.9857201880263854,1.0031811551349081,2.9516302804591046,2.83,
2025/03/30 23:00:00,0.7226561613470802,0.677306714031292,85.40652072553506,106.36300266810449,3.56342252849097,3.0351075877689695,0.9860863892683714,1.0002252672228042,2.770267869401972,2.78,
2025/03/30 23:15:00,0.6870421837626617,0.6521471636192328,84.69319573942099,105.02839277962796,3.6285739010196476,3.0942760942760943,0.9854394038217467,0.9967671601736218,2.656864682491358,2.76,
2025/03/30 23:30:00,0.7007963925425773,0.6629352296695314,86.87772897619185,107.67181161471245,3.633180793061443,3.0975336322869955,0.9858891985810039,0.9978020876876353,2.688228114683522,2.75,
2025/03/30 23:45:00,0.7147758593299373,0.674031976990374,88.85582640693457,110.09649085152411,3.6547162831853077,3.094170403587444,0.9860221985635341,0.9984251194700298,2.718427234855771,2.77,
2025/03/31 00:00:00,0.6966200407551223,0.6631415866241785,86.42481837862964,108.5315154079455,3.6192726825875483,3.0703910614525145,0.9858870499001914,0.9978121436146054,2.679671754914324,2.74,
2025/03/31 00:15:00,0.7157811960218112,0.6782451819098085,88.67430014546497,111.42794768146801,3.6425526682458833,3.0859374999999996,0.9860432238771144,0.9986959844717287,2.716180349058067,2.76,
2025/03/31 00:30:00,0.6028628762171203,0.5909542452247777,75.41189345605757,94.53300571145415,3.5772357774606074,3.1616832779623483,0.9845655373196316,0.9911393620782525,2.4427074453451314,2.5,
2025/03/31 00:45:00,0.6831902060781334,0.6512851834687478,86.22534585883844,107.01283284071218,3.712001008587378,3.2721382289416847,0.9856652048308681,0.9949791073819149,2.5778922853556354,2.63,
2025/03/31 01:00:00,0.7018734125086974,0.6648270013504382,87.22212834436283,108.32937454866965,3.7445723588187545,3.2642934196332254,0.985531793501648,0.9955913082251684,2.614196814076239,2.67,
2025/03/31 01:15:00,0.7099758195839313,0.6710074147010185,87.98932778227368,109.36451480070114,3.75397093454154,3.2521551724137936,0.9858327209135135,0.996140851711964,2.6320104645447797,2.66,
2025/03/31 01:30:00,0.7165519334383905,0.6759474255387516,88.68722445510245,110.26279981005968,3.762764515226152,3.2430107526881717,0.9859659811069189,0.9964605848869688,2.645838495705929,2.67,
2025/03/31 01:45:00,0.7218981470354013,0.6801744288376051,89.252807483871,111.04618230014836,3.7674539059622476,3.23952738990333,0.986009888399316,0.9967173072859999,2.6570289740024324,2.65,
2025/03/31 02:00:00,0.7317691874227411,0.6876351363429404,90.07940570338168,112.15533116126223,3.7699497841065788,3.2371244635193133,0.9861844468769014,0.9973254043505817,2.678527655076393,2.66,
2025/03/31 02:15:00,0.7362685343405797,0.6909499182313871,90.36068025168777,112.5862613807828,3.794085649670917,3.2357984994640945,0.9859514750804336,0.9971227750433823,2.683011514043056,2.65,
2025/03/31 02:30:00,0.7524850953929675,0.7032814430226545,91.64314238905087,114.3826341376079,3.7807443296924084,3.2124463519313307,0.9863263373194225,0.9983950453530901,2.726953914725804,2.67,
2025/03/31 02:45:00,0.7460752731521603,0.6994122580014348,91.40473347882198,114.26910687307503,3.7750369409775257,3.2201933404940926,0.9858615621423079,0.9978490910973357,2.712659726800543,2.66,
2025/03/31 03:00:00,0.7597406599622408,0.7096845803119358,92.30940251018598,115.5702874568517,3.774884374898837,3.23010752688172,0.9862495530358637,0.9988352007177118,2.7407787730115305,2.67,
2025/03/31 03:15:00,0.7622849904967505,0.7122059651132323,92.60163969882166,116.12267064379941,3.788936564337938,3.2400430570505923,0.9863629803750986,0.9989245820753915,2.74105129842354,2.67,
2025/03/31 03:30:00,0.7942189594914916,0.7262472053481848,92.86893260454141,114.93560572859529,3.7967850206356273,3.25,0.9872645966548913,1.0001577197786253,2.793556508466155,2.85,
2025/03/31 03:45:00,0.7131624977158318,0.6733216679575822,85.47547173225273,107.45439654640582,3.7475161425149475,3.210979547900969,0.9855170152552704,0.9962707664310049,2.63962748938501,2.64,
2025/03/31 04:00:00,0.7059000150952957,0.6682722894627123,84.9756652879657,106.89313682297609,3.732294647261732,3.233333333333333,0.9856687924476305,0.9961288017582768,2.6209615953999985,2.67,
2025/03/31 04:15:00,0.7020639171754498,0.6655298174729516,84.41104128776576,106.25947165547917,3.7432561754859006,3.234156820622986,0.9854070939754936,0.9955953897914249,2.609102608866202,2.67,
2025/03/31 04:30:00,0.6956591457497229,0.6610262714844317,83.88465256344656,105.67316797429751,3.7425945110376686,3.234978540772532,0.9854335259027518,0.9952427520135118,2.5937078865357073,2.65,
2025/03/31 04:45:00,0.6915575939497555,0.65819959160811,83.47160365335584,105.22999553700662,3.7376518696733196,3.2336548767416935,0.9853855088751764,0.9950164531298981,2.5849477712355067,2.65,
2025/03/31 05:00:00,0.6965501560380913,0.661630862195773,83.47412557012858,105.31356224832103,3.7417773735727913,3.225910064239829,0.9853694076608819,0.995232865560876,2.5956349451249543,2.64,
2025/03/31 05:15:00,0.7138515828981374,0.6749680351715994,85.44158431190819,107.94806049069861,3.7314382989175856,3.208154506437768,0.9858162690172018,0.996678170375386,2.640879034504077,2.66,
2025/03/31 05:30:00,0.6981990732680321,0.6646809877910116,84.71973711364924,107.09368452856705,3.753615765035512,3.2075268817204297,0.9855796874997742,0.9954454626557004,2.6029494741975836,2.66,
2025/03/31 05:45:00,0.6929594357921375,0.6608056461693435,84.65606306357515,106.99648292552291,3.753891522806817,3.228202368137783,0.9857782744599111,0.9952973566338204,2.5871303944273074,2.65,
2025/03/31 06:00:00,0.6941413604119417,0.6620130668944038,84.96182344480849,107.31872222110309,3.7537056118278946,3.243272335844995,0.9858820761356216,0.9954321729769787,2.587649866332046,2.63,
2025/03/31 06:15:00,0.6997601138448658,0.6656276127580223,85.40838827967106,107.8269892205281,3.7499502274195593,3.2400430570505923,0.9858324290277293,0.9957565246076897,2.6016327853843078,2.64,
2025/03/31 06:30:00,0.6999962160882676,0.6660734696604104,85.63457084649747,108.05614328744204,3.7548432370089,3.2378902045209905,0.9859679657538238,0.9958019844436485,2.6021770553775982,2.63,
2025/03/31 06:45:00,0.7065924092802112,0.670487768339415,86.24356894833784,108.67315634832356,3.763540529288293,3.221267454350161,0.9860292119103123,0.9960597939320534,2.6182580549700325,2.66,
2025/03/31 07:00:00,0.6964921291377066,0.6633461089981105,85.87631436823781,108.11400266568822,3.7723789874046774,3.227467811158798,0.985791160853495,0.9951919346275896,2.593134010723217,2.63,
2025/03/31 07:15:00,0.7071858969337682,0.6713809156083708,86.59788629720681,109.11543651385847,3.7573546362184,3.2314316469321858,0.9861074636141672,0.9962591772227342,2.6202941356777347,2.64,
2025/03/31 07:30:00,0.7110539020968338,0.6743758590945133,86.92326841185739,109.5710393954482,3.7577245446955656,3.228694714131607,0.9862370113741337,0.9966069694969396,2.630176380783743,2.67,
2025/03/31 07:45:00,0.7010089027023562,0.6673067035166129,86.48353357680543,108.95647043588534,3.7798196545323512,3.2340884573894284,0.9861730662884507,0.9957457783217212,2.6025539296627636,2.65,
2025/03/31 08:00:00,0.6987527800634213,0.6656971771193942,86.55077607818392,109.02878642342782,3.7714195172839298,3.24622030237581,0.9862226849568415,0.9957654465951173,2.5973223803813155,2.64,
2025/03/31 08:15:00,0.7031904980327109,0.6686479887033228,86.84338925813007,109.33854437994133,3.782105409028164,3.248380129589633,0.9861500981334886,0.9958432284823504,2.6048505736784335,2.63,
2025/03/31 08:30:00,0.7049272516721083,0.6701708226977064,87.19819917824354,109.79494650116243,3.753219532636184,3.2443243243243245,0.9861428093721529,0.9962831762994888,2.6163637943987754,2.65,
2025/03/31 08:45:00,0.710169460206855,0.6738178046224192,87.49524589723671,110.11429660447305,3.784022640247471,3.2367567567567566,0.9864415304443843,0.9964327022438998,2.623071984436133,2.66,
2025/03/31 09:00:00,0.7163275792175532,0.6779704394392211,87.97577009453134,110.67172964448562,3.7854971910084383,3.212972972972973,0.9864963206349059,0.9967907124695609,2.6413965486708353,2.67,
2025/03/31 09:15:00,0.7091295936237471,0.6730533055852341,87.57100012425195,110.14466849410137,3.775961051427126,3.237012987012987,0.9862475712533796,0.996346574921792,2.6235285043759755,2.66,
2025/03/31 09:30:00,0.7160508681170125,0.6777178606816545,87.99624285969439,110.6186506576866,3.7898567934252285,3.242424242424242,0.986589176846401,0.996805948433493,2.6347094887323927,2.65,
2025/03/31 09:45:00,0.7154995862346554,0.6774160703074582,88.06827885791236,110.71455598783385,3.785701053536236,3.248104008667389,0.9867305029076582,0.9969410389144246,2.633573689916007,2.64,
2025/03/31 10:00:00,0.7198291139712947,0.6801674197731958,88.3088240306177,110.96048432980264,3.7947466194060304,3.2437703141928496,0.9866889147467942,0.9970454412057275,2.6422697731370355,2.65,
2025/03/31 10:15:00,0.7218476640360398,0.6815215345138317,88.43813944242784,111.11777816937965,3.7987296650489206,3.2407809110629064,0.9866169704220279,0.9970842607411272,2.64703316277482,2.65,
2025/03/31 10:30:00,0.7215556721817737,0.6815716423061334,88.62763849244057,111.30078139515759,3.796941776790057,3.233188720173535,0.9867889903013667,0.997201050859464,2.6488380332634813,2.67,
2025/03/31 10:45:00,0.7257510461659052,0.684515698324108,88.84045835249886,111.56289011950778,3.7990360534725727,3.2301845819761126,0.9867101729362912,0.9973732481885325,2.658958209084895,2.66,
2025/03/31 11:00:00,0.7128988629927236,0.6745793128409839,87.18489005110996,109.43074111986061,3.7861439937360664,3.2204125950054285,0.9866306821763589,0.9967509727740397,2.634337819551479,2.68,
2025/03/31 11:15:00,0.7162382073066905,0.6771060243874947,87.7110528251088,110.08975981783205,3.782499249968523,3.2413043478260875,0.9867433206431004,0.9970758593854957,2.6388815057833077,2.65,
2025/03/31 11:30:00,0.7172050883116535,0.6780686892649465,87.99449442747674,110.43757124148063,3.787301416292545,3.2448313384113168,0.9867179257085976,0.9970799416415488,2.6402223088758863,2.64,
2025/03/31 11:45:00,0.7218565969766872,0.6813811245011396,88.38081102390812,110.91301489548336,3.780696983707054,3.2516339869281046,0.9867919744964676,0.9974796854504391,2.651122423442971,2.66,
2025/03/31 12:00:00,0.7260532035596104,0.6844724986195362,88.75989247548972,111.38034454060563,3.7741963905473983,3.2562704471101416,0.9868850715952787,0.9978636561692551,2.6615368000631667,2.65,
2025/03/31 12:15:00,0.7182564873097461,0.678693164428733,88.1612310888623,110.57015517347709,3.7755601577976043,3.25845147219193,0.9866010595599715,0.9972241896675957,2.6437951261918493,2.66,
2025/03/31 12:30:00,0.717034706339911,0.6776455981014481,88.02558247267758,110.29122050627588,3.7748037356498862,3.2570806100217866,0.9866437017334732,0.9971625241719979,2.6415644612212383,2.65,
2025/03/31 12:45:00,0.7132560575369885,0.6744831348861874,87.73039492439587,109.82797676790213,3.769614825398683,3.254624591947769,0.9865749208737398,0.9969328155041639,2.6343872373127555,2.66,
2025/03/31 13:00:00,0.7113178863181803,0.6728263670461894,87.49412939859599,109.42539164042743,3.7767194001418023,3.2510869565217395,0.9865255672999671,0.9966789481055622,2.6292790434573625,2.67,
2025/03/31 13:15:00,0.7050345404047798,0.6680144548230469,87.14038904792838,108.86259239635503,3.772770450366052,3.2475570032573287,0.9865441823524972,0.9963474591578371,2.6166754665426115,2.64,
2025/03/31 13:30:00,0.7020978682656589,0.6656366015848776,86.87552671566465,108.41100093598284,3.772751101923898,3.246203904555314,0.9865256568734303,0.996133050342528,2.6104376861725704,2.66,
2025/03/31 13:45:00,0.7067198118734899,0.6684047389255979,86.94726167073875,108.36586630803924,3.7781296784210188,3.2448537378114843,0.9864892944274584,0.9962763768994285,2.619897762554774,2.67,
2025/03/31 14:00:00,0.6955369371978084,0.6600298852091044,86.09944605537382,107.19012856875597,3.7734475280736652,3.2435064935064934,0.9863564663967562,0.9955576802534687,2.5960277153716986,2.64,
2025/03/31 14:15:00,0.6808711969370858,0.6492770566406401,85.00872018692291,105.71177511107845,3.743556934322136,3.24972972972973,0.9858378162014133,0.9946322961182467,2.568601415450604,2.64,
2025/03/31 14:30:00,0.6790114941780437,0.6473460554427402,84.47249819492535,104.92955467037717,3.75988730557798,3.24622030237581,0.9859114297327118,0.9943446145774805,2.561254173888141,2.66,
2025/03/31 14:45:00,0.671364997495632,0.6415508461475153,83.8013597816571,104.03015405333173,3.7437108388747116,3.2419006479481642,0.9859102626613148,0.9940529967119668,2.548174339944452,2.66,
2025/03/31 15:00:00,0.663863254196228,0.6359149864828838,82.96342941738455,102.92108806911106,3.736765468311128,3.2473002159827216,0.9857119230312364,0.9935141805905873,2.5319526215863077,2.65,
2025/03/31 15:15:00,0.6925567642565509,0.657370535958467,86.37453322056183,107.03397584916499,3.762080390468089,3.2470334412081985,0.9859577016720582,0.9951179899018532,2.5931043363107005,2.66,
2025/03/31 15:30:00,0.6939838873701603,0.6578401440472013,86.31393911641975,106.88709770817108,3.766820296506698,3.2535059331175837,0.9861796172120437,0.9952950316763224,2.593636737937644,2.63,
2025/03/31 15:45:00,0.6905450382898846,0.6553239223658776,85.97829901168237,106.39964164281218,3.7638309106850207,3.261057173678533,0.9861048036737461,0.995065315577169,2.5855607624211845,2.65,
2025/03/31 16:00:00,0.6803058262077026,0.6474581670524948,85.07079827384935,105.196418200154,3.7690491698501187,3.25782092772384,0.985606675022052,0.9940259644725463,2.5624337690045267,2.63,
2025/03/31 16:15:00,0.6846282361310899,0.6502538504546208,85.08253027016085,105.14915732543317,3.7446064455423778,3.2427184466019416,0.9858508831015083,0.9947402168300917,2.5800192194043152,2.66,
2025/03/31 16:30:00,0.6796141721900677,0.6460374078532573,84.34379531219285,104.16948850029847,3.7437357557835145,3.2416396979503777,0.9857508109495382,0.994366869539131,2.5688196155311713,2.65,
2025/03/31 16:45:00,0.6765521246414111,0.6434857373163279,83.81126412226982,103.44601755074395,3.7306345488449915,3.2394822006472492,0.9857539701483644,0.9943282049155077,2.565031622240181,2.68,
2025/03/31 17:00:00,0.7204301420366402,0.6725434165835544,84.27112460540474,104.0510694920123,3.8021689133455063,3.2183783783783784,0.9838498431339808,0.9947930597263289,2.6538691979464906,2.75,
2025/03/31 17:15:00,0.7352308736699508,0.681457625158365,81.76382541641276,101.92624309588791,3.5841149787515563,3.1017699115044253,0.9858433399742708,1.0000049611794235,2.760912497711833,2.76,
2025/03/31 17:30:00,0.7205705321715384,0.6694300261239025,79.10472569845966,98.4612778959285,3.5900275976031657,3.0860927152317883,0.9852138159240793,0.9986743107292506,2.727673571712343,2.74,
2025/03/31 17:45:00,0.7316265366214669,0.676651287121199,79.62240503350937,99.04443219929402,3.584487150082455,3.0783664459161146,0.9851546909058915,0.9992715020019837,2.7566524806427974,2.74,
2025/03/31 18:00:00,0.7428253863601361,0.6844254126002601,79.98186885723989,99.52105381173381,3.586853202028212,3.076327433628319,0.9849616238104733,0.9997264261955491,2.783681362562234,2.77,
2025/03/31 18:15:00,0.7347835285472132,0.6789318322550607,79.60427248913868,99.02717896514515,3.5822711635835156,3.093023255813954,0.9847941845785015,0.9992749266756374,2.763013791808091,2.74,
2025/03/31 18:30:00,0.7357965256469736,0.6793738488863075,79.73321682393167,99.06772542430383,3.5844025552441847,3.0840707964601775,0.9847687661963247,0.9992508406668705,2.767289042792291,2.74,
2025/03/31 18:45:00,0.7382403460474138,0.6812251880542541,80.10540346737595,99.42284064643101,3.5765539129246147,3.075138121546961,0.9850110841351986,0.9996046594137725,2.777525269484895,2.76,
2025/03/31 19:00:00,0.7421859175321561,0.6833848741799013,80.09746850647734,99.34351791449922,3.5968534396798146,3.089502762430939,0.984868362552883,0.9994627503076975,2.7782076087922323,2.75,
2025/03/31 19:15:00,0.7514484200684332,0.689474260186519,80.92929480194859,100.27216360428132,3.5711775099757372,3.067328918322296,0.9854115461952648,1.000570009943864,2.8110958007695084,2.77,
2025/03/31 19:30:00,0.7465664293659093,0.6860500808946189,80.6029788291579,99.80028667709007,3.594896889837819,3.076158940397351,0.9848748155956156,0.9996728201991222,2.792719818748297,2.74,
2025/03/31 19:45:00,0.7506705165012295,0.6888872690785263,81.10092642576627,100.30805327966357,3.590401166159204,3.0694597574421167,0.9850227786157107,1.0000008672864555,2.805410388630143,2.75,
2025/03/31 20:00:00,0.7550966131287615,0.6919211087015991,81.37340457804183,100.58043889334354,3.602452510310049,3.0694597574421167,0.9849066292466248,0.9999940260527838,2.813433229433878,2.77,
2025/03/31 20:15:00,0.7600745038132707,0.6955524853060073,81.88936406300677,101.10746412548313,3.597445273946801,3.066079295154185,0.9849417708901137,1.0002870423993262,2.827925212823497,2.77,
2025/03/31 20:30:00,0.757801207940802,0.693815607101544,82.00928629033803,101.19064205608294,3.6125269779435354,3.066079295154185,0.9851142379583562,1.0001206502711444,2.8189424228837012,2.77,
2025/03/31 20:45:00,0.75851242354938,0.6938592409799906,82.26496150085133,101.39650103717376,3.6182755206490986,3.0594059405940595,0.9850855230349853,1.000038812074613,2.820743682129715,2.77,
2025/03/31 21:00:00,0.7639074474785653,0.6982134644004472,82.66291836334662,101.99148580607302,3.618296202005321,3.0594059405940595,0.985085806820932,1.000308738542404,2.8332743350255263,2.77,
2025/03/31 21:15:00,0.7736794258457786,0.7055710116129423,83.2937271391929,102.96532603652093,3.6094993983951587,3.066006600660066,0.9852123157624236,1.0009743493412768,2.85556559784278,2.77,
2025/03/31 21:30:00,0.7623935181923929,0.6981600712762273,82.9728126531697,102.72373233949934,3.6224527616959206,3.0538461538461537,0.9848762521832738,1.000046671189878,2.82806985441872,2.77,
2025/03/31 21:45:00,0.7644410644994208,0.7006474196552955,83.23747966883735,103.25150511950226,3.627958940980416,3.0527472527472526,0.9849339474142605,1.0001391133596507,2.8313525188037674,2.77,
2025/03/31 22:00:00,0.7580132766237565,0.6968815182851329,82.77146029823628,102.81660364904201,3.6352884186236603,3.0735455543358947,0.9847676852789801,0.9996191624509706,2.8087150970680037,2.73,
2025/03/31 22:15:00,0.7532364886221593,0.6933628006359304,82.442357443693,102.56640518142451,3.620934540586747,3.055921052631579,0.9851880884793109,0.9998295168167362,2.8028067052766943,2.75,
2025/03/31 22:30:00,0.7651336813242351,0.7025238624604092,83.05460791435856,103.62610341812726,3.629167803561217,3.057142857142857,0.9850564649500642,1.0002893795813736,2.827906068521572,2.77,
2025/03/31 22:45:00,0.7683624014376995,0.7056388904254329,83.39912549235483,104.39843081163626,3.6168204241114625,3.0760749724366043,0.9851395593736098,1.0007312315939254,2.8332636081026528,2.76,
2025/03/31 23:00:00,0.7821620895714292,0.7154435726781445,84.23024068274391,105.40868112181457,3.648072357519109,3.052631578947369,0.984693121126666,1.0006013363986936,2.86199769155276,2.78,
2025/03/31 23:15:00,0.7828264361756868,0.7170569803213948,84.6915956476551,106.24198514401533,3.64092736656697,3.058177826564215,0.9851271432209567,1.001048090148726,2.8631352112455897,2.75,
2025/03/31 23:30:00,0.7234924310441246,0.6772823661575693,83.01249503494554,104.26508515451106,3.601803248956185,3.1206140350877196,0.9859507059632779,0.9991532944658882,2.7197791426004727,2.64,
2025/03/31 23:45:00,0.6888283267454193,0.6543804368011772,83.67069454871951,104.52176159103081,3.7006900909624316,3.2179072276159655,0.9856192812430941,0.9954701773841861,2.5970238608093026,2.61,
2025/04/07 18:45:00,0.7616590941365972,0.7031451500441904,88.61557869207908,109.65046064692295,3.5214595962425785,3.0637837837837836,0.9850521839253673,1.0009472067429013,2.8504568205283647,2.75,
2025/04/07 19:00:00,0.74813697968004,0.6963090832309481,90.94218623287156,112.09628478969236,3.7049963748504,3.072883172561629,0.983293851382655,0.9967648246143417,2.775471754280278,2.73,
2025/04/07 19:15:00,0.751119824991824,0.7050019094559183,95.26123177954071,118.1597019886774,3.6909350525580353,3.0043478260869567,0.9839046426826125,0.9978436396190504,2.8117660912184,2.75,
2025/04/07 19:30:00,0.7182958331983867,0.681412491329814,93.02575671261054,115.47655596131936,3.632015166125279,3.0098039215686274,0.9844139546576794,0.9972125406058052,2.746537410459888,2.74,
2025/04/07 19:45:00,0.7182842926258952,0.6817150761004834,93.24585023458056,115.85744148222759,3.6161264521035523,3.0098253275109172,0.9845162263021285,0.9975219731474468,2.7508596945986543,2.74,
2025/04/07 20:00:00,0.7168323795191225,0.6807902576626201,93.39596723431984,116.03787336575299,3.605213320047598,3.0229257641921397,0.9845953983868917,0.9976271453460991,2.7469470094477795,2.74,
2025/04/07 20:15:00,0.719733923274407,0.683042178728213,93.7851069863438,116.49962830587769,3.598156147514565,3.037117903930131,0.9847626737618643,0.9979809275782346,2.752289785578545,2.73,
2025/04/07 20:30:00,0.7285507970763192,0.6893824930170872,94.33400403505577,117.19886239334907,3.635794639095007,3.0,0.9848031822433746,0.9980378849149679,2.773021104585015,2.74,
2025/04/07 20:45:00,0.7333585780518206,0.6933491830118195,94.79277948504098,117.80473249925235,3.628168292756814,3.0076502732240438,0.9849473950796159,0.9985017198032597,2.785162920432642,2.75,
2025/04/07 21:00:00,0.7370658967097357,0.6961607776976124,95.03902107417183,118.16679618937603,3.632710085866354,3.0054704595185995,0.9848342350910204,0.9985881594366098,2.7938484663728937,2.76,
2025/04/07 21:15:00,0.7326340091575969,0.6931190098887458,94.98488481666217,118.14176370599814,3.6338899879088564,2.9999999999999996,0.9847281256822471,0.9982974584197418,2.7849152031654114,2.74,
2025/04/07 21:30:00,0.7384992721914807,0.697819461761334,95.5697678874956,118.97965071231839,3.598824615432125,3.0010976948408343,0.9847792708011962,0.9990905669278388,2.808216450218121,2.78,
2025/04/07 21:45:00,0.7437180564620738,0.7020350276275064,95.93662408736951,119.47555145055698,3.616232798460846,3.0032967032967033,0.9850558892499154,0.9993721469013077,2.816180032417602,2.77,
2025/04/07 22:00:00,0.7485075307669916,0.7051980638443328,96.19204596140901,119.84856391321898,3.6346065100365106,3.0055005500550056,0.9850792906106058,0.9994460382959452,2.8220790758067293,2.78,
2025/04/07 22:15:00,0.7488897064785347,0.7057644199114993,96.48497968783464,120.25727935357695,3.6240945196073615,2.998898678414097,0.9851845902692316,0.9996827638794991,2.8277964727367806,2.77,
2025/04/07 22:30:00,0.7534810620469146,0.7096931929691376,96.97067045438423,120.97526768606313,3.6127963562988743,3.0,0.9853511965677952,1.0002058436099963,2.8421705949014715,2.78,
2025/04/07 22:45:00,0.7533759514131529,0.7097268435947783,97.05389205934303,121.11951226399312,3.6099106295899466,3.0011049723756904,0.9851895612637301,1.0001466967996182,2.8429508357156696,2.77,
2025/04/07 23:00:00,0.7418979664897201,0.6988732310315744,94.55646694380938,117.55329852112061,3.662889849775229,3.020810514786418,0.984275090985108,0.9981250717932862,2.79435600807136,2.85,
2025/04/07 23:15:00,0.6879653478645007,0.6581677443598828,88.87384734094205,110.74695372851484,3.576296085117786,2.987885462555066,0.9842784083042473,0.9963441832296772,2.6928800344785113,2.77,
2025/04/07 23:30:00,0.7032379309570704,0.6696079998058129,90.37476170231854,112.61676730862442,3.590924242000438,2.988986784140969,0.984728050713976,0.9973489790594733,2.7257167070808777,2.78,
2025/04/07 23:45:00,0.7068638660849118,0.6731369352475549,91.24819938753794,113.7420560008164,3.59322157002736,2.992282249173098,0.98483219941341,0.9976202073396978,2.7343452966746686,2.77,
2025/04/08 00:00:00,0.7008233763777495,0.6816566460109567,88.87595701135915,117.33638979371072,3.583543462079703,2.987898789878988,0.9845006021779098,0.9977360519276797,2.691044023211017,2.77,
2025/04/08 00:15:00,0.6979671223790708,0.6802945590439319,88.92768870144465,117.73654311694602,3.5658033342837143,2.988998899889989,0.9844656112610234,0.9977936394940721,2.686864295380689,2.76,
