datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/04/08 00:30:00,0.7089536777220236,0.6895757564266685,89.58437303813912,118.94255393091997,3.5782451563808757,2.99009900990099,0.9846564267527715,0.9983788943565419,2.708257662425781,2.77,
2025/04/08 00:45:00,0.7100110825648694,0.6911747785361574,89.7144885528552,119.39890661991535,3.5959832941235774,2.987912087912088,0.9846533981738679,0.9982313179322841,2.7056341602170533,2.76,
2025/04/08 01:00:00,0.719838560328359,0.6991633867975889,90.22353663815532,120.41982127908517,3.6130476704691827,2.989010989010989,0.9848708308748209,0.9987095305484451,2.7224130935314133,2.77,
2025/04/08 01:15:00,0.7165873130523228,0.6977100583094948,90.23893234464576,120.76803624563925,3.610800978152304,2.9912087912087912,0.9848576058823773,0.9985881052607238,2.713730251628397,2.76,
2025/04/08 01:30:00,0.7202792324018295,0.7011582270320877,90.503592324877,121.46973396119908,3.6088378914441996,2.9945054945054945,0.9848835756199859,0.998837272375304,2.720336775289001,2.77,
2025/04/08 01:45:00,0.7179699795292517,0.7003385486637889,90.49769149439128,121.74021237156072,3.60887649736666,3.013172338090011,0.984829561358097,0.9986832724283894,2.709083274888097,2.72,
2025/04/08 02:00:00,0.7014701000524984,0.686277855203158,88.63552389313404,118.98585074479605,3.621748885934531,3.0304017372421277,0.9846404894996761,0.9973128862258207,2.6587475147743644,2.7,
2025/04/08 02:15:00,0.6314637203254216,0.6292080666005415,81.22410123853176,108.15178602911703,3.6467964938692488,3.0699893955461293,0.9838792874449017,0.9918839036465514,2.4753186611322024,2.64,
2025/04/08 02:30:00,0.6241307311736944,0.6184425981022043,76.57011064654934,101.3755407472801,3.7086406377669014,3.0665972944849114,0.9823351501222182,0.9891844602734791,2.439102235657258,2.64,
2025/04/08 02:45:00,0.676127001347846,0.6491781329013919,76.16987943276672,99.80504376958048,3.6597012272295992,3.0122824974411464,0.98344760911624,0.9931880100373476,2.5683071644676314,2.6,
2025/04/08 03:30:00,0.6379698464314336,0.6242050567014776,65.52643951508628,85.38234312671895,3.6862964481060208,2.9390495867768593,0.980000803507359,0.9884047104985507,2.508430274984275,2.63,
2025/04/08 03:45:00,0.7129066330510481,0.6909228779746581,85.83269450287894,114.8738711932568,3.672514434800343,2.996681415929204,0.9834318084031166,0.9969517701419143,2.689663783868094,2.74,
2025/04/08 04:00:00,0.6784720155599074,0.6654124882629231,85.3117332677108,113.70774442748831,3.5888160433732517,3.0287292817679554,0.9848279327955359,0.9968753442500908,2.6216883974851726,2.74,
2025/04/08 04:15:00,0.6806971244854414,0.6661768050563067,85.58162112171662,113.7279369998019,3.581612337417972,3.037610619469027,0.9849419767398087,0.997147828323656,2.628005915935672,2.74,
2025/04/08 04:30:00,0.6825455108666123,0.6671622610701908,85.84657510839656,113.74589766653088,3.582177404166925,3.040974529346623,0.9850224644675939,0.9972879575744891,2.63367687244201,2.73,
2025/04/08 04:45:00,0.6874703836978516,0.67022569019774,86.22048409649508,113.91402663752585,3.5888621721786267,3.035476718403548,0.9849934204627694,0.9974552690336833,2.6470723613936142,2.74,
2025/04/08 05:00:00,0.6828763439159394,0.6660393458801843,86.27027770308187,113.60174242717746,3.580127645269341,3.0266075388026605,0.9849784123377502,0.9972550986817322,2.642149244312557,2.74,
2025/04/08 05:15:00,0.6900773396341062,0.6707590717028854,86.8037725755882,113.97648606427207,3.5867371259971828,3.0266370699223084,0.9851957892281716,0.9977133706190732,2.6592797762921556,2.74,
2025/04/08 05:30:00,0.6904752917050467,0.6701903754896423,86.90497161783179,113.77717552239865,3.5877540026618244,3.037777777777778,0.9852296604395213,0.9977377209484428,2.6590666025488168,2.74,
2025/04/08 05:45:00,0.6919180832820125,0.67063092088249,87.16298083552516,113.78912646526611,3.5861586533751173,3.0411568409343714,0.9853335010576358,0.997897474312862,2.6639277237818537,2.75,
2025/04/08 06:00:00,0.6941105601830793,0.6716134316608027,87.38927937856236,113.75494641083316,3.594680520553499,3.0267260579064588,0.9852413476741431,0.9978488305174888,2.6727562213092604,2.74,
2025/04/08 06:15:00,0.6976576293610269,0.6737544462799111,87.78682525447509,113.95306163327429,3.590108174064839,3.023411371237458,0.9854103030932794,0.9982028824783926,2.6849641763948675,2.74,
2025/04/08 06:30:00,0.7001557593883586,0.6751619319443403,88.13155952195456,114.08909035861033,3.5841513116851567,3.0078124999999996,0.9853832424502802,0.9983841381784422,2.6983459765012805,2.75,
2025/04/08 06:45:00,0.7041452758681824,0.6775937801731027,88.5133977593846,114.27025864339136,3.5894067315103135,2.996648044692738,0.9854583171896901,0.9985840816640136,2.711387170475988,2.76,
2025/04/08 07:00:00,0.7058753974192468,0.6781043093885438,88.70525635484054,114.20033060420043,3.5971915528775753,2.9966442953020134,0.9854974029516375,0.9986077348186122,2.7154568399975965,2.77,
2025/04/08 07:15:00,0.7068695489148388,0.6783212901129787,88.9958846778321,114.25823232589636,3.5889023236090654,2.996640537513998,0.9857216364306216,0.9989044952067139,2.7216854922819267,2.77,
2025/04/08 07:30:00,0.7132295916195475,0.682340953735217,89.42610604747146,114.50095828090792,3.5971598362205905,2.9854260089686098,0.985696515348469,0.9991274356057794,2.7396961861852245,2.78,
2025/04/08 07:45:00,0.7124688978559105,0.6809890987741761,89.48244549572088,114.25972632007287,3.5989958507438597,2.985409652076319,0.9856535200837687,0.9990315010311885,2.7393195428499486,2.77,
2025/04/08 08:00:00,0.7127639822561757,0.6806342993289992,89.75004281272547,114.28833497665526,3.585934976439963,2.987640449438202,0.9857767620909444,0.9992788685134063,2.7445786426026952,2.78,
2025/04/08 08:15:00,0.7122788261663067,0.6799993803380681,89.71244735735476,113.91094469968817,3.594342515543196,2.997750281214848,0.9856299729222069,0.9990471837234288,2.741659017954411,2.78,
2025/04/08 08:30:00,0.7134413639918242,0.6798393894563634,89.97755778352506,113.8843604068169,3.5748216846464747,3.0,0.9854131168089585,0.9991563758456417,2.750350804397463,2.79,
2025/04/08 08:45:00,0.714373320062762,0.6797343199644322,90.22355774374418,113.834840084801,3.5755336420579433,3.001124859392576,0.985564522438525,0.9992703173887094,2.7536311203775203,2.77,
2025/04/08 09:00:00,0.7143026757343464,0.6793637270002912,90.35674648103618,113.69400370660179,3.5813739263664766,3.011261261261261,0.9857544031332344,0.9993241367068039,2.7516629623617037,2.77,
2025/04/08 09:15:00,0.7196640270003131,0.6823257824541817,90.7936302096217,113.83900414574624,3.601958781439892,2.996625421822272,0.9857879711907392,0.999334668422737,2.7644619966926505,2.77,
2025/04/08 09:30:00,0.6381106659232226,0.6165219055750499,81.19252362966571,100.58986962307635,3.610981276584046,3.1025358324145533,0.9843710194792761,0.9927914226932743,2.5375482869179615,2.65,
2025/04/08 09:45:00,0.7503522044335793,0.692769867833818,88.74435878800846,108.66244341305088,3.631170849459033,3.1935135135135133,0.985897643038198,0.9996547430525843,2.7701901845906787,2.73,
2025/04/08 10:00:00,0.6882270043043939,0.6431069242327866,78.40233722517888,95.81810388118376,3.5810931364772256,3.1256771397616467,0.9839181429641504,0.9955111174398366,2.6490474488075715,2.65,
2025/04/08 10:15:00,0.6611787130848088,0.6297331959492838,70.34635893149729,85.67349399200178,3.4612891734226485,3.121212121212121,0.9833790027869836,0.9949829097570155,2.6253484223997954,2.75,
2025/04/08 10:30:00,0.6567777639462705,0.6374025757387292,66.28548678349395,81.534821399701,3.2829191427123914,3.073660714285714,0.9827074254318702,0.9973507190970125,2.692123640583365,2.66,
2025/04/08 10:45:00,0.650915194583142,0.6311619999700859,66.96457726174127,81.59191856209932,3.356426016761913,3.1127071823204417,0.9831243306775891,0.995966888101976,2.649433486565629,2.66,
2025/04/08 11:00:00,0.6490417893977778,0.6296152262253146,67.31219474947818,81.1162181362379,3.4972869246096328,3.0893246187363834,0.981817515739179,0.9925614587453785,2.618961032377605,2.69,
2025/04/08 11:15:00,0.6601713296171322,0.634889960558204,68.38316092637075,82.10944361448794,3.423194076855225,3.096174863387978,0.9828934150416189,0.995078185632531,2.6624253662007904,2.69,
2025/04/08 11:30:00,0.6554303647619993,0.6326039112101446,67.99049234907116,81.22503988928638,3.464307456470898,3.101639344262295,0.98212177809299,0.9935774583581193,2.645697654572116,2.71,
2025/04/08 11:45:00,0.6091128156314731,0.6054399749496323,64.26326338989263,76.38915969040977,3.4032178693024577,3.096174863387978,0.9821624146656553,0.9912198125573701,2.5598172811787108,2.71,
2025/04/08 12:00:00,0.8627006453972772,0.761676729686775,87.09140887463569,105.6870888763156,3.3366814927175996,2.8339140534262484,0.9853603132651636,1.0089449297789057,3.2647343857088975,3.15,
2025/04/10 00:30:00,0.7599395343504486,0.6981340836102694,81.9877982082679,102.4783606410895,3.4368760973235197,3.032327586206897,0.9833170716963984,1.0006448807205528,2.8630605758191714,2.75,
2025/04/10 00:45:00,0.7187576477989565,0.6666415374755098,78.22613790881411,97.19346048381954,3.5136813220218497,3.02555910543131,0.9819219033626175,0.996455760996298,2.7446664128376415,2.72,
2025/04/10 01:00:00,0.7105830649947326,0.6604099502858678,77.76531842177288,96.44487161338427,3.523251904969418,3.022316684378321,0.9818289679521055,0.9957840510047598,2.7237638074112076,2.73,
2025/04/10 01:15:00,0.7109188957904581,0.6605935321728329,77.52904233413857,96.239308436656,3.505915762868294,3.026680896478122,0.9818828984454466,0.9961441975669395,2.7288055152316066,2.74,
2025/04/10 01:30:00,0.710952947757002,0.6600772815659027,77.43064402422853,96.02759050555836,3.4941894707828536,3.0309498399146215,0.9820132169502683,0.9963717749627775,2.730685878004812,2.75,
2025/04/10 01:45:00,0.6969053072437495,0.6502078184622488,76.67072994669373,94.9966835526083,3.5003022221131292,3.035218783351121,0.9819079458146821,0.9954529533062433,2.6956692867637955,2.73,
2025/04/10 02:00:00,0.7099687830680953,0.6595570856647753,77.10476165942282,95.71060026358036,3.459069096007328,3.0386680988184747,0.9823372753442805,0.9971171648986465,2.737300064955776,2.75,
2025/04/10 02:15:00,0.6916062704889855,0.6460828259439557,76.18946547408912,94.3127904643418,3.486486277701362,3.041711229946524,0.9820797343617135,0.9954838010972551,2.6858929354202745,2.72,
2025/04/10 02:30:00,0.7056725129158606,0.6553160526399956,76.81109038835865,95.00038261990262,3.4804875981986756,3.029946524064171,0.9821863155667977,0.9963962151070395,2.723467473868623,2.75,
2025/04/10 02:45:00,0.6858415998872875,0.6415674972636913,75.8695901273481,93.6656968392307,3.5029617341494137,3.026680896478122,0.981998351054647,0.9948222004963565,2.6724786522903807,2.73,
2025/04/10 03:00:00,0.6880003392853536,0.642233842378246,75.96994390520057,93.53392461849982,3.513716580070458,3.0233793836344316,0.9819737485033534,0.9946810325361941,2.6750414914107314,2.74,
2025/04/10 03:15:00,0.6853654904790363,0.6404037793259119,75.74941059789676,93.30260665465487,3.5002795751083067,3.0330490405117265,0.9820644165861773,0.9948295690292662,2.6707103760822304,2.72,
2025/04/10 03:30:00,0.6841992075095951,0.6394964902761656,75.56874119445536,93.07927717495869,3.4949316418961867,3.0384615384615383,0.9820421262059565,0.9948547060457498,2.668801427576102,2.72,
2025/04/10 03:45:00,0.6894952404117927,0.6434491788069763,75.90271290940477,93.4939676879444,3.472969075343409,3.0331905781584583,0.9824996484615568,0.9958015359040572,2.6888305261268655,2.73,
2025/04/10 04:00:00,0.6766322108262661,0.6336394023931018,75.10538061573614,92.26042782227918,3.5085711938325943,3.028784648187633,0.981919954323191,0.9940820480893727,2.650422442593207,2.74,
2025/04/10 04:15:00,0.6749191867547192,0.6321277292523335,75.1145130671913,92.10803995176853,3.512937981301075,3.0180851063829786,0.9819807498317605,0.9939074776729614,2.647828630014955,2.73,
2025/04/10 04:30:00,0.676555110932743,0.6331103953319608,75.19885399216776,92.17062221140779,3.500210430727223,3.018104366347178,0.9822203417763737,0.9943531407479509,2.65513216083689,2.74,
2025/04/10 04:45:00,0.6692680170175863,0.6277583003570563,74.62531906075692,91.38542224330598,3.5175916570461054,3.018104366347178,0.9818723832189817,0.993434189843502,2.634343984895281,2.73,
2025/04/10 05:00:00,0.6622879462515799,0.6229835830080953,74.23841091350698,90.94979965579078,3.500319392876998,3.032051282051282,0.9819964768572846,0.9933841584131874,2.619623034353285,2.73,
2025/04/10 05:15:00,0.6542411340914526,0.6175563729981735,73.74712767888451,90.42906960437176,3.485115226192849,3.041845493562232,0.9820279704487886,0.9931943562654302,2.6031395732293414,2.72,
2025/04/10 05:30:00,0.6549051439607771,0.6175566360143914,73.70602266005906,90.21492541101244,3.4933116174174077,3.0417558886509637,0.9819682065451066,0.9930226379226631,2.6027657033063107,2.74,
2025/04/10 05:45:00,0.6578642849622223,0.6192296797228706,73.86206639539985,90.32389180175204,3.4836683945365294,3.044967880085653,0.9821628403048894,0.9934634800813138,2.6113420918450827,2.73,
2025/04/10 06:00:00,0.6698211642115579,0.6280203153648627,74.55791774983993,91.38051305596093,3.4418983279286444,3.0614886731391584,0.982601703648298,0.9952228280092524,2.647780618811311,2.76,
2025/04/10 06:15:00,0.6614506786106917,0.622230354815867,74.51164877904148,91.12071048240597,3.484257789586386,3.0494623655913973,0.982227973258627,0.9938013153782799,2.6211384584229513,2.74,
2025/04/10 06:30:00,0.6698275119060513,0.6280368931335689,75.4051181405928,92.04819408531627,3.496902155981161,3.0450643776824036,0.9823190734759409,0.9941518978050423,2.6394756516116304,2.74,
2025/04/10 06:45:00,0.6755056226291732,0.6320157672989136,76.26216025123198,92.93017292475719,3.504628113272653,3.0342612419700212,0.9825500886911466,0.9944986122081431,2.653950295875034,2.75,
2025/04/10 07:00:00,0.6808546245371916,0.6360599728903636,76.8751060483643,93.66698316175227,3.511172057981315,3.0354077253218885,0.9825749002359407,0.9947866993726432,2.6662805730115817,2.76,
2025/04/10 07:15:00,0.6698889803036462,0.6287425875233178,76.40262782923168,93.1310593856269,3.5092830060378666,3.050592034445641,0.982516016976769,0.9941756907921429,2.6385924763674318,2.74,
2025/04/10 07:30:00,0.6625383742704055,0.6237686003531376,76.2044654429333,92.92945046313042,3.489423048250627,3.0658747300215983,0.9827099015122915,0.994187589438985,2.6233481765430446,2.76,
2025/04/10 07:45:00,0.6577483189987186,0.6203394900013373,76.00092146962889,92.59537253788986,3.50226007078619,3.076673866090713,0.9825949432952558,0.9936239293067203,2.6071906794301425,2.74,
2025/04/10 08:00:00,0.7636402620093883,0.6954793181430663,80.63266660672686,99.2206358983056,3.368460167421446,3.0155038759689927,0.9841716154118794,1.0027153290981308,2.91546571123011,2.85,
2025/04/10 08:15:00,0.7657424661066116,0.6967213718676423,79.15975414065775,97.70520945000492,3.381185081365995,2.9932960893854754,0.9830473590880943,1.0020581545410574,2.9252044089212856,2.8,
2025/04/10 08:30:00,0.7443003260298913,0.6814873330028035,77.60051852366983,95.75514326982679,3.386089923138846,2.973214285714285,0.9828533202141737,1.0008279159014632,2.8765385759414346,2.8,
2025/04/10 08:45:00,0.7233311377118719,0.6662054235959237,75.86681575692995,93.62400542747882,3.3823656288614687,2.9843749999999996,0.9825703652623202,0.9996326017908265,2.8224617691353164,2.8,
2025/04/10 09:00:00,0.7136138690103011,0.6591243877578289,74.79449931263007,92.35641626993387,3.3603849586665375,2.9821229050279334,0.9827040150118127,0.9995356362205126,2.804679081237136,2.82,
2025/04/10 09:15:00,0.7037651258152094,0.6531081614013696,74.13596527835759,91.59892526830993,3.360995796801328,2.9787472035794185,0.982505875838321,0.9988936591645075,2.7826913854373103,2.81,
2025/04/10 09:30:00,0.7420097587777575,0.682849981183296,81.66567594115554,100.55256739445869,3.496971921204462,2.942350332594235,0.9828259330580073,0.9991916878499704,2.852174275468195,2.84,
2025/04/10 09:45:00,0.717388098107325,0.6691151754129147,83.09713726270043,102.60620309988057,3.4882316315858137,2.965401785714285,0.9834545466980931,0.9986319678215685,2.793074381850648,2.83,
2025/04/10 10:00:00,0.7362870079705433,0.6881946532887231,89.58108464918242,110.94116779752282,3.500108709974976,2.957303370786517,0.9847324879420869,1.0005306855667742,2.844921030024432,2.81,
2025/04/10 10:15:00,0.7073309339611665,0.6667088049312905,87.36238351914433,107.88942375606213,3.530139510391284,2.993303571428571,0.9842411065928842,0.9981304654528851,2.7560360133169537,2.82,
2025/04/10 10:30:00,0.7050792141651324,0.6655453034974829,87.71731742753593,108.3905232811075,3.52630533579931,2.997765363128492,0.9843659872704879,0.9981692325175414,2.750865633571145,2.83,
2025/04/10 10:45:00,0.7104432283888575,0.6699688296178969,88.41920731339479,109.32251948630537,3.5250111374697406,2.998881431767338,0.9845090865563048,0.9986089098048132,2.7645298112803514,2.82,
2025/04/10 11:00:00,0.7105342064878846,0.6708510445865021,88.90970092108492,109.99409816452705,3.5224933788193455,3.0,0.9846703343810815,0.9987864471380554,2.76601646112226,2.83,
2025/04/10 11:15:00,0.7066185529084943,0.6684020637380426,89.1105431404409,110.25758966968924,3.5323467029844604,2.9977603583426653,0.9845620509822559,0.9983755631890259,2.7550967046894934,2.8,
2025/04/10 11:30:00,0.7081287767736989,0.6701455443470486,89.66837018432183,110.95883421791198,3.5333068283219733,3.005599104143337,0.9847520105321612,0.9985823291219638,2.7571065233048775,2.81,
2025/04/10 11:45:00,0.7153291466193494,0.6757417808495688,90.35882387076052,111.81003301680093,3.5447300537524784,3.013437849944009,0.984771056913413,0.9988486719578393,2.7702474104561343,2.8,
2025/04/10 12:00:00,0.7186475148954005,0.678516472035537,90.81896875358446,112.44237585010362,3.544842794102809,3.023542600896861,0.9847929355380084,0.9990687176233324,2.7762038022844893,2.81,
2025/04/10 12:15:00,0.7285362262245437,0.6859490951991155,91.73778807751975,113.60054181426703,3.54491825791128,3.008968609865471,0.9849529148551427,0.999705087082347,2.803902457197003,2.82,
2025/04/10 12:30:00,0.7374208296242433,0.6930844926061269,92.62360861111058,114.71687417289054,3.5460587570150173,2.997757847533632,0.9851809124514465,1.0003115776402882,2.828643366313008,2.83,
2025/04/10 12:45:00,0.7235018464982862,0.6832268439382143,92.19222456992362,114.19395350447807,3.5512321379287117,3.0056053811659194,0.9849529342897916,0.9993676213843928,2.7919584073949513,2.8,
2025/04/10 13:00:00,0.7283016937087181,0.6869415112356992,92.71096632189577,114.84275430900693,3.549607506140927,3.0257847533632285,0.9850362089659556,0.9996985818819204,2.7990160976693503,2.79,
2025/04/10 13:15:00,0.7315498075620542,0.6896332520535301,93.16099701057622,115.41500902763713,3.556926064794578,3.0257847533632285,0.9849971050300346,0.999754267990805,2.805402491974795,2.8,
2025/04/10 13:30:00,0.7441917327480116,0.6992099819549147,94.18346453300934,116.64388509704287,3.5612540188884787,3.021276595744681,0.9851431977845095,1.0004259487287446,2.8362081104757464,2.8,
2025/04/10 13:45:00,0.7520113457147003,0.7047981877927871,94.95551928854603,117.61802633486194,3.55617062248556,3.0145576707726764,0.9851783207120458,1.000899644373512,2.8579507501570056,2.82,
2025/04/10 14:00:00,0.7473076888530454,0.7017767560820047,95.17234416166197,117.79806633927748,3.573336010121675,2.9988826815642464,0.985041221989557,1.0003194219753337,2.8465464045325173,2.8,
2025/04/10 14:15:00,0.7503434811240707,0.7038413696505152,95.61658625503536,118.25140527426771,3.57647914144458,3.0011148272017834,0.9850801005717251,1.000409362572701,2.851959944281887,2.8,
2025/04/10 14:30:00,0.7809606044845738,0.7213928590623749,94.60811455833364,116.70395363511649,3.504826019008994,2.9734219269102993,0.9858264887893863,1.003054789960388,2.9456373082623113,2.88,
2025/04/10 14:45:00,0.7202827094084945,0.6762144046031932,88.51031490029067,109.3493171894772,3.5293208495465236,2.9722222222222223,0.9839556076348909,0.9985575891851538,2.7914948641489072,2.82,
2025/04/10 15:00:00,0.7110680331512019,0.669598633740549,88.0873311288666,108.83755569032894,3.516281430173357,2.98,0.9839478398943168,0.9982175457940357,2.770312828399891,2.82,
2025/04/10 15:15:00,0.71201733456353,0.6708302636023408,88.43818547019023,109.281916446623,3.5065317356893675,2.9877777777777776,0.9840915884357048,0.998491668899851,2.773621852432964,2.82,
2025/04/10 15:30:00,0.710808932765592,0.6700622113212603,88.5180214681475,109.39369312061723,3.503152028321818,2.99,0.9839555617103237,0.9983729825538745,2.771187952595496,2.82,
2025/04/10 15:45:00,0.7150004038035859,0.6735227914382808,89.22645577628192,110.23551954437923,3.4812695653250665,2.981132075471698,0.9842400160555299,0.9990457028655033,2.7894868117754963,2.81,
2025/04/10 16:00:00,0.7271891157437511,0.681712142177161,89.61288039525701,110.57421235916948,3.521294816669827,2.9767699115044253,0.9835871220057656,0.9986585652322435,2.809517554856359,2.83,
2025/04/10 16:15:00,0.7240530121341674,0.679865135080633,89.70445534461554,110.71670956667185,3.5185919670264325,2.9867403314917125,0.9836171691846473,0.9985297318943465,2.7997414157514,2.81,
2025/04/10 16:30:00,0.7355931949348375,0.6883774630301842,90.30456145872596,111.62434553775817,3.519303956808157,2.985619469026549,0.98350627207093,0.9990742578082394,2.827540068037858,2.82,
2025/04/10 16:45:00,0.7486000598699925,0.6980292610256831,91.1668598159602,112.8080733248672,3.509569340289252,2.981194690265487,0.9837204223410317,0.9999982883769588,2.8621690920549545,2.83,
2025/04/10 17:00:00,0.7465735451615318,0.6974118233318665,91.22406619614154,113.04700480640315,3.505546576246399,2.983388704318937,0.9837184292713367,0.9999801576648665,2.8580326884766913,2.84,
2025/04/10 17:15:00,0.7647997940749699,0.7107726525856484,92.27674064593165,114.52258605338655,3.4930017388581187,2.984478935698448,0.9839648240770273,1.0012070150709393,2.904728212239045,2.84,
2025/04/10 17:30:00,0.7547698434106104,0.7038784592197237,91.68227724987784,113.90295571979091,3.487078369751009,2.983370288248337,0.983827493293139,1.0007150040999344,2.881839596103126,2.83,
2025/04/10 17:45:00,0.754165182205013,0.7026492725760694,91.13368777680584,113.13174069704137,3.503903286901766,2.9724061810154527,0.9835829026212429,1.0002197987374584,2.8766322506356516,2.83,
2025/04/10 18:00:00,0.7509960577958916,0.700475988633002,90.9346237760122,113.00257473166702,3.502108058794347,2.9701986754966887,0.9834518969525112,1.0000051669374241,2.8693431093694386,2.85,
2025/04/10 18:15:00,0.7723645730801335,0.7175560814541952,93.3513783101878,116.13281146959775,3.49988308908658,2.9558498896247243,0.9839481118679247,1.0013893942395407,2.9267841402784196,2.85,
2025/04/10 18:30:00,0.7614152461202228,0.7102564109980213,92.7563604582452,115.55007544804998,3.520881923967231,2.959116022099447,0.9834560430444331,1.0003293118290708,2.8940758173055907,2.84,
2025/04/10 18:45:00,0.752292223206145,0.704838092211776,92.7552651810216,115.6654219607715,3.5078364908564574,2.966850828729281,0.9837640426028681,1.0002696144097594,2.873505223385681,2.84,
2025/04/10 19:00:00,0.7371440195721642,0.6945491846492864,92.1158793544672,114.98426774997921,3.516091371234711,2.974585635359116,0.983493904707643,0.9992500836012931,2.832661635860825,2.83,
2025/04/10 19:15:00,0.7578146896401332,0.7099873086244393,93.30634050633805,116.64497503139364,3.507148494819023,2.9778761061946906,0.9838092898861831,1.0006151331165034,2.883810264675171,2.84,
2025/04/10 19:30:00,0.762109391217291,0.7133661740878792,93.67826428409158,117.28797136958535,3.5029056225065496,2.976744186046512,0.9838217315697524,1.0009093944343477,2.8951691733042066,2.85,
2025/04/10 19:45:00,0.7498523910010622,0.7051841981077646,93.22833811967331,116.84689636645099,3.513863608610024,2.976744186046512,0.9836602885476141,1.0000971906997795,2.862592575919298,2.83,
2025/04/10 20:00:00,0.77147805798941,0.7211540204535827,94.17243275032753,118.20634098198363,3.5268504299865095,2.983370288248337,0.9836346509999343,1.000981336453046,2.909284894325185,2.86,
2025/04/10 20:15:00,0.74996353981389,0.7052005857094694,92.30079131250297,116.04143821804284,3.4905627736804354,2.9667036625971144,0.9837564237944275,1.0005126474266492,2.8698348425151963,2.81,
2025/04/10 20:30:00,0.7491012890151222,0.7050696586348238,92.44757368456548,116.34022930440129,3.4961556850163897,2.983351831298557,0.9837304875755419,1.0003960327808392,2.8614593542386735,2.86,
2025/04/10 20:45:00,0.7542602992662016,0.7094251459577148,93.00224116225145,117.15995175490522,3.505277009136911,2.9866814650388456,0.9837192689348313,1.0005367056799945,2.8705007348510136,2.84,
2025/04/10 21:00:00,0.7627219141588455,0.7162520605257096,93.80646876364177,118.29779179559432,3.5100399796122272,2.9866814650388456,0.9838747699167318,1.0009941874941666,2.8894509953460115,2.83,
2025/04/10 21:15:00,0.782093034498294,0.7305730771817606,95.22592910915473,120.21647197780624,3.507557042596441,2.983351831298557,0.9841389699404954,1.002087615321299,2.936939909360174,2.85,
2025/04/10 21:30:00,0.7268724776821397,0.6909186137558586,93.31729318884983,117.31713825241863,3.571312572857237,2.993421052631579,0.9835333139959694,0.9980189008224958,2.7837736500990222,2.8,
2025/04/10 21:45:00,0.7198306407566418,0.6868720996258569,93.6377449937881,117.83162303349472,3.56004406745427,3.0186403508771935,0.9838514787598741,0.998014703026267,2.7634961105605207,2.78,
2025/04/10 22:00:00,0.7217684555890544,0.6881410930539213,93.30550450366653,117.53270150846619,3.548996275921252,3.028508771929825,0.9839434486988186,0.9983192008410842,2.767231107266198,2.78,
2025/04/10 22:15:00,0.6956641191678278,0.6657486775593171,91.02416418639231,113.16340140246929,3.6200802946651507,3.1902231668437833,0.9837419547935334,0.9951638627076017,2.6445779599781614,2.65,
2025/04/10 22:30:00,0.7098606603221146,0.6760378916085711,92.30870639575114,114.66888541709031,3.66046769627696,3.1904761904761907,0.9835729445138894,0.9952675622169167,2.6672121329627254,2.7,
2025/04/10 22:45:00,0.7111729622291927,0.6771134741555505,92.2306647336889,114.69299530163764,3.6634310916309376,3.1883597883597887,0.9835076642763952,0.9952705315055719,2.66937978284865,2.69,
2025/04/10 23:00:00,0.715706491577303,0.6804151766190708,92.51423995052996,115.11650275996413,3.661297981370628,3.181818181818181,0.9836899347271696,0.9956528284029204,2.6805630568879324,2.68,
2025/04/10 23:15:00,0.7113413960167264,0.6774749446639248,92.08640211817996,114.70556416591023,3.668402232635069,3.179704016913319,0.9835400849948799,0.9952410849097052,2.668889203044182,2.7,
2025/04/10 23:30:00,0.6934827485286618,0.6637726978810208,90.05411755474108,112.24200173834213,3.6554391712058787,3.176346356916578,0.9833818285025502,0.9942721060462544,2.6295262271393787,2.7,
2025/04/10 23:45:00,0.6872179068144714,0.6592925631642742,89.48196329080186,111.65457781437767,3.6590853903552336,3.1594508975712774,0.9832732335402593,0.9938059053819329,2.6170713124401987,2.71,
2025/04/11 00:00:00,0.691321636373543,0.6616835597256758,89.82091393801907,111.72740193849256,3.6757310284489586,3.1694560669456067,0.9835381861346577,0.9938099965948655,2.6181255371311534,2.63,
2025/04/11 00:15:00,0.7042715247180861,0.6717344186728625,91.27450911745171,113.53413501225322,3.7025993717526475,3.173277661795407,0.9835329289146431,0.9941851684656191,2.6411249411838598,2.67,
2025/04/11 00:30:00,0.7430732919782097,0.7006276898414934,94.83317893460581,118.31989823916663,3.683212752365629,3.1100628930817615,0.9842897385505488,0.9970897738131159,2.748420462267914,2.71,
2025/04/11 00:45:00,0.7379301430967475,0.6987062122705764,95.71372143085279,119.42793430655334,3.7347983165862497,3.1234309623430963,0.9839618036435616,0.9959912903605808,2.7231343135603177,2.68,
2025/04/11 01:00:00,0.7137663837927728,0.6803441118966899,92.98653528935642,116.07549890403818,3.714741021822307,3.130616509926855,0.9837653364148017,0.9947881443300922,2.6688165059847893,2.67,
2025/04/11 01:15:00,0.7082982353789781,0.6761589294792192,92.2633669832459,115.22510684550977,3.7161148177296472,3.1336116910229643,0.9837317801911688,0.9944338736352356,2.654199238005542,2.66,
2025/04/11 01:30:00,0.7070888547999943,0.6750091664670493,91.81578079775815,114.7330147289294,3.7107850693999307,3.1376433785192908,0.9837316355449636,0.9944127606803649,2.650456371820518,2.67,
2025/04/11 01:45:00,0.7071639785274191,0.6739170937033128,91.58133362634065,114.06535673017808,3.7319814677756638,3.15599173553719,0.9837437042179812,0.9939613026572689,2.639103152067742,2.62,
2025/04/11 02:00:00,0.7400714316132031,0.6961785000294631,92.58017194560388,115.4796236271922,3.736686521471737,3.1365046535677354,0.9836291773894725,0.9956072940322556,2.7149395165029016,2.67,
2025/04/11 02:15:00,0.743626306742914,0.699058393702589,92.53446280521524,115.6622670455705,3.7127898536672235,3.116062176165803,0.9839230817074565,0.9963107637467958,2.7324002549615853,2.68,
2025/04/11 02:30:00,0.7299773424302428,0.688789524120926,91.09519331228195,113.90953329351872,3.735381161142176,3.130434782608696,0.9833994918131346,0.9949901664330244,2.692020840485771,2.65,
2025/04/11 02:45:00,0.731810855284247,0.6893677030276835,90.96251761181546,113.6985735167504,3.728668788407577,3.1207430340557276,0.9835424895818371,0.9951885494474163,2.69766512908544,2.66,
2025/04/11 03:00:00,0.7360995959238346,0.6922331133251394,90.71522138287982,113.61726351354748,3.7153451218251514,3.1158221302998967,0.9835726125732507,0.9956366497583666,2.710540690721229,2.65,
2025/04/11 03:15:00,0.7294339382314926,0.6876292427521016,89.80086222863528,112.6756140490532,3.712992952254899,3.1253886010362693,0.9834331785449374,0.9952857398112487,2.693523485323326,2.65,
2025/04/11 03:30:00,0.7378821524632592,0.6924746996575665,90.0029088202537,112.78347346079754,3.7148885522892856,3.1113402061855675,0.9835527911326677,0.9956569440762492,2.7125580087938874,2.66,
2025/04/11 03:45:00,0.7342010151151009,0.6898684946425961,89.35867887529405,112.09731948067387,3.723192137026531,3.1092783505154644,0.9833827391610657,0.995272212223728,2.702047118196406,2.65,
2025/04/11 04:00:00,0.7296922557729592,0.6866177451379183,88.90438109348077,111.62823381325713,3.722831838891547,3.116494845360825,0.9833076151378795,0.9950018621826952,2.6895450789776603,2.64,
2025/04/11 04:15:00,0.7338337817266616,0.6891703572516944,88.79919558371218,111.55096924430798,3.733086373693952,3.1143151390319255,0.9831648382062991,0.9949868676846587,2.6959065734457743,2.63,
2025/04/11 04:30:00,0.7374107748178031,0.6913526805591055,89.06104738266299,111.7600531859971,3.746375284597355,3.0850409836065573,0.9832617506897623,0.994971286501459,2.705565840030229,2.65,
2025/04/11 04:45:00,0.7366919585553948,0.6913408033552073,88.78086676693253,111.6661459528456,3.733371115229268,3.0863309352517985,0.983312189734104,0.9951966953902388,2.7066328338054326,2.64,
2025/04/11 05:00:00,0.6916356770186746,0.6583859909015565,84.46098217718192,106.43119170854318,3.6855231929381587,3.0854788877445927,0.9831406707213107,0.9932705425805721,2.6133440554632172,2.6,
2025/04/11 05:15:00,0.6766908296751183,0.6483590852266611,83.58585027036732,105.53325721533272,3.6816333954349503,3.0970072239422084,0.9830327928305445,0.9924441473751274,2.57791148266952,2.64,
2025/04/11 05:30:00,0.6773818363934233,0.6494216848591476,83.88126711458588,105.90469817295164,3.703252231979928,3.1050463439752827,0.9829936181682225,0.9921635146032302,2.5730457337784203,2.6,
2025/04/11 05:45:00,0.6998710652958208,0.665440566399552,85.2169096077407,107.68738786165207,3.706808027433148,3.1153450051493303,0.9831468096707808,0.9935210342672021,2.620215959284014,2.65,
2025/04/11 06:00:00,0.7053716141708339,0.6702745501716137,85.67889649283423,108.59201428900163,3.703975710553038,3.109617373319545,0.9831387220458038,0.993965602742017,2.6351561774931898,2.65,
2025/04/11 06:15:00,0.7006004441097283,0.6676904953825122,85.68459304216196,108.85452719261164,3.7002603494006747,3.107883817427386,0.9831380607383038,0.9938354144897493,2.6260415883413075,2.65,
2025/04/11 06:30:00,0.6881529250082213,0.6600292298572075,85.49547126860118,108.76586335112965,3.700784931822322,3.11214953271028,0.9832670515611159,0.9932576499732483,2.597517052611017,2.67,
2025/04/11 06:45:00,0.6736439748283751,0.6504748925981638,85.1057763852123,108.42863058386357,3.7027757889400577,3.1299376299376305,0.9832752393429924,0.9924362638652217,2.560850031970108,2.65,
2025/04/11 07:00:00,0.6819021446685897,0.656945878757949,85.90794898678183,109.5984621401933,3.6971257320380726,3.1436004162330904,0.9834443416874985,0.9931366981815577,2.577777674975654,2.65,
2025/04/11 07:15:00,0.6988965100088688,0.6697553890191902,87.06945319962281,111.23467271833407,3.7015103096258857,3.15,0.9836079550141449,0.9941924833938226,2.613809956255289,2.65,
2025/04/11 07:30:00,0.7160585131244417,0.682770856986089,88.41330174242576,113.1904680873405,3.696148646388265,3.1336116910229643,0.9838683928746732,0.9954152078611983,2.657021686396919,2.69,
2025/04/11 07:45:00,0.7109937155931119,0.6801721547047715,88.39307663011597,113.27149903260273,3.7196821087216594,3.136743215031315,0.9836915199516135,0.9947773136763082,2.6404973683164137,2.66,
2025/04/11 08:00:00,0.7060489036994413,0.6773077830481238,88.62709700475723,113.51288698721842,3.729855844271491,3.145985401459854,0.9837930522432697,0.994439987629768,2.6258807457618762,2.65,
2025/04/11 08:15:00,0.6709941249472723,0.6500308994498024,84.7238259345498,108.57309394273888,3.6970938306093117,3.1565762004175366,0.9834764720602233,0.9926370074174582,2.549478253519249,2.64,
2025/04/11 08:30:00,0.6873877947123375,0.6623427176896169,86.05257812711766,110.3351702719077,3.6996688382580865,3.143155694879833,0.9836686266134382,0.993716185961149,2.5891155467039173,2.68,
2025/04/11 08:45:00,0.6895840233059438,0.6644026312774115,86.61944426311753,111.11502606872244,3.702774069114917,3.1412133891213387,0.9837624104391623,0.993895402795721,2.594375004893393,2.68,
2025/04/11 09:00:00,0.683803567282871,0.6610469056214613,86.8007117765637,111.46935586841109,3.700438478940866,3.137316561844864,0.9838352236968337,0.9936984997868656,2.5835889276520887,2.68,
2025/04/11 09:15:00,0.680883352410984,0.6594100365933873,87.08341711217787,111.77277577930077,3.7104276915987335,3.1497382198952875,0.9838468074779648,0.9933963824479044,2.5728565475266447,2.65,
2025/04/11 09:30:00,0.6919616915787378,0.667882719885783,88.07860441599347,112.99425876118835,3.7250670486522974,3.1548117154811717,0.9839377688198518,0.9938965456257318,2.5941145149561056,2.66,
2025/04/11 09:45:00,0.6898706097430168,0.6665600286242087,88.4319937061044,113.3568423814741,3.736243694703016,3.1555323590814197,0.983859567273659,0.9935475925803189,2.586969694796532,2.64,
2025/04/11 10:00:00,0.6881049859318358,0.6647077502401745,87.93409046114722,112.54289460515984,3.7392191851372445,3.186264308012487,0.9838317297388445,0.9933123910638735,2.5753335153221797,2.61,
2025/04/11 10:15:00,0.6985410530834983,0.6737595759733656,89.16802135156489,114.57302338983264,3.72457528369032,3.146904512067157,0.9839289550891741,0.9943460011383475,2.612227430320548,2.63,
2025/04/11 10:30:00,0.7015955292795258,0.6759550340948428,89.31291422564487,114.71628690509239,3.7232928473438474,3.1551362683438158,0.9840182040240917,0.9945621918455932,2.6173729107567483,2.67,
2025/04/11 10:45:00,0.6980437968818666,0.6732200379260077,89.08044517495607,114.41390574282963,3.7189314020045594,3.1614255765199166,0.9839951518869398,0.994399682964566,2.6088326190211513,2.65,
2025/04/11 11:00:00,0.6968990087788126,0.6725079849165777,89.19565742127931,114.50966288478314,3.716296005540357,3.159162303664921,0.9841015272184154,0.9944106983881257,2.6072106958895582,2.64,
2025/04/11 11:15:00,0.697087613550818,0.6726419886027047,89.31272453548858,114.60772229141931,3.7263688697678075,3.1569037656903767,0.9839023197649396,0.994147265975007,2.606120925065425,2.64,
2025/04/11 11:30:00,0.6973897287008649,0.6731260369274531,89.4910725763229,114.79944698548995,3.729604301020484,3.155694879832811,0.9838934908498163,0.9940964984665718,2.606516797760837,2.64,
2025/04/11 11:45:00,0.7040583273965306,0.6778623854185626,89.953943304518,115.39194727060764,3.7295095051863387,3.1577847439916407,0.9838922272925023,0.9944629693100808,2.6210253901949465,2.65,
2025/04/11 12:00:00,0.7114414322865571,0.6833238899665391,90.53371740553737,116.08347484595843,3.731221542621674,3.154488517745303,0.9839511539499847,0.9948548838039364,2.637973729008405,2.67,
2025/04/11 12:15:00,0.7038302672634815,0.6778314526392896,90.36288777042695,115.82894183063148,3.729410414112541,3.1501564129301354,0.9838399175888883,0.9943643342102207,2.622074939981513,2.64,
2025/04/11 12:30:00,0.7056167768922226,0.679377025938262,90.64757183558012,116.14233188613345,3.734008082178847,3.1458333333333335,0.9838317556397768,0.9943783652251963,2.626259030362579,2.64,
2025/04/11 12:45:00,0.7188578955672428,0.6888616611027442,91.55774461179102,117.31043326839149,3.7237441727760974,3.142708333333333,0.9839941172530098,0.9953053298374546,2.6587161870636495,2.66,
2025/04/11 13:00:00,0.7184122672773879,0.6885732736231291,91.44145608620482,117.12625576072003,3.7349409384509507,3.13735691987513,0.9837924053946526,0.9949988012443938,2.6564965213690837,2.67,
2025/04/11 13:15:00,0.7104691223094838,0.6827431205365441,90.90996160582174,116.39389888952866,3.7327352658481656,3.1330561330561335,0.9836585219596239,0.994485501198429,2.6399339401198105,2.66,
2025/04/11 13:30:00,0.7080051036265523,0.6803153179920162,90.5782399080475,115.96982957770221,3.7213515395905286,3.1320166320166325,0.9835066196534631,0.9943766440456858,2.6364463812876204,2.65,
2025/04/11 13:45:00,0.7141043692671794,0.6849588056378225,90.93423220377466,116.44290475305463,3.7004005614923,3.1299376299376305,0.9838412518385363,0.9951600192622972,2.6550701958023133,2.66,
2025/04/11 14:00:00,0.7084386219224045,0.6806049265940128,90.16768525592165,115.51057211491116,3.7045614609296327,3.13735691987513,0.9834212935894212,0.9945565864846333,2.6400340906865165,2.66,
2025/04/11 14:15:00,0.698211097060271,0.6731200284952695,89.47169570368835,114.61390093249366,3.698029196387939,3.145681581685744,0.9832104523469899,0.9939323003890328,2.6167272248957087,2.65,
2025/04/11 14:30:00,0.6997824904906517,0.6740682383971108,89.5507151180212,114.73342646323341,3.6777777919029826,3.141519250780437,0.9833060191271557,0.9943131638258581,2.6251134137196037,2.66,
2025/04/11 14:45:00,0.6991231946818627,0.6734440705960092,89.36517728449358,114.49634614225445,3.6739257853124507,3.14047866805411,0.9832537964086836,0.9942856489377915,2.624562467078781,2.66,
2025/04/11 15:00:00,0.7034478190176081,0.6764475829505592,89.13528321954944,114.25117658835264,3.683984123498597,3.146875,0.9828622414389198,0.9941689078397004,2.6312605934041,2.68,
2025/04/11 15:15:00,0.6964294456267492,0.6713637039971483,88.73384906324975,113.70814534060106,3.677943207567936,3.1321540062434963,0.9827814626061101,0.9937752956999886,2.6196390842544766,2.66,
2025/04/11 15:30:00,0.6970184320038311,0.6715486358352522,88.71898879065016,113.68658229953122,3.6614604311510304,3.1363163371488034,0.98290882058077,0.9940809208943266,2.6232641899389737,2.66,
2025/04/11 15:45:00,0.6772514254563161,0.6558815294289805,86.72353575676688,111.1536698562807,3.6374150766398996,3.1372141372141376,0.9826338197569853,0.9930451365367723,2.5812973247158286,2.66,
2025/04/11 16:00:00,0.6850827849890815,0.6616193650859008,86.9645547456587,111.52189214730501,3.6322389289946164,3.130841121495327,0.9827214216739087,0.9935945044407111,2.6007641218841866,2.68,
2025/04/11 16:15:00,0.681949979536625,0.6594757133454471,86.47398944994919,111.00236022648205,3.632197463122682,3.1266874350986495,0.9825279404102437,0.9932984046497966,2.594121832204516,2.68,
2025/04/11 16:30:00,0.6778828124116323,0.6564628760085544,86.05567551485852,110.53911897397985,3.627589316443039,3.121369294605809,0.9823953065065363,0.9930175771390596,2.5860818822449665,2.68,
2025/04/11 16:45:00,0.6629690485558863,0.6456594411891703,84.98130097611119,109.2070775651186,3.6249375330944105,3.132642487046632,0.982114424862841,0.9919730106506229,2.549827994010186,2.67,
2025/04/11 17:00:00,0.6646907255402296,0.6468370144297402,85.18527143823513,109.431763615226,3.6144675784890423,3.1167355371900825,0.9824106705306326,0.9923344123497924,2.557813315293164,2.66,
2025/04/11 17:15:00,0.6740143551810552,0.6531981537799655,85.36884699959292,109.69594838858231,3.6227187920673734,3.1020618556701036,0.982211227566608,0.9926051608879343,2.5791129022649413,2.68,
2025/04/11 17:30:00,0.6678269882372159,0.6486886944095732,84.74685074176412,108.90121265504143,3.6320193851026903,3.1018518518518516,0.9819387671497993,0.9919098037185407,2.562383302656715,2.67,
2025/04/11 17:45:00,0.666729537898349,0.6478528181943811,84.55843953640169,108.7123202129602,3.6208142362588407,3.104830421377184,0.9820482005543605,0.9920374781017823,2.5606695770223045,2.67,
2025/04/11 18:00:00,0.6670387785354153,0.6477683550225841,84.2521680874799,108.3861488610261,3.6217901162658768,3.108829568788501,0.9818528356507443,0.9918981637252081,2.559262769636298,2.67,
2025/04/11 18:15:00,0.6942631371766247,0.6655460624340476,85.36944979040238,109.33163885929667,3.675926566762272,3.0912778904665315,0.9814925477546557,0.9922628687712394,2.6094561406873376,2.66,
2025/04/11 18:30:00,0.7526840671875142,0.7101145602083792,90.5735419990424,116.4566209478531,3.6708127413773197,3.055102040816326,0.9821474390483227,0.9958843419555053,2.7536228528173496,2.68,
2025/04/11 18:45:00,0.7104051498868529,0.6806543887523125,87.85203662141494,113.28970850086186,3.6598632801353284,3.0614754098360657,0.9817473966564796,0.9937671816237934,2.6594418340995842,2.67,
2025/04/11 19:00:00,0.6489727918249367,0.6284585813061742,80.28532560729901,101.81865150780182,3.73989113747197,3.0927021696252464,0.9804332721809984,0.9874481588565865,2.4844926829057807,2.53,
2025/04/11 19:15:00,0.729759378981768,0.6826765567738269,82.04016323402523,104.74616963617748,3.589666602364086,3.0459081836327346,0.9816814358565512,0.9948192785099731,2.7048237306011678,2.59,
2025/04/11 19:30:00,0.7363092531424635,0.6877238730075972,81.8397491358115,104.63056681135284,3.653261029969519,3.007984031936128,0.980659391486816,0.9937546819298274,2.714394732879911,2.62,
2025/04/11 19:45:00,0.7542002739283047,0.7012348075185374,82.91659895295685,106.48603694090485,3.5771773886094946,3.033199195171026,0.9815772190717376,0.9962541471466239,2.76723912305224,2.62,
2025/04/11 20:00:00,0.7574562231493751,0.7035279063666864,83.10904878432896,106.66064729273695,3.614373211830096,3.003006012024048,0.9812310878749924,0.9956688661332515,2.7721379534843327,2.62,
2025/04/11 20:15:00,0.7494090491912202,0.6981911110186215,82.86790426600689,106.40976794857022,3.6099284790578956,3.021021021021021,0.9812762784832156,0.9953604910879894,2.749813499577626,2.61,
2025/04/11 20:30:00,0.7476507188155976,0.6972538624123332,82.61074109302932,106.14078971702662,3.6465811082900306,3.012,0.9807898350201985,0.9945389026405244,2.739261448257611,2.63,
2025/04/11 20:45:00,0.7317658942255799,0.6864016230645383,82.17903094935822,105.50353290103813,3.662467580781795,3.0000000000000004,0.9807901508836105,0.9935118967211816,2.701610913059965,2.61,
2025/04/11 21:00:00,0.7327002200651827,0.6876109402158824,82.50667889628889,106.05134334935283,3.645526165415504,2.9880478087649407,0.9810989487658828,0.9939584138353799,2.7098688061298324,2.65,
2025/04/11 21:15:00,0.721887185044732,0.681171206575975,81.58065801752441,105.3827760236437,3.620972306492146,3.0160804020100507,0.9809496760580599,0.9938426623315467,2.6860319731596465,2.66,
2025/04/11 21:30:00,0.6998098123654051,0.6657454657716442,80.4498518947228,103.92606067003256,3.6391196474967606,3.0200601805416247,0.9806632821797769,0.9922746185341256,2.630505547863809,2.66,
2025/04/11 21:45:00,0.6860536074254029,0.6568306201890186,79.69476927463528,103.15739991191174,3.6472295241920483,3.0281407035175882,0.9803867947354509,0.9913208953624909,2.5964649490827902,2.64,
2025/04/11 22:00:00,0.7056487073550511,0.671734606830561,81.40005192757123,105.61412472606834,3.597590554179612,3.03125,0.9813175690064313,0.9936375422751211,2.650850241677801,2.67,
2025/04/11 22:15:00,0.6973960396810913,0.6663359766550399,81.27511423625992,105.5146555785294,3.6276577152526506,3.0211480362537766,0.9809681650791455,0.9926177260488398,2.6276934367800564,2.67,
2025/04/11 22:30:00,0.7036939612164337,0.6713401914822,81.81508709680824,106.28374521503581,3.645710918457065,3.0261569416498992,0.98074731808965,0.9925831307650349,2.636763430529409,2.67,
2025/04/11 22:45:00,0.7018338530650144,0.6706152183221212,82.27823533551336,106.89264569824697,3.65080834338852,3.026104417670682,0.9809434551484812,0.9925158749198058,2.6309499004649677,2.65,
2025/04/11 23:00:00,0.7141644088736333,0.679883305439413,83.26167456682212,108.22937950556123,3.66146692979332,3.0240722166499494,0.9809866286259332,0.993045427607251,2.6565507219704685,2.67,
2025/04/11 23:15:00,0.7162515814073903,0.6829760182241059,83.71168146346027,109.28257135592943,3.628625308781606,3.04040404040404,0.9813249043017624,0.9939328535435306,2.666194447910588,2.67,
2025/04/11 23:30:00,0.7253515156577585,0.6893279366663807,84.61309153015571,110.19883841520956,3.633647556529768,3.046417759838547,0.9814484217769194,0.9943659050173014,2.6854035742997913,2.65,
2025/04/11 23:45:00,0.7026918862200652,0.6715826436969282,83.31687977855354,107.88092962347737,3.609662670943373,3.024390243902439,0.9814542665021122,0.9935964984864364,2.650606234564707,2.69,
2025/04/12 00:00:00,0.727743724020958,0.6924412026371547,87.52768791385341,113.19607212092284,3.690759240095958,3.0595358224016147,0.9815459914473288,0.9938669451041873,2.682285697941781,2.65,
2025/04/12 00:15:00,0.7605007708300072,0.7144030735770093,89.18836647815826,114.98751229351763,3.6874002269226573,3.0495449949443882,0.9816188221348412,0.9955301785536351,2.761093654914842,2.66,
2025/04/12 00:30:00,0.7426176649170404,0.7026812592859728,88.9295747467888,114.7054394476183,3.650032042997701,3.046986721144025,0.9818450387533109,0.9954790355139933,2.7353929270406088,2.69,
2025/04/12 00:45:00,0.723789751863521,0.6859991279498778,87.36147785737693,111.6426775497376,3.6808985828694363,3.0717171717171716,0.981550289769827,0.9936928539048956,2.6786192064310512,2.65,
2025/04/12 01:00:00,0.7349967882475956,0.6919622366678008,87.13675053971946,110.96779555948837,3.6568758133006787,3.0606673407482305,0.9816933631698223,0.9946029134649502,2.7128253243621967,2.65,
2025/04/12 01:15:00,0.7213826653206982,0.6807770053416459,85.42508390896937,108.54565964108004,3.649281733976941,3.049746192893401,0.9812501903770566,0.9937747661428553,2.688456151698124,2.66,
2025/04/12 01:30:00,0.6960586935557399,0.6606049374418768,83.47528021253768,105.40047476006761,3.653079421273361,3.0595959595959594,0.9810319687951341,0.992071747817555,2.627771766752094,2.64,
2025/04/12 01:45:00,0.7065934203957023,0.6666956984946183,83.4020628027773,105.07424824074761,3.5998136808230745,3.0537525354969572,0.9816702198274544,0.9937567303532782,2.666578396965672,2.67,
2025/04/12 02:00:00,0.6992460406369637,0.660387243123198,83.10256915314633,104.19440339397897,3.6236792336267936,3.0485829959514166,0.9813228987456889,0.9927552933040584,2.6472821700077565,2.67,
2025/04/12 02:15:00,0.6948594005865607,0.6561096690409572,82.92703475631795,103.42153534758886,3.655867481375864,3.0615539858728558,0.9808975189953972,0.991724408069481,2.628880799971956,2.62,
2025/04/12 02:30:00,0.7287718454065563,0.6789170178155017,85.155126563213,105.83138615258201,3.6261230040375003,3.0454545454545454,0.9816923564390474,0.9944090843637361,2.7185445163182673,2.67,
2025/04/12 02:45:00,0.7217414880486586,0.6734833764274686,84.98307679455056,105.21125792651081,3.642196144699565,3.0444444444444443,0.9814766874602898,0.9936797446364752,2.7015719757518375,2.66,
2025/04/12 03:00:00,0.7250530593528529,0.6745786449137137,85.39694053454869,105.25525376220239,3.6497949836870593,3.048435923309788,0.9814430426908209,0.9936794503126968,2.7081873870431745,2.64,
