datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/04/12 03:15:00,0.7285433401477089,0.6760333115587149,85.78036276638228,105.32998952790152,3.6606038180370004,3.0383451059535824,0.9813811431407454,0.9936584864323792,2.7180019019525394,2.65,
2025/04/12 03:30:00,0.7210230489863163,0.6713843137082615,85.89559114454696,105.313129799093,3.635331236346214,3.0273833671399593,0.9817596659084197,0.993912060320696,2.7131558961741002,2.67,
2025/04/12 03:45:00,0.7137174035176096,0.6641660050042146,85.55762316140212,104.01625850472448,3.709508802623069,3.0411646586345378,0.9810760999010681,0.9918929734993317,2.6759568319052276,2.66,
2025/04/12 04:00:00,0.7339208012906209,0.6775116795453725,87.34931345263611,105.93778027895944,3.6488124762822784,3.0422960725075527,0.9821508130157497,0.9944640387256095,2.738067543828413,2.64,
2025/04/12 04:15:00,0.7381178602215507,0.6792581980031648,87.42420191917016,105.63682363534858,3.6840173709867576,3.0342396777442096,0.981563901746338,0.9938271648283348,2.743479457229673,2.64,
2025/04/12 10:15:00,0.6825976498309125,0.6545678729020169,78.61730095334009,101.84407667352517,3.91830625454892,3.2100313479623823,0.9772981022228717,0.9869010470028533,2.5175841122459057,2.59,
2025/04/12 10:30:00,0.7584990584779859,0.7114324164366121,89.18599380895762,114.35920345217403,3.7011281280125865,3.1287027579162414,0.9820479725539369,0.9957701703419777,2.7417815589211365,2.64,
2025/04/12 10:45:00,0.7538382419428187,0.7062472958498911,86.88937531018964,111.50724083493297,3.6310424914479777,3.0716479017400204,0.9824045017511275,0.9965919404667857,2.7584580376408683,2.7,
2025/04/12 11:00:00,0.7537211800132505,0.7046287059636972,86.07404889520953,110.21015134534267,3.6615342284088723,3.072375127420999,0.9817777460983373,0.9957295744748371,2.749653188833751,2.68,
2025/04/12 11:15:00,0.7322032604303476,0.6888691311161316,84.7949631345933,108.47218466534203,3.6142037161703846,3.080448065173116,0.9815315654800365,0.9950229882595224,2.710084560809796,2.64,
2025/04/12 11:30:00,0.7311159797593966,0.6879649549182694,83.9258950469537,107.52062912297947,3.62932606551634,3.070552147239264,0.9814547421545551,0.9948526665409252,2.706844346880678,2.65,
2025/04/12 11:45:00,0.729017643298502,0.6858476289974258,83.32954379912944,106.85753205184432,3.5936172069352645,3.075897435897436,0.9814987802045163,0.9952527514293658,2.7089512595627045,2.68,
2025/04/12 12:00:00,0.7222479130252867,0.6787638031913008,81.99982126182034,104.73884122359566,3.58233157634935,3.069175991861648,0.9814565797940342,0.9948047038563874,2.694443438083316,2.71,
2025/04/12 12:15:00,0.706536806616701,0.6715118949095538,83.1021610027916,106.5075466568751,3.6198237190862015,3.0502564102564103,0.9811278930425756,0.9935588661911275,2.660469193004279,2.66,
2025/04/12 12:30:00,0.7211347018959252,0.6837629193572519,86.01849454226527,110.1307160796631,3.6415663195475325,3.0788934426229506,0.9812355471791737,0.9941087011615554,2.68490358407725,2.69,
2025/04/12 12:45:00,0.726502976374049,0.6890584772618503,88.17055210770579,112.74650531804433,3.627330015032858,3.0603271983640083,0.9819869128835196,0.9949882262934833,2.7058035468919543,2.68,
2025/04/12 13:00:00,0.72093643938424,0.6853105156898885,88.29391267688413,112.847170444619,3.636065257663546,3.0766871165644174,0.9817746368065619,0.9944628150406701,2.68824011160111,2.67,
2025/04/12 13:15:00,0.7239401908204179,0.6881365100522756,89.0823279378623,113.75516504110396,3.636718936555069,3.0766087844739536,0.9817325800348256,0.994548876661045,2.6961935213079573,2.68,
2025/04/12 13:30:00,0.7428119699860775,0.7041215191677765,91.77115706589095,117.3622948216714,3.674103859269452,3.0687179487179486,0.9817294992997991,0.9951707480157616,2.7362126109243285,2.67,
2025/04/12 13:45:00,0.7348696188688937,0.6981738951866507,91.66281897932402,116.95491645745622,3.6764977323006356,3.074565883554648,0.9819254151275777,0.9947778991908137,2.715630342656623,2.68,
2025/04/12 14:00:00,0.7278502835890313,0.6931015440932018,91.17079778364317,116.44316881737971,3.648218667109289,3.0952868852459017,0.9817109732437393,0.9946710638148721,2.7022512773502774,2.69,
2025/04/12 14:15:00,0.7384951722149756,0.7005581221788476,91.53691746741639,117.02602781263234,3.6351484781623067,3.093525179856115,0.981615574245864,0.9953519136705802,2.730536043197899,2.68,
2025/04/12 14:30:00,0.7224910446920315,0.6891559974320856,90.88441613524557,115.98285824524471,3.6124109075038926,3.0932377049180326,0.9814809957090235,0.9946393029324406,2.6997499962729656,2.68,
2025/04/12 14:45:00,0.7284314872506709,0.6926409531216666,91.04696043511744,115.99014472181592,3.6429176134622323,3.0796731358529117,0.9816427234738179,0.9946232279713307,2.708122945834251,2.67,
2025/04/12 15:00:00,0.7330011460014312,0.6958094913524009,91.12632778046385,116.0485870818173,3.639348986266099,3.0715015321756898,0.981611293768392,0.9948652698916569,2.7215628997637795,2.7,
2025/04/12 15:15:00,0.7249434972026347,0.6897234509472375,90.53287608720252,115.24147334547565,3.6312287381773114,3.077630234933606,0.9813949496993681,0.9944036361073261,2.703840937215095,2.68,
2025/04/12 15:30:00,0.7187591182821821,0.6852680899675735,90.14078846425676,114.69576927452118,3.617988076036419,3.0766087844739536,0.9813698199240936,0.9942183377019199,2.693341564420657,2.69,
2025/04/12 15:45:00,0.7158649014181502,0.68267603111962,89.76387078364216,114.16475148923091,3.615934202813257,3.083758937691522,0.9811319012629726,0.9939274549154954,2.6855611993247264,2.69,
2025/04/12 16:00:00,0.721513243893529,0.686529092374408,89.87351611166424,114.27602097865153,3.608879689546589,3.078651685393259,0.981069328107447,0.994251197973384,2.70143841536858,2.71,
2025/04/12 16:15:00,0.7175730490700077,0.6834490118256004,89.69462494084219,114.00607941627518,3.593336949959606,3.0715015321756898,0.981098096216204,0.9942439825929903,2.6976525562775646,2.69,
2025/04/12 16:30:00,0.7128803474978821,0.6796088102907514,89.26463910491047,113.40605352165792,3.5860363782486853,3.08273748723187,0.9810487951855035,0.9940490811161322,2.685812663185798,2.68,
2025/04/12 16:45:00,0.7243850506107523,0.6878453504220888,89.51164914942558,113.72799877342406,3.5841368122428103,3.078732106339469,0.9807768071281788,0.9944930622865473,2.7145331214903075,2.7,
2025/04/12 17:00:00,0.7086040047769847,0.6762936666742889,88.74446289571034,112.60272725547034,3.5878945566368903,3.0795918367346937,0.9808840669319648,0.9936593576555535,2.676708680061739,2.7,
2025/04/12 17:15:00,0.7146904976482039,0.6801024999483779,89.22423646144216,113.12235911823872,3.5618106887617906,3.0642201834862384,0.9811659314459241,0.994440318254104,2.699723151242257,2.7,
2025/04/12 17:30:00,0.7099476399288978,0.6763555124006075,88.63733540711803,112.27819423464648,3.5804786910038917,3.0682281059063135,0.9808182351517787,0.9937113181140018,2.683579367201006,2.7,
2025/04/12 17:45:00,0.7235665435379884,0.6846451802063476,89.00120544244656,112.45899716996163,3.609461167348178,3.053698074974671,0.980392119753107,0.9936548408141941,2.7099827376300687,2.71,
2025/04/12 18:00:00,0.7081254355089849,0.6740736919515238,88.33151175394548,111.70726309035305,3.588743135309648,3.0486322188449853,0.9805052305611524,0.9931835019930589,2.680116790807507,2.67,
2025/04/12 18:15:00,0.7126474278816515,0.6779396814185578,88.37481901681626,112.05139882271473,3.5712804180475395,3.059837728194726,0.9805384544649196,0.993690100679859,2.6912579576973346,2.7,
2025/04/12 18:30:00,0.7203888059911759,0.6837478986656238,88.28564931431758,112.25188205838752,3.5664698081774167,3.0588832487309645,0.9804520838952688,0.9941277932675694,2.709133467478062,2.71,
2025/04/12 18:45:00,0.7101000991425884,0.676306334794442,87.39926074251275,111.23427015315966,3.5817468909958765,3.0546558704453437,0.9802525313349689,0.9932363850931345,2.68058007415503,2.7,
2025/04/12 19:00:00,0.7067918465249172,0.6747332488497224,86.96383432364624,111.1722437104234,3.546580674459076,3.068158697863683,0.9807967003669044,0.9939939524411199,2.6771025662827252,2.7,
2025/04/12 19:15:00,0.7155339100468285,0.6804310019939105,86.64025054863508,110.9225564294169,3.5727856794461195,3.0598984771573603,0.980157466382982,0.9936753104430537,2.6908626037351344,2.72,
2025/04/12 19:30:00,0.7067963234969578,0.6746194232303159,86.03363416834503,110.29446272975801,3.571750866975803,3.051671732522797,0.9802330616688312,0.9932606189939093,2.6713022655145546,2.72,
2025/04/12 19:45:00,0.7013006233723746,0.6706822785490222,85.46571996513502,109.72757975837841,3.562488511775449,3.0475227502527806,0.9801063160632237,0.9929678997748228,2.6598150266737934,2.69,
2025/04/12 20:00:00,0.7073556623449354,0.6752023941673415,85.67613790841489,110.16832733704906,3.5485727666530713,3.031281533804238,0.9804357991579856,0.9936358361499025,2.6784883479525763,2.71,
2025/04/12 20:15:00,0.707686861236388,0.6764136595099504,85.92290426951449,110.7263885136418,3.5680907158145603,3.0423814328960646,0.9798403167704944,0.9930478477735921,2.672253723118995,2.69,
2025/04/12 20:30:00,0.7071687369944186,0.6767317087139912,85.96469967504646,111.10040288218336,3.5582073948211277,3.0373737373737373,0.9804481848574744,0.9935922019885666,2.6726734456863883,2.69,
2025/04/12 20:45:00,0.7069873889821033,0.676692746049345,85.07962461281785,110.29372334921396,3.576074387460167,3.0576923076923075,0.9800166641353371,0.993163365259444,2.6623792004211966,2.7,
2025/04/12 21:00:00,0.7072653741789995,0.6774513419599949,85.02163677413336,110.54418691650253,3.5407545759752583,3.0455927051671736,0.9804757713699667,0.9939384329374369,2.6722512286351088,2.69,
2025/04/12 21:15:00,0.7061307615469883,0.6764836645282771,84.19287761453992,109.66915802463318,3.560932665448019,3.0617408906882586,0.9799436900509813,0.9932906244398381,2.6596472123073815,2.71,
2025/04/12 21:30:00,0.7021703509196656,0.6729191756537344,83.88721702482115,109.08772965263421,3.581375931732666,3.026078234704112,0.9798633783536933,0.9925854849566442,2.6505402281712094,2.68,
2025/04/12 21:45:00,0.7012267527410468,0.6722248904612075,83.24083132519391,108.60634372826719,3.5674762706450958,3.033165829145729,0.9798040326421098,0.9927328534158724,2.648196007614416,2.68,
2025/04/12 22:00:00,0.7104913109984412,0.6790146199282554,83.16711821439947,108.80647308396581,3.5501888858341406,3.0382293762575454,0.9799067214147759,0.993514344575374,2.67047146331902,2.7,
2025/04/12 22:15:00,0.6996459429770404,0.6715532808117005,82.18784522679921,107.79377393393597,3.5446678206656266,3.0311871227364184,0.9797070238208934,0.9929218902115972,2.6472310601473623,2.68,
2025/04/12 22:30:00,0.7079394138781494,0.677092964104884,82.31700213687294,107.98348301341387,3.541120735113421,3.021021021021021,0.979857208797048,0.9933693620865619,2.6662513896669946,2.67,
2025/04/12 22:45:00,0.7045105487810539,0.6746154204815364,81.32408802073823,107.0156871258066,3.54902250419667,3.038114343029087,0.9795480422574334,0.9929784612375208,2.6512304171094696,2.67,
2025/04/12 23:00:00,0.7101777885316503,0.6783901456266336,81.18019532373481,106.90451209505633,3.561438804875773,3.018981018981019,0.979505039069494,0.9930091775849408,2.662969272724851,2.66,
2025/04/12 23:15:00,0.7603970637687093,0.7157662521932505,84.4325546585256,111.60768213715936,3.5624479561537985,3.0140280561122244,0.9796348274518885,0.9955063825690267,2.77795708610847,2.8,
2025/04/12 23:30:00,0.7174033142810831,0.6815638056956226,80.33357553547859,105.65473735689524,3.5620959325443864,3.021696252465483,0.9796833642050168,0.9931658110810453,2.670887512747051,2.61,
2025/04/12 23:45:00,0.7047604927188552,0.6716171635731534,76.95700860083998,101.95568299186098,3.4874764869086703,3.0019920318725104,0.9797596057651341,0.9937347373936157,2.6616305872697,2.6,
2025/04/13 00:00:00,0.6788421907775194,0.6503308873920985,73.28364800340428,97.0614349206003,3.4459890391707093,3.0290872617853557,0.9793699830174146,0.9928106959748522,2.6059707412783673,2.59,
2025/04/13 00:15:00,0.6760589729131125,0.6492312697701336,72.98550915193789,96.85653248688476,3.4855125415732404,2.996993987975952,0.9788003629264485,0.9918147697739481,2.5977174708266495,2.61,
2025/04/13 00:30:00,0.675476086791414,0.6482977734999766,73.63333419521761,97.60268796268555,3.447577114384558,3.007960199004975,0.9796498729941244,0.9926306802138612,2.5987625681375692,2.58,
2025/04/13 00:45:00,0.6772484704557591,0.6487946154511293,73.76462015601602,97.73674636640104,3.4733080633859448,2.9821958456973294,0.9793252986474003,0.9920657048752666,2.5999044613899085,2.51,
2025/04/13 01:00:00,0.6799853070454,0.6510219568744067,73.43042823005538,97.5561008552013,3.5049630087125516,2.981188118811881,0.978479576951633,0.9913294454249535,2.598817239642582,2.5,
2025/04/13 01:15:00,0.6831385324392658,0.6544787923864068,73.587381084288,98.02440952708233,3.5029684669675127,2.9861248761149652,0.9786393131838729,0.9916710244271253,2.6049470474599534,2.51,
2025/04/13 01:30:00,0.688376827314636,0.6581095918720336,73.63482508502544,98.35055210041891,3.5058054440798316,2.9890873015873014,0.9784007211498836,0.9918016027880292,2.613957083381361,2.49,
2025/04/13 01:45:00,0.6883729933333653,0.6590775985881651,73.87436669737333,98.84642725857714,3.4868813174237765,2.990079365079365,0.9788736305110212,0.9923448968105062,2.6172554016918617,2.51,
2025/04/13 02:00:00,0.6996461086526554,0.6674060413034846,74.31581648343925,99.37015611738039,3.4875121660654105,2.990049751243781,0.9790327372491273,0.9930661890975198,2.6448190869311348,2.56,
2025/04/13 02:15:00,0.6994213669659838,0.6671269257237998,74.48301252950962,99.2633448966429,3.503973397048935,2.9871031746031744,0.9793626956880085,0.992983181051306,2.6419315457723163,2.57,
2025/04/13 02:30:00,0.6957341004386237,0.6632157796118034,74.11284429091323,98.62018983187215,3.506291954342301,2.9950347567030784,0.978786661599681,0.9924062021275533,2.6319394111978522,2.54,
2025/04/13 02:45:00,0.697124829169021,0.6639817206918451,74.3419288635585,98.81547292056945,3.4905955191006974,2.9920398009950246,0.9791292527729898,0.9929150979471482,2.640561172070376,2.55,
2025/04/13 03:00:00,0.6942657265906921,0.6621672641425262,73.97050268886571,98.21391412952968,3.48983732890254,3.0079760717846464,0.9785943543148079,0.9924654989010606,2.6332969030051436,2.58,
2025/04/13 03:15:00,0.6983043492867602,0.6636233348080657,73.75531723497636,97.68238801257766,3.5516841782443755,3.0059760956175303,0.9781606616166935,0.9916311813999088,2.628955374885335,2.54,
2025/04/13 03:30:00,0.6964535977753106,0.6624314423396379,74.49307107771125,98.5674747617782,3.4721910368036473,3.000998003992016,0.9794822934963149,0.9933538314261368,2.644518814446976,2.54,
2025/04/13 03:45:00,0.6971600339384696,0.6623479354156105,74.20604981441467,97.95732563046603,3.4987282700048796,2.9980059820538387,0.9791035917118395,0.9927875772214279,2.6417800293938942,2.57,
2025/04/13 04:00:00,0.6977014336697894,0.6625526839616837,74.16384424478274,97.6120052556607,3.514664822707144,2.996019900497512,0.9790410305393764,0.9925168280906989,2.6411488022770415,2.6,
2025/04/13 04:15:00,0.6858071034632511,0.6532695762307699,73.6723930295616,96.73830221330297,3.509462767255378,2.99403578528827,0.9790207177667757,0.9919069293643111,2.6160634973546943,2.59,
2025/04/13 04:30:00,0.6849038578574891,0.652300463671473,73.50678350405614,96.41485189339728,3.500255504715279,2.9940239043824706,0.9790233954030299,0.9920025013240551,2.6175048540186947,2.62,
2025/04/13 04:45:00,0.680701178013236,0.6491456539009721,73.20965682517397,95.9707376421324,3.489592654032202,3.005994005994006,0.9789164039525157,0.9918957477046767,2.6092731276191357,2.61,
2025/04/13 05:00:00,0.6819606397664183,0.6500495440990699,73.24556219521021,95.92252528693294,3.481405279931279,3.013013013013013,0.9789335473688945,0.9921048193240479,2.6141369053686034,2.61,
2025/04/13 05:15:00,0.6754382648752821,0.6445655653230046,73.07207368497112,95.29573679539885,3.5163227557590706,2.9900398406374507,0.9787332390964214,0.9910523771093375,2.5966960632341167,2.62,
2025/04/13 05:30:00,0.681875427389297,0.6487140852306646,73.59367711652924,95.9093613138198,3.4696057379415275,3.022977022977023,0.979338782764425,0.9924201595181378,2.615291965694329,2.61,
2025/04/13 05:45:00,0.6838010330426237,0.64974110851087,73.64327656687486,95.79906105040381,3.4813331435495027,2.996003996003996,0.9789880425081534,0.9921279486663499,2.6247788549259816,2.64,
2025/04/13 06:00:00,0.6647805899814455,0.6347326655407378,72.11910045780196,93.50808320585197,3.4908307719384144,3.002988047808765,0.9788011806572302,0.9907523764372393,2.576603756098116,2.66,
2025/04/13 06:15:00,0.6847531540649044,0.6516169026627477,75.15577548981635,97.44410652676207,3.5558962010897677,3.005,0.9788870562052544,0.9912136174304144,2.612286526359006,2.6,
2025/04/13 06:30:00,0.6708804016140864,0.6445750240028022,76.80004618950451,99.52524950403836,3.621258951447465,2.9909729187562686,0.9786453633736036,0.9895758257360034,2.574928466581662,2.67,
2025/04/13 06:45:00,0.6758136914593009,0.6493282446742185,80.19573586426706,103.44053515634572,3.5882109755888973,3.0009970089730813,0.9800062709605647,0.990973290769628,2.5919083151896554,2.66,
2025/04/13 07:00:00,0.7035792443729361,0.6690216387018525,82.21801963959784,105.78093429261314,3.588647016292865,3.01593625498008,0.980415011545403,0.9926881365397385,2.652931166771008,2.67,
2025/04/13 07:15:00,0.7240801179513956,0.6833457129500602,83.49427935573368,107.38207014077301,3.565409868252055,3.004995004995005,0.9807618705695486,0.9942772010358757,2.7090644523178016,2.66,
2025/04/13 07:30:00,0.7298266558937979,0.6866916089267217,83.6508830338248,107.38384998197313,3.586297542687412,3.00999000999001,0.980323273123017,0.9940116803555197,2.7172088135763746,2.67,
2025/04/13 07:45:00,0.6842163615363155,0.651962164823949,78.64855202574655,101.0326032028477,3.5422796019247724,3.0271356783919603,0.9797271486616856,0.9919163823769892,2.618605867576267,2.64,
2025/04/13 08:00:00,0.7154527040085114,0.6739048040926279,78.04868677013282,101.04606050924612,3.44889778620835,2.9712820512820515,0.9797879990115518,0.9951865875478921,2.7297645062424785,2.66,
2025/04/13 08:15:00,0.7450784874838402,0.6946448818277352,77.24037404934471,100.59669674991362,3.3496076072219956,2.923879040667362,0.9802293634088947,0.9984448814209588,2.840706908704296,2.69,
2025/04/13 08:30:00,0.7158101729750316,0.6726619151565739,73.93851190359244,96.3454012828289,3.340803590670914,2.9025157232704406,0.9797512300296212,0.997009680775922,2.779878520784604,2.69,
2025/04/13 08:45:00,0.6862129992236988,0.6504490273467645,72.73106927790076,94.37943563470667,3.3933465114677444,2.8967674661105316,0.9785713442464342,0.9939338878406884,2.697785546606263,2.71,
2025/04/13 09:00:00,0.695297664652214,0.657623485266913,74.55944949326657,96.47071929158892,3.4241086455113257,2.8980228928199794,0.9792133594229404,0.994389162062874,2.71287931805824,2.73,
2025/04/13 09:15:00,0.6971593059568505,0.6597235936211816,76.24758498055114,98.38757855761266,3.435934735353382,2.890965732087227,0.9797334956010216,0.994621926394221,2.717885513127721,2.74,
2025/04/13 09:30:00,0.6746225297825439,0.6428799573630894,75.38697572828686,96.8778611700052,3.443135895856375,2.885330578512397,0.9792663144687938,0.9928595052432041,2.6643212945351826,2.75,
2025/04/13 09:45:00,0.6697262168761703,0.6390052337345059,75.37835569916447,96.70409570377588,3.442399403238534,2.8867147270854785,0.9795694300857926,0.9927208663516489,2.65144579269648,2.72,
2025/04/13 10:00:00,0.6943389239420644,0.6569335574813375,75.8774805238745,97.80502438391056,3.4157540888046523,2.924037460978148,0.9794209060569949,0.994543503680162,2.7088032478896302,2.74,
2025/04/13 10:15:00,0.6787651163777586,0.646709634502357,75.29664907272607,97.14002922912438,3.4244876633474655,2.904166666666667,0.9795314715378631,0.9937136847711249,2.6753357567278218,2.74,
2025/04/13 10:30:00,0.6681542333771573,0.6390328454815974,74.80722355348583,96.4856832437207,3.431102404025855,2.9125910509885538,0.9795933405965115,0.9930627894994937,2.6456405299642523,2.73,
2025/04/13 10:45:00,0.667031200646701,0.638538159752529,74.8091161524262,96.61961959479629,3.4147583344541705,2.911366006256517,0.9797365679034391,0.993361661508413,2.6473516898663214,2.73,
2025/04/13 11:00:00,0.661852062966765,0.6342823568351036,74.4826740789843,95.95911892497199,3.448740420940229,2.904663212435233,0.9793641641911723,0.9922294895734566,2.627330861519824,2.73,
2025/04/13 11:15:00,0.6680299206199867,0.6386830654612107,75.11119643962846,96.79647252998636,3.4103733856480454,2.9036269430051815,0.9799502941987337,0.9934669181252755,2.6507905237320957,2.71,
2025/04/13 11:30:00,0.6675988538561409,0.6386175010956671,74.68596317329313,96.45395706112667,3.421309361458742,2.9063475546305932,0.9794675727234204,0.9930844183750362,2.647423218614318,2.74,
2025/04/13 11:45:00,0.6616500221363654,0.6342616468801872,74.6583398037827,96.2287085214281,3.4295902894311276,2.891304347826087,0.9796240004324542,0.992621554463912,2.6339122482698047,2.74,
2025/04/13 12:00:00,0.6693036415295044,0.6399535086199386,75.07248834456267,96.8400509186687,3.398843223202265,2.905699481865285,0.9797627196231011,0.9935668240016404,2.6561797429303886,2.75,
2025/04/13 12:15:00,0.6574092931640428,0.6312930126737941,74.2181868479588,95.85447586470166,3.4203204270730945,2.905503634475597,0.9793489525679393,0.9923956890042411,2.622650107362781,2.73,
2025/04/13 12:30:00,0.6516103077177977,0.6273336930745684,73.97222613739456,95.47356368649166,3.429114177362343,2.906735751295337,0.9792868432632531,0.9918537040639005,2.606292114833233,2.72,
2025/04/13 12:45:00,0.6609173661734645,0.6342514817894891,74.39857313343887,96.22372293889578,3.3969070775552663,2.9188345473465143,0.9796472423273336,0.9931574019800781,2.6334346348570716,2.72,
2025/04/13 13:00:00,0.6741171982660752,0.6439473528544444,74.86108473225524,96.90866832208171,3.4041229665049477,2.917708333333333,0.9796669375258539,0.9938447434464777,2.663551347964507,2.74,
2025/04/13 13:15:00,0.6719857561747544,0.6421050810609413,74.71882721467964,96.66627401002458,3.4198878749037034,2.9085239085239087,0.9795336125242496,0.9933897588506252,2.6561788330203693,2.74,
2025/04/13 13:30:00,0.6703500684291637,0.6408337596984314,74.58536771156814,96.47424486035848,3.4241294190937115,2.910695742471443,0.9793352524672755,0.9930878444810158,2.6505020679369604,2.72,
2025/04/13 13:45:00,0.6796020254521715,0.6477861863081269,75.09833125036899,97.17041584288374,3.4101317614027056,2.9013499480789195,0.9795293892025194,0.9939037683820061,2.678477902109604,2.75,
2025/04/13 14:00:00,0.6846724106260227,0.6512878150729028,74.82393720141059,97.02011292187858,3.4102148029923147,2.932221063607925,0.9789580344210029,0.9938966568160962,2.6832856777570844,2.74,
2025/04/13 14:15:00,0.6864897941416309,0.65305231492934,75.55876860741638,98.00775671491688,3.3548915262166936,2.9197080291970803,0.9800999460032697,0.9954594779299396,2.703936877433739,2.72,
2025/04/13 14:30:00,0.6843474295236681,0.6509247210721765,75.23149215203246,97.48050520870741,3.38720501199284,2.9074844074844077,0.9793993276023707,0.9943910041844415,2.693216248440437,2.72,
2025/04/13 14:45:00,0.6788940371833869,0.6472135247906468,75.21999975393959,97.31763550075216,3.4006328452238592,2.8954451345755694,0.9792854689289849,0.9937531162138874,2.679690434177418,2.71,
2025/04/13 15:00:00,0.6786473411397176,0.6469536329170839,75.5313274607478,97.75978502073998,3.3921470488758607,2.898550724637681,0.9792641901817017,0.9938360709499898,2.680028385709669,2.71,
2025/04/13 15:15:00,0.6817919854975788,0.6500431510272537,75.63519599661122,98.01236302242594,3.424170044824371,2.900414937759336,0.9790062384368345,0.9934877066484494,2.680379528295171,2.71,
2025/04/13 15:30:00,0.690871224178858,0.6572730456768711,76.79726095475593,99.67905585587995,3.362711276356313,2.9125910509885538,0.9800600757428348,0.9955223066547633,2.714367824761969,2.71,
2025/04/13 15:45:00,0.7069954337631278,0.669636760049387,77.29937755116178,100.58986966964572,3.3689900236795336,2.9215481171548117,0.9795990712778089,0.996078995775886,2.750926382863732,2.75,
2025/04/13 16:00:00,0.7131304404440604,0.6736412032381508,77.8485592553837,101.27958672410458,3.3542952912858217,2.9310344827586206,0.9793964039834423,0.9963958903444121,2.766517401492456,2.73,
2025/04/13 16:15:00,0.7115246750664773,0.6731837634924202,78.09126382905494,101.64474747734323,3.3622048806012756,2.9205851619644725,0.9793584588897571,0.996200521776069,2.763963079271553,2.72,
2025/04/13 16:30:00,0.7150124190055462,0.6758591259937023,78.355610754808,101.92796355990528,3.3747009294323256,2.9103232533889467,0.9794399204821699,0.9962214614211878,2.7714857183703208,2.72,
2025/04/13 16:45:00,0.7081353487667729,0.670705391269944,77.59267662693117,101.05795561800883,3.3512125444107617,2.9122257053291536,0.9794370165679623,0.9962283443010219,2.7603303408964286,2.75,
2025/04/13 17:00:00,0.6997229869710999,0.6639333974450442,76.60756620158041,99.65516084479732,3.3657233291251396,2.923958333333333,0.9789935241071803,0.9952568694100729,2.7322605102735604,2.76,
2025/04/13 17:15:00,0.6830397394360171,0.6511798285624351,75.63859776841988,98.31000186497171,3.3599107708516973,2.903426791277258,0.9789754893180574,0.9943871568099046,2.697401752985366,2.71,
2025/04/13 17:30:00,0.6822500182230311,0.6496520864493479,74.89139812048533,97.05760639777561,3.3679167318788386,2.9005181347150257,0.9789561425320887,0.9941585851026234,2.694412575248832,2.73,
2025/04/13 17:45:00,0.6619197530845542,0.6332224159038161,73.57050339385883,94.764428993552,3.3592608947324853,2.8840579710144927,0.9790522236055526,0.993142199541152,2.6538295498139393,2.73,
2025/04/14 04:45:00,0.6826390803354666,0.6499737975526176,88.91586059794561,108.81109663735485,3.6453107395239726,3.023023023023023,0.9807701242641412,0.9906899930621864,2.626426047530667,2.66,
2025/04/14 05:00:00,0.686726613157489,0.653771096389933,89.04256038194691,109.52510906984033,3.6452111207037188,3.026026026026026,0.9808036362282094,0.9910105816468582,2.6323951157967507,2.65,
2025/04/14 05:15:00,0.68695146050255,0.6553729614224066,88.96738545380119,110.01689897838041,3.650182038119453,3.021021021021021,0.9807322554007728,0.9909744201608361,2.6306385660837464,2.64,
2025/04/14 05:30:00,0.6940566501039731,0.66141276446921,89.30032719605339,111.00616313466574,3.6508787816727497,3.019019019019019,0.9807592312575272,0.9914447791933737,2.6445218929166847,2.66,
2025/04/14 05:45:00,0.6923800173323261,0.6618051988989515,89.12732380850824,111.37544175814706,3.656526173682013,3.016016016016016,0.9806621051111737,0.9912753697393333,2.6379862996874013,2.66,
2025/04/14 06:00:00,0.6876250353458472,0.6598067624383531,88.86886061900033,111.5858912857499,3.6577339345287494,3.023,0.9806809241941454,0.9910404163842941,2.6226411837101384,2.65,
2025/04/14 06:15:00,0.6911753144986376,0.6638548396317201,89.18156286631334,112.57651474105514,3.6393832938009156,3.022,0.9808654067236912,0.9916376544610435,2.632699105165215,2.64,
2025/04/14 06:30:00,0.6938741696732502,0.6668545041689797,89.14527274500671,113.14791412833037,3.657248893366851,3.027,0.9808486775990886,0.991626207930236,2.630712392068044,2.65,
2025/04/14 06:45:00,0.7094782945678298,0.679185228240192,89.85629708825194,114.67417749258486,3.6619309949025456,3.018,0.9808951787015415,0.9924952686383353,2.6644800346108006,2.67,
2025/04/14 07:00:00,0.6970776710202966,0.6720929046623385,89.39143583717204,114.70721096836068,3.652543393962936,3.013,0.9810983763662705,0.9921362104393405,2.6369387011684835,2.66,
2025/04/14 07:15:00,0.7001121592266207,0.675444543576413,89.40817218403808,115.35706046597417,3.6558067097244433,3.017,0.9810034239680574,0.9922525252332746,2.639426634039764,2.66,
2025/04/14 07:30:00,0.6995810040362399,0.6766559697731287,89.28712760528215,115.8381368392057,3.66357251600414,3.019,0.9809350225845815,0.9921475153755724,2.633663653367561,2.66,
2025/04/14 07:45:00,0.6927043210345525,0.6731215838889764,88.93979847419152,116.02844817885766,3.652196054535486,3.024,0.9808842180212057,0.991932361309492,2.616869142181454,2.66,
2025/04/14 08:00:00,0.7141769875420104,0.6892829271908895,90.3317596446176,117.89667649606606,3.662828523780222,3.022,0.9810993844341616,0.9930762089321412,2.663834584141208,2.66,
2025/04/14 08:15:00,0.7119600208373393,0.6871412187413696,90.2929954376195,117.7301859553291,3.6607140676209453,3.019,0.9810181502623314,0.9929243560864383,2.6602231979782918,2.67,
2025/04/14 08:30:00,0.7092560361662585,0.6847071095003882,89.99468143208274,117.21896601396476,3.6671910782979014,3.025,0.9810890745582322,0.992752271958789,2.65137189497725,2.66,
2025/04/14 08:45:00,0.7089884492174467,0.6840488489649066,89.79047076127594,116.85343720378022,3.6751056745953847,3.024,0.9809699211569837,0.992564647423836,2.6494881953685465,2.66,
2025/04/14 09:00:00,0.7162739980718802,0.6889002116652058,90.22730488873171,117.25330305115966,3.661963339403052,3.01998001998002,0.9812121613931415,0.9932040013463105,2.6698121952164895,2.66,
2025/04/14 09:15:00,0.7596054470561371,0.733884703978886,99.19208175413877,131.09811230594684,3.6228533427245035,3.0103842159916923,0.9824344880403036,0.997504811622553,2.799672088426511,2.73,
2025/04/14 09:30:00,0.7445023393266604,0.721802050704083,97.97667775716911,129.40513093379246,3.603202601291439,3.0311850311850317,0.9821973879122463,0.99689326165805,2.764651389462943,2.72,
2025/04/14 09:45:00,0.7417576758088775,0.7189336898179388,97.60683254576566,128.49915702935962,3.6089583348422405,3.033092037228542,0.9821233254133245,0.9965101099466668,2.755911187275967,2.7,
2025/04/14 10:00:00,0.7339623266860221,0.7122317754840419,96.89816896961513,127.4339840730543,3.6007493930209393,3.0382626680455016,0.9823423396049844,0.9963677710861261,2.738010970480831,2.73,
2025/04/14 10:15:00,0.7312429807177394,0.7086970062400603,96.43711609268739,126.23417680028135,3.6394596086924516,3.0256410256410255,0.9819571042196283,0.9953371514823435,2.7243477452355553,2.7,
2025/04/14 10:30:00,0.7292192350320343,0.7056174838833775,96.19313241178709,125.37825513601057,3.639961663770546,3.0468431771894093,0.9820791833500598,0.9951157124061754,2.712659963955147,2.68,
2025/04/14 10:45:00,0.7306540867110076,0.7048143323595136,95.72268989621021,124.3390087419482,3.663744299034377,3.0618034447821687,0.9816784062141125,0.9945188733381729,2.7056430283684945,2.66,
2025/04/14 11:00:00,0.7170631642566757,0.695711557171596,94.45760597772792,123.16695084533026,3.6288656032328297,3.036847492323439,0.9815519001143482,0.9944060751272097,2.691176322369364,2.71,
2025/04/14 11:15:00,0.7134435357404353,0.6914116949857567,94.30281503913311,122.28099063073024,3.63152127280736,3.046605876393111,0.9817789060614429,0.9940672531287013,2.6775451292158468,2.67,
2025/04/14 11:30:00,0.7093702733407428,0.6872464182603395,93.69883969654141,121.15110152072548,3.6401237691105766,3.048435923309788,0.9815550119564875,0.99349830555113,2.6650989305818706,2.65,
2025/04/14 11:45:00,0.7052263350367388,0.6829061095724277,93.00167388808003,119.91124818234455,3.655952285437304,3.045226130653267,0.9811687433371911,0.9927328398578434,2.652035102538579,2.66,
2025/04/14 12:00:00,0.7160928289410137,0.6900810849795627,93.46191721761984,120.2809658448141,3.6640619837635118,3.0371113340020055,0.9810045704755433,0.9930325687720502,2.6768352314754926,2.68,
2025/04/14 12:15:00,0.7162248206983239,0.6903389091095145,93.46355673654479,120.29712348358267,3.6498989980007313,3.0311557788944725,0.9810510093045645,0.9932723590279546,2.682776214385651,2.67,
2025/04/14 12:30:00,0.8358762513550555,0.7822247039654446,102.27271373846511,132.66555862392156,3.6785037141233863,2.8875255623721885,0.9813215812324662,0.9988657781440047,2.9983305106600087,2.87,
2025/04/14 12:45:00,0.7821271465836437,0.7375840026932675,93.00280892192278,121.69637333508092,3.4919056885033015,2.837160751565762,0.9809948602323213,0.9989792169476855,2.9328646463162333,2.79,
2025/04/14 13:00:00,0.7890699342640557,0.7419612546365155,93.12860593696381,121.71465923615281,3.4797309960723912,2.8175182481751824,0.9809596926980987,0.9993401160916444,2.958950214286623,2.8,
2025/04/14 13:15:00,0.7855312531942281,0.7384076325590017,92.53038793638041,120.7047390613943,3.4932654426627647,2.8095733610822062,0.9806311754121154,0.9987726016706772,2.948998750362497,2.79,
2025/04/14 13:30:00,0.7767056169065955,0.7313824607746008,91.83616925356145,119.62207252568975,3.489584391448306,2.811850311850312,0.9804915548388273,0.9983195930085008,2.9282816441751476,2.79,
2025/04/14 13:45:00,0.7867057419850932,0.7375425062195936,92.13360614288763,119.90350546993044,3.446587483893447,2.8170478170478175,0.980846356238171,0.9994329143629764,2.962001202124309,2.79,
2025/04/14 14:00:00,0.7886949111276811,0.7377322999623176,90.92630322866879,118.31957437938107,3.4580936100599002,2.826041666666667,0.9800898736465,0.9989347621632092,2.9612886993787435,2.77,
2025/04/14 14:15:00,0.7781721863341357,0.728175518982072,90.3979163953379,116.94955063144005,3.4764432478213387,2.7744593202883623,0.9800279726517376,0.9979570136470312,2.9440239959592716,2.78,
2025/04/14 14:30:00,0.7636126381607713,0.717506714564775,89.16902381534973,115.41815715605513,3.4372004773558,2.78202479338843,0.980170586604567,0.9979463773717745,2.9180776526749765,2.79,
2025/04/14 14:45:00,0.7499920891940683,0.7066973079072348,87.84280405348808,113.62733719339136,3.4163580128499236,2.8035160289555328,0.9801257482783796,0.9975786504604937,2.883932276835417,2.77,
2025/04/14 15:00:00,0.7441476477464705,0.7015134544829649,86.83308165344225,112.12352393911952,3.4413307044326085,2.7781217750257996,0.9795356258169227,0.9965725440562276,2.870589388346711,2.8,
2025/04/14 15:15:00,0.7409311503888864,0.6989583146791679,86.38431161707787,111.4716574047636,3.4674999859799978,2.799586776859504,0.9789422395965017,0.9957437889390105,2.8506583973916872,2.81,
2025/04/14 15:30:00,0.7385728114082902,0.6977695508704919,86.91826569397628,112.22440078849901,3.4156863930381096,2.7979274611398965,0.9796112031143287,0.9967582625395073,2.86051255288515,2.79,
2025/04/14 15:45:00,0.7447532867276094,0.7022942514559153,87.88777403339473,113.27578766754623,3.393148429915284,2.7892561983471076,0.9801831966163495,0.9976066218796368,2.8841462298911824,2.76,
2025/04/14 16:00:00,0.7774325065942566,0.7254247144141178,88.7855372738783,114.69646253766983,3.4002474336640054,2.8101659751037342,0.9794879966233541,0.9985740279387553,2.956015008174078,2.79,
2025/04/14 16:15:00,0.741614752142232,0.6997806641031262,87.54112788249962,112.68861209072895,3.462959361103753,2.7728674203494346,0.9788447539394741,0.9956267077775036,2.8619956353761444,2.77,
2025/04/14 16:30:00,0.743131188208945,0.7007259476905978,88.03092612339402,113.20562701515492,3.446123185842962,2.7776639344262297,0.979175093749263,0.9960360076367644,2.867554287138776,2.77,
2025/04/14 16:45:00,0.7335226412417718,0.6936479737796617,87.48144881037116,112.39794813331098,3.4796526863284667,2.7660878447395305,0.9785525861652585,0.9947078331705407,2.8383909324012646,2.75,
2025/04/14 17:00:00,0.7637580196367524,0.7170931136926433,89.17380034354906,115.39979859808389,3.354249303262596,2.7997925311203318,0.9799499468587016,0.9988508990019931,2.939220570211218,2.78,
2025/04/14 17:15:00,0.7370570492812749,0.697040230906994,88.10244132482833,113.36988881751446,3.453046662753009,2.7515337423312887,0.978947571913442,0.9954825022826526,2.8585274358302883,2.77,
2025/04/14 17:30:00,0.7593232238704437,0.7132975731503852,89.20293794698482,115.03028661069291,3.4037837455584925,2.7761806981519506,0.9795948543660521,0.997591909565895,2.918938810762833,2.79,
2025/04/14 17:45:00,0.7507890335602043,0.7074428763722034,88.7287524049711,114.3691780943576,3.4375925417985758,2.764344262295082,0.9792764004229121,0.9965653332931109,2.8922029872779613,2.81,
2025/04/14 18:00:00,0.7512855405271337,0.707551810476105,88.98865976001281,114.59091870825935,3.4641016931199395,2.7671092951991834,0.9789524437339425,0.9959907885566051,2.884547200747189,2.83,
2025/04/14 18:15:00,0.7113332711442099,0.68130554468676,88.10341585714745,113.76158218689069,3.4764399525388394,2.768993839835729,0.9787275747875634,0.9939427594642394,2.7871237351989278,2.78,
2025/04/14 18:30:00,0.7016726084949929,0.6771823248936081,88.8447116156101,115.35157043363334,3.4346089299044933,2.778816199376947,0.9791757599207738,0.9945542913539875,2.7757613620547494,2.84,
2025/04/14 18:45:00,0.6821160540665503,0.6646067798758513,88.87637168089994,115.60012175708704,3.420232012976665,2.8072916666666665,0.9794518349124293,0.9939821106955282,2.725223586896827,2.82,
2025/04/14 19:00:00,0.6922484624465557,0.673405239533151,90.48959754839645,117.6898796753968,3.4271814128304983,2.8116545265348596,0.9797446213289718,0.9946047765667315,2.747963956440679,2.84,
2025/04/14 19:15:00,0.7046538128416862,0.6835117800796462,92.18611106256951,119.9566903460989,3.432934205525186,2.7991675338189386,0.9800199820858003,0.995358503450701,2.7809326184100027,2.86,
2025/04/14 19:30:00,0.6841127008637885,0.6704647549957682,92.36319267467124,120.41014833739419,3.4515933542024757,2.7964509394572024,0.9798217605040055,0.9940226425103237,2.729365193939571,2.81,
2025/04/14 19:45:00,0.6859638924510413,0.6740350398556445,93.57857330097056,122.42831718343716,3.432917891037931,2.8254468980021032,0.9801085501733047,0.9947341020051745,2.7335897048511626,2.8,
2025/04/14 20:00:00,0.6943225015017163,0.6819868551003495,94.89092546008177,124.43744873172795,3.428000222124744,2.843717001055966,0.9803173193785888,0.9954841146526072,2.7522498196450593,2.81,
2025/04/14 20:15:00,0.68485108839629,0.6750163488876129,94.36791861024446,123.93564371195444,3.41721299431842,2.8264550264550268,0.9802654142656478,0.9951473016673524,2.7365943119819076,2.82,
2025/04/14 20:30:00,0.6834652626147566,0.6740024132555283,93.92895462973095,123.51163617999815,3.4204016637208117,2.8494167550371157,0.9801220450315977,0.9949977324854931,2.7261435290155283,2.77,
2025/04/14 20:45:00,0.6926821720169634,0.6820902030031165,95.42547141181585,125.4758213655974,3.4228973198146773,2.8463983050847457,0.9804363517215786,0.9956362394544975,2.7495902886770676,2.79,
2025/04/14 21:00:00,0.7063996794671472,0.6934002456631331,96.9591569599374,127.55051331643709,3.438683092193755,2.8421610169491527,0.980527034151176,0.9962084936991527,2.7811051590115263,2.79,
2025/04/14 21:15:00,0.7190471244819194,0.7041871712078414,98.6203162785515,129.8125774160994,3.4473896322552706,2.8389830508474576,0.9807928974814697,0.9969087430837729,2.811497761551562,2.81,
2025/04/14 21:30:00,0.7303028011270926,0.7138453335299082,100.02081250177439,131.71786172017408,3.467677287169079,2.832627118644068,0.9808070053209302,0.9972246925953004,2.8366118185152827,2.8,
2025/04/14 21:45:00,0.7221955488952155,0.7065990925273508,98.91254704319027,130.04662406118146,3.4794111166063533,2.8565400843881856,0.9805727907310782,0.9964402510824346,2.804978307286656,2.79,
2025/04/14 22:00:00,0.7161573366521015,0.7013399219144874,97.7418655885506,128.6869652831003,3.448599097496781,2.8541226215644815,0.9807046230338251,0.9966512712438477,2.7977386856318693,2.8,
2025/04/14 22:15:00,0.70632081518147,0.6911767203837115,96.32486392595045,125.85463827762426,3.5178787179867057,2.85877466251298,0.9800943015512246,0.9944874402218662,2.749785793776366,2.76,
2025/04/14 22:30:00,0.7479572669236584,0.7201151200375188,97.88205921664033,127.5544292327038,3.511257851332217,2.8432989690721655,0.9806832362948287,0.9967651636134646,2.85168673157935,2.81,
2025/04/14 22:45:00,0.7537407938212859,0.7251533919913996,98.32547389273208,128.46912762687887,3.4777264206551455,2.7939958592132506,0.9811420025953971,0.9978152946939863,2.8896501614228067,2.81,
2025/04/14 23:00:00,0.7858880660790762,0.7482893686333892,100.00787063147777,130.45784973474656,3.516494680526196,2.8175257731958765,0.9809497356558969,0.9985269787974936,2.94850782718489,2.82,
2025/04/14 23:15:00,0.7238093388556223,0.6978765676823857,94.25651543438815,122.28652822898087,3.502805427329326,2.859470468431772,0.9806777656523021,0.9954187607720258,2.7831821477805048,2.78,
2025/04/14 23:30:00,0.6910881772469372,0.6738163311785731,92.28112132079724,119.4887278945915,3.5677642395923814,2.8915906788247216,0.9796380432585418,0.9921836857471015,2.6808791735590685,2.74,
2025/04/14 23:45:00,0.6938254794104316,0.6776681947430101,93.68017353261196,121.63684694507847,3.5224663520801887,2.8983739837398375,0.9806300810286076,0.9936170873220136,2.696808858003203,2.75,
2025/04/15 00:00:00,0.7554865669393183,0.7275415810596398,102.03511435515401,131.5918220812423,3.6514484481899903,2.8924623115577894,0.9808279511238341,0.9950182743832887,2.817968870382733,2.71,
2025/04/15 00:15:00,0.6799875005779852,0.6614104664920684,90.40085411966922,115.48616183413891,3.634209840167995,3.0138067061143983,0.9794373722956078,0.9899468323305842,2.6032876474627127,2.55,
2025/04/15 00:30:00,0.7560190357975963,0.7182820128465099,96.83530815232865,124.05601223417902,3.636045970880332,3.0009920634920637,0.9802638428601098,0.9944835991431042,2.782832413233797,2.69,
2025/04/15 00:45:00,0.7601520798153659,0.7214389086849904,96.75310332427742,124.05009526756017,3.649241083117023,2.997017892644135,0.9800221431701202,0.9944211078128988,2.790924271555259,2.69,
2025/04/15 01:00:00,0.7488401009556308,0.7133203257535187,96.287257967345,123.40457959672405,3.65308521910202,2.9860973187686195,0.9800425049465681,0.9938477588083564,2.7665206474804673,2.7,
2025/04/15 01:15:00,0.7309636851770286,0.7007912120227979,95.50480953083995,122.38818234387655,3.6411137490601018,3.0039721946375373,0.9801916917518539,0.9932235245017796,2.7241964405593335,2.67,
2025/04/15 01:30:00,0.7421922090375732,0.7083753937186831,96.12164967504764,122.99902217428932,3.6556490654352842,2.995049504950495,0.9802421727200691,0.993560490228186,2.74780378379843,2.68,
2025/04/15 01:45:00,0.7538849992341996,0.7165264513518106,96.86040342686701,123.83783685331923,3.6565511116360687,2.9861660079051386,0.9804690200778311,0.994197765702589,2.7758117146756325,2.68,
2025/04/15 02:00:00,0.7487143157461441,0.7129176206021139,96.34872752081135,123.2987008820314,3.6685362023106207,2.983168316831683,0.9802091764154307,0.9937081554332193,2.7623997653568533,2.69,
2025/04/15 02:15:00,0.7445956612668788,0.7099620567419918,96.14730153221143,123.06791474464156,3.6597109682477478,2.9990089197224976,0.9803124149117058,0.9937022501532264,2.7513159679242207,2.66,
2025/04/15 02:30:00,0.7477829237823691,0.7121572108417213,96.2644986886992,123.22019652928775,3.6653053356449874,2.99603567888999,0.9803365315513635,0.9938085057195929,2.7578354687297746,2.67,
2025/04/15 02:45:00,0.7610413259862157,0.7216301924233487,96.99126526469428,124.20735922971828,3.6514687302185234,2.996031746031746,0.9806150836051993,0.9947784952523728,2.791302267491706,2.69,
2025/04/15 03:00:00,0.7504895249372281,0.7144629725423249,96.16051618454193,123.25876323101342,3.6723626534678093,2.993041749502982,0.9802679115402297,0.9938928574804909,2.763875899555554,2.67,
2025/04/15 03:15:00,0.7503329809744373,0.7141652095634217,96.40272526026052,123.43864105453619,3.6634056195654012,2.9930555555555554,0.9805518178819912,0.9941169901160211,2.764988140788021,2.69,
2025/04/15 03:30:00,0.7406056330620884,0.7075052331360614,95.89020149329176,122.88520123450449,3.6549238208763373,3.00596421471173,0.9806746565999557,0.9938835412812089,2.7420220639490025,2.67,
2025/04/15 03:45:00,0.7506549461825586,0.7141436673358663,96.21554116425115,123.36175658807592,3.657072023341955,3.0019900497512433,0.9805272035528115,0.9942613942073865,2.765066065382002,2.67,
2025/04/15 04:00:00,0.7432564950826777,0.7093334246554908,95.96546236028568,122.97423346056647,3.6649785404287574,2.993041749502982,0.9806377385707934,0.993875952723673,2.7488423311696617,2.68,
2025/04/15 04:15:00,0.7342843667310183,0.7023699470272498,95.36435867617651,122.07623875012159,3.6755306826944203,3.013888888888889,0.9804730449819099,0.993167031810682,2.720239042460732,2.65,
2025/04/15 04:30:00,0.7503074028556743,0.7140402664921907,96.25104514199623,123.2745525308229,3.6678758803159726,3.0049652432969216,0.9807844878337059,0.9942478189903995,2.760705221999365,2.67,
2025/04/15 04:45:00,0.7506102195529224,0.7141648827812886,96.15318729256866,123.18692068152818,3.6726797745046733,3.006958250497018,0.980690371613227,0.9941728732337,2.759979078008363,2.66,
2025/04/15 05:00:00,0.7468856280286658,0.7118639896745215,96.05063691141288,123.17535049661542,3.6614802905578343,2.9980079681274905,0.9808464311997698,0.9942752511243022,2.7567130406547284,2.67,
2025/04/15 05:15:00,0.7382957999008539,0.7054316734418938,95.38358857819382,122.35959127972538,3.6639851683121036,3.0199401794616154,0.9806863083360823,0.9937582191280839,2.7311946427896427,2.63,
2025/04/15 05:30:00,0.7596214499945816,0.720408665981272,96.30761760934824,123.58061928581667,3.6543844311039813,3.024950099800399,0.9809538121403141,0.9950607898397462,2.780515814203124,2.66,
2025/04/15 05:45:00,0.7601770445826105,0.720925797808975,96.16424516183137,123.45944614204909,3.655549253654042,3.016983016983017,0.9808975727386076,0.9950628285889255,2.783729305498831,2.69,
2025/04/15 06:00:00,0.7577713334847468,0.7192443511967896,95.95972217854792,123.26494991059778,3.663371302457164,3.002,0.9808276126063712,0.9948509120356794,2.7801700854774882,2.68,
2025/04/15 06:15:00,0.7434330619693,0.7088085314686756,95.13266474052423,122.06778952428516,3.653734607454115,3.0089820359281436,0.9810321643227665,0.9943695168203932,2.747438751722456,2.68,
2025/04/15 06:30:00,0.7424232263161221,0.7083211331879313,95.0899402941722,122.12676297419297,3.6568541145322255,3.007,0.9809828492955275,0.9943076391317934,2.745375527925415,2.68,
2025/04/15 06:45:00,0.7357618937269966,0.7043695843734056,94.79794356027143,121.91485659302084,3.652157938348313,3.0140421263791373,0.9810339202342371,0.9941522764556355,2.7307963829607487,2.69,
2025/04/15 07:00:00,0.720005102694528,0.6935276004923056,93.85980230602982,120.84445594511315,3.6562127323291937,3.033199195171026,0.9808211664280923,0.9932653102364885,2.690610395969029,2.67,
2025/04/15 07:15:00,0.7263351656647596,0.698293695494976,94.5415444595502,121.77394422188284,3.6354294253211252,3.039274924471299,0.9812847131951805,0.994146003057717,2.7082836369926135,2.68,
2025/04/15 07:30:00,0.7285496627799165,0.6998498914452889,94.4381748168556,121.68791226708058,3.65547179018239,3.0353178607467206,0.9809270102731015,0.9938446947818446,2.7106204189435736,2.7,
2025/04/15 07:45:00,0.7087580593490946,0.6854893533481724,93.18475194133092,120.0805625419183,3.6272545937953575,3.038422649140546,0.9811469945984012,0.9933504226719808,2.6715985225674306,2.69,
2025/04/15 08:00:00,0.7077680853026364,0.6856420718609888,93.58384435655955,120.71460048206148,3.6240057995475294,3.0416243654822335,0.9811650907481079,0.9934456161941101,2.671458468741339,2.69,
2025/04/15 08:15:00,0.6918231711210504,0.6742545090521085,91.91347983220676,118.97571096784937,3.585296861456771,3.0389344262295084,0.9811744489233177,0.9932858231902175,2.6458012190444626,2.72,
2025/04/15 08:30:00,0.7190723015879197,0.6949100573679808,93.52696548522854,121.50143504561576,3.566256026825058,2.998965873836608,0.9813188977192356,0.9952451438455998,2.725262276245358,2.84,
2025/04/15 08:45:00,0.7437303126601096,0.7149505904722103,94.05143158389517,123.36747530738013,3.499922098052847,2.902748414376321,0.9815127160918501,0.9978703473594353,2.8299114840509,2.83,
2025/04/15 09:00:00,0.7836033882172837,0.7501686581167109,100.78087528289495,132.436795808891,3.4950784771987853,2.853347502656748,0.9828820467130358,1.0006965707864386,2.948297054815736,2.86,
2025/04/15 09:15:00,0.713922509649048,0.6956967147470854,94.86881117454138,124.49759046028618,3.5085584807756782,2.8821656050955413,0.9815675784605232,0.9964834873186308,2.7670400362049983,2.81,
2025/04/15 09:30:00,0.7032129037812922,0.6877206400144456,94.955464870729,124.3578226352932,3.5038416672788877,2.920550847457627,0.9817442751948505,0.9960486986541703,2.73267688306382,2.76,
2025/04/15 09:45:00,0.7246946709088252,0.7043099068068892,97.57776045809544,127.07133415154203,3.563204937796639,2.9329140461215935,0.9818295108004532,0.9962185623112563,2.766485872499673,2.75,
