datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/04/15 10:00:00,0.7494110132503973,0.7277363198441238,101.05433734408949,133.0239885094058,3.502810368364211,2.8421052631578947,0.9824393686228758,0.9991013434578073,2.87500634046072,2.81,
2025/04/15 10:15:00,0.7055224670385031,0.6909236481927264,95.7907145842702,125.7862514870821,3.4891007402270025,2.8693790149892933,0.9816281583858175,0.9965192658127271,2.7606222321379263,2.77,
2025/04/15 10:30:00,0.7002760119460524,0.6861586766282564,95.33726635145722,124.89965496273832,3.4838138467633986,2.8772678762006407,0.981724755879414,0.9962843084239668,2.746310355020113,2.77,
2025/04/15 10:45:00,0.6959226829956462,0.6822798104881493,95.00246504427139,124.25925737142737,3.4746155030380144,2.847710330138445,0.9816435897357864,0.996051280507669,2.745882566746622,2.79,
2025/04/15 11:00:00,0.6811101029117561,0.6696362845370655,93.03713446482193,121.52861513884018,3.471876986832428,2.870212765957447,0.981550997041027,0.9951974355948731,2.7029708619391513,2.76,
2025/04/15 11:15:00,0.6630732123986126,0.6540857655531135,90.61696207348636,118.01471360540313,3.464741198609062,2.9110169491525424,0.9813057392272886,0.9939924930623539,2.6484366958539614,2.75,
2025/04/15 11:30:00,0.6646993075698326,0.6547894193061208,90.87462834199773,118.0306756326311,3.477337029448206,2.9061181434599157,0.9812233645164101,0.9937551451649626,2.6502756000078445,2.75,
2025/04/15 11:45:00,0.6684915191164108,0.6573977560352885,91.17012589900828,118.26273311876783,3.488555214927465,2.9009483667017912,0.981104690949133,0.993715763161177,2.6584756465379216,2.76,
2025/04/15 12:00:00,0.670965062241046,0.6590972785114866,91.30542637874741,118.24600547463862,3.497801869992874,2.898002103049422,0.9806781774363788,0.9933916633907662,2.6637597463883416,2.76,
2025/04/15 12:15:00,0.6702029120691089,0.6582805882540775,91.64462281265119,118.47065129481702,3.4913592547231254,2.903462749213012,0.9812139323107909,0.9937262837775271,2.6615164185638425,2.75,
2025/04/15 12:30:00,0.6776828939246802,0.6633163141615281,92.32920776322551,118.97991446606741,3.506062507062367,2.8987473903966596,0.9813195611724824,0.9938946718527782,2.676549513108795,2.73,
2025/04/15 12:45:00,0.7009596045763719,0.6794842145907793,93.42950640313953,120.07541502698754,3.5391814663601187,2.895010395010395,0.9809702315785227,0.9944049695134018,2.724831418491242,2.79,
2025/04/15 13:00:00,0.716209304087045,0.6907148395429601,94.55646988745315,121.44595191286342,3.5202514159650113,2.885654885654886,0.981295694400153,0.9956240812684449,2.7689572829372096,2.78,
2025/04/15 13:15:00,0.7337303436166184,0.7022104923730058,95.09157473206551,121.92869166208499,3.5621895392723695,2.870331950207469,0.9805794997222375,0.995464290574113,2.8042429028906533,2.78,
2025/04/15 13:30:00,0.7481137803550305,0.7128814168035048,96.38871573099368,123.44120684509242,3.532221776433712,2.8569948186528498,0.9812573604103552,0.9969078845013375,2.8503220704147103,2.78,
2025/04/15 13:45:00,0.7502626818555419,0.7140865750410461,96.36358406976957,123.36470765802731,3.548397575728318,2.8558091286307055,0.9810312886302809,0.9966939345786334,2.852214572551676,2.79,
2025/04/15 14:00:00,0.7422188238070307,0.7085917683392751,96.28814759753469,123.18218036961106,3.537052184562842,2.8568464730290457,0.9812553346909418,0.9965910703901003,2.836330293185068,2.78,
2025/04/15 14:15:00,0.7403162816031251,0.706976334998387,96.25374434340704,123.02964244040001,3.5396382365177654,2.866182572614108,0.9812569525413757,0.9964657427263021,2.828896935581217,2.78,
2025/04/15 14:30:00,0.7367103706838984,0.7037638423768519,95.87693704418506,122.3975433897708,3.5386398203635907,2.854922279792746,0.9812084644562971,0.9962394435027977,2.8235226805307363,2.79,
2025/04/15 14:45:00,0.7347596444152484,0.7019854054608023,95.42063336071736,121.77301981415643,3.5333256262000714,2.8516597510373445,0.9811327788939171,0.996174707113445,2.8215993264346575,2.8,
2025/04/15 15:00:00,0.7259040583969097,0.6953069874630763,94.53429061097401,120.67029564546101,3.5359749473436155,2.8523908523908528,0.9808726337103751,0.9955823245308983,2.8001705754417654,2.8,
2025/04/15 15:15:00,0.7032227354004905,0.6791054941078358,93.30659023938361,119.20118422272468,3.5202247165188623,2.8561001042752867,0.9807882423610276,0.9946284982548802,2.7496776859451604,2.79,
2025/04/15 15:30:00,0.6903156972166435,0.6696729839162432,92.38532334979348,118.09360265154379,3.516916489591072,2.8683385579937304,0.9805840045373471,0.9938895149027591,2.7167331659090683,2.8,
2025/04/15 15:45:00,0.6740083643198903,0.6583133950897991,91.31259658042788,116.92042234841792,3.5040627741098436,2.8740818467995806,0.9804186216056925,0.9931322685811014,2.680461178031317,2.79,
2025/04/15 16:00:00,0.6648727707154202,0.6507858537085357,90.8161960001613,115.9844753024155,3.5112083722359695,2.895615866388309,0.9803115124741686,0.9923084638384092,2.6498085132143507,2.75,
2025/04/15 16:15:00,0.6746071926664698,0.6578316926415572,91.86508609572849,117.02873080663576,3.487561655228592,2.881619937694704,0.9809510105552456,0.9934656360477114,2.6814666880201887,2.78,
2025/04/15 16:30:00,0.6774351675469257,0.6599787193913872,91.63972651866894,116.83346039655858,3.5022725641525425,2.882414151925078,0.9807425359330281,0.993350399401613,2.6851400574690794,2.77,
2025/04/15 16:45:00,0.7006317600005737,0.6757870967928958,92.67264610251064,117.97435522355059,3.5207857538472913,2.87551867219917,0.9806933619290709,0.9942762920170822,2.7367852074063084,2.77,
2025/04/15 17:00:00,0.7122569049150937,0.6841818514362648,93.47556121694707,118.9344727971161,3.5198641963450967,2.861139896373057,0.9808551385660871,0.9949755924185371,2.7686674755810334,2.78,
2025/04/15 17:15:00,0.7281398259237661,0.6963826195585063,94.83796908074645,120.80015711523296,3.5012820584669337,2.8648648648648654,0.9812347183638946,0.9963223435262272,2.8119044585442703,2.8,
2025/04/15 17:30:00,0.7182493704853256,0.6901067542785071,94.9197214256294,121.05435443302808,3.4844920577478153,2.867570385818561,0.9813424690057101,0.9961826322228683,2.79311308595973,2.81,
2025/04/15 17:45:00,0.7021806286677136,0.6791728464176855,94.09625710023371,119.93873419514343,3.537081383857271,2.857291666666667,0.980329719911157,0.9940160599173132,2.745743677439991,2.77,
2025/04/15 18:00:00,0.6963341952580333,0.6761338576869845,94.6090907769859,120.90787191193,3.492560207060862,2.864779874213837,0.9810041203979946,0.9948556370354597,2.7423327322605107,2.8,
2025/04/15 18:15:00,0.6919520526423201,0.6732965058937824,95.38499003774055,121.32982641018076,3.5208280923979576,2.906542056074766,0.9811645864443991,0.9941469231474649,2.7132416190863085,2.67,
2025/04/15 18:30:00,0.7101569796459609,0.6885147572391606,97.0169112925088,123.98323642672635,3.4934261475590915,2.8772298006295913,0.981383273141235,0.9958466683642694,2.77534261957369,2.78,
2025/04/15 18:45:00,0.7127882484351507,0.691863757530598,97.67009196859419,125.15235103378131,3.485596240995057,2.875395987328405,0.9813423412027996,0.9962043909496846,2.7869632067708423,2.79,
2025/04/15 19:00:00,0.7166561316981495,0.6959772948019197,98.63503827958442,126.59510366123115,3.4788815283644334,2.869565217391304,0.9814749986841352,0.9966741954528268,2.8019192031583042,2.79,
2025/04/15 19:15:00,0.692616129785667,0.6754902553644915,95.2571061885514,122.22173456905907,3.4559018130997377,2.901378579003181,0.9811611411370209,0.995491605649535,2.7375604819843518,2.77,
2025/04/15 19:30:00,0.6988152124984462,0.6799534632060914,95.71497182183224,122.49987846664214,3.495757634008869,2.909282700421941,0.9808240748484865,0.9949718369300511,2.740296356128555,2.77,
2025/04/15 19:45:00,0.7052635605023745,0.683877184786293,96.55973617327136,122.98963282302887,3.518968493432236,2.9091858037578286,0.9808225134592847,0.994765096309038,2.7480715990304323,2.76,
2025/04/15 20:00:00,0.722562621381748,0.6966611725231767,97.80219239308975,124.31809360960727,3.5339698836562663,2.892931392931393,0.9811235082458268,0.9955719011320436,2.789829364136263,2.77,
2025/04/15 20:15:00,0.7528771103359522,0.7191562650538794,99.40094183713337,126.57217883562681,3.51515074151352,2.886221294363257,0.981571456456132,0.9976516586472481,2.870359498112143,2.81,
2025/04/15 20:30:00,0.7574928420265751,0.7214683528760526,99.342234758243,126.3690078480185,3.551878101281587,2.877083333333333,0.981095762899497,0.9970744275279473,2.873327199561174,2.79,
2025/04/15 20:45:00,0.7633119268104932,0.726918628970819,101.00289427442704,128.16616169042604,3.5645349271069735,2.8528497409326423,0.9815729755239901,0.9973896373423597,2.8914767919112045,2.78,
2025/04/15 21:00:00,0.7462888723159279,0.7159376873855724,100.2991444545449,127.72048645517694,3.541001749024268,2.864158829676071,0.9815705564245775,0.9970748370627532,2.8562613145471314,2.78,
2025/04/15 21:15:00,0.742850690811341,0.7127600831243041,100.31775851269562,127.31090177038288,3.5684801388540923,2.867219917012448,0.981452820111046,0.996335105220766,2.838456735674784,2.78,
2025/04/15 21:30:00,0.7645107878329621,0.7283184622726893,101.26324154238716,128.66699212531185,3.5603072095371817,2.8740894901144642,0.9815463982324288,0.997574381078946,2.891002024601,2.81,
2025/04/15 21:45:00,0.7517298484038046,0.7196568074459099,100.63382699580977,128.01264730427553,3.5496489993979092,2.8705636743215033,0.9813780622991335,0.9970703923807531,2.865669921929267,2.78,
2025/04/15 22:00:00,0.7524814395218969,0.7211516694669403,100.94632473390332,128.64564391962605,3.52256232772941,2.8501048218029355,0.981746296390431,0.9977663080597151,2.8819123632693238,2.83,
2025/04/15 22:15:00,0.7345543339015188,0.7074713198531375,99.82052544594553,127.05005981385034,3.541047502675112,2.8870292887029287,0.9813088722467284,0.9963535839447621,2.8228992177254515,2.77,
2025/04/15 22:30:00,0.7385732075334726,0.7103193097112211,100.15241633400187,127.3366049206897,3.5522064595797223,2.8872651356993737,0.9815188628148968,0.996509556615623,2.829087638664016,2.76,
2025/04/15 22:45:00,0.7354874266754672,0.7080439619081873,100.13126810207156,127.27635490994211,3.549189256618615,2.88517745302714,0.9815813093579868,0.9964348490183227,2.823123708321355,2.76,
2025/04/15 23:00:00,0.7439645072998785,0.7143614005361523,100.53317105619253,127.99376040527547,3.538758083680104,2.8794549266247382,0.9816083084826545,0.9970829616051339,2.848740772949469,2.8,
2025/04/15 23:15:00,0.7300942052736222,0.6971081620488019,99.99133623099215,124.02328907120419,3.5279371079068955,2.8767123287671232,0.9814730214273739,0.9963220589882409,2.835378749908926,2.79,
2025/04/16 00:45:00,0.6824056864772783,0.6721804991859074,74.30525691778891,104.89239773864588,3.716611705732359,2.9805825242718447,0.9734771891826676,0.9887232130124541,2.5821607948980763,2.67,
2025/04/16 01:00:00,0.6319251327137336,0.6404257357420555,84.01823246986024,115.72298229398719,3.448095710536848,3.0092879256965945,0.9805041051835919,0.9919831003360036,2.5133790397635845,2.71,
2025/04/16 01:15:00,0.6723750623402308,0.6702793194580213,87.86326620744619,119.76867192182041,3.565501043246086,3.0213631739572735,0.9797569580344072,0.9919461325493263,2.5800425372393483,2.7,
2025/04/16 01:30:00,0.7059673586307308,0.6958427738732529,91.71436249243047,124.15775385007748,3.6325473765290726,3.0303030303030303,0.980019058941167,0.9928745110498891,2.6420672027919516,2.69,
2025/04/16 01:45:00,0.7258288627163622,0.7113404317147601,94.49991292402342,127.4973703541912,3.642043602468169,3.0202020202020203,0.9804277153066915,0.993967366684266,2.690379794050276,2.69,
2025/04/16 02:00:00,0.7126194267852969,0.7005242749472407,93.37042358656805,125.60446744007454,3.6167093017353023,3.0161779575328613,0.9806351551953931,0.9937304956760903,2.6684799464142817,2.7,
2025/04/16 02:15:00,0.707222612865204,0.6946679534797958,92.41517392773258,123.8868032829368,3.6138440192413537,3.024266936299292,0.9804910069955038,0.9933692768748879,2.655727848339739,2.69,
2025/04/16 02:30:00,0.6992085299454599,0.6879728457225769,92.08312433994007,123.08932782464093,3.5897169386540235,3.01417004048583,0.9807993524426897,0.9934265913443759,2.6467123597778546,2.71,
2025/04/16 02:45:00,0.6971760569685188,0.6846030124434734,91.44989722218236,121.589917608253,3.618538558438158,3.024193548387097,0.9801608043561882,0.9924426930502519,2.6343110960607583,2.69,
2025/04/16 03:00:00,0.6954965261992294,0.681771133874945,91.2966385359602,120.75937328377843,3.627387394068162,3.0341365461847385,0.9803604017474031,0.9922435181499202,2.6262814038971425,2.67,
2025/04/16 03:15:00,0.6898319485176078,0.6761821128288522,90.81104133031062,119.60076430224747,3.6299181419621966,3.0370741482965933,0.9803124374117043,0.9917956413952242,2.6129783173062258,2.66,
2025/04/16 03:30:00,0.692287145642798,0.6769136320622173,90.9294578632264,119.31908835137374,3.6230974595805523,3.017017017017017,0.9804818669946731,0.9920536942487642,2.625560642051089,2.68,
2025/04/16 03:45:00,0.6915505919067074,0.6750671797347477,90.71046264289552,118.57500604020149,3.638340654942032,3.026,0.9802063266325317,0.9915987045609453,2.6197792171435346,2.66,
2025/04/16 04:00:00,0.6927495540521466,0.6755948986266476,91.13923707597337,118.75243162592412,3.6256060769940137,3.014,0.980536137647262,0.9919910905070792,2.6298068000019983,2.7,
2025/04/16 04:15:00,0.6905857139886162,0.6730325087146086,91.08463030175996,118.28339862319976,3.620479684299176,3.025,0.9806221698587475,0.9919563787949485,2.624834646990641,2.66,
2025/04/16 04:30:00,0.6976331858206773,0.6774005821909259,91.49748346176769,118.38829631494025,3.6359961651407815,3.00999000999001,0.9805421655720744,0.9920433690637592,2.6425346335728683,2.68,
2025/04/16 04:45:00,0.7018752777513272,0.6792746032563928,91.4808122345537,118.06718906398683,3.6308047379831807,3.042042042042042,0.9804313423846001,0.9922693316428309,2.6477175181692307,2.66,
2025/04/16 05:00:00,0.7075842861230864,0.6827836332465715,92.20488606764152,118.53991783851403,3.6322340523830374,2.998001998001998,0.980647233372243,0.9926136147003656,2.671876481443446,2.68,
2025/04/16 05:15:00,0.6970779108326606,0.6745783351864918,91.56798881961932,117.43472498747316,3.6277164526812156,3.019019019019019,0.9805281734244502,0.9920509875130297,2.64611888079719,2.67,
2025/04/16 05:30:00,0.6997927966262907,0.6756094391634684,91.61812213694841,117.17179414186371,3.628902674338559,3.0250501002004007,0.9803507010128913,0.9920551255169976,2.6525002424244772,2.67,
2025/04/16 05:45:00,0.6987670860125412,0.6741153352931122,91.59229711217878,116.82105371671466,3.63264738108266,3.021063189568706,0.9804349154690972,0.992007431797141,2.6517690318242346,2.67,
2025/04/16 06:00:00,0.6981397531100941,0.6732848522130611,91.74238883781626,116.6958473451162,3.622062957225878,3.0180722891566263,0.9806180190212042,0.9922127317365683,2.6553922775500425,2.69,
2025/04/16 06:15:00,0.7731880063279803,0.7252896187247047,92.45780690212447,118.8383140783284,3.49234754938859,2.9235537190082646,0.9809520526289108,0.9982197125660796,2.890034049188644,2.77,
2025/04/16 06:30:00,0.7340580179275126,0.6925861463770139,85.94139299327824,110.47086950864725,3.426433513609883,2.921956295525494,0.980203365865116,0.9968794565782516,2.8131470591028345,2.78,
2025/04/16 06:45:00,0.7146117929377609,0.6775759224524307,83.87271256831933,107.68358784539501,3.416086262831607,2.8986415882967607,0.9797737532012939,0.9958563320977738,2.777741370676857,2.77,
2025/04/16 07:00:00,0.6795585522690902,0.651480124669522,82.91717307988023,105.53727756526953,3.480603131001391,2.8854489164086687,0.9793740573317853,0.9926108855103584,2.6809946612129707,2.77,
2025/04/16 07:15:00,0.6956103670193875,0.6628508809119815,84.22346971084643,107.05255195194886,3.446214735343319,2.8984455958549225,0.9799357311746909,0.994358776058179,2.727115952941129,2.78,
2025/04/16 07:30:00,0.7012575839128442,0.6666771469874611,84.74880874825378,107.62953838300034,3.436751762124616,2.9010416666666665,0.9799538883460662,0.9948819146665135,2.7453737065469763,2.8,
2025/04/16 07:45:00,0.6778976913518963,0.6501767848578651,83.76326378979549,106.22586729162109,3.44158707838345,2.9299163179916317,0.9796941729442857,0.9934543885881771,2.6839543082500086,2.8,
2025/04/16 08:00:00,0.6794919710401686,0.6496482285892775,82.9800542383248,104.86136914417627,3.433303453846675,2.9205851619644725,0.9798864263027096,0.9937199323923158,2.6922427846501717,2.8,
2025/04/16 08:15:00,0.6715191045404315,0.6433472069640879,82.78087375015615,104.28858063032737,3.440361246129062,2.914315569487983,0.9797979140490732,0.9930841706507694,2.67460663257323,2.81,
2025/04/16 08:30:00,0.6661714278018794,0.6390239036195527,82.68160715367075,103.8349395962143,3.439995797929183,2.927899686520376,0.979809986760416,0.9927512037615558,2.6601941739814556,2.78,
2025/04/16 08:45:00,0.6760035271510932,0.646555782672993,83.37577054026632,104.89598732930571,3.432493294310307,2.9120418848167535,0.979979334971504,0.9935906122321291,2.6899094431630255,2.84,
2025/04/16 09:00:00,0.657813686386737,0.634002806338493,82.54146807978337,103.96471694822799,3.431087182341325,2.9381551362683442,0.9798373328000566,0.9924912810706594,2.639896320187957,2.79,
2025/04/16 09:15:00,0.6771069086198891,0.648283396469639,83.60448816931716,105.43968240038913,3.4297367284928555,2.93389296956978,0.9799570659675977,0.9937412180833218,2.687915248469121,2.8,
2025/04/16 09:30:00,0.659074897991923,0.6359279467614672,83.01312688354562,104.73610748016776,3.4355215524303113,2.922431865828093,0.9799541198198297,0.9926110092832984,2.6456232074057793,2.78,
2025/04/16 09:45:00,0.6719767575251093,0.6453306429436696,83.48930978559807,105.55335560496265,3.4287859211338243,2.9516298633017874,0.9798221823317348,0.9934397919637951,2.67133218975015,2.8,
2025/04/16 10:00:00,0.6948238085655708,0.661170067770221,84.9397864164213,107.23395997950325,3.4396923756212288,2.9361924686192467,0.9799448337880029,0.9945252408996947,2.7256068182849695,2.8,
2025/04/16 10:15:00,0.7124338169149089,0.6739792439804514,86.06814930434179,108.65178191064645,3.4430626258827206,2.9258872651356995,0.9800458246077718,0.9954273671876562,2.769231903925328,2.79,
2025/04/16 10:30:00,0.7274585070362747,0.6849123144484359,86.99389301397966,109.80623759336093,3.450665658597715,2.9291666666666667,0.9800866480693401,0.9960677318851024,2.8019426687760083,2.8,
2025/04/16 10:45:00,0.7280316821015457,0.6849924172941144,87.34104628306204,110.24384587946786,3.4581897440562313,2.9085239085239087,0.9800045023356698,0.9959053818325315,2.8056012408672153,2.77,
2025/04/16 11:00:00,0.7182475192256391,0.6796341403266825,87.2603836982114,110.4585299441621,3.4435293314635897,2.894572025052192,0.9802266573257801,0.9958644276859295,2.7910683508936183,2.77,
2025/04/16 11:15:00,0.7714093778801991,0.7306061070574915,97.97466963801267,125.32059246358565,3.479474969455598,2.9295624332977592,0.9814003497525932,0.9992931048659455,2.916930959332227,2.83,
2025/04/16 11:30:00,0.7246019645938281,0.6981265689917489,96.35877134123854,123.2158714965087,3.4879402969583992,2.9659211927582536,0.9812405254182498,0.9968599255052463,2.793379003730751,2.72,
2025/04/16 11:45:00,0.7335245413632271,0.6958988112927819,92.822029421298,117.30635558132857,3.5190498022127046,2.968944099378882,0.9805825519963814,0.9957767495861581,2.79210084671431,2.78,
2025/04/16 12:00:00,0.7600929890039957,0.7123774813559703,91.98261884434172,116.47553415189726,3.4863358808765597,2.9232365145228214,0.980306223799592,0.9972683885791799,2.8728416388195654,2.8,
2025/04/16 12:15:00,0.7678717685418667,0.7180352067173418,92.11567670366112,116.74767898826019,3.4632701720033836,2.909751037344398,0.9805485957353408,0.9980483650698387,2.9007601303191666,2.78,
2025/04/16 12:30:00,0.7613341418096354,0.7126541086411918,91.12338030978285,115.64128913556249,3.468594472549802,2.9044652128764277,0.980068062145656,0.9974029212490719,2.8839998840596044,2.82,
2025/04/16 12:45:00,0.7538034066198332,0.7072750657623254,90.2908978299292,114.73383596249238,3.458077995517703,2.9012474012474017,0.9799333025458143,0.9971254996959552,2.8691786444170666,2.8,
2025/04/16 13:00:00,0.7484413592383293,0.7031530134811889,89.68783841627653,113.95345286821757,3.455057038504747,2.904564315352697,0.9798551623226273,0.9968161224367276,2.8549495169499295,2.81,
2025/04/16 13:15:00,0.7448888576693941,0.700449600937643,89.20758662237527,113.43126793552385,3.4216001067763653,2.912863070539419,0.9798891086901005,0.9970735856489044,2.8523331685509126,2.79,
2025/04/16 13:30:00,0.728140141106977,0.6880669159150923,87.62227619008644,111.40941277486817,3.4674694623436007,2.9037267080745344,0.9790450675875265,0.9951207836703543,2.801661016559034,2.78,
2025/04/16 13:45:00,0.7381943932184205,0.694743510761083,88.15652376145495,112.03218791496657,3.433363684070952,2.892672858617131,0.9797321796788808,0.9964006560988696,2.8355063032981667,2.79,
2025/04/16 14:00:00,0.7366753829533249,0.6925436255134273,87.73274453107891,111.33169738925477,3.4402815807790224,2.8870636550308006,0.979522777083645,0.995981696830333,2.829089798899959,2.76,
2025/04/16 14:15:00,0.7464394573397046,0.6993618968673331,87.62178904491867,111.3389357276647,3.4367597581115263,2.8787255909558067,0.9793318927452092,0.9963783688538458,2.8553892754177297,2.77,
2025/04/16 14:30:00,0.7503516058757077,0.7019985497801315,87.50509537552615,111.33382755032328,3.4047319840810575,2.878600823045267,0.9796080256180776,0.9971517579546709,2.87263696877717,2.79,
2025/04/16 14:45:00,0.7452828474150754,0.6986979480624909,86.6671547938345,110.55710076410226,3.388904520442526,2.8884297520661155,0.979442105818463,0.9971066477234521,2.8622182173254274,2.76,
2025/04/16 15:00:00,0.7554411837690905,0.7051617173863157,86.81499233324466,110.69678998530536,3.3836549944942074,2.8671472708547885,0.9794863374876391,0.9975806523256537,2.892398339639398,2.8,
2025/04/16 15:15:00,0.7448982384428093,0.6962311386921197,85.50033812760094,108.70161305146439,3.4401378954428314,2.878447395301328,0.9784315262912127,0.9955243514686941,2.8457761690793433,2.76,
2025/04/16 15:30:00,0.751348229719526,0.7016460868763353,85.46569418837883,109.21253828796578,3.366407056176176,2.8835051546391757,0.9789686002298048,0.9972893436554039,2.880933878104732,2.77,
2025/04/16 15:45:00,0.7362080412573326,0.6909367621636445,84.09363734951404,107.59717289686265,3.37299839337173,2.8854489164086687,0.9784429154263212,0.9962020002316395,2.8418578955265503,2.76,
2025/04/16 16:00:00,0.7274973040494915,0.6843889473898137,83.34727065893895,106.67939662565685,3.367353597642821,2.8886597938144334,0.9786014171554059,0.9959527841316431,2.819847630570443,2.75,
2025/04/16 16:15:00,0.7396346840237216,0.693004021719525,83.298479714878,106.9498462888118,3.332683528053269,2.8953367875647666,0.9787220306773425,0.9971507524292249,2.8566547127110793,2.76,
2025/04/16 16:30:00,0.7194557711669756,0.6784034520963831,82.2080338170424,105.40412812601666,3.3373976002507635,2.868801652892562,0.9787235814186986,0.9960807379621002,2.8132573522699054,2.8,
2025/04/16 16:45:00,0.701097217715784,0.664168124690347,80.99965036656408,103.55019653255194,3.3609731384058237,2.879753340184995,0.97822975375914,0.9944148194989191,2.7581516809282998,2.76,
2025/04/16 17:00:00,0.7023247063679958,0.6652866525930788,80.8357759831709,103.46108484580341,3.353573212093435,2.8792569659442724,0.9781702537500759,0.994626019810447,2.7646359504284406,2.79,
2025/04/16 17:15:00,0.7086543768805179,0.669026926960553,81.60640509318009,104.08457632982945,3.3632395051293895,2.881025641025641,0.9786451860338297,0.9949841748523347,2.77531743608501,2.76,
2025/04/16 17:30:00,0.7073727173086853,0.6687656855792607,81.29024487432733,103.91079326134754,3.3745349532820237,2.8833849329205368,0.9781542413087525,0.9945951140525876,2.771010242524693,2.76,
2025/04/16 17:45:00,0.6999271591821915,0.6628019327152019,81.61131367168534,103.8272989195724,3.396927368815707,2.865030674846626,0.9784202508359351,0.9938840443126784,2.7504515074681266,2.74,
2025/04/16 18:00:00,0.7195514450004517,0.6781610013419568,82.49699092294456,105.51265553819181,3.3360014016901394,2.8922279792746113,0.9790321910494947,0.9963596291775304,2.8100929359135964,2.76,
2025/04/16 18:15:00,0.7145049400231477,0.6731844142342451,82.11228285954691,104.52267459609031,3.4181215411742496,2.8737166324435317,0.9779339419067055,0.994117062527797,2.7798566208948103,2.76,
2025/04/16 18:30:00,0.7051873749929052,0.6669825023267242,82.3747320408546,104.75666259113962,3.389487112346695,2.8635897435897437,0.9784124704589244,0.9942986216395592,2.768086282633137,2.76,
2025/04/16 18:45:00,0.711630020401874,0.671730085123193,83.02211422569644,105.50795490602988,3.3797705938588227,2.8625641025641024,0.9788052356182065,0.9950042009173176,2.7870094010973916,2.75,
2025/04/16 19:00:00,0.7132374545625626,0.6729087964303407,83.2057367150652,105.68318830535709,3.3968890971289936,2.8625641025641024,0.978816524998973,0.9948757050334871,2.7867224556558403,2.77,
2025/04/16 19:15:00,0.7183832586381684,0.6765741948108619,83.69748373036785,106.23480491249086,3.395974881866547,2.8625641025641024,0.9789937271988272,0.9952554375618082,2.7998672567381293,2.77,
2025/04/16 19:30:00,0.7165319771243777,0.6754589336921333,83.58723498412645,106.11336254752554,3.400849758071516,2.8735868448098665,0.9788741679545273,0.9950680238749541,2.7921929947347,2.78,
2025/04/16 19:45:00,0.7128404542264162,0.673336996915074,83.85823826604009,106.55878070373396,3.3781057495141518,2.8525773195876294,0.979247227721395,0.9954955184637478,2.7962394720745976,2.82,
2025/04/16 20:00:00,0.6996723171001211,0.6627534496141895,83.00896537153733,104.95599802257755,3.451287262970271,2.879468845760981,0.9783684359207313,0.993081294458207,2.7365896290223986,2.75,
2025/04/16 20:15:00,0.7173118508118295,0.6759211942103669,84.09200447078548,106.6121963536531,3.3973033642328905,2.875514403292181,0.97882140378632,0.9951233091258832,2.7961631773460605,2.77,
2025/04/16 20:30:00,0.7157641766013052,0.6751362946085747,84.07287149481316,106.51387307924192,3.4245507470186163,2.877572016460905,0.9788927145132804,0.9947572401646299,2.7853390270049454,2.77,
2025/04/16 20:45:00,0.7193775439470786,0.677938697054003,84.58351752282148,107.20175635264566,3.4020355527032775,2.876288659793815,0.9792549240984113,0.9955054433339753,2.8010802306411153,2.79,
2025/04/16 21:00:00,0.7050043956277232,0.6677432726974034,83.83191326580081,106.17661663065782,3.428987937196806,2.876288659793815,0.9788007184291576,0.9941363414736731,2.7601661077052535,2.78,
2025/04/16 21:15:00,0.6971793331027694,0.6619254791987148,83.64654796096875,105.87577808404502,3.4225719326799138,2.8907216494845365,0.9787935975980636,0.9937985463891768,2.739193956085051,2.79,
2025/04/16 21:30:00,0.7036923932593533,0.6670452978505884,84.36182878890966,106.76650103851134,3.406022227608435,2.8751289989680084,0.9791399020989991,0.994600155424414,2.764472108988389,2.82,
2025/04/16 21:45:00,0.6877358474712265,0.6562573136588568,83.40037157011895,105.70712216476387,3.4154987360016356,2.900414937759336,0.9789833816051345,0.9936571824694039,2.7185059462646244,2.79,
2025/04/16 22:00:00,0.6922627969597142,0.6593102611365268,83.8854033813324,106.21541603823565,3.4136867241977535,2.899481865284974,0.9791477325338197,0.9940035688019514,2.7301099972247505,2.8,
2025/04/16 22:15:00,0.6976294948402665,0.6630043822881404,84.43300244503955,106.79023247986764,3.4129816001503572,2.893374741200828,0.9793284458932708,0.9943875012769446,2.7450016051410917,2.8,
2025/04/16 22:30:00,0.6987090263988853,0.6638964864535609,84.62114025137569,106.92414604851454,3.4260815572516465,2.887280248190279,0.979312390807822,0.9942389181562964,2.7463321516568544,2.81,
2025/04/16 22:45:00,0.6882979676158771,0.6563704730393257,84.32665386073279,106.47969656001341,3.426918882173444,2.887280248190279,0.9792552002023768,0.9936288059263243,2.721356487537181,2.8,
2025/04/16 23:00:00,0.6902069188925919,0.6578505813344161,84.64234330887136,106.77341022923207,3.429125370412117,2.8832644628099175,0.9792530186619399,0.9936710766761324,2.7270127813184306,2.8,
2025/04/16 23:15:00,0.6971401055095732,0.6627543720808311,84.74320163979185,107.00863560517385,3.4336133007412717,2.912863070539419,0.9792308106683902,0.9940631475679204,2.7357910124423253,2.8,
2025/04/16 23:30:00,0.7024246735102812,0.6671170870574715,85.33555982491488,107.88282263850384,3.3969143104678685,2.9125,0.9795953379528967,0.9951445496794088,2.7597157387156406,2.82,
2025/04/16 23:45:00,0.701862832011781,0.6657687137337482,85.41109257179093,107.62309357356214,3.4412809488662384,2.909937888198758,0.9793949700021307,0.9942658331235387,2.746126468027385,2.78,
2025/04/17 00:00:00,0.7876429323250963,0.731936558937162,93.75606944646901,118.4256107214147,3.4899884326698873,2.916926272066459,0.9802189767138896,0.9983747003973676,2.9427046188383734,2.8,
2025/04/17 00:15:00,0.7489739451962377,0.7023199588615932,90.58180273999407,114.26718777883634,3.460340092364065,2.911917098445596,0.980210343731931,0.9969449088162703,2.856698657792335,2.74,
2025/04/17 00:30:00,0.6887401104781452,0.6539047783173001,84.46400963392054,105.4362269350062,3.517961854320266,2.9615384615384612,0.9790931930824865,0.9918548670802214,2.676398306563913,2.7,
2025/04/17 00:45:00,0.6770162120197719,0.6460344659183316,84.42560818004276,105.24868666339583,3.525220760321989,2.980827447023209,0.979131379727996,0.9910588271934058,2.642437661836623,2.73,
2025/04/17 01:00:00,0.6561543207830439,0.6319582453382472,83.71014001937077,104.23642421579723,3.5536418142397994,3.0563947633434037,0.9789636870324582,0.989300186737159,2.5707909537131886,2.71,
2025/04/17 01:15:00,0.6774691761815089,0.6485070169446074,86.65538053031852,107.93414227205886,3.5507677323874294,3.027190332326284,0.9798783676468958,0.9912402591175886,2.628262108120448,2.7,
2025/04/17 01:30:00,0.6921114961531066,0.6603797314585989,88.64586124658359,110.43907890097199,3.562107903818293,3.0342396777442096,0.9801076960956921,0.9920868668161719,2.65969576773346,2.7,
2025/04/17 01:45:00,0.7007920705679965,0.6677845464018141,90.06820364960862,112.27242702364161,3.578207988534094,3.0423387096774195,0.980157672049562,0.992427814355093,2.67581036859908,2.72,
2025/04/17 02:00:00,0.7065751070661079,0.6719650322218804,90.19179702193894,112.44614191240716,3.589787232277145,3.034274193548387,0.9801278179170387,0.9925818846793304,2.688375622836962,2.72,
2025/04/17 02:15:00,0.689247129337295,0.6598919471287774,89.35936172139239,111.43650481808712,3.5779804376506985,3.037298387096774,0.9803285910810878,0.9919206733254284,2.649899003845377,2.68,
2025/04/17 02:30:00,0.6990480487908178,0.6662461039170459,89.68613370700389,111.75488963671319,3.583990356851214,3.0422535211267605,0.9803291923664682,0.9923390422203903,2.669140919042636,2.7,
2025/04/17 02:45:00,0.7070027851284102,0.6714612594550972,89.92492044202007,112.06974595800968,3.5822278522842987,3.0382293762575454,0.9803393916007113,0.9927954933811602,2.688340510172135,2.7,
2025/04/17 03:00:00,0.7022387204827056,0.6677910721280264,89.51665326298424,111.57932292426813,3.583737734708356,3.0321931589537225,0.9802211919946494,0.9924427501511464,2.677901319626117,2.68,
2025/04/17 03:15:00,0.7070006714322793,0.671525666497001,89.71039337266146,111.95626744229322,3.5662798426386404,3.025201612903226,0.980425771624447,0.9930988590098107,2.6950262311098454,2.69,
2025/04/17 03:30:00,0.708921551977499,0.672541124859176,89.51941806741523,111.72664634825387,3.5823373163941876,3.036290322580645,0.9804417743698698,0.9930221897385214,2.692442569740042,2.7,
2025/04/17 03:45:00,0.6983231254817308,0.6648634872464805,88.71041679678848,110.72673122808538,3.590574498267506,3.0453629032258065,0.9801735924766902,0.9921718145107863,2.663750529189365,2.68,
2025/04/17 04:00:00,0.70204972138041,0.6674213916603369,88.80638678273428,110.81400263594965,3.5948464286948014,3.040281973816717,0.9802697141534371,0.9923662430781043,2.672113150276393,2.69,
2025/04/17 04:15:00,0.7109377872484582,0.6733027009217738,89.08522800155636,111.2485366007163,3.5898886131383274,3.029233870967742,0.980285904770638,0.9929373904196309,2.695809898235862,2.72,
2025/04/17 04:30:00,0.7121161009833187,0.6737693094115722,89.01025076706011,111.06169345626904,3.5919064752211702,3.0422535211267605,0.9803177306944703,0.9929479037622352,2.694263163580864,2.7,
2025/04/17 04:45:00,0.7079377312092774,0.6704924516729531,88.72965648510676,110.62963813905579,3.6042713845040444,3.0361445783132526,0.9803194465681105,0.9925352519610612,2.6822750420660277,2.67,
2025/04/17 05:00:00,0.7148583796883052,0.6751247873818738,88.93337581077286,110.81712536926938,3.615838062139374,3.029058116232465,0.9803097127445485,0.9927112815442766,2.6964621946667795,2.67,
2025/04/17 05:15:00,0.7227877378593526,0.680684436244347,89.23901325206273,111.3708974900765,3.591824577962973,3.0170854271356786,0.9804404290742004,0.9935656325609317,2.723433092559863,2.69,
2025/04/17 05:30:00,0.7086726547141362,0.6709330094727769,88.22305876107616,110.26027780526707,3.5897932176400578,3.030241935483871,0.9803019884170837,0.9928382152683288,2.6886191736160887,2.69,
2025/04/17 05:45:00,0.6980272631075976,0.6635292639844114,87.5338325335871,109.45764259581645,3.590600370401344,3.0403632694248235,0.9804159382956896,0.9923629132982843,2.661365478597798,2.67,
2025/04/17 06:00:00,0.6985174108682295,0.6639066003779629,87.5349120165555,109.39535691902974,3.6006698820406053,3.02920443101712,0.9804900205836679,0.9922745558150212,2.6621912592841777,2.69,
2025/04/17 06:15:00,0.681960414570916,0.6524385199881715,86.41779730306367,108.15096092327265,3.60561667287932,3.0474747474747477,0.980117783782882,0.9911110806279252,2.6195439663257574,2.68,
2025/04/17 06:30:00,0.6932829998057166,0.6612526594375473,87.67978251774746,109.85066887065331,3.5899142245908795,3.03744939271255,0.9805754615626894,0.9923034790606476,2.652184104788195,2.71,
2025/04/17 06:45:00,0.6844020676945199,0.6563531762292594,87.7925366259609,110.09441298710315,3.5841803470592017,3.059837728194726,0.9805445782466613,0.991906819231906,2.6298684285240204,2.69,
2025/04/17 07:00:00,0.691268833506527,0.6620682903286065,88.60441257936104,111.29467343932191,3.5979768371407146,3.0600203458799595,0.9806971615100198,0.9923106899810362,2.6434523797765057,2.7,
2025/04/17 07:15:00,0.6930666659760387,0.6646184229274237,89.49438474850398,112.5801919657883,3.5803222289434866,3.0632653061224486,0.9811274301110166,0.9929949159891028,2.652283960422311,2.7,
2025/04/17 07:30:00,0.6966511292781534,0.6678588394857942,90.2116780027943,113.49726417893076,3.597312926043145,3.064285714285714,0.9810499778528582,0.9929375210783795,2.6572549335587805,2.71,
2025/04/17 07:45:00,0.7064960635733413,0.6758916727339942,91.59171194595189,115.26106226478012,3.6009576174362112,3.0704081632653057,0.9813275863230789,0.9936185203293405,2.67857912674677,2.71,
2025/04/17 08:00:00,0.7211243183426786,0.6870473259422853,92.98106926675462,117.02589557799958,3.6216053602576315,3.0693877551020403,0.9812988664312451,0.9941258410134676,2.708601344205217,2.71,
2025/04/17 08:15:00,0.7213980112317192,0.688813149757757,93.57049096111666,118.22837181725343,3.604125836196451,3.0875386199794024,0.9815528849837952,0.9947445440377516,2.711845120096372,2.78,
2025/04/17 08:30:00,0.6838395516080303,0.662263948371661,90.22648226821366,114.50045847865734,3.5673621666866775,3.08636836628512,0.9812258804965488,0.9931975770750112,2.635626322752398,2.73,
2025/04/17 08:45:00,0.6865670407917351,0.6651818122901305,91.11633087323298,115.7572050189813,3.5497009621978557,3.0897703549060545,0.9816584452222367,0.993934916656326,2.646516516510535,2.73,
2025/04/17 09:00:00,0.6965450093496741,0.6724846398770583,92.31705708792279,117.05222603312932,3.572625467409596,3.0852390852390856,0.9817718704322659,0.9941806597862107,2.6651505709005883,2.73,
2025/04/17 09:15:00,0.707118723897667,0.6800736455494427,93.36675930811289,118.2299631485379,3.5849393554227666,3.104771784232365,0.9817700180589405,0.9945451878211962,2.6825205020441225,2.71,
2025/04/17 09:30:00,0.7126787916252593,0.6847024403386494,94.33479747094144,119.28383041071682,3.5934671943045573,3.0889348500517064,0.9820134618639133,0.9948260959515702,2.6973063367608545,2.72,
2025/04/17 09:45:00,0.7177442069132656,0.6883812046147755,94.6434471869589,119.7520700527586,3.618283118890987,3.089119170984456,0.981865283293649,0.9947521518199209,2.7037052040261367,2.72,
2025/04/17 10:00:00,0.7241387951328009,0.6934714783622091,95.39721253140276,120.78202715473016,3.606367854762531,3.0934579439252334,0.9821368191721399,0.995451346087529,2.721058152307857,2.73,
2025/04/17 10:15:00,0.7267886263767538,0.695653240389997,95.7570524258776,121.21866551325097,3.6181705176151473,3.0976116303219103,0.9820546695982321,0.9953941213025141,2.7239997510218634,2.72,
2025/04/17 10:30:00,0.7333790191142143,0.700967820712413,96.46616359139276,122.07945040290518,3.6206302756485065,3.1038421599169257,0.9822461669052256,0.9958248468392038,2.7379690380661548,2.72,
2025/04/17 10:45:00,0.7342940519686008,0.7019483386043275,96.85386653460996,122.55797909867513,3.61879880980721,3.096573208722741,0.9821508746977352,0.9958250389034489,2.7428511717794075,2.71,
2025/04/17 11:00:00,0.7448146698662208,0.7098083606343352,97.68173358986742,123.57018062784223,3.6350699259981156,3.099688473520249,0.9823745511040621,0.9963093263942024,2.762830716010397,2.71,
2025/04/17 11:15:00,0.7469807820955237,0.7119599147921721,98.2877930111297,124.4174370578918,3.618320037271041,3.100936524453694,0.9826510892856384,0.9968379037382189,2.7724544383088223,2.77,
2025/04/17 11:30:00,0.7359096837245462,0.7038712481999708,96.84710008054324,122.92386840008152,3.6120359829068347,3.0921465968586386,0.982298264847941,0.9962869952633984,2.75124217842449,2.71,
2025/04/17 11:45:00,0.7325276710928511,0.6991593461383839,96.23455746121786,121.48909006061653,3.6378642561500345,3.099378881987578,0.9822227579395411,0.9954848977931837,2.7320438211004956,2.72,
2025/04/17 12:00:00,0.7257162872369037,0.6930571547242487,95.20008959296904,120.04774840395321,3.631759755284027,3.1136363636363638,0.9820884142220575,0.9950635721182717,2.713155390186761,2.71,
2025/04/17 12:15:00,0.7164727159568585,0.6885678548062049,94.40978431769588,119.97048151410772,3.58623288862545,3.0946372239747633,0.9818701234816222,0.9954062760265405,2.711541188035649,2.79,
2025/04/17 12:30:00,0.7348041226650017,0.7030842865437986,96.8066896259224,122.80859915110668,3.6041856504843492,3.0995807127882604,0.9825224579078817,0.9964911753530968,2.7494994569582993,2.71,
2025/04/17 12:45:00,0.7300416731990859,0.6982135073932985,96.1768370392843,121.70401291927624,3.612335332738006,3.110531803962461,0.9824445130736504,0.9959751696849647,2.7319553169214195,2.7,
2025/04/17 13:00:00,0.7257939208140342,0.6940269447418929,95.64188891683736,120.71431528198711,3.6110596450655392,3.112033195020747,0.9822549954629197,0.9955123831743379,2.7207328735738834,2.7,
2025/04/17 13:15:00,0.7258880557153414,0.6942984697703515,95.22741698611351,120.57084790883782,3.6124205265941756,3.1013584117032393,0.9821292928857793,0.9955987970292022,2.7240938102307073,2.69,
2025/04/17 13:30:00,0.7209124076521233,0.691056453811245,95.30055581425815,120.58316861586205,3.6104782356560348,3.0876826722338206,0.9823307014547688,0.9954760125004677,2.716450357524821,2.73,
2025/04/17 13:45:00,0.7285069038644708,0.6954948420822347,95.94918548126992,120.87301617396669,3.6377554358652153,3.1065149948293693,0.9823974316310023,0.9953620249851074,2.721258898190945,2.7,
2025/04/17 14:00:00,0.7241977524775195,0.693687178854519,95.47145014414404,120.86162477657993,3.6202444096367574,3.0889121338912133,0.9822190486974033,0.9955058229558413,2.7224548260331334,2.71,
2025/04/17 14:15:00,0.7343613488360996,0.7000920024079376,96.26209650333519,121.4227322532897,3.6352963625647683,3.1111111111111107,0.9824302330738718,0.9958060454073748,2.7355674573870723,2.71,
2025/04/17 14:30:00,0.7293813102601677,0.6968235688364534,96.13259511056168,121.25109963482905,3.6411616205661406,3.0976116303219103,0.9823703838317928,0.9954482000603451,2.7263026710290887,2.7,
2025/04/17 14:45:00,0.7385802339874921,0.7032646152034333,96.59848064043432,121.74547709031702,3.652030613739809,3.104771784232365,0.9823445010877926,0.9957411513711477,2.7432927371846576,2.71,
2025/04/17 15:00:00,0.7270633409215538,0.6959550013997621,96.06861864915308,121.46230056755272,3.6273825411719436,3.089864158829676,0.9823351475827724,0.9956162717632304,2.7279016607406694,2.69,
2025/04/17 15:15:00,0.7362806157828247,0.7019857356590739,96.82673759909656,122.0394494441216,3.6384010459003617,3.1059190031152646,0.9825429184451926,0.9959371150374247,2.7416523322160695,2.7,
2025/04/17 15:30:00,0.7373699852947697,0.7024462504658746,97.14021452315545,122.18100857676966,3.6518752746290044,3.098241985522234,0.9825906842399177,0.9957671957383651,2.7421079566493223,2.73,
2025/04/17 15:45:00,0.7360321137352484,0.702316663772052,96.90483374223597,122.32453900152115,3.634760319446884,3.088633993743483,0.9825076317743839,0.996043483999027,2.747271527434157,2.7,
2025/04/17 16:00:00,0.7394746354462854,0.7044656316128813,97.35240029109245,122.59790864836452,3.646845174586772,3.1026970954356847,0.9826593689784638,0.9960513991131824,2.7480888220944655,2.72,
2025/04/17 16:15:00,0.7389669110557594,0.7042079020247538,97.39708811880155,122.67909485112759,3.6424772833412318,3.116182572614108,0.9827574655147149,0.9961437800711731,2.7446962354243203,2.69,
2025/04/17 16:30:00,0.7372695287899562,0.703694179092766,97.62575832171932,123.07438387797983,3.636342122940921,3.0872274143302176,0.9829006129253073,0.9962557422745908,2.7494142972500955,2.71,
2025/04/17 16:45:00,0.7444225714751871,0.7083239868593243,97.79538487180065,123.19100269179178,3.656303733478413,3.115025906735751,0.9826666657816837,0.9961748091445448,2.7540277952950882,2.69,
2025/04/17 17:00:00,0.7520752145423416,0.7132984340231543,98.1933778608252,123.50659385140423,3.690577527491326,3.101135190918473,0.9823642917374331,0.9958634889521872,2.7657381294062042,2.7,
2025/04/17 17:15:00,0.7499837377295767,0.7127000900385544,98.34533735628939,123.89788392423291,3.660156890255543,3.1076604554865424,0.9827727959511121,0.9964531329978397,2.767387692642191,2.7,
2025/04/17 17:30:00,0.7444370135359645,0.7094209093705507,98.11024241803051,123.8037887444871,3.662799719941312,3.08411214953271,0.982648019062056,0.996150595867894,2.760559317484236,2.68,
2025/04/17 17:45:00,0.7460958123813978,0.7106333807398474,98.26897759811301,124.08262778963903,3.6488246804448816,3.1039501039501043,0.9827724380241516,0.9964977390733588,2.7629096123117267,2.69,
2025/04/17 18:00:00,0.7527495135779466,0.7150955486988716,98.48987257024956,124.33265417381756,3.6684513200433573,3.11214953271028,0.9825494198114141,0.9964272986688417,2.771177477919737,2.69,
2025/04/17 18:15:00,0.7479513643342511,0.7126817087467605,98.52554092470385,124.64693411704413,3.636892295194182,3.1032325338894684,0.9829052404544619,0.9968927112526935,2.7707655643928972,2.74,
2025/04/17 18:30:00,0.7438047000021321,0.7098593242713414,98.2461421782783,124.2218645510799,3.655414457739038,3.0874089490114462,0.9827738359072827,0.99634827100117,2.760322214366237,2.67,
2025/04/17 18:45:00,0.748483984066233,0.7123091109035619,98.5201604459619,124.29650783425944,3.657441207110378,3.116977225672878,0.9829463701012351,0.9965403451239657,2.7618260959840093,2.68,
2025/04/17 19:00:00,0.7525857177811266,0.7146260542266576,98.31254248470943,123.9622125392984,3.6992900304160994,3.103305785123967,0.9823926982799005,0.9958565415362617,2.763842259866244,2.7,
2025/04/17 19:15:00,0.7501151142645254,0.7129537568213238,98.36005628413021,124.05048651816632,3.673018898053207,3.1115702479338845,0.9827919391301674,0.996295600665889,2.7619352652568074,2.69,
2025/04/17 19:30:00,0.7487625741433487,0.7120440436853446,98.36552477282694,124.0325538917605,3.670725080680852,3.113519091847265,0.9829198869272776,0.9963184566607735,2.758538309137873,2.7,
2025/04/17 19:45:00,0.7524691589108105,0.7147969298591347,98.35145730304897,124.04956561406058,3.684593760975023,3.111455108359133,0.982739381747538,0.9962254140048222,2.764299429531123,2.7,
2025/04/17 20:00:00,0.7521248452653203,0.7142948436301728,98.33041140089448,124.00270315732628,3.686933380277728,3.10618556701031,0.9826845350467902,0.9961224166626855,2.7635750841996938,2.69,
2025/04/17 20:15:00,0.7506351610764508,0.7134310750556477,98.15277361942161,123.86328965840654,3.6848947205219234,3.1155830753353975,0.982708365264905,0.9961170351936731,2.7585913798530384,2.71,
2025/04/17 20:30:00,0.7525882102505104,0.7146343455407976,98.03228387015214,123.78359553526806,3.6816381999203234,3.1177685950413223,0.9826631343706506,0.9962427111711923,2.763110405227879,2.7,
2025/04/17 20:45:00,0.7548302194858174,0.7161534752303041,98.03195396409282,123.87364927141824,3.670832941489961,3.1178903826266806,0.9827436054918888,0.9965498162449492,2.7704290561531155,2.73,
2025/04/17 21:00:00,0.7339324611200676,0.7023982211980131,96.5893801338583,122.71446343993652,3.6351866371800043,3.1056485355648538,0.9826344796659513,0.9961447298754208,2.736086561245505,2.73,
2025/04/17 21:15:00,0.7432208000180992,0.708218037677715,96.98478710539683,122.89353752433095,3.6520344147260864,3.1288981288981295,0.9827285458537152,0.9963218312725671,2.746258742138024,2.7,
2025/04/17 21:30:00,0.7409831348954486,0.7062114567091585,96.86228700875326,122.55213850436303,3.667328343227506,3.116977225672878,0.9826598590752434,0.995894724960438,2.7391941884683892,2.71,
2025/04/17 21:45:00,0.7392670064584055,0.7046238840960266,96.40636528312767,122.05634768557245,3.6717875769430703,3.1305699481865283,0.9824563427290328,0.9956509332658287,2.7308325178788406,2.7,
2025/04/17 22:00:00,0.7452965954203166,0.7091314292062351,96.74390571323346,122.57471894810743,3.65429353142372,3.128630705394191,0.9828137457751323,0.9964096868294531,2.748817736110557,2.72,
2025/04/17 22:15:00,0.7386358912629274,0.7043861473374371,96.19995694146947,121.97746728022797,3.654806572358093,3.124610591900311,0.9826794996900894,0.9960161203368115,2.734387025265677,2.71,
2025/04/17 22:30:00,0.726626344476463,0.6968731827297237,95.15455702328632,121.31358983186269,3.617564048716841,3.107142857142857,0.9826363486578585,0.9960986288726871,2.7216370319219485,2.72,
2025/04/17 22:45:00,0.7256611593972899,0.6950922874604103,95.14224742719445,120.82502170650956,3.6396483899820504,3.1061394380853278,0.9827162908939964,0.9956188519851221,2.711971489485148,2.71,
2025/04/17 23:00:00,0.7403874531685801,0.7050560992556105,96.33185492265926,121.90750860454563,3.671565284801444,3.121775025799794,0.9827558139794388,0.9958188025561872,2.733048534009929,2.68,
2025/04/17 23:15:00,0.7456428321754087,0.7088228116817422,96.57978846407568,122.30317348547932,3.6749827953282246,3.1074380165289255,0.9826957753996528,0.996025654900283,2.7475129433190606,2.72,
2025/04/17 23:30:00,0.7373989105247294,0.7032408511582674,96.18014944103275,121.88378160357564,3.6712763340196144,3.111685625646329,0.9826619164414228,0.9956670973356013,2.728873877850133,2.7,
2025/04/17 23:45:00,0.7276004767005797,0.6955303612056334,94.97410778598704,120.38419309973537,3.6568017799494292,3.1074380165289255,0.9826940660833693,0.9953379690994447,2.7091963566431416,2.74,
2025/04/18 00:00:00,0.7298324702037131,0.6968531368089799,95.2099870586082,120.51907554856665,3.6711394899302285,3.1134020618556706,0.9826284373486056,0.9951904016944364,2.7095508420708065,2.7,
2025/04/18 00:15:00,0.7199574761482015,0.6893270481925119,94.32252609737837,119.29828316211203,3.6753518931745037,3.119341563786008,0.9824952534190123,0.9944951328318803,2.6840299476711835,2.69,
2025/04/18 00:30:00,0.7237440339729734,0.6902949075794503,92.80128669445014,117.43256905830867,3.6512004004348544,3.112255406797116,0.9824456403664126,0.9949540020912715,2.6977391128952553,2.71,
2025/04/18 00:45:00,0.7175867387666939,0.6858978178322191,92.15007939321389,116.76670676361738,3.6432778169458953,3.1177685950413223,0.9823164034869972,0.9947161234901449,2.6846791020213625,2.69,
2025/04/18 01:00:00,0.7164084862004679,0.6847062097444754,91.9264442313336,116.44361513174387,3.639672048894438,3.1207430340557276,0.9823381441484311,0.9946855226799849,2.6815011935834026,2.7,
