datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/04/18 01:15:00,0.7242642796240102,0.6892067512427746,92.18016503609348,116.39771579018498,3.6737502112978193,3.1065573770491803,0.9821111404584348,0.9943711905074278,2.692987834617377,2.68,
2025/04/18 01:30:00,0.7287614008559348,0.6923113965450552,92.17214937999903,116.60045296331032,3.647108784895033,3.1090534979423863,0.9822682247820795,0.9951091826909733,2.7089027550097673,2.69,
2025/04/18 01:45:00,0.7413004184853125,0.7006960171996525,92.70093657520255,117.13047678626737,3.6561873082627607,3.0974358974358975,0.982361145953975,0.9956176740770066,2.7368840685473494,2.7,
2025/04/18 02:00:00,0.7395383216755915,0.6991366196367776,92.19432482422138,116.48912919292032,3.6691199529780625,3.0994871794871797,0.982064358670419,0.9951868531064143,2.7293176346574937,2.7,
2025/04/18 02:15:00,0.7414289253026817,0.6997724149082521,92.06928899261781,116.27897613593997,3.671647825200632,3.0973360655737703,0.9819600722233521,0.995155100975308,2.732665020039449,2.69,
2025/04/18 02:30:00,0.7515105185257457,0.7060478312717138,92.70462544743127,116.73778753834578,3.685485991142613,3.071210579857579,0.9821414474058036,0.9954365024166617,2.756331099983372,2.69,
2025/04/18 02:45:00,0.7505499108033536,0.7055932112314639,92.36645968196603,116.47171560669035,3.675993139934026,3.071428571428571,0.9821127358318714,0.9955517810921196,2.756924521035461,2.69,
2025/04/18 03:00:00,0.7616914310713556,0.7123178966476211,92.63390205598468,116.6383023262217,3.664281522579431,3.0885045778229907,0.982343752459207,0.9962829635370407,2.779215177083848,2.68,
2025/04/18 03:15:00,0.7664542653372222,0.7151865945197488,92.34899603832712,116.36260709191228,3.667501439799483,3.065173116089613,0.9822107578164475,0.9964055070303577,2.7942639729328906,2.69,
2025/04/18 03:30:00,0.7546654591244153,0.7062503167914169,91.15137368347858,114.84810559359968,3.678090908184359,3.074338085539715,0.9817944979241354,0.995457999082228,2.762361542423183,2.68,
2025/04/18 03:45:00,0.7583036556267033,0.7078091316420746,91.12475960693605,114.5659568984061,3.6875134897608586,3.051671732522797,0.981826264293037,0.9954213104779227,2.7719609707200297,2.68,
2025/04/18 04:00:00,0.7547211828804103,0.705021100607464,90.59370481772524,113.89528657524612,3.6834239335180685,3.056737588652483,0.9818583770868587,0.9953175967041549,2.763183806558081,2.68,
2025/04/18 04:15:00,0.7565386450766245,0.7056789978690985,90.43850123208358,113.71676233893724,3.6715629586701337,3.054711246200608,0.9818898262424193,0.9955544940107038,2.7696995752568374,2.67,
2025/04/18 04:30:00,0.7541057460175072,0.7040297844221267,90.14181331659779,113.39843682734767,3.6611379421690056,3.0496957403651117,0.9820259226935903,0.9956714900484723,2.7678256475484773,2.67,
2025/04/18 04:45:00,0.7565551107150387,0.7049572580518324,89.70099293768845,112.88765724730588,3.661542528776492,3.062944162436548,0.981784659572241,0.9956436507110117,2.769555853304146,2.68,
2025/04/18 05:00:00,0.7499329571243707,0.7001666864441893,89.02074507784519,112.09676786167219,3.658621226026467,3.065040650406504,0.9816381257873495,0.9952884351854607,2.754613407042562,2.68,
2025/04/18 05:15:00,0.7510030278578282,0.7012658999070733,88.80974237012502,111.94051361364748,3.6508316699227317,3.0529531568228108,0.9817382185351564,0.9955451289421193,2.7622536795161188,2.72,
2025/04/18 05:30:00,0.7268364625276651,0.6842690652026256,87.55741241306329,110.30919421779075,3.6431237623712076,3.0569684638860632,0.9817567180252956,0.9944308627631022,2.7077153421740507,2.69,
2025/04/18 05:45:00,0.7216031087150877,0.6800555513717524,86.97131905597323,109.48148303549803,3.652126053808591,3.0639593908629443,0.9816036024460222,0.9939070141262316,2.691266184660158,2.68,
2025/04/18 06:00:00,0.7083502490141032,0.6705369744087212,85.86261239155269,108.12607462060082,3.6539706067927464,3.0802845528455283,0.9813299899401106,0.9930290472608686,2.6571369434045344,2.65,
2025/04/18 06:15:00,0.7189183081881049,0.6776041190096685,86.28323342243752,108.6176033554852,3.6430437517056933,3.0598984771573603,0.98160159814299,0.9938701761959857,2.6874343805374923,2.68,
2025/04/18 06:30:00,0.7111786144423792,0.671888863151217,85.65423731210791,107.84155251309993,3.6408793881402515,3.0578680203045687,0.9815194627390267,0.9934356162460372,2.670315806999053,2.67,
2025/04/18 06:45:00,0.7081960354216469,0.6697587075052809,85.15372743646732,107.21139382240327,3.64422880192754,3.0578680203045687,0.9814430606305088,0.9931866948862332,2.6627711631703193,2.67,
2025/04/18 07:00:00,0.7040095992545689,0.6674945614597478,85.36738886365633,107.57984368818148,3.6399779955957814,3.0559511698880977,0.9815561908905834,0.993140534984687,2.655495725899383,2.68,
2025/04/18 07:15:00,0.6975127580973021,0.663827797884709,85.38835471753181,107.80843863640426,3.628174359280562,3.0735444330949955,0.98163258462551,0.9930809801789043,2.640742046764816,2.68,
2025/04/18 07:30:00,0.7057477494875902,0.6702861148250984,86.13457080568608,108.90156589698144,3.6238395130532846,3.07172131147541,0.9817436518265317,0.9937297273826909,2.6619503590507687,2.71,
2025/04/18 07:45:00,0.6882669514931717,0.6586005681368032,85.66837497361246,108.30119966572629,3.630811703459438,3.091188524590164,0.9816997118052486,0.9926608103768452,2.617011213212139,2.67,
2025/04/18 08:00:00,0.697482903824655,0.6651233750599606,86.40933567793324,109.11884368764096,3.6538715593000064,3.0981595092024543,0.9815986776037238,0.9927811516268399,2.6314480316298376,2.66,
2025/04/18 08:15:00,0.712469177032762,0.676011307877086,87.6683697403993,110.71931755508321,3.6555146262985883,3.0797546012269943,0.9818134667373033,0.9937176191228959,2.669368083996007,2.69,
2025/04/18 08:30:00,0.7198133191058879,0.6817527931597002,88.45764209674482,111.76797991639266,3.6566480413757136,3.0788126919140226,0.9819324494045646,0.9941958656822252,2.686727802116528,2.69,
2025/04/18 08:45:00,0.7169047608569076,0.6804679938790328,88.79775752587123,112.23519514114179,3.6555189076740064,3.076844262295082,0.9820731553933854,0.9941783670815502,2.681792087006261,2.69,
2025/04/18 09:00:00,0.7211645384209795,0.6835551988401622,89.3564884424178,112.82583474411817,3.6702825064935336,3.097137014314929,0.9820495432831235,0.9941642389938,2.683571127517115,2.68,
2025/04/18 09:15:00,0.7294963114040716,0.6908335515069469,90.18443501387753,114.23814913730828,3.649944660955687,3.0978372811534496,0.9822532512276563,0.9951382938955908,2.7092035259867018,2.69,
2025/04/18 09:30:00,0.7664751787698852,0.7183017317239463,91.86113902978438,116.99640185290751,3.6263763666493567,3.03125,0.9823931997645236,0.9975550420316535,2.8178139736268104,2.73,
2025/04/18 09:45:00,0.6998309137253792,0.6706073192456612,88.39958119380849,112.32496132484991,3.618808664961525,3.0975103734439835,0.9822919105181929,0.9941522741912174,2.6503045241721384,2.7,
2025/04/18 10:00:00,0.6842988521129664,0.6591379105383722,87.3586386927901,110.94031851674272,3.6024945125246397,3.116062176165803,0.9824876105324788,0.9935924681895417,2.61356363199267,2.7,
2025/04/18 10:15:00,0.6794215850416351,0.6549793091719173,86.51617020483594,109.81909407093629,3.6176186739077756,3.116977225672878,0.9821545520783722,0.992881057170525,2.598249099049229,2.7,
2025/04/18 10:30:00,0.6738622125356201,0.6503047111396335,85.6757359883369,108.68730660145991,3.6279638555202185,3.1168562564632887,0.9818077889346509,0.9921705316589953,2.5828155770601264,2.69,
2025/04/18 10:45:00,0.6628339215957044,0.6421769053884446,84.87004957602423,107.61726324294874,3.618111785044187,3.1136363636363638,0.9819355976470484,0.9916965660337975,2.559817977817017,2.69,
2025/04/18 11:00:00,0.6619966043546283,0.6411392918253918,84.39200499378468,106.96458772542621,3.62395669299488,3.108359133126935,0.9818246317572846,0.9914732315110932,2.557200543674642,2.69,
2025/04/18 11:15:00,0.6564537479220536,0.6366500604993259,83.70581518399881,106.03100719956737,3.624689852140679,3.1092783505154644,0.9816958263768442,0.9910100946698511,2.5436596242045013,2.7,
2025/04/18 11:30:00,0.6582552164890906,0.6377958154889533,83.51743931912101,105.93884640656013,3.59363800340571,3.109617373319545,0.9819983329654286,0.9917863027803896,2.554175810860177,2.7,
2025/04/18 11:45:00,0.6524906490706119,0.6330611526891822,82.54009383831804,104.64638421030583,3.6138931922781965,3.1177685950413223,0.9815276208402212,0.9908333000012656,2.5345989444703005,2.72,
2025/04/18 12:00:00,0.6426353650049198,0.6255034453562004,81.59165189822063,103.33839220171949,3.6251648960019986,3.110309278350516,0.9812479863663484,0.9898267524322457,2.5107504019208196,2.7,
2025/04/18 12:15:00,0.6456442199924352,0.6273166350787505,81.69977980035357,103.43152587748054,3.597839720811434,3.1029866117404734,0.9817279726082282,0.9906631394957383,2.523836534288486,2.7,
2025/04/18 12:30:00,0.6415038414654408,0.6236426655697351,80.8440610551864,102.25297042657236,3.6222910262084853,3.104830421377184,0.9812467476248307,0.9897110927254945,2.5082525895312022,2.69,
2025/04/18 12:45:00,0.6427689277114302,0.6240876958885104,80.63837590218607,101.93104147909663,3.6091403440207612,3.106776180698152,0.9813983967585557,0.9900325398470875,2.5127941917657424,2.69,
2025/04/18 13:00:00,0.6553149199214829,0.6321088573423099,80.97259033083525,102.26170091995112,3.601685774275162,3.1024590163934427,0.9814897352392514,0.99092160852103,2.5426013999382007,2.68,
2025/04/18 13:15:00,0.6554635464100177,0.6314092794870138,80.7104216112923,101.75137515639715,3.613674887208044,3.087755102040816,0.9814339389848313,0.9906429674760188,2.5420400490494557,2.66,
2025/04/18 13:30:00,0.6695942610835594,0.6406257690250413,80.80057978690085,101.89681937233985,3.598832020610263,3.0898876404494384,0.9814015223293426,0.9916754177807344,2.5764894109588314,2.67,
2025/04/18 13:45:00,0.6773715612478743,0.6435927210321002,79.83873392507383,100.28123703722049,3.6282935853788394,3.0688259109311735,0.9810373163615587,0.9912943564302612,2.5886500389312443,2.65,
2025/04/18 14:00:00,0.6638169051667006,0.6327360091563807,77.91630380086403,97.82507987414735,3.604217937466834,3.062689585439838,0.9808632570760359,0.990641736859858,2.5626506162479217,2.62,
2025/04/18 14:15:00,0.668604898576418,0.633918245892734,77.0973031783668,96.45572644112964,3.600241896582236,3.042126379137412,0.9809452575276781,0.9908323472960165,2.575306921443157,2.61,
2025/04/18 14:30:00,0.681020002639573,0.6411840996881135,76.52792172494732,95.82436040503256,3.5483995296024737,3.0281407035175882,0.9813124134293588,0.9924864180921235,2.6169120910048025,2.63,
2025/04/18 14:45:00,0.6710926003466748,0.6332251741396556,74.64609703882854,93.58125523554706,3.537648020336197,3.057459677419355,0.980700879970294,0.9917016962097198,2.5896065076199934,2.59,
2025/04/18 15:00:00,0.7138624556349817,0.665088587301123,78.47723649857852,98.583256551379,3.553614564219982,3.0192307692307687,0.9810079188148192,0.9941531496090955,2.69598242320602,2.65,
2025/04/18 15:15:00,0.723434498999313,0.6812167309671746,85.3602606085366,107.95539598269012,3.654369458272557,3.0174717368961974,0.9810570767011729,0.9939073585103236,2.7081578213391526,2.7,
2025/04/18 15:30:00,0.7156601533996186,0.6784775859897519,87.76766839364588,110.86517874390758,3.6480788015873378,3.0895983522142116,0.9817901336800854,0.994106287039614,2.679544962273503,2.71,
2025/04/18 15:45:00,0.6614890611229137,0.6338993731290082,82.78055090105416,102.86622511241748,3.6691944822377938,3.089808274470232,0.9813060234573959,0.9898473648537278,2.5474206930408316,2.68,
2025/04/18 16:00:00,0.667372778643786,0.6321054284273923,79.82218059985837,98.21486527530092,3.6474052504032985,3.0651955867602805,0.9809862654033953,0.9900097917475152,2.5685128549168166,2.64,
2025/04/18 17:00:00,0.6793107228293557,0.6387426840417443,82.89498496942275,100.21631671025699,3.613608980566994,3.055498458376156,0.9813716323960318,0.9916575336694466,2.6276689095452284,2.69,
2025/04/18 17:15:00,0.6881039478283943,0.6452281985960043,85.41583109716414,102.54889589331377,3.6277549709932195,3.079136690647482,0.9818113271015636,0.992238788447891,2.6452241077440033,2.7,
2025/04/18 17:30:00,0.664297166321357,0.6267253657977994,83.62276247830631,99.65401024278745,3.620641477765218,3.095482546201232,0.981679573577966,0.9906637186624107,2.5904775057761347,2.7,
2025/04/19 05:00:00,0.7188088597631521,0.6579681864309129,81.3510873820388,97.28997238070433,3.6228700900266992,3.0619289340101523,0.9812716632076849,0.9933766412567467,2.7090545496609453,2.64,
2025/04/19 05:15:00,0.7378155657665627,0.6740083207451152,82.89940956772224,100.0827864321977,3.5902386752491013,3.049949031600408,0.9820190330893928,0.9954610489405219,2.7613270822170652,2.67,
2025/04/19 05:30:00,0.7299839322835989,0.6705656536276102,82.50542245724418,100.31463676275905,3.6384056388271313,3.0621181262729125,0.9812359970592336,0.9939793715713888,2.725258147530543,2.65,
2025/04/19 05:45:00,0.7366661310902728,0.6781737939688639,83.3009984808458,102.24828834932917,3.614899531101567,3.0828220858895707,0.9817802819945652,0.9951448494725541,2.7386084402852506,2.65,
2025/04/19 06:00:00,0.74660738850093,0.6878049653570403,84.10290141631899,104.0547666519217,3.6394566090017775,3.0695296523517386,0.9818211870854835,0.9954540136807699,2.755340807078794,2.67,
2025/04/19 06:15:00,0.7430944967823931,0.6876857154587905,84.15660851920775,104.9846779492623,3.6561372121793583,3.074718526100307,0.9815756673462633,0.9950165584483489,2.738697110034526,2.67,
2025/04/19 06:30:00,0.7605355535315675,0.7046059649024509,87.40186473443208,109.922899147041,3.686385871007451,3.059365404298874,0.9819510812252429,0.9958501919343344,2.773554757537661,2.72,
2025/04/19 06:45:00,0.7626406848149897,0.7117655483853683,90.4932084099675,114.79750335833276,3.7034219974672804,3.0543032786885247,0.9825470217930818,0.996260039336746,2.774938919425752,2.67,
2025/04/19 07:00:00,0.7552618937502148,0.7115322199439011,92.23732470111254,117.80009617920831,3.7035541574739543,3.0670794633642933,0.9829248206717965,0.9963795720767272,2.7584887423105613,2.69,
2025/04/19 07:15:00,0.7350661157935664,0.7002986562636083,93.35903135166357,119.54446276390892,3.67791925098115,3.099688473520249,0.9833273281235755,0.9961078756430997,2.7151226894347023,2.69,
2025/04/19 07:30:00,0.7274831886029062,0.6983214212020977,94.09329307052546,121.14537292636173,3.688240437261706,3.0998948475289168,0.9832824441923544,0.9959087323014787,2.700989501072571,2.7,
2025/04/19 07:45:00,0.7222869025346181,0.6946349363572342,93.6072994419871,120.68321064864305,3.6738145775523456,3.109704641350211,0.9834907997502838,0.9960232794396802,2.6902828129768506,2.7,
2025/04/19 08:00:00,0.7053330995939391,0.6810992503408609,91.67358195775347,118.1861620192373,3.63626848495861,3.1160337552742616,0.9832081972535683,0.9953682135740063,2.6574483265329154,2.7,
2025/04/19 08:15:00,0.7002214448969275,0.6772958176792419,91.11136041132916,117.43521712404711,3.634826198006596,3.1318565400843883,0.9833641671476998,0.9952137598010506,2.6424505662001088,2.69,
2025/04/19 08:30:00,0.7021637767230521,0.6785490634007847,91.15010210014674,117.47725188486305,3.6375944210068756,3.1445147679324896,0.9834724172315638,0.9953588399508212,2.6432293448979536,2.69,
2025/04/19 08:45:00,0.7064818491143809,0.6813209643243425,91.16323423142404,117.49614983755654,3.6569752115549967,3.1413502109704643,0.9832799275786891,0.9952408467049636,2.6491879502681126,2.7,
2025/04/19 09:00:00,0.7048143346551579,0.6801253903158633,91.14395726497217,117.4564167484194,3.6502820041942154,3.1392405063291138,0.983346953333178,0.995271181249971,2.6473784336249304,2.7,
2025/04/19 09:15:00,0.7084888676213659,0.6830067937486736,91.5875515021994,117.92535823537469,3.6614270642090982,3.126315789473684,0.983393786867062,0.9953189629102878,2.6560955137043503,2.68,
2025/04/19 09:30:00,0.7140660509150378,0.6867362443191846,92.21859199620901,118.51578208220124,3.6765259718389194,3.125786163522013,0.9833191816599222,0.995285475817216,2.664929397033634,2.71,
2025/04/19 09:45:00,0.7155867556657101,0.6883961203436983,92.45153868074367,118.96897578307306,3.6768067670506412,3.120925341745531,0.9832511639403622,0.9953965593730302,2.670532748680014,2.68,
2025/04/19 10:00:00,0.6978166130432913,0.6749524538245519,90.76674719532635,116.96269794233046,3.637904693182837,3.1255274261603376,0.9833184575824425,0.9950151583841825,2.637121199728491,2.73,
2025/04/19 10:15:00,0.6968881901493705,0.6738596049583612,90.54004222201903,116.39955662304016,3.6557093432129446,3.121720881427073,0.9831415009828085,0.9945066627063994,2.631151698249116,2.66,
2025/04/19 10:30:00,0.7021090531817079,0.6771994619505725,90.84468783159605,116.66342360249371,3.6670881983049255,3.12565445026178,0.9831918446052405,0.994639521689944,2.639020405059251,2.69,
2025/04/19 10:45:00,0.69814951873653,0.674406494069918,90.67267749173348,116.44252664503409,3.6602853269238325,3.12565445026178,0.9830994110471998,0.9944393293047963,2.6317227576449977,2.67,
2025/04/19 11:00:00,0.7010047597687894,0.6762920316731115,90.9576412450876,116.75590545094275,3.6560015737236284,3.1223849372384938,0.9831821844207236,0.9946722264018415,2.639472867023501,2.7,
2025/04/19 11:15:00,0.7029503108232255,0.677510446699094,90.98911666518052,116.72641355989614,3.669204997520981,3.121212121212121,0.9830637429970065,0.9945194854655903,2.64116205606694,2.69,
2025/04/19 11:30:00,0.7035372686957401,0.6778419467840533,90.98669952794897,116.6689027022991,3.667354547384315,3.1210855949895615,0.9827935779711242,0.99436273110741,2.6431073853400338,2.68,
2025/04/19 11:45:00,0.7013894758666703,0.6765272825748075,91.11651288253641,116.78287495651158,3.659186994736328,3.1178310740354536,0.9830870259238469,0.9945108805130533,2.640567146725817,2.67,
2025/04/19 12:00:00,0.7000831108823349,0.6753564964580278,91.17783276357189,116.79424646278434,3.656407800957896,3.1125,0.9831728395782647,0.9945019657494347,2.638978474344258,2.69,
2025/04/19 12:15:00,0.6984824414677622,0.6741594725541558,91.03250840400594,116.55707496757626,3.665092211638308,3.1071800208116547,0.9829055520781185,0.994108781854176,2.634738240303558,2.68,
2025/04/19 12:30:00,0.7009618545869597,0.6759112592943466,91.2630128964839,116.84832180900707,3.6553094834683026,3.113423517169615,0.9830356908697504,0.9944425420394863,2.6410380076604576,2.69,
2025/04/19 12:45:00,0.6984080356747209,0.6740055700925224,91.10114402985552,116.57018432491972,3.653540108851579,3.114345114345115,0.9827490888842343,0.9941020019691771,2.635737771036406,2.67,
2025/04/19 13:00:00,0.7015305206005096,0.6762247688059646,91.26460469343202,116.77869773780151,3.661001571619317,3.115384615384616,0.9829034078991349,0.9942908285888623,2.6407246461764156,2.68,
2025/04/19 13:15:00,0.6982571441502665,0.6739489075066281,91.11128303262079,116.6432004169369,3.655585652515163,3.105098855359001,0.9827937151766912,0.9941278432557105,2.636997587835313,2.67,
2025/04/19 13:30:00,0.6985649166410159,0.6741747192095019,91.17564473555483,116.61324492622089,3.6476549202378012,3.1111111111111107,0.9825818830801694,0.9940381267365682,2.638328907031315,2.68,
2025/04/19 13:45:00,0.7013532559008067,0.6760428686648641,91.30254885166126,116.70660246093959,3.656117563489367,3.108921161825726,0.9825229027810839,0.9940248062355483,2.6431980509007387,2.69,
2025/04/19 14:00:00,0.6995874005622195,0.6746032413400582,91.250771452072,116.53288264903209,3.66504097255274,3.1076604554865424,0.9824709699375682,0.9937390366780949,2.6371265801962087,2.68,
2025/04/19 14:15:00,0.6998734094729231,0.6745604955211392,91.41713135385369,116.6931645058889,3.6553885959548857,3.1044467425025855,0.9824808388160698,0.9938449367709142,2.6402257889185123,2.68,
2025/04/19 14:30:00,0.7016289430803846,0.6755978903020445,91.51781982330186,116.69626926171718,3.662205033874433,3.106295149638803,0.9823830806938408,0.9937415637354877,2.642099814899252,2.67,
2025/04/19 14:45:00,0.6991799041417619,0.6736396554013158,91.55116735710088,116.55579980014666,3.6516178479324624,3.108247422680413,0.9824501768917797,0.9937372806646737,2.6389465474112668,2.67,
2025/04/19 15:00:00,0.7011660060344609,0.6734040128289781,91.62209797751032,115.89444869029049,3.6611530640478787,3.1101956745623065,0.982248477517185,0.9935094846963006,2.6438554868341932,2.67,
2025/04/19 15:15:00,0.7066103640535839,0.6754076049551829,91.95194477941968,115.51723963797932,3.6654894479728495,3.108941418293936,0.9820648287637618,0.9935154810492195,2.658115292985802,2.68,
2025/04/19 15:30:00,0.6943485526156967,0.6647369266446258,90.93584893231089,113.51741508366608,3.6486447571717844,3.1098562628336754,0.9820990976387206,0.9929703753715764,2.635770844140982,2.67,
2025/04/19 15:45:00,0.6933092365459028,0.6601301077610913,89.1388859041681,110.5282985484323,3.655828115307012,3.1045081967213113,0.9817623807921891,0.9924776974060533,2.632835841233729,2.68,
2025/04/19 16:00:00,0.6768482431217536,0.6448753235207162,87.24047946334396,107.21901349016458,3.6300628303159175,3.0854526958290944,0.9818570512519016,0.9916592930664047,2.603864421711959,2.66,
2025/04/19 16:15:00,0.6616007331109399,0.6305520500610059,84.61465641700119,103.21552261618689,3.609627984036621,3.075987841945289,0.9811966509915628,0.9903522346982129,2.575268850004461,2.65,
2025/04/19 22:30:00,0.700421482487955,0.6480769702979494,75.14375871535007,92.27276033230405,3.3350602947348094,2.936830835117773,0.9799811979913913,0.9963610689903459,2.778096589846697,2.77,
2025/04/19 22:45:00,0.70253188985428,0.650740780523463,75.5367647550891,93.04527549145966,3.3508255958984288,2.9114194236926365,0.9800742488826663,0.9963021560148544,2.783196305998296,2.78,
2025/04/19 23:00:00,0.7029420134573932,0.6519115891187387,75.80434232424093,93.6600512158892,3.3559307110181575,2.9095744680851063,0.9802861987046969,0.996376309854358,2.7800894152250466,2.8,
2025/04/19 23:15:00,0.6977571222858662,0.6491296372026879,75.68816534488461,93.76335704908293,3.3836466123299713,2.902542372881356,0.9800505196532113,0.9955194851114394,2.758878618476531,2.76,
2025/04/19 23:30:00,0.7079223110441301,0.6578885169765059,76.25437374215927,95.10303222044043,3.3483197169863255,2.91160809371672,0.9804694955716906,0.9969717692026785,2.789285018098574,2.8,
2025/04/19 23:45:00,0.7173175459182013,0.6655068261675373,76.64430115018737,96.05902454980041,3.346662451247931,2.9253731343283578,0.980532993343232,0.9975766275156801,2.806347959696077,2.78,
2025/04/20 00:30:00,0.6951481081770815,0.6435275049110163,76.31470426053467,92.92976132951001,3.4139177608858593,2.9028511087645192,0.9799721709905247,0.9946879799265939,2.752466150135691,2.78,
2025/04/20 00:45:00,0.6980525321498857,0.6468799130760706,76.59416133799473,93.71268792679336,3.3971767063860225,2.8980891719745223,0.9801650910278105,0.995352858556459,2.7653965245953573,2.81,
2025/04/20 01:00:00,0.7107923154466618,0.6563638186808094,77.43784633608017,94.94486465313649,3.385988242184186,2.901378579003181,0.9805388186592496,0.9964432228220813,2.796952971294673,2.81,
2025/04/20 01:15:00,0.7112988345077158,0.6568969961979344,77.31145049471196,94.98480774919989,3.409205604723692,2.919491525423729,0.9801139865531069,0.9958695898461877,2.7852788931955637,2.77,
2025/04/20 01:30:00,0.7102277604690277,0.6577049664011598,77.68587317914131,95.81974812290386,3.3856318350926307,2.9001062699256113,0.9806051479422949,0.9965630830051192,2.794030695954513,2.78,
2025/04/20 01:45:00,0.7121231291818461,0.6599025003007314,77.88991087577814,96.32214392149058,3.392734247714111,2.9001062699256113,0.9806404748032422,0.9966201905618983,2.795572344173151,2.8,
2025/04/20 02:00:00,0.7112616120071439,0.6599384590998539,77.92367896373712,96.56782385088567,3.4063255216648347,2.9097664543524417,0.9805958225331574,0.996371045490081,2.785634740761811,2.79,
2025/04/20 02:15:00,0.7073611116963087,0.6586240750081319,77.93699201574829,97.04633954224381,3.380444223042385,2.915688367129136,0.9808464673087021,0.9968242110450687,2.7814434853215566,2.78,
2025/04/20 02:30:00,0.7123912490676423,0.6626281068450566,78.05190048774581,97.44133189972553,3.39809225821352,2.9263607257203845,0.9805668095198002,0.9966884483460184,2.784686030309848,2.78,
2025/04/20 02:45:00,0.7158151392234757,0.6658669813616968,78.47065469616118,98.21393784557019,3.3929080188693224,2.9188900747065105,0.980786737495566,0.9971056580362839,2.79508260524228,2.79,
2025/04/20 03:00:00,0.7321737189547666,0.6782139191380085,79.1949210920744,99.38397579006511,3.402589834518145,2.9188900747065105,0.9807899084083558,0.9978213668745731,2.8309856482315783,2.8,
2025/04/20 03:15:00,0.7226484315565017,0.6719965416735802,79.05360653296205,99.38145094298345,3.411848297021955,2.913738019169329,0.9808191971104014,0.9972324648312173,2.8047637038235895,2.79,
2025/04/20 03:30:00,0.7276610294934113,0.6759375485393069,79.47976910272544,99.95284345644197,3.4172472102813694,2.9095744680851063,0.9809148396005816,0.9974612953942483,2.8162397345076284,2.79,
2025/04/20 03:45:00,0.7322753686239363,0.6792608741155105,79.87002910284917,100.41040816859449,3.4239588870396838,2.909670563230606,0.981012188441242,0.9976473589238403,2.82533526755892,2.8,
2025/04/20 04:00:00,0.7265903672288433,0.6752561108456205,79.7022280556919,100.21182823792742,3.4372656099779366,2.911795961742827,0.9808573194852789,0.9971015959719595,2.8074430195679776,2.79,
2025/04/20 04:15:00,0.7395645539858396,0.6855801783791055,80.53938554156062,101.57102771094367,3.3968877757649047,2.918716577540107,0.9814413767778015,0.9987802814627679,2.849190730161784,2.79,
2025/04/20 04:30:00,0.7335164245035933,0.68102588022742,80.38425303095657,101.2468798155951,3.424532356686567,2.9200426439232405,0.9812153512913303,0.9979234082882862,2.8260383725240845,2.79,
2025/04/20 04:45:00,0.743883005578567,0.6893915548080309,80.67411973125371,101.99674910331059,3.40164895480724,2.93763440860215,0.9812735614139522,0.9989422009197968,2.854463574425777,2.81,
2025/04/20 05:00:00,0.7288515824928962,0.6789043056491968,80.26939271386351,101.37261793100883,3.4257361907977986,2.932475884244373,0.9811161664948087,0.9977475961157318,2.812824778195731,2.8,
2025/04/20 05:15:00,0.7285201156345099,0.678404301921102,80.57905549472797,101.59179608428221,3.437218216097467,2.924226254002135,0.9812791035298635,0.997601578062528,2.81013305887082,2.77,
2025/04/20 05:30:00,0.7334123024110317,0.6818856542803619,81.07348357439814,102.2811681582527,3.4277704293266957,2.9145299145299144,0.9815792078929435,0.9981889805513593,2.8267686979301603,2.79,
2025/04/20 05:45:00,0.7391101979645173,0.6859890408885114,81.35749577589581,102.55867811374198,3.4531535453128392,2.912579957356076,0.9813347648496428,0.9979391479743298,2.8343298732065962,2.82,
2025/04/20 06:00:00,0.730171041968814,0.6799376613729727,81.20607381818051,102.35018584167689,3.4622012679160106,2.9073482428115014,0.9813598769535882,0.9973912669983259,2.811750575305509,2.81,
2025/04/20 06:15:00,0.7256181095064556,0.6772563855432935,81.06890865881655,102.42105059889009,3.440928923117018,2.923982869379015,0.9814759444662292,0.9976345331930041,2.8028048113602235,2.82,
2025/04/20 06:30:00,0.718031205969513,0.6720231352406996,80.74394528931377,101.8737507878762,3.4710317660798014,2.940234791889008,0.9812965922137087,0.9966882656049927,2.7723101578838527,2.78,
2025/04/20 06:45:00,0.7238064201522666,0.6764305760638686,81.18071012573557,102.5936185963773,3.4558121153160246,2.9443254817987152,0.981551815497082,0.997420227972418,2.7891901029832216,2.79,
2025/04/20 07:00:00,0.72940828304472,0.680770075613324,81.73092048871754,103.40202420491428,3.434506621687021,2.938841201716738,0.9818919263894689,0.9982421294536604,2.8099304457489365,2.8,
2025/04/20 07:15:00,0.7307809205795122,0.681772837485864,81.90073366738378,103.49413421248292,3.4673412338546625,2.9219251336898395,0.9816822184369738,0.9976940933261201,2.8089779617214514,2.81,
2025/04/20 07:30:00,0.7288214432446736,0.6803558179598507,81.94953283749017,103.5245734616723,3.479681479173252,2.9155982905982905,0.9816488632478617,0.9974028700184593,2.8024978559236007,2.84,
2025/04/20 07:45:00,0.7234518777622754,0.6769146472572659,81.91530179291611,103.45872595366393,3.487917797762587,2.9199573105656356,0.9816611077497188,0.9970214158915439,2.7864100927981834,2.81,
2025/04/20 08:00:00,0.7275666079677247,0.680484884841794,82.00775702535488,103.86626805965314,3.469107892697584,2.9473684210526314,0.9817643036653485,0.9976809415452702,2.7950517553004994,2.83,
2025/04/20 08:15:00,0.7167761752511231,0.6731345966187824,81.67613596416695,103.41601294045398,3.4872507312654446,2.938841201716738,0.9816036712039905,0.9967856911906176,2.7671434555250456,2.8,
2025/04/20 08:30:00,0.7073067096386146,0.6669639169299004,81.73618665020949,103.65735927816097,3.456331578737693,2.926803013993542,0.9820724320337578,0.9970757044509857,2.755806375173221,2.84,
2025/04/20 08:45:00,0.7089226907588941,0.6680520173773096,81.39432312316603,103.18247132907499,3.4953767094644252,2.9688172043010748,0.9815119215228707,0.9962746067084558,2.739180646363896,2.8,
2025/04/20 09:00:00,0.719958071282149,0.6767916195777633,82.30392853694319,104.6503509775431,3.446529623114053,2.955627705627706,0.9822001813117629,0.9980649016647657,2.7822567873732202,2.84,
2025/04/20 09:15:00,0.7077914840523637,0.6679522560622154,81.80402621184727,103.78529814907995,3.489414719469233,2.954790096878364,0.9817427509885323,0.9964762954642034,2.7420645099038032,2.8,
2025/04/20 09:30:00,0.7339411936860999,0.6864931637636202,83.1926887042045,105.66862676552616,3.461813230808022,2.96655879180151,0.982189228672306,0.9984871645703067,2.807978017006531,2.82,
2025/04/20 09:45:00,0.7336313094853163,0.6862699859145023,83.47142531010795,105.80566215342638,3.494904766892513,2.9334763948497855,0.9820278683075189,0.9978402817220922,2.807027636062752,2.82,
2025/04/20 10:00:00,0.7377939320362905,0.6892153337130633,83.58168365711566,106.04855497564884,3.466107488095446,2.9537634408602145,0.9823524993289862,0.9986571655539297,2.8187678488759964,2.82,
2025/04/20 10:15:00,0.7233682246531247,0.6782736128664791,82.2062718169058,104.25893042857196,3.4885736275714985,2.9731471535982816,0.9817810040097641,0.9972641190429311,2.7729064985718916,2.77,
2025/04/20 10:30:00,0.7542355744626908,0.7034093195509008,87.54573023411852,110.83566525729792,3.558368093557076,2.909188034188034,0.9822206115159613,0.9981305264676631,2.8485976841729457,2.77,
2025/04/20 10:45:00,0.765574394563618,0.7149718931652627,91.07713567160333,115.58916595216081,3.5507719182618884,2.9140708915145006,0.9829244329680359,0.9993560569192294,2.8804294709276475,2.79,
2025/04/20 11:00:00,0.762317322594603,0.713745703100244,91.87120823155163,116.50287214652037,3.5505682878676215,2.915326902465166,0.9832009440451023,0.9993451053961543,2.8731575222203105,2.82,
2025/04/20 11:15:00,0.7652421389195349,0.7170708942327838,94.0438198659983,118.97532806960076,3.587434393751478,2.923240938166311,0.9833089252010228,0.9990092849439073,2.869270120243692,2.77,
2025/04/20 11:30:00,0.7582005880820892,0.7136754158397913,94.80949097810743,119.94098800241552,3.636868684375769,2.9413020277481325,0.9827955785036222,0.9978106868198687,2.8383419384786452,2.77,
2025/04/20 11:45:00,0.7541215375606342,0.7105459839908695,95.07241183854944,120.01547598205521,3.6232715637069672,2.917109458023379,0.9831880254707529,0.9979240395530207,2.837724114897885,2.78,
2025/04/20 12:00:00,0.7442785797054207,0.7023238750072576,94.25867792859336,118.71035836280056,3.613175736872628,2.9333333333333336,0.9831892885523557,0.9974521477887319,2.8110130947823126,2.73,
2025/04/20 12:15:00,0.7540950250708149,0.7094708118536465,94.21201222620665,118.94242576518623,3.5759321020753325,2.9201277955271565,0.9833065435039762,0.9985781626246317,2.8484710855655617,2.76,
2025/04/20 12:30:00,0.7517984182624995,0.7060612573255833,93.4677620791201,117.52883912456876,3.6147393380224804,2.929250263991552,0.9827193386391206,0.9974183413253923,2.828439730423312,2.74,
2025/04/20 12:45:00,0.7507336959937762,0.7051533632986252,93.06871978038022,117.20563728578938,3.572523632233983,2.9141039236479322,0.9829766108360795,0.9981205077323058,2.8410923459800177,2.75,
2025/04/20 13:00:00,0.7427273077707216,0.6984085132600709,92.13722869017948,115.82409314765732,3.5795179758854485,2.9154334038054963,0.9827226850816125,0.9973987225300455,2.8188253380875348,2.76,
2025/04/20 13:15:00,0.7327772221319716,0.6902034578168404,91.05077111974025,114.30710609360736,3.583715693473705,2.9145569620253164,0.9824303348547553,0.9966016157591576,2.793303447316455,2.73,
2025/04/20 13:30:00,0.7406317757872175,0.6943447706819873,91.18251854371269,114.11529624671401,3.577732977122749,2.905660377358491,0.9825230028732489,0.9969645241874302,2.813673565427226,2.72,
2025/04/20 13:45:00,0.757860341545826,0.7054407812288,91.16526009037243,114.15727448814376,3.5731535674292574,2.898109243697479,0.9822308712240219,0.9976902375918214,2.8575522151850503,2.72,
2025/04/20 14:00:00,0.7562493634361942,0.7034548410435094,90.56228472682828,113.31315884527653,3.5728189755148203,2.8824763903462753,0.9821387895618233,0.9975263381313938,2.8573725276878466,2.73,
2025/04/20 14:15:00,0.7481377014752615,0.6967585999499339,89.66354123227289,112.09380790389001,3.5721543898394197,2.8794549266247382,0.9820421643076914,0.9970520045281479,2.8380455125526605,2.74,
2025/04/20 14:30:00,0.7394091064495258,0.6900992725187907,88.87074728968032,111.02419315825126,3.560825136367916,2.875392670157068,0.9821114087027137,0.9967777123259888,2.820583537576466,2.76,
2025/04/20 14:45:00,0.7319841211576393,0.6842166207998183,87.53507148920329,109.34638401155429,3.5682101225321294,2.905660377358491,0.9816021950950632,0.9959920500990616,2.7930027451491037,2.73,
2025/04/20 15:00:00,0.7310386413734477,0.68326143917108,87.2209165296566,108.92294890785762,3.5474238794543393,2.8815513626834384,0.9818003961020703,0.9963215118098917,2.8022931044590704,2.74,
2025/04/20 15:15:00,0.7296512072618843,0.682297926368156,87.09508005214798,108.77083844202009,3.5286075940896815,2.884575026232949,0.9817970036567825,0.996492770564522,2.803551282469186,2.75,
2025/04/20 15:30:00,0.7311370463517951,0.6826794178197279,86.89567544865182,108.37393550340852,3.5635305675176574,2.894240837696335,0.9810304935500082,0.9955708092515878,2.795742588018108,2.75,
2025/04/20 15:45:00,0.735984197636555,0.686500453872355,87.78417402858241,109.39411414321799,3.534160976302409,2.8828451882845187,0.9815261781719592,0.996470415310717,2.8182523846732197,2.74,
2025/04/20 16:00:00,0.7495154519968952,0.695861615421225,88.98272362854183,110.80090005784513,3.511569377255341,2.8672936259143156,0.9820625482001868,0.9977332364011213,2.8606281354923566,2.76,
2025/04/20 16:15:00,0.7533453774012902,0.6980029558454073,88.80119232900468,110.4376417437573,3.558109242631489,2.8800834202294054,0.9812351815180951,0.9967497821513793,2.854115879479037,2.75,
2025/04/20 16:30:00,0.7619792951012394,0.7044527837253355,89.90981389443924,111.87392982112726,3.503170339594407,2.8808777429467085,0.9821350550830887,0.9984564503914671,2.8895192658664675,2.75,
2025/04/20 16:45:00,0.7732874098897385,0.7125920672445623,90.04146942185426,112.20024623058417,3.5260747128687213,2.878279118572928,0.981446418839213,0.9983293024637452,2.9131260977022344,2.78,
2025/04/20 17:00:00,0.7538810314829818,0.6992465609909772,89.3784741615319,111.23683682895168,3.550443754740875,2.8607329842931932,0.981126519282462,0.9968815587299924,2.8657543947485467,2.77,
2025/04/20 17:15:00,0.7434375986234636,0.693313006991757,90.32295043794102,112.32157534908936,3.531842346864679,2.850418410041841,0.9817906307288571,0.9970284753678549,2.849732175981593,2.81,
2025/04/20 17:30:00,0.7264051879052027,0.683746753845351,90.6279472319742,112.89472527998774,3.5412628835342073,2.888538380651945,0.9817134337696036,0.9961418292346045,2.799833857459106,2.76,
2025/04/20 17:45:00,0.7578603904869141,0.7074898967349086,93.518385414995,116.49585820785892,3.5393428880369924,2.9010526315789473,0.9821764165883596,0.9980423801846796,2.8745728924959373,2.81,
2025/04/20 18:00:00,0.7570315428041438,0.7080419320469575,94.29308304357912,117.63141967677394,3.545460456750325,2.8995771670190273,0.9820355548986365,0.9979363347684486,2.873823961170188,2.8,
2025/04/20 18:15:00,0.732660242603608,0.6889241793111839,92.18942267866386,114.43884706780143,3.5833657547605466,2.920502092050209,0.9815516898264863,0.9957140980226401,2.7970893437530204,2.71,
2025/04/20 18:30:00,0.7513231429577069,0.697024831013437,89.38501168683075,111.12217379206419,3.472355384502586,2.9107142857142856,0.9820070824847533,0.9983391975128569,2.86749583588561,2.79,
2025/04/20 18:45:00,0.7685912799256107,0.7109228087859926,90.32357582958402,112.7770143102658,3.4761913707932863,2.8821656050955413,0.9816991514014615,0.9991269171746306,2.920472157786271,2.83,
2025/04/20 19:00:00,0.7408951860699762,0.6919218347329428,89.55134897248263,111.66576942265286,3.50809896626045,2.8813559322033897,0.9813329396215704,0.997149861432222,2.8460818387481264,2.87,
2025/04/20 19:15:00,0.7484237664856461,0.7095713763822837,97.56945847270403,122.93587180952522,3.50850252616322,2.8991323210412143,0.9826012590938918,0.9989672688435425,2.8762499705467226,2.82,
2025/04/20 19:30:00,0.7611902229932787,0.7243380382905903,100.37216885124552,127.51110077005441,3.476105240121367,2.90939226519337,0.9830131288909645,1.0006824174227364,2.92186493694869,2.88,
2025/04/20 19:45:00,0.7823277653408853,0.7413870373708311,104.26886884114549,131.95182960888408,3.5099384459135687,2.8818380743982495,0.9836881669726734,1.0014652193907096,2.9724315784484108,2.83,
2025/04/20 20:00:00,0.7520594349232732,0.7166060556302857,100.31935295087465,126.86493119675927,3.4994462302503235,2.8875545851528384,0.9831136105404602,0.9997648675244487,2.89604612874175,2.83,
2025/04/20 20:15:00,0.7374562668457516,0.7039811255581472,98.15807527294832,124.0494218574054,3.490265383965075,2.8856209150326797,0.9829442250094477,0.9990038565816028,2.8603343717517857,2.82,
2025/04/20 20:30:00,0.7166159264740527,0.6864087243351404,95.58717422261635,120.64149482465886,3.491493310090188,2.923995656894679,0.9825359950913206,0.9975821350371462,2.7952041437008415,2.8,
2025/04/20 20:45:00,0.7094473766223373,0.6800182838638104,94.72321317299763,119.28513550821518,3.4954107842069373,2.9578833693304536,0.9825849934874418,0.9970634433958039,2.7655018212764113,2.81,
2025/04/20 21:00:00,0.7168385254741676,0.685376635405068,95.40038580846652,119.83406727034085,3.530148989443866,2.958154506437768,0.9825456286125331,0.9968499177765296,2.773612632992428,2.8,
2025/04/20 21:15:00,0.7141728772940071,0.6836046462453255,95.50365037974368,119.88347906910735,3.544050011462812,2.9593147751605997,0.9824417910963187,0.9964230295346945,2.7632667662780657,2.77,
2025/04/20 21:30:00,0.7132964075119516,0.6830697592897079,95.73844195722872,120.09145863676399,3.5594463911673033,2.9722222222222223,0.9823758459359819,0.9960978426313151,2.7538093917837605,2.74,
2025/04/20 21:45:00,0.7359242771712723,0.7000929280699234,97.55351597324739,122.25075985550752,3.5725306980709033,2.9361022364217253,0.9828025260696261,0.9973276017776935,2.813876755289947,2.8,
2025/04/20 22:00:00,0.7503647300790599,0.7109298735184433,98.45947023687181,123.41764247223733,3.5830985027091113,2.9382321618743346,0.9828443614979807,0.9979454948955987,2.845522986343805,2.81,
2025/04/20 22:15:00,0.7384102942986623,0.7021227994433893,97.49529787196236,122.46761066924107,3.5580892167775886,2.9401069518716576,0.9828134070011726,0.9977347319686718,2.822771414904577,2.8,
2025/04/20 22:30:00,0.7488067729413637,0.7104081473733406,98.1749158846422,123.58411011463505,3.5496455131883646,2.9398496240601504,0.9829261809367081,0.9985232363159894,2.8511309459945244,2.83,
2025/04/20 22:45:00,0.7446143641130983,0.7075193658611227,98.18709295579444,123.45543075728699,3.5703070521321654,2.9475374732334045,0.9828619233571961,0.997962916185127,2.8333059991103675,2.79,
2025/04/20 23:00:00,0.7507963262752192,0.7120896594284157,98.84124668161425,124.14018757049584,3.5841711208683305,2.9434364994663826,0.9829478739178564,0.9980867088741466,2.845099618953239,2.79,
2025/04/20 23:15:00,0.7398382290988413,0.7031985137979808,97.55627338765885,122.50263546156893,3.580398416504795,2.942430703624733,0.9828598819450161,0.9975110828967173,2.8185340303368305,2.79,
2025/04/20 23:30:00,0.7394851153476063,0.7028597141846552,97.41770955779457,122.36667492980769,3.573653712178525,2.932835820895522,0.9829414805669855,0.9976298097217419,2.8215004932530032,2.8,
2025/04/20 23:45:00,0.7361774599827532,0.7002032909776629,96.98177900835341,121.85216927612383,3.5787734195883165,2.9317697228144985,0.9828372765811807,0.9973376638157697,2.8120539447103745,2.79,
2025/04/21 00:00:00,0.7539919476137407,0.718520420855038,99.20649189761855,126.26341327877874,3.5952190528239907,2.937100213219616,0.9830831036899073,0.998291471119165,2.8442210338987115,2.79,
2025/04/21 00:15:00,0.7157645847646767,0.6796093624290618,87.83670780345966,111.5984856257748,3.5402902986743547,3.007423117709438,0.9813691077344117,0.9957358678445034,2.735432454462084,2.81,
2025/04/21 00:30:00,0.7437925175101853,0.6978298307498195,87.4896085536767,111.34030921998834,3.4889468702556945,2.935244161358811,0.9817948165056446,0.9980437402528681,2.8300945985723605,2.83,
2025/04/21 00:45:00,0.7398994427445771,0.6917703737074378,83.09391755290065,106.22975681297127,3.3662906211464665,2.962526766595289,0.9821775309124895,0.9997932961741408,2.8414780604584493,2.82,
2025/04/21 01:00:00,0.7636396552075146,0.7085244545002997,83.27919944805369,106.67976832091907,3.3937051084560834,2.9420600858369097,0.9814331909615677,1.000085746536434,2.8966643403934147,2.82,
2025/04/21 01:15:00,0.7544178642818934,0.7017010658439425,82.47011411412905,105.6842876999722,3.413248080707943,2.934619506966774,0.9810208618549069,0.9991478615111969,2.870371525539513,2.8,
2025/04/21 01:30:00,0.749456478332228,0.6987350035972719,82.25948270623341,105.61967540451732,3.382127708360712,2.925886143931257,0.9814379970456455,0.9996348647789122,2.8689972916507283,2.77,
2025/04/21 01:45:00,0.7560024153267084,0.7032127969502767,82.1073903000722,105.57075360908577,3.3813608601624923,2.9344086021505373,0.9813058057053452,0.9998800914652306,2.881676439852158,2.81,
2025/04/21 02:00:00,0.7467597924165092,0.6960920384485971,81.46531808650509,104.50616486138352,3.4218604762825864,2.924226254002135,0.9810201887092758,0.9986132729362042,2.8492286443416397,2.81,
2025/04/21 02:15:00,0.7059009422676829,0.6719868907319541,87.86948271677568,111.16019939415793,3.6310456807512486,3.077559462254395,0.9814304675140809,0.9936388949725605,2.6654792945744803,2.7,
2025/04/21 02:30:00,0.6860124720471303,0.6582747738290317,86.81419977651016,109.9080972019741,3.6223787803121215,3.1158221302998967,0.9815211996499784,0.9927147446674387,2.6131833739871655,2.71,
2025/04/21 02:45:00,0.6758213312216959,0.6511811985390065,86.40128001363398,109.4405033278357,3.6207666482088747,3.112603305785124,0.9816223330770802,0.9922042526628935,2.590119229441017,2.7,
2025/04/21 03:00:00,0.6789697528000315,0.6531265356473841,86.64813054302367,109.60083198962943,3.620697992364363,3.108359133126935,0.9817447806239938,0.9924342365985866,2.5983655872776845,2.71,
2025/04/21 03:15:00,0.6701108046093538,0.646404606599074,86.20253057406556,108.76775713037766,3.6266887898444553,3.1051546391752582,0.9816883402691209,0.9917555139741537,2.578434050124735,2.7,
2025/04/21 03:30:00,0.6680347024427021,0.6441973630273362,86.3112887982564,108.58845477678179,3.62191665236586,3.098765432098765,0.9818872331952928,0.9917508794947483,2.576258035458385,2.7,
2025/04/21 03:45:00,0.6681565799199148,0.6439178096584656,86.25917052654374,108.27077907631865,3.636025638019684,3.0955806783144912,0.9818549744772073,0.9915164124119821,2.575025518578044,2.7,
2025/04/21 04:00:00,0.6709399715818225,0.6451769284411547,86.37439518682625,108.14862127501344,3.6448081132716394,3.0944558521560577,0.9818190953481886,0.9915017482942223,2.580311024042632,2.69,
2025/04/21 04:15:00,0.6711250401297053,0.6447550301386371,86.40915099649574,107.9250458649551,3.647514047404675,3.0964102564102562,0.981909909791302,0.9914929596980498,2.580370150567042,2.7,
2025/04/21 04:30:00,0.6681891181093663,0.6419934446950295,86.30925199695447,107.55027734184758,3.6495318516935265,3.096311475409836,0.9819563603505054,0.9912758280660052,2.573615512160166,2.68,
2025/04/21 04:45:00,0.6804964604848397,0.6501897548104022,87.0756056349143,108.29433360942477,3.6450584874822445,3.0860655737704916,0.9822453161462609,0.9922395260320459,2.6056144532330974,2.7,
2025/04/21 05:00:00,0.6864456610845648,0.6540833456348661,87.16719910040389,108.2876476842119,3.6496760580693257,3.093429158110883,0.9821832465182415,0.992513522464771,2.6181386323974847,2.71,
2025/04/21 05:15:00,0.6711339259274658,0.6427812235653118,86.26705090820758,107.06336542346688,3.645770408953966,3.1039094650205756,0.9820397673582822,0.9915858680661194,2.5827369572722674,2.69,
2025/04/21 05:30:00,0.6742795024226639,0.6447246635423083,86.41395964269617,107.08426380985334,3.6462117396237446,3.0998970133882593,0.9821671814411349,0.9918598067153758,2.5918325358082916,2.69,
2025/04/21 05:45:00,0.6727700182298231,0.6429827546958089,86.32367426079355,106.75986984235502,3.645920735421821,3.1029866117404734,0.9821632004551163,0.9917456352719598,2.5884387975500456,2.68,
2025/04/21 06:00:00,0.6752983002548463,0.6443140818964279,86.31478694405885,106.59974358191263,3.65370214577217,3.10618556701031,0.9820932218610768,0.9917562861687423,2.5928935878328176,2.7,
2025/04/21 06:15:00,0.6900668770125775,0.6546957149573828,87.56930923601998,107.93586142084374,3.6526978035495548,3.108247422680413,0.9823948221726903,0.9928253794355979,2.6278822919449127,2.68,
2025/04/21 06:30:00,0.6944129942035858,0.6574764963721629,88.16407082554198,108.3591002056533,3.6811610769283702,3.1059670781893,0.9822760210699322,0.9925814297176884,2.6331139990462145,2.69,
2025/04/21 06:45:00,0.7097707282254759,0.6679522427150799,89.59177061465405,109.81551375995299,3.684351095545376,3.102669404517454,0.9826374395049665,0.9935927763485796,2.6688866301155683,2.68,
2025/04/21 07:00:00,0.8087786989814808,0.7383438069829442,95.18025134625046,117.31098801976152,3.6907675754289606,3.0532359081419624,0.982723940718419,0.9987938099102722,2.911974006024937,2.84,
2025/04/21 07:15:00,0.7750256394370874,0.7133964404103915,90.91268037711416,112.52092441797558,3.5947518259332205,3.007407407407408,0.9827239414641673,0.9986567740381722,2.871001935896281,2.78,
2025/04/21 07:30:00,0.715786856986008,0.6706680252263093,85.43596346073919,106.0337583412177,3.524410422037851,3.0128342245989304,0.9824270085445155,0.9965991811295809,2.7488029042990467,2.81,
2025/04/21 07:45:00,0.6965633176870909,0.6573093068064608,85.04360129523027,105.23092420382208,3.538405540681095,3.0416221985058702,0.9824654958585423,0.9953410033200613,2.6944711065120956,2.77,
2025/04/21 08:00:00,0.6986831436392488,0.6585334013578097,85.76760227385817,105.83073245847058,3.5523231466525327,3.0234291799787005,0.9825724398287043,0.99529228783997,2.7013408806331616,2.8,
2025/04/21 08:15:00,0.685207779142861,0.6496281525359837,85.10834211135757,105.10544029404764,3.544729170523749,3.0493033226152195,0.9823995085547323,0.9946301822972142,2.6682555585650602,2.77,
2025/04/21 08:30:00,0.6890112441316244,0.6515012249516128,85.98783844407097,105.65172501825408,3.565115979962781,3.0351063829787233,0.9826634974157367,0.9945834419846673,2.675179735537305,2.78,
2025/04/21 08:45:00,0.6997261830454746,0.6592014028595983,86.89105840979492,106.74489651466425,3.5446711516648772,3.049145299145299,0.98304563403962,0.9957938428622737,2.7040420688933815,2.76,
2025/04/21 09:00:00,0.7269433406423039,0.6794848951543575,89.18786056758657,109.88277950853495,3.501942945182609,3.026997840172786,0.983591484462281,0.9983962121677908,2.7884778644996757,2.85,
2025/04/21 09:15:00,0.6924453881384787,0.6560375196980319,88.69718078886882,108.65054157303639,3.594842145716449,3.0674518201284795,0.9827813656408322,0.9945839911359435,2.6767037346710407,2.71,
2025/04/21 09:30:00,0.7438873255456686,0.6915156204814578,91.94865227752625,112.32115789638047,3.5899059618794333,3.052350427350427,0.9833968773702131,0.9977845078398598,2.802875804963005,2.8,
