datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/04/21 09:45:00,0.7360033460477885,0.685550339305115,91.83343677505276,111.77711770289328,3.6341806171890454,3.05,0.9829161547957184,0.9964074412898776,2.7749204518822936,2.8,
2025/04/21 10:00:00,0.7315553552621706,0.6806598412414709,90.36665071781182,109.93879770896469,3.5905684290805926,3.0341515474919962,0.9830015290817398,0.9968062411708304,2.7785858922224964,2.79,
2025/04/21 10:15:00,0.7383579730698828,0.6844703315548004,90.57841983432425,109.97735778130411,3.595654517474653,3.0576307363927433,0.9828613080040541,0.9969802238802645,2.7882966122331845,2.79,
2025/04/21 10:30:00,0.7398217407739087,0.6878115707151148,93.23257871548061,112.6957556801105,3.659506602478437,3.048780487804878,0.9829798283537635,0.9962288441067421,2.7819077177162863,2.72,
2025/04/21 10:45:00,0.713615544287121,0.6709421926170483,91.7696631508109,111.58626987301997,3.5728871185486257,3.0549568965517246,0.9834119056166375,0.996532557905123,2.743551926548698,2.71,
2025/04/21 11:00:00,0.7605044486745077,0.7010577105399775,93.76032022907854,113.35635565710103,3.6295847162186683,3.0571428571428574,0.9833798566053864,0.9978619124576941,2.832870898485082,2.77,
2025/04/21 11:15:00,0.7752357571889255,0.7108302073885009,93.66543435036027,113.56764973680949,3.633048375046224,3.0381760339342523,0.9830583726187775,0.9983670885074568,2.8696151082114962,2.76,
2025/04/21 11:30:00,0.7717277178198849,0.7087538935662224,93.28420851239675,113.32822473232645,3.610080344334274,3.021208907741251,0.983304861655694,0.9986497522446252,2.8700741686396576,2.76,
2025/04/21 11:45:00,0.7631747545637139,0.702801368205151,92.3432029776549,112.46546465188396,3.599452886838913,3.0201698513800426,0.9830702997193573,0.9982379092301747,2.851359310790485,2.77,
2025/04/21 12:00:00,0.7557994267862074,0.6978923224819651,91.30189379718286,111.45355368309228,3.5982772341567286,3.0382571732199786,0.9828611420230176,0.9977861824270314,2.8285647211848466,2.75,
2025/04/21 12:15:00,0.7555029790043875,0.6974717643667558,90.8773933050194,111.1500203163978,3.583088217263718,3.035069075451647,0.9829488502019474,0.9980242681679067,2.8304292486676443,2.75,
2025/04/21 12:30:00,0.7685443596190796,0.7059102137138791,91.16795900310017,111.47560770725684,3.590908778578148,3.012684989429175,0.9830040070528105,0.9984861697772173,2.8617637101119553,2.77,
2025/04/21 12:45:00,0.7322281667493858,0.6807039155534012,88.92929214919046,108.8626023420569,3.5898982111227102,3.0137130801687766,0.9822008224742853,0.9961099693222967,2.7749997603694223,2.74,
2025/04/21 13:00:00,0.7403571035321354,0.6863550659425504,88.93149564780188,109.07559350751366,3.5698412337296515,3.0147679324894514,0.9825348870984223,0.9970117933681977,2.796906073930214,2.75,
2025/04/21 13:15:00,0.7408343051401454,0.6865175186893991,88.47141923636553,108.53418078768549,3.5896377940972943,2.991596638655462,0.9822677197176561,0.9965331340257252,2.7967969137061313,2.75,
2025/04/21 13:30:00,0.729419598137749,0.6783083142883611,87.18573609159631,107.12115705019222,3.5936698333717345,3.0115424973767055,0.9819036636017231,0.9956412181698727,2.7620880216205173,2.76,
2025/04/21 13:45:00,0.7450911616825548,0.6891130908254709,87.48876474917121,107.66109319763302,3.5786544827020585,2.9958071278825997,0.982010307997656,0.9966755056211499,2.8046656717808527,2.76,
2025/04/21 14:00:00,0.7548576733860509,0.6955220599545091,87.49172806435159,107.73211462238012,3.5749531296288692,2.986415882967607,0.9820120906838425,0.997134905855134,2.828534195213447,2.74,
2025/04/21 14:15:00,0.7660226095094249,0.7064949272651593,91.083610737954,112.30644122196567,3.651349448470814,2.9468196037539105,0.9820860064944934,0.9968262020541645,2.847599373801605,2.74,
2025/04/21 14:30:00,0.7453249256397594,0.6926975602906857,89.76499989026726,110.98612845324269,3.613600433467489,2.973876698014629,0.9822506475839522,0.9964295665424706,2.800540434878727,2.74,
2025/04/21 14:45:00,0.7290503073690255,0.6816628268014022,88.67857612095239,109.85692927690654,3.5914458936442366,2.9780564263322886,0.9822943547932228,0.9959142012842193,2.7653937292861803,2.73,
2025/04/21 15:00:00,0.7325123272529528,0.6838403012898194,88.16418608117208,109.43450785531567,3.595219934664202,2.9801462904911182,0.9819439967094867,0.9958204126896504,2.7704885856220787,2.77,
2025/04/21 15:15:00,0.7253799471634961,0.6793393286952985,87.49894318224109,108.84202824434702,3.5809479785554528,2.972831765935214,0.9820607019530203,0.9957232940743524,2.7577534687786276,2.77,
2025/04/21 15:30:00,0.7131629503268307,0.670243869664593,86.35561671522767,107.42895236113785,3.5956605894684905,2.987513007284079,0.9817421906951102,0.9946067658093181,2.7193938637889636,2.74,
2025/04/21 15:45:00,0.7176941283655643,0.6744427317968266,86.29822270896045,107.87060861117877,3.5671151649869044,2.982198952879581,0.9818844505919477,0.9954541484942588,2.738390900798306,2.75,
2025/04/21 16:00:00,0.7125666425333547,0.6718943892407925,86.6678109254534,108.5636781159653,3.570101806492114,2.982198952879581,0.9817337651919729,0.995066709722192,2.725371483983324,2.74,
2025/04/21 16:15:00,0.6955115265238941,0.6631658529962239,86.35348618963899,109.14288301305467,3.520516754836027,2.9819148936170214,0.9820707824271135,0.9953914858933601,2.700986458771953,2.81,
2025/04/21 16:30:00,0.6914998788366361,0.6601843385008065,86.88874263513257,109.40961880411369,3.570123585897768,3.0199579831932772,0.9819434372220206,0.9941884647539231,2.667714791482299,2.77,
2025/04/21 16:45:00,0.7140091533155463,0.6769095246651948,88.26024030827487,111.43126115255889,3.5723600471643526,3.0126182965299684,0.9820795779232554,0.9955186247029576,2.7207774886588045,2.77,
2025/04/21 17:00:00,0.728168091983591,0.6876086931122946,89.58067539242217,113.23809411723505,3.558080451149213,2.984260230849948,0.9825280662663423,0.9966833913989204,2.762890366635049,2.76,
2025/04/21 17:15:00,0.730220895960572,0.6897190056764907,90.0004954697728,113.78378634941745,3.585543905530958,2.9926854754440964,0.982019658440737,0.9960345341697776,2.7582039606263287,2.74,
2025/04/21 17:30:00,0.7464876143696497,0.7018896529229816,91.00718065136891,115.25689731192473,3.5996385735832614,2.9853862212943634,0.9822683401804755,0.9968333743562545,2.793074010364758,2.75,
2025/04/21 17:45:00,0.7471830943394318,0.7030172584261389,90.77996569141395,115.31548008914059,3.594161593575999,2.9769874476987446,0.9822265619031214,0.996969024492111,2.797448883284874,2.76,
2025/04/21 18:00:00,0.7261244286688834,0.6889917365557738,89.62648843903793,114.24511238951045,3.576696054060714,2.972717733473243,0.9820878308263744,0.9961402624065163,2.7534375656501293,2.77,
2025/04/21 18:15:00,0.7262271367456447,0.6888278036904604,89.4787359550015,114.0107751655697,3.5868433051177977,2.9968684759916493,0.9820556555670524,0.9958923018592892,2.742727338839861,2.74,
2025/04/21 18:30:00,0.7308858495265768,0.69217593297,89.59121098484823,114.30507909575559,3.5851754916049776,2.9854166666666666,0.9820158914289949,0.9960827099616161,2.754854876548135,2.74,
2025/04/21 18:45:00,0.7525686414795844,0.706793069724454,90.28470118729197,115.02754322339703,3.613076581177016,2.9729729729729732,0.9819137089712375,0.996689437845731,2.8010213221634523,2.76,
2025/04/21 19:00:00,0.7513733310273022,0.7053318428931752,90.30483135954888,114.86301996102303,3.611101937118325,2.9553941908713695,0.9820629424731164,0.9966969242084678,2.8027795064841197,2.75,
2025/04/21 19:15:00,0.7453347485521469,0.700377942279059,89.63228956703709,113.95617281183057,3.612175679693222,2.973001038421599,0.9818320021612944,0.9962608591421658,2.784175424855897,2.73,
2025/04/21 19:30:00,0.7347776491115102,0.6936389987056386,88.98893055285905,113.37019996594448,3.5888210453553273,2.9571577847439916,0.9818727020154117,0.9961907122985516,2.771517455071466,2.75,
2025/04/21 19:45:00,0.7219114202451175,0.6832912572999262,88.50107928076433,112.28497677985042,3.5941035973629103,2.9678423236514524,0.9819674824386944,0.9953597801998362,2.735761830962193,2.73,
2025/04/21 20:00:00,0.7213599408504122,0.683082631087585,88.14663675857278,111.95169578180952,3.5819161773304837,2.966666666666667,0.9817605255131258,0.9954281305021149,2.739341268575009,2.75,
2025/04/21 20:15:00,0.7223261051682391,0.6831578758342267,88.09036153891012,111.78639663244745,3.5816696177713485,2.970833333333333,0.9820195615358973,0.9956489310900232,2.7401610180106593,2.74,
2025/04/21 20:30:00,0.720230124027497,0.6815970131569331,87.78340890293757,111.3593799014003,3.5798884666270734,2.967674661105318,0.9819942476116502,0.9955644811128416,2.7371982291425643,2.74,
2025/04/21 20:45:00,0.7067075669189178,0.6735566244404415,87.51446905693771,111.3840448455701,3.5474261820887585,2.982105263157895,0.9820277154481722,0.9954944969203116,2.713365975174456,2.76,
2025/04/21 21:00:00,0.7070660694169968,0.6742766419656128,88.37847487825485,112.28193134278337,3.5553603989478804,2.991596638655462,0.9821568221958085,0.9954467390452054,2.7109312111813506,2.75,
2025/04/21 21:15:00,0.7150920704658639,0.680491273814734,89.45766840517935,113.4710076761758,3.582471240131436,2.9905660377358494,0.9820984786620044,0.9954503239782037,2.7245510236452715,2.77,
2025/04/21 21:30:00,0.7238996833283636,0.688043776210535,90.65274356592936,115.10892668718891,3.577739796671857,2.9873684210526315,0.9824523570495112,0.9962964948476135,2.749425851334206,2.78,
2025/04/21 21:45:00,0.7074145020733605,0.6778928384317124,90.39876927567995,115.11180040176406,3.562241476135065,3.0042462845010616,0.9825173518847282,0.995872691577942,2.713809548109632,2.78,
2025/04/21 22:00:00,0.7082052841473321,0.6782583924553297,91.01574981417197,115.45363085145055,3.5922671633483008,3.04957805907173,0.982566647204526,0.9954271262686523,2.697572521965172,2.74,
2025/04/21 22:15:00,0.7387759591409149,0.7004660520986331,92.92660421544916,118.07321808890644,3.582251269881558,3.021208907741251,0.9827085703297456,0.9973229963768224,2.7796293728740875,2.78,
2025/04/21 22:30:00,0.7227996187550025,0.6905383265438951,92.97210210424369,118.33175923062994,3.5575034109998667,2.986140724946695,0.9831370246894408,0.997231425423483,2.7594771287966258,2.8,
2025/04/21 22:45:00,0.7155068155983747,0.6842176953359533,92.93167884101155,117.61311536199432,3.6140500838922227,3.023206751054852,0.9826573125294864,0.9955994521923928,2.7184823526923227,2.74,
2025/04/21 23:00:00,0.7521942244232485,0.7101285729004678,95.21157926810938,120.23433705550588,3.633836417872464,3.0220820189274447,0.9829122019827476,0.9973016771715688,2.7992699790662283,2.78,
2025/04/21 23:15:00,0.7379337671214037,0.6984555581102149,93.0995647683101,117.63772100745183,3.601836911047819,3.018987341772152,0.9826816740486455,0.9968812170129844,2.7739587782365325,2.77,
2025/04/21 23:30:00,0.7432251937024908,0.7026429245571317,93.33920648245669,118.0126851566993,3.595701162072131,3.0137566137566143,0.9826493894242752,0.9972603730378238,2.790745312062993,2.77,
2025/04/21 23:45:00,0.7352259201190079,0.6974563952934328,93.20408021869792,117.92342149818707,3.569153874440225,3.0201698513800426,0.982929799492427,0.9974351055501766,2.7782050885715988,2.78,
2025/04/22 00:00:00,0.7154721523566806,0.6840039577678453,91.48677311062558,116.41964474072464,3.5896096852927455,3.0201058201058206,0.9826701692309453,0.9960077436235965,2.7215493236642017,2.76,
2025/04/22 00:15:00,0.7214953447375569,0.6881862023816212,91.87277158597011,116.75868884330244,3.598358041432107,3.0126715945089755,0.982773827530337,0.9962317187609695,2.7351724951987118,2.76,
2025/04/22 00:30:00,0.7114548322242601,0.6808885567300119,91.35465298346703,116.00083373104313,3.6048031310938944,3.009493670886076,0.9826349834865755,0.9955106526239906,2.711191826037675,2.75,
2025/04/22 00:45:00,0.7111035094305853,0.6805924804947331,91.33042005631802,115.9217175693284,3.6036842263324953,3.011603375527426,0.9827072193648893,0.9955502356097001,2.7103231321573333,2.76,
2025/04/22 01:00:00,0.7111209014085733,0.6801187751688033,91.27355232850319,115.83766980430828,3.5932815778175824,3.016895459345301,0.9826859280049274,0.9956779853288316,2.711541466765314,2.77,
2025/04/22 01:15:00,0.7123280424521883,0.6806395041811529,91.12046308157537,115.59220922557907,3.598283595927575,3.0242872228088697,0.9824746612263328,0.9955346914847478,2.7115899069264255,2.77,
2025/04/22 01:30:00,0.7154097378407068,0.6831981983678365,91.3544609246903,115.89476755552693,3.584149114158378,3.0264270613107818,0.9827169907061563,0.9960478058368318,2.7222800672203316,2.76,
2025/04/22 01:45:00,0.73068088497069,0.6934477299061829,91.69350537412326,116.27773592383252,3.61623041703176,3.0264270613107818,0.9824942953565381,0.9963065217638667,2.749940038889063,2.76,
2025/04/22 02:00:00,0.7288571609689253,0.6922504364888125,91.8600700873534,116.442372166665,3.5977958626600093,3.025369978858351,0.9829415483842734,0.9967252084596107,2.7503169095876636,2.75,
2025/04/22 02:15:00,0.7332914413867047,0.69510435637333,92.03823172622793,116.66071352683942,3.588837463095931,3.023280423280424,0.9830279820521945,0.9971298778102563,2.7634306175183423,2.75,
2025/04/22 02:30:00,0.7365847032373012,0.6970202761931307,92.2155550180253,116.76588241896212,3.5960741023364333,3.014783526927138,0.9829878901593719,0.9971296396236338,2.7708581273206785,2.75,
2025/04/22 02:45:00,0.7472045932754455,0.7045141655188125,92.68048484987634,117.34058638668894,3.5940748109611893,3.011615628299894,0.9831006267757332,0.9977447609716491,2.796879766015503,2.76,
2025/04/22 03:00:00,0.7398552926536969,0.6992729822219553,92.17808438976081,116.68997932600007,3.6046370568773343,3.0095036958817314,0.9828431551828147,0.9970930210070527,2.7780183710271165,2.76,
2025/04/22 03:15:00,0.7324219303591027,0.6938391885972569,91.64230712962849,116.013535933479,3.6149712278450954,3.0063357972544873,0.9825822203218891,0.9964299213751434,2.7590401685732995,2.73,
2025/04/22 03:30:00,0.7332617973677252,0.6944453666992075,91.79729446629044,116.19045150826247,3.6033128590429992,3.0126715945089755,0.9828950480869876,0.9968159737321222,2.762014928620247,2.76,
2025/04/22 03:45:00,0.7161450428766466,0.6824357861194252,90.90081638446708,115.04322209614841,3.6104976075335147,3.007391763463569,0.9827486032665198,0.9957582239409124,2.722070609220788,2.74,
2025/04/22 04:00:00,0.714150018785984,0.6809256711594912,90.79698574737546,114.91181501402937,3.606231802291047,3.007391763463569,0.9828125463995294,0.9957465837878162,2.718227187146301,2.74,
2025/04/22 04:15:00,0.7137779064669708,0.680674276579291,90.6382158423822,114.74933497234711,3.604127313046282,3.0063424947145876,0.9828185493276507,0.9957806735446865,2.7183278456593145,2.76,
2025/04/22 04:30:00,0.7006183777518947,0.6712435284291122,89.90404257578047,113.81455345797643,3.601548195490844,3.015856236786469,0.9827828912402973,0.9950814433534316,2.6858807498500874,2.74,
2025/04/22 04:45:00,0.6980808486287899,0.6693058288283814,89.6226459206216,113.43541264502396,3.5978738232423177,3.0295983086680756,0.9827671310607383,0.9949729990510345,2.677583248736899,2.74,
2025/04/22 05:00:00,0.7220569021923818,0.6860151529145573,90.66459718488491,114.79744327712207,3.59631420586969,3.0201058201058206,0.9828684171517006,0.9963583168431027,2.7357951494507287,2.76,
2025/04/22 05:15:00,0.7069031269547114,0.6751261153031562,89.74165523597055,113.67760933102257,3.5881785870861638,3.027542372881356,0.9827556802666784,0.9956080241879982,2.7006681621746447,2.75,
2025/04/22 05:30:00,0.7068699078957369,0.6752884698259096,89.91611540600509,113.88854340673876,3.563574574524298,3.018008474576271,0.9832023679772819,0.9962013118976191,2.7085714321254617,2.74,
2025/04/22 05:45:00,0.7056312721898335,0.6738327077864205,89.39697294965238,113.16307003045846,3.584488392552397,3.017989417989418,0.98265164555703,0.9954830757244927,2.7006036187923335,2.76,
2025/04/22 06:00:00,0.6896915270952557,0.6627758545121216,88.31502350779147,112.05012530093295,3.567601911610321,3.025531914893617,0.9826280787966863,0.9949282680798799,2.6663724069377337,2.74,
2025/04/22 06:15:00,0.7132029326742078,0.6810325870448694,91.04337357504559,115.3902907933345,3.5978015821432616,3.022292993630573,0.9830650013699599,0.9960912643674915,2.716298908833896,2.77,
2025/04/22 06:30:00,0.7061020103097783,0.6759398321982965,90.95658005657825,115.16221240585932,3.601188377670962,3.0137711864406778,0.9830062128992276,0.9955801671746743,2.7008761989683476,2.75,
2025/04/22 06:45:00,0.7014236997540862,0.6733222172177942,90.74920557831388,115.21676178599874,3.580230461287965,3.022388059701492,0.9830682124540874,0.9957753846941955,2.6942892887561762,2.76,
2025/04/22 07:00:00,0.682099549267041,0.6602480198388733,89.77224975617804,114.32680566349097,3.54916027895295,3.037593984962406,0.9829544786381964,0.9951831198686114,2.654637717037534,2.75,
2025/04/22 07:15:00,0.6811652005227286,0.6599137464110482,89.75419847955608,114.3975529270148,3.5502087850809594,3.0624327233584503,0.9831465858412111,0.9953015632751947,2.646899777480154,2.72,
2025/04/22 07:30:00,0.6808961936841892,0.6597221795121622,89.87710327853327,114.48377719830007,3.5597475592509986,3.0645161290322576,0.9831037029767908,0.9951125948081103,2.643652320217817,2.73,
2025/04/22 07:45:00,0.6823367877968697,0.660674736023567,90.13814872222733,114.7516750442868,3.569563178111872,3.055853920515575,0.9830819179967714,0.9950332354688239,2.6466300245681658,2.72,
2025/04/22 08:00:00,0.6863833954824723,0.6638240074262101,90.53002679917306,115.2583115760716,3.572965352213005,3.041890440386681,0.9830942093839384,0.9952308869615166,2.6587961848341934,2.75,
2025/04/22 08:15:00,0.6904449450671518,0.6669194173876943,91.01143279716646,115.85736697347843,3.578064427115531,3.0386680988184747,0.9831300489507722,0.9954209964462645,2.6681608815146722,2.75,
2025/04/22 08:30:00,0.6889626478318017,0.6658775151096634,91.22402162906023,116.09315813292929,3.5577893431754126,3.0730397422126745,0.9833038364636437,0.995696858670071,2.6615522071471633,2.71,
2025/04/22 08:45:00,0.6982570691255614,0.672826207967805,92.0649147227818,117.01257240790898,3.583007841963241,3.0481798715203428,0.9832143054634461,0.9957690389359634,2.6832446884095362,2.74,
2025/04/22 09:00:00,0.7025093565751216,0.6759942940862275,92.49112280770746,117.42731451920811,3.5877089910458655,3.050213675213675,0.9834191132163734,0.9960302647870367,2.691438974830006,2.74,
2025/04/22 09:15:00,0.7010902439772382,0.6738533866997651,92.07898132891845,116.60820393472896,3.617782022662098,3.063761955366631,0.9832531361011976,0.9953516860547947,2.676365789378443,2.74,
2025/04/22 09:30:00,0.7010553772210465,0.6741252060890169,91.72330120705834,116.37347962134437,3.605014044368554,3.066168623265742,0.9832364740284987,0.9955941953849948,2.6794776558149835,2.71,
2025/04/22 09:45:00,0.7152491795414503,0.6838878912096205,92.43400396146141,117.21664164439686,3.596832474786113,3.0447761194029845,0.9834744728024659,0.9965839069998921,2.7186673214387103,2.75,
2025/04/22 10:00:00,0.7217697891651081,0.6879586883363927,92.65926240045279,117.35427911121906,3.6036101031728682,3.015940488841658,0.9833564195513712,0.9966851282026451,2.738273153424431,2.78,
2025/04/22 10:15:00,0.7052598761075233,0.6756869032205297,91.47454175827467,115.7323500736764,3.613988014202805,3.0402969247083775,0.9830776586239425,0.995448760421328,2.6910103927361875,2.74,
2025/04/22 10:30:00,0.7025221617410308,0.6736959819003365,91.13572152234067,115.28048482311291,3.623537322265257,3.028571428571429,0.9829806353859256,0.9950770106069464,2.6844394322432223,2.71,
2025/04/22 10:45:00,0.7182527126533791,0.6849787196706607,91.81931192684955,116.37794417405507,3.588489517997869,3.0148619957537157,0.9832344312645386,0.996578981567888,2.7323919605225404,2.78,
2025/04/22 11:00:00,0.7126560548337505,0.6802263281308386,90.99181570754567,115.07632527607907,3.6313352908758905,3.030590717299578,0.9824738042753662,0.9951176767036799,2.704231047669061,2.74,
2025/04/22 11:15:00,0.7015201978904604,0.6729495811268459,90.37022395744488,114.69059796888368,3.5842655272038724,3.024416135881104,0.9827368070609496,0.9954147064354196,2.6913464170221943,2.75,
2025/04/22 11:30:00,0.7163254718452614,0.6824791620948921,90.80073341481322,114.98898348072788,3.605373438228358,3.0316455696202533,0.9825025851662269,0.9956424304500879,2.717051486844978,2.76,
2025/04/22 11:45:00,0.6973416932861193,0.6692715956863893,89.7048449584179,113.68201424028422,3.6047793969386017,3.0242616033755274,0.9824242676904599,0.9945864562342916,2.674613059634064,2.72,
2025/04/22 12:00:00,0.714202994577012,0.6814096209222879,90.59849102723764,114.98959957856289,3.561102897484202,3.0137420718816066,0.9828161502690603,0.9963257908992054,2.7264130993091578,2.77,
2025/04/22 12:15:00,0.7000874034736978,0.6713606737016128,89.63808402797535,113.84526223154825,3.5679288989839515,3.0179704016913314,0.9828591404483769,0.9955346804482684,2.6900146420625544,2.74,
2025/04/22 12:30:00,0.7174790744987285,0.6828812195439163,90.14542724311502,114.35470896817408,3.586796376999027,3.0168421052631578,0.9825609362405433,0.995928974330971,2.7247534814644,2.76,
2025/04/22 12:45:00,0.7118977408747711,0.6784113445752319,89.37487668663303,113.34804309982823,3.6109403551710613,3.017857142857143,0.982036985064963,0.994954647504871,2.704996567705193,2.73,
2025/04/22 13:00:00,0.7293409361994675,0.6908417839521187,90.13231389435234,114.49740560376776,3.578156429614851,3.0094736842105263,0.9823705354496285,0.9965133006045692,2.7548360109312817,2.77,
2025/04/22 13:15:00,0.7094543692292256,0.6764553938366518,89.18174871702429,113.10708739483013,3.598435490051203,2.97696335078534,0.982110311694001,0.9949550997347777,2.710401191517383,2.73,
2025/04/22 13:30:00,0.7191353446588048,0.6825662583852444,89.43762202115833,113.39062129346688,3.580706324912545,2.998955067920585,0.9820748417209187,0.9955925969774471,2.7303123640578604,2.74,
2025/04/22 13:45:00,0.7212441498963035,0.684494771975705,89.18889988124675,113.31768130849439,3.570409665354582,2.985324947589099,0.9818952774119227,0.9957826794519861,2.7416082448775567,2.78,
2025/04/22 14:00:00,0.7239885361569306,0.6854365241138117,88.87625456723666,112.83327468740202,3.5869412602659407,2.9968652037617556,0.9814444280733244,0.9953509722437631,2.739577898159408,2.75,
2025/04/22 14:15:00,0.7219190070988932,0.6839029308992015,88.88351212434834,112.80714340671821,3.56746908071308,2.983315954118874,0.981733275880547,0.9956196434959074,2.74173190101011,2.75,
2025/04/22 14:30:00,0.7355820075323496,0.6930001350128516,89.1726457151333,113.25360923871133,3.5597710708971664,2.9791449426485923,0.9816429123992716,0.9963311815567838,2.7754838479218815,2.76,
2025/04/22 14:45:00,0.7196221693709288,0.6815459417457714,88.1231035286864,111.99752771681581,3.5534375279316883,2.978102189781022,0.9813967030830928,0.9954487722783573,2.739426622885306,2.73,
2025/04/22 15:00:00,0.7129096100173646,0.6778929237966171,87.74170889973124,111.74575175754255,3.5104797816481264,2.975941422594142,0.9815221028730426,0.9957815571852752,2.7359038059829777,2.75,
2025/04/22 15:15:00,0.7155781389312824,0.6789983795155802,87.35483193383851,111.27239661302488,3.5238060939325853,2.9843260188087775,0.9812399817595598,0.9955475115432021,2.735404809337101,2.76,
2025/04/22 15:30:00,0.6932075600986858,0.6624867127153414,86.21448486078121,109.43307084886396,3.561208468479036,2.9658385093167703,0.9808634545743036,0.9934386063170376,2.676603425275012,2.71,
2025/04/22 15:45:00,0.7165387850532292,0.6789695531780064,87.30289359728086,110.95206989789126,3.5313309057799898,2.948186528497409,0.9812447388161369,0.9953142050375426,2.7421462882303524,2.77,
2025/04/22 16:00:00,0.6924507898790829,0.6612655261532244,85.55703150785912,108.59625579229963,3.5690760487873616,2.9659442724458205,0.9805573406548108,0.993030421601771,2.67104504691671,2.73,
2025/04/22 16:15:00,0.6980530189850561,0.665772041223606,85.60858153829224,109.09278576656702,3.5110573007867436,2.9594594594594597,0.9809379081204382,0.9944767549242628,2.700136049084326,2.74,
2025/04/22 16:30:00,0.7103036045171726,0.6734473759908193,85.66096752165777,108.9640589430614,3.533974382112114,2.9638055842812823,0.9805506202006019,0.9944551637508131,2.7205488161224634,2.76,
2025/04/22 16:45:00,0.7115950426204033,0.6735371111283643,85.28414281288651,108.45983927608944,3.5348451708519764,2.961816305469556,0.9802333186410586,0.9942492664487309,2.7224507573689425,2.73,
2025/04/22 17:00:00,0.7143084889133754,0.6755319897379998,85.52669518528393,108.752648946123,3.5276214940646553,2.9443872296601437,0.9803938182684958,0.9945374827749367,2.7341279560168075,2.73,
2025/04/22 17:15:00,0.7420929849781991,0.694996168364163,87.58176555426634,111.14845011487274,3.5253624622763486,2.9211873080859774,0.9811692519165445,0.9963040343672664,2.8039051772955705,2.72,
2025/04/22 17:30:00,0.7409959493119896,0.6950691188487628,87.24027181969454,111.0483961210854,3.5461678630240936,2.9187242798353905,0.9806393276967045,0.9957909198849738,2.7982251293481495,2.74,
2025/04/22 17:45:00,0.7136144717056125,0.6766474257178847,86.22649464801906,109.81835413675012,3.554795539492383,2.9187242798353905,0.9804993058670338,0.9942504408782971,2.7324781296141976,2.76,
2025/04/22 18:00:00,0.7207968637061489,0.6817375854381409,86.99259172402964,110.65477473220793,3.5515647842142943,2.9364754098360657,0.9808064129915293,0.9947615859365045,2.7443005913073395,2.76,
2025/04/22 18:15:00,0.7232422868229402,0.6839527090605969,87.22044177269385,111.11993046142783,3.5366247958597183,2.9351851851851847,0.9807486591683123,0.9951192844251577,2.7554624065017133,2.75,
2025/04/22 18:30:00,0.7370329355942941,0.6936979058419561,87.85136160870195,112.02537462221771,3.527970730470355,2.9473684210526314,0.980745861211342,0.9959634960051693,2.7876110809958314,2.76,
2025/04/22 18:45:00,0.7234655919411291,0.6847727007004378,87.67808829136828,111.87410993778722,3.5133276134782623,2.9276111685625645,0.9808678415663109,0.9956061393946963,2.7657568941083315,2.77,
2025/04/22 19:00:00,0.6951952380236803,0.6656923661863333,86.52689454829739,110.44125724516978,3.514408305697096,2.9367875647668393,0.980655499290155,0.9940435118388103,2.698497059981984,2.78,
2025/04/22 19:15:00,0.7222273828741209,0.6840659876429547,88.18091642128667,112.27533841299554,3.53112118504433,2.9731682146542826,0.9808253884250102,0.9952456030737886,2.747677520327435,2.76,
2025/04/22 19:30:00,0.7007268121008412,0.6706291005457203,87.5754156482665,111.94471684639123,3.525488437482951,2.940625,0.980688748305146,0.9943512033206006,2.7102999972594133,2.76,
2025/04/22 19:45:00,0.7137481871499208,0.679637476119954,88.80724235892689,113.1257933854287,3.5320454872676015,2.9658385093167703,0.9809237727605543,0.9949445212384996,2.7323979799682534,2.76,
2025/04/22 20:00:00,0.7193436162988445,0.6837423071419552,88.88132320641115,113.3812752333757,3.5111328215067874,2.96985446985447,0.9807645573789332,0.9954652274404231,2.750943486207873,2.78,
2025/04/22 20:15:00,0.7099306607733981,0.6762754950510746,88.39824086569286,112.50907179286457,3.535104170706337,2.971014492753623,0.980705422526157,0.9945555141695769,2.7215106367380635,2.73,
2025/04/22 20:30:00,0.7192835511948108,0.6834948321059057,88.94686824823935,113.41440080638188,3.503745689627334,2.9604578563995836,0.9811474261981398,0.9958278193617334,2.7551702984470827,2.78,
2025/04/22 20:45:00,0.7165409619869539,0.6809570684692335,88.56979785717483,112.83161570070824,3.518809800284076,2.965696465696466,0.9808388546453037,0.9952722726115555,2.7434449264690333,2.78,
2025/04/22 21:00:00,0.7112272809649482,0.6772682576688317,88.45665264193502,112.64684677736682,3.509934737383289,2.9563409563409566,0.9810091560416604,0.9952192289623342,2.735719980548415,2.77,
2025/04/22 21:15:00,0.7032113441151977,0.6715238086758019,88.00397869564648,111.95896552057658,3.521411064507487,2.9532710280373826,0.9808587450310619,0.9945328953528163,2.715169559163625,2.79,
2025/04/22 21:30:00,0.6878203220779465,0.6602705213798856,87.15032087788924,110.82131539461339,3.522481918915069,2.9636552440290753,0.9806995515851462,0.9935796158181575,2.6761302001816016,2.74,
2025/04/22 21:45:00,0.7016261242993682,0.6702862815594915,87.88522629801068,111.76120317627006,3.5102776673148486,2.964656964656965,0.9810314962394021,0.9947181586418684,2.7117780149543442,2.78,
2025/04/22 22:00:00,0.7038577294724864,0.6727420158142547,88.78913045425013,112.8514912089004,3.5282936130898412,2.9604989604989607,0.9809210225222379,0.99453970187462,2.7153683704802076,2.8,
2025/04/22 22:15:00,0.6803386889831254,0.6541386957035175,85.8525288257244,109.11236876980243,3.513201874607158,2.9823100936524454,0.9805147641864728,0.9931869452950796,2.656726351878858,2.78,
2025/04/22 22:30:00,0.6862869005014369,0.6584529828083118,86.38153558049672,109.75000591710895,3.5166375645457992,2.9646201873048907,0.9807727687434394,0.9936492903221653,2.6742725527869258,2.8,
2025/04/22 22:45:00,0.6735637239618331,0.6494851035886903,86.00288962609014,109.25818835691796,3.5037444664360815,2.9677083333333334,0.981094780669448,0.9933357779173808,2.6467618683173693,2.77,
2025/04/22 23:00:00,0.6774851327905983,0.6519138513011571,86.02287306043445,109.17345201684839,3.5141717098343834,2.9937565036420395,0.9807377196934847,0.9931513444130381,2.647612141561656,2.76,
2025/04/22 23:15:00,0.6944165388128388,0.6639400079283198,87.0242298760366,110.40878507375957,3.522886020330001,2.9771071800208118,0.9810184903997459,0.9941707047565636,2.6893360038113783,2.76,
2025/04/22 23:30:00,0.6994996565117244,0.6673868436800232,87.29659768849196,110.64705495822415,3.5366189444873135,2.96985446985447,0.9809340632802974,0.9941897916506008,2.69998507047488,2.74,
2025/04/22 23:45:00,0.721356000143539,0.6826340499190103,88.24151475356396,111.94666198321788,3.525727208661982,2.983315954118874,0.9809883525192542,0.9955634125491388,2.7510944564494575,2.78,
2025/04/23 00:00:00,0.7074154901837093,0.6726063576209361,87.38572186014748,110.79602255586038,3.5267984802632433,2.9759916492693113,0.9809509242422209,0.9948262951947344,2.720641450758526,2.77,
2025/04/23 00:15:00,0.7017447661015512,0.6680853717009072,87.10932610942288,110.24562123484932,3.5344685698673284,2.979188345473465,0.9809207322389613,0.9943320111794527,2.7040462743297398,2.76,
2025/04/23 00:30:00,0.7033031496301484,0.6690496399421534,87.32236994684041,110.41490778878828,3.5350418761809967,2.9604989604989607,0.9811212074030933,0.9945150981377399,2.712072770086142,2.76,
2025/04/23 00:45:00,0.701600010574903,0.6677520347432296,87.11399875129636,110.1090103424952,3.538753180327929,2.9563409563409566,0.9809816377038778,0.9942802920612109,2.7085703281374522,2.76,
2025/04/23 01:00:00,0.6960134963258103,0.663702283080858,86.80697244842588,109.65218496043585,3.534227932737961,2.9729729729729732,0.9811097003026441,0.9941159282220928,2.6925756253990447,2.74,
2025/04/23 01:15:00,0.7054609154942593,0.670291376070911,87.12447150431976,110.164700931104,3.5246107449365947,2.9666319082377477,0.9811121570050536,0.9948116705193125,2.719294866451834,2.78,
2025/04/23 01:30:00,0.6905625878530618,0.6597371242192803,86.31757846499781,109.079005275473,3.5234593281414575,2.978102189781022,0.9809736639416691,0.9939228750635365,2.682202515715992,2.76,
2025/04/23 01:45:00,0.6887983838254871,0.6583102162601314,86.27596593123155,108.98565556894175,3.5135190321724235,2.9718456725755997,0.9810768063758387,0.9940141815397908,2.681942109694579,2.76,
2025/04/23 02:00:00,0.6860845703327004,0.6560596329735725,85.81067198925807,108.41242099772208,3.5296601341492013,2.9832985386221296,0.980904175241616,0.9935700897765936,2.6689357885875005,2.77,
2025/04/23 02:15:00,0.6844008408222796,0.6552049930849384,85.78500887130149,108.4149213587559,3.520024870034696,2.9843260188087775,0.9811688757204875,0.9938011815718377,2.667347303024521,2.75,
2025/04/23 02:30:00,0.6877372405494183,0.6572640133648828,85.73050180474115,108.38040436213868,3.516547992449234,2.9864016736401675,0.9809273911109955,0.9938868794489836,2.6756979591418655,2.78,
2025/04/23 02:45:00,0.6885997386365282,0.6577382299151522,85.88099627606499,108.5227059695857,3.5150856605460783,2.982236154649948,0.981220924530975,0.9941291622733824,2.678425963013461,2.76,
2025/04/23 03:00:00,0.6895526307689115,0.6580229308067289,85.77780971023255,108.2780725367032,3.529382427650389,2.981230448383733,0.9810401022963811,0.9938291585153249,2.6770848314199376,2.75,
2025/04/23 03:15:00,0.7010041680588547,0.6660223988981608,86.3387354081469,108.98499102035316,3.5281236279738923,2.983315954118874,0.9812841683279537,0.9946344306157083,2.7034443590714043,2.74,
2025/04/23 03:30:00,0.6914844788373367,0.6595884984536077,85.82201015036269,108.3203774451179,3.5231543665505773,2.9791449426485923,0.9810915059047051,0.9940452571884403,2.683982300977336,2.75,
2025/04/23 03:45:00,0.7081223097552303,0.6709763074574582,86.74994887818069,109.47909255233238,3.531045556863733,2.9749739311783108,0.9811683699541549,0.9948941572740747,2.7218426004807994,2.76,
2025/04/23 04:00:00,0.7099038711293587,0.6727623998681945,87.15474686962338,109.99168210530422,3.545431928285098,2.9718456725755997,0.9812841098670427,0.9948965894344185,2.723786832656725,2.77,
2025/04/23 04:15:00,0.7050561597002376,0.6696728896703404,87.35647907770888,110.23023564190541,3.5361430483343357,2.9739311783107403,0.9814151097161655,0.9948405046911102,2.7145343463059572,2.75,
2025/04/23 04:30:00,0.7169728120712472,0.6779201437538295,88.09219775215564,111.14243229280285,3.5492929634510677,2.9760166840458813,0.9813733860446769,0.9952765090913521,2.7387819401227853,2.76,
2025/04/23 04:45:00,0.7175898604893305,0.6788301824117023,88.4481084424314,111.59497887504116,3.5638916207356917,2.9697601668404587,0.9814559346699155,0.9951945185410104,2.7386717342503717,2.75,
2025/04/23 05:00:00,0.7233209970571505,0.683758760747731,89.21658004110688,112.55409240969266,3.5546812781189354,2.9614181438998957,0.9816938534897575,0.9957570225361299,2.75754792338024,2.76,
2025/04/23 05:15:00,0.7143274935357911,0.6772517563260132,88.73320805660092,111.97444196416164,3.5566636131690528,2.9728601252609606,0.9816688856419501,0.9952802155640964,2.733019598630942,2.74,
2025/04/23 05:30:00,0.7134837423537388,0.6769206294784674,88.6980253631954,111.9230224949417,3.556196289797313,2.9853862212943634,0.9816798104795806,0.995248796943376,2.728408548610389,2.76,
2025/04/23 05:45:00,0.7069681586269125,0.6724559816898139,88.89892404571738,112.16901387786788,3.5489030656201783,2.971816283924843,0.981874600620697,0.9951269793070365,2.7182389268278446,2.74,
2025/04/23 06:00:00,0.7066180748048669,0.6737402478874337,88.96147193515017,112.6035684475688,3.5502804712109164,2.9873817034700316,0.9819278325423468,0.9953109280651457,2.715841721521764,2.77,
2025/04/23 06:15:00,0.6965584118029554,0.6669558402251032,88.88218258745816,112.43818898465908,3.561458413695912,2.9831932773109244,0.9818397565456591,0.9945497329041157,2.6910504375997544,2.76,
2025/04/23 06:30:00,0.6871769630776918,0.6608916332689914,89.05164541122168,112.63381031109247,3.537005866428472,2.9894957983193278,0.9820383018490549,0.9944624664500441,2.674002248817753,2.76,
2025/04/23 06:45:00,0.6904762351265368,0.6640662919602252,89.18830632708823,113.00986530362286,3.5651678672474647,3.0010548523206753,0.9818915623288916,0.9943093876204708,2.673896545586541,2.77,
2025/04/23 07:00:00,0.682420957235652,0.6592303938697995,89.1501913170535,113.20659648455981,3.5392506220344755,3.0063626723223753,0.9819489952885706,0.9943414491351483,2.661564205161046,2.77,
2025/04/23 07:15:00,0.6745106198563702,0.6543145172303712,89.13150684297233,113.31959889251125,3.528834378420776,3.0180851063829786,0.9820834460833922,0.9941878079554537,2.643832792406392,2.75,
2025/04/23 07:30:00,0.6714234637635933,0.6525933985663114,89.20001736198302,113.72089006975428,3.517125479201067,3.026766595289079,0.9821844708877541,0.9943831463255877,2.638355098012428,2.77,
2025/04/23 07:45:00,0.673672061947538,0.6552636756869019,89.62747079301293,114.51965477733576,3.5069651301697586,3.0258342303552213,0.9823603849147587,0.9948923258236537,2.648010569316315,2.74,
2025/04/23 08:00:00,0.6808316147187895,0.6607191414203102,90.70210229538039,115.60760704293624,3.5215975231013834,3.0214132762312635,0.9824756138854362,0.9950635781706886,2.662419473158322,2.77,
2025/04/23 08:15:00,0.6869747763944165,0.6649574740634242,91.46789800967228,116.35208081068143,3.5458456783718546,3.0447761194029845,0.9826397827623305,0.995118205914905,2.6649036987680907,2.72,
2025/04/23 08:30:00,0.6903884508915162,0.6668351833261342,91.54469907704772,116.17164182869196,3.571308859957107,3.028632025450689,0.9826087210613204,0.994847412318148,2.669550063195817,2.75,
2025/04/23 08:45:00,0.6866418347883021,0.6634284220226437,91.18991113435844,115.42914731877718,3.5900057948416833,3.042194092827004,0.9824651421811544,0.994180617685499,2.652181123465266,2.71,
2025/04/23 09:00:00,0.706050286522072,0.6777977540149258,91.90982148733758,116.73415647352381,3.5666267860574568,3.018065887353879,0.9826316206217343,0.9958229363600205,2.709865191309284,2.79,
2025/04/23 09:15:00,0.6885006436770857,0.6651048221641351,90.74159276483951,115.23301404288003,3.5714837783955233,3.02125398512221,0.9823663267737178,0.9946241529323522,2.667012464085628,2.74,
2025/04/23 09:30:00,0.6929500690007202,0.6683560611697994,91.80428680667646,116.31065539804847,3.57294874649282,3.0221987315010566,0.9826661397840804,0.9949273122806895,2.6761412881800566,2.75,
2025/04/23 09:45:00,0.6800714967959397,0.657152875620592,89.59687337325067,113.27981452587854,3.56847809005296,3.036842105263158,0.9823230299398418,0.9939131006752763,2.641227273931193,2.72,
2025/04/23 10:00:00,0.7159206316285185,0.6821730832360952,90.79632058817543,114.86950219943667,3.601090022265914,3.0168421052631578,0.9820932496750695,0.9953366175179167,2.721142809184623,2.74,
2025/04/23 10:15:00,0.7152058789119916,0.6814433692167204,90.72545821392897,114.83770166029282,3.58271427374585,2.9968421052631578,0.9822938341793404,0.9956543678021743,2.727833526504888,2.74,
2025/04/23 10:30:00,0.7086220635301239,0.676274734142907,90.1258839182806,114.01199209276209,3.580530026545173,3.009453781512605,0.9822111281091255,0.99522798702404,2.708842812274497,2.73,
2025/04/23 10:45:00,0.721854871999254,0.6849679333171749,90.47308835349516,114.39866260388912,3.5830378887218974,2.9968553459119502,0.9820363344688373,0.9957194788509075,2.7410643828712438,2.76,
2025/04/23 11:00:00,0.7312437850067267,0.6906218362522314,90.43514565410209,114.23706633458869,3.6023818575370505,2.998955067920585,0.9816582615576802,0.995639180724858,2.7563402825597314,2.75,
2025/04/23 11:15:00,0.7293296003868847,0.6895160682094353,90.3579854228296,114.20025422934269,3.588666472814188,2.973876698014629,0.9819755542151452,0.995921293445014,2.7610042473685428,2.75,
2025/04/23 11:30:00,0.7125537097393218,0.6774791432231317,89.34744957862772,112.87552022983913,3.587564433671971,2.981230448383733,0.9818386281193512,0.9949324806792464,2.7194529829581113,2.76,
2025/04/23 11:45:00,0.7204875419785393,0.6829031377223856,89.27193976304083,113.08025812675125,3.557468042388525,2.9937106918238996,0.9818365817375647,0.9958255739209977,2.742243384303922,2.78,
2025/04/23 12:00:00,0.7144423509526528,0.6783788957705191,88.7157654032196,112.37287171000906,3.553313771531171,2.9874345549738215,0.981621048499273,0.9953940081880333,2.7301539674716837,2.76,
2025/04/23 12:15:00,0.6999886841020517,0.6678484863110735,87.8469469622022,111.21329466734748,3.551379375614137,2.9895506792058515,0.9815244188675387,0.9945399932267072,2.695375143565585,2.73,
2025/04/23 12:30:00,0.7117058384891198,0.6757212336183058,88.22078468150058,111.63509342194843,3.5523886945715732,2.978102189781022,0.9816091690234304,0.9951581629998414,2.724257878755374,2.75,
2025/04/23 12:45:00,0.7141757009795331,0.6769298943681122,88.14525164560466,111.4512314746233,3.5568497125349365,2.967775467775468,0.9814634030051074,0.9950612720029316,2.730268702961168,2.75,
2025/04/23 13:00:00,0.7127855759391742,0.6756742691321538,87.56828366894713,110.7608299093084,3.5593860212710626,2.9781704781704788,0.9811496505440399,0.9947477670296392,2.7235322110112374,2.75,
2025/04/23 13:15:00,0.7041826367225335,0.6696009549456629,86.93395898362283,110.15721980856662,3.5276815712071765,2.9760166840458813,0.9811207545062192,0.9947348727689503,2.7116212193581237,2.73,
2025/04/23 13:30:00,0.7127482875229604,0.6749686749357326,87.28687034994734,110.34708628135044,3.533835056676123,2.9689119170984455,0.9811230561053237,0.9949581786578646,2.730259300597381,2.74,
2025/04/23 13:45:00,0.722931080489915,0.6810603967018791,87.41350172519826,110.25996907274474,3.57510357564013,2.9464469618949534,0.9808001649004827,0.994624498919571,2.7476458900989105,2.74,
2025/04/23 14:00:00,0.7192910927557695,0.6783340966837145,86.85363257668065,109.70770134499719,3.5575544216936863,2.957688338493292,0.98065749141761,0.9946016883460038,2.7403313309277313,2.74,
2025/04/23 14:15:00,0.7237815001285832,0.6814660620486763,86.8891495978122,109.8043974387854,3.547738354198517,2.9453044375644994,0.9806938692727734,0.9949722651866892,2.756046415152276,2.74,
2025/04/23 14:30:00,0.7050318381628647,0.6684624446177516,86.03116816369248,108.6743448610101,3.546799676906559,2.927909371781668,0.9809089571677305,0.9941188369637564,2.7158975932927847,2.74,
2025/04/23 14:45:00,0.7046545702433286,0.6678910029890098,85.64958887645153,108.12924180786813,3.5517496315003974,2.9414182939362794,0.9806839753442375,0.9938372749200485,2.7097851355007196,2.73,
2025/04/23 15:00:00,0.6945532142275554,0.6614443008364653,85.16201342785773,107.86308252092284,3.509198642989313,2.9276111685625645,0.9808438504586415,0.9940786456421334,2.700799875022543,2.76,
2025/04/23 15:15:00,0.692708431943133,0.6593076896856026,85.11745133412879,107.44743219745445,3.5398592907979007,2.9394871794871795,0.9804659449540013,0.993145208051901,2.6842473605570922,2.73,
2025/04/23 15:30:00,0.7056496711120132,0.6689934142369384,85.68611144916217,108.4158728463935,3.5149251453829566,2.9526261585993816,0.9804225110618807,0.9942128288933062,2.7184426862203526,2.72,
2025/04/23 15:45:00,0.7188180458888814,0.6781152544210626,86.80097338758598,109.741351895097,3.513384435898964,2.915811088295688,0.9809258991047851,0.9951796498072227,2.757868774494945,2.75,
2025/04/23 16:00:00,0.7091746742410275,0.6713221996721228,85.64972180365329,108.36092730164813,3.5463592699059623,2.948612538540596,0.9800507849471879,0.9937253384631486,2.7193525382911576,2.74,
2025/04/23 16:15:00,0.7166373558389435,0.676394562277383,86.55278679350181,109.36911438400737,3.5272003881457943,2.910951893551689,0.9805499910137384,0.9945790979542238,2.7497101140577236,2.74,
2025/04/23 16:30:00,0.7156580614152084,0.6757451945522545,86.31336039144468,109.19532351200093,3.5135215439699223,2.9384615384615387,0.9805102669133499,0.994717573528474,2.7437506279310364,2.71,
2025/04/23 16:45:00,0.7262774544802221,0.6838285449260296,86.49757333879276,109.78419084936316,3.4879945403257704,2.9504643962848296,0.9803671007076605,0.9956094361468755,2.7734039621140223,2.74,
2025/04/23 17:00:00,0.7339019764976062,0.6892950306479033,86.74124061286084,110.14782378655421,3.506867013079595,2.934984520123839,0.9804108358700762,0.9957933653963925,2.790247777177098,2.76,
2025/04/23 17:15:00,0.7129980017780329,0.6746910136616051,85.78320504847835,108.88021157918935,3.523046058306397,2.9268795056642634,0.980207050943806,0.9943793062530865,2.7386810552854635,2.75,
2025/04/23 17:30:00,0.7018199680958424,0.6670546838334551,85.74728266362672,108.78494461074267,3.496897138468729,2.9167523124357655,0.9808635499248988,0.994515102901608,2.720311991476343,2.76,
2025/04/23 17:45:00,0.7023423693097864,0.667462502598422,85.6608105897484,108.65792815383291,3.518171842671639,2.920863309352518,0.9804354218854141,0.9939919710031913,2.7158844501367616,2.77,
2025/04/23 18:00:00,0.6978289380653361,0.6655938251140948,86.63447233362761,109.89366739007139,3.532526475526816,2.929012345679012,0.9805163544553552,0.9936580778595637,2.70166360130071,2.75,
2025/04/23 18:15:00,0.7105755994177136,0.6758618386484048,88.53883167660906,112.31255593921254,3.5289298297238307,2.9330587023686916,0.9807086169378515,0.9945229926273161,2.7335324474345954,2.78,
2025/04/23 18:30:00,0.7236731221383488,0.6875935193756362,90.04765527092674,114.69349255859487,3.5203166846663754,2.9583766909469302,0.9810343754207907,0.9957658615118861,2.764283783223368,2.78,
2025/04/23 18:45:00,0.7165917070922085,0.684306281570383,91.1591142438678,116.15475327614472,3.514932786690599,2.9562043795620436,0.9814112745750874,0.9957788025156992,2.751925609147192,2.78,
2025/04/23 19:00:00,0.7077067056011082,0.6799467492756914,91.70078532520913,117.11781592855483,3.5144815949372967,2.965372507869885,0.9812993978269805,0.9954073329746492,2.7323428519053183,2.78,
2025/04/23 19:15:00,0.716453748049994,0.6873890596387993,93.31889605945157,119.11433429697954,3.518406284669478,2.9989506820566634,0.9815124147714153,0.9959488370244239,2.7453750816549776,2.78,
2025/04/23 19:30:00,0.725798281331707,0.6954213250020043,95.2875822203506,121.47349612415239,3.537313956828139,2.984293193717277,0.9819203740942751,0.9964188055007032,2.7677056610523594,2.75,
2025/04/23 19:45:00,0.743039409415219,0.7093932166268364,97.10967960652809,123.96483193845899,3.5469714900657245,3.0021030494216614,0.9820037978152166,0.997304494805943,2.8041449441640776,2.78,
2025/04/23 20:00:00,0.7383702390123776,0.7105832894577687,97.77847718204359,126.07427440563468,3.5097925926449705,2.9860064585575894,0.9818752150820772,0.9980118197260702,2.8152140381154354,2.81,
2025/04/23 20:15:00,0.7421359561301011,0.7145761342762873,99.54383131732837,128.15621934594617,3.5058232587591314,3.016111707841031,0.98234205900797,0.9984912099967845,2.818734981277009,2.71,
2025/04/23 20:30:00,0.7418983891294595,0.7123298816673772,99.30125616411492,127.00965902704013,3.5355202657978375,3.020127118644068,0.98231630218054,0.9977685961936738,2.8061148395791933,2.78,
2025/04/23 20:45:00,0.7309502946871925,0.7038253713489214,97.8025703653029,125.32882800987524,3.513205526540299,3.0298189563365283,0.9819676508257338,0.9973909762596248,2.7840120232888816,2.77,
2025/04/23 21:00:00,0.7244955099668525,0.6989419227241547,97.26468445461605,124.83255139020105,3.5029983751692306,3.0149732620320857,0.9821580302052728,0.9974265235168491,2.7751229100321684,2.79,
2025/04/23 21:15:00,0.7309906798352699,0.7022469300429661,97.56886680709684,124.57693050033332,3.543976001855678,3.028571428571429,0.9819973982664513,0.9968902205037142,2.7746458397926776,2.76,
2025/04/23 21:30:00,0.7327608540061115,0.7036994244957555,97.43780910671627,124.53677045551764,3.541202811446011,3.023354564755839,0.9819593575700846,0.9970603485690094,2.7816899087872238,2.77,
2025/04/23 21:45:00,0.7263546652540416,0.6990445532546428,97.06957760697328,124.13636434886577,3.527735346272867,3.015957446808511,0.9819628831680939,0.9969525148303121,2.772281356520108,2.77,
2025/04/23 22:00:00,0.7196188361269129,0.6937022729920695,96.53243014577674,123.4999179828854,3.5157456016555493,3.012793176972281,0.9819168361581327,0.9967726715400248,2.760219395539661,2.75,
2025/04/23 22:15:00,0.7221821314386215,0.6945407336215704,96.69482485735598,123.13617060699184,3.5437089002218376,3.014783526927138,0.9819932062913662,0.9963828881683964,2.7569138485256683,2.76,
2025/04/23 22:30:00,0.7185125916014607,0.6911009944022947,96.28564326994183,122.44764577674782,3.5386529049135462,3.0200210748155953,0.9819041703281988,0.9961378916639467,2.747506821062011,2.76,
2025/04/23 22:45:00,0.7147379851561931,0.6878311983808223,95.84409338686942,121.67047552703339,3.563561463007256,3.013655462184874,0.9817992163262698,0.9954987768443541,2.7334433633826087,2.75,
2025/04/23 23:00:00,0.7237077880617178,0.693688225932577,96.13746656319988,121.88649746998445,3.5689808713389475,3.0031446540880506,0.9819453107084843,0.9959384527376409,2.754986610857164,2.76,
2025/04/23 23:15:00,0.7274368196721602,0.6957232678075569,96.07734934139944,121.70431861807171,3.571727207478942,3.003141361256544,0.9818964197191717,0.99603108952202,2.762576927094188,2.76,
