datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/04/23 23:30:00,0.739712503228457,0.7037437841077099,96.4298599477769,121.99398148088925,3.578935630291127,2.993730407523511,0.9818926337534414,0.9964965493205136,2.7911783701916133,2.78,
2025/04/23 23:45:00,0.7411488571101813,0.7039352050426095,96.13481505822713,121.67698129405488,3.566440916804742,3.0052356020942406,0.9818225304481436,0.9967087529349338,2.7943758084913894,2.76,
2025/04/24 00:00:00,0.7194517053413351,0.684571146206477,90.73982593658232,114.88801944840884,3.5634580577309256,3.01975051975052,0.9809274300677537,0.9949013058340216,2.7329001446694874,2.78,
2025/04/24 00:15:00,0.7336403353391971,0.6945078209545222,90.74542404137726,115.2505931540145,3.5275947879747904,2.996858638743455,0.9809442303324789,0.9962186968022785,2.7814334088019743,2.78,
2025/04/24 00:30:00,0.7296854961649972,0.6905105476943634,90.42602357112612,114.5620534818986,3.5285985849870873,2.972916666666667,0.9812737318914729,0.9961053682809449,2.7756687791093,2.77,
2025/04/24 00:45:00,0.7215667419045354,0.6836863961031794,89.34394833471163,113.05215790281504,3.541094510592074,2.9792099792099798,0.9810321172140369,0.995334592085896,2.750722980097422,2.76,
2025/04/24 01:00:00,0.7340937073215645,0.690720825876332,89.71972011788647,113.09350965807626,3.5517958126252775,2.954639175257732,0.9811181384527303,0.9956829303174661,2.780734907676244,2.76,
2025/04/24 01:15:00,0.7248316617894331,0.6813027955209833,86.26042560117104,108.89176297304151,3.4782477206535383,2.9761904761904763,0.9810273416269545,0.9961266686938138,2.7691575206246344,2.73,
2025/04/24 01:30:00,0.7408996862329785,0.6925612593103212,86.16840457298906,109.03537496750701,3.4951444880163822,2.971875,0.9806404158628401,0.9965924782858381,2.805106112106706,2.75,
2025/04/24 01:45:00,0.751951681486965,0.6993570105479266,86.7714383153574,109.54512931798425,3.487968444318049,2.9564315352697097,0.981009531157844,0.9973378674879576,2.8356158453814335,2.75,
2025/04/24 02:00:00,0.7521047890945021,0.6986162875028181,86.49854117870085,108.99711689652882,3.5110858654073973,2.9451913133402274,0.9807835651676056,0.996843015708404,2.832192252010954,2.75,
2025/04/24 02:15:00,0.7358868404581838,0.6871624604328129,85.28460274038568,107.45085284402872,3.519774757807631,2.959627329192547,0.9803663523925678,0.995708248639911,2.7888127214390006,2.75,
2025/04/24 02:30:00,0.7394965031434273,0.6893692269524576,85.22242751934519,107.46523593465892,3.4979034383100576,2.9553478712357215,0.9804367262192656,0.996258345255895,2.8043546493989777,2.75,
2025/04/24 02:45:00,0.7271388010258172,0.6806217984944136,84.61078428074687,106.54147703132065,3.4987533030439715,2.9492227979274612,0.9804670628564669,0.9956119388715425,2.77661189576244,2.75,
2025/04/24 03:00:00,0.7231927529784695,0.6773620817827021,84.25118189712619,105.98376529725388,3.504554332819838,2.9472049689440993,0.9806201141259002,0.9954219478998442,2.7657781504780496,2.75,
2025/04/24 03:15:00,0.7230293867171412,0.6766799344915738,83.88273157387327,105.44864744907619,3.513186664767413,2.94824016563147,0.9804295015812053,0.9951739454447203,2.7629765882114246,2.74,
2025/04/24 03:30:00,0.7239372093975595,0.677213261125527,83.79667085420711,105.32997560401367,3.4946103841048486,2.9523316062176166,0.9806343131247826,0.9956016747761675,2.7690178283697775,2.75,
2025/04/24 03:45:00,0.7123033828943581,0.6684773498221803,82.92298896639774,104.12728085636658,3.504871150533897,2.953416149068323,0.9803110384260092,0.9946341333519166,2.738541124253989,2.74,
2025/04/24 04:00:00,0.7167357476631355,0.6714825024159038,82.8698254996114,104.10078578384228,3.5087457934749486,2.9522821576763487,0.9802956956991764,0.994851464354458,2.7488595851477573,2.75,
2025/04/24 04:15:00,0.7200237906740369,0.6742378781656994,83.69957074594164,105.08768611597333,3.499578717502863,2.9502074688796682,0.9807573389249273,0.9954422425767204,2.7600022703546117,2.74,
2025/04/24 04:30:00,0.7345790175710613,0.6856702459951218,85.32631165759364,107.264354788805,3.499223750006293,2.9604166666666667,0.9809952616943111,0.9964304724535985,2.794166410001487,2.74,
2025/04/24 04:45:00,0.7108135651346115,0.6699067586145416,84.81344054753654,106.5067488873658,3.5622135498718825,2.9729448491155046,0.980282075142567,0.9939615578089969,2.721485868845131,2.71,
2025/04/24 05:00:00,0.7003300085660983,0.661059386462627,86.16943399671777,106.9456378293301,3.625426954200097,2.997969543147208,0.9807310230712369,0.9923379470085099,2.6714665717935664,2.69,
2025/04/24 05:15:00,0.6957795587051316,0.6595105128397236,87.29988270915769,108.47482239003415,3.5937807480926143,3.0224260958205913,0.9812466617542409,0.9929160832133962,2.665020484101736,2.68,
2025/04/24 05:30:00,0.6802723112386246,0.6499977967751871,87.56675011169727,108.72895998261707,3.609282333222425,3.0601427115188584,0.9812523066826448,0.9918467116983316,2.6191643225189343,2.68,
2025/04/24 05:45:00,0.6937851737213667,0.6609909105734463,89.55608657031327,111.08804559003973,3.6498465233001047,3.0631364562118124,0.9815324180433962,0.992298176711165,2.64233408893141,2.69,
2025/04/24 06:00:00,0.6939533054999644,0.6620100062274412,90.4963671496222,112.14083919004632,3.6738718137086335,3.069175991861648,0.981511706548844,0.9919790692379293,2.6374373681566423,2.67,
2025/04/24 06:15:00,0.7077623095771869,0.6730719294329798,92.26166590535153,114.52271737484861,3.6479752722805836,3.0777096114519433,0.9819904156805066,0.9935010024593451,2.675355184683649,2.68,
2025/04/24 06:30:00,0.7173723215268717,0.6809645788218122,93.55429235178444,116.2735291702949,3.653274159491841,3.084188911704312,0.9821273392422087,0.9941456278496565,2.696904387684217,2.69,
2025/04/24 06:45:00,0.7111887205105537,0.677371596503752,93.48998033979197,116.324999364126,3.662371976035359,3.0907216494845366,0.9820187040500962,0.9937298410005867,2.681114993126397,2.7,
2025/04/24 07:00:00,0.7413043780662546,0.6981919959785863,94.41762483376948,117.68977801644873,3.6849730554895674,3.082901554404145,0.9815491707151819,0.9948428478579759,2.747831236154697,2.72,
2025/04/24 07:15:00,0.7725294826135224,0.7193781488587193,95.08149066503408,118.69382156168693,3.652469462814804,3.0426638917793967,0.9818926835793751,0.9970366450418403,2.8367397008002198,2.73,
2025/04/24 07:30:00,0.7623565151682608,0.7131498708596566,94.06450541559542,117.99500101933695,3.587711084163181,2.9747368421052633,0.9822406640625797,0.9978025225388604,2.849023792291384,2.8,
2025/04/24 07:45:00,0.7210746061397167,0.6844682060709979,90.93342004534446,114.56109121159506,3.53027128248433,3.0266240681576146,0.982191850858174,0.9966972977803229,2.7553726347562555,2.78,
2025/04/24 08:00:00,0.7108125857987504,0.6763378546109049,90.29970771669694,113.33418207851139,3.5573020085328286,3.025369978858351,0.9820442585351075,0.9955525825976017,2.723663045187645,2.71,
2025/04/24 08:15:00,0.7201788501439769,0.6794455609893503,88.95296214662935,111.38996675289805,3.526981863466595,3.0031578947368422,0.981931554324979,0.9962144794924535,2.754306788861327,2.8,
2025/04/24 08:30:00,0.7268673533706798,0.6807218731628056,87.42346663338425,109.00278799515968,3.525997425687776,2.997912317327766,0.9819180975399193,0.9963459231034143,2.7669850781935224,2.79,
2025/04/24 08:45:00,0.7013282630063489,0.663289450101042,85.79552548494104,107.10198808001422,3.556295912935385,3.019916142557652,0.9812607927584073,0.9942855311668636,2.6961859375269097,2.73,
2025/04/24 09:00:00,0.7547251606920883,0.6999540126096033,89.00394379877413,110.91844158064887,3.5468197852149843,2.9749216300940438,0.9818624608203539,0.9974392698018708,2.8340162968167992,2.79,
2025/04/24 09:15:00,0.7259142556970385,0.6797806829074382,86.51687388459506,108.00815115381265,3.5399033878622403,2.9779411764705883,0.9815194450323937,0.9959966019687848,2.7682115457157708,2.78,
2025/04/24 09:30:00,0.7187225911813427,0.6753340340201562,86.58481533603069,108.25648941391654,3.527037913453304,2.993684210526316,0.9817923754138211,0.9960279006563904,2.7505589083173883,2.78,
2025/04/24 09:45:00,0.708597082115459,0.6684070330622978,86.1001654108921,107.6144515466732,3.550377704718679,3.0105042016806722,0.9815095039839786,0.9949760849573096,2.716599920993678,2.73,
2025/04/24 10:00:00,0.7129884754802515,0.6738293793075621,86.58599498795688,108.97265005557402,3.4906074428716183,2.959531416400426,0.9821005466099925,0.9966821121874649,2.7576434669895313,2.85,
2025/04/24 10:15:00,0.6946950898584326,0.6592859177334579,85.28650700845185,106.87081072868637,3.527533667487555,3.0432033719704954,0.9813799499631455,0.9944993633403584,2.681950270694761,2.75,
2025/04/24 10:30:00,0.6970179673589082,0.661537949725298,85.19643813938717,107.09845573680998,3.5262521920769196,3.027542372881356,0.9814504658495332,0.9948311865863212,2.6918659603072754,2.74,
2025/04/24 10:45:00,0.7126515425280183,0.6721545594851747,86.3818597293747,108.27868095536503,3.5350049687267804,2.990546218487395,0.9818875091271254,0.9956649513001861,2.7331478773267452,2.78,
2025/04/24 11:00:00,0.7214215081953451,0.6790008321872104,86.36603439141638,108.72676697358607,3.5109663528435626,3.0021186440677967,0.9817582627585035,0.9965276994559839,2.7582386384772564,2.8,
2025/04/24 11:15:00,0.6931859032066603,0.6592215723343783,85.0257108759951,106.96273901960012,3.5247756340014194,3.0010559662090808,0.9815335432387022,0.9946414700631665,2.687963415353403,2.76,
2025/04/24 11:30:00,0.6918302477413485,0.6580224491235992,85.02861069777082,106.88892079668226,3.5234622526196695,3.002105263157895,0.9816018141280253,0.994559262636107,2.6836012806635825,2.77,
2025/04/24 11:45:00,0.6829996682408244,0.6517666234404379,84.55393208623158,106.26452112243965,3.515323262445109,3.0031512605042017,0.9813987460534948,0.993981114551322,2.663994202072764,2.75,
2025/04/24 12:00:00,0.7073307064661318,0.6682033852981706,85.39080382121362,107.1911309464134,3.5564498531672597,3.0010460251046025,0.9812459019802012,0.9946135271263409,2.7101252738955686,2.75,
2025/04/24 12:15:00,0.7304361250910761,0.6847233226212768,86.70459767899239,109.07962178646757,3.508888014916403,2.971668415529906,0.9818490681854952,0.9968629757144447,2.7831679257378226,2.82,
2025/04/24 12:30:00,0.6964081434056427,0.6608116927446835,84.4836744384878,106.34009222125135,3.535546349749011,3.004197271773348,0.9810388925921079,0.994224494353381,2.6886071486120295,2.76,
2025/04/24 12:45:00,0.7095856698447427,0.6695507020936847,85.10531745729863,107.09870621332492,3.5169554039656497,2.9979057591623035,0.9812298153886222,0.9952391918443692,2.7240376712730017,2.76,
2025/04/24 13:00:00,0.7071764564093882,0.6689011533755316,84.90867391316912,107.19503743011421,3.4911999909985245,2.9789473684210526,0.9815266101081382,0.9957672357329495,2.730240425675457,2.76,
2025/04/24 13:15:00,0.7179260468765623,0.6753882371869586,85.03126603569552,107.16155207766474,3.5104889259222363,3.002094240837696,0.9812600900493029,0.9957819345117989,2.7429373683053675,2.75,
2025/04/24 13:30:00,0.7414717675603433,0.6911661282822581,86.35734063868533,108.66887319719312,3.498224556236621,2.9760416666666667,0.9816622109847656,0.997241605982924,2.805758775764543,2.75,
2025/04/24 13:45:00,0.7312087303054946,0.6838564314322495,85.37925832486988,107.41579110360026,3.5349608372098418,2.967775467775468,0.9809455385873115,0.9957760223222277,2.7741334762506056,2.73,
2025/04/24 14:00:00,0.735621568278696,0.6872669777990568,85.29814560483898,107.67380407249993,3.494943732061687,2.9864016736401675,0.9811953315349755,0.9967917684862337,2.7900826940355676,2.74,
2025/04/24 14:15:00,0.7398392060222572,0.6900539257595042,85.32319496347483,107.68636547631915,3.5022192585933,2.971816283924843,0.9811249796918724,0.9968154355547977,2.800996333013045,2.74,
2025/04/24 14:30:00,0.7365753529167364,0.6871385804977568,85.08429939891295,107.16923748949161,3.5231445650397633,2.9553941908713695,0.9807791443612804,0.996027841777886,2.790630738724131,2.75,
2025/04/24 14:45:00,0.7308156762075106,0.6828859895127698,84.1574620848973,106.07228437993501,3.5296626968605187,2.95746887966805,0.9806274012725397,0.9955719844052223,2.7741349443343615,2.74,
2025/04/24 15:00:00,0.760937739755517,0.7049150737555281,86.81991274015066,109.50084205128213,3.4943761620208993,2.9595435684647304,0.9817480503674253,0.9981730614380877,2.8532056460194672,2.74,
2025/04/24 15:15:00,0.7437286281785374,0.6928083125017743,85.0454082370123,107.5349349237391,3.5067782608195124,2.957291666666667,0.9807368070515584,0.9966519902030399,2.810738507770763,2.74,
2025/04/24 15:30:00,0.7060258590806354,0.667335952838079,83.1813218664896,105.46668145173035,3.487325940215454,2.942468619246862,0.9808418480887501,0.9951946535181828,2.7311153083077615,2.72,
2025/04/24 15:45:00,0.7177531811120863,0.6749239252171685,83.39592357238507,105.64026899902102,3.48344237074965,2.9854014598540144,0.9808560657790588,0.9957773300354628,2.7472946969215326,2.74,
2025/04/24 16:00:00,0.7363370511003118,0.6883886045122722,84.61937426247037,107.21777737771764,3.496305627925403,2.9770833333333333,0.9808139533657578,0.9964907503958108,2.789868079747443,2.75,
2025/04/24 16:15:00,0.7494958314196981,0.6973740216436107,85.79228077729618,108.59195319478351,3.495682660404911,2.9502074688796682,0.9811202778300506,0.9972302575607768,2.8264690607060836,2.73,
2025/04/24 16:30:00,0.7426304627306575,0.6927773894420511,85.54103481109395,108.29515371149189,3.5047142924765273,2.9544041450777203,0.9809532770726561,0.9966697655532673,2.806573453288494,2.71,
2025/04/24 16:45:00,0.7432554247513421,0.6936368729354846,85.93186578742036,108.82912949071198,3.50247151660833,2.927536231884058,0.9811136435621823,0.9968151103194884,2.815414984880182,2.76,
2025/04/24 17:00:00,0.749170713811217,0.697907048395591,86.19045056717805,109.16201660264818,3.4929679516550904,2.9596690796277145,0.981012802879044,0.997109704087466,2.8230342065013603,2.73,
2025/04/24 17:15:00,0.7541652614111575,0.7015098127023635,86.36323820924981,109.49988207776389,3.502001233864673,2.9544041450777203,0.9809842836229078,0.9972696264115265,2.8339903297177305,2.73,
2025/04/24 17:30:00,0.7600647209309196,0.7058592546454364,86.30492116839194,109.60721357666252,3.5100364018225827,2.9656607700312176,0.9805394439746357,0.9972475654251651,2.844088144372878,2.73,
2025/04/24 17:45:00,0.7709855444102987,0.7134313211206412,87.05138688153524,110.44566386443289,3.5119297225930723,2.9522326064382134,0.9806890893382857,0.9977618377251003,2.8725800853090737,2.73,
2025/04/24 18:00:00,0.7623345796571905,0.707460052233507,87.0167242045475,110.23963644795359,3.5181944967069314,2.9420289855072466,0.9807970386935013,0.9973007276632175,2.8531361586199924,2.71,
2025/04/24 18:15:00,0.7652797075921826,0.7096484488071925,87.25926986669461,110.57811715545964,3.5125115787575587,2.950259067357513,0.9809075156976326,0.9975967666993983,2.8596078725270226,2.75,
2025/04/24 18:30:00,0.756695100522268,0.7041764550372751,86.71473263727442,109.97658499309608,3.5301186386443444,2.9470404984423673,0.9804591162022873,0.9967569897989015,2.8372112491865984,2.76,
2025/04/24 18:45:00,0.7379038340334044,0.6920234937796212,86.67359863387418,110.00767131049851,3.517664352231679,2.9531737773152966,0.9804213365839665,0.9960425836239308,2.79631189114444,2.77,
2025/04/24 19:00:00,0.7335557453456106,0.6900007091181934,87.22275494529957,110.7276125677135,3.5313505179439977,2.9760416666666667,0.9808065439913162,0.9959616698269408,2.7777208011274443,2.75,
2025/04/24 19:15:00,0.7591643519610403,0.7091380971384473,89.68941066277412,113.90994352503877,3.5015496849943006,2.9530761209593326,0.9817446266720166,0.9981690744673221,2.852347919539465,2.78,
2025/04/24 19:30:00,0.7571946011072603,0.7081550275045714,90.02593345354842,114.40046741535868,3.5209296157807155,2.972831765935214,0.9813738361809861,0.9976578795151946,2.8387267170974444,2.77,
2025/04/24 19:45:00,0.7536262033462167,0.7071029525357317,90.38391458092224,115.00559384636675,3.5480894472005398,2.9633123689727467,0.9810758473170699,0.9970648399017145,2.828475572668121,2.78,
2025/04/24 20:00:00,0.7385518424154295,0.6978885704133735,90.74566353054146,115.38202409895015,3.5394965622328227,2.9874345549738215,0.9815489304628423,0.9967420350343683,2.7903458997330057,2.73,
2025/04/24 20:15:00,0.7780894455938357,0.7249816272491239,93.1792118767485,118.19331179648998,3.5451889295266894,2.975,0.9818929129683611,0.9985899702176733,2.883169229911093,2.79,
2025/04/24 20:30:00,0.7708711509913502,0.7203732987765097,92.98312825696387,117.76367151850671,3.5889758364192463,2.9771547248182757,0.9813185783748565,0.9973216768017406,2.8554619660399982,2.74,
2025/04/24 20:45:00,0.8569357798485775,0.7872129058984139,101.11300727738694,129.0054112336607,3.5599991164337927,2.9662090813093975,0.9827829798569698,1.0025082822651934,3.0757917213603037,3.03,
2025/04/24 21:00:00,0.7106308206191535,0.6729024181043797,83.89894375875411,106.93826842068795,3.5129877496679063,2.9483667017913593,0.9801105028515683,0.9948328177021112,2.7370789365406103,2.79,
2025/04/24 21:15:00,0.6928219209799567,0.6609431714068082,84.29535126943347,107.26061774914632,3.501165891740157,2.98109243697479,0.9807260067182259,0.9943699810449909,2.6896125229373093,2.78,
2025/04/24 21:30:00,0.6980660192717095,0.6647119052413214,84.843394305701,107.83881295870954,3.5021246099760974,2.9884696016771493,0.9808965105810307,0.9947022908844959,2.6997568236216485,2.78,
2025/04/24 21:45:00,0.6887986897746504,0.6587582168306063,85.56598630266451,108.6597245198267,3.4956444621958607,2.9560669456066946,0.981380025704578,0.9945612138715538,2.6874755637207346,2.78,
2025/04/24 22:00:00,0.7007116005940344,0.6694134178914596,87.81256150103596,111.59625778126656,3.514878145960972,2.964360587002097,0.9814273273832651,0.9950520310015764,2.7120679339216527,2.78,
2025/04/24 22:15:00,0.6962557637760585,0.6687085360113555,89.2301568850688,113.45830614267344,3.543162521426057,2.9884453781512605,0.981635289196157,0.9946658743900685,2.692106541333783,2.76,
2025/04/24 22:30:00,0.7002958409854967,0.6716597882102661,89.53644531062548,113.8273671905067,3.542143123501429,2.9968487394957983,0.9818482975775056,0.9950393358841221,2.699769304997727,2.77,
2025/04/24 22:45:00,0.6918973011247862,0.6650031461827097,88.71159867042608,112.71099004122631,3.549049562317103,2.9968520461699897,0.9817182042049887,0.9943850995049165,2.6776438715476143,2.75,
2025/04/24 23:00:00,0.6977837390014271,0.6682927901099922,88.38688813391256,112.23101622091016,3.5681768893704757,2.9968553459119502,0.9813570645199126,0.9942029518531553,2.6861914030052807,2.77,
2025/04/24 23:15:00,0.6895830213838735,0.6620768093040118,87.79480807395743,111.512280610629,3.5426680020585084,3.0031479538300108,0.9815584510570172,0.9942216001255125,2.6709975545254463,2.75,
2025/04/24 23:30:00,0.6933039738816104,0.6641002218870072,87.56035308406882,111.197599817737,3.5377664197987344,3.0062959076600215,0.9814893545325516,0.9944354984753121,2.6795574396069752,2.77,
2025/04/24 23:45:00,0.7052938350280469,0.6712018187894516,87.07228485771343,110.5008301356022,3.549746777150598,3.025157232704403,0.9813086518630282,0.9947840908804152,2.6986855706533577,2.71,
2025/04/25 00:00:00,0.7258195002855621,0.6811724070971674,86.44033244604461,108.758647688287,3.5207686903926114,2.991675338189386,0.9816871842334312,0.9962077878616397,2.7598606026088133,2.8,
2025/04/25 00:15:00,0.692653132663861,0.6546389976337453,80.73807403084766,101.81632571130095,3.4755566887912983,3.008376963350785,0.9807251070164886,0.994513730650707,2.686605571271844,2.73,
2025/04/25 00:30:00,0.6813556859470115,0.6444827653306485,77.51982920592664,97.87493747351752,3.406949972382459,2.9926470588235294,0.9809123151500186,0.9949655182845115,2.6780192892996997,2.75,
2025/04/25 00:45:00,0.7070969740315879,0.6617110147458518,78.02806789090887,98.37511570629657,3.4291056482477282,3.014675052410902,0.980452389259017,0.9956805775823907,2.7278130220401815,2.73,
2025/04/25 01:00:00,0.7142158186353694,0.6658438777102071,78.12338237970545,98.38389068043091,3.437308598802989,3.002092050209205,0.9800841160130246,0.9956347752910332,2.745078979425433,2.69,
2025/04/25 01:15:00,0.7488568471395994,0.6902788219894614,79.76176861447645,100.6083930298698,3.401885325046239,2.9853095487932846,0.9808545620473026,0.9983423447658447,2.8407242388417084,2.7,
2025/04/25 01:30:00,0.7543464770238558,0.6927750024037151,79.80071344716963,100.21432999969788,3.468507883206808,2.9719626168224296,0.9802931019273549,0.9971648969753334,2.8371903076535285,2.7,
2025/04/25 01:45:00,0.7579220854139493,0.6958810825148088,79.76819242519568,100.55362645630527,3.4351144789074106,2.9790575916230364,0.9804005267077641,0.9979987604614575,2.8539801100676554,2.7,
2025/04/25 02:00:00,0.762585663855676,0.6998495509533882,79.87757046446595,100.93747571828068,3.407728909262397,2.9810526315789474,0.9806283101197306,0.9988153581728899,2.8730237767103395,2.72,
2025/04/25 02:15:00,0.7039225835798486,0.6571050647172975,77.54369992069488,96.91731961896414,3.5461983832813804,2.9969199178644765,0.9795452463636829,0.9929514335578002,2.6913643753789125,2.63,
2025/04/25 02:30:00,0.6818534943673242,0.6414163372435409,77.97254123460651,96.91573467797218,3.577486535135672,3.0385395537525355,0.9798071354431207,0.9912278524583941,2.621043500421255,2.65,
2025/04/25 02:45:00,0.7011375892364886,0.6546586278993448,80.21143264590032,99.2651868061732,3.6213003980050833,3.0321285140562244,0.9799980195272472,0.9916669167079434,2.655409932154585,2.68,
2025/04/25 03:00:00,0.7031483044944938,0.6576156727299949,81.63796225304081,101.18182131640296,3.5979495750599555,3.0302114803625377,0.9804522083354515,0.9924459251367213,2.6676161153107514,2.66,
2025/04/25 03:15:00,0.7188524936894557,0.6689567385961575,83.45336239381747,103.26222543452324,3.6271819687594737,3.0240722166499494,0.9808302638887707,0.993103252625932,2.6979787126877057,2.65,
2025/04/25 03:30:00,0.7041963612401894,0.6589811861208877,82.16691219665714,101.95710522573168,3.6076912301234407,3.029263370332997,0.9806883157579778,0.9926044036988333,2.6684325625745426,2.65,
2025/04/25 03:45:00,0.7063213606997323,0.6604130854994698,81.93811239641643,101.81077609104115,3.559187469149294,3.0576923076923075,0.981226253655148,0.9937447917576283,2.6778957830787036,2.65,
2025/04/25 04:00:00,0.7018684979935266,0.6568770322737161,80.92705450093317,100.61844168265097,3.571730995603002,3.047619047619048,0.9807031827565355,0.9930183566337829,2.666867352690033,2.66,
2025/04/25 04:15:00,0.6736640166027452,0.6366108837723494,79.06394872399814,98.09535537112625,3.5969949871220477,3.0423387096774195,0.9800540478527916,0.9905473280771249,2.596385724693662,2.61,
2025/04/25 04:30:00,0.6836757591120537,0.6430471061338783,79.10123399233723,98.2894198728626,3.5759581733814656,3.0394337714863497,0.9805041809523334,0.9917744413852758,2.6238921497842593,2.66,
2025/04/25 04:45:00,0.6687566010273244,0.6325455671833501,77.99196391692297,96.87773596548243,3.5711555419561316,3.0444444444444443,0.9805082388339988,0.990947378791648,2.58901459892625,2.64,
2025/04/25 05:00:00,0.6670261327482415,0.6317155084379098,77.59381920124781,96.69814369217144,3.5127646697841257,3.053916581892167,0.9811356909625634,0.9921926287613675,2.5967093764123512,2.66,
2025/04/25 05:15:00,0.6612140920103214,0.628142107993061,77.63206866052457,96.66279865660566,3.573814180453681,3.0436548223350255,0.980345960860475,0.9904751515322535,2.5727747227820843,2.66,
2025/04/25 05:30:00,0.6717224569987194,0.6361061307549492,79.07891971752046,98.425470556376,3.5833224819659697,3.0588235294117645,0.9805848884522069,0.9911276128004339,2.591977705252538,2.66,
2025/04/25 05:45:00,0.6893793587209157,0.649223285964617,81.03875842343396,100.80086851682493,3.596760715938875,3.030364372469635,0.9808451316863709,0.9921137858530811,2.636408984917907,2.67,
2025/04/25 06:00:00,0.6791232125236205,0.6441768154749985,81.17926665744798,101.29395277827477,3.5903143152340817,3.0642201834862384,0.9807098364710284,0.9916893720286413,2.6101727470672333,2.68,
2025/04/25 06:15:00,0.6900155443917506,0.6522137298016583,82.69300480651704,103.14911811678381,3.6082899739893444,3.065173116089613,0.9809956324729657,0.9922679974199529,2.6309344885309276,2.68,
2025/04/25 06:30:00,0.7036309432448214,0.6626718347696404,84.51559119080615,105.39557517469176,3.6101114257388707,3.051881993896236,0.9813890432165884,0.9932467779801908,2.6653865835819563,2.68,
2025/04/25 06:45:00,0.714696656163515,0.6712590737371422,85.72693094535263,106.96002127111927,3.635373495964356,3.069246435845214,0.9813341171314387,0.9935313084663842,2.6821719403408264,2.69,
2025/04/25 07:00:00,0.715728446526217,0.6734767828494393,86.72636973134573,108.42149708578368,3.641549846803813,3.0644171779141107,0.9816050438983875,0.9938053840063134,2.686006486665202,2.69,
2025/04/25 07:15:00,0.7326975754932888,0.7011651585129697,96.40501762886574,122.86440169166399,3.6417521600061455,3.0309498399146215,0.9825288385248356,0.9963971024662927,2.75567893029885,2.75,
2025/04/25 07:30:00,0.7229478209327266,0.6930544672526583,95.85541968748015,121.70947439984728,3.616023077913417,3.0560846560846566,0.9831758314323652,0.996414892045928,2.730040636525649,2.69,
2025/04/25 07:45:00,0.7249272763152192,0.6943719166894685,95.94170763580608,121.83741545775753,3.6200294200308183,3.0529100529100535,0.9831607177168317,0.9964617956051149,2.7341928638969923,2.71,
2025/04/25 08:00:00,0.7289858013900327,0.6973697252683186,96.06661164143588,122.06749984633889,3.6234845085515124,3.0561440677966103,0.9831906642106334,0.9966771726723042,2.742075545283418,2.73,
2025/04/25 08:15:00,0.7256794860300934,0.6955517988546298,95.77531498115206,121.94966664400853,3.623089270186044,3.0425531914893615,0.9829749631717497,0.996476408711929,2.7389258432580426,2.75,
2025/04/25 08:30:00,0.7234775585436874,0.6939403716965231,95.70641196672953,121.93418583542685,3.5966672588840223,3.0447284345047922,0.9833487677319857,0.9969464048769289,2.7390832337630373,2.72,
2025/04/25 08:45:00,0.7110481313772474,0.6838455201783046,94.19487235649338,119.84579751306845,3.5932347219863834,3.0626326963906583,0.9830192783202614,0.9960374635577054,2.705273754245854,2.67,
2025/04/25 09:00:00,0.7098443100924756,0.6845476967556768,93.34794177125553,119.93019745868337,3.5294339050686725,3.023861171366594,0.9830553608748529,0.997288186921746,2.730634702050257,2.81,
2025/04/25 09:15:00,0.6996605003359875,0.6760258053878125,91.98937183510955,117.99549990127193,3.545181856936642,3.0205183585313176,0.9829736906520049,0.9964018025761632,2.7015333140727833,2.67,
2025/04/25 09:30:00,0.6863338813569159,0.6628984653242954,90.72671945555918,115.02470100015981,3.6030678458318697,3.068349106203996,0.9829272209329296,0.9942792693842728,2.6387779880438758,2.67,
2025/04/25 09:45:00,0.6947668640437298,0.6689507824494596,91.59916360033985,115.87519235314952,3.6308031806274332,3.0721757322175733,0.9829954880676041,0.9943407814895199,2.6504881688341952,2.7,
2025/04/25 10:00:00,0.7173720789943601,0.6865208117382994,94.36979319274727,119.36143619170535,3.655712722512316,3.06478578892372,0.9832491307218367,0.9954235669500681,2.6997743975852266,2.69,
2025/04/25 10:15:00,0.7194130272416632,0.6880743400604818,94.36709347554213,119.37538275757024,3.6760337116548656,3.06269592476489,0.9829631166404716,0.9951075066028713,2.7006085181217085,2.69,
2025/04/25 10:30:00,0.7236158264304716,0.6910153863535975,94.77084597357093,119.86244857455574,3.6743441344217125,3.0636743215031315,0.9830638635260067,0.9953901576960292,2.7099280601739038,2.71,
2025/04/25 10:45:00,0.7155740659889298,0.6865109352729298,94.23864545431204,119.7792107664363,3.6418178315819123,3.059071729957806,0.9830030783138499,0.995564572183258,2.7023569559807994,2.71,
2025/04/25 11:00:00,0.7153275492781457,0.6878157237709787,94.06503761008805,120.30193848332911,3.5918715156923517,3.0631016042780748,0.9831961898005865,0.9966045645400589,2.7153220616725555,2.72,
2025/04/25 11:15:00,0.6925740533673286,0.6698790987343627,91.46603877921143,116.8919799478775,3.5803930488597944,3.0768409818569906,0.9829304728071542,0.9952875923980038,2.659838432762541,2.7,
2025/04/25 11:30:00,0.7049705379896075,0.6792771048685543,93.02005681931323,118.73596718374907,3.5936303305801234,3.0617021276595744,0.9831657867713904,0.9958871391128699,2.68897361587581,2.73,
2025/04/25 11:45:00,0.7054315586614043,0.6798298907490119,93.03613588881254,118.89445728116003,3.5912987490732835,3.071428571428571,0.9831165965267873,0.9959614685461551,2.6886601479349013,2.71,
2025/04/25 12:00:00,0.7077063563588082,0.6821021588455792,93.35920505640117,119.39679622231826,3.5863926288800188,3.042689434364995,0.9831718972174275,0.9962067134336046,2.702489072164595,2.73,
2025/04/25 12:15:00,0.7061371073928976,0.6803150224036977,93.26198156085361,119.0168313210565,3.6108670099506606,3.0573248407643314,0.9829118926512994,0.9955303170052592,2.688491314376683,2.69,
2025/04/25 12:30:00,0.7155119605798906,0.6867689396852262,93.92156429982127,119.60706360210723,3.629024056094665,3.0644139387539595,0.983073629839957,0.9957959829494413,2.703114749285599,2.72,
2025/04/25 12:45:00,0.7201604448794032,0.6900475580293276,94.71758620703363,120.35732177925011,3.6473335302539267,3.063025210084034,0.9831498297730864,0.9957502746839401,2.7091715819471216,2.71,
2025/04/25 13:00:00,0.7280257281410818,0.696253788184535,95.83602376255081,121.75562320711009,3.6461624727067803,3.0619097586568733,0.9833978226957883,0.9963112960646137,2.727976124956222,2.7,
2025/04/25 13:15:00,0.7386546504458102,0.7081059079634148,96.69865376111485,124.46187818506891,3.576199885976849,3.0183585313174945,0.9834599087740387,0.9983978369854374,2.787749430096717,2.76,
2025/04/25 13:30:00,0.7299855005797918,0.6998223146723676,96.1040044859606,122.946051699801,3.6059797777735114,3.0638977635782747,0.9834248602748573,0.9972580789059056,2.7452473818438157,2.73,
2025/04/25 13:45:00,0.726972456785322,0.6984100113997003,95.41384195396441,122.68512319928551,3.578702390237476,3.0441334768568358,0.9833162034224472,0.997617896241751,2.751249801818176,2.74,
2025/04/25 14:00:00,0.7205975777061442,0.6927896779756678,95.01941425653892,121.7244639574728,3.6003822120662563,3.0608324439701176,0.9832779132557125,0.9968051674518906,2.7251283049931665,2.71,
2025/04/25 14:15:00,0.7214959055445136,0.6925043384799331,94.98244152919335,121.25558688740773,3.6262091601240214,3.05925925925926,0.9832105120686124,0.9962992461439755,2.7194091484369087,2.71,
2025/04/25 14:30:00,0.7204375631131064,0.6911855352816647,94.5115858784181,120.71698339722937,3.619389791720026,3.0762711864406778,0.983099247796394,0.9962739357258686,2.7140364981502474,2.72,
2025/04/25 14:45:00,0.716845995817991,0.6893733279020261,94.26722071298575,120.62912274655964,3.605037544167188,3.0403825717322,0.9832355633408966,0.996429626001325,2.7182869789472606,2.74,
2025/04/25 15:00:00,0.7222309412966218,0.6921781858729312,94.26844523831528,120.37440179727211,3.622942482067536,3.051797040169133,0.9830778511949496,0.9962637095549387,2.722025759256247,2.73,
2025/04/25 15:15:00,0.7420592413829723,0.7060265749765273,95.01470068086388,121.30164000966643,3.630121850663019,3.028511087645195,0.9830360039714385,0.9971197193528667,2.771221573112452,2.76,
2025/04/25 15:30:00,0.7553425259022807,0.7166862545294602,95.23791536768813,122.2480457753665,3.576475098518563,3.02991452991453,0.9833858397923809,0.9988788957244689,2.816796695084522,2.8,
2025/04/25 15:45:00,0.7416438019397721,0.7052077088193447,94.21294358208478,120.37767523996044,3.6331706248555085,3.038054968287526,0.982709089562541,0.9968751223658466,2.7666990123789175,2.74,
2025/04/25 16:00:00,0.7631783945979563,0.7197665436896407,95.264458134734,121.59388132563224,3.6203806905975844,3.0221285563751317,0.9830078398981796,0.9981570013447779,2.82173110189074,2.75,
2025/04/25 16:15:00,0.7712959381662989,0.725393883535508,95.629168098831,121.93400728743771,3.6216259495810488,3.0031512605042017,0.9831310655402783,0.9985175608141212,2.844228381895455,2.75,
2025/04/25 16:30:00,0.760718213306766,0.7178716866993144,94.88026160511417,121.06400411012463,3.620510448891869,2.9842271293375395,0.9829047250883607,0.9979234611374077,2.8250043722352545,2.73,
2025/04/25 16:45:00,0.7698424224141244,0.7236504917523506,95.18132418263602,121.32633090959216,3.6109126646006144,2.9979013641133267,0.9831416291317712,0.9985492415917444,2.8437688634086116,2.74,
2025/04/25 17:00:00,0.7642018778542619,0.719340660176336,94.2899090803898,120.35457992753103,3.6051207027855514,3.0147523709167543,0.9828148997424392,0.9982396597334616,2.828556410309402,2.75,
2025/04/25 17:15:00,0.7627602075815278,0.7185116328697928,93.83630274077314,120.01979910270894,3.5823087678465404,3.020127118644068,0.9828670940400338,0.9985907193917843,2.830457290098839,2.75,
2025/04/25 17:30:00,0.748720771929333,0.7091690343949243,93.35044842656225,119.5534054954796,3.55383288623167,2.9883103081827844,0.9831894992508441,0.9985549732918656,2.8139357274250756,2.79,
2025/04/25 17:45:00,0.7268317056913673,0.6923159202525365,92.27119074638611,117.45586684143834,3.6153912891592657,2.9989506820566634,0.9826768778164439,0.9961244297284562,2.7430931043263493,2.75,
2025/04/25 18:00:00,0.7195729194169809,0.6870897145138796,92.00025548142621,117.03288797075186,3.61488016224005,2.985324947589099,0.9827227994051533,0.9957630658278505,2.729616123148459,2.74,
2025/04/25 18:15:00,0.7310785360329438,0.6957310119296546,92.23922676741866,117.73550900808762,3.579035310853737,2.997885835095137,0.9827685905687129,0.9969927519901611,2.7636630294459055,2.81,
2025/04/25 18:30:00,0.7024327437661769,0.6745844468274508,90.78789601073626,115.55763384105913,3.601035337723478,3.0115667718191377,0.982478088290334,0.9949254725972358,2.687465258372208,2.71,
2025/04/25 18:45:00,0.7149746930616216,0.6837506388562329,90.98153273627102,116.15072831787512,3.559563561872917,3.01271186440678,0.9827774187299132,0.9964560002883357,2.7272173510079183,2.77,
2025/04/25 19:00:00,0.6971643862774314,0.6717633111274831,91.01753742981774,115.87592398958701,3.608346033947507,3.0168598524762906,0.9825086585349356,0.9946210301408301,2.6741535709559416,2.66,
2025/04/25 19:15:00,0.7327588010508078,0.6961908170090432,92.66237439693634,117.81554014304048,3.6219626409997345,3.0378548895899056,0.9824511066808179,0.9962288033191395,2.747578313014915,2.71,
2025/04/25 19:30:00,0.7723520934787512,0.7237835173862931,94.99444062039474,120.65235045134052,3.6111302872941837,3.0104931794333685,0.9829163687328297,0.9984831613734658,2.847740662503468,2.76,
2025/04/25 19:45:00,0.7879569657419492,0.7342219821206623,95.94422301363845,121.59809930109512,3.635385837826509,2.986415882967607,0.982848272352058,0.9987583968462829,2.883390701466978,2.71,
2025/04/25 20:00:00,0.7563978517893308,0.7096375931051242,92.04966103825092,116.73689493076893,3.591299879165535,2.989528795811518,0.9825895555818239,0.9976918608597238,2.8180725804771156,2.72,
2025/04/25 20:15:00,0.7724061383383022,0.7220295725776393,93.7594868762276,118.86452632338778,3.6154313934872393,2.97696335078534,0.9826606249595915,0.9982063908576246,2.854237513655482,2.74,
2025/04/25 20:30:00,0.7604503118817386,0.7136344812656907,92.96469915828932,117.92997989087344,3.6155386321135,2.984260230849948,0.9824509639933431,0.997567600185439,2.8252038546046423,2.75,
2025/04/25 20:45:00,0.752682089005717,0.7085736533109145,92.61434931271647,117.61820507048724,3.591301554956428,2.9831578947368422,0.9826761561792292,0.9977023130576975,2.814250637120122,2.77,
2025/04/25 21:00:00,0.7290316035217684,0.6928267530680401,91.67635215087634,116.53541386832818,3.6030666038333488,2.994720168954593,0.982400562195253,0.9963083578400375,2.755454358723512,2.73,
2025/04/25 21:15:00,0.772817272962703,0.7250059546788389,96.02469750385451,121.73916073393515,3.638939833554763,3.0063025210084033,0.9828419937738447,0.9981648526142095,2.8463090692350583,2.78,
2025/04/25 21:30:00,0.7681101247547891,0.7232350920788502,96.38563025396058,122.50771602024909,3.61771542513994,3.0021141649048624,0.9830761993937389,0.9984974603011467,2.8443137702925276,2.78,
2025/04/25 21:45:00,0.7630625775376103,0.7205002866350285,96.83184537725066,123.19709808513598,3.603626562184474,3.0021208907741253,0.983303553843188,0.9986513223110681,2.8375593782370365,2.8,
2025/04/25 22:00:00,0.7486552615788754,0.71110407885086,96.51022299802092,122.73513132841342,3.620027806473555,3.0339342523860022,0.9831783463120645,0.997705961577218,2.793421479109505,2.73,
2025/04/25 22:15:00,0.7699638156192016,0.7266083161829955,98.20502892509134,124.60987889056452,3.645364435926094,3.0295670538542763,0.9832972385430606,0.9983977149579629,2.838000694481528,2.78,
2025/04/25 22:30:00,0.7441736662981511,0.7057979255754758,95.26721355954518,120.7428109410655,3.6281017323361686,3.0200210748155953,0.9830086098354016,0.9971192645456504,2.7819597254703425,2.76,
2025/04/25 22:45:00,0.7387899840960613,0.6998537050388579,92.41122081133732,117.3623928257226,3.6043513421876177,3.0233050847457625,0.9823833439715639,0.9968265966705128,2.7731973910921996,2.79,
2025/04/25 23:00:00,0.7536633301405127,0.7077857097768645,91.99559649408552,116.60051259927603,3.530418956965011,2.970464135021097,0.9833837374184514,0.9989463409430873,2.835618442386393,2.83,
2025/04/25 23:15:00,0.7229638239348386,0.6855257496444981,90.04566434993046,113.98021999353423,3.584281874319836,2.991578947368421,0.9824207820308576,0.9961232450365594,2.74485459265806,2.76,
2025/04/25 23:30:00,0.7195727963947505,0.6836051217639174,90.05587242759147,113.9933499679331,3.5813616764367513,3.0031612223393047,0.9824501833034698,0.9960254472123029,2.7358359092194906,2.77,
2025/04/25 23:45:00,0.7177698472808098,0.6823825678781007,89.95992301845945,113.93811557299432,3.5757771453413425,3.019007391763463,0.9823198380150288,0.9959574754871903,2.7298043183842187,2.76,
2025/04/26 00:00:00,0.7130851631809001,0.6782096815789893,88.43707192626566,112.27854217572772,3.559470425421467,3.0137130801687766,0.9823721632133604,0.9959416090092992,2.7203695017534173,2.78,
2025/04/26 00:15:00,0.70778759516178,0.6739068145169997,87.91514475610687,111.58862528322508,3.5607149172654755,3.0084388185654007,0.9822319246825574,0.9955511794709834,2.708615781716183,2.76,
2025/04/26 00:30:00,0.7084090322436308,0.6741642512412568,87.54157298145708,111.09882677580077,3.5749185785981914,3.009493670886076,0.9819576027076,0.9952282168663961,2.7066202992146358,2.79,
2025/04/26 00:45:00,0.7067003644854202,0.6726745034715889,87.33980338759028,110.7965912103997,3.5689112148487108,3.011603375527426,0.9820663718034184,0.9952782746851149,2.7033947085278105,2.77,
2025/04/26 01:00:00,0.7012782391507426,0.6684110902367897,87.01964877902371,110.3450817048916,3.5510693036686423,3.0126582278481013,0.9822717299242659,0.9953365034279603,2.6942718844388227,2.77,
2025/04/26 01:15:00,0.7066612583707683,0.6719569438118755,86.9931471278645,110.31804177902293,3.5482894005390717,3.0126715945089755,0.9822152526772187,0.9956396248960768,2.707708239063739,2.77,
2025/04/26 01:30:00,0.7059152826122108,0.6712356334751024,86.6041509553392,109.8290191944427,3.549012434506251,3.0169133192389004,0.9820855005958964,0.9955247168614779,2.705110276790364,2.79,
2025/04/26 01:45:00,0.6985616394522894,0.6656344764670549,86.01425033799447,109.08407201949959,3.5435226047111428,3.023280423280424,0.9819910180081893,0.9951535448112829,2.6877213028626024,2.77,
2025/04/26 02:00:00,0.6955819866257156,0.663187492875716,85.62787703465256,108.59725281362817,3.538484923388368,3.0296610169491527,0.9820078771619883,0.9950857143530454,2.680401195348003,2.76,
2025/04/26 02:15:00,0.7017194093710398,0.6674195987614236,85.82365070193966,108.77172357679308,3.5349183696274515,3.017989417989418,0.9821498431096064,0.9955286368170172,2.698226824583683,2.76,
2025/04/26 02:30:00,0.6991756511240333,0.664826324163781,85.56169961764958,108.20013358943956,3.5535385342628407,3.0073761854583774,0.9820261485277177,0.9949751756143657,2.689373517058556,2.76,
2025/04/26 02:45:00,0.6984475989777427,0.66400029850702,85.4634979127764,107.93434416776228,3.5531228063456886,3.003154574132492,0.9821428424514053,0.9949646520723036,2.6883715126751597,2.75,
2025/04/26 03:00:00,0.7089036589492939,0.670752845570232,85.4942530604395,107.92847908506445,3.568141996725065,3.0052576235541535,0.9818281674012301,0.9951257280106097,2.7086551645587873,2.76,
2025/04/26 03:15:00,0.6995200559444503,0.6636751415816086,85.05159498954289,107.27720190822897,3.554622348408582,3.004201680672269,0.9820063893224615,0.9948761665864346,2.6896000350515776,2.76,
2025/04/26 03:30:00,0.7140794484841947,0.6733855742494684,85.60472487296735,107.78779262268229,3.5656844619927264,2.9926701570680625,0.9820744617802798,0.9954841626307667,2.7230883495162232,2.74,
2025/04/26 03:45:00,0.7092152599675478,0.6692809833043535,85.12963472866022,107.05028400143048,3.5776978329818583,2.987460815047022,0.9819103742654852,0.9949181062608367,2.7094908809488625,2.74,
2025/04/26 04:00:00,0.7131492152374956,0.6714128082068795,85.2837460593669,107.10106976776056,3.569650311484414,2.989572471324296,0.9820787850443534,0.9952805919464496,2.719263035402558,2.74,
2025/04/26 04:15:00,0.7130367572563238,0.6708173419938819,84.99228524884221,106.66220014489053,3.5787658084622604,2.980208333333333,0.9818740621590124,0.9949981445041658,2.718768513005579,2.72,
2025/04/26 04:30:00,0.7204122143388869,0.6756989975128098,84.98643020769667,106.66000785799672,3.5833420129520155,2.9822732012513034,0.9818148793187438,0.9953098026736228,2.7345377126089,2.73,
2025/04/26 04:45:00,0.7293600957240276,0.6817335771708396,85.20560937617286,106.9392064246619,3.5655203737699686,2.9864300626304803,0.9820030480847648,0.9961237848357344,2.7587682190177296,2.72,
2025/04/26 05:00:00,0.7471945400918153,0.6943181955101728,86.84419439001593,108.81600066525311,3.5779466131539905,2.959417273673257,0.9823183757889953,0.9969939219781089,2.8041701728355233,2.75,
2025/04/26 05:15:00,0.7110074924749852,0.6711483340863359,85.13277345408744,107.2677589441705,3.556165987979727,2.9641350210970465,0.9820981056568978,0.995609601120397,2.728009950170566,2.76,
2025/04/26 05:30:00,0.6974276808163348,0.6619048722424572,85.35495818051281,107.29259985545553,3.572397291348297,2.9894957983193278,0.9822553431555789,0.994685790222017,2.686099185347791,2.74,
2025/04/26 05:45:00,0.7084585443461648,0.6713786968775955,86.71692333355833,109.4200099252809,3.5295702477977424,2.9819724284199363,0.9828813177229192,0.9964543068759778,2.726999383052054,2.8,
2025/04/26 06:00:00,0.704078700688657,0.6677041778778737,87.01759288009201,109.2469240629422,3.604526793341737,3.012591815320042,0.9823515930770256,0.9947000929016855,2.6903225594429734,2.74,
2025/04/26 06:15:00,0.7207357814473233,0.6809995865641993,88.54849484884491,111.48853344432757,3.579370679999277,3.005285412262156,0.9827908104538243,0.9963582729737408,2.7395607936106505,2.76,
2025/04/26 06:30:00,0.7228112065606759,0.6825434037011598,89.52781770365438,112.41881932460765,3.6074611353000092,3.0,0.9828124924254836,0.9960208596746213,2.738809192582806,2.75,
2025/04/26 06:45:00,0.7107003085127469,0.6763502950160365,89.65740430253577,113.15851966187493,3.5623224412553993,3.010649627263046,0.9832392470503786,0.9965192681367391,2.722849902062504,2.76,
2025/04/26 07:00:00,0.7182927065913691,0.6820180502363681,90.56768660462778,114.14448321181403,3.586860598039347,3.0308182784272053,0.9831066522665783,0.9964809775643493,2.730551953116598,2.76,
2025/04/26 07:15:00,0.7205883447885686,0.6842625184451644,91.42834914379928,114.97463387477715,3.6222783248780526,3.0211640211640214,0.9830862547671068,0.9960684635682506,2.73047611963317,2.75,
2025/04/26 07:30:00,0.7331196321944851,0.6938917145202356,92.74806121058421,116.69911737712394,3.6259775918188146,3.014846235418876,0.9832952315773202,0.9968628367758631,2.761605168364495,2.76,
2025/04/26 07:45:00,0.7365248192276355,0.6975416483507438,93.58306333236679,117.86017052122905,3.6198364721380267,3.026595744680851,0.9835452802474199,0.9973504939801655,2.7701240516406,2.78,
2025/04/26 08:00:00,0.7350102578146585,0.6971860027793491,94.12487806437059,118.62581152862683,3.625614339174789,3.0181236673773983,0.9835196451978043,0.9972426562035679,2.7686226047900955,2.76,
2025/04/26 08:15:00,0.7253919311615615,0.6901812567172969,93.59565665668275,117.94896900381617,3.624231786363726,3.0501600853788693,0.9834658120415526,0.9967527769831467,2.73908994361637,2.75,
2025/04/26 08:30:00,0.7151698973738204,0.6821895350936177,92.49650201685964,116.46074844643695,3.617572557318362,3.054371002132196,0.9833740075712889,0.9962008745123506,2.71529992630118,2.74,
2025/04/26 08:45:00,0.7108495101336826,0.6783154891473029,91.69266874108601,115.34499140743179,3.6094153839680496,3.0617678381256654,0.983366813084816,0.9960297793143195,2.7046668203948774,2.74,
2025/04/26 09:00:00,0.7156689972415599,0.6815958728143563,91.19864808504981,115.00549664016914,3.5823517192363297,3.0482315112540195,0.9833639684228732,0.9967546967463523,2.7262623558773607,2.79,
2025/04/26 09:15:00,0.6982132237745623,0.6681436557508392,89.69697773164144,112.96466074696134,3.587432220268499,3.041711229946524,0.9830819441471258,0.9955031631264953,2.684816753657327,2.77,
2025/04/26 09:30:00,0.6812017326495792,0.6552122235965664,88.36249539382514,111.13941169190878,3.582995869156449,3.035218783351121,0.9830017698833976,0.9944825610686132,2.6466094038247276,2.77,
2025/04/26 09:45:00,0.6723838203642439,0.6477553572067202,87.34780592206685,109.716336928459,3.579001850224524,3.03727369542066,0.9828926869199714,0.9938817500549442,2.6250926296944117,2.75,
2025/04/26 10:00:00,0.6696421032301504,0.6449703336119242,86.56555046929431,108.603070901889,3.585286143709713,3.0393198724760895,0.9827688012949001,0.9934990916849368,2.615840297241413,2.77,
2025/04/26 10:15:00,0.6649216846891444,0.6402240103045135,85.5469450170388,107.17183692843122,3.586337909438275,3.0625662778366913,0.982449721291079,0.9929203611733615,2.5981371087739817,2.75,
2025/04/26 10:30:00,0.6679069902892847,0.642177823601747,85.22086473673046,106.8273461879786,3.563411229638031,3.0467587672688627,0.9825866632135116,0.9935287807217276,2.6139652604728965,2.75,
2025/04/26 10:45:00,0.6757154990493212,0.64698784924767,85.76385159538312,107.28006463347803,3.557050345673554,3.0190476190476194,0.9829525135844699,0.9942189561106837,2.6386142933162926,2.73,
2025/04/26 11:00:00,0.7183208234728164,0.6751111548428053,87.96642766460769,109.39029524541303,3.619483634724704,3.0104493207941485,0.9825595605173326,0.9952506650094027,2.7229057175675817,2.74,
2025/04/26 11:15:00,0.7353086691130023,0.6882234446183131,89.37239884281428,111.36631346058351,3.5995103213981503,2.9779411764705883,0.9828956936868921,0.9967158773194505,2.7775835775191733,2.76,
2025/04/26 11:30:00,0.7375157714988773,0.6898430634828207,89.6200509420083,111.56870048696823,3.6292429416151792,2.9989506820566634,0.9824464883174202,0.9961456553144645,2.771080631746713,2.81,
2025/04/26 11:45:00,0.6896292375430692,0.6546920936311026,85.41856969164489,106.4997382815645,3.5652636470906534,3.01159114857745,0.9823831833563474,0.9944011206782469,2.6698946157918266,2.74,
2025/04/26 12:00:00,0.6968517484708359,0.6597226779695189,86.09644786642838,107.25710590949288,3.5600028340347447,3.0031578947368422,0.9825197870884124,0.9949346838052562,2.6901713102586693,2.76,
2025/04/26 12:15:00,0.6906898321613494,0.6553148960078023,85.9282981958491,106.9120130754286,3.587013242605735,2.9926470588235294,0.9821612024810605,0.9939568284738154,2.6721420908977653,2.75,
2025/04/26 12:30:00,0.6869242243516461,0.652336396936788,85.95608586899941,106.65553201842172,3.612851734851346,3.001044932079415,0.9820126828806924,0.9931923065986467,2.6548220838362027,2.71,
2025/04/26 12:45:00,0.6881300218441164,0.6544404517054433,85.94948134840529,107.1429456445666,3.579039117781052,3.005285412262156,0.9820150706368428,0.9939508992951647,2.6676903193683477,2.75,
2025/04/26 13:00:00,0.6891312129806386,0.6551570702268921,86.55006047542895,107.74916747927213,3.560771830888604,3.0063291139240507,0.9824254596280823,0.9944614378314665,2.6738013105843343,2.75,
