datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/04/26 13:15:00,0.6772842049505698,0.6474301714407988,86.05336909186506,107.33490083851125,3.539979203841977,3.007423117709438,0.9824321468711986,0.9941663381133677,2.652143448456155,2.75,
2025/04/26 13:30:00,0.6785100546780395,0.6480087452024273,85.91797118891085,106.96661240988547,3.560257468561081,3.0264270613107818,0.9822082338689522,0.9937462001173307,2.6457731652325687,2.76,
2025/04/26 13:45:00,0.6895708062355678,0.655805862340948,86.91632648262998,108.13583648064089,3.5678683824923265,3.016895459345301,0.9822269921983021,0.9942740162815048,2.672330877554192,2.75,
2025/04/26 14:00:00,0.6973550726670673,0.6609866619196775,87.51028492654096,108.77877252663212,3.5650465709699906,3.023206751054852,0.9822750522066527,0.9947482936210866,2.6896544117832777,2.73,
2025/04/26 14:15:00,0.7145027633915204,0.6729323146968988,88.6920490334017,110.0623178617465,3.5718054869137656,3.003154574132492,0.9824397081792671,0.9956324375500938,2.7329250637642466,2.75,
2025/04/26 14:30:00,0.7260818385641115,0.68082720321005,89.38826400941728,110.83381663087707,3.5774265897696553,2.9989495798319328,0.9825008011972768,0.9961845337620043,2.7597340204931458,2.75,
2025/04/26 14:45:00,0.7173057072888935,0.6747708221967866,89.1523964819637,110.55258679699513,3.5757351250630367,2.9905362776025237,0.9824244800714632,0.9957162039455791,2.7421679350033052,2.75,
2025/04/26 15:00:00,0.6963941492385478,0.6598511149881773,87.57337784773708,108.55027955901937,3.56798881781043,2.993690851735016,0.9823162462242991,0.9945959009891259,2.694034404632939,2.75,
2025/04/26 15:15:00,0.6811401521772514,0.6479619026771756,85.85265440257896,106.32190031222937,3.559500582943148,3.004201680672269,0.9820223271541454,0.993595272690738,2.656578047376711,2.76,
2025/04/26 15:30:00,0.6745360979858482,0.642330797953722,84.57259409680648,104.64949194565317,3.557060314775134,3.0000000000000004,0.9817432504953892,0.9930118916592232,2.6417731851033928,2.74,
2025/04/26 15:45:00,0.7868294619993466,0.7216810317736171,87.45486810846393,109.85359276267405,3.3579633357079683,2.889250814332247,0.9831797247972023,1.0028478079680991,2.998203874662835,2.84,
2025/04/26 16:00:00,0.7577133330159116,0.6989187486513104,82.32779422989564,103.76278568978749,3.3318546433688705,2.883899233296823,0.9819109207718266,1.0012293292377272,2.9350367458179787,2.85,
2025/04/26 16:15:00,0.7198890164192332,0.6707959757729206,77.98544812301887,98.44078216880055,3.311452647375737,2.902090209020902,0.9810890994344178,0.9992390835672887,2.841552528051553,2.83,
2025/04/26 16:30:00,0.7273746000067772,0.6754623918594226,78.65959277176478,99.18066243076132,3.2946443689306335,2.8825466520307352,0.9814398362903808,1.0000080918318321,2.8694518024063176,2.83,
2025/04/26 16:45:00,0.7221766129293524,0.6712148037667062,78.41852565459281,98.50170199585867,3.3513867796775934,2.863982589771491,0.9808448249400862,0.9984100964463994,2.8449870423903643,2.84,
2025/04/26 17:00:00,0.7372526902325288,0.6821159468819729,79.08984993338656,99.50658755078943,3.308707143447052,2.889617486338798,0.9812240997675197,1.0000415764109993,2.8875893321937425,2.84,
2025/04/26 17:15:00,0.7305855069810949,0.6779965352155777,78.90748870130517,99.4443344495223,3.298248495065392,2.8737650933040615,0.9812850684105858,1.0000039342576799,2.8800979093690424,2.83,
2025/04/26 17:30:00,0.7477412255187781,0.6890264968580827,79.47343047353483,99.76570865686674,3.3429701781305523,2.882480957562568,0.980876001206304,0.9997535478790582,2.9054458533015324,2.84,
2025/04/26 17:45:00,0.7477840992637519,0.6894464642140804,79.49753509526661,100.01443920142107,3.3137070794894674,2.887308533916849,0.9810229604770302,1.0003497495289102,2.913640308921804,2.83,
2025/04/26 18:00:00,0.7633434435130083,0.7000491936159213,80.28797649482476,100.95497260234498,3.303503909919197,2.8721311475409834,0.9811800489413741,1.0012562780258571,2.959356684565921,2.86,
2025/04/26 18:15:00,0.7511774492876623,0.6914936229747268,79.84717600260349,100.1930100035549,3.3454079629851274,2.8574537540805225,0.9808775953294746,0.9998796151999102,2.9213516134878064,2.82,
2025/04/26 18:30:00,0.7387502511856744,0.6824463700021401,79.4841084604209,99.58596080651044,3.35710905135147,2.85466377440347,0.9807845765257942,0.9990114823440431,2.8875003870409706,2.84,
2025/04/26 18:45:00,0.740800502440512,0.684017150990675,79.59831203388332,99.75811797380376,3.3468638452829156,2.864277958740499,0.9808603392721775,0.9993129007307473,2.892999312303026,2.84,
2025/04/26 19:00:00,0.7453325081899409,0.6873801789804881,79.92446406728394,100.23261369192271,3.3267116712556795,2.867247007616975,0.9811029125238225,0.9999940475140962,2.909651803326829,2.83,
2025/04/26 19:15:00,0.7576972196943996,0.6960886319331743,80.48025265022191,100.9678912417208,3.3271506815626903,2.8572984749455337,0.981111744089025,1.0005836577968295,2.943501996705151,2.87,
2025/04/26 19:30:00,0.752685865887284,0.6921756266107835,80.3753225348975,100.67968654685158,3.3438416369384854,2.862106406080347,0.9808674393110406,0.9999022844150354,2.9242409558812765,2.85,
2025/04/26 19:45:00,0.7532970379516031,0.693385905204791,80.60592615713949,101.0486340948926,3.3336070376245233,2.863982589771491,0.9811543474829891,1.0003072319224278,2.929284362307244,2.83,
2025/04/26 20:00:00,0.741195330263878,0.6844978708277418,80.25164721993333,100.35264008619599,3.3787978528452354,2.844155844155844,0.9807192075936183,0.998754192174119,2.8918299002030987,2.85,
2025/04/26 20:15:00,0.7319273561459129,0.6780795398315037,80.02541189762955,100.10511521245039,3.3790036731818507,2.8396533044420367,0.9807066063889238,0.9983223874930879,2.870516059598414,2.88,
2025/04/26 20:30:00,0.7165903019624869,0.6675097758239384,79.71863012824384,99.61341429883613,3.3762013395076984,2.844324324324324,0.9808534193450696,0.9976450485643789,2.831970874771604,2.87,
2025/04/26 20:45:00,0.7177423470171214,0.6690571951937719,79.67719666130606,99.86035757148852,3.3456888944352907,2.874727668845316,0.9809188309908959,0.9983147659244729,2.836380263497437,2.86,
2025/04/26 21:00:00,0.7288893992920131,0.6772421303617623,80.29952255556735,100.61858469686324,3.356777963053682,2.863834422657952,0.9810494651531487,0.998815873309846,2.8645520506930993,2.86,
2025/04/26 21:15:00,0.722816939225658,0.6725305823750765,80.23227004719155,100.4740759268368,3.361768922662162,2.863982589771491,0.9811042315985383,0.9984653977052829,2.8473531730848727,2.87,
2025/04/26 21:30:00,0.7224653285028766,0.6722576047774163,80.35188496733853,100.56361788856464,3.3595264519677,2.864130434782609,0.9809117565716646,0.9983140073684024,2.8473567352775517,2.86,
2025/04/26 21:45:00,0.7359594310472516,0.6827762299346642,81.16986659821976,101.79443644825716,3.325330714826777,2.8721311475409834,0.9814754997585803,0.9999222160168949,2.88981982479751,2.86,
2025/04/26 22:00:00,0.7367423087898343,0.6826677608639966,81.21022508309778,101.64272676990976,3.3611422567446434,2.869423286180631,0.9811647363892344,0.999189797696788,2.8813406377394353,2.88,
2025/04/26 22:15:00,0.7327055029533788,0.6797695115817872,80.89555243871848,101.28044756761845,3.37101711509139,2.874727668845316,0.9810516398931443,0.9988185005687096,2.8672225283198682,2.88,
2025/04/26 22:30:00,0.7361508307207287,0.6823267882577823,81.02435419528621,101.47336079476234,3.361493482178046,2.880043620501636,0.9811916400838321,0.999225636067942,2.8771314251487285,2.85,
2025/04/26 22:45:00,0.7384110826754479,0.6832918485156534,81.32385966073205,101.63980878835997,3.3701665339099325,2.862106406080347,0.9811901206559617,0.9991194619677302,2.8845211723559276,2.85,
2025/04/26 23:00:00,0.745102330716922,0.6880372122675025,81.6379825156778,102.11132875473365,3.347905251036964,2.868335146898803,0.9813863187479608,0.9998988650017606,2.9058499123875086,2.86,
2025/04/26 23:15:00,0.7437237231884875,0.6872238515488506,81.45696440995852,101.92296231507599,3.3546457365842346,2.8594771241830066,0.9812097067156439,0.9996527561466405,2.903766238136748,2.88,
2025/04/26 23:30:00,0.7368926420691172,0.6814664988088504,81.20508697775688,101.36064370057284,3.3787059521572966,2.85373781148429,0.9809463818695056,0.9987154576865526,2.8802176563295747,2.85,
2025/04/26 23:45:00,0.7419917838936922,0.6860946551728488,81.44382511394376,101.90954918954047,3.3441879160696972,2.8691384950926935,0.9814747701388987,0.9999090444904118,2.8998845656385135,2.86,
2025/04/27 00:00:00,0.7036532212076926,0.6573051223149561,77.84346927863803,97.3443250797207,3.340022850878749,2.8736383442265794,0.9809386840301028,0.9976600408545772,2.802709487255547,2.87,
2025/04/27 00:15:00,0.682878044076314,0.6419346349745618,75.68772662218974,94.60254265159293,3.336026087005583,2.88113413304253,0.980567124274596,0.9963517088863045,2.7504931529801597,2.84,
2025/04/27 00:30:00,0.6892495166376247,0.6459222162513263,75.95063270599259,94.84748071637239,3.3261196703418574,2.872410032715376,0.9807146689231042,0.9969260281552607,2.7713803437702467,2.86,
2025/04/27 00:45:00,0.679303876185355,0.6387287480737709,75.3650077908474,94.03992352105438,3.3331860953541943,2.877862595419847,0.9805419628286481,0.9961541081162041,2.7438231144604552,2.84,
2025/04/27 01:00:00,0.6817212693562733,0.6400198339742416,75.3999379759524,93.99901288240025,3.3167009012045026,2.8735005452562703,0.9807121468997769,0.9966194997341236,2.7555833808959345,2.86,
2025/04/27 01:15:00,0.6776331265825897,0.6365546047045595,74.93994159567215,93.38226303074632,3.3071888004996346,2.876637554585153,0.9806403593579317,0.9964850896072368,2.7472866133497487,2.87,
2025/04/27 01:30:00,0.6728998738431347,0.6330655480459575,74.36206946358857,92.63187751610666,3.310645816024661,2.878688524590164,0.9806428154795511,0.9961904820245375,2.734483885118926,2.86,
2025/04/27 01:45:00,0.6653491109082574,0.6273104194421361,73.73293206128453,91.76424874412764,3.3113456018957077,2.878688524590164,0.9805488236061274,0.9956704764681755,2.715716442687025,2.84,
2025/04/27 02:00:00,0.6719772447857234,0.6316531710781954,73.87948878397498,91.90724001829678,3.292397249308405,2.87417943107221,0.9809088556068641,0.9965817775842439,2.738696271117288,2.86,
2025/04/27 02:15:00,0.6555960148870771,0.6193626660635969,72.85811482950336,90.39854047009047,3.31534948397478,2.871459694989107,0.980532560570759,0.9949321742716921,2.6918373163206666,2.84,
2025/04/27 02:30:00,0.6526378460718228,0.6169884942773616,72.43569236532,89.95547943950338,3.2838389109055366,2.8829321663019694,0.9807085112315439,0.9954113618260493,2.690385997127242,2.86,
2025/04/27 02:45:00,0.6483977672249945,0.6140604233660684,71.91641612923638,89.18985558273933,3.2929288199096964,2.8775956284153006,0.9804437232561732,0.9948010690773494,2.679810805389867,2.84,
2025/04/27 03:00:00,0.645595616336249,0.6128900830409038,71.58156749620258,88.6658099973016,3.2937246299434713,2.873362445414847,0.9804359348143746,0.9945777412618467,2.6754377071345457,2.86,
2025/04/27 06:30:00,0.7100322047848018,0.6557716126060936,77.32735710530233,94.7236308565793,3.364516872550412,2.861050328227571,0.9808941456856479,0.9975224121232931,2.8274562765881552,2.86,
2025/04/27 06:45:00,0.6844683576799968,0.6403707293056566,78.08509854739606,95.65210877945607,3.3946264147889047,2.868421052631579,0.9809764853069113,0.9958253262344073,2.757680723422595,2.87,
2025/04/27 07:00:00,0.6926049710437863,0.6471360251553976,80.4398567202904,98.44434471593459,3.4045587616935418,2.880482456140351,0.9817160433766887,0.9966745158287548,2.7732316379065938,2.88,
2025/04/27 07:15:00,0.7077782725981695,0.6591599437153104,82.7844873115545,101.18315602178252,3.4373684355285072,2.8981380065717413,0.981789569612687,0.9971034095941418,2.7995396414971605,2.86,
2025/04/27 07:30:00,0.7398072528026903,0.6832676838955224,86.25601838287608,105.38748502431788,3.439532129204165,2.8815789473684212,0.9823657532175242,0.9991668951409405,2.8854411000846336,2.91,
2025/04/27 07:45:00,0.7387477730556613,0.6825660226834541,86.38741708636798,105.4991723694763,3.439775381446799,2.8913282107574094,0.9823188329447461,0.9990949242571171,2.8809879437018315,2.91,
2025/04/27 08:00:00,0.7173959422379004,0.6675923690330545,85.02543338938811,103.89806137477639,3.4499598096819155,2.9012074643249175,0.9820807474743617,0.9977061458304021,2.8222701545185043,2.87,
2025/04/27 08:15:00,0.7106778603147953,0.6631963495019274,84.60828361762509,103.52104475523544,3.4389193858326603,2.897914379802415,0.9822188387543934,0.9975996534463286,2.8087198763782437,2.85,
2025/04/27 08:30:00,0.7134290748610256,0.6652605094009032,84.32882649590823,103.46487154298305,3.4289400048086023,2.904185022026432,0.9821683308403187,0.9979278393733482,2.8158113872357364,2.87,
2025/04/27 08:45:00,0.7116557106786422,0.664748514805437,84.37229402186229,103.7002498972107,3.3897225134615114,2.8996692392502754,0.9826832570141241,0.9987412405870167,2.8228897922727705,2.89,
2025/04/27 09:00:00,0.7286161473757539,0.6757813651112794,84.71539666330436,103.98274807320654,3.436664818874147,2.890470974808324,0.9824272285714599,0.9987031258669801,2.8515787339121026,2.9,
2025/04/27 09:15:00,0.7110613106512874,0.6632264500257989,83.61581766388299,102.72798381053606,3.437768563350752,2.896061269146608,0.9821258670745873,0.9975481106997576,2.8050537405746545,2.85,
2025/04/27 09:30:00,0.7125951428542224,0.6644471483812804,83.47224522525116,102.6416524220465,3.4413268407841615,2.8808743169398907,0.9820353858284713,0.99750835450446,2.8111602595090837,2.85,
2025/04/27 09:45:00,0.7203499066731606,0.6701797057581652,83.57773061217038,103.05602715992505,3.4039832031569297,2.890350877192983,0.9820225525114655,0.9984657592705704,2.837454447040036,2.89,
2025/04/27 10:00:00,0.7162071552401652,0.667488852187091,82.90237206532326,102.44229544486363,3.4081739185411286,2.9098901098901098,0.9818959574576949,0.9981718962366298,2.8200561549837597,2.86,
2025/04/27 10:15:00,0.7163959089157296,0.6678110470217792,82.74602974841645,102.39918269655027,3.4073522006728867,2.8978021978021977,0.9820414506698995,0.9983095411881568,2.8228923850438203,2.86,
2025/04/27 10:30:00,0.7232988396594522,0.6723564232588152,82.9969930639962,102.74825831370931,3.389669366283508,2.8947368421052637,0.9823023285081369,0.9990317301530165,2.843623448313859,2.86,
2025/04/27 10:45:00,0.7237183032531929,0.6725034462012721,82.49311029630151,102.27047421888598,3.4046823888204627,2.8936403508771935,0.9818053107738108,0.9985258352102843,2.8398738741435237,2.84,
2025/04/27 11:00:00,0.7340252301411445,0.6796020501036238,83.0560937261449,102.87299888316008,3.396710621760566,2.8691384950926935,0.9820100699387486,0.9991676963578024,2.872544040484882,2.86,
2025/04/27 11:15:00,0.7190765889601485,0.668398764082231,82.10472372307683,101.4687900466305,3.444035407603764,2.8562162162162164,0.9813229661183279,0.9971483981919381,2.8239051007986755,2.84,
2025/04/27 11:30:00,0.7263559336616997,0.6742229991874218,81.92302027038296,101.78929221713106,3.3961697424743407,2.881004366812227,0.9814095536885955,0.9984198002780569,2.848648671423288,2.84,
2025/04/27 11:45:00,0.7179972765798478,0.6682313103400481,81.44167543519272,101.29063365585,3.383202146221325,2.877862595419847,0.9813736877020148,0.998122561470151,2.8310010777122376,2.83,
2025/04/27 12:00:00,0.7332985888786984,0.6797200113959248,81.66410808947158,101.92924849570298,3.358243320316887,2.8969298245614037,0.981556461099204,0.9994668859699032,2.870488862360087,2.85,
2025/04/27 12:15:00,0.722194023936849,0.6708389585965778,81.17967576618356,100.9655427120698,3.389704517626735,2.865655471289274,0.9809168577289328,0.997802342646792,2.840140387965536,2.81,
2025/04/27 12:30:00,0.7306017477854604,0.6773037179606117,81.22413298900224,101.38856468140374,3.373242141027557,2.866013071895425,0.9812766715505494,0.9988200203915416,2.86502947369181,2.82,
2025/04/27 12:45:00,0.722479111976955,0.6717451390134249,80.57106406168965,100.75968633747881,3.363098187382376,2.880043620501636,0.9811980457388771,0.9985290652020166,2.842813419866638,2.81,
2025/04/27 13:00:00,0.7215841193671516,0.6712811525951107,80.36441847314263,100.54723886215969,3.365214725065806,2.8628944504896627,0.9811205581511447,0.9983638542418163,2.8439123564270647,2.81,
2025/04/27 13:15:00,0.7163022108630399,0.6681351069123481,79.91987425783225,100.31852672014591,3.3257664220973178,2.8743169398907105,0.9811851082326666,0.9987628025368386,2.838518683504053,2.82,
2025/04/27 13:30:00,0.7140952043800678,0.6665365744142339,79.58962202438254,99.94242011786976,3.326744058586778,2.8745910577971645,0.9810206092745116,0.9984840309738774,2.831453948650999,2.82,
2025/04/27 13:45:00,0.7148020277974256,0.6673620068840412,79.32149081951128,99.8396494696419,3.304426739527048,2.8852459016393444,0.9809497042275733,0.9988214405792426,2.835948240880327,2.82,
2025/04/27 14:00:00,0.7128210901177572,0.6659120219875765,78.94765224049573,99.50153468502019,3.295625200004034,2.884153005464481,0.9806241513934065,0.9986204487406848,2.8330132246306583,2.83,
2025/04/27 14:15:00,0.7157025622104463,0.6672485870419443,79.07758728653792,99.36267412629964,3.3336678173584198,2.845405405405405,0.9805674581866015,0.9979901826131624,2.8373877947652746,2.82,
2025/04/27 14:30:00,0.7101831989584936,0.6631988642603379,78.6552643764347,98.78329622693437,3.347480013625021,2.8363832077502695,0.9804190355930711,0.9973408864384782,2.820774574762002,2.81,
2025/04/27 14:45:00,0.7142161765425807,0.666807709354057,78.29534554057653,98.78943220122316,3.316891088480887,2.85466377440347,0.9803206484999621,0.9980612309426584,2.8346814256008317,2.83,
2025/04/27 15:00:00,0.7066547942477726,0.6613705465503612,77.71670798962616,98.06801104245322,3.3311502218964573,2.84972972972973,0.9801116537629543,0.9972872529203419,2.8118089725732998,2.82,
2025/04/27 15:15:00,0.7012283330534964,0.6576731590821175,77.3490977140425,97.77712240070241,3.303916120462784,2.857142857142857,0.9802767558568981,0.9975148731493089,2.8027653997089046,2.8,
2025/04/27 15:30:00,0.707920193664195,0.6622641357950048,77.28034977717319,97.78695148445217,3.316055671607376,2.8605405405405406,0.9799538713359253,0.9974616391128219,2.8137581924297663,2.8,
2025/04/27 15:45:00,0.7365315489880746,0.6843788281084157,78.28417846728229,99.82321189591713,3.2430490098069793,2.8956043956043955,0.9805277920292381,1.0005707767185743,2.8982438827897377,2.81,
2025/04/27 16:00:00,0.7286486570801769,0.6775886493741672,78.15032249253599,99.11009944249714,3.3006177174647755,2.867535287730727,0.9800763912487545,0.9988674796049686,2.8683369252320965,2.8,
2025/04/27 16:15:00,0.7377320099936058,0.6839213481205871,78.7668823076547,99.85746041193472,3.2791067982569015,2.855591748099891,0.9804099637197379,0.9997920889044015,2.9007334319313376,2.81,
2025/04/27 16:30:00,0.7380286233153858,0.6840909817506301,78.69572722537346,99.74097944185687,3.287777770029675,2.854505971769815,0.9801420421015103,0.9995091259952522,2.8997673555863384,2.79,
2025/04/27 16:45:00,0.7448731369890775,0.6888514353270261,78.95133489008872,100.02311340421637,3.2877837070399134,2.857763300760043,0.9801769442004863,0.9998437104992343,2.9160634165817414,2.81,
2025/04/27 17:00:00,0.7457720776992521,0.6892587776004016,78.9065604472673,99.92155508706398,3.2897274603243356,2.867535287730727,0.979962966695632,0.99970874256437,2.915099860885538,2.82,
2025/04/27 17:15:00,0.7483546329384967,0.6913987401189058,79.39874887416123,100.64686423777174,3.239747915057817,2.866013071895425,0.9806636974308456,1.0010137973779585,2.937472925557512,2.79,
2025/04/27 17:30:00,0.7521537143851282,0.6931545660341599,79.43105682521607,100.3251595604003,3.2916657740590565,2.84972972972973,0.9800013289300392,0.9998879063023891,2.9354527230442335,2.81,
2025/04/27 17:45:00,0.7567598954186295,0.6973595138725586,79.48736114141445,100.81647836804696,3.239520254705572,2.8743169398907105,0.980232558361727,1.001160690001193,2.957611374903699,2.82,
2025/04/27 18:00:00,0.7561035811781887,0.6966734613467662,79.3767596149166,100.58934331627505,3.249458390790112,2.8722707423580784,0.9799139280955437,1.000757827238736,2.9539539066040583,2.82,
2025/04/27 18:15:00,0.7540281597618292,0.6950173887567449,79.43544720632954,100.44331089691363,3.2706004924940513,2.8532608695652177,0.9797598643355113,1.0001881211975938,2.948207618560763,2.82,
2025/04/27 18:30:00,0.7535587361490679,0.694030346239995,79.59081246437118,100.42625088513627,3.276131354964921,2.8495670995670994,0.9798008413502421,1.00001990878211,2.945451643957908,2.83,
2025/04/27 18:45:00,0.7473372332637775,0.6896133619094384,79.37288123247404,100.06226726643042,3.281861760599501,2.854054054054054,0.9796778026025831,0.9995547768047538,2.9272122906295297,2.82,
2025/04/27 19:00:00,0.7499005650883203,0.6919463893647447,79.56059084641522,100.53870513609249,3.2401751388846134,2.8585418933623505,0.9799364289519882,1.0005279143738486,2.9463703666682663,2.83,
2025/04/27 19:15:00,0.7565737541931278,0.696574899063607,79.76445857135596,100.7071305624721,3.2477538860476445,2.8619565217391307,0.9798426636235148,1.0006324943589227,2.960032164173826,2.82,
2025/04/27 19:30:00,0.7507145445198284,0.6920407465079965,79.53886665526319,100.28700844332347,3.2599850365735685,2.8644251626898045,0.9796268649146573,1.0000146016347722,2.940740713532221,2.83,
2025/04/27 19:45:00,0.751139593238223,0.6919633682589258,79.64841922235873,100.29554571739018,3.2649504931368583,2.854978354978355,0.9795771229752972,0.9998817184177295,2.942971670309773,2.83,
2025/04/27 20:00:00,0.7575663563323025,0.6969801505061389,80.02346163588511,100.96133076686458,3.226066164523833,2.8596300326441786,0.9799256624774039,1.0010248979390521,2.9708736606857764,2.84,
2025/04/27 20:15:00,0.7586348369118567,0.6974807601623344,80.02030821206304,100.78658316546735,3.247692381284624,2.8644251626898045,0.9797152149314959,1.0005724258581163,2.9651911439280227,2.83,
2025/04/27 20:30:00,0.7639153709978379,0.7002401816269835,80.43099720646298,100.94933546501873,3.278097374011745,2.8299246501614643,0.9795600692963874,1.0001318294956874,2.97850763481204,2.84,
2025/04/27 20:45:00,0.7578988836325765,0.6957461901107425,80.23909893197134,100.53181399669874,3.2991917518972196,2.8218884120171674,0.979424847386288,0.9994325202763414,2.9593596136351024,2.85,
2025/04/27 21:00:00,0.751681800701967,0.6917248743618303,79.95812469203581,100.32164608640434,3.2843763791681577,2.8318965517241383,0.9794669387081605,0.9994689771997161,2.946342056853122,2.85,
2025/04/27 21:15:00,0.747538083600488,0.6886509274986208,79.92759688253147,100.19622022837866,3.2822750037863555,2.8331539289558667,0.979537131590762,0.9993283187492538,2.936188171829469,2.84,
2025/04/27 21:30:00,0.7525660815707377,0.6922730980801888,80.19633463554968,100.49410541315795,3.281541748351182,2.831001076426265,0.9796301675596472,0.9996264025994078,2.9501118731607257,2.87,
2025/04/27 21:45:00,0.7394078387063344,0.6830142228949355,79.7207938115371,99.85848660914576,3.2835458184227613,2.831001076426265,0.9795739324309499,0.9989589382724682,2.916907184512716,2.85,
2025/04/27 22:00:00,0.7349404604513637,0.6796373085857438,79.5838558550826,99.51085053441595,3.3034264531499136,2.8261802575107295,0.9794717989178684,0.9983461315403654,2.901089829544817,2.87,
2025/04/27 22:15:00,0.7271406472116108,0.6746803136884363,79.12729390175882,99.13981251483656,3.2926171421155135,2.8349514563106797,0.9793166505430427,0.9981297790790401,2.8837509717745164,2.89,
2025/04/27 22:30:00,0.7152442123742084,0.6659631790150389,78.57041823038804,98.26615947843644,3.2946549642877634,2.8344086021505372,0.9794288316883742,0.9975194500943179,2.852941075016355,2.88,
2025/04/27 22:45:00,0.7066801715926233,0.6591404991479008,77.98865446011283,97.4064894119864,3.2966443630371765,2.8412017167381975,0.979351384644513,0.9969528116038713,2.8280178374434435,2.85,
2025/04/27 23:00:00,0.7087822990044993,0.6608753095928274,77.63721982930038,97.19857802636355,3.274402183981507,2.8434125269978403,0.9793010577130081,0.9974657080094531,2.84046956734903,2.87,
2025/04/27 23:15:00,0.720576875955357,0.6691934918030015,77.78804012849967,97.61328727141395,3.2348585603125364,2.8619565217391307,0.9795732382043654,0.9989086442336268,2.8769554609466343,2.89,
2025/04/27 23:30:00,0.7008802044233531,0.6546256140185924,76.83944339659557,96.08065125625176,3.2746251175262224,2.8392664509169365,0.979215638701614,0.9969668165784641,2.821522755971127,2.87,
2025/04/27 23:45:00,0.6954274874852403,0.6505064944248176,76.5294054000787,95.62923990998783,3.280667587769118,2.8388829215896885,0.9793004303522048,0.996572642452191,2.8042246343342003,2.87,
2025/04/28 00:00:00,0.7867534199351937,0.7179159299423861,84.29240902519223,105.46313450651274,3.294827591167693,2.854054054054054,0.9802931875818078,1.001478911872624,3.0294309295107915,2.89,
2025/04/28 00:15:00,0.6877277025941583,0.6474124233737217,83.08504871015153,101.88412531011062,3.576403859039679,2.9080578512396693,0.9786081877313115,0.9909183453700963,2.6899543975074396,2.75,
2025/04/28 00:30:00,0.7392397106314779,0.6903991169146667,93.11922607658038,113.93159854312317,3.598310698560537,2.980452674897119,0.9807052669218883,0.9948076423395984,2.7949863336017686,2.77,
2025/04/28 00:45:00,0.7309935085737241,0.6844308353144927,92.9201238613404,113.51650902044412,3.5924202731803248,2.986666666666667,0.9809408082552813,0.9945475296996877,2.774656117694403,2.77,
2025/04/28 01:00:00,0.7339229192896347,0.6862448736404252,93.00051773575497,113.50223169808015,3.611635548126547,2.977482088024565,0.9808430289196305,0.994353703152692,2.7787186664467285,2.77,
2025/04/28 01:15:00,0.7257067092420004,0.6802036719728962,92.79660558425763,113.13986390065219,3.6073721392347764,2.9713993871297246,0.9809786625419155,0.9940245456278127,2.761194145006181,2.75,
2025/04/28 01:30:00,0.7383053003729023,0.6890659335005322,93.44672006502972,113.91522318848621,3.6014244886932105,2.976506639427988,0.9811755288521521,0.9948779999072014,2.7912067033192165,2.75,
2025/04/28 01:45:00,0.7319505265499621,0.6845943730986082,93.13237694829479,113.57086248892591,3.59639982137755,2.9713701431492847,0.9811568317705313,0.9946243261087747,2.7789091197967593,2.76,
2025/04/28 02:00:00,0.7394588556134256,0.6898173910614896,93.38913323113381,113.93369837820401,3.5977963406404054,2.9744114636642784,0.9812273445598374,0.9950629750514365,2.7955609180026775,2.76,
2025/04/28 02:15:00,0.7279939307740219,0.6818505379491051,92.71221317753107,113.14361524350981,3.603430186804417,2.9754098360655736,0.9810947309332548,0.9943419686053416,2.7671562466032293,2.75,
2025/04/28 02:30:00,0.719997755655415,0.6764963844439863,92.23977417762622,112.698252009594,3.5889518963069404,2.988694758478931,0.9810998010636272,0.9941705743230295,2.7493232811105113,2.74,
2025/04/28 02:45:00,0.7312145280523147,0.6843191050090092,92.84319166355868,113.36769069397005,3.5861963220147675,2.9928131416837784,0.9813244378953112,0.9949190802736061,2.7752753488310127,2.75,
2025/04/28 03:00:00,0.7238732553460783,0.6790817102705723,92.3867108022183,112.80113272230166,3.5971287919635833,2.9815195071868583,0.9811795888482167,0.9943069120872887,2.75805134877938,2.75,
2025/04/28 03:15:00,0.7148387517626847,0.6729141743496595,92.11684508702244,112.4580491433778,3.5823050722261858,2.979466119096509,0.9814273990492435,0.9941797860586584,2.740863437523766,2.76,
2025/04/28 03:30:00,0.7045888902097308,0.6655053190144824,91.38471616700389,111.49662501083678,3.589895081105156,2.9856410256410255,0.9808882658326947,0.9931237422850624,2.7135609900787543,2.75,
2025/04/28 03:45:00,0.7200758779774865,0.6762487158359094,92.27556396399304,112.5724066567244,3.579824794618604,2.9784615384615383,0.9812715748305543,0.9943500078607707,2.754060986651676,2.76,
2025/04/28 04:00:00,0.7200886086488053,0.675850524751734,91.90137972265926,112.14256345059026,3.5904898869115325,2.9979466119096507,0.9810699073433454,0.9941032537647682,2.7465631617319843,2.75,
2025/04/28 04:15:00,0.7165612758450097,0.6738469659289318,91.8162123775077,112.18213608210036,3.5725774219333726,2.9845520082389285,0.9812360594867103,0.9943212997960336,2.7467819108357094,2.75,
2025/04/28 04:30:00,0.7122438379363792,0.6708125049617683,91.4229925691694,111.78125522206129,3.5684488527552594,2.998968008255934,0.9812289191587008,0.9941827759737574,2.734362431388168,2.76,
2025/04/28 04:45:00,0.7112464547571484,0.6703841695920598,91.22140233811476,111.62215965932432,3.5673964407501315,2.996897621509824,0.9810729487900313,0.994079661723668,2.733624153425871,2.77,
2025/04/28 05:00:00,0.6933201357621385,0.6576857645507421,90.45685897177638,110.62565964561884,3.5635602229613137,2.989669421487603,0.9812120131820551,0.9932101152124996,2.69337167638413,2.76,
2025/04/28 05:15:00,0.6857002466385469,0.6526902467060475,89.83942778059696,109.84767252736556,3.575032046614082,3.0082644628099175,0.9809884509203611,0.9924709900932935,2.6689840519354093,2.76,
2025/04/28 05:30:00,0.6945107460196202,0.6594817775639208,90.65887041240784,111.13817440627523,3.543647236124214,3.0051975051975055,0.9816271141295945,0.9939626753755808,2.6990052553095225,2.8,
2025/04/28 05:45:00,0.6792796169195789,0.6500842173528254,90.33120391124633,111.01169666789644,3.5477942985128013,3.032426778242678,0.9814038621176551,0.9930257326809019,2.658169963270707,2.75,
2025/04/28 06:00:00,0.6788272669941718,0.651501550722083,91.08491115088005,112.28232446198976,3.5266154198724347,3.030558482613277,0.9816815790616978,0.9936370006671686,2.665401606866211,2.77,
2025/04/28 06:15:00,0.6781154332536502,0.6523911240098388,91.77420505601607,113.42807223251125,3.515390990365436,3.031813361611877,0.9817690834933763,0.9939492829314969,2.6685801390802117,2.76,
2025/04/28 06:30:00,0.6896331645386897,0.6616513456637612,93.06513957051989,115.32166394460191,3.4890955585571675,3.0416221985058702,0.9818178794503412,0.9951258875404403,2.702430861520935,2.76,
2025/04/28 06:45:00,0.7003891716674316,0.670342375576579,94.36350817684094,117.12958396141187,3.495673678333057,3.045016077170418,0.9821604335696095,0.9959816290032679,2.7271403499646816,2.77,
2025/04/28 07:00:00,0.7197128135756709,0.6856666790237305,96.03339201734903,119.47235373521761,3.5031594442332596,3.025862068965518,0.9824826338661129,0.9972731879791403,2.7784099471393886,2.82,
2025/04/28 07:15:00,0.7296029228784477,0.693577046552568,97.52337235464505,121.03318697770125,3.530234601181139,3.0192926045016075,0.9825459867823093,0.9973703909179318,2.7974813161451606,2.77,
2025/04/28 07:30:00,0.7228325033043793,0.6878407918879353,97.07747268937385,120.23253582490084,3.5439848419995292,3.0362087326943556,0.9825429224391786,0.9967087091326412,2.7711437284181235,2.76,
2025/04/28 07:45:00,0.7156672803502377,0.6818252406385528,95.96059091185417,118.84893448197766,3.5574604206052127,3.0498938428874736,0.9823627676610949,0.9959818213726853,2.744886650112579,2.77,
2025/04/28 08:00:00,0.7062795536384401,0.6749737163645,94.89860762297654,117.79454866689632,3.534888920411191,3.052127659574468,0.9824667859225327,0.9958889819035366,2.7264080517639573,2.75,
2025/04/28 08:15:00,0.7025973924625394,0.6713137287070031,93.70966865208331,116.3728059782385,3.5575666882772854,3.064755838641189,0.9819264623224238,0.9949979158272783,2.7070182580274813,2.73,
2025/04/28 08:30:00,0.69518584370933,0.6660021870648327,92.93648204553007,115.46027346749558,3.544370017513889,3.059322033898305,0.9820732450305283,0.9948148354447993,2.6924538053142966,2.74,
2025/04/28 08:45:00,0.6820948186672446,0.6573382798396277,91.52909872849766,114.42248763192987,3.51331733035707,3.0214132762312635,0.9820604294036569,0.9947270391736938,2.678329912751892,2.79,
2025/04/28 09:00:00,0.6761336571572432,0.6517887911015892,90.75064343077888,113.0645378082255,3.532780716272569,3.042372881355932,0.9820324235810828,0.9938751108485097,2.6508935834921465,2.72,
2025/04/28 09:15:00,0.6765199633779019,0.6528814747089512,90.44764234554462,113.1205897807273,3.521885384482245,3.0244941427050054,0.9819507072199463,0.9941240340778957,2.6590004838718477,2.83,
2025/04/28 09:30:00,0.7159738904369821,0.6852509580459006,95.5380515992635,120.12320009997389,3.5093609921332503,2.9645542427497316,0.9824098838024989,0.996990521966781,2.775750992389859,2.77,
2025/04/28 09:45:00,0.7728875104974912,0.7264361476083024,98.09147091055613,123.59903809567435,3.533112211048838,2.9172043010752686,0.9829401538325616,0.9998673684914615,2.9178792046133397,2.83,
2025/04/28 10:00:00,0.7664343008725072,0.7216100916761943,97.53057454509617,123.07521630060712,3.538904935885572,2.8849462365591396,0.9828813929344855,0.9994805168752716,2.90839468550435,2.84,
2025/04/28 10:15:00,0.7543935732727797,0.7110139743514163,95.88640646067084,120.72004500186229,3.544121261375959,2.8987206823027716,0.9827207604143249,0.9985517772479461,2.8693849953780566,2.82,
2025/04/28 10:30:00,0.7394927663028404,0.699610480812568,93.8630138148607,118.3521718993746,3.512678529738869,2.8614072494669505,0.982731805411926,0.9982222599890062,2.850019385952317,2.85,
2025/04/28 10:45:00,0.7295635475709192,0.6901109634582953,92.01162085149868,115.5293533448704,3.5753058887576263,2.888421052631579,0.9817181002404527,0.9960030776643074,2.797703021582879,2.8,
2025/04/28 11:00:00,0.7376758748320068,0.6960506192536715,91.83746324389566,115.74944197089368,3.542882648835852,2.8592592592592596,0.9817370601832307,0.9969385780926503,2.8332135985740283,2.85,
2025/04/28 11:15:00,0.6980181273129982,0.6678408538548014,89.38109089123023,112.82748070701456,3.5457681000045964,2.846560846560847,0.9813930268504374,0.9946351419780165,2.7394124615672015,2.78,
2025/04/28 11:30:00,0.7108989135117924,0.6763792930488244,89.45241157028627,113.09856230122652,3.4986000526204224,2.8887711864406778,0.9816170381565422,0.9960785644735616,2.7690527403337666,2.83,
2025/04/28 11:45:00,0.6969235427294888,0.666086041056798,88.41729567179948,111.82000411150177,3.5143077728692935,2.8532206969376976,0.9813502178233756,0.9949029499631672,2.739106418183951,2.76,
2025/04/28 12:00:00,0.7076133323072864,0.6741094073105556,88.75212330781609,112.60943406685752,3.4606559271834536,2.845174973488865,0.9821217028466087,0.9967701967612269,2.7799817975489587,2.84,
2025/04/28 12:15:00,0.6797146623301287,0.6529662082650023,86.69363662013627,109.8031635795878,3.4898579305010546,2.8463157894736844,0.981088178128733,0.9940259630067495,2.702006302454105,2.8,
2025/04/28 12:30:00,0.7018325052732827,0.6678925622406132,87.19996485100474,110.38066088115289,3.4974945442348626,2.8616352201257866,0.981196906276278,0.9951228333926205,2.7466780283940615,2.8,
2025/04/28 12:45:00,0.7036440846675013,0.6691894116650712,86.71423931024093,110.0833820102603,3.4775589154715045,2.861198738170347,0.9812431254011011,0.995584746655472,2.7552939511933587,2.77,
2025/04/28 13:00:00,0.7164436295926435,0.6775436175707364,86.9993294719691,110.31864266593313,3.47332648723169,2.8349007314524557,0.9809370925492014,0.9959410990670774,2.792233676349526,2.79,
2025/04/28 13:15:00,0.7112045480715432,0.6736357141990078,86.04455149725038,109.25318019626495,3.4836932950286816,2.8411703239289445,0.9807374277472221,0.995426115057715,2.7738633642770933,2.75,
2025/04/28 13:30:00,0.7293365228517089,0.6855822872731567,86.90233628753234,110.21463735016822,3.4597723100480926,2.819314641744548,0.9812477759453032,0.9968213051230193,2.826579672764084,2.77,
2025/04/28 13:45:00,0.736030802078038,0.6903930939709287,86.29427927390378,109.75097742476964,3.4662630952356293,2.810416666666667,0.9807480543388307,0.9968128053590347,2.843487080459434,2.79,
2025/04/28 14:00:00,0.6937334547718853,0.6605946858384663,83.79100017776032,106.73067297793857,3.4803952045197692,2.80625,0.980167719796852,0.9941286472804067,2.737974739777138,2.77,
2025/04/28 14:15:00,0.66529088964662,0.6415365354498086,82.27051723522293,105.32511635878646,3.420820103382959,2.814075630252101,0.9805234366808344,0.9937710480637281,2.682706220458736,2.79,
2025/04/28 14:30:00,0.6572652791349772,0.6348756991500851,81.27123893645081,103.85516670686202,3.451955022377966,2.830031282586027,0.9798096040812224,0.9922507487853177,2.648850171877183,2.8,
2025/04/28 14:45:00,0.6638879617514009,0.6394471093478279,81.19836302416697,103.91084406563351,3.445583457775303,2.820646506777894,0.979612927246177,0.99259959437689,2.6679742455177022,2.81,
2025/04/28 15:00:00,0.6452600160876447,0.6261767698770031,80.0885005112367,102.6472192883299,3.4274392119861075,2.8196037539103234,0.9796267899137067,0.9917634404880714,2.6262666965423698,2.78,
2025/04/28 15:15:00,0.6437782477693607,0.62469891854428,79.74953217770287,102.27409104534358,3.3986379257667196,2.8270833333333334,0.9795686642091086,0.9919986604079915,2.6264543392589323,2.78,
2025/04/28 15:30:00,0.6648416435277881,0.63901594625677,80.31066530355908,102.74555045683088,3.440505461300976,2.8095238095238093,0.9793663219481965,0.9924009417910028,2.670336816664695,2.79,
2025/04/28 15:45:00,0.6716405118974957,0.6441318848292109,80.36221814530248,103.1658297616316,3.3779296134324666,2.8258602711157454,0.9799224801625411,0.9941474869251735,2.698703743901962,2.79,
2025/04/28 16:00:00,0.6618958072317273,0.6365385971087133,79.53693979722532,101.85152120162225,3.413222993807988,2.798963730569948,0.9793665727952936,0.9926125341970994,2.672223136479818,2.77,
2025/04/28 16:15:00,0.6630143226341936,0.6371162857746866,79.52076548850111,101.95040302051132,3.3615991489314148,2.8047767393561784,0.9799038733853854,0.9937683782459045,2.6857708428031897,2.79,
2025/04/28 16:30:00,0.6409285526216457,0.6207459755477125,77.83177746232553,99.62263693643784,3.4069131995808943,2.7890382626680457,0.9789617582957015,0.9911335984399315,2.6240968031429768,2.77,
2025/04/28 16:45:00,0.6514082477457107,0.6276600736929145,78.3227020561816,100.21891476316914,3.3528576863852475,2.81198347107438,0.9795290113367112,0.9928384207551029,2.655702644284546,2.78,
2025/04/28 17:00:00,0.6527603637449189,0.6288933717465254,77.38746080618614,99.26271709678933,3.3717484517855874,2.818276220145379,0.9787533287843064,0.9922636781444826,2.6542123405176485,2.78,
2025/04/28 17:15:00,0.659729911133679,0.633398453514847,77.3021005651206,99.27044660533062,3.3473436772140186,2.8231009365244537,0.9786663357123202,0.9929794587403306,2.6758028586118794,2.79,
2025/04/28 17:30:00,0.653315943651512,0.6282860879616579,76.84542600659498,98.53742715958451,3.342759213006059,2.806217616580311,0.9785966593608195,0.9925258640583117,2.6645869526570793,2.81,
2025/04/28 17:45:00,0.6715888045404327,0.6406133806037659,77.43134540704139,99.12193490578895,3.3483673921952875,2.799793601651187,0.9788021361135839,0.9935169868330166,2.708126362135751,2.78,
2025/04/28 18:00:00,0.683603588749125,0.6496576701472938,77.89676160403539,99.92355799817925,3.3384999686647343,2.8124352331606217,0.9787577864017284,0.9943642318010395,2.737687540703831,2.79,
2025/04/28 18:15:00,0.6948952575571398,0.6574193679554138,78.8476647506369,100.8887105392718,3.3577162437462884,2.790937178166838,0.9787866909578437,0.9945730931829057,2.76527143427011,2.78,
2025/04/28 18:30:00,0.709390501282107,0.668646446747998,79.40106499770641,102.08252585212409,3.3166302149273084,2.81789802289282,0.9788093793953477,0.99609117630816,2.8065078346244556,2.8,
2025/04/28 18:45:00,0.695843302642437,0.6592331627581355,79.25404916034914,101.6560105037794,3.367465414429179,2.786970010341262,0.9783257210619786,0.9942939789311018,2.7682095403835922,2.8,
2025/04/28 19:00:00,0.6884268950881846,0.6538542233719444,79.56815933962935,101.83589194897267,3.368712842771587,2.788065843621399,0.9782931296823775,0.9937423428589102,2.7486535698817827,2.81,
2025/04/28 19:15:00,0.7053374861137874,0.6660872061585766,80.4760243384023,103.01895472468436,3.3963225118889575,2.8004115226337447,0.9782180897891597,0.994217373254868,2.7791910526266155,2.8,
2025/04/28 19:30:00,0.6996625476147538,0.6631518447628781,81.23317237656401,104.01850380004697,3.378151134881664,2.774691358024691,0.9790401752060828,0.9947190692058235,2.7779193936063735,2.79,
2025/04/28 19:45:00,0.6954556999961898,0.6608256562326654,81.19962279418922,104.05158921833554,3.3952895243620818,2.7765190525231715,0.9784448325838253,0.9939128919992379,2.764015404599273,2.82,
2025/04/28 20:00:00,0.6931969419436079,0.659364825950431,81.7487808565439,104.68772330904478,3.3980439352249143,2.775950668036999,0.9787633906712597,0.9939297188386632,2.757173801205965,2.83,
2025/04/28 20:15:00,0.6870224997672701,0.6564447619722539,81.5822022275623,104.76771547990043,3.3974701932545903,2.796277145811789,0.978580007192184,0.9936455961082761,2.739161270352704,2.83,
2025/04/28 20:30:00,0.6879267324359614,0.6575660764340929,82.18004302701215,105.46910717538971,3.407435658055827,2.7925696594427243,0.9788138556170347,0.9936791980388366,2.739632440039656,2.83,
2025/04/28 20:45:00,0.6902753707181347,0.6591758094264565,82.87795976950781,106.23509787706107,3.417750794509038,2.7870370370370368,0.9789317810479421,0.9936785237569211,2.74351206873249,2.81,
2025/04/28 21:00:00,0.710811196832537,0.6743875581792603,84.56682483769215,108.43347472304951,3.3952718156488926,2.781893004115226,0.9795028004133716,0.9953935039215313,2.8011317378253833,2.82,
2025/04/28 21:15:00,0.7111710139260463,0.675381893045284,84.53686501825345,108.5782161212418,3.428013452438574,2.779153766769866,0.9788554644623402,0.9946557810060104,2.7958204727596536,2.84,
2025/04/28 21:30:00,0.7087161957938259,0.6743994993994282,84.9280107262176,109.04432002712235,3.4355720856776286,2.780412371134021,0.9788794158560787,0.994433156363479,2.7882044360129776,2.86,
2025/04/28 21:45:00,0.7161357125473184,0.6803344700256261,86.46587194149927,111.03478752887649,3.406928050457011,2.803092783505155,0.9795528795203527,0.9956041712675701,2.8071997289088295,2.83,
2025/04/28 22:00:00,0.7482209817239912,0.7041164072308104,88.77645280986079,114.0794204982223,3.4149954851712123,2.7905056759545923,0.9797583295676416,0.9971759485573015,2.88797033015612,2.83,
2025/04/28 22:15:00,0.7354139743351713,0.6938906123479288,86.76821166444833,111.5799038168145,3.4369498536188527,2.793388429752066,0.9789507606337208,0.9958168060524688,2.849187538636503,2.83,
2025/04/28 22:30:00,0.7416653574010657,0.6995533821585938,87.89469087739089,113.11711380940164,3.4127226600866867,2.786970010341262,0.9796027250755615,0.9968580060633875,2.8737002858424976,2.85,
2025/04/28 22:45:00,0.7486974603332206,0.7045500916409071,88.2018356492182,113.51768615830703,3.444073358741719,2.802481902792141,0.9791234143584295,0.9964906260602306,2.8778662462667532,2.85,
2025/04/28 23:00:00,0.7503321603270223,0.7062303752835218,88.9292581438504,114.43672853544984,3.4405092033286575,2.7964876033057853,0.9792975367475891,0.9966981909041737,2.884745259793202,2.83,
2025/04/28 23:15:00,0.7575387896917493,0.7113952309680865,90.0585528711506,115.57273089769244,3.4368395339634987,2.780185758513932,0.9797308026238529,0.9973099558675098,2.909877687189303,2.84,
2025/04/28 23:30:00,0.7581919191682976,0.7112621239267043,90.31834708273347,115.57288726161481,3.4625862448932523,2.7966976264189887,0.9795660942842964,0.9969130826566028,2.9011131895661544,2.81,
2025/04/28 23:45:00,0.7759848030528884,0.7242738324211232,91.82272118169352,117.4435019070429,3.420688534165003,2.7987551867219915,0.980241144146313,0.9987295558143251,2.9586026974449235,2.84,
2025/04/29 00:00:00,0.7440150504503886,0.7015396426393303,88.66720728124528,113.95553253547584,3.4459973289280104,2.781799379524302,0.9792901999392097,0.996356687754897,2.873802248312987,2.84,
2025/04/29 00:15:00,0.6638799312112089,0.6477669553438412,89.80686913530542,114.20992387447899,3.5509378109209755,2.9078014184397167,0.9796451434030081,0.9906569735365481,2.62260928758643,2.73,
2025/04/29 00:30:00,0.7046848203071383,0.681703285851229,95.8739800916849,121.91012366194016,3.5813032977412194,2.913793103448276,0.9804695723818208,0.9931408189911815,2.715778407248663,2.74,
2025/04/29 00:45:00,0.7010051098527661,0.6790462188134938,95.60321206503684,121.63377595617291,3.5767015183273254,2.904471544715447,0.980297785773286,0.9929315510329727,2.7113191202879476,2.74,
2025/04/29 01:00:00,0.7050525178651159,0.6818424783679988,95.70445458225286,121.74932082807543,3.5807072355746614,2.9074262461851474,0.9803871016737981,0.9931796546271752,2.7194567091735875,2.73,
2025/04/29 01:15:00,0.7015648877317275,0.6794985383696378,95.68339686176556,121.72611753397273,3.5680054243035007,2.910386965376782,0.9807308400561198,0.9933998386769418,2.713750607657818,2.74,
2025/04/29 01:30:00,0.7003894724671174,0.6784600153538383,95.53885105598786,121.47522869027769,3.57389160704492,2.910386965376782,0.980621531211521,0.9931884314640002,2.7098725654745532,2.74,
2025/04/29 01:45:00,0.7035349492305442,0.6807909603213359,95.7667742540608,121.71050539516246,3.566909451499396,2.9164969450101834,0.9806980312984205,0.9934843199542074,2.7178578886281244,2.73,
2025/04/29 02:00:00,0.7057818301988191,0.6818866332529111,95.87568013979084,121.7839475099875,3.5729822021008184,2.9134419551934827,0.9807133999712061,0.9935365449494244,2.72220279345827,2.74,
2025/04/29 02:15:00,0.7024605451554712,0.6796812176086058,95.85670591369198,121.70821423698432,3.5690960820799282,2.915478615071283,0.9807810101878331,0.9934491135353165,2.7152689944369226,2.74,
2025/04/29 02:30:00,0.7085042666664253,0.6838225622311785,96.11770698940687,121.96904230648273,3.5780963315203413,2.920570264765784,0.9806628936654145,0.9935750112711954,2.7264478921407114,2.73,
2025/04/29 02:45:00,0.7066496434365493,0.6824922441110745,96.17916779228705,121.99745230536436,3.5767687787995395,2.919551934826884,0.9807140731278071,0.9935244252878579,2.722916071372279,2.73,
2025/04/29 03:00:00,0.7074918331872219,0.6831367151179768,96.3599022098606,122.16031166619716,3.5764748544472575,2.9185336048879837,0.9808320317486658,0.9936471573777861,2.7255843588883164,2.74,
2025/04/29 03:15:00,0.707838976167086,0.683521202488882,96.40792287984328,122.1715995302758,3.5838344718003454,2.9175152749490834,0.9807081348202983,0.9934910388365465,2.7255329808351805,2.73,
2025/04/29 03:30:00,0.7097797227023966,0.6846166323085018,96.64602757369795,122.40827495093372,3.583303793263878,2.914460285132383,0.9807356034379967,0.9936121440706422,2.7310654424070844,2.73,
2025/04/29 03:45:00,0.7084039148590696,0.6842003869787031,96.69583425168513,122.47592070751227,3.585042342389899,2.9164118246687054,0.9810550419317917,0.9937600821902622,2.727610590759117,2.73,
2025/04/29 04:00:00,0.7117904761610523,0.6863533659150233,96.74749788783276,122.5291861019909,3.594697474061047,2.918367346938775,0.980996180274888,0.993805120343983,2.733022151750485,2.73,
2025/04/29 04:15:00,0.7112042537488401,0.6856254973859216,96.62763593474911,122.43972393711637,3.587274006568671,2.918200408997955,0.9809077235689696,0.9938480163933127,2.7337935672374876,2.73,
2025/04/29 04:30:00,0.7108335485516882,0.6855159007292492,96.58594347979084,122.43259340671129,3.5787564118587407,2.918032786885246,0.9809435688164402,0.9939986648936854,2.7358936356545587,2.74,
2025/04/29 04:45:00,0.7045865880837531,0.6812344900363162,96.3843134691344,122.18862479728526,3.5699798865548606,2.9097435897435897,0.9811513146988304,0.993938156703321,2.7257576850887046,2.74,
2025/04/29 05:00:00,0.709359522013375,0.684560289827381,96.54836267697608,122.38807837268789,3.5710763352401687,2.906570841889117,0.9810783280439573,0.9941466660435193,2.7381756755695643,2.76,
2025/04/29 05:15:00,0.7078206987296849,0.6835457701741132,96.5240658905784,122.30845140013771,3.5737519594087503,2.904517453798768,0.981220525146359,0.9941282780870051,2.7346273035238786,2.74,
2025/04/29 05:30:00,0.7094248610358975,0.684091064841363,96.45388613250175,122.03144154614905,3.595602341325942,2.918032786885246,0.9811607241037468,0.9938591580813374,2.729128986253872,2.73,
2025/04/29 05:45:00,0.709496472639796,0.68404087163513,96.5858224238295,122.15240934034259,3.591047827928379,2.9118852459016393,0.9811847041203888,0.9939284635355045,2.732156363055956,2.74,
2025/04/29 06:00:00,0.7077766572698413,0.683687951265816,96.29947350109049,122.28669885328087,3.5732613945803817,2.910973084886128,0.9810669178963265,0.9942204717251423,2.735520946561986,2.75,
2025/04/29 06:15:00,0.7096787572108089,0.685567143084228,96.59512080925772,122.82966316820563,3.54748891779927,2.9251559251559254,0.9813317562103356,0.9949026262797711,2.743940881485132,2.74,
