datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/04/29 06:30:00,0.7095622170540051,0.6857568832919145,96.80496783504844,123.14274133922581,3.541917132004774,2.926041666666667,0.9815319444343978,0.9951460079966287,2.745580065062652,2.75,
2025/04/29 06:45:00,0.7107615876089065,0.6874198133778976,96.79548158065585,123.60663470834278,3.5201512039424943,2.9106203995793902,0.9814848450635897,0.9956672184974035,2.760306754166516,2.78,
2025/04/29 07:00:00,0.7119772205191369,0.6889373289869151,96.91898866686645,123.82564446030908,3.5264327203290504,2.915700737618546,0.9815391277613733,0.9957418931463103,2.761602018657134,2.75,
2025/04/29 07:15:00,0.7392149919471585,0.7113839241968417,100.75238099356669,128.67325846302074,3.5486348734694277,2.9114857744994733,0.9821848535716547,0.9972750924826742,2.825310473993069,2.74,
2025/04/29 07:30:00,0.7573187066695845,0.7245076613043728,101.23000923032191,129.36121614862037,3.5598706682534744,2.8965153115100315,0.9821501366569519,0.9980277873911892,2.8704543673637746,2.82,
2025/04/29 07:45:00,0.746993610654427,0.7219086530578128,100.3517731400408,130.9257673262458,3.3978003437471163,2.843853820598007,0.982584579571271,1.0009028397414736,2.915939732232275,2.89,
2025/04/29 08:00:00,0.7245626233857886,0.7030384833612395,96.64613433048366,126.2371067095042,3.366803539718854,2.82,0.9822055661442963,1.0000520205529695,2.8742118033778716,2.87,
2025/04/29 08:15:00,0.7184771999877612,0.6959902695812107,97.29472934993956,125.47122107212952,3.455481018745603,2.8962162162162164,0.9821180970663839,0.9979329096119053,2.807409884061755,2.79,
2025/04/29 08:30:00,0.7480306888624748,0.7157121278389219,97.65719625697774,125.67200341122435,3.481846465037193,2.8611410118406893,0.9819319593157937,0.9988076178370215,2.8799651004853435,2.88,
2025/04/29 08:45:00,0.7811484398712982,0.7334765670065013,95.01359329738733,121.98367668219808,3.4632472826496503,2.8072805139186294,0.9813969899594386,0.9999891358879391,2.974582555502403,2.92,
2025/04/29 09:00:00,0.7615236151589151,0.7184290738923301,92.34306874657842,118.9074390868973,3.4087917914602563,2.792880258899676,0.981417856926206,0.9999618084325609,2.9464218969115716,2.88,
2025/04/29 09:15:00,0.7717220144304984,0.7264089318674081,93.30157708405362,120.18061443333933,3.3914006864376116,2.7440604751619873,0.981582925356433,1.0007423477270532,2.99404420493877,2.91,
2025/04/29 09:30:00,0.7531527297814218,0.7133265305922306,92.7221556359693,119.32964533421082,3.434459293482319,2.74217907227616,0.9813558499630745,0.999245453548371,2.936577572585642,2.9,
2025/04/29 09:45:00,0.7229020609997789,0.690235762404008,90.73627890765603,116.5612894646096,3.4292412336793037,2.7408602150537633,0.9812408741283675,0.9977187584443387,2.861620653066161,2.89,
2025/04/29 10:00:00,0.6958950254202045,0.6694119493493448,88.2074725134525,113.41636514019925,3.399951482336018,2.7572815533980584,0.9810610074979368,0.9966616650946448,2.79652307671856,2.89,
2025/04/29 10:15:00,0.6865387219890825,0.6614565519343693,87.18544900026168,111.84869447261651,3.4130651632617655,2.7508055853920514,0.9807939638064627,0.9957058019949486,2.7702037502759858,2.89,
2025/04/29 10:30:00,0.6833336766141813,0.6581831661286478,86.53603559271451,110.86512140025806,3.392532838569459,2.7513397642015005,0.9805769146937966,0.9955837394541555,2.7667808582830453,2.89,
2025/04/29 10:45:00,0.6848286217611419,0.6591789881510965,85.94402511211143,110.28840254714854,3.3756365823910937,2.7438105489773954,0.9807163945608561,0.9960793207067202,2.777755592966371,2.91,
2025/04/29 11:00:00,0.6614745468156592,0.6415152510364365,84.1611144538881,108.00516741160781,3.371139693277629,2.7467672413793105,0.9803899071127335,0.9946366012106944,2.7193115714183813,2.91,
2025/04/29 11:15:00,0.6585155068202414,0.6377480137493746,83.45045295827141,106.64039248818314,3.3895470233879323,2.7585470085470085,0.9800937476927825,0.9938007254958827,2.7012561559267474,2.89,
2025/04/29 11:30:00,0.6626484070166643,0.6409585297572961,82.9685036690115,106.32820681008947,3.3544229305350735,2.76210979547901,0.9803660240618001,0.99486864184159,2.720981033529289,2.88,
2025/04/29 11:45:00,0.6757036111500958,0.6487365589913175,83.04235452653556,106.03722615894122,3.3727424660623564,2.748931623931624,0.9800540110077269,0.9949577620386271,2.7504103055964344,2.9,
2025/04/29 12:00:00,0.6761376417551997,0.6478483011910888,82.53904622959854,105.06292291838838,3.3930661468926635,2.7367303609341826,0.9797218621163422,0.9943282510962458,2.748103338806994,2.85,
2025/04/29 12:15:00,0.6937000191615165,0.6608258004194177,83.34941942887984,106.4439311574871,3.3309553906937626,2.7451820128479656,0.9802152693110159,0.9966157454733662,2.8079993048571867,2.88,
2025/04/29 12:30:00,0.6962523908187882,0.6626672453937017,84.30624743923846,107.39057602467385,3.350782825871874,2.70926517571885,0.98017553187782,0.9963335231310568,2.819857583263221,2.88,
2025/04/29 12:45:00,0.7076053641725445,0.6705817341625261,85.48585093230156,108.44827148609696,3.4305901435821884,2.7265047518479406,0.979450708366254,0.9952091484953285,2.820646689670762,2.84,
2025/04/29 13:00:00,0.6960403995656078,0.6622040017110402,84.43477612192412,107.27432411711361,3.375898462132445,2.7200424178154825,0.9796583970518452,0.9955341941330847,2.8093222539073177,2.86,
2025/04/29 13:15:00,0.7158388709172907,0.6770535452675849,87.1628932632502,110.39249342798995,3.410850772741945,2.7102212855637515,0.9797521321917039,0.9960162009364865,2.8527606441679656,2.84,
2025/04/29 13:30:00,0.7754782227771214,0.7267182472975484,95.22004992163923,121.1156045108061,3.4067995663554984,2.7018104366347178,0.9812511314128013,1.0001109062613773,3.0157179115608725,2.84,
2025/04/29 13:45:00,0.7009100383671188,0.6826638820243439,94.34962752684817,122.84506595462098,3.3272986288741415,2.6974128233970753,0.9807098730761472,0.9985873822155535,2.8723839138541014,2.93,
2025/04/29 14:00:00,0.7143498349129427,0.6872404451994995,96.98658464458929,122.48922635453755,3.495635329891011,2.8380651945320716,0.9810135359298124,0.9957133252385317,2.8020123477988848,2.76,
2025/04/29 14:15:00,0.7692429047946835,0.7217957777431385,95.81389689155336,121.29527634327931,3.4100418752736172,2.749471458773784,0.9811707017198753,0.9995564659830832,2.983060667586273,2.87,
2025/04/29 14:30:00,0.7896675436461872,0.7329781017746739,94.46612731376813,119.46378437578795,3.3882595213094997,2.720464135021097,0.9808474654580682,1.0003979040228284,3.046557441803986,2.88,
2025/04/29 14:45:00,0.7582873557886753,0.7085233906261499,90.62687553615254,114.78841575253341,3.3626532904774957,2.698093220338983,0.9799473252139955,0.9988444633957433,2.9822669885122526,2.88,
2025/04/29 15:00:00,0.7152694075083392,0.6751101102098047,86.33316773598256,109.13071203436391,3.3633232878227832,2.7117212249208023,0.9791034454147454,0.9961524465754449,2.866285013599199,2.89,
2025/04/29 15:15:00,0.6866340922407261,0.6535141731361855,83.63964848920384,105.63265234722535,3.3352544365689503,2.7141350210970465,0.9789255630190994,0.9948809602347175,2.800038958688682,2.9,
2025/04/29 15:30:00,0.7061622735011682,0.667174673532873,84.8567251016472,107.08527775659614,3.317071162257231,2.6986301369863015,0.9792400730478774,0.9963185249096513,2.8593696238867334,2.9,
2025/04/29 15:45:00,0.6967477600244,0.6600576863995024,84.44977829523184,106.33734438909069,3.353780237945844,2.6883525708289615,0.9787488471580686,0.99491667120865,2.8279688733173662,2.88,
2025/04/29 16:00:00,0.7042163416320211,0.6657142152135077,84.90581293392398,107.15283111984397,3.316469301797791,2.710665258711721,0.9791807713336339,0.9962300796564635,2.8516452386931164,2.87,
2025/04/29 16:15:00,0.7030751482571894,0.6650871949367257,85.00285620155736,107.13058937758807,3.3316202248865117,2.6880927291886194,0.9789220466883695,0.9957416874528338,2.8524491755075805,2.88,
2025/04/29 16:30:00,0.7171055687157318,0.6749840274050964,85.7448170035385,108.05915093119081,3.3086381502894078,2.710970464135021,0.9790610083904484,0.9968538424213782,2.8878346524596905,2.9,
2025/04/29 16:45:00,0.7146050623743885,0.6730975176335954,85.60486356616146,107.83677392351967,3.3145246393454015,2.7151898734177213,0.978682165776993,0.9963885655331933,2.8791091985204385,2.88,
2025/04/29 17:00:00,0.7272219421697197,0.6828238951190938,86.11277999186497,108.7834914576778,3.289904527967077,2.718384697130712,0.9788532590995793,0.9976077150013727,2.9196606862447623,2.9,
2025/04/29 17:15:00,0.7271317297954201,0.682362811696754,86.17227313323345,108.61151553194811,3.310437216585549,2.720634920634921,0.9786060055197194,0.997064986745848,2.9121579615588558,2.89,
2025/04/29 17:30:00,0.7420899800938004,0.692854751852792,87.31302271733956,109.91211987218375,3.2852233127332635,2.704329461457233,0.978947751451488,0.9982619123861934,2.9631789695972937,2.91,
2025/04/29 17:45:00,0.7295771124699275,0.6836022578203623,86.90179666223094,109.09358959089629,3.3246490577768313,2.685924369747899,0.9785199980514779,0.996755811189963,2.925163069490104,2.89,
2025/04/29 18:00:00,0.727345053305844,0.6811035353330956,87.2026895368044,109.17996882455124,3.327038560668065,2.67816091954023,0.9785355939397529,0.9964992097298688,2.9198317443571367,2.89,
2025/04/29 18:15:00,0.7372811217049996,0.6883641458588975,87.64729312066314,109.78842775290036,3.3202742745585776,2.6869109947643977,0.978625058534776,0.9971630280434807,2.945157639057294,2.88,
2025/04/29 18:30:00,0.7497254636203038,0.6979772554568584,88.01495018945698,110.59793090653534,3.2888415024160182,2.7117212249208023,0.9786910807927459,0.9983696601758748,2.9807260266560043,2.87,
2025/04/29 18:45:00,0.7704402423311366,0.7118557007588279,89.29965222013301,111.87678823082163,3.3073550832472547,2.6768100734522564,0.9788810925044974,0.9990238003255649,3.0383675081066817,2.93,
2025/04/29 19:00:00,0.7406558258957764,0.6907075017162317,88.26134572480153,110.32166580997632,3.3322277646570324,2.6624869383490073,0.9785272523903745,0.9970422901558449,2.959591223653109,2.89,
2025/04/29 19:15:00,0.7251250909369169,0.6804345195358356,87.60105222146052,109.54631931053494,3.333664329848995,2.6743455497382196,0.9783941206407032,0.9962425979203673,2.9171659275906374,2.92,
2025/04/29 19:30:00,0.711271518172927,0.6706005605266687,87.34029279027895,109.07750644917992,3.3368463339500845,2.671891327063741,0.9784928622819771,0.9955335845401161,2.88151355651795,2.92,
2025/04/29 19:45:00,0.7027497415453366,0.66487430365177,86.91967928091229,108.6519032880979,3.336981419124776,2.6834381551362685,0.9783234050160845,0.9950510908739706,2.8573061786273395,2.93,
2025/04/29 20:00:00,0.6983407694028709,0.6620889770450019,87.1219756836882,108.81090346290298,3.3287832950265304,2.683769633507853,0.9785110755144625,0.9950312034672227,2.8488184817517506,2.92,
2025/04/29 20:15:00,0.7037467548339961,0.6654184082301738,87.61363437399238,109.26752180966034,3.3302309406887645,2.6812957157784743,0.9784971594410748,0.9952262263237636,2.862585886494085,2.93,
2025/04/29 20:30:00,0.7077796852412099,0.6688043700815306,87.80589342452201,109.70902875567451,3.3199879957780865,2.6922268907563027,0.97864013228853,0.9957867119811371,2.873903283409397,2.92,
2025/04/29 20:45:00,0.6976034837543778,0.6614825866150309,87.64466185334904,109.41721761956576,3.3163194589552587,2.685204616998951,0.9785838785073843,0.9952437248819272,2.8514017196695316,2.94,
2025/04/29 21:00:00,0.6957720470732915,0.6608446490653522,87.42785535513173,109.3458808088975,3.3145990283012656,2.70042194092827,0.9784754313315506,0.9952165562708131,2.844354882755589,2.93,
2025/04/29 21:15:00,0.6937484688221338,0.6590094467414715,87.6083545986844,109.37668088526355,3.3252008573103113,2.7003154574132493,0.978442498544044,0.9948677645316363,2.8355558595403996,2.94,
2025/04/29 21:30:00,0.6977631718018962,0.6622989934220735,88.00212150394817,109.9257620018416,3.3129078963445173,2.6996838777660694,0.9785528130448318,0.9953634056185281,2.8507548728754037,2.95,
2025/04/29 21:45:00,0.7059786271649577,0.6682890660732443,88.55282942274631,110.50822528478889,3.3262051956207697,2.691578947368421,0.9785796672158364,0.9956025906112476,2.8709856010597394,2.94,
2025/04/29 22:00:00,0.7045209200378224,0.6672958711321575,88.89681970480864,110.79495190093841,3.3299271783894295,2.6848739495798317,0.9788075116216339,0.9955857993179356,2.868156558128173,2.94,
2025/04/29 22:15:00,0.6940728913891135,0.6599176129608307,88.76210756087013,110.43484354485649,3.3384267223591135,2.677486910994764,0.9789335696863746,0.9949402485526944,2.8410730380862734,2.94,
2025/04/29 22:30:00,0.6966021091935471,0.662326128958675,88.6067829758652,110.59045569708138,3.325109566321259,2.701161562829989,0.9786870774199942,0.9952708300030892,2.8464554095955954,2.95,
2025/04/29 22:45:00,0.6938302140952944,0.660666390602357,88.60477212112556,110.7304990508143,3.31222441941953,2.707936507936508,0.9787543627400928,0.9953960775350285,2.8412474010001976,2.93,
2025/04/29 23:00:00,0.7035409313076696,0.6680309340496087,89.39854336114313,111.74527177919973,3.306318908377853,2.708245243128964,0.9789757799355787,0.9961142384134312,2.8674454561591185,2.94,
2025/04/29 23:15:00,0.7116475626894638,0.674549922502651,89.91422689695965,112.62004881109186,3.30918076590645,2.7094379639448567,0.9788838605312622,0.9965053687668368,2.887898388645909,2.95,
2025/04/29 23:30:00,0.7154859947077045,0.6773448780299078,90.2578452844158,112.86792567053386,3.343186724128283,2.7046413502109705,0.9783861631846967,0.9957921206044348,2.88865976521879,2.95,
2025/04/29 23:45:00,0.7186300363108397,0.680518464720664,90.90459289166205,113.90657241434462,3.3208464584404345,2.7111111111111112,0.9788674117292289,0.9966516957321836,2.9016713556681757,2.94,
2025/04/30 00:00:00,0.6840375890647387,0.6510718891064642,87.00882886483814,108.14064931673292,3.3329126864493013,2.685534591194969,0.9783141767008611,0.9940452611276199,2.814278347064237,2.93,
2025/04/30 00:15:00,0.6863570262249188,0.6528929510700677,86.91253056361103,108.23122890917068,3.3133969730983823,2.702845100105374,0.9783870587249491,0.9946037569511588,2.8214622459105065,2.93,
2025/04/30 00:30:00,0.7019887673543337,0.6643642003590168,87.36085683587119,109.02036318521509,3.308506705731905,2.7129237288135593,0.9784393319035357,0.9956543375086777,2.860929827499913,2.95,
2025/04/30 00:45:00,0.6903291931486563,0.6558795304604362,87.05452010435307,108.52660913627793,3.302333159684722,2.7071881606765325,0.9786378774450575,0.9952133586826052,2.8340076685450133,2.93,
2025/04/30 01:00:00,0.6903598376592386,0.655632650513973,86.98087307545696,108.32038708878217,3.319301166817792,2.707805907172996,0.9784945578566355,0.9948370651017197,2.828563355584001,2.92,
2025/04/30 01:15:00,0.7033512865834384,0.66485984862831,87.52097018456364,109.0618924565041,3.307920503530826,2.712473572938689,0.9785667898011797,0.9957657077008509,2.864137684193714,2.92,
2025/04/30 01:30:00,0.6999599800499972,0.662545496785799,87.33272040908436,108.91122772941713,3.2961355881000567,2.7161016949152543,0.9786324930042085,0.9958411244215432,2.8582133291895673,2.92,
2025/04/30 01:45:00,0.712302985241133,0.6716804211129094,87.8721281550152,109.71708639351552,3.282653543014381,2.7236981934112645,0.9788291402351214,0.9968571824832646,2.8922672570100154,2.93,
2025/04/30 02:00:00,0.7099793642705831,0.6691984465397874,87.79714629016395,109.20399028806504,3.3272363778165266,2.6996838777660694,0.9784401807965242,0.9956833381076414,2.879241545854515,2.93,
2025/04/30 02:15:00,0.7054148273157811,0.6655507711238039,87.75754043618295,109.09275803026412,3.312736952624533,2.694736842105263,0.9785146952518311,0.9956650026133572,2.872842820549493,2.92,
2025/04/30 02:30:00,0.7052839043509535,0.6656387800837478,87.75789848762791,109.07929370520957,3.316513586316176,2.6936842105263157,0.978658487971887,0.9957093646782849,2.8718649132684577,2.93,
2025/04/30 02:45:00,0.6997974619487841,0.6618257846200839,87.46828993471176,108.65600294431742,3.3220013949092793,2.6919032597266037,0.9786193618804622,0.9953002168797596,2.8568679768031844,2.92,
2025/04/30 03:00:00,0.6915170125239943,0.6557005297903987,87.01403610230845,108.06145840965813,3.324310676089028,2.695057833859096,0.978515653983399,0.9947570346119267,2.8339338093440745,2.92,
2025/04/30 03:15:00,0.7162741455600092,0.6745111490773825,89.35683213794962,111.10233239743799,3.310669250022037,2.707805907172996,0.9788490546106107,0.9965188149557731,2.8992535207936494,2.89,
2025/04/30 03:30:00,0.7424994794301516,0.6958593021265521,92.37721797371643,115.01888144616439,3.3285877183013253,2.6751322751322753,0.9794875026675907,0.998076704323533,2.975531053238144,2.94,
2025/04/30 03:45:00,0.7248875815443035,0.6852970863867465,93.0203211059022,115.84663252453983,3.3656733442317845,2.694915254237288,0.9793666598022409,0.9967090333454902,2.9153355351498482,2.92,
2025/04/30 04:00:00,0.7350828585758564,0.6945856213108691,95.15434155101286,118.6313365727687,3.370694907928567,2.7045696068012752,0.9797569842277335,0.9974897393006649,2.939546237890899,2.94,
2025/04/30 04:15:00,0.7469257880541984,0.7058825019383639,97.45086847735266,121.64356308584163,3.383443559232899,2.7100213219616203,0.9799839138556328,0.9981282944403771,2.9682097487592287,2.96,
2025/04/30 04:30:00,0.7702663413624052,0.7235337600557972,99.56249196456474,123.99615491005159,3.4987478556040648,2.774946921443737,0.978938691000585,0.9970080034898858,2.9739850486031565,2.94,
2025/04/30 04:45:00,0.765708854600889,0.7214699980554472,99.64800298210845,124.59868644105428,3.3696117003438095,2.754555198285102,0.9804467789046941,0.9995971027281682,3.0087779883910195,2.93,
2025/04/30 05:00:00,0.7637782841240668,0.7161902099956637,97.54816570532269,121.57203334581483,3.380890528295856,2.7382978723404254,0.9799613660199659,0.998856084654288,3.000314093272911,2.93,
2025/04/30 05:15:00,0.7510806867437071,0.7048951771799783,94.94818766638566,118.36907173658722,3.3490107375641838,2.741214057507987,0.9798010740817276,0.9985811870360588,2.974274942467706,2.9,
2025/04/30 05:30:00,0.725098583830549,0.6842252119717249,91.73461824108941,114.26640858811456,3.3345098169715928,2.696068012752391,0.9796680090354244,0.9973898727464925,2.924290424723073,2.96,
2025/04/30 05:45:00,0.717925986198025,0.6792093645592321,91.6547778752582,113.95944810046088,3.3690437467548255,2.733050847457627,0.9792604982167962,0.9962304255020098,2.884126537048581,2.92,
2025/04/30 06:00:00,0.738319787626468,0.6948378354375738,93.80360682425514,116.68290709009518,3.354606360040257,2.708377518557794,0.9800716719007833,0.9980023201648655,2.949135867619714,2.92,
2025/04/30 06:15:00,0.7395063182214701,0.695328477708665,93.43425981313307,116.2577334136057,3.3701582059531057,2.715498938428875,0.9798349186449485,0.997723809866979,2.945085628369166,2.93,
2025/04/30 06:30:00,0.7294268167378487,0.68797269454456,92.89828608744241,115.6471284274869,3.3545399697000216,2.709883103081828,0.9798118898044434,0.9974439517252006,2.9258788855410276,2.96,
2025/04/30 06:45:00,0.7083540597028405,0.674330566517331,91.93612732362344,114.70414449354023,3.356134387009621,2.7139807897545363,0.9797187517859162,0.9964115389568244,2.872380020898543,2.93,
2025/04/30 07:00:00,0.7144226125457895,0.6783912605794171,92.48934765941976,115.40438968838427,3.360331463976314,2.7100213219616203,0.9798496197590849,0.9967390357264605,2.8867234754938584,2.97,
2025/04/30 07:15:00,0.690306809122891,0.6624239109526954,91.33933645521499,114.32025666472232,3.3500431402321924,2.7317596566523603,0.9800173751619667,0.9958878088762674,2.82317238924353,2.93,
2025/04/30 07:30:00,0.6912520996226437,0.663156006604019,91.47234233566896,114.47276627950005,3.3595848304430094,2.7438370846730975,0.9800190592775763,0.9957935839986067,2.8187154516517956,2.94,
2025/04/30 07:45:00,0.6842892830380531,0.6590094315242547,91.23612525759303,114.53610428482737,3.3403238449371533,2.7540453074433655,0.9801237927058766,0.9959003686106954,2.8047929057807424,2.93,
2025/04/30 08:00:00,0.6848866597103876,0.6593626479757637,91.3964180940103,114.56461562348417,3.3610327167721565,2.7636949516648763,0.9800261709700507,0.9954933659776082,2.7967344303344364,2.93,
2025/04/30 08:15:00,0.6695204449595046,0.6491052245519776,90.789649455715,114.14392087344594,3.35661437643994,2.737580993520518,0.9798990419264306,0.99474001130955,2.7681140291402233,2.91,
2025/04/30 08:30:00,0.6683136112584693,0.6479846502161141,90.83820977358963,114.12018492183071,3.351527668581009,2.782327586206897,0.9800807517453195,0.994816202864947,2.752131586866999,2.89,
2025/04/30 08:45:00,0.6766952794786505,0.6544058368572828,91.51984526278734,114.97987255025427,3.3616024195177987,2.76210979547901,0.9801247783626055,0.9951683889631097,2.776487895882806,2.91,
2025/04/30 09:00:00,0.6966092050099516,0.6689808699771185,92.4793365160312,116.22824469091702,3.376177093042899,2.768568353067815,0.9800103161075204,0.9959904207211933,2.8210461253232064,2.93,
2025/04/30 09:15:00,0.7041166924368109,0.6743776819407954,92.85621400055133,116.79838361030089,3.3640197046699427,2.776939655172414,0.9801101231645378,0.9966394906652326,2.840588187851042,2.92,
2025/04/30 09:30:00,0.7163685772022909,0.6833451998795461,93.47457966565729,117.59666402003437,3.369288597565893,2.754574811625404,0.9802215446500077,0.9972561877455969,2.8764205467377986,2.94,
2025/04/30 09:45:00,0.7142169959893016,0.681456217381997,93.22568554421771,117.27034683817419,3.369670772371969,2.7645161290322577,0.9802256592787455,0.9971230624982076,2.8667999131526734,2.92,
2025/04/30 10:00:00,0.7440827505514717,0.7026042819633834,94.52368655272039,118.89893885116359,3.366107483356554,2.758324382384533,0.9803975969540842,0.9987126552708488,2.9442524815245665,2.96,
2025/04/30 10:15:00,0.7099421342121497,0.6765304039353008,91.36258745110837,114.87220785951948,3.3420343412569915,2.739549839228296,0.9801918174560803,0.9971635619387402,2.868256398067054,2.92,
2025/04/30 10:30:00,0.7183201788603115,0.6824103006057454,91.3485532356378,114.89945962755837,3.369250714673928,2.7416934619506965,0.9796410398351141,0.9968610303678708,2.881098257787568,2.94,
2025/04/30 10:45:00,0.7182991255264035,0.6827779275601729,91.67497572576394,115.40718041949313,3.3400046354306845,2.7467811158798283,0.9799714879649936,0.9974871230022293,2.887898751191199,2.92,
2025/04/30 11:00:00,0.7183511484027717,0.6828627994917498,91.59023683752616,115.41377162320698,3.342817212143097,2.7508055853920514,0.9798412770183199,0.9973944127746679,2.8857822422881814,2.92,
2025/04/30 11:15:00,0.7290371124333439,0.6908819266298893,92.13520712423991,116.19967263290044,3.328455191273948,2.7537634408602147,0.9799577677510016,0.998205791145795,2.9163867936380683,2.94,
2025/04/30 11:30:00,0.7287437632284741,0.6900354190815865,92.40065292759704,116.26556741844989,3.3533184693307225,2.7371794871794872,0.979921452770102,0.997703698460169,2.9115905374837006,2.92,
2025/04/30 11:45:00,0.7457061620351149,0.7018969098541868,93.29311793794383,117.3294662335034,3.3533168329425656,2.7324093816631128,0.9800754347467597,0.9985617351809576,2.9550089407264415,2.93,
2025/04/30 12:00:00,0.7467089985084341,0.7028978138257981,93.26392509375515,117.33993316886266,3.364406703166519,2.7324093816631128,0.9798233538199699,0.998301011041555,2.9545524268288634,2.92,
2025/04/30 12:15:00,0.7741645353152374,0.7302977054678907,101.41639953201367,127.4658405858241,3.416666249566817,2.6740976645435244,0.9809220131775029,0.9995696578155261,3.0362466473525496,2.91,
2025/04/30 12:30:00,0.7294297999346693,0.6987837504281084,99.43438438597555,124.93720560626316,3.4036645205667657,2.7221633085896078,0.9807127040866104,0.9974997134584451,2.91110627840262,2.88,
2025/04/30 12:45:00,0.7065597322071978,0.6821227591451435,98.11616838720754,123.3722523134843,3.415700331397816,2.7473460721868364,0.9803500647166483,0.9959791765160436,2.8419374265082396,2.84,
2025/04/30 13:00:00,0.688445766753326,0.6691581074458678,97.22271550887486,122.45918716586394,3.3915701121887065,2.762513312034079,0.9800505994198866,0.9951960642281585,2.7991246736419697,2.82,
2025/04/30 13:15:00,0.6869510484630477,0.6686645870499599,97.2926442700229,122.81455967988362,3.3659857195301766,2.779679144385027,0.9802856371253255,0.9957154508706456,2.7980762759087265,2.82,
2025/04/30 13:30:00,0.6922204157448318,0.6725761629311658,97.49282208438899,123.1321649883626,3.3740739577185455,2.7818181818181817,0.9801620507977366,0.9958140316828751,2.8082988659920285,2.82,
2025/04/30 13:45:00,0.6880218783906626,0.6694479873837349,97.2348770820257,122.85466791438961,3.374777550743042,2.783957219251337,0.9799984651711445,0.9954700360769635,2.7966468114698286,2.8,
2025/04/30 14:00:00,0.6909252557370104,0.6718745104012546,97.4752687100351,123.20684413649528,3.3682717003598928,2.786096256684492,0.9800759280430639,0.9957675605187439,2.805165746213928,2.81,
2025/04/30 14:15:00,0.6855822232802272,0.6679918093913948,97.26387183760639,122.98802473101537,3.357827214991411,2.788235294117647,0.9799726795636176,0.9955472026575455,2.793801362771818,2.81,
2025/04/30 14:30:00,0.6895122443434112,0.6710866443493841,97.44663518083767,123.25168205533899,3.357853907895912,2.7893048128342244,0.9798687192170752,0.9956887393751049,2.803669217068005,2.81,
2025/04/30 14:45:00,0.6865799574176585,0.668968620719868,97.39612479536004,123.20374555521848,3.3481260320687425,2.7903743315508023,0.979862595944249,0.9956542596233996,2.798624575094112,2.82,
2025/04/30 15:00:00,0.6888072928581309,0.6703693313877941,97.43408039006931,123.28499665948779,3.3455567454657307,2.7903743315508023,0.9796676967596402,0.9956741804433923,2.8047470241139663,2.82,
2025/04/30 15:15:00,0.6876267440832396,0.670144465196207,97.62050250290768,123.5375387549558,3.3333747955453727,2.7903743315508023,0.9798500353076586,0.9958974836191745,2.805758410437949,2.81,
2025/04/30 15:30:00,0.6892940432342722,0.6712410091382437,97.65294009384968,123.61127343064486,3.331530332491123,2.7914438502673797,0.9797353617948797,0.9959332099553329,2.8099736002100784,2.83,
2025/04/30 15:45:00,0.6853719786040131,0.6683802264391588,97.45641518699613,123.39580658790474,3.3277759511814295,2.7914438502673797,0.9795745844250121,0.9956636869411805,2.8010962269171347,2.82,
2025/04/30 16:00:00,0.688778915479551,0.6707768178696781,97.77204836464026,123.75560063374336,3.324070414801209,2.7895299145299144,0.9795520447201147,0.9958535317345351,2.811082439977677,2.82,
2025/04/30 16:15:00,0.6870674038460378,0.6698794630275899,97.6593729785609,123.64635912442796,3.321334530924051,2.7895299145299144,0.9794239237723689,0.9957118464844508,2.807969950803154,2.82,
2025/04/30 16:30:00,0.6883470869155738,0.6708841132538143,97.8063012736837,123.84844302114435,3.3183788579671365,2.7905982905982905,0.9794140323168397,0.9958129652215618,2.8117643197196163,2.83,
2025/04/30 16:45:00,0.6854940759612047,0.6688329355256036,97.69241242874256,123.73765068215705,3.3082932880036355,2.7905982905982905,0.979313508667191,0.9957261438830082,2.807395785081636,2.82,
2025/04/30 17:00:00,0.6864758444003902,0.6696565506198733,97.69417305934321,123.77265831899376,3.313019877239968,2.7916666666666665,0.9792114999214655,0.995648268953409,2.8082640619787402,2.83,
2025/04/30 17:15:00,0.6874516141597807,0.670346474402812,97.76792974853217,123.88284544164645,3.3061944945030506,2.7916666666666665,0.9791081400133981,0.9957190329684787,2.81274646866709,2.82,
2025/04/30 17:30:00,0.6845330943338902,0.6686505323968233,97.60754904667611,123.71307034250897,3.3072024682113983,2.7916666666666665,0.9790713710007399,0.9955277537175837,2.8054434379222153,2.82,
2025/04/30 17:45:00,0.6869310243467855,0.6699406726248482,97.71816556723596,123.86935327343932,3.299624450547752,2.7927350427350426,0.9789737417599083,0.9956883758234089,2.8128325146372863,2.82,
2025/04/30 18:00:00,0.6836637449358468,0.6674338700555518,97.38011130866171,123.47422808279961,3.290849021201283,2.7927350427350426,0.9790830279407958,0.9957093490532831,2.8064994985313763,2.83,
2025/04/30 18:15:00,0.7016263154711653,0.6824128511224584,99.53314820750016,126.25411521641,3.2994947962439944,2.768162393162393,0.9793882592046663,0.9967471413302936,2.859184545248577,2.87,
2025/04/30 18:30:00,0.700417748099586,0.680959950098462,99.91958064990064,126.28265440370285,3.3385531815977543,2.7796610169491527,0.9790309438080412,0.9957266820979563,2.8397942196476214,2.74,
2025/04/30 18:45:00,0.7303066598473568,0.7000292866715547,102.01866408473256,126.93079160718086,3.4874716245016053,2.7528089887640452,0.9784915076627663,0.9941244334888991,2.8731918463148403,2.83,
2025/04/30 19:00:00,0.7763972148373064,0.7348387604285185,104.72875777787435,130.94028741271973,3.393795600810974,2.716202270381837,0.9800537738211282,0.9986843006034313,3.0298613467306166,2.91,
2025/04/30 19:15:00,0.8096027963687469,0.7555681042113532,105.46637863815548,131.2531104236915,3.458758822070215,2.694897959183673,0.9791708833766771,0.9984265380640484,3.0959136613533382,2.9,
2025/04/30 19:30:00,0.7941868332647227,0.7449933503096148,104.42272276832128,130.12606944168985,3.4538459379577753,2.6676891615541924,0.9790458888670666,0.9978209181556393,3.0689351411912296,2.94,
2025/04/30 19:45:00,0.7740707423868725,0.730461346495132,102.96630222714762,128.43460975642648,3.4442978764002734,2.6834016393442623,0.9788710162929488,0.997006206376467,3.0158204959445056,2.9,
2025/04/30 20:00:00,0.7988249317478359,0.746600199285832,103.29891781402803,128.76229886794832,3.464489116061884,2.690184049079755,0.9784892986614657,0.9975108275514694,3.0675445176180567,2.92,
2025/04/30 20:15:00,0.8299447186881252,0.7701291814166557,104.55011975986355,131.02242209520955,3.389375569008121,2.6514994829369183,0.9793100370857155,1.0004176314626143,3.186789867872974,2.96,
2025/04/30 20:30:00,0.813875113118614,0.7578200192023843,103.22938126280091,129.3413128074489,3.4058551286759275,2.6539256198347108,0.9788250223342385,0.9992620195023071,3.138519037047589,2.92,
2025/04/30 20:45:00,0.8086692379867053,0.7534137339464297,102.62458322328754,128.54322714554723,3.404446970588516,2.652218782249742,0.9787871973924108,0.9990223914922012,3.125177483909804,2.93,
2025/04/30 21:00:00,0.8070682550092668,0.7518262029607806,102.29480767785155,128.1094604707194,3.3959417242837446,2.6474226804123715,0.9787833265790963,0.9990284646018577,3.1246741106633245,2.93,
2025/04/30 21:15:00,0.8034023075254747,0.7494492337578892,101.73392177522412,127.72577949424029,3.366400421198137,2.6590673575129533,0.979037577421128,0.9995246139054511,3.1210541267009164,2.95,
2025/04/30 21:30:00,0.7954762454070528,0.7424244400698051,100.92039889038544,126.38211567100986,3.402771368267366,2.6467559217301746,0.9784859142722894,0.9982571118608441,3.0914475628831113,2.94,
2025/04/30 21:45:00,0.8020011361909456,0.7469531654517035,100.76702369051752,126.44529992169934,3.3740568666817485,2.6618407445708376,0.9787009514685868,0.9991003007631317,3.1116627182900665,2.94,
2025/04/30 22:00:00,0.7955329340115777,0.7419518553408598,100.138028818815,125.67999688187976,3.3742506263118783,2.6514994829369183,0.9785132784993901,0.9987104426700707,3.098494992838752,2.95,
2025/04/30 22:15:00,0.7567628914316203,0.7148089842528802,98.20394449636602,123.35704999191341,3.3651009144044024,2.639378238341969,0.978567513179572,0.9972618206958053,3.0075873138487412,2.95,
2025/04/30 22:30:00,0.7419849306324722,0.702948714023921,97.12048167867621,121.77212147384247,3.3710401918990134,2.649793388429752,0.9782924813104635,0.9962485315464659,2.962819307972928,2.95,
2025/04/30 22:45:00,0.7327526463021605,0.6965562433033021,96.05398408251983,120.77333779654025,3.34076279967364,2.675338189386056,0.9782558695710536,0.9963391868864869,2.9413198011918777,2.94,
2025/04/30 23:00:00,0.7339939381491114,0.6969912197489123,95.76980154121543,120.47375917622406,3.338756995505021,2.681960375391032,0.9782264336058869,0.996449671015178,2.9428939794222364,2.97,
2025/04/30 23:15:00,0.7360049330563732,0.6982409590843258,95.87560912427627,120.5075521449476,3.3339484385966243,2.673958333333333,0.978240258058842,0.9965842334976439,2.9522486154891387,2.96,
2025/04/30 23:30:00,0.727040212299231,0.6913502002238453,95.28096770905921,119.67184832264395,3.3422780273696335,2.675338189386056,0.9780537258532912,0.9958991553070853,2.92597268436395,2.94,
2025/04/30 23:45:00,0.7387506757856092,0.699584143433778,95.88945942153083,120.38598999492804,3.328616261542348,2.6774193548387095,0.9784191475076819,0.9968709871816945,2.95915504433648,2.95,
2025/05/01 00:00:00,0.702952777098889,0.6719457143960249,92.45181844230414,115.9584483454975,3.3146052897782807,2.670478170478171,0.9780165214151444,0.9950015804732028,2.871974852953035,2.94,
2025/05/01 00:15:00,0.7112058432048319,0.6776899661911663,92.68893571838115,116.25796422020265,3.3101933971977293,2.6774193548387095,0.9781056176235526,0.9955565075976971,2.8923916929703735,2.96,
2025/05/01 00:30:00,0.703660276924958,0.6720527360398963,92.1098629959088,115.54007177049435,3.318468653910591,2.673958333333333,0.9778337765408329,0.9949026474233016,2.872154191241239,2.95,
2025/05/01 00:45:00,0.7127697249262679,0.6786446215231126,92.40777426064116,115.91658558148409,3.313069360429477,2.6798748696558916,0.9779426362743759,0.995526586981074,2.895702442509844,2.95,
2025/05/01 01:00:00,0.7059383111941241,0.6734515107548714,92.1288928125285,115.43162895100428,3.316095120113804,2.676378772112383,0.9779184427131679,0.9950758019141683,2.877980590639265,2.95,
2025/05/01 01:15:00,0.7178286077253635,0.6812395922575405,92.65972337628163,115.89410493224989,3.3252128226641626,2.6701244813278007,0.9779516676733022,0.9954946645649089,2.906792906015868,2.94,
2025/05/01 01:30:00,0.7128974544120371,0.6778279039614363,92.31450746088008,115.568345744459,3.311125056714434,2.6805411030176898,0.9780332871563193,0.9955604362008127,2.8957423183390416,2.94,
2025/05/01 01:45:00,0.7235288465665002,0.6854632890594818,92.61296963838828,116.0555750528197,3.30173608386912,2.6795407098121085,0.9780822983344486,0.996305810457303,2.9270574072104023,2.95,
2025/05/01 02:00:00,0.7231904267199571,0.6849975848659174,92.30318716447655,115.67283036699502,3.308491582054449,2.6812957157784743,0.9778397397113746,0.9960560931820724,2.9240242313234046,2.95,
2025/05/01 02:15:00,0.7213238267545676,0.6827509416720293,92.56405626635204,115.59413503808145,3.323739751745349,2.659751037344398,0.9780158609204859,0.9957150589265962,2.9197291808094126,2.93,
2025/05/01 02:30:00,0.7234819636957331,0.6842457035219506,92.78929140157669,115.7268054323682,3.3338269272530328,2.653209109730849,0.9780293882448015,0.9956479631561255,2.924426446176597,2.94,
2025/05/01 02:45:00,0.7348478772056696,0.692740796531371,93.934387467391,117.10910448477514,3.3394996572167335,2.6511387163561078,0.9781666737642277,0.9962128732865662,2.95335947447175,2.93,
2025/05/01 03:00:00,0.7338492341687711,0.6927895985651229,94.39105660403773,117.69837526336275,3.3466845383665573,2.6549222797927463,0.9781881960367009,0.9961141136155667,2.9486496242521905,2.94,
2025/05/01 03:15:00,0.7360357041130284,0.6947597936807574,95.09561016643316,118.476790992317,3.3627388790989583,2.652173913043478,0.9782206376596085,0.9960127187641015,2.9509863636490667,2.92,
2025/05/01 03:30:00,0.7410788024945815,0.6987362929235211,95.9855728565771,119.53691779466718,3.363779464969508,2.653209109730849,0.9784438641875933,0.9963895524961897,2.9638201961405173,2.93,
2025/05/01 03:45:00,0.7443780936934946,0.7016359209553542,96.85248719004612,120.51419082050204,3.373213695745225,2.6514994829369183,0.9785498132498875,0.9964731545277661,2.9707890330635416,2.92,
2025/05/01 04:00:00,0.7535331265622327,0.7090142032314416,97.87833055541589,121.68803019983496,3.3861146446114017,2.6487603305785123,0.9786548380851168,0.9967822424957924,2.9924675855465344,2.94,
2025/05/01 04:15:00,0.7556077416017231,0.7113909133184577,98.64197734143171,122.64247849840899,3.3860356219207652,2.6514994829369183,0.9788615108023068,0.9970436839104668,2.9982998814461292,2.95,
2025/05/01 04:30:00,0.7587249489174249,0.7145821692500903,99.27132935665556,123.48467840717315,3.391268463424785,2.6569948186528496,0.9789735144707917,0.9972468996532622,3.0045278867269576,2.93,
2025/05/01 04:45:00,0.7579893021702689,0.7145762261792578,99.88882187682516,124.14746312447963,3.403501107158511,2.6552795031055902,0.9790154250132636,0.9970684019046211,3.000307386815688,2.93,
2025/05/01 05:00:00,0.7678443272063478,0.7230608753391737,100.79773591119489,125.63333342261782,3.3770267276416983,2.673618352450469,0.9793876823462352,0.9982571756562006,3.030104813184511,2.95,
2025/05/01 05:15:00,0.7648520588817003,0.7215974854056515,101.29736134528086,126.03901282120201,3.4072976666426564,2.6632016632016637,0.9792793111480633,0.9976111357616891,3.017595313958074,2.93,
2025/05/01 05:30:00,0.7655894557031399,0.7233677604108185,101.60285287166543,126.70747731355705,3.403068024745076,2.676778242677824,0.9793048091702903,0.9978615605684481,3.0189201275429793,2.95,
2025/05/01 05:45:00,0.7570623652625847,0.7183567591751513,102.12250660127773,127.36382133220035,3.391235793330786,2.6753926701570676,0.9796864715237799,0.9979088910971682,3.0027673615362347,2.95,
2025/05/01 06:00:00,0.7517796573586852,0.7158364726643983,102.35104195930832,127.8573953578479,3.3982553175052335,2.6898002103049423,0.9795833151199762,0.9976129185621542,2.984684550350521,2.95,
2025/05/01 06:15:00,0.7431971900938467,0.7108313510395247,102.59609511029602,128.45928554147073,3.393191530480362,2.704329461457233,0.9796327528262709,0.9974168223840916,2.9609830880151895,2.92,
2025/05/01 06:30:00,0.7444305691114457,0.7130971199399284,103.55086023542972,129.76345787406467,3.391174895125141,2.709302325581395,0.9799514464988901,0.9977494144837815,2.9642545517763725,2.92,
2025/05/01 06:45:00,0.7493818847452068,0.7185098490016665,104.45958092558311,131.32384147416835,3.382107399294666,2.728723404255319,0.980066366609607,0.9983272748474876,2.9758233787387294,2.88,
2025/05/01 07:00:00,0.7586229379449083,0.7267360644276029,105.88521368006437,133.228150727057,3.3831825296398588,2.7337593184238553,0.9802748154582959,0.9989073106354915,2.9989171171023883,2.88,
2025/05/01 07:15:00,0.7435903747917391,0.7166201080733979,104.53122971346868,132.39193288001178,3.3539301907226915,2.73866090712743,0.9799982349993508,0.9987303587537056,2.970492625372058,2.88,
2025/05/01 07:30:00,0.7506601102543439,0.7230970127913523,105.48623931981165,133.78695938229694,3.3415110428861654,2.7294372294372296,0.9804256912243081,0.9995567056552024,2.9965964645890013,2.9,
2025/05/01 07:45:00,0.7646219555381001,0.7349192941186156,106.99332153548903,135.82972831021937,3.355346109530197,2.7378114842903574,0.9806169034769319,1.000174244614489,3.026756708150818,2.9,
2025/05/01 08:00:00,0.7605611906284298,0.7317758205027789,106.55521782586898,135.38849168528742,3.350874650734865,2.7429501084598695,0.9806218528700957,1.0000817298624582,3.015485150551241,2.89,
2025/05/01 08:15:00,0.7502025850325406,0.7226769346663334,105.38066491719435,133.6558031590625,3.3622444612716924,2.7411003236245954,0.9804684786786722,0.9992457891489358,2.983049575979429,2.83,
2025/05/01 08:30:00,0.7517871803734574,0.7239967203869756,105.9312906505588,134.14788934962047,3.371288078614153,2.7551020408163267,0.9806488318109047,0.9992296631204541,2.978811378581766,2.86,
2025/05/01 08:45:00,0.7556143433762781,0.7267659635682704,106.03320098363335,134.28434305558497,3.3915647760096133,2.7585836909871246,0.9804071764826012,0.9989719964396157,2.9808601338218845,2.86,
2025/05/01 09:00:00,0.7553933498935458,0.7263072252476629,105.99924054138728,134.17071894899766,3.396167603473701,2.7580299785867237,0.980454920940444,0.9988902441795384,2.9779665955240886,2.85,
2025/05/01 09:15:00,0.7545802973195425,0.7253545777578839,105.79866282647885,133.9272101450315,3.404058080344897,2.7572192513368985,0.9803606488418843,0.9986727616383577,2.97277414338319,2.85,
2025/05/01 09:30:00,0.75167177260618,0.7230627249063587,105.56425910308221,133.62284715499112,3.4057300892014664,2.7564102564102564,0.9802969477041868,0.9984532503601035,2.9645293620441735,2.85,
2025/05/01 09:45:00,0.7505330399965896,0.7222746292165054,105.46737665875689,133.51066653496105,3.4039612986474856,2.755602988260406,0.9803046985701822,0.9984051839017035,2.961861651024499,2.85,
2025/05/01 10:00:00,0.7476239113916918,0.7203308282022903,105.41611201618117,133.43895871784554,3.396622458529509,2.7537313432835817,0.9804917817452945,0.9984644526937287,2.9567789683592536,2.84,
2025/05/01 10:15:00,0.7425920805141619,0.7163865111977956,104.88861199733488,132.7802969641654,3.401374551058687,2.7550585729499466,0.98031681255429,0.998031643473316,2.941443516122708,2.84,
2025/05/01 10:30:00,0.739404193679464,0.713206539902208,104.48821771005309,132.26389798201865,3.4052481693957155,2.7574468085106383,0.9801290017516832,0.9976831502994766,2.9300772517060847,2.83,
2025/05/01 10:45:00,0.7385102561829203,0.7122889104846111,104.23573477237974,131.95196479133006,3.406236409224329,2.760892667375133,0.9800729559902238,0.997568501670036,2.925537409345024,2.82,
2025/05/01 11:00:00,0.7350911582436997,0.7099365219535007,104.03085416051827,131.68319417636468,3.3968157757436517,2.7632696390658174,0.9801945873812363,0.9975807053565146,2.9184770091259953,2.82,
2025/05/01 11:15:00,0.7292425810363244,0.7051628877709811,103.46413807005935,130.97353671868336,3.39662433787979,2.7667020148462353,0.9800342512015701,0.9971706669848718,2.901622445486385,2.82,
2025/05/01 11:30:00,0.7240061899587351,0.7011158880383275,103.03066833674043,130.41557062635832,3.3959648907950553,2.7690677966101696,0.9799888955148588,0.9968703168911687,2.8871394481662556,2.81,
2025/05/01 11:45:00,0.722263633407716,0.699881141373313,102.96493698276997,130.34011480944523,3.3824042629475577,2.772486772486773,0.9801182773680828,0.9970192369800076,2.884933200894148,2.81,
2025/05/01 12:00:00,0.7199062667687077,0.6975943957361838,102.52325174146353,129.7718780744635,3.385079098345399,2.774841437632135,0.9798961194922912,0.9966945433251975,2.8765479653529247,2.81,
2025/05/01 12:15:00,0.7145227277445967,0.6931984427277393,101.89666281803592,128.98933200731224,3.393772920064359,2.7740232312565993,0.9795370729228594,0.996050850182896,2.859985871857992,2.8,
2025/05/01 12:30:00,0.7180331623517587,0.695583974986366,102.03907675643985,129.16344746412818,3.3823720204491634,2.7721518987341773,0.979628569930597,0.9964071955882756,2.8718750455231974,2.81,
2025/05/01 12:45:00,0.7156915167332847,0.6937096238592159,101.95368256627974,128.89254284842173,3.3894358677588112,2.7626050420168067,0.9796785491675176,0.9961394375250211,2.865577450856161,2.81,
2025/05/01 13:00:00,0.7159120570282484,0.6939064888773944,101.77107242088739,128.54062584946985,3.4042546684496515,2.7549738219895286,0.9794614847766547,0.9957438293773339,2.8638333691323763,2.83,
2025/05/01 13:15:00,0.7229045297426813,0.6983045771819888,101.99889761963266,128.7242081170939,3.410946483513501,2.7484342379958244,0.9793854020642014,0.9958829618561426,2.879864691685314,2.84,
2025/05/01 13:30:00,0.7384652528755226,0.7100540706016347,102.91200549356344,129.87289833536659,3.3915221005933214,2.743482794577685,0.9797764763706838,0.997112123098374,2.9259847614734835,2.86,
2025/05/01 13:45:00,0.7293631028942571,0.7028385532961396,101.94551859478312,128.72596264233917,3.4029814678818515,2.7393117831074036,0.9792334319767243,0.9961715908072369,2.9003812137326164,2.86,
2025/05/01 14:00:00,0.7358608402321046,0.7078897678802094,102.23987058935914,129.09979349758274,3.3909612256250785,2.7361835245046926,0.9793338378206349,0.9966959524723022,2.9216897820225176,2.87,
2025/05/01 14:15:00,0.7320579277337859,0.7045942735505277,101.77898759112105,128.51997629654045,3.389520817005637,2.733055265901981,0.9790869213616299,0.9963631347806043,2.913143699553756,2.87,
2025/05/01 14:30:00,0.7406451140467729,0.7105744450399977,102.40406720273866,129.0221751245558,3.386912875521568,2.7178423236514524,0.9793428024655922,0.996846913469698,2.9392939089529047,2.88,
2025/05/01 14:45:00,0.7340388113387815,0.7051460481209277,101.6710976146822,128.04171119222949,3.3875203819675352,2.715025906735751,0.9790567885757284,0.9963067112716245,2.922704484859069,2.87,
2025/05/01 15:00:00,0.7253798711764973,0.698623605763527,100.77642494860376,126.91498568410385,3.3881730857019625,2.715025906735751,0.9787543503256673,0.9956750468758864,2.900666863482165,2.87,
2025/05/01 15:15:00,0.7218576046284926,0.695518400681709,100.40814278030655,126.39497692164129,3.3820680314397076,2.712215320910973,0.978698606409214,0.9955146819668717,2.893657824652681,2.88,
2025/05/01 15:30:00,0.7238257502493396,0.6968908496372704,100.28896836603451,126.24495873661702,3.364688315543031,2.712215320910973,0.9787692457547557,0.9958741204482023,2.9037254528278935,2.89,
2025/05/01 15:45:00,0.7199908596240231,0.6932901141017866,99.58253951398298,125.35569760719648,3.3664507470133684,2.712215320910973,0.9784317573492942,0.9954318677788735,2.892811425624714,2.89,
2025/05/01 16:00:00,0.7131931149946524,0.6878473054803887,99.00330885712283,124.57119559580462,3.35917627641292,2.7094105480868667,0.9783058897251325,0.9950747741513726,2.877938745988819,2.88,
2025/05/01 16:15:00,0.7115069521958595,0.6865079544520435,98.68616975390628,124.17215441512175,3.3506089856213253,2.7094105480868667,0.9781603947269322,0.9949975252262817,2.8762801676373275,2.89,
2025/05/01 16:30:00,0.7071999655816128,0.6831035292335492,98.3007104811284,123.68714918632968,3.3437202029575754,2.7094105480868667,0.9780916540211626,0.9948211383459458,2.867064152101313,2.89,
2025/05/01 16:45:00,0.7072086157494629,0.6828860612576259,98.21454929768979,123.52387629818608,3.340886038458305,2.706611570247934,0.9780663325511665,0.994814646857096,2.8684445237783205,2.89,
2025/05/01 17:00:00,0.7143068368791304,0.6876492559429624,98.28056674854102,123.60690606812119,3.3419582048720065,2.706611570247934,0.9779441177814935,0.9950698018990023,2.8859362768777026,2.91,
2025/05/01 17:15:00,0.7144250018160534,0.6876370268019927,98.16606801654505,123.46290166848274,3.3279306109159217,2.706611570247934,0.9779748433992003,0.9952742911756786,2.890334075849116,2.92,
2025/05/01 17:30:00,0.7091487657273633,0.6830945125669076,97.71068698028274,122.83565033982607,3.3216617492929714,2.703818369453044,0.9778108678601072,0.9949536506307802,2.8787557271333957,2.91,
2025/05/01 17:45:00,0.7091982080431903,0.6830483274647231,97.45980428485123,122.52025659933821,3.32816473288685,2.703818369453044,0.9777018222479064,0.994797234137793,2.8769552229585003,2.92,
2025/05/01 18:00:00,0.7012370228868332,0.6769194087203447,96.87987407354919,121.7912052861347,3.3179525267999366,2.703818369453044,0.9776164985542531,0.9944676674761047,2.859260835497479,2.92,
2025/05/01 18:15:00,0.6992023173857295,0.6751806030220201,96.6865917941142,121.49500588932735,3.3109856812733582,2.7,0.9776834861431255,0.9944757186214994,2.8567782360278806,2.92,
2025/05/01 18:30:00,0.6956095293499467,0.6720891645694603,96.21422944903186,120.90211453179802,3.309482179537066,2.6989690721649486,0.9774016454082392,0.9941142567526425,2.8480738140649686,2.92,
2025/05/01 18:45:00,0.6983741481292182,0.6736609322807354,96.58526294003956,120.99374598723375,3.3170543289457473,2.678607983623337,0.9776037366549318,0.9941242521719108,2.857702627590799,2.92,
2025/05/01 19:00:00,0.6943524612657505,0.670414115385291,95.96883889040181,120.22154272752323,3.3266839720838592,2.678607983623337,0.9773180396707886,0.9935919167385816,2.8443978639117793,2.92,
2025/05/01 19:15:00,0.6964981979536062,0.6718849472430471,96.13027152815349,120.42444106684023,3.304014085795046,2.6775844421699078,0.9776643455137625,0.9942404653552037,2.8565028512751485,2.92,
2025/05/01 19:30:00,0.6922512272342101,0.6683656988796808,95.52879440745794,119.67029268407254,3.313632391724264,2.678607983623337,0.9772583488170523,0.9936108631639214,2.8422815529069174,2.93,
2025/05/01 19:45:00,0.6905320650394602,0.6666237122000385,95.15512515282826,119.20219184237399,3.314139308319256,2.678607983623337,0.9771625493834606,0.9934473758737162,2.8371454721532867,2.93,
2025/05/01 20:00:00,0.6877191043349433,0.664363947448654,94.7547498738169,118.70063598039603,3.3127047231108784,2.678607983623337,0.9770717972214511,0.993254787572726,2.8301528032466816,2.94,
