datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/01 20:15:00,0.684962604569107,0.662255885377707,94.45666219856832,118.32721726864753,3.3078508390847974,2.678607983623337,0.9770670116547613,0.993169460428659,2.8243516460619245,2.93,
2025/05/01 20:30:00,0.6829405586683466,0.6602373026096794,94.02313271510137,117.78347416061948,3.3088333006607127,2.6796315250767657,0.9768751085035203,0.9929141693774346,2.8180355586874195,2.94,
2025/05/01 20:45:00,0.6796481951456802,0.6574254839939095,93.58412537854743,117.23352642129025,3.3112717010297135,2.6796315250767657,0.9768259865515365,0.9926706155649243,2.8082918674020143,2.94,
2025/05/01 21:00:00,0.6787189862182758,0.65658422424414,93.35716397891544,116.94921019636695,3.3077005726313007,2.6796315250767657,0.9768062078403404,0.9926539265535712,2.8067521754024836,2.94,
2025/05/01 21:15:00,0.674029248481237,0.653335681672794,93.10617418709288,116.63414549543883,3.291545412056212,2.6806550665301945,0.9769562307977033,0.9927204157505372,2.799114090482266,2.94,
2025/05/01 21:30:00,0.6719484948101544,0.6513761691329414,92.59266218219462,115.99086878027055,3.3002222027952253,2.6806550665301945,0.9766752004128083,0.9922924132847,2.790953192828871,2.94,
2025/05/01 21:45:00,0.6684346931914017,0.6488757538104621,92.2964882493507,115.74528461637593,3.2902247069780532,2.6806550665301945,0.976815405148901,0.9923439189563652,2.783751182857037,2.92,
2025/05/01 22:00:00,0.6538586285064342,0.6373195618124351,89.86174090251858,112.87193711128245,3.293350754066146,2.6867963152507675,0.9763122821620546,0.9911424379726763,2.741326036796469,2.93,
2025/05/01 22:15:00,0.6707431920732105,0.6515402798242467,92.46103218742199,116.34976937305721,3.3081660908702974,2.6755373592630503,0.9765377486987888,0.9920752728040592,2.784918062054907,2.94,
2025/05/01 22:30:00,0.6698729866919532,0.6509486507058787,92.20444720626625,116.11547852835706,3.3039865538223667,2.6925434116445355,0.9766813608468622,0.9921523013748755,2.7767164617399893,2.92,
2025/05/01 22:45:00,0.7098504028716696,0.6791282267983063,94.52339272186974,118.8740786589144,3.2913609188134796,2.6815415821501016,0.9773532613227608,0.9947041495423032,2.882349982737682,2.91,
2025/05/01 23:00:00,0.7317230940482072,0.6952110691375573,95.11165045167886,120.01018455570225,3.293322084721749,2.65412004069176,0.9771058915383332,0.9956360550012754,2.946711871051259,2.96,
2025/05/01 23:15:00,0.6794817843102543,0.6581356970086927,91.75030723257584,116.07023629571349,3.337638019865758,2.671763506625892,0.9760208773031072,0.9917848438730559,2.7945522861090293,2.92,
2025/05/01 23:30:00,0.6981414425672684,0.6716416409621114,93.20542820592745,117.84037359874193,3.3130294802834053,2.665314401622718,0.9768737878637446,0.9935580812931954,2.848280109724249,2.94,
2025/05/01 23:45:00,0.7079384489217,0.6793334679294406,93.34984708689726,118.49878775520094,3.2966035856398737,2.675840978593272,0.9768967412455113,0.9944146279826552,2.8747136466098877,2.92,
2025/05/02 00:00:00,0.6869441072786803,0.6560685113773532,89.42091949142855,111.4410234167378,3.2977190352873595,2.6619289340101524,0.9760378074703756,0.9924698003900023,2.8292144828192,2.94,
2025/05/02 00:15:00,0.6767451774409143,0.6487541831383676,88.64688783511028,110.59045655877307,3.281862693820178,2.6731160896130346,0.9760691287815807,0.9922291286240623,2.8045980029504434,2.92,
2025/05/02 00:30:00,0.6813241627068539,0.6519546829939782,88.9317373649633,110.98391858215783,3.270057889113774,2.6687054026503567,0.9762485167990588,0.9927840754401996,2.82125634998976,2.91,
2025/05/02 00:45:00,0.6964100132731815,0.6623429264642405,89.78009628222776,111.82647290660344,3.275444218447313,2.66497461928934,0.9764360551921055,0.9935314647626391,2.85866046111765,2.9,
2025/05/02 01:00:00,0.6973946072487753,0.6625093815830422,89.28809460787103,111.29456344761522,3.256055471274696,2.673448626653103,0.9765660769812183,0.9939782283613607,2.8638454463686567,2.93,
2025/05/02 01:15:00,0.7080373119770286,0.668904353579543,89.1577529468746,111.01187710216172,3.259900023594324,2.655837563451777,0.976419775943933,0.9943055355460801,2.894589473418518,2.93,
2025/05/02 01:30:00,0.6952727481346861,0.6593407860233996,88.141384418755,109.48962597880401,3.2943199218268053,2.6454545454545455,0.9761092804262392,0.9928661556675612,2.8535973064724014,2.92,
2025/05/02 01:45:00,0.6967591485198402,0.6597003932073203,87.88224331054532,109.29414870570105,3.2613105276893712,2.6575481256332325,0.9763392225914653,0.9936137573510475,2.862790500886989,2.93,
2025/05/02 02:00:00,0.6930444437872192,0.6566670976472997,87.14441341356861,108.41243564053333,3.2683805607727296,2.6551724137931036,0.9761040675625134,0.9931866064946492,2.8517729802268446,2.92,
2025/05/02 02:15:00,0.6630653782248566,0.6349712937339282,84.95943396179287,105.58468800029999,3.2939599491180775,2.6295546558704452,0.9756043119238497,0.9908178831501857,2.774977068280891,2.89,
2025/05/02 02:30:00,0.6424829353709549,0.6202518930883096,84.26084798154284,104.60565161893861,3.2875332487701656,2.6333333333333333,0.9757305624625088,0.9897454180893488,2.721890318563762,2.93,
2025/05/02 02:45:00,0.6381262948608801,0.6173727520718013,84.20795883936407,104.56372228699182,3.281555053819335,2.6501516683518704,0.9758959110980819,0.9897056732701034,2.707442102377276,2.94,
2025/05/02 03:00:00,0.6409011015013858,0.6192954346642369,84.3270212194569,104.6325323133108,3.299530830527904,2.6565656565656566,0.9756390971330559,0.9894097409137856,2.707926391992088,2.94,
2025/05/02 03:15:00,0.6505776718175028,0.6268177912779391,85.16194194530877,105.84983411880741,3.2788889082654933,2.6490872210953347,0.9760423415916624,0.9906574839955219,2.742054825427802,2.95,
2025/05/02 03:30:00,0.6322956195681207,0.6139895421937384,84.45703728487237,105.04941587746049,3.269213488690483,2.658536585365854,0.97615047159787,0.9898199189459507,2.6950856137378043,2.93,
2025/05/02 03:45:00,0.6344268584315432,0.6158031045573136,84.59800130051956,105.24939932475081,3.272335941257587,2.6744659206510684,0.9761466254420561,0.989925114934019,2.6955596779361026,2.93,
2025/05/02 04:00:00,0.6811034983251001,0.6481515064681496,87.03238227740621,107.71060891012722,3.372997328906395,2.6770623742454727,0.9752714496147108,0.99036854962237,2.784639575399019,2.92,
2025/05/02 04:15:00,0.7194179971243773,0.679517826373489,91.36424540128301,113.8399767661032,3.2839020273544026,2.6547497446373853,0.976960173177749,0.9950574525085999,2.9221071240643406,2.94,
2025/05/02 04:30:00,0.7371156536778558,0.6935285786538649,93.899836008486,116.7654342970773,3.3182544227590975,2.664292980671414,0.9771928206577737,0.9955196591924345,2.954895696769783,2.91,
2025/05/02 04:45:00,0.7355873779420208,0.6928723737331536,94.57013313873965,117.53536580887194,3.3341786562649394,2.6554878048780486,0.9768998159075343,0.9950187291123817,2.9500158790610898,2.91,
2025/05/02 05:00:00,0.7290088493146897,0.6889788554855011,94.82854961170786,117.78020478286332,3.341925138082388,2.6416243654822336,0.9770171245903108,0.9946667465532099,2.9364701408041705,2.97,
2025/05/02 05:15:00,0.7111366568371367,0.6787647431344216,95.17450547268804,118.5555122689151,3.3374535350238594,2.664621676891616,0.9772565367968432,0.9941900358499262,2.8883158033483327,2.91,
2025/05/02 05:30:00,0.7023600524906771,0.6745610894962526,95.48309426367426,119.36769964001087,3.320887356070215,2.675257731958763,0.9775227546695526,0.9943461865156048,2.870779625243313,2.95,
2025/05/02 05:45:00,0.7115064621968293,0.683588143709598,97.63341814970622,122.17313035042241,3.3245787371381046,2.6821465428276574,0.9779760025079988,0.9951065145762805,2.8933175033489706,2.96,
2025/05/02 06:00:00,0.6839851873716255,0.6642148443359762,96.06600611456695,120.5978988046229,3.3240031213919448,2.697819314641744,0.97757081749937,0.9935647753682119,2.81920355637606,2.92,
2025/05/02 06:15:00,0.6931088364510454,0.6732230890537041,97.93186634029503,123.15100164678398,3.3299663506962904,2.7114583333333333,0.9777480475680791,0.9941751119029117,2.839659243875331,2.88,
2025/05/02 06:30:00,0.6945636186093311,0.6765179832811338,98.69303579507081,124.96395315758313,3.2876857375196757,2.7389006342494713,0.97815513972602,0.9954501093604262,2.851066985222913,2.91,
2025/05/02 06:45:00,0.7052306459934702,0.6856050864772254,100.20162973863852,127.22774525833682,3.271475013345766,2.7555791710945803,0.9785538490766824,0.9966133962749251,2.879477747358142,2.87,
2025/05/02 07:00:00,0.7174551397190334,0.6954949521906981,101.66630262614662,129.14838089306386,3.281122885641392,2.769394261424017,0.9786497481384875,0.9971592415603173,2.9042485335164314,2.87,
2025/05/02 07:15:00,0.7117167243611919,0.6910538514020315,101.20864894354818,128.5754122224532,3.2970173606184012,2.7717622080679405,0.9784059087189508,0.9964866963584641,2.8833480584405935,2.84,
2025/05/02 07:30:00,0.7171096078190423,0.6949646333926054,101.59657282049432,128.99457241897014,3.302817179166436,2.780720338983051,0.9786301492903577,0.9967825349123123,2.8916048819054017,2.86,
2025/05/02 07:45:00,0.7157461837039483,0.6944617184902782,101.63073341839876,129.05364546829946,3.3130429329966495,2.772486772486773,0.9786108086829611,0.9965525497312326,2.88768997699929,2.84,
2025/05/02 08:00:00,0.7094941345479923,0.6892979692675882,101.1200369685749,128.41155044052502,3.302513930328902,2.7780126849894287,0.9786752764958766,0.9964020388613561,2.871696530474013,2.83,
2025/05/02 08:15:00,0.7063956701475052,0.6864645715674061,100.43975505716145,127.50169943274452,3.317405864529845,2.773206751054852,0.9782582020562429,0.9957224789840647,2.8599420967911473,2.84,
2025/05/02 08:30:00,0.7067451614260375,0.6868582408122772,100.37170514079804,127.42748165225366,3.3098782315860897,2.7702845100105375,0.978766776266994,0.99616696456646,2.862795246671411,2.85,
2025/05/02 08:45:00,0.7055516312478897,0.6854193305106536,99.47625208803474,126.24536684069943,3.3533002217759025,2.765509989484753,0.9780850520523808,0.995038782593,2.8479088454103696,2.87,
2025/05/02 09:00:00,0.7211703120048351,0.6965615330349505,100.71840104337682,127.18386946376833,3.373316754562664,2.7393561786085145,0.9787073378465585,0.9956879569475283,2.8866658629651334,2.91,
2025/05/02 09:15:00,0.7368431075114452,0.7077205287708425,101.59162773803267,128.13671986310288,3.419807178328758,2.7156153050672183,0.9782327313501764,0.9954510265351766,2.9194979529999228,2.9,
2025/05/02 09:30:00,0.7380718937168279,0.7087917377116676,101.36020189397935,127.91447942708366,3.414538691138956,2.7156153050672183,0.9781729769522585,0.9955356059784944,2.92401401298241,2.9,
2025/05/02 09:45:00,0.7335579628904597,0.7055338124026196,101.13035695768492,127.76318624411843,3.387855244490189,2.7008281573498967,0.9785244793098825,0.9959169608419314,2.9244478671315,2.92,
2025/05/02 10:00:00,0.7265045447828974,0.7003521959611608,100.66541190597819,127.24161312349386,3.3695258239426074,2.7060041407867494,0.9787894114488505,0.9959921380609168,2.9093693828604965,2.92,
2025/05/02 10:15:00,0.7191301210595935,0.6946762350440029,100.03774873390064,126.40405881202564,3.3800267474429475,2.7014462809917354,0.9787031514628807,0.9954000193625744,2.887876590231241,2.91,
2025/05/02 10:30:00,0.7216051844417611,0.6953585577621164,99.43765083140329,125.56979575713915,3.4109474435074305,2.718556701030928,0.9779136536515863,0.994549532763154,2.878708578050226,2.9,
2025/05/02 10:45:00,0.7295012481026062,0.7018557431660857,100.57683260811613,127.03587324138977,3.3684180360776232,2.6951596292481974,0.9789121252168785,0.9961178095083548,2.9177842385231307,2.9,
2025/05/02 11:00:00,0.7290566918357598,0.7010714550460142,100.08396118931857,126.42269713505634,3.367354663199164,2.6975308641975304,0.9784286638676093,0.9957550891032999,2.9157083720828116,2.91,
2025/05/02 11:15:00,0.7440452208484726,0.7123114506874433,101.31160081182847,127.98958118606619,3.3628125778092706,2.6906474820143886,0.97898485184796,0.9968684812856559,2.956576772230496,2.92,
2025/05/02 11:30:00,0.7619172283937968,0.725543767909287,102.16790159151255,129.13756691509897,3.4084163068618922,2.696813977389517,0.9782581405760322,0.9966303993739923,2.9867626210770912,2.92,
2025/05/02 11:45:00,0.761682587537978,0.7255433985087169,102.38197955196766,129.4299012122495,3.3778323647506814,2.682751540041068,0.9787586634890857,0.997300605271629,2.9992704232136007,2.91,
2025/05/02 12:00:00,0.7475098215075456,0.7149069571162969,101.16853341372654,127.88576818370503,3.38704111696199,2.6882051282051282,0.9783242992112936,0.9962405017259618,2.9581999138912187,2.92,
2025/05/02 12:15:00,0.7559519376008991,0.7211844128258161,101.77350477484981,128.67003483962543,3.384455763327261,2.6772540983606556,0.9782864177358429,0.9966022358300538,2.983807847087119,2.92,
2025/05/02 12:30:00,0.7370699647063008,0.7076011707055855,100.72853998692996,127.47761389583353,3.3846250958495454,2.6769230769230767,0.9781846575923798,0.9957034258022963,2.9357214640561593,2.91,
2025/05/02 12:45:00,0.7279643905682373,0.7004348561227272,99.96922516181036,126.45982220750827,3.3829462211364505,2.690890481064483,0.9779877393833415,0.9951123742207884,2.907296134782138,2.9,
2025/05/02 13:00:00,0.7430495414712777,0.7113959601874978,100.44935677012361,127.19116178851229,3.346683726629818,2.69672131147541,0.9784317135339813,0.9965883091845577,2.953812881032268,2.91,
2025/05/02 13:15:00,0.7419862620513841,0.7092685564246843,99.5822434021153,126.03933923957486,3.347469176929604,2.683026584867076,0.9780462995754532,0.9962182811873526,2.953541787564046,2.9,
2025/05/02 13:30:00,0.7320439318555385,0.700113166643772,98.51963230428846,124.18011708729162,3.377350361419582,2.678243105209398,0.9771115188420509,0.9946955658560472,2.922733971656477,2.91,
2025/05/02 13:45:00,0.7277724335208784,0.6962371739544055,98.73744277691843,124.02666831996731,3.3473859713484884,2.6775844421699078,0.977405423869516,0.9950771078869711,2.9239448378576163,2.9,
2025/05/02 14:00:00,0.7222999639561805,0.6907883350596093,98.20980359317612,122.75312768226901,3.3469002282803793,2.6840490797546015,0.9774157915127749,0.9947627907185609,2.909848667821638,2.9,
2025/05/02 14:15:00,0.7223042517669381,0.6889761706725498,97.92323958997999,121.7635849290355,3.3431137205100514,2.6755102040816325,0.9773943258500043,0.9947077938570624,2.915079312776841,2.91,
2025/05/02 14:30:00,0.7131983322886795,0.6807092379779482,97.47327658569033,120.5103808064299,3.3364437198660664,2.669379450661241,0.9772954818177876,0.9941607617338494,2.8971352912272628,2.91,
2025/05/02 14:45:00,0.738099483812067,0.6986148245025875,98.70514209535722,121.90693982203531,3.3355087575362776,2.658811475409836,0.9770024088500989,0.9953078293360417,2.9707274037458142,2.94,
2025/05/02 15:00:00,0.743389248907408,0.7014624693256337,98.7341986732743,121.80055783783271,3.295508304295589,2.652218782249742,0.9771372887019947,0.9962904190257778,3.0032934649911764,2.95,
2025/05/02 15:15:00,0.7468877938023583,0.7019309198024374,99.14474147848667,121.526520383078,3.283271207881335,2.6365503080082138,0.9772085046719834,0.9965022963695988,3.0226277378218116,2.92,
2025/05/02 15:30:00,0.7453924601022858,0.6996337738275926,98.56404596039256,120.45318368945232,3.294988028862055,2.6426364572605556,0.9768188987385523,0.9960462117221138,3.015982864356611,2.93,
2025/05/02 15:45:00,0.745390273184645,0.6979205462610214,98.35981928848993,119.65093920310534,3.2740202711295145,2.640946502057613,0.9769974846987401,0.9963858420255148,3.0248377944555305,2.95,
2025/05/02 16:00:00,0.7461474444420745,0.6973405815285301,98.50306173659602,119.20948726717847,3.2834665719637486,2.637577002053388,0.976780558057181,0.9960620358241796,3.0274832977365733,2.95,
2025/05/03 00:15:00,0.703688096841588,0.6617549727357381,73.28406594023757,94.63454030917288,3.0853675342587032,2.6165254237288136,0.9705410689833616,0.9935800868047225,2.9460909502541264,3.01,
2025/05/03 00:30:00,0.6435540223127814,0.6172420796276873,75.80538772998165,96.24586411166422,3.034994213048691,2.6128702757916242,0.9741348727083958,0.9928289279200834,2.793098330033652,2.95,
2025/05/03 00:45:00,0.6788768974355402,0.6445019728914299,77.86492025429791,99.27463360852762,3.0264916967867603,2.646694214876033,0.9738663304714429,0.9948662649641065,2.8837247850808154,2.93,
2025/05/03 01:00:00,0.7286750028681124,0.6821038315466498,83.51113305972817,105.98140850891049,3.1152344896825386,2.6110542476970315,0.9740758629503526,0.9958747552390526,3.000837261118452,2.93,
2025/05/03 01:15:00,0.7437621412954297,0.6976823115966369,87.35097211379157,111.47021089889377,3.1164143644538083,2.595435684647303,0.9745664172080439,0.9971817334911622,3.054722939800521,3.02,
2025/05/03 01:30:00,0.6983942564531092,0.6633211910351642,84.3694492643011,107.1213650745757,3.1347564705899256,2.632065775950668,0.9742909940412059,0.9944506409079962,2.911944418432839,2.97,
2025/05/03 01:45:00,0.7180709210369947,0.6785841191984052,86.33392235291221,109.79209037192471,3.1072675474376275,2.6332644628099175,0.9748762347622006,0.996273598140757,2.9748949433325045,3.01,
2025/05/03 02:00:00,0.7218702116190586,0.6812581369840686,87.49390924029743,110.88738486409466,3.13373504080164,2.627310061601643,0.9747872140878422,0.9958716995043903,2.9781477280544837,2.98,
2025/05/03 02:15:00,0.7292916187615385,0.686835209400106,88.48709880776497,112.02056258539525,3.1460156485407578,2.6225641025641027,0.9750358425280519,0.9961848563564819,2.9958195552689975,2.97,
2025/05/03 02:30:00,0.7350903368208118,0.6911816072289363,88.72653389483595,112.2625728414894,3.1573418084621467,2.6215384615384614,0.9751146701818142,0.996343948094117,3.0082735947808783,2.98,
2025/05/03 02:45:00,0.7273194716113631,0.6852796647347472,88.48202591978198,111.82738395326095,3.1674265445661813,2.617827868852459,0.9750526048192008,0.9957912534087726,2.985830033622173,2.98,
2025/05/03 03:00:00,0.7247137786826086,0.6832525294782554,88.50571215033025,111.78124372310789,3.1651364725082476,2.6168032786885247,0.9751017594991456,0.9957319333553298,2.9804712321198488,2.97,
2025/05/03 03:15:00,0.7331364730220361,0.6897398738012769,88.86784772058544,112.46077402035762,3.1346069782775587,2.63298969072165,0.9753521290169406,0.9968320969338899,3.0088974297344655,2.97,
2025/05/03 03:30:00,0.7306655592978288,0.6874590498641985,88.72028604662806,111.9960352592696,3.170755406526138,2.6252566735112937,0.9749350276402712,0.9958504007220407,2.992868396623038,2.96,
2025/05/03 03:45:00,0.7301978131072021,0.6868731646112594,88.992850009692,112.22689021025428,3.161559292254745,2.6256410256410256,0.9752164042242862,0.9961163655524062,2.9942781778930216,2.96,
2025/05/03 04:00:00,0.7340853258528541,0.6894267036470075,89.20772734679413,112.42097800425786,3.172045945125792,2.6256410256410256,0.9753494067775619,0.9962401060881332,3.0010167093039803,2.96,
2025/05/03 04:15:00,0.7346433156553424,0.6899877989813475,89.29561728270676,112.45555189302624,3.173230475752525,2.624615384615385,0.9752825179778846,0.9961977320590082,3.003492158209588,2.96,
2025/05/03 04:30:00,0.7388131860675543,0.6925044900802575,89.56742978265443,112.7209160660766,3.17513358769241,2.624615384615385,0.9753985486031862,0.9964335286294999,3.0136148692249427,2.98,
2025/05/03 04:45:00,0.7303489957654669,0.6866813444948576,88.69185153366249,111.80244073026435,3.150007675174394,2.6432989690721653,0.9755142284736511,0.9965882240983615,2.994324818657724,2.96,
2025/05/03 05:00:00,0.7267836356677994,0.6838864909942604,87.82617592744546,110.88444356396724,3.1282573932954434,2.6528497409326426,0.9754766655689613,0.9968115633995519,2.989815753029291,2.97,
2025/05/03 05:15:00,0.7539559229331346,0.7040805882319576,89.70367744813716,113.33292458199263,3.127921308827828,2.654885654885655,0.97576603682699,0.9982683921242169,3.0626285056977722,2.91,
2025/05/03 05:30:00,0.7675985103210464,0.7139852100669815,91.28315837660999,115.04941395805086,3.1603196760344088,2.6366459627329193,0.9756650292133833,0.9982410795452457,3.0946656469463703,2.95,
2025/05/03 05:45:00,0.7826927555751669,0.7255133667441983,92.88283196328459,116.9266516786715,3.176588428986891,2.6452947259565667,0.9758033148143185,0.9987097556285429,3.1267601005387293,2.97,
2025/05/03 06:00:00,0.7483723511353525,0.700440313455289,91.33721186699681,114.57411492267256,3.2060809193702116,2.6078028747433266,0.9755622680595342,0.9965655364828349,3.039666288232263,2.98,
2025/05/03 06:15:00,0.7419626240113181,0.6955872864325179,91.17644882746055,114.02874239367203,3.217009643961459,2.616956077630235,0.9757675025382908,0.9961560813641349,3.0150039962609374,2.96,
2025/05/03 06:30:00,0.7608722749154729,0.7097299911322824,92.17290687824526,115.71180252565911,3.181861411231402,2.6367389060887514,0.976160786375432,0.997941401488947,3.071642895480635,2.97,
2025/05/03 06:45:00,0.7560717935312414,0.7087021400747697,94.29618591587746,118.01599699033376,3.2596631950075343,2.654004106776181,0.9759844907578358,0.9965020680117628,3.0298464695030036,2.98,
2025/05/03 07:00:00,0.7775004291885447,0.7254947099114734,95.8506244564172,120.50201161199348,3.191870707925843,2.6542056074766354,0.9768570648439192,0.9991264841301021,3.111747939955841,2.95,
2025/05/03 07:15:00,0.777899354066392,0.7242096405497046,95.38236454846951,119.45922782480316,3.2199107598801624,2.637113402061856,0.976330393054665,0.9982475816339658,3.1078293696901333,2.96,
2025/05/03 07:30:00,0.7731945569769866,0.7201836494249415,94.50499292726093,118.38396849998215,3.2209136874472595,2.644628099173554,0.9763813347132638,0.998124159834747,3.0921036246346425,2.95,
2025/05/03 07:45:00,0.7734959002553945,0.7199978396188753,93.96841810244555,117.84387042610207,3.1977095053610456,2.6514522821576763,0.9765180689326662,0.9986181755191688,3.0987988927487424,2.96,
2025/05/03 08:00:00,0.7727017073275437,0.7189077256727345,93.65771470782468,117.30571371531815,3.21000260885814,2.6407867494824018,0.9763833548434144,0.9982852620124643,3.096045863007863,2.98,
2025/05/03 08:15:00,0.773436364204298,0.7188854598964872,93.63430179595817,117.1331803321559,3.2218542870887865,2.637770897832817,0.9763096018281755,0.9980416032655938,3.0937948927231336,2.97,
2025/05/03 08:30:00,0.7916591552201372,0.7323322016724422,94.62789009946881,118.53034423715702,3.224676609808529,2.6511387163561078,0.9763207139838973,0.9988247230457657,3.136357269727618,2.99,
2025/05/03 08:45:00,0.7594688153389474,0.7088643009291808,92.94689137432933,116.28894132638491,3.2327456163527244,2.637770897832817,0.976135649109354,0.9971980727230089,3.053456716561313,2.96,
2025/05/03 09:00:00,0.7630027745235228,0.7116002392989523,92.69515595797213,116.24582001763441,3.1870085483913555,2.6535269709543567,0.9764865489502379,0.9982969432354898,3.0729418001816384,2.98,
2025/05/03 09:15:00,0.7489907784985605,0.7006589862548666,91.33851765254816,114.49366102159094,3.2148504933768725,2.650777202072539,0.9761332085824941,0.9970704093968509,3.026556259708077,2.97,
2025/05/03 09:30:00,0.7448671255136975,0.697298948024901,90.94654011215115,113.96712715299998,3.2129288109693097,2.648033126293996,0.9764465039272583,0.9971081574056606,3.016048771165492,2.97,
2025/05/03 09:45:00,0.7619302472728139,0.7109519168210611,92.93848074707182,116.42735509312939,3.231191078866382,2.6452947259565667,0.9767145138715279,0.9977791522714671,3.056968194186898,2.97,
2025/05/03 10:00:00,0.7630740797122995,0.7110081028428689,92.62351634530822,115.98073291704935,3.237536218244609,2.643595041322314,0.976571876053993,0.9976238045044694,3.0573959463686218,2.96,
2025/05/03 10:15:00,0.7560682464434955,0.7059590269019804,92.09832711249676,115.33867684010536,3.228476611353683,2.643595041322314,0.9766544803344468,0.9974962841049354,3.0418570226591144,2.97,
2025/05/03 10:30:00,0.752625022638339,0.7031235158867115,91.73513112538207,114.89871378525169,3.2326548909373525,2.644628099173554,0.9765302883731004,0.9972085800789697,3.0305429518153177,2.97,
2025/05/03 10:45:00,0.7529710747764162,0.7033604310459363,91.51495049558014,114.67375663560354,3.2311059874185046,2.6473629782833505,0.9766270837768711,0.9973358457444053,3.030900766246649,2.96,
2025/05/03 11:00:00,0.7490155559042547,0.7005932808978962,91.15012933432412,114.28272540812297,3.225279492583425,2.650103519668737,0.9765366239390331,0.9971999271247903,3.0217445935296676,2.94,
2025/05/03 11:15:00,0.7501825119433674,0.7013271158651911,90.94928983247502,114.3012899034679,3.192651364837667,2.6618106139438087,0.9767332277650953,0.9979314860220538,3.031599252804736,2.94,
2025/05/03 11:30:00,0.7569847573276676,0.7063104250782624,91.01622863026466,114.44078846377526,3.192739535043136,2.6572916666666666,0.9767871735842407,0.998285462041681,3.0512443826221434,2.96,
2025/05/03 11:45:00,0.7501156811606274,0.7010544935143168,90.41969449537677,113.65486782107584,3.198938362087734,2.655567117585848,0.976488124218559,0.9976783035567627,3.0314444620746444,2.96,
2025/05/03 12:00:00,0.7459086651042145,0.6977063665541522,90.08123907160122,113.17906419070661,3.2016025833177144,2.652806652806653,0.9765292955969885,0.9974639062251668,3.019836950985359,2.96,
2025/05/03 12:15:00,0.7428224694360706,0.6950900714537231,89.73827745273888,112.7132831157871,3.2028467339173217,2.650051921079958,0.9764276580033213,0.9972166682640338,3.01164017426309,2.96,
2025/05/03 12:30:00,0.7337905316456393,0.6881740209307737,89.07543641209625,111.74067531025352,3.223770429099896,2.652173913043478,0.9761174012614245,0.9962493207494625,2.979562851949008,2.95,
2025/05/03 12:45:00,0.7346834791745229,0.6888949370251946,88.94007912248834,111.77183261232751,3.192547290717198,2.6590436590436592,0.9762660386409002,0.9968992652276353,2.9902149310171264,2.95,
2025/05/03 13:00:00,0.7437348911418065,0.6953538984430296,89.03655383138742,111.95617558187601,3.1908642345123925,2.664932362122789,0.9762230938332978,0.9973208014103442,3.0123921428958025,2.98,
2025/05/03 13:15:00,0.738699482899065,0.691513851070485,88.75911264957634,111.52623276795589,3.1892911790493614,2.6542056074766354,0.976248178419028,0.9970863077309561,3.0028891173003474,2.97,
2025/05/03 13:30:00,0.7266193754272623,0.6824886942467177,88.14508828107446,110.6071929893208,3.199708507191217,2.6459627329192545,0.9760322694070371,0.9961757790388023,2.970096084115004,2.96,
2025/05/03 13:45:00,0.730156553726723,0.6852469458061802,87.98884374420511,110.62132573526192,3.1778120910261762,2.6590436590436592,0.9760843150319503,0.9967632180822923,2.9826142868997314,2.95,
2025/05/03 14:00:00,0.7269506384890928,0.6825819868332775,87.76864653732852,110.26009472291209,3.1769760173037946,2.6556016597510372,0.9761037593989178,0.9965922939421544,2.974798726731444,2.96,
2025/05/03 14:15:00,0.7230854271532452,0.6796120017628103,87.43355088429715,109.78850856612337,3.1780789304372625,2.655958549222798,0.9760861340325204,0.9963620988833906,2.9637659411758963,2.95,
2025/05/03 14:30:00,0.7170496107255261,0.6756706496186414,86.93741372478685,109.37834840672247,3.1556046436152956,2.660770031217482,0.9760922188739668,0.996486805362704,2.9545827856706386,2.95,
2025/05/03 14:45:00,0.7168794840928755,0.6754044704790234,87.08004436216461,109.46093599861449,3.1602593432682706,2.6542056074766354,0.9759929075115703,0.9962967509415911,2.9546387282780264,2.95,
2025/05/03 15:00:00,0.7223597280136413,0.6791847377898721,87.60284405758843,110.03638191749928,3.172039608357398,2.6466321243523314,0.97592137461421,0.9962958584963632,2.9673638083146683,2.98,
2025/05/03 15:15:00,0.717104611155816,0.6756899569476981,88.32519270398248,110.66268044188907,3.211542874793671,2.6323377960865084,0.9757004842198904,0.9952225719090807,2.945411706731356,2.96,
2025/05/03 15:30:00,0.7461315201790002,0.700173221780616,93.16994421756145,116.47824536380632,3.2453813225737527,2.6137295081967213,0.9763479293411099,0.9964467992278152,3.020934510436053,2.98,
2025/05/03 15:45:00,0.7366722828285653,0.6935438420935884,93.3570003055412,116.57098652969127,3.2654451835055642,2.609805924412666,0.9761426361115721,0.9955487258974469,2.990896734190721,2.95,
2025/05/03 16:00:00,0.7424164037578089,0.6986080124576011,94.49379681287513,117.85084822397961,3.277198624961414,2.6106014271151885,0.9763067564911835,0.9957238593201163,3.0028772732882114,2.96,
2025/05/03 16:15:00,0.742009987943855,0.7003675248044646,96.69906091854017,120.57132513297762,3.277590398896699,2.6065239551478085,0.9767258760206763,0.9959916678501098,3.0057268859702715,2.94,
2025/05/03 16:30:00,0.7316359701378369,0.6928435312879573,96.34896796348643,119.99087764507946,3.2924062764702677,2.610376398779247,0.9764717125378928,0.995097591865692,2.9725928824105736,2.93,
2025/05/03 16:45:00,0.7424240060498962,0.7013505296839393,97.71811423055982,121.5030976479075,3.3034657057312584,2.6024340770791077,0.9766765017723439,0.9955228767832723,3.0006845526990995,2.97,
2025/05/03 17:00:00,0.7438747317261398,0.703485901639938,98.72289814099936,122.61458570118546,3.315009103264668,2.5931174089068825,0.9766812408522771,0.9953969311070981,3.0056310242548467,2.95,
2025/05/03 17:15:00,0.7504251142900783,0.7088335605043166,99.64322477872926,123.68410591102823,3.3390756014514937,2.5945399393326594,0.9764605297168797,0.995215780177718,3.0155667214568656,2.96,
2025/05/03 17:30:00,0.7541297387511392,0.7129923926039212,100.5045441998779,124.88159404009127,3.31840603325658,2.605476673427992,0.9768520555337568,0.9959810316240677,3.0301923671593833,2.95,
2025/05/03 17:45:00,0.7564170423097671,0.714959622742869,100.86789678905937,125.51811057780816,3.3099484133882227,2.6181262729124235,0.9767387045162271,0.9962041230708765,3.0357588665073996,2.97,
2025/05/03 18:00:00,0.7437285011776984,0.7066751505360355,101.25509396903684,125.68047313588346,3.3087209390021872,2.6190476190476195,0.9771363526213667,0.99580411442472,3.00292900970019,2.93,
2025/05/03 18:15:00,0.7354853518686381,0.7012639862249974,101.02447000344144,125.28400560381452,3.331227392901557,2.6487854251012144,0.9768580097886953,0.9949194130195393,2.9650064239841916,2.94,
2025/05/03 18:30:00,0.7173743998577472,0.6890341657507971,100.67012838615184,124.86841260588393,3.324428335134324,2.6474164133738607,0.9769095360254269,0.994196861631141,2.922109999723909,2.93,
2025/05/03 18:45:00,0.7205200833613056,0.6916377283257923,101.03449089671756,125.33826271676261,3.3340312626325375,2.6551724137931036,0.9767610591250742,0.9941458623304256,2.925699126940778,2.93,
2025/05/03 19:00:00,0.7163322932899181,0.6889595011680365,100.94495962836686,125.2491532396682,3.3524636781701043,2.6568527918781726,0.9765034406981236,0.9935477045470078,2.9098146660326485,2.92,
2025/05/03 19:15:00,0.7589142281212875,0.7218359631702653,104.5849858945879,130.09743578388412,3.279842207949667,2.6373850868232895,0.9781928372936668,0.9977653548000716,3.0524153962513707,2.95,
2025/05/03 19:30:00,0.7897415657838823,0.7460868579944403,106.76723874182657,133.08060225754377,3.302875628546915,2.6344969199178645,0.9778711214113368,0.9986720851583847,3.130346820928328,2.97,
2025/05/03 19:45:00,0.7803866028403983,0.740280831943719,107.37465124315453,133.4595869944847,3.3546958094250208,2.6030612244897955,0.9776545040094322,0.9973681893133941,3.1011079578823892,3.0,
2025/05/03 20:00:00,0.7444447295564922,0.7168567967964581,105.77805535401535,132.5195086596474,3.308545087236501,2.6340956340956345,0.9775272052123377,0.9967220969114811,3.017539248024166,2.96,
2025/05/03 20:15:00,0.7167236123176158,0.6963433195683795,103.5822868225757,130.83711932285834,3.240503126028577,2.6914103923647934,0.9772438529662952,0.9965760333617872,2.949727249996827,2.9,
2025/05/03 20:30:00,0.7117707199251414,0.6928921052271262,103.24328122126552,130.60860787402135,3.2082008535202386,2.702875399361022,0.9775755676000302,0.9970925603177633,2.9438218445911315,2.9,
2025/05/03 20:45:00,0.7102421871401725,0.6915079761482446,102.99538606117824,130.25976409317465,3.203343597118629,2.702875399361022,0.9776720742542716,0.9971478023950097,2.9411246689232593,2.9,
2025/05/03 21:00:00,0.7076415288495541,0.6887724844165358,102.56511076844197,129.67980965106085,3.206382472024741,2.703940362087327,0.9775470618846099,0.9968910000872351,2.9321622361841584,2.89,
2025/05/03 21:15:00,0.7006227418989981,0.6830501553698427,101.82411023260713,128.706719018947,3.2109436815998955,2.7060702875399363,0.977307807178865,0.9963134579979696,2.9112862506572115,2.9,
2025/05/03 21:30:00,0.7032940637406642,0.6849168459976456,101.85383482109589,128.7081145123745,3.204768783654798,2.708200212992545,0.9774872210042177,0.9966515570482593,2.9194562748439306,2.9,
2025/05/03 21:45:00,0.6987429087341203,0.6810468387758581,101.40345347667997,128.10369355567832,3.2023370522982266,2.70926517571885,0.9774145344645823,0.9964040280274341,2.907505016816427,2.88,
2025/05/03 22:00:00,0.7026007972147978,0.6833937132746349,101.26447520021269,127.8325671953976,3.208562554464927,2.7117021276595743,0.9772688324292379,0.9963825415767219,2.9145124869191124,2.91,
2025/05/03 22:15:00,0.6941382854045667,0.6765251594492115,100.4740954854781,126.79719677153801,3.2100100596206516,2.717021276595745,0.9770672755940121,0.9957933464647489,2.8896551821738217,2.88,
2025/05/03 22:30:00,0.6921105402930106,0.6749149765547185,100.43971926039166,126.71828430098698,3.1966291787166914,2.7191489361702126,0.977288569626482,0.9960233904529531,2.887656061708311,2.89,
2025/05/03 22:45:00,0.6864635144643572,0.6704847326223309,99.90210605184788,126.00605180161506,3.200808557128629,2.7191489361702126,0.9770782811854881,0.9955255264081772,2.87161063272208,2.88,
2025/05/03 23:00:00,0.6883052985849429,0.6716764079765531,99.99462084318655,126.10507683748672,3.193738836038037,2.720212765957447,0.977225826941257,0.9958195016630503,2.8780428459399623,2.89,
2025/05/03 23:15:00,0.6825765078144974,0.667262389330946,99.44854350509732,125.3786161445619,3.194340405039858,2.726595744680851,0.977028358917007,0.9953716158231112,2.8609612786824203,2.86,
2025/05/03 23:30:00,0.684902567442496,0.6688283390092545,99.53859224647434,125.46104751030695,3.1918669789994754,2.722340425531915,0.9771101123822208,0.9955819478776722,2.8691577990473602,2.91,
2025/05/03 23:45:00,0.677996205632651,0.6636010811997152,99.06348033149905,124.93079821346974,3.1907831896862744,2.720212765957447,0.9770068342033195,0.9951672573129434,2.8514233924397163,2.87,
2025/05/04 00:00:00,0.6839444462828177,0.6681749198460237,99.99622802331201,125.84542966241422,3.208997359832992,2.7108050847457625,0.9770795078025053,0.995176471097349,2.8643565968496825,2.88,
2025/05/04 00:15:00,0.6860916732851632,0.669818290683092,100.2567473430235,126.14996951547461,3.2137431224918402,2.7089947089947093,0.9771523026843862,0.9952524792430972,2.8687195884007917,2.87,
2025/05/04 00:30:00,0.6851250101833634,0.6692747369178778,100.0558236474458,125.92296175041967,3.2062704049644024,2.721693121693122,0.9772767201994068,0.9953936612423796,2.8642689783497026,2.86,
2025/05/04 00:45:00,0.680952821739469,0.66615197794877,99.66941887835985,125.46908409209279,3.205964181994124,2.7238095238095243,0.9772201615904654,0.9951418928355901,2.8524778958579513,2.86,
2025/05/04 01:00:00,0.6800689198535387,0.6646692099995114,99.36952437863211,125.06646480632814,3.206397072148924,2.7251585623678642,0.9771047648673925,0.9949853331423887,2.8482145748738503,2.87,
2025/05/04 01:15:00,0.676151244160734,0.6619613115417591,98.9988791030608,124.63218872494524,3.2069617407803195,2.727272727272727,0.9770618941644236,0.9947417664747266,2.8371474732534416,2.86,
2025/05/04 01:30:00,0.6805805333234295,0.6653181208691167,99.05482471034976,124.80088919427851,3.2087672112643753,2.716402116402117,0.9769709728308464,0.9949176202689334,2.851813021892391,2.87,
2025/05/04 01:45:00,0.6748166121444295,0.6613019577528206,98.80538892290359,124.50072066526904,3.202138903611436,2.720634920634921,0.9771428529099007,0.9948242075552497,2.8373265834353796,2.86,
2025/05/04 02:00:00,0.6746803721324299,0.6609864136437524,98.81645181044527,124.54756488200219,3.1973562775175948,2.721693121693122,0.9771883666311606,0.9949180311505246,2.837514003878941,2.87,
2025/05/04 02:15:00,0.678275422646816,0.6638550135127843,98.76981435467611,124.52169171608745,3.2099478302016347,2.722751322751323,0.9770239372738739,0.994823385430022,2.843004356982242,2.87,
2025/05/04 02:30:00,0.6793918373063615,0.6646174545745656,98.89919736538846,124.77446921847127,3.2062829724222497,2.725635593220339,0.9770197349393527,0.9949584185685162,2.8459504498827504,2.87,
2025/05/04 02:45:00,0.6805177428301721,0.665776282981236,99.26346218389357,125.26920598361728,3.201576215079009,2.7235169491525424,0.9771872746532743,0.9952030868110181,2.851040504484175,2.88,
2025/05/04 03:00:00,0.6793695540330932,0.6646853646456493,98.81252527962542,124.74126507167101,3.201859871408795,2.711864406779661,0.9771055021317503,0.995084737491046,2.851177763871063,2.89,
2025/05/04 03:15:00,0.6722555389539767,0.6592325148731478,97.98672327728995,123.73355591094189,3.2025189046752756,2.7097457627118646,0.9769779285755689,0.9946094288459608,2.832551274651769,2.88,
2025/05/04 03:30:00,0.6686337877012971,0.6563198516452947,97.70428123866292,123.4035362278984,3.2006203943753806,2.7203389830508473,0.9769998285666035,0.9944573112731303,2.8196303314493,2.87,
2025/05/04 03:45:00,0.6695719709708386,0.6571077753772454,97.74312570680057,123.53545862151343,3.1935432843227045,2.732767762460233,0.9769935259044836,0.9946303216246756,2.8204170024432975,2.86,
2025/05/04 04:00:00,0.6467325722649552,0.6368991797201041,94.10171129158485,118.5767558965167,3.200815746942066,2.7378947368421054,0.9765465171481067,0.9927557627830667,2.751561130498446,2.86,
2025/05/04 04:15:00,0.6557435675696182,0.6425451890241984,94.4552304490855,118.36163899390318,3.2549568312095154,2.708203530633437,0.9763450214297731,0.9920468054997431,2.765221841463417,2.89,
2025/05/04 04:30:00,0.6842259464558237,0.6631219821589952,95.75049859537629,119.86385555132473,3.259652623550261,2.68944099378882,0.9767259196758921,0.9937484938301808,2.8424673388686226,2.96,
2025/05/04 04:45:00,0.708971467765615,0.6783341202643881,96.38837544516157,119.887394960426,3.270340195103413,2.6401630988786953,0.9772174061394088,0.9948487848268883,2.9136004646566134,2.95,
2025/05/04 05:00:00,0.7323031884614586,0.6944391472892527,97.01443663681253,120.8697518076896,3.2589870743999003,2.629856850715747,0.9771792057227591,0.9961604532752778,2.98117220489549,2.97,
2025/05/04 05:15:00,0.720195107149982,0.6869254084417953,96.6107734900596,120.79295684991376,3.2223794976254747,2.6158599382080325,0.9776097839365195,0.9965487476669935,2.9681923425418555,2.99,
2025/05/04 05:30:00,0.7092397965401035,0.6789909289670135,95.7039061384933,119.63453213035814,3.2805997376246303,2.619341563786008,0.9766161186665977,0.9945367398597358,2.920100335558351,2.99,
2025/05/04 05:45:00,0.702954677405543,0.6756613877948516,95.46768217065618,119.67128273710269,3.2735679162791653,2.6635610766045548,0.9764923275982548,0.9943797633054621,2.8931971301797734,2.99,
2025/05/04 06:00:00,0.708382661252539,0.680646122522159,96.62259038491517,121.21619032917464,3.2423289075678867,2.6497409326424872,0.9772509341945216,0.99561977858816,2.922246267290875,2.99,
2025/05/04 06:15:00,0.7211703292500037,0.6904784176072506,97.66081903112067,122.49539784443867,3.2668577221919213,2.650103519668737,0.977164476692892,0.9958353394133782,2.9482377778108186,2.99,
2025/05/04 06:30:00,0.7186214013665725,0.6892818731550988,97.96176962671996,122.8502364862296,3.287981834209824,2.6494312306101344,0.9769538117523234,0.9952715071122231,2.9358992338982084,2.97,
2025/05/04 06:45:00,0.6921894520163742,0.6672914165663699,94.66382744208619,118.68731149401873,3.263686569103971,2.65702479338843,0.9767874446579043,0.9941290444031029,2.867878274164055,2.89,
2025/05/04 07:00:00,0.7216995004291478,0.6925394780995088,99.3050995031788,124.36922390374946,3.275263768575968,2.6570545829042223,0.9778452337321554,0.9961090666508813,2.944509345569627,2.95,
2025/05/04 07:15:00,0.6555151609251844,0.6447909689471498,94.28941170809104,119.63811988955105,3.2213709238022363,2.7728237791932058,0.9763284167724492,0.9930645582640479,2.7582250941599957,2.91,
2025/05/04 07:30:00,0.6583722616369716,0.6471465763077794,94.89481719408991,120.02109704252655,3.2501261014832385,2.7742616033755274,0.9763694367505289,0.992695460302354,2.756804405302754,2.89,
2025/05/04 07:45:00,0.6767171081484363,0.661115334608578,97.7936663749797,122.8247917015924,3.273825849869523,2.790187891440501,0.9770170815262234,0.9935585233609209,2.7931087543285096,2.81,
2025/05/04 08:00:00,0.6821482210915265,0.6643540392241813,98.78003857999248,123.12266006178466,3.3017273068864785,2.7835051546391756,0.977439022316329,0.9934494438389188,2.799755175252286,2.8,
2025/05/04 08:15:00,0.6909555350214373,0.6693834218896081,99.66642443962219,123.00492215505685,3.378345783749382,2.765957446808511,0.9772183356059037,0.9923157401043574,2.8034822979339284,2.83,
2025/05/04 08:30:00,0.7009786559684227,0.6750953264009977,100.21743261431264,122.93326132342814,3.4042973901582316,2.7520080321285136,0.9773020524649475,0.9923334223137315,2.824038606299158,2.84,
2025/05/04 08:45:00,0.7137462618743424,0.6834242518720929,100.8458243501662,123.49321581543849,3.380609734014813,2.733668341708543,0.977778340794658,0.9936364773426499,2.869213605687298,2.87,
2025/05/04 09:00:00,0.7177526273075698,0.6853961584434006,100.55027463280497,122.98787859231182,3.403318293663605,2.7240684793554886,0.9773183086070188,0.9932536861866439,2.8771265038208407,2.88,
2025/05/04 09:15:00,0.6884091009528487,0.6638205881341372,98.36041397946913,120.41153640824889,3.385663041196175,2.735294117647059,0.9769811261640479,0.9918439972984174,2.8068060616627992,2.86,
2025/05/04 09:30:00,0.6763108267363048,0.6539854203305938,97.7824932573727,119.21794845497624,3.381683110070252,2.7454545454545456,0.9770293294588812,0.9911347737115923,2.7738757832161056,2.82,
2025/05/04 09:45:00,0.6782577926710079,0.6568795772379616,98.07859279642645,120.13533970662178,3.294363945357775,2.7456410256410257,0.978052248734374,0.9934927174414978,2.808667558807324,2.9,
2025/05/04 10:00:00,0.6731038431855134,0.6502875795204113,97.27501339183029,118.03227613265847,3.3838526343273143,2.7547931382441977,0.9769763694059316,0.990809340927907,2.7640331844190307,2.84,
2025/05/04 19:30:00,0.7712082096685344,0.7108063463501062,93.83681184141471,114.8143309556503,3.244457044588043,2.670769230769231,0.9760413166166115,0.9972023181441386,3.07782528729779,2.93,
2025/05/04 19:45:00,0.7602712679399011,0.7044196462763906,93.77974888290363,114.96764553258843,3.252383040397786,2.651995905834186,0.9761297530349564,0.9966641285358767,3.0521437997793446,2.95,
2025/05/04 20:00:00,0.7006329075024239,0.6631663186723581,91.36193189652583,111.95443523325456,3.2896543489311236,2.66260162601626,0.9758283263494172,0.992985587491335,2.8790548488647514,2.93,
2025/05/04 20:15:00,0.6794974744538167,0.6502428000052657,90.77276490293097,111.6932251780341,3.3126508379959376,2.6870540265035676,0.9754384431279199,0.9913779107430865,2.8108307288809757,2.94,
2025/05/04 20:30:00,0.6733505848780903,0.6482267841645112,92.10225831182103,113.74451033820695,3.2656997003636263,2.6925434116445355,0.9766110978223723,0.9925950536974495,2.8067387260708125,2.96,
2025/05/04 20:45:00,0.6675309381993255,0.6455555318023875,92.27535933780494,114.36632451546586,3.2983671018645246,2.7175025588536337,0.9761995385500509,0.991610500715384,2.7748145157453257,2.93,
2025/05/04 21:00:00,0.6942355783950761,0.6672608889640352,95.3435150689598,118.3341338849062,3.304965396842737,2.726530612244898,0.9768688445498394,0.9933996198998928,2.8384663179189804,2.91,
2025/05/04 21:15:00,0.7174091184438551,0.6868311821923764,97.65534598109365,121.82639007074542,3.317034615027219,2.718974358974359,0.9768956839525826,0.9945841725067823,2.8986202283775495,2.93,
2025/05/04 21:30:00,0.738388063972329,0.7054019477797142,100.85765380403221,126.0663490128748,3.3366293676126806,2.713408393039918,0.9774335842505835,0.9956871121585469,2.949187688870292,2.95,
2025/05/04 21:45:00,0.7541417579149713,0.7210207543101489,103.84423876212017,130.4674005847253,3.3082217825184834,2.7119341563786006,0.9784888843368342,0.9976275377209357,3.0012890138778467,2.94,
2025/05/04 22:00:00,0.7853528213713823,0.7450430374460622,106.171589445445,133.34393041114126,3.398548606126341,2.71297242083759,0.9777184297000727,0.9971959459694592,3.0509995612640233,2.95,
2025/05/04 22:15:00,0.7629295781842046,0.7288229315205795,104.64121979076599,131.71687586626987,3.4362145122998884,2.741836734693877,0.9770277104867122,0.995319965852408,2.9714762887675628,2.87,
2025/05/04 22:30:00,0.7907299282627183,0.7494101076046997,106.23749106444497,134.02561181948371,3.350453970320634,2.7158859470468433,0.9786991143962812,0.9986000553464173,3.0721375871812717,2.94,
2025/05/04 22:45:00,0.7986110188605756,0.7525572731575324,104.88576276828975,132.4600678626609,3.39049487169883,2.7150101419878294,0.9778120884654454,0.9977623121513062,3.0737582568324577,2.91,
2025/05/04 23:00:00,0.8133899248932013,0.7619902024549436,104.77711682078069,132.35519868997082,3.3865585019122437,2.6985887096774195,0.9780189735391722,0.9983836858563525,3.1124288756362057,2.9,
2025/05/04 23:15:00,0.8275188360333967,0.7714634379678769,104.19069026442453,132.08047487683643,3.3651179469890335,2.698989898989899,0.9780773468105348,0.9992516228255931,3.151450650802739,2.92,
2025/05/04 23:30:00,0.8311060446683831,0.7724642762727654,102.21253918526115,130.08976867517637,3.3447440381262568,2.709053916581892,0.9776276681897929,0.9994876475169675,3.1619588488469925,2.94,
2025/05/04 23:45:00,0.7472469251277565,0.7068774492690469,96.96765179449037,122.10583062803961,3.396788531479439,2.7222222222222223,0.9770543284193031,0.9944867668408394,2.9203263291048187,2.83,
2025/05/05 00:00:00,0.7521882570732149,0.7090352851624455,97.75928614099509,122.04866456500211,3.4412806299827037,2.7566241413150148,0.9770768571188859,0.9938992729914616,2.9087152496690267,2.85,
2025/05/05 00:15:00,0.7397451487423873,0.6941687970110189,91.77714659728397,114.9854172822112,3.3232057869830465,2.7524752475247523,0.9770723311081501,0.9949742314425964,2.907749381816877,2.88,
2025/05/05 00:30:00,0.738200363187383,0.6973158130192577,94.39275550236754,118.28513874229048,3.4424724564107643,2.7807539682539684,0.9760552292445898,0.9928028105946511,2.8679658939078547,2.82,
2025/05/05 00:45:00,0.7110927406151718,0.677180921385976,92.7648134538779,116.04311240624327,3.410942289307656,2.7764589515331357,0.9765283017028213,0.9921181189022621,2.809555809212822,2.84,
2025/05/05 01:00:00,0.713114354110867,0.6795767719717245,93.81565865009159,117.34597328585049,3.408854057903491,2.777227722772277,0.9769434250890466,0.9925523174244055,2.81618168753846,2.84,
2025/05/05 01:15:00,0.7027770763632376,0.6726370147708559,93.12008569696107,116.67030694016371,3.4018415980991326,2.785074626865671,0.9768482175295491,0.9921706196713274,2.7920589074135633,2.86,
2025/05/05 01:30:00,0.6969996968292363,0.6683897934655761,92.58423560314056,116.02508482097979,3.3898237591761085,2.808574277168495,0.9769427425725551,0.9921328595799056,2.7748542874414555,2.85,
2025/05/05 01:45:00,0.6987988703823114,0.669706829161545,92.78833701160431,116.22204123034798,3.3802201030840195,2.8015952143569294,0.9773344850104887,0.9926145984694069,2.7839162698342514,2.85,
2025/05/05 02:00:00,0.6580174598872014,0.6398363557219373,90.71525849856882,113.23780583031153,3.400966164034117,2.830525272547076,0.9770318100820066,0.9897516301374634,2.6690621418116676,2.81,
2025/05/05 02:15:00,0.6535073899034383,0.6368141458340871,90.53637365414656,112.96347021332643,3.418810717878343,2.838453914767096,0.9768297493052782,0.9891046927930682,2.6521594602070686,2.79,
2025/05/05 02:30:00,0.6583944697869029,0.6410030319354812,91.48976396631389,114.19356138812863,3.4213899928720015,2.8391261171797417,0.9771052808408478,0.9895938565266509,2.6644684826688323,2.81,
2025/05/05 02:45:00,0.6610145636647901,0.6434214654939745,91.76283318421052,114.56635996380962,3.4265638597248427,2.853731343283582,0.97707419231753,0.9896988058355944,2.6672061599421175,2.81,
2025/05/05 03:00:00,0.6561080662624001,0.6394381756137882,91.2813276279086,113.95368610801238,3.418060699759808,2.8555776892430282,0.9771200857975657,0.9895731728562818,2.6567782349751736,2.8,
