datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/05 03:15:00,0.6630105210753917,0.6448532438430261,92.18006429070219,115.10989671545222,3.415189775013506,2.867265469061876,0.9774023513124861,0.9902524208255985,2.672318746168308,2.8,
2025/05/05 03:30:00,0.6620344919070121,0.6448439976358669,92.82234350282744,115.74317180726877,3.434674453143026,2.869521912350598,0.9774154641557515,0.9898955933416013,2.6654299193938384,2.78,
2025/05/05 03:45:00,0.6612307636214595,0.6443444794381253,93.09750519091145,115.98802790450377,3.4368544376605588,2.8676616915422883,0.9775181624123035,0.9898631698565165,2.6635527921051723,2.79,
2025/05/05 04:00:00,0.6646537217247934,0.6471114376346142,93.67363923964943,116.59325215549322,3.4431326951541545,2.862823061630219,0.9777671803149964,0.99012448244256,2.6719061627788414,2.78,
2025/05/05 04:15:00,0.6632006237598744,0.6449951573476125,92.98333363664949,115.59783157683692,3.4402976332171002,2.8977159880834162,0.9776585155081371,0.989967745176794,2.6594319085893336,2.78,
2025/05/05 04:30:00,0.6592055072720782,0.6414297576637736,92.2750031124103,114.60500731584239,3.4498545394792233,2.8958333333333335,0.9775063074452655,0.9894720710495181,2.6473435469101867,2.78,
2025/05/05 04:45:00,0.6650922879603285,0.645827710313482,92.64684905576999,114.95195543892433,3.4651269349375844,2.8979187314172448,0.97748845320337,0.9895753640970758,2.6578219975129564,2.76,
2025/05/05 05:00:00,0.6640027876595219,0.6449085442361576,92.96067749133337,115.22690792818338,3.458560387578773,2.899009900990099,0.9777060578082208,0.9897188271444499,2.6564294567634117,2.77,
2025/05/05 05:15:00,0.6893229349281278,0.664390684516483,95.628003187684,118.22480101572906,3.5177653055218476,2.8916256157635467,0.9775501540941869,0.9901690883903261,2.7061926171750623,2.74,
2025/05/05 05:30:00,0.7297357043299975,0.6937356706993564,98.93667983942974,122.14921682170899,3.5116386572496094,2.8780727630285154,0.9782973773778066,0.9928134923360108,2.8087529224820216,2.79,
2025/05/05 05:45:00,0.7088546531932745,0.6802509426744457,97.71835325059216,121.23994100129158,3.4862782387798505,2.863681592039801,0.9781315396353218,0.9922395373431723,2.7726167450698407,2.8,
2025/05/05 06:00:00,0.6944264997493543,0.669834158370875,97.36134424265356,120.50184101575807,3.4880630480839265,2.8850346878097124,0.9783384313281467,0.9914962902177074,2.7311363289061092,2.77,
2025/05/05 06:15:00,0.6910391728390379,0.6687757892983559,96.96445592308636,120.65130325742453,3.452132281473138,2.8835341365461846,0.9778815441760507,0.9917557870524646,2.7370429914923347,2.78,
2025/05/05 06:30:00,0.6982023021396603,0.6747633818137362,97.64424551013795,121.78342149343753,3.44935647549172,2.875757575757576,0.9779712628137047,0.9923817768663674,2.7592727659700294,2.8,
2025/05/05 06:45:00,0.6971056972444124,0.6757123361225813,97.96323372536625,122.84455760319047,3.4038041391165597,2.8689866939611055,0.9783826745006634,0.9935027322049689,2.7743131275623707,2.85,
2025/05/05 07:00:00,0.6964628845687574,0.6764222433918742,98.39619133676563,123.7074214516085,3.372033540306103,2.8835051546391757,0.978740513819764,0.9942917275873839,2.779861657176751,2.81,
2025/05/05 07:15:00,0.7085201538602004,0.6854334768998228,99.35002961564024,124.9139729283616,3.3993909378452845,2.8721649484536087,0.9786263063062943,0.9944891826993575,2.805640673339879,2.83,
2025/05/05 07:30:00,0.7093688632828634,0.6875946220177319,99.86102441060284,126.04332183291845,3.3703190352784165,2.887733887733888,0.9789748944005047,0.99534350874237,2.813765958972011,2.84,
2025/05/05 07:45:00,0.7202392325826167,0.6955703924359858,100.89927751416815,127.09556507428492,3.395635637483025,2.887280248190279,0.979020927957579,0.9954756918109742,2.8329450023842733,2.82,
2025/05/05 08:00:00,0.723103817058352,0.6977839714928228,101.3073767229292,127.46536292081028,3.406036210494761,2.891752577319588,0.9791750972242478,0.9955206432584411,2.8352792188564644,2.83,
2025/05/05 08:15:00,0.7295440611955984,0.7028765703539618,101.91259286210314,128.20329493890202,3.4207822874916354,2.8908341915550975,0.979062548961232,0.9955528834752269,2.8476002570739474,2.82,
2025/05/05 08:30:00,0.7298212034923621,0.7031076695429987,102.29747699416043,128.6680074257705,3.428954644142342,2.8837448559670777,0.9790785380508896,0.9954557474984229,2.8476064049990297,2.8,
2025/05/05 08:45:00,0.7354228819264195,0.707047317223583,102.59673357638103,128.9567312928817,3.439340275333759,2.8901437371663246,0.9790056687010944,0.9955003250210012,2.85616276472888,2.82,
2025/05/05 09:00:00,0.7355492842850727,0.7073226100240657,102.74234017719839,129.1140724024063,3.4413838049244476,2.8923076923076922,0.9790880872151744,0.9955154311632801,2.8550876000733436,2.82,
2025/05/05 09:15:00,0.7394315644598889,0.7103027931846962,102.95195681012504,129.35457612040815,3.4466840552847233,2.8903688524590163,0.9790964956822674,0.9956190473192111,2.863512117738828,2.81,
2025/05/05 09:30:00,0.7371406397794802,0.7084196890424318,103.07113258202827,129.4290836203684,3.4337341274506903,2.8783231083844583,0.9790479013292268,0.9955831105567723,2.864271827636035,2.82,
2025/05/05 09:45:00,0.7388909091649597,0.7098532363598915,103.03685621378048,129.35695693949788,3.4576045227461885,2.885597548518897,0.9792400490766302,0.995491189561684,2.8593651144470873,2.82,
2025/05/05 10:00:00,0.738821974825939,0.7099080217041891,102.87507984913839,129.31138950639289,3.4595506572187937,2.879222108495394,0.9790930954512207,0.9954172103094198,2.8607115545437916,2.8,
2025/05/05 10:15:00,0.745525113972766,0.7152333573299923,104.05324983557777,130.38563723456573,3.4725094934412293,2.8892276422764227,0.9793912536158065,0.9956079454944563,2.870094448185075,2.81,
2025/05/05 10:30:00,0.7539861526577502,0.7218183806848493,104.85582504907407,131.3063135979982,3.4962837291520157,2.890466531440162,0.9791801824477371,0.9955294288091817,2.8841575348852273,2.81,
2025/05/05 10:45:00,0.7597378558735575,0.7266330558817676,105.77317175359387,132.3744605197984,3.508088575759233,2.884615384615384,0.9792301599956869,0.995642503967055,2.8968070593110222,2.79,
2025/05/05 11:00:00,0.6779640320621246,0.6556399712867574,93.35178505302028,116.0431346721708,3.5002599313675997,2.9282153539381857,0.9772743279291276,0.9898567143873399,2.6748436030178953,2.69,
2025/05/05 11:15:00,0.6937119245782215,0.6532017827225906,71.02889212201535,89.79240553698435,3.1405000237644667,2.8996897621509823,0.9746953842538835,0.9945089208227886,2.808076315089276,2.78,
2025/05/05 11:30:00,0.5800488049811349,0.5911178450623504,59.15067548173319,75.75998943559364,2.907056283167701,2.8542553191489364,0.9739264612206879,0.9917998962273442,2.6318724765238923,2.53,
2025/05/05 11:45:00,0.5698623434884279,0.5878341772960023,57.59006016173613,73.65223759008221,2.89142040277164,2.8315677966101696,0.974374787100327,0.9916273212882589,2.621094734132434,2.54,
2025/05/05 12:00:00,0.5595468167952127,0.5818291444534452,56.46293435650217,72.19837326129364,2.892669178784191,2.827513227513228,0.9739155985267428,0.990555442925108,2.5966530840294544,2.54,
2025/05/05 12:15:00,0.5434956143201476,0.5711036411445044,55.307896984142886,70.70974836537904,2.8879789769133284,2.822410147991543,0.9737959096881579,0.9893936401252178,2.557644107058197,2.54,
2025/05/05 12:30:00,0.5310727896493884,0.5627934568542546,54.05205174726317,69.249825442395,2.866510384875056,2.830148619957537,0.9735631213944101,0.9887985574932767,2.530330863791479,2.52,
2025/05/05 12:45:00,0.513685806211619,0.5489301988424514,52.69229141145999,67.46254064174381,2.859951450394446,2.8315677966101696,0.9734572825100332,0.9874436922199248,2.4830768271063266,2.52,
2025/05/05 13:00:00,0.5113149763000207,0.5466034876753444,52.321302287412884,66.8766715568423,2.872016806824418,2.817510548523207,0.9729622334588439,0.9865685181975884,2.4758561536707884,2.48,
2025/05/05 13:15:00,0.5003532476008925,0.5373857170590879,51.60079683458827,65.9159451669059,2.8736426351996616,2.8073684210526317,0.9726624255937819,0.9853635553098662,2.446464706603085,2.43,
2025/05/05 13:30:00,0.49170042581564505,0.5301795454241882,50.60558735139604,64.60311433596063,2.8759286242418196,2.8046218487394956,0.9724257555086824,0.984354725739228,2.421677993698637,2.43,
2025/05/05 13:45:00,0.47668155697351594,0.51770821553526,49.26414964375465,62.965674214364334,2.8665615113012426,2.8073684210526317,0.9720949063740941,0.9829942922848158,2.3812388475422224,2.4,
2025/05/05 14:00:00,0.4684847661873722,0.5113650551886524,48.42115420273314,61.81779145261001,2.857926839708399,2.810073452256034,0.9723580367617632,0.9825197089041077,2.359572155188483,2.29,
2025/05/05 14:15:00,0.4787624312302514,0.5207474529042412,49.31525856129255,62.9758506287866,2.8542775249282606,2.8121720881427077,0.9732456856097454,0.984213618685719,2.38950246478355,2.42,
2025/05/05 14:30:00,0.4698628451917174,0.5125784548513453,48.69903688384264,62.07229508432847,2.8835304596902875,2.780793319415449,0.9722061791042598,0.9819138204404114,2.3626326728651184,2.39,
2025/05/05 14:45:00,0.5233054688595427,0.5576326881616287,53.92740773554621,68.81665810809154,2.891079366713549,2.7876569037656904,0.9735355288895906,0.9874260021837254,2.5106950883407504,2.6,
2025/05/05 15:00:00,0.6389449153952405,0.6294990204937552,63.54909484638225,81.72302843361624,2.9855184424792154,2.7513007284079083,0.9739353071512609,0.9936849473807606,2.7729548326561764,2.73,
2025/05/05 16:15:00,0.6870843014309973,0.6732141248836263,73.62197359562231,103.76154561024681,3.2200625028182936,2.772727272727273,0.9736439314712467,0.993565378419658,2.7439707324388136,2.82,
2025/05/05 16:30:00,0.671353330159966,0.6606405144298224,74.50103001421033,104.16594433881149,3.175903944674925,2.776073619631902,0.9751870393585618,0.9940154681796556,2.715101977829249,2.85,
2025/05/05 16:45:00,0.6893194486232452,0.6745289427932927,75.64744957907995,105.70382127781798,3.164327604483098,2.7821171634121273,0.9751757588762245,0.9951073549967365,2.764432921207015,2.84,
2025/05/05 17:00:00,0.7096650165380817,0.6905921286301502,77.18284693626221,107.97313048269214,3.1270932656476274,2.7946058091286305,0.9755960840419657,0.9969630833151419,2.82566136731037,2.86,
2025/05/05 17:15:00,0.7211162496081563,0.6980984016510061,78.24683436099662,108.8272938366283,3.1643739456392166,2.7814432989690725,0.975555414967377,0.9967713589941242,2.848091866021375,2.85,
2025/05/05 17:30:00,0.7216639404774287,0.6977877332539946,78.45918279022632,108.798153551776,3.154700628658498,2.764948453608248,0.9758298688068029,0.9970638947074019,2.859144372198431,2.86,
2025/05/05 17:45:00,0.7035976715913363,0.6825541551952247,77.53900108702334,106.8452204847467,3.1936976575112586,2.759467758444217,0.9753492651472604,0.9952796655364559,2.8051693335975068,2.83,
2025/05/05 18:00:00,0.7041935836725755,0.683786233987595,77.58823776715444,107.14834398417416,3.159407772489928,2.782608695652174,0.975478835648605,0.996099247646933,2.8138175839840196,2.88,
2025/05/05 18:15:00,0.7058411903602432,0.6842867951158248,78.33681014711873,107.69812958905645,3.1794154927320517,2.775025799793602,0.9755894273199772,0.9958848640851092,2.8158573132559113,2.88,
2025/05/05 18:30:00,0.7087065721094877,0.684245892092547,78.89653003360955,107.50046863001171,3.2191666474500193,2.803261977573904,0.9755266971940625,0.9951189769618476,2.801893883369371,2.78,
2025/05/05 18:45:00,0.7754652768573642,0.7326059392518491,81.55871324681168,111.13502931668702,3.147328703776864,2.7764102564102564,0.9766027891992759,0.9995247233028367,2.9980176420841884,2.81,
2025/05/05 19:00:00,0.7688200248099915,0.7263423032629146,80.75484852439591,109.67755389171252,3.1648171491689046,2.7674180327868854,0.9761609238782313,0.998746782733701,2.9804719918030194,2.79,
2025/05/05 19:15:00,0.7750204292730764,0.7310825315805453,80.39780502831668,109.42598807750332,3.118138889347748,2.783419689119171,0.9764293833217098,0.9999940595647141,3.0092584825788973,2.81,
2025/05/05 19:30:00,0.7577847142049837,0.7168114228615968,79.32203518353762,107.45211168257939,3.141942720427967,2.775025799793602,0.9759861969290117,0.9986476134340955,2.962353885707846,2.79,
2025/05/05 19:45:00,0.7622047564896778,0.7187549949165295,79.87951639522115,107.6532475373023,3.163299939438576,2.759753593429158,0.9760170769920713,0.9984287607350468,2.972406854905608,2.84,
2025/05/05 20:00:00,0.7546414493467675,0.7124103305018293,79.7649094199282,107.017591810921,3.236898082568459,2.767656090071648,0.9750829367742828,0.9965489010655142,2.930951668478929,2.82,
2025/05/05 20:15:00,0.7683555375330416,0.7222583544488854,80.9283518556159,108.32532799869716,3.2082188289544415,2.7653688524590163,0.9756812643739786,0.9978274616956855,2.9764158348076175,2.82,
2025/05/05 20:30:00,0.7280006850321563,0.6922190283055379,79.3790932021851,105.8131541063857,3.250571891883373,2.7944785276073625,0.9750890830139292,0.9951938274841061,2.856972819090678,2.83,
2025/05/05 20:45:00,0.7162932725730105,0.6830810238503161,79.75804132113407,105.96182083853846,3.224086296024774,2.805924412665986,0.9757753111912815,0.9953985885750226,2.8330079551958467,2.83,
2025/05/05 21:00:00,0.6956689902708353,0.6667601891541223,79.2225280057793,104.40841122781008,3.297099770959715,2.815151515151515,0.9752246522866237,0.9928391894255338,2.759402107634707,2.83,
2025/05/05 21:15:00,0.6775337833922334,0.6528532858445206,78.75975993568582,103.4400711132323,3.277694239698199,2.826437941473259,0.9755975183089449,0.9923697704333236,2.718003251110782,2.83,
2025/05/05 21:30:00,0.6683819831179328,0.6453359568588063,78.63578217470805,102.75727423097223,3.3017284835767247,2.8212851405622486,0.9756089711913095,0.9914308728975083,2.6911710355817826,2.81,
2025/05/05 21:45:00,0.6738934805667165,0.64889974633778,78.95313724705754,103.05869176322746,3.2855022597329357,2.8326612903225805,0.9757523879602225,0.9920992409655975,2.7079218921380765,2.8,
2025/05/05 22:00:00,0.6904449946843207,0.6609285089134073,80.17925986455465,104.52814259015226,3.252893787186984,2.8210313447927198,0.9764161217315653,0.9938572786446803,2.762767707062839,2.84,
2025/05/05 22:15:00,0.6686193537086872,0.6442446491817825,79.13186333274048,102.74625422023915,3.2980582371844074,2.810483870967742,0.975686828940689,0.9915567475275894,2.7012026879636055,2.84,
2025/05/05 22:30:00,0.6579122528688308,0.6355428160116194,79.0853202437994,102.09666907434654,3.311616830888522,2.8296593186372747,0.9758645843440348,0.9907287179960376,2.6663032909735502,2.8,
2025/05/05 22:45:00,0.680485283993266,0.6514963017586476,80.37294244816928,103.77125544859817,3.284715402978939,2.8235887096774195,0.9761011241078104,0.9925730728536243,2.7328118252743483,2.85,
2025/05/05 23:00:00,0.6764967432030542,0.6481602671438864,80.3287398541206,103.31900889443432,3.2972927833143753,2.8340040241448694,0.9760547254209171,0.9920890411298872,2.718318566022106,2.79,
2025/05/05 23:15:00,0.6903066898332565,0.6575073602044355,80.71437688837285,103.87235785990327,3.2505618533527,2.8348530901722393,0.9764305645446759,0.993814497479905,2.766891526236866,2.84,
2025/05/05 23:30:00,0.6819003875278599,0.6504170696515413,80.19800901865314,102.73596607551453,3.2801267877402274,2.8234106962663974,0.976133064596658,0.9926687637931657,2.741962010345702,2.82,
2025/05/05 23:45:00,0.6758470224466128,0.6457720233878974,79.83000144578838,102.07485751832787,3.2873544882561085,2.8432760364004044,0.9758989222991997,0.9921186714021859,2.7218367457049686,2.83,
2025/05/06 09:15:00,0.765708433191107,0.708853470664287,100.9464252623438,120.12720526076703,3.509882028335342,2.876907426246185,0.9789890636501181,0.9954473158658785,2.9332157147165243,2.94,
2025/05/06 09:30:00,0.7324101610654709,0.6868384922993316,98.40555934550406,117.93890153082388,3.440701132061971,2.8880903490759753,0.9793204974224543,0.9951499332005512,2.8671635039878955,2.84,
2025/05/06 09:45:00,0.7442115628815337,0.6953695302304439,99.05511594710634,118.87657888686765,3.46839531093871,2.868098159509203,0.97910034180361,0.9951655628257006,2.891450043762644,2.85,
2025/05/06 10:00:00,0.7348976093933927,0.6888797942255163,97.84540066786482,117.8483651550033,3.4499469519867185,2.8751279426816785,0.9791099436477755,0.9949908024721149,2.8689757224342234,2.83,
2025/05/06 10:15:00,0.7265651872730899,0.682672784656358,96.77958559326339,116.78507352938593,3.450065634728779,2.8673469387755097,0.9789406231844866,0.9944056721271627,2.8470207655866377,2.8,
2025/05/06 10:30:00,0.7389246006914917,0.6902201468063396,96.71324176754507,116.82328146478449,3.4501322571135353,2.8588832487309643,0.9789117262835766,0.9949093393820961,2.8749960478936223,2.84,
2025/05/06 10:45:00,0.7321197111707313,0.6855708120492173,95.22807678608706,115.49711728977145,3.453858802594959,2.871820956256358,0.9784613008462564,0.9942808513898913,2.8515641864740116,2.79,
2025/05/06 11:00:00,0.7345727020633787,0.686315193923775,94.43147084609781,114.76012839057572,3.4225710134281684,2.847870182555781,0.9786832476168197,0.9949038050730244,2.8684664211470476,2.83,
2025/05/06 11:15:00,0.7004206810016027,0.6607118675406254,90.40342336012391,110.21905338548942,3.400473184380825,2.8549695740365113,0.9781672395881745,0.9931030531900037,2.783765101710115,2.82,
2025/05/06 11:30:00,0.707251404839989,0.6654228116426196,90.18207112698131,110.24829283167969,3.403023762132698,2.8480243161094227,0.9779464525510411,0.9932796417326799,2.7991969870508124,2.82,
2025/05/06 11:45:00,0.7204898416465875,0.6771871202157722,92.12557539890082,112.94917881963038,3.3920212207219524,2.8370445344129553,0.9780094405077114,0.9941460462381543,2.838550436387015,2.84,
2025/05/06 12:00:00,0.7394808105814132,0.6921255614645672,93.7115247740537,115.26702739772088,3.432661542952181,2.8471659919028336,0.9777603428762885,0.9944244497780791,2.870365077096498,2.83,
2025/05/06 12:15:00,0.7765746272699651,0.7204784792446113,96.97859868360176,119.683224159068,3.479467558006523,2.8431174089068825,0.9777467899588558,0.9955903306488614,2.9489227046497737,2.83,
2025/05/06 12:30:00,0.7397330423416657,0.6944544847439905,94.45823199881609,116.74545826135191,3.4801345721087777,2.850806451612903,0.9774681947067475,0.9936220403891651,2.8534744102623546,2.8,
2025/05/06 12:45:00,0.7269252517185351,0.6866059630231481,93.30745322638566,116.02768891664962,3.429322858078622,2.842799188640974,0.9778995349873394,0.9940930848358791,2.8372624135090954,2.83,
2025/05/06 13:00:00,0.7111806245305057,0.6754792197394611,92.1162522444666,114.78044198571907,3.417411472489399,2.8341759352881697,0.9780048010259388,0.9934851788952863,2.8009804290590465,2.83,
2025/05/06 13:15:00,0.7055927368564655,0.6712932398001045,90.93591583373953,113.56992679152671,3.418414812666071,2.8405650857719476,0.9776934493840103,0.9929514694332476,2.782327941661394,2.82,
2025/05/06 13:30:00,0.7062927836418612,0.6717516333957235,89.88228388546361,112.84142554937421,3.404235313631072,2.837892603850051,0.9773252625115452,0.9930422110303492,2.7866056620776525,2.84,
2025/05/06 13:45:00,0.675798949707255,0.6480734751361493,86.2702682697068,108.47522004495019,3.377015873043225,2.8425832492431886,0.9771161781191454,0.9915637398990933,2.7121907557277534,2.83,
2025/05/06 14:00:00,0.6404707221179948,0.6215467090508201,82.38715349217046,103.95507938155812,3.32133185424238,2.845298281092012,0.9768296052397595,0.9901599923623682,2.6359388593701647,2.77,
2025/05/06 14:15:00,0.658410267118892,0.6342624915601263,83.84082810083355,105.64059960670849,3.3408652252556923,2.8197381671701915,0.9771975060393479,0.991106870897693,2.680559726354473,2.8,
2025/05/06 14:30:00,0.6552923538090812,0.6309525062017789,82.92972977166346,104.35858884037663,3.3252957282627307,2.829317269076305,0.977189150673084,0.9910586408834342,2.672632211379421,2.79,
2025/05/06 14:45:00,0.6633319606898264,0.635583629350123,82.48391406978202,103.66414153843459,3.3573986953974635,2.83983983983984,0.9760236600998669,0.9901998529168802,2.6807914883005437,2.75,
2025/05/06 15:00:00,0.6997993325553975,0.6614991535180713,84.33945928142965,106.29798750370325,3.290626634633889,2.8439073514602216,0.9773294296827127,0.9940730579874976,2.786795358541905,2.73,
2025/05/06 15:15:00,0.7208867650216246,0.675884666150499,84.9404195210405,106.91083010776376,3.322397988718594,2.8094282848545635,0.9769393082050052,0.9943291641413396,2.838822817576538,2.78,
2025/05/06 15:30:00,0.6996848032214796,0.660491904632319,83.340352830246,104.8706805358423,3.3587578681376717,2.7975951903807617,0.9760255420795741,0.9921702346234732,2.7799764254319155,2.78,
2025/05/06 15:45:00,0.6892299630644332,0.6534959144367052,83.26767119788201,104.6927607559948,3.3322035427308823,2.807,0.9765402505026342,0.992279547160278,2.7584631995773985,2.79,
2025/05/06 16:00:00,0.692640694975319,0.6560281116518105,83.3344891941241,104.98524435149184,3.3055419973720706,2.8253012048192767,0.9765437902192807,0.9929050816071507,2.769578580893892,2.78,
2025/05/06 16:15:00,0.6989257475990559,0.6595736963712531,83.4818976322994,104.81383148128427,3.3562574650544024,2.808764940239044,0.9759962397043401,0.991997329213372,2.774109844960899,2.78,
2025/05/06 16:30:00,0.7169546786853466,0.673708216383801,84.3307049008093,106.55819561117464,3.2718925927333653,2.8292929292929294,0.9767110252706375,0.9948051783234722,2.839220676319723,2.77,
2025/05/06 16:45:00,0.7160710463324667,0.6724248669637586,84.22798773543957,106.15756550803003,3.3128406727110598,2.8202811244979915,0.9764657140594716,0.9939238750558884,2.8263496998873605,2.78,
2025/05/06 17:00:00,0.7106036512990961,0.668476415883179,83.90020109575097,105.76614538140328,3.3113302131363573,2.832329317269076,0.9761674989825359,0.9934735061765915,2.809869439419902,2.74,
2025/05/06 17:15:00,0.725629608589939,0.6796014336601814,84.56903633100495,106.82391123076144,3.292144431746742,2.8235887096774195,0.9763870288667685,0.9946864591602278,2.8558101707565817,2.79,
2025/05/06 17:30:00,0.7280020932569894,0.6808652671640463,84.69129842508225,106.93855134489766,3.2810028718708337,2.8328298086606245,0.9762339712636976,0.9948066002141385,2.861736526662386,2.79,
2025/05/06 17:45:00,0.7304201243640209,0.6833399764113239,85.43626285494554,107.85405080365344,3.260090428381936,2.817907444668008,0.9772720106979539,0.9958764314986674,2.878042841289597,2.75,
2025/05/06 18:00:00,0.7285608684900291,0.6809117155425126,84.94653476534735,106.97507148191696,3.3175970547870377,2.814,0.9763187449670171,0.9942615023845249,2.8562130523175537,2.74,
2025/05/06 18:15:00,0.738661761800818,0.6887536775862071,85.60128590610552,108.1081730315254,3.260997080078916,2.8158953722334004,0.9768206109117444,0.995926694922504,2.8985301917376196,2.78,
2025/05/06 18:30:00,0.731655203282831,0.6832189507166568,84.98188238225487,107.15157734438039,3.312768573569707,2.80561122244489,0.9760883067838865,0.9943583634231097,2.8682263815680717,2.76,
2025/05/06 18:45:00,0.7205264532037671,0.6757145160389586,84.6399562472747,106.65246061501259,3.3065214604843134,2.806,0.9760297529460251,0.9938282002145903,2.8425961987554804,2.78,
2025/05/06 19:00:00,0.7221695309414152,0.6768379478784392,84.8127218034217,106.83862607651939,3.3206638249624914,2.802197802197802,0.976280534154397,0.9938781995208281,2.842967015678886,2.8,
2025/05/06 19:15:00,0.7175481880927307,0.6736836530243079,84.88342198296782,106.89989545538793,3.319210362184785,2.7924151696606785,0.976431730082204,0.9937578030097499,2.8345794310367154,2.79,
2025/05/06 19:30:00,0.6990712265854491,0.6608270248301856,83.86435984259047,105.67484428019834,3.331388350938548,2.7992007992007992,0.9759100790198324,0.9923588850097484,2.78433471475341,2.79,
2025/05/06 19:45:00,0.7155553832554876,0.6733342948813297,84.7755444885961,106.99679716347988,3.3088224946479046,2.8016032064128256,0.9763377529176266,0.9938312070287811,2.831579916757976,2.82,
2025/05/06 20:00:00,0.6990619134977729,0.6614034851975222,84.23659034857656,106.13990441241314,3.3203772978196846,2.7984031936127742,0.9761570498261962,0.9926495677515284,2.7877092806796053,2.82,
2025/05/06 20:15:00,0.6956621441002477,0.6587766287009529,83.91335350823975,105.61273117958923,3.3470815480032763,2.7830845771144275,0.9761177609455022,0.9920355672530276,2.775440209359737,2.82,
2025/05/06 20:30:00,0.68608748723672,0.6524837579228164,83.19948343592193,104.91712063045391,3.3428837782282748,2.786213786213786,0.9759631224676866,0.9915865832845864,2.753198857955943,2.85,
2025/05/06 20:45:00,0.6670753709506911,0.6391309245304805,82.30008543400278,103.93788333032686,3.313871818803644,2.811623246492986,0.9762598371870999,0.9912261953734286,2.7068901931131264,2.83,
2025/05/06 21:00:00,0.6588034213050886,0.6329368593616632,81.72788165782589,103.14008866846018,3.323289684376027,2.804,0.9758894114113632,0.9903333722371187,2.685710634636164,2.83,
2025/05/06 21:15:00,0.6559463174936366,0.6306700365022275,81.75950386316124,103.05620038933745,3.3251270152083388,2.799601196410768,0.9762992119557311,0.9903596324575575,2.6780175037208167,2.82,
2025/05/06 21:30:00,0.6808654971593276,0.6499365924277414,83.94296349417945,106.0735924584461,3.3224495034731016,2.8076152304609217,0.9765794576712377,0.9920859592705749,2.7402285362360814,2.83,
2025/05/06 21:45:00,0.6745392074560955,0.6455497783155173,84.03543044400078,106.02072998707801,3.3399485119496823,2.7934131736526946,0.9763328509302426,0.9912498276605561,2.723702993044433,2.84,
2025/05/06 22:00:00,0.6657059935365331,0.6377024148886234,83.59174240215248,104.60553703130263,3.3598504408955527,2.804804804804805,0.9760259530282359,0.9902512887086222,2.699709182719828,2.82,
2025/05/06 22:15:00,0.6776415611184585,0.643486864291901,84.72359296619369,104.96924138245934,3.3264162181990273,2.8214643931795385,0.976586864030318,0.9916772262494085,2.738735388318691,2.84,
2025/05/06 22:30:00,0.6988621006778618,0.6559914004388377,86.17351191559425,105.69798120275281,3.312885789733324,2.8212851405622486,0.9771382739404583,0.9932948522384086,2.8007070394122664,2.83,
2025/05/07 09:00:00,0.7237309692915659,0.6774460815966679,95.94097487034772,114.7141867752715,3.4579320560462485,2.8727087576374744,0.9793169686865159,0.9943105623504338,2.8384954934638262,2.85,
2025/05/07 09:15:00,0.6858692150178071,0.6517829762072119,91.83538175676794,111.0969440414599,3.458508255729514,2.881632653061224,0.9784911864105063,0.9918155671717767,2.735636446200014,2.88,
2025/05/07 09:30:00,0.7043786127847137,0.6666996220951024,91.76946220380276,112.47697000664228,3.4102847060657178,2.8964102564102565,0.9787368241382614,0.9938624088025602,2.7838537744468184,2.87,
2025/05/07 09:45:00,0.68907954768683,0.6575312802507843,89.9211024324643,111.35561869263096,3.4106868728724615,2.886386898669396,0.9782070681501956,0.992730622862781,2.7419592096093606,2.8,
2025/05/07 10:00:00,0.6995684549368757,0.6657879873071973,89.6267397537324,112.00662031654332,3.417652445902862,2.855397148676171,0.978209133303284,0.993199123009279,2.7650518506462567,2.83,
2025/05/07 10:15:00,0.6943714530023097,0.6630551426191267,88.27772759288294,111.13213597838138,3.392977315663474,2.873080859774821,0.9782920284514189,0.9934726213103553,2.7514791930687603,2.82,
2025/05/07 10:30:00,0.6922278219799748,0.6602337281101177,87.36695215935724,109.92753076016264,3.3867570145162227,2.8673469387755097,0.9781497508959156,0.9932723952251462,2.746912149881368,2.84,
2025/05/07 10:45:00,0.6817512270584846,0.6517734475218825,86.07826053698912,108.20084877871828,3.3909011109320057,2.8597560975609757,0.978006550802377,0.9924673267551557,2.719945762615853,2.8,
2025/05/07 11:00:00,0.6942692730364189,0.6591827672098199,86.03454373993571,107.94391946419128,3.3799565507248444,2.8505050505050504,0.9780742180832201,0.9931797574049577,2.752692836962523,2.8,
2025/05/07 11:15:00,0.7095232310153107,0.6695388662979446,85.78660529801101,107.86111105855481,3.3607200709870395,2.8622087132725436,0.9780779293564003,0.9942853138309046,2.7911019801362453,2.78,
2025/05/07 11:30:00,0.7267520178908558,0.6810145126107766,86.49449771181588,108.70368460586019,3.3731287423097056,2.8414141414141416,0.9778859324888606,0.9947696408008232,2.8339278481746706,2.78,
2025/05/07 11:45:00,0.7260863543818317,0.6809701720950229,86.23778029059297,108.57373542177898,3.3730799073845485,2.8329959514170038,0.9776586819605744,0.9946388889833021,2.8350682609068527,2.79,
2025/05/07 12:00:00,0.7181222130236581,0.6754623964717136,85.79930223160787,108.11449614788796,3.3793827201359172,2.825910931174089,0.9774762464770108,0.9940584683243742,2.8154711948898368,2.79,
2025/05/07 12:15:00,0.7121220964502342,0.6710909405051014,85.58026332293181,107.63215497685397,3.398924262847291,2.8259557344064388,0.9774617450597683,0.9933673935028535,2.793864795625354,2.78,
2025/05/07 12:30:00,0.7174055785525256,0.6751367106871216,85.73808970822938,108.0195293649356,3.3880304876006195,2.8225806451612905,0.9775052089341546,0.9938505948544913,2.8106161637307965,2.81,
2025/05/07 12:45:00,0.7214873476092231,0.6778756241765012,85.8122614163949,108.19872724994518,3.387639225461325,2.8276209677419355,0.9775339337585476,0.9940806833118562,2.8182826942630936,2.81,
2025/05/07 13:00:00,0.7028333431959233,0.6656789109841931,85.13080520240455,107.4370661120387,3.377043938469384,2.8125,0.9776526634312075,0.9933792220971073,2.780352331946325,2.79,
2025/05/07 13:15:00,0.6979873297846566,0.6615195099874335,84.51333386423984,106.63702768457173,3.4021291166760306,2.8309859154929575,0.9770950068375798,0.9923888006191055,2.755319642009933,2.79,
2025/05/07 13:30:00,0.7147811346886752,0.6740497208873609,85.20194578610585,107.8836637861854,3.3597482416300006,2.8410931174089065,0.9774767174839802,0.9941820579363296,2.8053996447484244,2.82,
2025/05/07 13:45:00,0.7121168508048779,0.6727368757550907,85.4450548245959,108.23433729470585,3.3345562729948064,2.8361981799797777,0.9780311454558441,0.9947310547825022,2.806648706405097,2.79,
2025/05/07 14:00:00,0.7071224127299297,0.6679364218573097,84.89339266449504,107.21049841955487,3.4058001999291014,2.81563126252505,0.9771889549634476,0.9927993830323932,2.7780332612708585,2.78,
2025/05/07 14:15:00,0.7172460103724955,0.675898442530621,85.40122791169814,108.1799228866487,3.361357162534859,2.8277945619335347,0.9777128744163032,0.994340824089772,2.811804139784604,2.78,
2025/05/07 14:30:00,0.7097717454180449,0.6708393543081422,84.90680851819027,107.60039603814835,3.3805385500890397,2.816901408450704,0.9773443988127015,0.9934673169966964,2.7912422764322495,2.78,
2025/05/07 14:45:00,0.7075689488143386,0.6691389462144245,84.69582452187633,107.37154490178526,3.3831457649912577,2.8190954773869352,0.9772635849014614,0.993252286686758,2.783610406579778,2.79,
2025/05/07 15:00:00,0.7094606896553551,0.6707448319711953,84.65683549738272,107.45533226415282,3.3758419684631282,2.8269617706237424,0.9772227164698977,0.9934411771735157,2.7878234358910716,2.79,
2025/05/07 15:15:00,0.7148890101796816,0.675371610078952,85.01463383620633,108.34018438932843,3.3139430356572266,2.836879432624114,0.9776992258698411,0.9949879911393047,2.8161185166030234,2.78,
2025/05/07 15:30:00,0.7060734276852602,0.6686816350941625,84.04307259123136,106.95455997402857,3.38764094487685,2.8225806451612905,0.9767406779642891,0.9928641231044151,2.777421832773446,2.77,
2025/05/07 15:45:00,0.7128599559472619,0.6738684937513812,84.6471041919844,107.85613056028035,3.3501931525729103,2.832492431886983,0.9773878211789637,0.9941370504067789,2.8005378111030796,2.79,
2025/05/07 16:00:00,0.7223128213021712,0.6810986922374868,84.92438085470032,108.57868970915845,3.3098263610808205,2.863959390862944,0.9778252862551116,0.9955460045350222,2.826076855808445,2.74,
2025/05/07 16:15:00,0.730743592922515,0.6874809719293767,84.83407743976827,108.85858056234144,3.309420832157098,2.8590398365679266,0.9774882690738407,0.9958718236890951,2.8488645616018835,2.77,
2025/05/07 16:30:00,0.7438703295049122,0.6965364917260305,85.680983670428,109.83772375313899,3.29842368357975,2.8535096642929805,0.9778918811223001,0.9967715138920917,2.8839016115870457,2.77,
2025/05/07 16:45:00,0.7335015528133247,0.6886163941352228,84.99870534392065,108.62071559089831,3.3674319089998486,2.8266129032258065,0.9771295754140366,0.9947280454523646,2.845116988985971,2.76,
2025/05/07 17:00:00,0.7234929034672045,0.6821123378918055,84.5364933518474,108.17319769514616,3.3706054487995205,2.822401614530777,0.9771586584299785,0.9942762098044539,2.8211359110530774,2.79,
2025/05/07 17:15:00,0.7303793997849118,0.6870160146695464,84.76923152653835,108.40323952866133,3.3827576325312085,2.8360160965794767,0.9772048689932509,0.9944126023046842,2.8294825084348436,2.81,
2025/05/07 17:30:00,0.7253543419824034,0.6842876187789826,85.00571338617712,108.90825248316328,3.3819131573033916,2.819556451612903,0.9771728027351825,0.9942257524067453,2.822861187648495,2.8,
2025/05/07 17:45:00,0.717807760277392,0.6788269602423395,85.3160023987031,109.05570664995398,3.384288960864253,2.805805805805806,0.9775619342783203,0.9939305252548709,2.805724230374516,2.79,
2025/05/07 18:00:00,0.7263146497178018,0.6855297959284449,85.77767421953514,109.93728809115572,3.3448112966805503,2.8286290322580645,0.9778776633278738,0.9952013440181858,2.8325090891789406,2.79,
2025/05/07 18:15:00,0.6980747228550842,0.6630932993425241,83.25455630734552,106.13944612657855,3.3474725416007556,2.820745216515609,0.9772798255453471,0.9933281056539182,2.766800096240918,2.79,
2025/05/07 18:30:00,0.6856257724973625,0.6524610264629176,82.13566194669893,104.21897800124313,3.354796942249507,2.822759315206445,0.9769070677268731,0.9922908076034737,2.7358418988132387,2.81,
2025/05/07 18:45:00,0.664619602973293,0.6367399068750367,81.12122403994269,102.54228848320508,3.368601436643348,2.802219979818365,0.9767151501776535,0.9908338179710651,2.689545887440869,2.8,
2025/05/07 19:00:00,0.6783205929711642,0.6459730191072195,82.59156512999965,103.85291846204103,3.3426850094585725,2.8286290322580645,0.9775000897734607,0.9923957968835246,2.7251355477252015,2.83,
2025/05/07 19:15:00,0.6710805822678452,0.6400934701280494,82.20472948422317,103.01807599870484,3.3553052983848244,2.8250758341759354,0.9770659815199396,0.9915532229847625,2.7086523861305376,2.83,
2025/05/07 19:30:00,0.6674707260634863,0.6362318539831995,82.17397722461419,102.44378623372377,3.35088262544352,2.8565656565656568,0.9772419654403192,0.9914541994623208,2.6942094039616884,2.79,
2025/05/07 19:45:00,0.6668918686465755,0.6351253811814828,82.28205014290914,102.20857300299947,3.3602859317000866,2.8218623481781373,0.9770879473338429,0.9911843402151648,2.702851841569492,2.81,
2025/05/07 20:00:00,0.6572708318124939,0.6273182867278057,81.98983534487228,101.29018823090053,3.367618182044009,2.827272727272727,0.9770096541704688,0.9903694648733009,2.6778289708883403,2.82,
2025/05/07 20:15:00,0.6558850600801289,0.6258009518764194,82.10602617049776,101.18331263012806,3.3392924376641333,2.844670050761421,0.9773224214526612,0.9909590476430618,2.680520192336436,2.83,
2025/05/07 20:30:00,0.650397526682814,0.6207537930605889,81.78340197946261,100.24760501166558,3.356555181667299,2.8389057750759883,0.9770485289291743,0.9900941585214027,2.6659168911615048,2.84,
2025/05/08 11:00:00,0.7131523556040636,0.6866784251808371,80.70663909647095,108.62956131453623,3.645501553319301,2.9134199134199132,0.9734229107010604,0.990307697133541,2.7137042387027046,2.81,
2025/05/08 11:15:00,0.6813620208290769,0.6691453336352068,90.2326230352679,118.82507490655303,3.4754411604219166,2.951345755693582,0.9786395425425338,0.9927353222415823,2.6659831291047804,2.8,
2025/05/08 11:30:00,0.7468502758653538,0.7187043569192458,95.93268615761203,125.99510839537382,3.4905072068069,2.9226006191950464,0.9795681425409205,0.9962924805545974,2.8264375705699507,2.83,
2025/05/08 11:45:00,0.7451691991594253,0.714847182237906,94.66805693252932,123.93807139030885,3.4889849147171312,2.9033915724563206,0.979271035947406,0.9959172884776024,2.8260155670256593,2.83,
2025/05/08 12:00:00,0.7434263516222142,0.7109337395038563,92.84397246497706,121.16497663583446,3.5123849975725485,2.9048106448311155,0.9785848936139928,0.9950034036860843,2.813742024778785,2.81,
2025/05/08 12:15:00,0.739524715354469,0.7082697886045315,92.37603975048503,120.79908368589713,3.438193307835216,2.878350515463918,0.9792472117031187,0.9962811188621848,2.8325437197897245,2.84,
2025/05/08 12:30:00,0.7272127779166669,0.6988229254491015,91.42134997428414,119.4291706828981,3.439864067386775,2.8875128998968007,0.9790108757958831,0.9955508981845725,2.801063025495109,2.85,
2025/05/08 12:45:00,0.7046675768617123,0.6818724105491479,90.65916896018294,118.05533731953804,3.4188453857403296,2.87153134635149,0.979277942435377,0.9947673840463922,2.756543796823297,2.84,
2025/05/08 13:00:00,0.6963310252534551,0.6743241044482862,89.71704004371875,116.37715272689964,3.435469114376312,2.8895705521472395,0.9784839534973168,0.9934649499322677,2.7273029682325776,2.82,
2025/05/08 13:15:00,0.7113402926422829,0.6844425787270139,90.19658667243809,116.93994574127687,3.4236441686903762,2.8934426229508197,0.9787948840553328,0.9946080315757885,2.7653804252703567,2.8,
2025/05/08 13:30:00,0.7230752850149739,0.692308765378928,90.73640357156717,117.54215406260863,3.400829304319134,2.874871794871795,0.9791175775768748,0.9956774560193022,2.8049346364916428,2.83,
2025/05/08 13:45:00,0.7300931341144035,0.6961120474618923,91.08641575970375,117.51972634727791,3.41335531713755,2.871559633027523,0.979028659000709,0.9956304434725176,2.8184842955967695,2.8,
2025/05/08 14:00:00,0.7491118495171551,0.7091115749726279,92.05427865096874,118.39419309525721,3.4386804439571743,2.8548223350253807,0.9787274999395286,0.9958859625517589,2.862602347141659,2.8,
2025/05/08 14:15:00,0.7680340260807739,0.722080423064339,92.54289324324223,119.17231089448698,3.421352669622211,2.8743615934627176,0.9784514710128631,0.9968707659931006,2.9088998520237404,2.83,
2025/05/08 14:30:00,0.7622638250152851,0.7185995915047411,92.63956863467621,119.19918005795978,3.4217506010892342,2.8548057259713704,0.9785258680050776,0.9966866909014133,2.902778740270092,2.82,
2025/05/08 14:45:00,0.7516641839239057,0.7106148956510477,92.67461256732877,118.92060663737054,3.432837757171322,2.8430173292558614,0.9785518213571407,0.996023349892312,2.877910745700727,2.82,
2025/05/08 15:00:00,0.7408955670263185,0.7029350031981167,92.57370574976899,118.45929748600798,3.4485236242338337,2.845528455284553,0.9785060668121289,0.9952335662757528,2.8478824342456606,2.82,
2025/05/08 15:15:00,0.7558638413066,0.7133703163044347,93.5173417598277,119.50028085426293,3.444380587577375,2.845528455284553,0.9786190029966922,0.9960233463906923,2.8860186060397393,2.85,
2025/05/08 15:30:00,0.7363018192219446,0.6990190248827336,92.92336094110578,118.42097402651166,3.43946314531638,2.8338399189463024,0.9786890678062502,0.9951507460340172,2.8437772484202815,2.81,
2025/05/08 15:45:00,0.7414656322826165,0.7024632735792715,93.35555108239232,118.92511010436263,3.414008079786299,2.844670050761421,0.9792152141896946,0.9960884161715303,2.8606210619183297,2.82,
2025/05/08 16:00:00,0.7492830265745856,0.7071376411970715,93.46883652425896,118.73440790631055,3.4404349686586078,2.8542510121457485,0.9788603741808332,0.9958048877098071,2.86965774483396,2.82,
2025/05/08 16:15:00,0.7550202248325943,0.7113722612692347,93.63055965304002,119.00219351657107,3.4303364345117076,2.842479674796748,0.9788124939897951,0.9962403874299199,2.891762544958176,2.84,
2025/05/08 16:30:00,0.7690666458110025,0.7211110952764508,94.24048769950414,119.70504309232578,3.4495204374236788,2.8676171079429733,0.9783800748606691,0.9963833418796337,2.9147318722620996,2.82,
2025/05/08 16:45:00,0.7760795394410301,0.7262107740222581,95.4914865553118,121.08204378381517,3.430683561976345,2.8524923702950153,0.9787646428301863,0.997123987603561,2.942473440791717,2.82,
2025/05/08 17:00:00,0.7934149375067646,0.7383995954396839,96.8356474203227,122.56294743033828,3.4435960432200328,2.850609756097561,0.9788501929429936,0.9977214863009862,2.9822779976248017,2.85,
2025/05/08 17:15:00,0.7709712630142221,0.7226231827643328,95.84528090364336,121.14810806915959,3.429842714982333,2.8434959349593494,0.9789786469100079,0.9970191881530047,2.9353152679074586,2.82,
2025/05/08 17:30:00,0.7620604451114735,0.7167937455123614,96.22147596487495,121.42785407735902,3.4423865870456813,2.829441624365482,0.9791284085872437,0.9965564877689288,2.915680856317889,2.81,
2025/05/08 17:45:00,0.7537002775829178,0.7100500519481008,95.4937914650392,120.2791142089408,3.4464409810864316,2.845841784989858,0.9790498231912516,0.9960471918100396,2.889544443062204,2.81,
2025/05/08 18:00:00,0.7551756316964822,0.7112108467043498,95.28290733472538,120.27824990676892,3.3897170625171595,2.862985685071575,0.9793189323637935,0.9971585115198451,2.9063809736920763,2.81,
2025/05/08 18:15:00,0.7574019538794713,0.7116904947493067,94.69483337534548,119.31841679630577,3.4195523262148737,2.8631256384065376,0.9786848819838007,0.9964355140349793,2.9036340722406373,2.82,
2025/05/08 18:30:00,0.7482655972068697,0.7053250363242001,94.73656748036478,119.1620864529173,3.4393817211565976,2.851020408163265,0.9785078998046808,0.9956323350551014,2.8807908970064364,2.86,
2025/05/08 18:45:00,0.7517433702545058,0.7085577727714465,95.62093475083009,120.14724094039828,3.417656375438827,2.8459183673469384,0.9790912108302615,0.9964408170329018,2.898262885352041,2.88,
2025/05/08 19:00:00,0.7264045069210433,0.6906308791553409,94.21677833490702,118.37995217379866,3.440414408482988,2.8600612870275794,0.978730023704289,0.9947512596728105,2.826930965154922,2.84,
2025/05/08 19:15:00,0.7316303301619888,0.69421108545665,94.55598147581266,118.80711683213346,3.4298665012419525,2.868098159509203,0.9788872959792192,0.9952610068548495,2.8404156455217433,2.84,
2025/05/08 19:30:00,0.7325361478600789,0.6947932860590893,94.46618693530773,118.68309707619954,3.430425171638026,2.8700102354145343,0.9787907590183909,0.9952518339878828,2.842569603111626,2.83,
2025/05/08 19:45:00,0.725569217252711,0.6897905314111095,94.20836418664403,118.37175446709382,3.419527725544023,2.8596311475409837,0.9788385356086521,0.9951026728462606,2.831855549675494,2.87,
2025/05/08 20:00:00,0.7148154236053404,0.6820839514987828,93.55389622883538,117.44282295869431,3.429056060805595,2.8679631525076767,0.9785628254092488,0.9942343679177326,2.8012123936014164,2.86,
2025/05/08 20:15:00,0.7095415472665606,0.6778710769372286,93.45696258819312,117.09254736666998,3.426994379518367,2.8755102040816323,0.9786387831818738,0.993963919560718,2.7863150853977108,2.84,
2025/05/08 20:30:00,0.7049570588928238,0.6753552704842481,92.97839631662124,116.9212607719912,3.4068288684870827,2.8836251287332644,0.9785976034765377,0.9941750749083565,2.7807131138056023,2.86,
2025/05/08 20:45:00,0.7167754227468152,0.6838063210551237,93.71292345160852,117.74371909585989,3.4054089649100248,2.8827160493827155,0.9789236872977904,0.9949869757351278,2.8100976521211543,2.86,
2025/05/08 21:00:00,0.7159143082894,0.6827725991840121,93.52619704985759,117.45463624822034,3.4146931403820715,2.894032921810699,0.9787655500878814,0.9947158477315682,2.802333160130611,2.86,
2025/05/08 21:15:00,0.7184169258634319,0.6849283867636674,94.01939156529716,118.13124515624935,3.4003429941712375,2.8731958762886602,0.9790217188771458,0.9952416677931751,2.818981713710957,2.86,
2025/05/08 21:30:00,0.7099647427071438,0.6789123848169936,93.62741942202746,117.4763827289962,3.4190077493217137,2.88477366255144,0.9786902032889568,0.9943016237119591,2.7906029435267605,2.88,
2025/05/08 21:45:00,0.7023598856369698,0.6734329412428852,93.42200697362638,117.1188022864892,3.4107225856849137,2.8828365878725593,0.9787769623245989,0.9940447613326676,2.7748709018919184,2.84,
2025/05/08 22:00:00,0.7175702146208894,0.6839553742842007,94.07683992655075,117.93148469438422,3.4046068348682335,2.8806584362139915,0.9788078439695046,0.9949352807391743,2.8144867535537936,2.9,
2025/05/08 22:15:00,0.7016680034467747,0.6727448529558682,93.60555654960154,117.132949960977,3.4277964052520624,2.88,0.978751068134693,0.9937175101030152,2.7696864574278917,2.83,
2025/05/08 22:30:00,0.7095020145606481,0.6792313691112769,94.67528929220695,118.58961347249596,3.4127658481265817,2.8744855967078187,0.9791881391556776,0.9946854669519472,2.7957272522295074,2.85,
2025/05/08 22:45:00,0.7235910927968799,0.6893647762413128,95.63079930615686,119.67395649673439,3.434692891877328,2.8900308324768758,0.9789893856882804,0.9949544316517798,2.820523691026197,2.85,
2025/05/08 23:00:00,0.7239439169529314,0.6899360982789217,95.88540471891119,119.934993462538,3.4284580724948457,2.8787255909558067,0.9788463184239766,0.9949439660242004,2.827364959852028,2.85,
2025/05/08 23:15:00,0.736532204090703,0.6984024005250621,96.5879537470669,120.7638414463081,3.429550306405133,2.880781089414183,0.979209199353505,0.9957891310948118,2.8564260141736764,2.87,
2025/05/08 23:30:00,0.7357974170010654,0.6973743010114559,96.4665577941961,120.44526405667514,3.4447610866097977,2.8943589743589744,0.9789637886236177,0.9953463576970744,2.8464196566730813,2.81,
2025/05/08 23:45:00,0.7504598879539748,0.7080679849571155,97.34561754919537,121.50652541373655,3.4433832156928776,2.873846153846154,0.9790998525223007,0.9961446091156957,2.888876446740619,2.86,
2025/05/09 00:00:00,0.7965409377662794,0.7491093267079996,103.37856461389481,130.2499208617825,3.471414666438229,2.868312757201646,0.979695215120801,0.9983687663653293,2.997645153553538,2.86,
2025/05/09 00:15:00,0.7542124933534399,0.7076534594736144,93.89360587563158,118.11272724863076,3.328492604981117,2.8206967213114753,0.9798394950736138,0.9982354894531769,2.93503061580738,2.94,
2025/05/09 00:30:00,0.7139474510676828,0.6786688389490698,90.75123254674405,113.98671197820694,3.4226730273048886,2.847803881511747,0.9781419823628718,0.9939403423230602,2.80181382047006,2.86,
2025/05/09 00:45:00,0.7032077454754907,0.6704008179043055,90.65910105026356,113.59746006342303,3.4284937238064126,2.845528455284553,0.9782832422846292,0.9932905980308646,2.773140123324192,2.83,
2025/05/09 01:00:00,0.7067239004132208,0.6735968110417733,90.88029390519192,114.01969210687228,3.4163236331094375,2.8634046890927625,0.9783618791985448,0.9937520411757141,2.7812979444499244,2.85,
2025/05/09 01:15:00,0.7029738219285165,0.67130253200621,90.68250147764557,113.92167974773817,3.4087367886797937,2.8732106339468304,0.9782655323238063,0.9936624107133184,2.7724745120172565,2.84,
2025/05/09 01:30:00,0.712837716046676,0.678014485114229,91.4159481296146,114.62752576357755,3.423320720411435,2.8574338085539717,0.9783095549709665,0.9939134051615172,2.7961516294861917,2.84,
2025/05/09 01:45:00,0.7177677610585841,0.681716167341758,91.63811132947036,115.00624390825159,3.42152781318155,2.8653061224489793,0.9782643701517304,0.9942011844994474,2.8070345961088776,2.84,
2025/05/09 02:00:00,0.7246827345132756,0.6868773967036965,92.17739204055962,115.7347400341236,3.420126154852674,2.8672114402451485,0.9786413242178258,0.9948450655457058,2.8236536244664174,2.85,
2025/05/09 02:15:00,0.7209543950141967,0.6842067883420102,92.08018381072456,115.59766567527,3.423248320098105,2.8661899897854957,0.9785658409450231,0.9945708893590753,2.8141694942589237,2.84,
2025/05/09 02:30:00,0.7257727339562465,0.6878264468330221,92.34341162119856,115.9799565587022,3.424964390798464,2.868098159509203,0.9785036635944635,0.9947684374382104,2.8253653028996966,2.84,
2025/05/09 02:45:00,0.7168387370919153,0.6814703981743399,92.10950306043146,115.63984048483992,3.4223772163506103,2.867075664621677,0.9784830960996683,0.9943418187542336,2.804956038424303,2.83,
2025/05/09 03:00:00,0.72349424216485,0.6864955159831523,92.7247629356996,116.43220893950871,3.408276733065816,2.8700102354145343,0.9788643742284598,0.9951295425522413,2.8245262958577033,2.84,
2025/05/09 03:15:00,0.7260006811501236,0.6882355036452268,92.78350723334654,116.45809066365375,3.4245096553268044,2.871033776867963,0.9787215370367648,0.9949515734653103,2.8263226467019784,2.83,
2025/05/09 03:30:00,0.7433656990501669,0.7003643356049576,93.75285487799168,117.62707447818164,3.4187580224716356,2.871033776867963,0.9788278529856219,0.995916779152429,2.8702635636471774,2.84,
2025/05/09 03:45:00,0.75260214513848,0.7069281331819539,94.12985271243652,118.10439629181265,3.4381878557927896,2.8739754098360657,0.9789034105544465,0.9961861095871705,2.8867405825522647,2.84,
