datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/09 04:00:00,0.746601283121488,0.7019651374379332,94.31496577776574,117.97610251157613,3.4507864671193786,2.8564154786150713,0.9790049372246648,0.9956767422810111,2.872290783603394,2.82,
2025/05/09 04:15:00,0.7486030070145712,0.7037612022520175,94.48627405641787,118.19463574717645,3.4557258745383552,2.859327217125382,0.978989019200393,0.995722444546268,2.8759413334006028,2.84,
2025/05/09 04:30:00,0.7530759072411769,0.7071398354656268,94.70240166742495,118.57381160310283,3.44685412662313,2.868098159509203,0.9790136973489268,0.9961221155775963,2.8877379473966567,2.82,
2025/05/09 04:45:00,0.7564030032141734,0.7093427655816821,94.80648070685564,118.7085206049965,3.456997124933984,2.871033776867963,0.9788826830393156,0.9960870095615773,2.8925396523019407,2.82,
2025/05/09 05:00:00,0.7604416989965863,0.7123304836115667,95.17112410472993,119.13299625907868,3.465011042765292,2.871033776867963,0.9792241544002172,0.9964102108838017,2.89998804689206,2.82,
2025/05/09 05:15:00,0.7672555296845721,0.7168666729515593,95.40520746120637,119.43049226747026,3.4546332214369753,2.8739754098360657,0.9793161025395752,0.9969200559423147,2.9185994611508863,2.83,
2025/05/09 05:30:00,0.7652424821441087,0.715329761526881,95.09651155779501,119.04918907626089,3.454408722435549,2.875897435897436,0.9792253547447435,0.9967935553347206,2.9136642511337376,2.82,
2025/05/09 05:45:00,0.7654369839898973,0.714980157427878,94.91866979043199,118.77860208510118,3.4569058496949907,2.875897435897436,0.9791574297866633,0.9967236081180443,2.913224926361529,2.81,
2025/05/09 06:00:00,0.7562911831136069,0.7077287316763291,93.85105057396598,117.29106364546917,3.454266564495503,2.871033776867963,0.9791553114307852,0.9962878691686426,2.8922872298590465,2.82,
2025/05/09 06:15:00,0.6720814033530377,0.6488319924431608,88.90594136166926,111.34754633319407,3.42266528920948,2.912461380020597,0.9790034118549322,0.9924377893135452,2.687325307279612,2.83,
2025/05/09 06:30:00,0.6434787358521957,0.6280357476053559,87.72459497225853,109.628811541173,3.4187297328488113,2.9938398357289526,0.9793635416233619,0.9909649769333976,2.5986645996908746,2.78,
2025/05/09 06:45:00,0.6568036554996063,0.6400002551753071,89.67381640304198,112.48069061496379,3.437011583568908,2.9968911917098446,0.979072260784874,0.9915483262874794,2.6302412604906005,2.79,
2025/05/09 07:00:00,0.6769820379330996,0.6560875234289365,92.72665748065758,116.22189033925,3.4483064313295646,3.0031055900621118,0.9796534441270068,0.9929500423025639,2.6759863803169175,2.79,
2025/05/09 07:15:00,0.7317152180991741,0.6976565516103246,96.73815423448396,121.6123074517377,3.4724420330921317,2.9687174139728882,0.9796533007852926,0.9957030248145247,2.8138939448749145,2.86,
2025/05/09 07:30:00,0.7831137115621675,0.7363229856541,100.54447474720824,126.48650431629835,3.467723262132767,2.9310344827586206,0.9803856021284372,0.998659684554558,2.9515863133722124,2.89,
2025/05/09 07:45:00,0.7895590142460832,0.7427496925712721,101.6114892436679,128.13029128437972,3.483497949285674,2.9337539432176656,0.980560820803762,0.9990311751080342,2.964944706120165,2.89,
2025/05/09 08:00:00,0.7864486790744629,0.7400607290169713,101.46556731612324,127.712628260943,3.4675587940741974,2.9412997903563944,0.9807145694181464,0.9991019432578465,2.9592045178338235,2.88,
2025/05/09 08:15:00,0.7717995112500458,0.72831247911195,99.70997439000324,125.57425063564565,3.454659006771806,2.93172268907563,0.980441400068527,0.9984795609521897,2.9293406011952206,2.88,
2025/05/09 08:30:00,0.7614449386526175,0.7187529838085474,98.10997916136841,123.38893468343802,3.452697353041207,2.9423480083857445,0.9801165270256378,0.9977630973456527,2.8995515420411095,2.88,
2025/05/09 08:45:00,0.7545438187251703,0.7122299324803992,96.73272678428275,121.71346939898838,3.437186733309549,2.953781512605042,0.9801007392756729,0.9976688400739188,2.8824267898570355,2.84,
2025/05/09 09:00:00,0.7485148431529971,0.7077268885842697,95.71718630487469,120.69678327237354,3.395177213040299,2.929250263991552,0.9804101896025448,0.9982334470475837,2.8864407257469207,2.89,
2025/05/09 09:15:00,0.7111292234406262,0.6793356310233293,92.81222140821775,116.65665929098805,3.4245781122326195,2.939139559286464,0.9796731230180529,0.995394790776744,2.7830566035488467,2.84,
2025/05/09 09:30:00,0.713998581783465,0.6801499422841237,92.25434364441391,115.75616083611612,3.414052168340812,2.9257322175732217,0.979813678449727,0.9956879329560857,2.7946585595811526,2.86,
2025/05/09 09:45:00,0.7107686829088486,0.6766173745652767,91.16478746710897,114.27365000778862,3.423245424752992,2.956112852664577,0.9794962612509713,0.9951579291513077,2.775349930007622,2.81,
2025/05/09 10:00:00,0.7271105472607934,0.6878507864769088,91.77580996062268,115.06095123556474,3.3995658369212594,2.9299163179916317,0.9797917868132858,0.9964948708588055,2.8279927050853524,2.85,
2025/05/09 10:15:00,0.7361593037085771,0.6921355210211888,91.80921430364737,114.59345447479129,3.442718384201565,2.9098445595854923,0.9793808985058159,0.9958907424599422,2.840664775667599,2.85,
2025/05/09 10:30:00,0.7378161155249444,0.6937073648580603,91.63383319935923,114.68617705339442,3.3999719761880915,2.904166666666667,0.9798838665882078,0.996966939076331,2.8582035109704784,2.85,
2025/05/09 10:45:00,0.7259546203521057,0.6845208098756034,90.06162847439282,112.77865227848005,3.4265354606471794,2.9198751300728407,0.9792314529058009,0.9956009243249717,2.816295537606768,2.84,
2025/05/09 11:00:00,0.7322923245984762,0.6874865439387777,89.71829974601339,112.31762760013466,3.4042599621838208,2.913900414937759,0.9793561472774466,0.9961997285719887,2.836002474671617,2.8,
2025/05/09 11:15:00,0.7357240540691772,0.6901415811430087,90.18717321360634,112.73836482990122,3.4483539008849666,2.8731958762886602,0.9789091832589024,0.9953797918819709,2.8427945796130216,2.8,
2025/05/09 11:30:00,0.7453080304092778,0.6968606464719566,90.86889573520487,113.55293697167318,3.4560787871211027,2.879753340184995,0.9789360047258788,0.9956941391677024,2.860717876558078,2.83,
2025/05/09 11:45:00,0.7458761387492183,0.6984116306946746,91.65121802935091,114.6560004778835,3.422814686984652,2.8756423432682428,0.9795098664917092,0.9965219917221168,2.8724568577955836,2.82,
2025/05/09 12:00:00,0.765215979044668,0.7143325801361904,94.83844087908048,118.41335340866766,3.4944513812655655,2.840816326530612,0.9794943331269227,0.996387302231773,2.910663284033655,2.86,
2025/05/09 12:15:00,0.7105835657691887,0.6668390866763951,83.29585587723122,104.45020507224017,3.3583549317788397,2.8345323741007196,0.9783982716301594,0.9948609224921939,2.806219860868377,2.84,
2025/05/09 12:30:00,0.6859743746703731,0.649910824830635,82.6649518703778,103.38365108243589,3.410447535973133,2.8511722731906217,0.9778949977483778,0.9923741043382122,2.726547824024749,2.79,
2025/05/09 12:45:00,0.6848124905276367,0.6491000206700176,83.03444673753054,103.77002588669828,3.4237477639404834,2.848730964467005,0.9777997168565038,0.9919865301592447,2.719691631062536,2.78,
2025/05/09 13:00:00,0.7043957980074464,0.6642332774364249,84.90136489858676,106.40498537067585,3.406427486503546,2.8603465851172274,0.9781298089618107,0.9935840973830707,2.7697369666946927,2.84,
2025/05/09 13:15:00,0.6451899262752058,0.6237063330622594,81.57349240035221,102.66145308074111,3.361587486314333,2.8819301848049284,0.9782219225612908,0.9911259728287685,2.6328608008430527,2.75,
2025/05/09 13:30:00,0.6763153817832744,0.6471835053780008,85.10919565919463,107.04540755517822,3.3786628786757236,2.856850715746422,0.9788595002825563,0.9930500921877535,2.7108648575248386,2.78,
2025/05/09 13:45:00,0.7188085565380776,0.6777882425403424,88.0480622388218,110.70979190220233,3.389306196503139,2.8572884811416923,0.9791064552698443,0.9952275094843576,2.810961438986461,2.8,
2025/05/09 14:00:00,0.7481068214511063,0.6989684091927981,90.19615788749782,113.48149601329855,3.377245480893141,2.8584521384928716,0.9795002222751213,0.997005946043542,2.884781287335085,2.83,
2025/05/09 14:15:00,0.7551301262513619,0.7056234027235084,90.70253767517598,114.55347546154222,3.3756714946314075,2.8647540983606556,0.9791087570590015,0.9972273323017014,2.902885312259829,2.82,
2025/05/09 14:30:00,0.6770297337936961,0.6508033687901723,85.7410516301158,108.52014231946477,3.4305906186159145,2.8398357289527723,0.9775630099474241,0.9916775570341648,2.706292807689629,2.82,
2025/05/09 14:45:00,0.6897478231205771,0.6578187101470016,86.19758758346043,108.6939884884669,3.40129224835853,2.8790650406504064,0.9781429641512263,0.9928925921245194,2.7290585954000126,2.81,
2025/05/09 15:00:00,0.6932708534229727,0.6617369797765623,85.98445971006267,109.04953704757322,3.3641966557433647,2.868583162217659,0.9784166959617382,0.9940030710199227,2.751962962936423,2.82,
2025/05/09 15:15:00,0.6930967304656895,0.6605791327043564,85.74256553043854,108.5585043619712,3.374558361520875,2.874489795918367,0.9781760070557786,0.9935537988097091,2.7445725155037954,2.8,
2025/05/09 15:30:00,0.7007839046710709,0.6658765816949085,85.50960369399009,108.43412373884922,3.3823900352981435,2.8712972420837595,0.9777386058694595,0.9935869561252678,2.761549850338877,2.8,
2025/05/09 15:45:00,0.6984833388393205,0.6641851942099428,85.60244172776551,108.35381750490716,3.388808571951576,2.8204868154158214,0.9778562210608485,0.9933044857558587,2.7663712075169475,2.81,
2025/05/09 16:00:00,0.6876626005306099,0.6561289418954018,84.66756929662805,107.32029651575057,3.3543974212280547,2.848730964467005,0.9779987852163495,0.9933114328675487,2.7399431720113525,2.83,
2025/05/09 16:15:00,0.6729099761319846,0.6451614133036568,83.29912820104387,105.65534960203368,3.362543778018785,2.845841784989858,0.9775514369466304,0.9920926337516124,2.701333145288522,2.81,
2025/05/09 16:30:00,0.6924704079390108,0.6585926427046166,83.75310281476108,106.3966943094462,3.3380065504061247,2.846700507614213,0.9777692284616721,0.9936340649392181,2.753886785881729,2.82,
2025/05/09 16:45:00,0.6772449986434321,0.6476837172164117,82.12409580163873,104.52838800400775,3.3442320517943136,2.863682604272635,0.977153984074136,0.9923902680492509,2.710270791073979,2.78,
2025/05/09 17:00:00,0.6995231202807533,0.6638674121998557,83.11183091065044,106.05138973094745,3.3000784877639635,2.8602040816326526,0.977760525317789,0.9946174602541947,2.7769338361260036,2.82,
2025/05/09 17:15:00,0.6803663692913464,0.649639468906541,81.86630499530119,104.20835723021403,3.355201578995345,2.836032388663967,0.9769601324408548,0.9921804387137872,2.7199987864145947,2.79,
2025/05/09 17:30:00,0.6889460836536021,0.6561276314167462,82.11482925596059,104.73408987118891,3.32862039493447,2.840770791075051,0.9771619425961237,0.9931727756179667,2.7464619661984497,2.82,
2025/05/09 17:45:00,0.6803894117637177,0.6498254032127688,81.42872956698076,103.88181390398856,3.3469501130402657,2.836032388663967,0.9769570053607283,0.9923092966788067,2.7206368496982134,2.8,
2025/05/09 18:00:00,0.6720609641278796,0.6437603015582616,80.58822109242408,102.82357042112606,3.365533554086099,2.8454545454545452,0.9765651210774013,0.9913128901780993,2.692054651022258,2.78,
2025/05/09 18:15:00,0.6929176919523765,0.6591156979691323,81.67683565094265,104.5347631418533,3.2969047179443978,2.8468559837728193,0.9774900614531229,0.9940409239381581,2.7601194222539287,2.79,
2025/05/09 18:30:00,0.6939884752320638,0.6606444974413415,81.85812893300631,104.94796729673229,3.3436040743413558,2.824898785425101,0.976751648776903,0.9929693780768797,2.755583199712692,2.82,
2025/05/09 18:45:00,0.6882085740444509,0.6566453668650803,81.47764162680777,104.67515139089133,3.320079881669017,2.8260869565217392,0.9770518969588794,0.99317686171232,2.7450465508258866,2.81,
2025/05/09 19:00:00,0.6647492473826044,0.6393233365940628,79.92023066676447,102.45499330241677,3.361364387343323,2.835835835835836,0.9764269270569479,0.9907410310449366,2.67108318562094,2.73,
2025/05/09 19:15:00,0.7002413906987975,0.666100662154495,81.41195890741427,105.25740352965349,3.2861977458031713,2.843813387423935,0.9773084533361717,0.9945072221850203,2.7756796423759376,2.8,
2025/05/09 19:30:00,0.7432216940780532,0.6980428026755122,83.36944891877431,108.30039647274724,3.269701431165234,2.8654434250764527,0.977639048876389,0.9970545059820328,2.8786979409148232,2.79,
2025/05/09 19:45:00,0.7475046926768575,0.7021399664459294,83.75624359755751,109.09826389429092,3.294882975936624,2.8430173292558614,0.9773360179583443,0.9967497145266042,2.88770700380594,2.79,
2025/05/09 20:00:00,0.7217340125002176,0.684549457217462,83.1623709432964,108.21979110672004,3.3589789633825893,2.814964610717897,0.9767590709576347,0.9942542428606141,2.8137693367448438,2.8,
2025/05/09 20:15:00,0.7207869075718673,0.6855721614544846,83.88364493983018,109.48038792652115,3.3467144217331235,2.82995951417004,0.9771776031948538,0.9946849132590814,2.8100163094732826,2.84,
2025/05/09 20:30:00,0.7068014438639693,0.6767938040246466,83.9447083199716,109.69015425476047,3.3803969275849,2.830474268415742,0.9769940263741081,0.9934365068957782,2.7661706827270462,2.81,
2025/05/09 20:45:00,0.721869523553489,0.6898877199279445,85.50463808564972,112.34056417119936,3.348766664692259,2.8223350253807107,0.9775340576696335,0.9950711361028756,2.8140878183556066,2.88,
2025/05/09 21:00:00,0.7128815484461762,0.6845867415946459,85.66807543640908,112.78365348945208,3.3676687978568363,2.838742393509128,0.9773863245019534,0.9943224337516119,2.78181484824929,2.84,
2025/05/09 21:15:00,0.7102030746343472,0.6844572380636128,85.7942315549128,113.44352528745118,3.3839533398955353,2.8584521384928716,0.9771078158308194,0.993948835341437,2.766325842108148,2.83,
2025/05/09 21:30:00,0.7243719368649535,0.6966433993911066,87.32339143682506,115.83660518863978,3.377185792132603,2.8440366972477062,0.9776971036114331,0.9951304226596052,2.80563529102467,2.85,
2025/05/09 21:45:00,0.7163389536510497,0.6925687630346117,87.65970812756869,116.75507791568033,3.36465945580029,2.8456032719836406,0.97809642226162,0.9952734731960023,2.7888589598449776,2.88,
2025/05/09 22:00:00,0.7231326931328357,0.6972344428522024,88.27928149345313,117.33383512727332,3.4380810625914733,2.8481781376518214,0.9774939228928246,0.9940909795432469,2.782135202436107,2.87,
2025/05/09 22:15:00,0.7184033740777327,0.6956278695988155,88.8435373476599,118.56766383152657,3.4217170031447637,2.846700507614213,0.9778909587625962,0.9944239140443011,2.775269749928831,2.84,
2025/05/09 22:30:00,0.7464523775760724,0.7176195774178967,90.31136651671349,121.00749571107363,3.434784878763365,2.8615071283095723,0.9777852941464437,0.9955739577241741,2.834431246723867,2.87,
2025/05/09 22:45:00,0.7527656303336385,0.7243374579578715,91.61114263795037,123.25927891025333,3.4096176705942676,2.8569969356486213,0.9784003135335387,0.9966234751413088,2.8571239031358453,2.87,
2025/05/09 23:00:00,0.7643983379027645,0.7372730351978861,94.5598047937228,127.64469446411417,3.433293855005334,2.843558282208589,0.9788333774094767,0.9971739079557951,2.8849195527091682,2.86,
2025/05/09 23:15:00,0.7737934573569791,0.7454656207528374,95.91805903315118,129.62870239809726,3.452996590566806,2.8572884811416923,0.9790014334056527,0.9973833280868671,2.8964047989195585,2.86,
2025/05/09 23:30:00,0.8094917745380971,0.7736748300944354,97.75137070034768,132.88181538423598,3.4521593186300916,2.885010266940452,0.9790012251851802,0.9989761234187098,2.9731258962182143,2.87,
2025/05/09 23:45:00,0.7891571515968924,0.7604927985855151,97.61601779042746,133.06159792018286,3.475910680812773,2.883983572895277,0.9788412974008671,0.9978799847057058,2.9189012710248923,2.81,
2025/05/10 00:00:00,0.7672663709660347,0.7245701567006625,96.08459863714553,122.9795123084949,3.439349316021329,2.8442622950819674,0.9791805407921573,0.9971533516718367,2.9214412299462182,2.91,
2025/05/10 00:15:00,0.7104285804203084,0.6718067265679181,83.09610587440527,106.2025702085805,3.3262456211843814,2.8294177732379984,0.9778992791161241,0.9949533651947848,2.804210380915098,2.82,
2025/05/10 00:30:00,0.6813717999438222,0.6501110076354182,81.02978301841023,103.24767992077001,3.386694799500736,2.851776649746193,0.9769438347797543,0.9918950704220858,2.7099450659739848,2.82,
2025/05/10 00:45:00,0.6792190248330907,0.6483272080675732,80.96496472433253,103.15264116557509,3.3609450949013064,2.848730964467005,0.9773886544277168,0.9924119169482852,2.711490086458723,2.81,
2025/05/10 01:00:00,0.6880153964792128,0.6545106858300234,80.93967433079692,103.18698279921813,3.3571169019630047,2.8484231943031535,0.9773990112538383,0.9929818921794603,2.73436315754503,2.85,
2025/05/10 01:15:00,0.6710536840273276,0.6418863202960363,80.03021616840797,101.91937155789044,3.3673480406206644,2.848730964467005,0.977259964873948,0.9917929617614427,2.689523700672414,2.8,
2025/05/10 01:30:00,0.6769377485773431,0.6463798380056511,80.31770871599633,102.40623518895394,3.3435403653322537,2.859470468431772,0.977608966220579,0.9927355064820573,2.707669725841929,2.82,
2025/05/10 01:45:00,0.677356299851031,0.6467446976347565,80.33227907129714,102.39705499908891,3.346140176850762,2.8584521384928716,0.9776826259719327,0.9927722219079833,2.7084879715585704,2.8,
2025/05/10 02:00:00,0.6797487567675912,0.6482506763840292,80.31924693167215,102.36687700240405,3.3506944698652896,2.8574338085539717,0.9776646946454373,0.9928278781724689,2.7132418726479943,2.82,
2025/05/10 02:15:00,0.6737352796354596,0.6434468200918102,80.05764526508194,101.91012980609928,3.35263356632277,2.8513238289205702,0.9776419788805314,0.99244996168195,2.7000238430574544,2.81,
2025/05/10 02:30:00,0.6803864922684004,0.6483289927990546,80.33566714453535,102.30554509750057,3.331032910186976,2.8609406952965237,0.9778849360434217,0.993342332832435,2.720924765430653,2.82,
2025/05/10 02:45:00,0.6720782585248569,0.641296177836936,79.90924243688995,101.24412475089044,3.3795212493278957,2.845841784989858,0.97747652420208,0.9917631024481441,2.691264830810138,2.79,
2025/05/10 03:00:00,0.6742589635297367,0.6425723273003418,79.94684099544341,101.33581861127156,3.3604933779348887,2.85030549898167,0.9776560909935612,0.992339555018065,2.7013220973105545,2.81,
2025/05/10 03:15:00,0.6877262414539649,0.6522170452164378,80.44770481055362,102.13273259058612,3.320856851019787,2.871794871794872,0.9780238789959127,0.9939881381139548,2.7407615554420395,2.81,
2025/05/10 03:30:00,0.6781387134531325,0.6447243187952586,79.98411483588677,101.1776008752441,3.357288188088323,2.8622448979591835,0.9777797174733289,0.992696638013319,2.710072600445517,2.78,
2025/05/10 03:45:00,0.6797663772296939,0.6462404056979719,80.24403791052266,101.62717076915555,3.308145357417244,2.8737166324435317,0.9785571402988966,0.9941015780883558,2.7256231713598633,2.79,
2025/05/10 04:00:00,0.6811557780706572,0.6462049299663091,79.99751855525568,100.99741600155183,3.3543177341281165,2.861963190184049,0.9778724893659416,0.9929824463104261,2.7198910192428736,2.8,
2025/05/10 04:15:00,0.6808830671745144,0.645427188734695,80.0438161799034,100.77081190230892,3.3670566709825764,2.853211009174312,0.9779090803428828,0.9927369680474809,2.7182891993398512,2.81,
2025/05/10 04:30:00,0.6853183190979463,0.6486866119951933,80.00049033485524,100.89139023129201,3.343263573526722,2.8737166324435317,0.9779644442443999,0.9934830125196091,2.7319374865565904,2.8,
2025/05/10 04:45:00,0.6857716767255312,0.6481557947690247,79.9942105553966,100.55477268594278,3.366624964881823,2.861963190184049,0.9778837056722414,0.9930328103924058,2.729724824620231,2.79,
2025/05/10 05:00:00,0.6836479548031166,0.6462078322321442,79.92785748601088,100.32182329051747,3.366909836549948,2.861963190184049,0.9779916830033641,0.9929745076410101,2.7249461066414113,2.8,
2025/05/10 05:15:00,0.6867882611253908,0.6477095078550268,80.16269112056226,100.30151577570332,3.381164685284736,2.854378818737271,0.9780161721113229,0.9928625371659815,2.7305964252722634,2.8,
2025/05/10 05:30:00,0.6931428483408713,0.6523988337554877,80.4077944997714,100.77403709703034,3.3418203234673873,2.8666666666666667,0.9784966735491983,0.9942024644482984,2.7551454771887594,2.78,
2025/05/10 05:45:00,0.6936320433420202,0.6524980726847529,80.26288643413989,100.41268007398284,3.3654609725729148,2.8637295081967213,0.978280523574455,0.9937337004394952,2.7516500926703706,2.78,
2025/05/10 06:00:00,0.7225861678261201,0.6799462162523484,87.29174179285961,109.50222205287015,3.4777432978513643,2.8500517063081694,0.9782227719265499,0.9940058600286432,2.8075701554139463,2.84,
2025/05/10 06:15:00,0.6876384195036069,0.655554058111162,86.52726837254652,108.33232302731454,3.4380789298592114,2.878099173553719,0.9789845386788799,0.9931510643525899,2.725944957175089,2.85,
2025/05/10 06:30:00,0.6825956477922083,0.6548549077528605,88.36533357126157,110.81590196301886,3.4284692648669717,2.8959417273673256,0.9795201524192494,0.9935307191057684,2.716631159450027,2.83,
2025/05/10 06:45:00,0.6796657717261874,0.6528908075540838,88.55629506204433,110.99908561575815,3.4197703596660323,2.913451511991658,0.9797753091554525,0.9936926445709052,2.708392133281975,2.83,
2025/05/10 07:00:00,0.6811065366711017,0.6553258152951602,89.68194618369063,112.3555221458681,3.4237200001312234,2.8996865203761755,0.9801291462927147,0.9940051429012384,2.7172852290405363,2.85,
2025/05/10 07:15:00,0.6794195618797992,0.6547198306126417,90.30910047920628,112.97649535651573,3.4420154564855414,2.9247648902821317,0.9801350904119943,0.9936649005287926,2.7039058941694254,2.83,
2025/05/10 07:30:00,0.6915837658905966,0.6627090063544057,90.84403053502048,113.41303589476867,3.4695390696860215,2.950939457202505,0.979733155775658,0.9936679932952233,2.720437123100306,2.83,
2025/05/10 07:45:00,0.7865929976392515,0.7310900919381103,97.41237235090775,121.48588887193769,3.537015390836769,2.8914405010438413,0.9797887622160006,0.9975420646562891,2.9499701427065297,2.99,
2025/05/10 08:00:00,0.736199634005936,0.6965362041750415,92.01417174522751,116.36906336333693,3.382857979663618,2.76133909287257,0.9799050220112606,0.9979545645459651,2.91608409149859,2.97,
2025/05/10 08:15:00,0.7530928713070013,0.7091884459832466,93.97424910602504,118.68355305185372,3.3734841929926564,2.7699784017278617,0.980549930725384,0.9992886145808378,2.9597426896237273,2.94,
2025/05/10 08:30:00,0.7577477942019835,0.7116286847749949,94.44836790432197,118.84147228805612,3.363240536795527,2.7486573576799143,0.9805814393450455,0.9995021070508778,2.981259522329835,2.93,
2025/05/10 08:45:00,0.777960967152687,0.724755210742797,94.84962921146797,118.92018863664296,3.3929638749009325,2.731837606837607,0.9804227041737325,0.9997881520154949,3.027999295625031,2.95,
2025/05/10 09:00:00,0.7987845284852497,0.7394428941687686,96.32570762114544,120.81557194623791,3.3702721012984695,2.736051502145923,0.9808589557158497,1.001321587348523,3.0875247945205224,2.94,
2025/05/10 09:15:00,0.8039353763586771,0.7434079756559415,97.34472679643433,121.87275373033046,3.407963073547307,2.739549839228296,0.9805423198721988,1.000845584183367,3.0894125544886673,2.92,
2025/05/10 09:30:00,0.7819449320078405,0.7269855464996418,96.83069893318789,120.73580581859098,3.422647767983533,2.7060702875399363,0.9806111349134108,0.999639115805939,3.0404139998408533,2.93,
2025/05/10 09:45:00,0.7568437881702028,0.7099480503359329,95.53712978463089,119.27998030856439,3.3964420998230382,2.7341907824222935,0.9807565461026242,0.9990814187585167,2.9783434207100306,2.92,
2025/05/10 10:00:00,0.7666866783950238,0.7155396931804564,95.91061597572488,119.31042823019317,3.4411238106056694,2.751863684771033,0.9804269538759456,0.9986060701759774,2.9823853124044795,2.92,
2025/05/10 10:15:00,0.7764997253726995,0.7235843644358595,97.07917059465629,121.02893835016842,3.396339242677334,2.7058823529411766,0.981083989841229,1.0001311879471664,3.0373151977978576,2.93,
2025/05/10 10:30:00,0.7623693311346905,0.7127277426272655,95.98472514136944,119.38597505151073,3.446236579395285,2.7393617021276597,0.9804130837010027,0.9983169256298878,2.974104223511032,2.9,
2025/05/10 10:45:00,0.7620690578808631,0.7130228551625262,96.24750794019188,119.71929392799356,3.42967049144248,2.727659574468085,0.980573236280749,0.9986107835081854,2.9826792633762955,2.9,
2025/05/10 11:00:00,0.7876671238463032,0.7312355515448596,98.05003098472433,121.9745047255294,3.437626028459945,2.7329787234042553,0.9806541354638779,0.9997036002442277,3.0427781373605227,2.9,
2025/05/10 11:15:00,0.7908155915836382,0.731828809883718,96.49512160541993,120.0449205799097,3.4170258462415926,2.724468085106383,0.9805105877169007,0.9999753012586907,3.0579728491426956,2.92,
2025/05/10 11:30:00,0.7645267773753817,0.7134741919762094,95.63791849750876,118.94984406978554,3.411782823724421,2.7056323060573857,0.9805199955818186,0.9988738366366157,2.999653738516404,2.9,
2025/05/10 11:45:00,0.7313896196564589,0.6916890747926647,94.22169287425325,117.62731343384097,3.3939487486012845,2.72454448017149,0.9801623443124231,0.9974937860765771,2.9185746677274875,2.89,
2025/05/10 12:00:00,0.7491181805354776,0.7041603938529617,95.56353377611899,119.08021291837427,3.4080607755669097,2.7278548559231592,0.9802777782424671,0.9981459142292348,2.957345018897032,2.96,
2025/05/10 12:15:00,0.7334584561145459,0.6939186166537602,95.4491520982745,118.95164933917542,3.3911422939563285,2.731056563500534,0.9805166240984869,0.9977745567374966,2.922513081683851,2.91,
2025/05/10 12:30:00,0.7210461265963974,0.6849271562474166,94.8153327979074,118.2257270304077,3.3928018485766054,2.7425213675213675,0.9803854779166072,0.9970764763676835,2.886879471990918,2.88,
2025/05/10 12:45:00,0.7290732692271128,0.6904724445272342,95.07685636884234,118.55065127080148,3.388292468734018,2.7446581196581197,0.9804582963179663,0.9975814682987962,2.907511656384078,2.91,
2025/05/10 13:00:00,0.7476703307249991,0.7039035526832751,96.02248151754938,119.68480900058644,3.406846085595939,2.754535752401281,0.9802599680051716,0.9980825271528297,2.946131084170471,2.88,
2025/05/10 13:15:00,0.6833014858768769,0.650884511183948,88.51406059876966,109.23959377574506,3.4251287752580573,2.741397288842544,0.97928041747271,0.9933031651685893,2.771372819728534,2.66,
2025/05/10 13:30:00,0.7167042939728567,0.6783608030413492,91.5620382390558,114.16519357323155,3.3343910537940973,2.707577374599787,0.9799842719374235,0.9972936100664002,2.899845325196154,2.93,
2025/05/10 13:45:00,0.6995085673265837,0.6655194275123747,89.96946237462657,112.18260257726322,3.3442643946424035,2.729989327641409,0.9794718977190556,0.9959248684698507,2.8455159213120673,2.91,
2025/05/10 14:00:00,0.6948367753407435,0.6619759417212928,89.48460295194461,111.64342572841105,3.331270822118464,2.731837606837607,0.9794346511222638,0.9958481305563759,2.8365797076443444,2.92,
2025/05/10 14:15:00,0.6885968700254554,0.6568366448635717,88.62020665090267,110.5644320389447,3.317324872667688,2.732905982905983,0.979276574259126,0.9955868038251326,2.823643831359917,2.94,
2025/05/10 14:30:00,0.6836198321527439,0.6528824355557112,87.99913126079055,109.8495835960655,3.3003863352383545,2.7433155080213902,0.9792644703586032,0.9955612714861147,2.812103718125004,2.93,
2025/05/10 14:45:00,0.6827342281264663,0.6527498890958139,88.30344338100993,110.23164693545218,3.3032507065900742,2.7390374331550804,0.9791170701152521,0.995370782517808,2.811242172632163,2.92,
2025/05/10 15:00:00,0.6905570789618429,0.6587026094178697,89.26247152339776,111.24440757087827,3.3095936271975313,2.726304579339723,0.9791553758405573,0.9956353361467811,2.833314475464566,2.92,
2025/05/10 15:15:00,0.6987090996523085,0.6647171038985217,90.3391408825451,112.40485340229917,3.317065136708885,2.7051961823966066,0.9794892296089116,0.9961041729819975,2.8579468773332555,2.91,
2025/05/10 15:30:00,0.7012413854335644,0.666599321135011,90.3331948630214,112.39353836100933,3.327247519797941,2.7126193001060446,0.9792263545317972,0.9959168540241553,2.859514040782719,2.93,
2025/05/10 15:45:00,0.7047278985594831,0.6690124168588387,90.45632177146403,112.56106733701681,3.3334422655817932,2.713679745493107,0.9790593268098793,0.9959004420703359,2.8662848982559477,2.93,
2025/05/10 16:00:00,0.7047760510953968,0.6690715350923371,90.64261990145492,112.75687929593326,3.332255475502899,2.711864406779661,0.9790057170548477,0.9958564731009752,2.86723107997468,2.93,
2025/05/10 16:15:00,0.7079316038841622,0.6715720832833528,91.09791000589689,113.32437593916859,3.314414421705329,2.7097457627118646,0.979187513572632,0.9963783185268398,2.8815183321213445,2.94,
2025/05/10 16:30:00,0.6971635559598528,0.6628469529321865,89.5860015008716,111.45778002532896,3.313747407936334,2.7108050847457625,0.9787785222864739,0.9955430481288909,2.852667026847255,2.92,
2025/05/10 16:45:00,0.6985519937714714,0.663971321024332,89.75200969045405,111.68244418560967,3.309262574677824,2.704449152542373,0.9787106059006117,0.9956283311194264,2.859807217468924,2.94,
2025/05/10 17:00:00,0.7030956051595046,0.6674336347934462,90.00437758086133,112.04540225727985,3.29980046652156,2.7094379639448567,0.9788107713538506,0.9960838381513243,2.8730686232917875,2.93,
2025/05/10 17:15:00,0.7167574580617713,0.6768724016557721,90.42674778294413,112.63871113181955,3.306028937962772,2.708067940552017,0.9784388021255701,0.9964572557483455,2.9069148060837744,2.96,
2025/05/10 17:30:00,0.7071417071014312,0.67052508568227,90.28759890088239,112.46200853006145,3.280199502186628,2.7144373673036095,0.978599612679521,0.9964250112313879,2.888534273780276,2.95,
2025/05/10 17:45:00,0.714869053225005,0.6758505678965261,90.61064116091305,112.84775210369165,3.2905270428413105,2.7176220806794054,0.9786534646097732,0.9967138123347218,2.9039939293885215,2.94,
2025/05/10 18:00:00,0.7114811645076085,0.6731604860201338,90.47153748262762,112.3827799774079,3.289955260074912,2.720510095642933,0.9785421289200898,0.9964701195506768,2.897212921579978,2.95,
2025/05/10 18:15:00,0.7114314893956251,0.6722264309004468,90.48378898850761,112.0730217771741,3.2935623494158532,2.720510095642933,0.9785104854562321,0.9963702921397362,2.8974037476732857,2.95,
2025/05/10 18:30:00,0.716891481760552,0.6756880318843584,91.06637390184252,112.52210446035723,3.270255147479311,2.7191489361702126,0.9789004672038985,0.9972252165072636,2.920920226572355,2.94,
2025/05/10 18:45:00,0.7179870062259112,0.6756707841444113,90.92889611848499,112.06733669216383,3.266955081551725,2.7177848775292865,0.9787472075222629,0.9972121791569194,2.9272772367744926,2.98,
2025/05/10 19:00:00,0.7018581084968792,0.6628004498345395,90.02734341449171,110.39143986815773,3.300231526448002,2.707627118644068,0.9783311319100144,0.9955006158473867,2.8789358876898614,2.97,
2025/05/10 19:15:00,0.6955781685849677,0.6571025296908657,89.83284338864601,109.64242534153217,3.297722537187283,2.7025316455696204,0.9782713213420277,0.9950313541212901,2.865450525469647,2.95,
2025/05/10 19:30:00,0.7037873784645738,0.6624054067934881,90.15263375578688,109.80962868508864,3.2890293353822666,2.6966173361522197,0.9785045083450162,0.9957688499405403,2.8933045653205887,2.97,
2025/05/10 19:45:00,0.6999982194356721,0.6580067526934592,89.58631211101823,108.61092397928627,3.3179342245484653,2.7063157894736842,0.9779357688009661,0.9946429207954485,2.8717674487908655,2.97,
2025/05/10 20:00:00,0.6708500444544628,0.6352901254735779,86.36199695280249,104.59373866548769,3.274428689395916,2.7145877378435515,0.9779869876315934,0.9937292576636668,2.806307672020549,2.92,
2025/05/11 05:00:00,0.7223368710653808,0.6803026004915943,94.99932214135839,115.87432555106069,3.454913667876221,2.7289915966386555,0.9796273248360184,0.9952861555959082,2.8811324666545617,2.91,
2025/05/11 05:15:00,0.769437114321662,0.7164037671483117,99.0055975572908,121.16127515117877,3.454742892795651,2.7266035751840167,0.9803558143792513,0.9981338850694679,3.0013753534786574,2.9,
2025/05/11 05:30:00,0.7728190682737448,0.7161703582848493,96.82564439197954,118.82037526025012,3.4382557582692996,2.7202944269190326,0.98002963865132,0.9982706563255479,3.0112315345863094,2.89,
2025/05/11 05:45:00,0.7783957895419371,0.7207108628020136,96.60036880194023,119.05237026735989,3.41277939422501,2.710970464135021,0.9802507241201702,0.999069322999738,3.034518717186759,2.89,
2025/05/11 06:00:00,0.7653278392606888,0.7125657179715217,95.51869894594023,118.17688008357989,3.4086269455213944,2.693446088794926,0.9802432788556925,0.9986048297226471,3.007561415310723,2.93,
2025/05/11 06:15:00,0.7351711619661897,0.6916899140290315,93.60476379021794,116.0699965438971,3.417625038399553,2.7053854276663145,0.9799916592139644,0.9969048192367426,2.9225178116353,2.91,
2025/05/11 06:30:00,0.7212656949022096,0.6811233627238708,91.59546202689341,113.9492084051385,3.40078398221299,2.728329809725158,0.9798843743444615,0.9964014280356627,2.8815281969720066,2.89,
2025/05/11 06:45:00,0.7353184748432362,0.6913021754423601,91.39611462350005,114.24936032840563,3.3750615807902444,2.718683651804671,0.980081702255205,0.9976746524310125,2.9255909432251213,2.93,
2025/05/11 07:00:00,0.7247371299946855,0.6847857192283987,90.73246487503533,113.84119288008478,3.376599063567065,2.722340425531915,0.9800195672088078,0.9971752458697387,2.8962422346472554,2.92,
2025/05/11 07:15:00,0.7153288787314687,0.6785992161273461,90.22004451948887,113.48142115820805,3.3795040141311756,2.7194473963868226,0.980044185214765,0.9966901998875866,2.8703583084572517,2.91,
2025/05/11 07:30:00,0.7084462209457869,0.6742744106699037,89.6523149935224,113.09607344262228,3.391757713215027,2.7290116896918173,0.9798947793907749,0.9961122621638787,2.8447773765954767,2.92,
2025/05/11 07:45:00,0.7250417743991941,0.6863044623477217,89.97747131239615,113.81805901418716,3.4014951274937757,2.747077577045696,0.9797250867469711,0.9967317460975549,2.875940814677549,2.92,
2025/05/11 08:00:00,0.753128435498052,0.7070996368833266,91.90602269485314,116.33452919789315,3.3965270604636695,2.7123142250530785,0.9802947943925432,0.998490127574023,2.958370450379647,2.93,
2025/05/11 08:15:00,0.7524960747838819,0.706942852641313,92.08083608129947,116.53745079275771,3.4050272871262415,2.71656050955414,0.9802631794340813,0.9983376916047405,2.953398564054945,2.93,
2025/05/11 08:30:00,0.7443670286642576,0.7013937506562925,92.0447619955145,116.4728197368373,3.4074453846245163,2.721868365180467,0.9804031911802737,0.9980300231595316,2.930759018905846,2.92,
2025/05/11 08:45:00,0.7599135165635195,0.7123823572324303,92.71863842197473,117.37580766926918,3.4185602548930074,2.7290116896918173,0.9802534509625047,0.9985316669131383,2.9642861108004372,2.9,
2025/05/11 09:00:00,0.7571724994904919,0.7090377273528675,91.42594224866839,115.72303118871366,3.394307957295938,2.7300743889479278,0.9803674957018859,0.998771397651143,2.962342581047431,2.9,
2025/05/11 09:15:00,0.7881417535915826,0.7323718147894424,93.67775531806035,118.77388091773952,3.4009530062676,2.7374599786552833,0.9804172459974755,1.0001701977077568,3.037781054476085,2.89,
2025/05/11 09:30:00,0.8001899101404228,0.7417370756052336,95.74323452024367,121.1169305143173,3.4233535713177576,2.700636942675159,0.9807931601225666,1.000535367590787,3.0739649651600343,2.9,
2025/05/11 09:45:00,0.7848642048623226,0.7328762562997257,96.42679425524065,122.07906401122717,3.4265091055129053,2.7,0.9810154271051894,1.0000701500019307,3.0375789543870604,2.89,
2025/05/11 10:00:00,0.7697712499757252,0.7217991280598076,95.73224418444546,121.0058290561081,3.4573302163190167,2.713679745493107,0.9806409846868634,0.9987299513132336,2.9856225371152547,2.89,
2025/05/11 10:15:00,0.7748526569767474,0.7249125919175896,95.64860297932654,120.8771554897608,3.4491353760187233,2.7242841993637326,0.9807142327536791,0.9990951821945506,2.9965298065063175,2.91,
2025/05/11 10:30:00,0.784382776461922,0.7328650400981466,96.5118480754865,122.23321742941016,3.4322454493359724,2.728144989339019,0.9809090000412053,0.9999613753459303,3.0261852121312134,2.9,
2025/05/11 10:45:00,0.7784148687685047,0.729240770134145,96.8784226871147,122.73893629657242,3.4322107672547384,2.7267876200640346,0.9810141622779868,0.9998051967595586,3.0126819987275364,2.89,
2025/05/11 11:00:00,0.7652321500010449,0.719907465749701,96.15409262536363,121.85378942621938,3.4237295415012716,2.7393162393162394,0.9809613029241406,0.999317247192086,2.978505751200911,2.86,
2025/05/11 11:15:00,0.7670331295392575,0.7204764984454218,95.40959595749317,120.89460229549097,3.4179783922236338,2.7382478632478633,0.980842352023085,0.9993811794788906,2.9844139049418525,2.89,
2025/05/11 11:30:00,0.7684211698564763,0.7213300092858449,95.83759609993874,121.3241845244176,3.428814287679223,2.711087420042644,0.9807020517585368,0.9991673866087515,2.99365744434431,2.94,
2025/05/11 11:45:00,0.7339376532144797,0.6983459745738676,95.12783204717138,120.6876095400114,3.405102394996932,2.7159699892818865,0.9809886052966562,0.9981939515939282,2.9149403534881992,2.91,
2025/05/11 12:00:00,0.720525498149034,0.6883941487156948,93.94155378606047,119.14499049367298,3.411009067916389,2.7513397642015005,0.9806218034357568,0.9972132665401101,2.8684783653311214,2.87,
2025/05/11 12:15:00,0.7203021779576881,0.6877648551960976,93.81035897686223,118.9119392054161,3.407078187498679,2.7430406852248392,0.9806152451769635,0.997218271825506,2.8710065672693026,2.89,
2025/05/11 12:30:00,0.7181424280918787,0.6864642812334508,93.8580265484414,118.95626933487529,3.400068733685511,2.7430406852248392,0.9807389072622794,0.9972808654069442,2.867887454710472,2.9,
2025/05/11 12:45:00,0.7264764013666349,0.6918191948226771,94.4740850598832,119.43744881932099,3.442190461939775,2.7507987220447285,0.9801986168907563,0.9966754297071345,2.8738209092392952,2.9,
2025/05/11 13:00:00,0.7407299961608166,0.7025150641202929,94.99538576703347,120.25194920547082,3.405127994755294,2.7446581196581197,0.9805842632248082,0.9981511411893346,2.9227327119815327,2.9,
2025/05/11 13:15:00,0.7375925475635693,0.6992346748833611,94.57188652152165,119.43217646012452,3.429575014994859,2.7268862911795964,0.9802574429701029,0.9973521958461035,2.912009517554202,2.89,
2025/05/11 13:30:00,0.7414701653267382,0.7015877284085663,94.49579672950598,119.48195375850428,3.389643894053348,2.7345415778251594,0.9804585265015112,0.9982309486281151,2.930655844334892,2.88,
2025/05/11 13:45:00,0.7394465604972752,0.700314251739469,94.23922797495617,119.24963518585284,3.382885647213147,2.7393162393162394,0.9803087088170201,0.9981658174065422,2.926853812820815,2.89,
2025/05/11 14:00:00,0.7405079699967381,0.7012764935168374,94.28277745246594,119.3970769801924,3.3791293257188655,2.7441113490364026,0.9802034381930504,0.9982399742200952,2.9298925729205996,2.89,
2025/05/11 14:15:00,0.7453527946005867,0.7050082611178419,94.84222806043695,120.03508621580674,3.3700038609255314,2.7411764705882353,0.980449894307016,0.9987179222254067,2.945845529387404,2.9,
2025/05/11 14:30:00,0.7371486411395943,0.6983408481815452,94.02312418100529,118.89039682816242,3.3799177840598795,2.7363927427961583,0.9800721109141503,0.9979018371514672,2.922951404819743,2.88,
2025/05/11 14:45:00,0.7299504967444198,0.6923883453766301,93.16681673293687,117.6855784119384,3.3664838675048934,2.730564430244941,0.9800096196231977,0.997626879954096,2.909552356047578,2.9,
2025/05/11 15:00:00,0.7362440503105522,0.6969155108898594,94.34787058859986,118.78838676342377,3.38789277109806,2.708245243128964,0.9800595179819994,0.9975169385550781,2.925651822479337,2.88,
2025/05/11 15:15:00,0.7635774560641331,0.7212294935787794,99.71385844431899,125.37717955015289,3.427038014982914,2.671232876712329,0.9806855148941218,0.9986616897327504,3.000974552609824,2.88,
2025/05/11 15:30:00,0.7379574206719135,0.7023843395778244,98.09640977899046,123.25639456872152,3.4374885051493744,2.6926315789473683,0.9801929063050921,0.9969870572941852,2.9258141396128767,2.88,
2025/05/11 15:45:00,0.7306599266034555,0.6972174594042975,97.71995862959628,122.8185043280254,3.4318204331150852,2.700737618545838,0.9801630471222659,0.9967068809832389,2.9067890835724612,2.89,
2025/05/11 16:00:00,0.7348129260018257,0.7004854119256526,98.25593732580339,123.50545364073466,3.429427437664877,2.7060063224446784,0.9801455665021224,0.9969255460199972,2.916581224508461,2.89,
2025/05/11 16:15:00,0.7349437832002437,0.7011284463034776,98.41843624718057,123.78043243163427,3.4163700665941104,2.710970464135021,0.9802337345703269,0.9971771643554124,2.919795191044476,2.89,
2025/05/11 16:30:00,0.7367385351379255,0.7018492631805816,97.9117440614711,123.2695110868231,3.4229569905309845,2.7177589852008452,0.9797571629625715,0.9969070333672067,2.9202498410061963,2.9,
2025/05/11 16:45:00,0.7357752496359831,0.701542370199847,97.9945583294822,123.3897291039033,3.4016824562142984,2.7188160676532767,0.9800193573285283,0.9973000615622374,2.9238011709399427,2.9,
2025/05/11 17:00:00,0.7344467330481849,0.7002245869316693,97.77564672615893,123.07416486331874,3.3994751402223558,2.71805702217529,0.9799687670551309,0.9972035559415753,2.9206782847315123,2.9,
2025/05/11 17:15:00,0.7282653084950893,0.6952754107132552,97.27489890968025,122.40549407913365,3.400168764605499,2.7151898734177213,0.9797696370001495,0.9967345484034247,2.9051115729186607,2.91,
2025/05/11 17:30:00,0.7281110905957227,0.6950667267661542,97.168893819008,122.29120558812899,3.393338400078706,2.710970464135021,0.9797559039026312,0.9968024470770718,2.907878086358903,2.91,
2025/05/11 17:45:00,0.7405998311987415,0.7037550880179789,97.6655149227493,122.8797365839067,3.388034668562059,2.7049525816649105,0.9798507719787896,0.9975037916655946,2.942356755869389,2.92,
2025/05/11 18:00:00,0.7296848337046384,0.6958122156782656,96.92979215768531,121.91527569384894,3.3886956633801715,2.703157894736842,0.9795644409512078,0.9967535272383853,2.9150890244097196,2.92,
2025/05/11 18:15:00,0.726611954997417,0.6932448454400802,96.61566196892954,121.53523824033432,3.3853115529162,2.705263157894737,0.9795144032629707,0.9966126024744902,2.9070602294294314,2.91,
2025/05/11 18:30:00,0.7272641625179737,0.6934603094171219,96.49061237509116,121.33935106297871,3.3855263342636053,2.7034700315457414,0.9794996274507304,0.9966067716432796,2.908665303218929,2.91,
2025/05/11 18:45:00,0.7258134926288503,0.6920343042826556,96.25096149030053,120.99953845312989,3.3809917379044205,2.7016806722689077,0.9794492972062231,0.9965326262291024,2.906223256278746,2.92,
2025/05/11 19:00:00,0.7227946673154663,0.6895621995562394,95.84570858114215,120.56608028690833,3.3676532510800987,2.695057833859096,0.9795643640288643,0.996657792870536,2.9040973558856957,2.93,
2025/05/11 19:15:00,0.7189660789242606,0.6863776691870778,95.24577073027362,119.82691664612561,3.366753426959182,2.6961093585699265,0.9793599075128867,0.9963400922240795,2.893845883447285,2.93,
2025/05/11 19:30:00,0.7148585992874849,0.683250163640209,94.71460792249403,119.22678417036894,3.357499889296558,2.701052631578947,0.9793961943772231,0.9963043771136747,2.88422908433139,2.93,
2025/05/11 19:45:00,0.7195946391792258,0.6868640201578058,95.14952726898683,119.78977224158254,3.37031499010755,2.7021052631578946,0.9792746519746334,0.996295508207807,2.8924775928236817,2.93,
2025/05/11 20:00:00,0.7271592370370138,0.6935383375825173,96.32337378377605,121.33960223386862,3.3684156011332966,2.702845100105374,0.9794554494964823,0.9968406997124897,2.913517361079019,2.93,
2025/05/11 20:15:00,0.7459128089840126,0.7085065150486092,98.11512736368726,123.59870848899371,3.3745092489660897,2.6996838777660694,0.9797545738829262,0.9978573742432392,2.962089263373361,2.95,
2025/05/11 20:30:00,0.7446716935548713,0.7084534990905007,98.83566713934813,124.5824052818211,3.375183568282002,2.6972573839662446,0.9798174569818553,0.9978625765934401,2.960599181171704,2.93,
2025/05/11 20:45:00,0.7408458218087824,0.7072559183176831,99.41953121651076,125.3359800472153,3.3880353958948817,2.6962025316455698,0.9798688313806612,0.9975659714638911,2.949235836116984,2.93,
2025/05/11 21:00:00,0.7420988711851131,0.7097572414984017,100.27886563310969,126.60533095556971,3.3807713821481955,2.7068783068783073,0.9801636900962305,0.997994693610128,2.953087132484177,2.94,
2025/05/11 21:15:00,0.7284577157167825,0.7016904536881496,99.44521079202374,126.57388066433649,3.327205934229169,2.700431034482759,0.9801164180330172,0.9984259284469902,2.9412453599047343,2.99,
2025/05/11 21:30:00,0.711061079447017,0.6865894419560868,98.41734173529984,124.2657098422649,3.387415926374492,2.7428571428571433,0.9797749717949747,0.9961388218491275,2.8601221644673416,2.86,
2025/05/11 21:45:00,0.7231435431335015,0.6947094432157509,98.46678389705455,124.29316237296294,3.3902201763456947,2.7336152219873147,0.9796939210610671,0.9966256914112976,2.8918024728107095,2.91,
2025/05/11 22:00:00,0.748250150619971,0.7117641420851231,99.23959103734842,125.06519476323388,3.404514235695223,2.7157894736842105,0.9797454666957295,0.9975789463901725,2.9546880898467784,2.95,
2025/05/11 22:15:00,0.7421899475285918,0.7066257855348844,98.3000902987671,123.9053691189285,3.4114854724429904,2.7042105263157894,0.9794828735589863,0.9970344525414077,2.9402665224247784,2.95,
2025/05/11 22:30:00,0.7390428608422066,0.7037829563440609,97.76566045766428,123.30428734676225,3.3935759531249907,2.7060063224446784,0.979637101965558,0.9972355790571507,2.936026874850816,2.93,
2025/05/11 22:45:00,0.7299711618781298,0.6967248666023215,96.83764109049245,122.2058039584038,3.3816732541652756,2.707805907172996,0.9796529773117891,0.9969872725726591,2.9152195616358014,2.92,
2025/05/11 23:00:00,0.730652571177919,0.6968833760216848,96.28083324551284,121.57342897439871,3.379959120247672,2.7117212249208023,0.9796109329321003,0.9970389019596421,2.9157735710971973,2.93,
2025/05/11 23:15:00,0.7181795972333359,0.6870232569865177,95.13432444215069,120.19396260872877,3.3721718178661884,2.7177589852008452,0.9794962109149891,0.9964754804706325,2.8834216823093914,2.91,
2025/05/11 23:30:00,0.7254217941966945,0.6911209365502815,94.87598754980887,119.6676123850213,3.373938029524283,2.708421052631579,0.9795542527709564,0.9967459929472525,2.902063177803542,2.93,
2025/05/11 23:45:00,0.7179284199407773,0.6859125099625679,94.01792875091567,118.87792070559217,3.3849148985380664,2.697796432318993,0.9793332452166955,0.996047270189674,2.879983878024512,2.91,
2025/05/12 00:00:00,0.6734286350942897,0.6466393360304559,87.13711587122609,109.38917888999354,3.3458260418575407,2.7047120418848163,0.978576722188594,0.9935669915568559,2.772216453338089,2.9,
2025/05/12 00:15:00,0.6729392308673182,0.64381209018336,86.04465920815386,107.48790524332104,3.3876605046109276,2.7113187954309446,0.9778468311269521,0.9922588091881838,2.754973712342487,2.88,
2025/05/12 00:30:00,0.7097949663730564,0.6750319708163566,91.41098515933528,114.53541076946347,3.366317816834651,2.668763102725367,0.9791087313863734,0.9956096800603115,2.875386210153802,2.91,
2025/05/12 00:45:00,0.6725881721603092,0.6534781269574323,94.14359118075284,117.79674779087453,3.44397643848915,2.795383001049318,0.9788441531970876,0.992430390132282,2.7300083232774646,2.8,
2025/05/12 01:00:00,0.7413542215510142,0.7104499372026224,103.71069800804915,129.72205620513887,3.4580766465925006,2.8096740273396423,0.9804388649476515,0.9970144077321141,2.902140560909907,2.81,
2025/05/12 02:15:00,0.3430164400860429,0.40967240311604947,37.35937826893298,47.62306047122397,2.891291765134427,2.801781737193764,0.9719256216553328,0.965588545601301,2.0183568437913673,2.16,
2025/05/12 02:30:00,0.6060531124156872,0.58704148977582,76.22997400533133,93.65186778876674,3.3545725633609718,2.8854805725971375,0.977306421979479,0.9876291759404874,2.5432599419265105,2.8,
2025/05/12 02:45:00,0.6768231559681244,0.6412035137311934,83.86445786377989,103.16746302549662,3.4011913262522206,2.880122950819672,0.9781359504297589,0.992067391207577,2.7116456692251933,2.82,
2025/05/12 03:00:00,0.6818446966678828,0.645015052433909,84.14642645329022,103.66214312325259,3.400239267730248,2.8809034907597537,0.9781036462669318,0.9923944179868593,2.724211361197417,2.84,
2025/05/12 03:15:00,0.6855561346596549,0.6480942916413099,84.52608088136728,104.23292847686764,3.3971444747754354,2.8787255909558067,0.9783171179178805,0.9928228277488853,2.734745595152181,2.83,
2025/05/12 03:30:00,0.6753389458563357,0.6411846806038416,84.16634926980329,103.84352187172894,3.402684370663097,2.879753340184995,0.9782430360484617,0.992132183353975,2.707944653313225,2.82,
