datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/12 03:45:00,0.6907895622660358,0.6522030293086248,84.8984646392097,104.89123541974784,3.398953535236129,2.8918640576725023,0.9783084726962281,0.9931400498311345,2.74350386836506,2.8,
2025/05/12 04:00:00,0.7077362065204648,0.6637896840968369,86.30075414928454,106.28527078907658,3.4251320810584085,2.881511746680286,0.9785414708003207,0.9936793381386572,2.7787696862336033,2.79,
2025/05/12 04:15:00,0.7201244316233758,0.6716454035534203,86.45792441132016,106.54370503503775,3.388405498378466,2.8641470888661904,0.9790917695666412,0.9951673275975488,2.821806350494688,2.8,
2025/05/12 04:30:00,0.7242487410995486,0.674473031879647,85.60594777877205,105.87188337015094,3.3534357525948555,2.8899176954732506,0.9791388404987617,0.9960200952459637,2.8347316276212404,2.8,
2025/05/12 04:45:00,0.7116504950057913,0.6645389584457448,84.07714364792001,103.85637702673206,3.384836302662043,2.8719262295081966,0.9784998069139627,0.9944501274121661,2.7982611823673085,2.79,
2025/05/12 05:00:00,0.7089302282590392,0.6617936814867267,83.40131686815747,102.85328298672802,3.3928412970658126,2.8511722731906217,0.9785695228380472,0.9941417513860034,2.792892799545498,2.8,
2025/05/12 05:15:00,0.6962441134815796,0.6522413410652207,81.93182816667019,101.08014430042361,3.3913495308921537,2.853211009174312,0.9783396331341068,0.9933389936020032,2.760573056238962,2.79,
2025/05/12 05:30:00,0.6895339935464674,0.6474197392079752,81.40316747674774,100.47761985762325,3.3854510505895616,2.8603465851172274,0.9784079162629122,0.9931089139143808,2.7430436516972945,2.77,
2025/05/12 05:45:00,0.6989666253283594,0.6539970641963937,81.3851595043639,100.72736424064425,3.3604280287297605,2.8790983606557377,0.9785514942828504,0.9941633371509607,2.7677878508245763,2.77,
2025/05/12 06:00:00,0.698042866871846,0.6534135927298363,80.99419537126467,100.48181080757657,3.3450350404560156,2.8734567901234565,0.9785790710477164,0.9944380403377692,2.7712696092484297,2.78,
2025/05/12 06:15:00,0.6924945902020634,0.6491680198599534,80.32223283811747,99.56949236498457,3.3742168605531884,2.8646153846153846,0.9782203491892514,0.9934448618864568,2.7511815214567807,2.79,
2025/05/12 06:30:00,0.6746405626499419,0.6371866640103017,79.66279500154752,98.63047090049258,3.397284151653934,2.8539325842696632,0.9782357480540415,0.9920822407264343,2.7039150350330776,2.8,
2025/05/12 06:45:00,0.6615294898702727,0.6274165719888826,78.55907798078732,97.25904678171527,3.4032883881313722,2.8530612244897955,0.9779790770435024,0.9910462922671432,2.66955693082501,2.78,
2025/05/12 07:00:00,0.7338361279068502,0.6799945053578527,77.3769838291348,98.00813086000385,3.1602377420081087,2.8090128755364807,0.9788197121317649,0.9997867421927722,2.938743997767311,2.94,
2025/05/12 07:15:00,0.6049602553541314,0.5988751953510035,64.52804533461358,82.18673694185942,3.0344943474861306,2.7483731019522772,0.9779149677593073,0.9943909853961143,2.6804051924421715,2.84,
2025/05/12 07:30:00,0.6127773720393429,0.6058913331783818,64.60887806940296,82.40855753977873,3.051998531785902,2.7565217391304353,0.9774874204787697,0.9943548624768807,2.6955988919083844,2.89,
2025/05/12 07:45:00,0.6245535329067563,0.6121816683248392,65.8043064996313,83.47923957237165,3.1048413864437663,2.729903536977492,0.9775251610038639,0.993963900079942,2.7134724146408162,2.85,
2025/05/12 08:00:00,0.6523290557407435,0.6300240286411257,67.4244444755279,85.96439300874974,3.0491201853058976,2.7464788732394365,0.9782943502197065,0.9971978868842925,2.7952723996604427,2.82,
2025/05/12 08:15:00,0.6643797088614386,0.6408598244273662,67.29497365201074,86.19360996103399,3.022268392896142,2.787746170678337,0.978204318223535,0.9984108240823963,2.8263855140085896,2.88,
2025/05/12 08:30:00,0.680638332828243,0.6522637081306072,67.97265854394163,86.7205259615792,3.083257400305549,2.738095238095238,0.9775589599555968,0.9976563670016826,2.864179056888809,2.83,
2025/05/12 08:45:00,0.6731278535867211,0.6446343392305213,68.34609161230165,87.16842805908136,3.085906940616418,2.724622030237581,0.9779076762319537,0.9974317364193404,2.843370091788658,2.85,
2025/05/12 09:00:00,0.6638785659544327,0.6364321372910516,68.56437540234688,87.36887317314982,3.0862035159258356,2.7298170075349844,0.9784406182218008,0.9972444121510321,2.8134309402899174,2.85,
2025/05/12 09:15:00,0.6677477416608084,0.63794304875751,69.07508169682762,88.19027886993658,3.0863700884590486,2.7332613390928726,0.9783477220135055,0.9974627058763387,2.8203012783399566,2.86,
2025/05/12 09:30:00,0.6937825918454875,0.653666726260161,70.88563495115591,90.57049194183922,3.0929081310540987,2.7567567567567566,0.978457789190609,0.9987941109288916,2.8735995674897454,2.84,
2025/05/12 09:45:00,0.7115627421179825,0.6659495883919795,71.58559221890359,91.77350388936847,3.0634282840121108,2.7584330794341674,0.9787005429431511,1.0003773031744299,2.928043216780434,2.85,
2025/05/12 10:00:00,0.7064761038814916,0.6598302305185558,72.32669935121112,92.60175557110573,3.085291219401379,2.752979414951246,0.9788583372209412,0.9998478430041048,2.9043553696984135,2.81,
2025/05/12 10:15:00,0.7038959300710275,0.6575474498376085,72.75713653375843,92.98161461881483,3.0959292231574382,2.744336569579288,0.9788829165268854,0.999493115539414,2.8960494435637805,2.8,
2025/05/12 10:30:00,0.7148388557566265,0.6657172940801602,72.71730954932885,93.16410068307101,3.080574641351216,2.7535287730727465,0.9786134771425522,1.000180890133044,2.928105003435774,2.82,
2025/05/12 10:45:00,0.6992818916671668,0.6544058051707764,72.87296804601661,93.14335719370752,3.0981000311967732,2.7278617710583153,0.9786785662408082,0.9991232656406479,2.889777832737123,2.83,
2025/05/12 11:00:00,0.698366191027033,0.6542887114734396,72.9706531182815,93.23541431091826,3.1236073101468347,2.7429805615550755,0.9783316511884923,0.9984814803571401,2.875605785337347,2.85,
2025/05/12 11:15:00,0.708816926500607,0.6629768371528744,73.70766575811415,94.50172916153821,3.089997610502682,2.7549019607843137,0.9786562633681809,0.9998747261551832,2.9120277703056416,2.84,
2025/05/12 11:30:00,0.7260161080773424,0.675499818980693,75.79972262180104,96.84975702551665,3.158586671343617,2.7556756756756755,0.9781348222593528,0.9992002524480348,2.9345533308861285,2.83,
2025/05/12 11:45:00,0.7298114418192257,0.6784900485809011,75.92941236136026,97.17428520017405,3.1179357274145274,2.7513572204125945,0.9786000316288455,1.000335979495609,2.9595647562769507,2.83,
2025/05/12 12:00:00,0.7251474638785538,0.6747977686670615,75.51579162105259,96.58494176328435,3.1177602973507916,2.753796095444685,0.978455747524725,1.0000014932747094,2.9464240909053396,2.85,
2025/05/12 12:15:00,0.730788100764478,0.6792635980582871,75.4872728528736,96.79056554455458,3.0813668280614372,2.76528384279476,0.9786597291383243,1.0010391628469935,2.9704795368903163,2.83,
2025/05/12 12:30:00,0.72539666136818,0.6748767343465809,75.24935520017182,96.19010177955566,3.0932554602897087,2.7570498915401296,0.9785760879991761,1.0004225647795906,2.9544804384199495,2.85,
2025/05/12 12:45:00,0.7226281569581845,0.6726313014140985,74.76737068881377,95.78278641450733,3.0696722211150678,2.7655398037077425,0.9784292361351157,1.0006463353741757,2.9525809542919643,2.83,
2025/05/12 13:00:00,0.7115028985235973,0.6645557025995281,74.16341307567411,94.8963105641246,3.0788581699737305,2.7595212187159954,0.978279810857597,0.9998542443269014,2.922672013946793,2.83,
2025/05/12 13:15:00,0.711091487218008,0.6630976971022046,74.16916353014274,94.54530191133524,3.1000217935985375,2.7357065803667746,0.9781878248786211,0.9992721599004071,2.920527413540003,2.83,
2025/05/12 13:30:00,0.7061581079710938,0.6591511920182472,73.84255784080902,94.01790321947338,3.0982140048434235,2.7298170075349844,0.9780837599772447,0.9989388392590887,2.909876648874955,2.83,
2025/05/12 13:45:00,0.702366099527256,0.6561085524755671,73.53967108354392,93.57705798078939,3.091473148511212,2.7268817204301072,0.9780053966624445,0.9987705716877346,2.902864632034567,2.83,
2025/05/12 14:00:00,0.706945499563329,0.6591958165088173,73.63247556054489,93.6267103809181,3.0809081989540004,2.7250268528464017,0.9781059180980517,0.9991778124980769,2.91885591969531,2.83,
2025/05/12 14:15:00,0.6918951737320925,0.6480409068017906,72.85985179925063,92.53526221012339,3.0984532327530196,2.7191854233654875,0.9778182038474954,0.9979523561427565,2.8753807009005814,2.81,
2025/05/12 14:30:00,0.6931652190541453,0.6495297972890101,72.74145447980908,92.62561732681229,3.0650948514495266,2.733549083063646,0.9779422491129334,0.9987245599848329,2.8862533087446014,2.82,
2025/05/12 14:45:00,0.6900117046957055,0.6468672661780966,72.53745285319118,92.29781375475734,3.0635676037666664,2.7327586206896557,0.977827711578727,0.9984840664720163,2.878464253909081,2.82,
2025/05/12 15:00:00,0.6889144220033186,0.646009078543125,72.3853793019616,92.00725896728947,3.0729209216796693,2.7290322580645157,0.9776657916732409,0.9981310314292468,2.873821083795584,2.82,
2025/05/12 15:15:00,0.6847030619545373,0.6423676440409742,72.03474063620126,91.4528152147303,3.0694544743048016,2.725321888412017,0.9776032739259047,0.9978743772072227,2.8643730926688464,2.85,
2025/05/12 15:30:00,0.6793338489113789,0.6390873085720892,71.68689708856446,90.90324349318564,3.065792234039429,2.721627408993576,0.9774339863153045,0.9974848965249069,2.853924813312499,2.83,
2025/05/12 15:45:00,0.6855629588891455,0.6443433060024794,71.64854324244176,91.26186078976639,3.021654812400437,2.737012987012987,0.9776586642270824,0.9988462373069004,2.8817965578787783,2.83,
2025/05/12 16:00:00,0.665053663505934,0.6323796398499562,70.01928680318106,89.03502229973871,3.019449550503727,2.7411003236245954,0.97738779620186,0.9975714570836703,2.8316610190929263,2.84,
2025/05/12 16:15:00,0.6527065596705788,0.623283608878043,69.628878306286,88.12530838199304,3.055272131593435,2.715048025613661,0.9770106324910033,0.9958583506391886,2.795123884757661,2.82,
2025/05/12 16:30:00,0.6570220116115683,0.6269529712814167,69.56169113751993,88.2608103262353,3.022484712326318,2.720730397422127,0.9771337968529579,0.9968189656391507,2.8169520788186615,2.83,
2025/05/12 16:45:00,0.6540498528227163,0.6256583687994157,69.26897365517068,87.77943148146807,3.0233765524600336,2.729903536977492,0.9769707840258103,0.9964771973588968,2.807442465842649,2.82,
2025/05/12 17:00:00,0.6378322004353201,0.6159090806631566,68.00802229912189,86.13185603644344,3.019485471314364,2.7248394004282654,0.9767130938955325,0.9954314785268655,2.7705265576841214,2.85,
2025/05/12 17:15:00,0.6349476708920728,0.6150161101572206,67.54966605230632,85.45286500452025,3.021481874970716,2.71474358974359,0.976655223088044,0.9951432000463684,2.7673818201244544,2.84,
2025/05/12 17:30:00,0.6375864299695768,0.6166694485788893,67.76068567126842,85.67050462072933,3.0179704761111785,2.7097118463180365,0.9766796185321073,0.9953391167948931,2.776841577930192,2.85,
2025/05/12 17:45:00,0.6434292990732327,0.6193442774278333,68.41726367028207,86.4387586731131,3.023409692682954,2.705756929637526,0.9766824880576777,0.9955580438259315,2.7897448559522626,2.84,
2025/05/12 18:00:00,0.6482382082007716,0.6215006185159592,68.97013171473054,87.39017249851376,3.0310072398745302,2.697872340425532,0.976460772919251,0.9955411766225358,2.79731406358896,2.85,
2025/05/12 18:15:00,0.6621388834616881,0.6307315267118998,69.79026267790496,89.31675517397456,3.0332696003605486,2.700636942675159,0.9765972490241239,0.9964060527333432,2.82099054828845,2.85,
2025/05/12 18:30:00,0.6918378331650049,0.6531265351423817,71.45767974884032,92.90203853170314,3.0048186381621598,2.7156652360515023,0.976832954467026,0.9988045084123175,2.8951086906222994,2.84,
2025/05/12 18:45:00,0.6931050075559345,0.6561441349903377,71.61033699022931,93.98501065136551,3.0104083416676235,2.7072649572649574,0.9768302540393522,0.9987647721688615,2.891313282033075,2.85,
2025/05/12 19:00:00,0.657072635234504,0.6343697192831792,69.58417668678659,92.88456632892624,3.015108373235239,2.6875675675675677,0.9759777751811762,0.9967697787550595,2.799420620945282,2.94,
2025/05/12 20:00:00,0.706897888881715,0.6829594752527696,71.9065252722129,99.70444976842617,3.242406435711415,2.7371864776444927,0.9728186048570381,0.9947652896101108,2.8333187486379194,2.94,
2025/05/12 20:15:00,0.6740169267395208,0.6574247822504472,74.11478019539707,101.55269817922907,3.0484859431598785,2.743534482758621,0.9770252138041073,0.9980133430177183,2.802402640243524,2.98,
2025/05/12 20:30:00,0.6875132689123884,0.6648230140557674,74.37368180019676,101.02709115133125,3.0861754856762365,2.752411575562701,0.9762383353284793,0.9974311716193938,2.8253015534840897,2.93,
2025/05/12 20:45:00,0.7074042988280336,0.6786067731181227,75.30952755204127,101.930848282217,3.0603628899185784,2.743534482758621,0.9766189792249977,0.9990162802142334,2.8916119313652224,2.94,
2025/05/12 21:00:00,0.7203802534996828,0.6866918059793071,75.42015039873273,101.69865453995216,3.0399145376890364,2.7616468039003252,0.9765531826773322,0.9998986428976566,2.929811618298553,2.95,
2025/05/12 21:15:00,0.7257886911818482,0.6878045161920286,75.90748362764862,101.26218685488537,3.0644283433618194,2.72454448017149,0.9766898617469304,0.9995767072232995,2.9496386588643344,2.93,
2025/05/12 21:30:00,0.7106164100698504,0.6750992672032289,74.97598898571002,99.5228217634777,3.0731268698209004,2.723952738990333,0.9762703890329226,0.998531003173085,2.9119212284759017,2.95,
2025/05/12 21:45:00,0.7040584701712711,0.6679795321148778,74.0774830751051,97.71035332276621,3.0657379256741364,2.7156652360515023,0.976214997106914,0.9982207261720931,2.9024744075777003,2.99,
2025/05/12 22:00:00,0.6711657242926063,0.6417550933131063,71.53091279097238,93.79383922759523,3.0666655592361023,2.7285407725321886,0.9758349825757856,0.9963157947659362,2.8149022389254217,2.94,
2025/05/12 22:15:00,0.6727025193089848,0.6422158715868727,72.31580068880398,94.43606767181994,3.0522106072101844,2.7381465517241383,0.9760885289379149,0.9968179291624109,2.8248497234711296,2.94,
2025/05/12 22:30:00,0.65207750452262,0.6257824918160216,71.11637344512032,92.34519649698063,3.0708238231162843,2.7230603448275867,0.9756564470005822,0.9951171613182912,2.773562971941045,2.93,
2025/05/12 22:45:00,0.6459134585191347,0.6193659067509477,70.68292208666745,91.12314088382351,3.065046507435188,2.7379162191192266,0.9758453238962912,0.9948480060750492,2.7561768506046853,2.94,
2025/05/12 23:00:00,0.6585767941659757,0.6265874369840257,70.94860769040655,90.89255349383323,3.04488524388479,2.742489270386266,0.9761450996918751,0.9959494495122108,2.796182489296063,2.94,
2025/05/12 23:15:00,0.6579519987371986,0.6258658310833022,70.47256987655442,89.94487904892443,3.028599138459224,2.7467672413793105,0.9761085684805991,0.9961753737467061,2.803537677098496,2.88,
2025/05/12 23:30:00,0.6747301790214772,0.6361644506062475,71.47717332318703,90.18908987443761,3.0571780045124615,2.709883103081828,0.9763612449490782,0.9964259208762443,2.851831838510189,2.89,
2025/05/12 23:45:00,0.6733778354002691,0.6345431152578013,71.52106600005278,89.83269625417007,3.0412469427995785,2.708200212992545,0.9765827821459349,0.996745698434596,2.8582004201809186,2.86,
2025/05/13 00:00:00,0.7123662936846941,0.6720240879285151,74.34530037270792,97.49645319655173,3.0254828036056693,2.7187500000000004,0.9770376800428704,0.9997481860924434,2.9403419886748545,2.89,
2025/05/13 00:15:00,0.7251505216963215,0.6802109444747083,76.01130420261441,98.95504716586642,3.077470755258836,2.705442902881537,0.9769639510730735,0.9992963003620587,2.961763632812881,2.84,
2025/05/13 00:30:00,0.726236437492958,0.6801170332359162,75.76054439147104,98.48885502664274,3.05420334637227,2.7191854233654875,0.9771236979607536,0.999847782750068,2.9696928760884655,2.86,
2025/05/13 00:45:00,0.7304695868849413,0.6821947107545595,76.05317650662288,98.47782236566394,3.063360691954905,2.709090909090909,0.977132436641653,0.999840914281441,2.982723706748088,2.85,
2025/05/13 01:00:00,0.7251868620700274,0.6780075128960266,76.37836123505589,98.42362166005151,3.0982975213446604,2.685835995740149,0.9769733787354533,0.9989077731908641,2.9676408290378236,2.87,
2025/05/13 01:15:00,0.7143570199689675,0.6703898800628284,75.59097214159631,97.45044733532987,3.124675211004894,2.7132116004296454,0.9760594268109971,0.997621840260762,2.926292656593049,2.9,
2025/05/13 01:30:00,0.7165522756740116,0.6715885939675958,75.37859679816385,97.01362175074902,3.1605465713630356,2.7230603448275867,0.9754881823751999,0.9969088963088822,2.9205220715441627,2.9,
2025/05/13 01:45:00,0.704429165448743,0.6630660669049575,75.39951961718029,96.96359813723792,3.091910787935147,2.7464788732394365,0.9764964985259431,0.998058294074397,2.9054695327516686,2.94,
2025/05/13 02:00:00,0.6924698813521603,0.6528284399210319,75.37593845517884,96.28528345608095,3.1087903605980536,2.731471535982814,0.9767147856534755,0.9971604932086836,2.8732359679141863,2.92,
2025/05/13 02:15:00,0.7037882204219018,0.6605909281997971,76.52790318337642,97.45669064237072,3.120627643769378,2.719656283566058,0.9767685214603807,0.9975575288643823,2.905303597624623,2.94,
2025/05/13 02:30:00,0.6474781892848683,0.6189880458216235,69.77854669839898,88.72730499462274,3.0199532518321957,2.7058189655172415,0.976927601255869,0.9962774331349336,2.7953151299942465,2.9,
2025/05/13 02:45:00,0.6412012954203431,0.6150974174192222,69.44314849823506,87.74988961985466,3.0776236183665877,2.7080213903743315,0.9761965302965688,0.9943239534440145,2.763404005855449,2.91,
2025/05/13 03:00:00,0.635890546508768,0.611764443050818,69.11935100067367,87.34433520226216,3.064414469101795,2.733836206896552,0.9761524264330209,0.9943247666331578,2.7495156533470864,2.91,
2025/05/13 03:15:00,0.6357782721626336,0.6109366193402453,69.34108629076395,87.28651580550888,3.0711204550659046,2.73010752688172,0.976222876773139,0.9941790341608335,2.7494571950282407,2.9,
2025/05/13 03:30:00,0.6429570031802264,0.6157797867770063,69.69136026947933,87.70810319520334,3.0466498192051943,2.7467532467532467,0.976455402302824,0.9952470586912237,2.7733927350490304,2.9,
2025/05/13 03:45:00,0.6449246090071143,0.6166596317320401,69.92482490293663,87.70592705480213,3.0653262553071605,2.7411003236245954,0.9763938520627721,0.9949318350510893,2.7752235335760216,2.88,
2025/05/13 04:00:00,0.6517080520524026,0.6207735825191844,70.37138996167188,88.23155256302995,3.0493326833265417,2.7252155172413794,0.9768324670768784,0.9958456658578433,2.8016422283802713,2.89,
2025/05/13 04:15:00,0.6514731556439026,0.6213159314852297,70.22698997058278,88.09752833959108,3.0757538098211232,2.738942826321467,0.976324341905699,0.9950967987770788,2.7898496329173703,2.9,
2025/05/13 04:30:00,0.6579018880613797,0.6247686098920456,70.81287948511029,88.75415491337866,3.0805208682919516,2.7287405812701833,0.9765690823286842,0.9955076850061729,2.806307972987161,2.92,
2025/05/13 04:45:00,0.643550535784617,0.6157477325250548,70.02779097150946,87.97620030864418,3.0803535716987267,2.725108225108225,0.9763738181183225,0.9946901078342372,2.772081098754859,2.92,
2025/05/13 05:00:00,0.6024269072955192,0.5907281108159759,66.81924040010466,83.63530813667444,3.0939089983948853,2.7489270386266096,0.9759372383889092,0.9914414647330753,2.658411199919815,2.81,
2025/05/13 05:15:00,0.6175067397214865,0.6007856158314986,67.80894750707017,85.065212083002,3.0972090758075645,2.7648327939590076,0.9759179701600881,0.9924675329613518,2.6919056035844102,2.87,
2025/05/13 05:30:00,0.6291845775617088,0.608136469638655,68.46442203039659,86.29670563393141,3.033215015009644,2.747001090512541,0.9766679673452282,0.9949636209958046,2.7462385622476586,2.89,
2025/05/13 05:45:00,0.6428197717579724,0.6174269373597927,69.09098428386814,86.96845646050934,3.0340762673086723,2.7652173913043483,0.9769995900151613,0.9959020643269403,2.7750500018770365,2.88,
2025/05/13 06:00:00,0.642216001985839,0.6167714382971818,69.15704533103694,86.61629400087442,3.0821430548661604,2.741138560687433,0.9766764757142764,0.9946283448650569,2.7647710205386447,2.86,
2025/05/13 06:15:00,0.6544231639412845,0.6260810349986264,69.49742735385898,87.52776025768333,3.0331783194649264,2.748639825897715,0.9771431033509482,0.9966910795571016,2.8118001844947362,2.9,
2025/05/13 06:30:00,0.6412387398466093,0.617397245902595,68.70299857846558,86.33889453744271,3.0770789933386755,2.7435064935064934,0.9764234575292218,0.994645610472308,2.7658924595996353,2.92,
2025/05/13 06:45:00,0.6310497926043537,0.6118332345890378,67.83878113748267,85.25110868800076,3.0800899301428863,2.747835497835498,0.9763523016740786,0.9939503023427706,2.739407519125756,2.91,
2025/05/13 07:00:00,0.616218797700019,0.6019282640396789,66.96841695790648,84.15947617645675,3.076502139952995,2.742424242424242,0.9764828430471381,0.99319462099185,2.703796022077648,2.91,
2025/05/13 07:15:00,0.6175313196116802,0.6022859349150859,67.17995776804067,84.43442313948007,3.0755327702922752,2.747835497835498,0.9766046630862261,0.9933801938433331,2.7047848684102997,2.9,
2025/05/13 07:30:00,0.7011020859543822,0.6542494861131697,75.08502725676533,94.39242901253051,3.120580556771629,2.696969696969697,0.9776138338268316,0.9980549125017774,2.914268794516226,3.06,
2025/05/13 07:45:00,0.7213973242232022,0.688764758560027,96.60881010123522,121.03042916714882,3.3995556035375936,2.643776824034335,0.9797068105763165,0.9966668896989871,2.9226062563910347,2.92,
2025/05/13 08:00:00,0.7220805044897711,0.6839205953896766,92.45485452722707,115.45378090077735,3.3523700923570185,2.7654584221748397,0.9795918024349705,0.9970491170412943,2.8904895734765685,2.94,
2025/05/13 08:15:00,0.7121421051773748,0.6746680542478733,90.26224433424476,112.72868470838812,3.3080501764587695,2.7409381663113,0.9792548446944864,0.9968846319331047,2.8836870572274083,2.94,
2025/05/13 08:30:00,0.702335379964852,0.6652987511222906,87.83282999109609,109.70063754521667,3.3007982890024574,2.729211087420042,0.9791620974119455,0.996416010186611,2.86118124801797,2.93,
2025/05/13 08:45:00,0.6708060387693625,0.6397307757488659,84.00233451864784,104.58151329362569,3.3151125328319653,2.722751322751323,0.9784342818575085,0.9938337105635598,2.7740178300594396,2.93,
2025/05/13 09:00:00,0.753664095076577,0.699575823450444,84.80886335210975,107.31068766955417,3.111805403987005,2.6695938529088914,0.9796425228773574,1.0023402510160826,3.0765829238602094,3.02,
2025/05/13 09:15:00,0.7559029136966732,0.7003431234131589,81.8628637061396,104.24680440495341,3.0601996446697113,2.6191536748329622,0.978916146051521,1.0029546537633138,3.122180671343713,2.97,
2025/05/13 09:30:00,0.6986191624810668,0.6547059760797248,75.1056701131839,95.27777710506395,3.0519592305440155,2.6247240618101544,0.9778992078506769,0.999571752422132,2.961485779188357,2.93,
2025/05/13 09:45:00,0.7054803126821676,0.659916888416859,75.77248806275395,96.05781366418007,3.0879077881978243,2.5991189427312777,0.9774455158180555,0.9990272626937555,2.9780027926393347,2.96,
2025/05/13 10:00:00,0.7585395665481427,0.7009590920923543,80.10898830294445,102.03094252269602,3.05309189238747,2.611358574610245,0.9782963888374016,1.0027280783757484,3.133986041645235,3.0,
2025/05/13 10:15:00,0.7380313349452381,0.6853563528223783,78.48376170642224,99.95828177490164,3.0453959167782565,2.6169265033407574,0.9782555642116223,1.0019340267377146,3.07754743220377,2.93,
2025/05/13 10:30:00,0.74300254476527,0.689828198246349,79.71356502523233,101.3515048073375,3.1011331601107566,2.6053215077605323,0.9778210059094958,1.0009904790622288,3.0768494573284504,2.98,
2025/05/13 10:45:00,0.7598150406329233,0.702009836901392,81.77406445683866,103.67780780167266,3.131238273566541,2.60352422907489,0.9780424415460389,1.001311535943663,3.111211430300947,2.98,
2025/05/13 11:00:00,0.6460049353068994,0.6197811668647506,79.5727200782215,99.44525282668057,3.2768205311992373,2.6833688699360336,0.9774642397799392,0.9924130933546154,2.731852591413536,2.93,
2025/05/13 11:15:00,0.6597517223910364,0.6324964525780898,83.37014743505331,103.99879905338805,3.2927798820761187,2.7112526539278132,0.9783587538272576,0.9935355529903711,2.7564964985534797,2.94,
2025/05/13 11:30:00,0.6892487130771459,0.6557768479647518,87.68985934390741,109.23965298297374,3.32307859953902,2.704761904761905,0.978745093892958,0.9949695489864282,2.8278007705513235,2.92,
2025/05/13 11:45:00,0.7088556504475161,0.6715853371207334,90.48308154062852,112.54594834322326,3.3400506835039865,2.697576396206533,0.9789100723234883,0.9957923322822977,2.8770331310947426,2.93,
2025/05/13 12:00:00,0.704838256507368,0.6683494056417711,89.54530444225831,111.66075653212246,3.317371057483388,2.7065677966101696,0.9790067229293017,0.9960773210632351,2.870301989048059,2.92,
2025/05/13 12:15:00,0.6953377855490728,0.6609124226809304,88.51831592585627,110.40554097064897,3.308993102225208,2.7139830508474576,0.9788625154647129,0.9955946784148411,2.84507470356427,2.93,
2025/05/13 12:30:00,0.6866595586140779,0.6539681377355179,87.54369883130762,109.16959466248933,3.2998451332809235,2.7121693121693125,0.9786877849255564,0.9951094117178093,2.8249104972745287,2.92,
2025/05/13 12:45:00,0.6786834337997398,0.647621807985484,86.55157876126785,107.91176476501151,3.297845356735201,2.7114164904862577,0.9784137681269945,0.9944872860185959,2.8043441804803604,2.92,
2025/05/13 13:00:00,0.6774652837365907,0.6462487638607329,86.0380279939543,107.28899435444674,3.279485899345741,2.70507399577167,0.9783931956457106,0.9946559245841631,2.807831229668471,2.92,
2025/05/13 13:15:00,0.660090556280782,0.6333581283698613,84.51928218114797,105.4724095005014,3.269225662198267,2.703703703703704,0.9779775456014763,0.993555789594626,2.7661906073167852,2.92,
2025/05/13 13:30:00,0.7519113840121623,0.6994224852609888,84.74839479110081,107.71124447568108,3.054996655188565,2.6416758544652703,0.9789325068682694,1.0026471356838982,3.1041917732432056,3.0,
2025/05/13 13:45:00,0.7060415982061441,0.6631083643650104,77.46313105803338,98.90196343362383,2.989345747668072,2.636971046770601,0.9775244372257033,1.0007893188962382,3.003038417940308,2.98,
2025/05/13 14:00:00,0.702154146545173,0.6589881308037182,76.8432445699356,97.64580830960298,3.0394550219421923,2.597359735973597,0.9769728283846087,0.9992170880913094,2.9870425808083683,2.97,
2025/05/13 14:15:00,0.7035774101196633,0.6604193839060969,76.62443275511461,97.61929867107906,3.0096555547620314,2.608407079646018,0.977081483101283,0.9999192363432954,2.998090177532308,2.97,
2025/05/13 14:30:00,0.7017391905798451,0.6585084010675882,76.35516209348559,97.12300392671462,3.0254646170568322,2.5991189427312777,0.9769507010147201,0.9994120337492652,2.989570962494426,2.97,
2025/05/13 14:45:00,0.6904437580911442,0.6499819942442343,75.56592466499468,96.01149907815842,3.048921920542446,2.593852908891328,0.9764160224216176,0.9980766784164575,2.952050812011536,2.97,
2025/05/13 15:00:00,0.6912663382186668,0.6510447064026026,75.55231400572855,96.24727662134009,3.003739857032414,2.5938189845474615,0.9767670866652136,0.9991500014744206,2.970871578911088,2.98,
2025/05/13 15:15:00,0.6805051308811565,0.6430568520067498,74.83629004195427,95.2276917910192,3.0197899340645145,2.58965896589659,0.9762839438969521,0.9979671779626677,2.93703570279585,2.99,
2025/05/13 15:30:00,0.6721699987375782,0.6365819854877587,74.35856122172538,94.59995408131847,3.0116035679801585,2.5912087912087913,0.9762120019951755,0.9975889769465917,2.915494177770312,3.01,
2025/05/13 15:45:00,0.6598931216653735,0.6275896662740572,73.77398814739561,93.69582937477347,3.0219184744674985,2.5831509846827134,0.9760772760961042,0.9965935703034565,2.8806996100718307,3.0,
2025/05/13 16:00:00,0.6650476883861115,0.6314985900181274,73.8724701463513,94.10486723813041,2.9709225843537017,2.5991189427312777,0.9765305495317403,0.9981121944682446,2.9067911795772052,3.0,
2025/05/13 16:15:00,0.6632378478148983,0.6302484135413435,73.37615853603215,93.49896193926045,2.9828993449665266,2.5969162995594712,0.9760287878804498,0.9974847292463781,2.8989465181705993,3.01,
2025/05/13 16:30:00,0.6644398872160676,0.6308427458778819,73.3010365759018,93.30120430252087,2.984624234938976,2.5861690450054886,0.9758570292316449,0.9973254631315239,2.905012917552322,3.0,
2025/05/13 16:45:00,0.6787232020550406,0.6414159669727749,74.09816732485884,94.42891268378175,2.9574269514279163,2.58965896589659,0.9760035715379829,0.9986193198437755,2.9531486257493054,3.02,
2025/05/13 17:00:00,0.6717995296901697,0.6364304767833451,74.03580008347171,94.33018414730851,2.9762985859807123,2.5901098901098902,0.9758401067966623,0.9978494472277103,2.926849975335883,3.01,
2025/05/13 17:15:00,0.6471254502249072,0.6174488322391172,71.78200416783513,91.39759154684329,2.962779059206155,2.5888157894736845,0.9756363636790539,0.9965637320210228,2.8619705559615163,2.99,
2025/05/13 17:30:00,0.6417036041433605,0.6135974402926364,71.33315524123734,90.81824643663226,2.968848820330497,2.5662650602409633,0.9754613281895366,0.9960258013942443,2.853240621518844,3.02,
2025/05/13 17:45:00,0.6401806892287353,0.6119016071453824,72.4560106236724,91.66208888830622,3.0360188671845663,2.5792880258899675,0.9752050692827817,0.9943644457123794,2.819029385323936,2.94,
2025/05/13 18:00:00,0.6633764755664835,0.6295444582134814,72.78823720128294,92.81071306435487,2.9288678797655754,2.562019758507135,0.9762081329363186,0.998388535201503,2.9287479125821716,3.07,
2025/05/13 18:15:00,0.6516189815237603,0.6193031676022788,71.04880758027657,90.09687702143889,2.9836195320227623,2.5839653304442036,0.9750930054561799,0.995830041090601,2.8654765224906407,2.96,
2025/05/13 18:30:00,0.6613591863346033,0.6266552286520167,70.97672660079064,90.08330741890835,2.9354632603514648,2.5596529284164857,0.9756954491864573,0.9975451670164263,2.918615534025332,2.97,
2025/05/13 18:45:00,0.6650946718332514,0.6322179614843975,70.18251015431781,89.1615423004671,2.907446841387148,2.580434782608696,0.9756958107616354,0.9982228872622899,2.9362416967047005,2.93,
2025/05/13 19:00:00,0.6540230516942774,0.6263868296774134,68.99907817821027,87.64779580610532,2.8969522191257067,2.564603691639522,0.9755421470613157,0.9976888881685125,2.918778944095934,2.94,
2025/05/13 19:15:00,0.6465554385768395,0.6238807065103166,67.86910320923832,86.28429988203574,2.8857495971777865,2.546739130434783,0.9752800376919575,0.997317238363463,2.913917961085728,2.96,
2025/05/13 19:30:00,0.6211861791238914,0.6071168777575039,66.20969995550173,84.12069402149135,2.89303745813611,2.5464362850971924,0.9753516626731055,0.9957251100881082,2.839431202731062,2.96,
2025/05/13 19:45:00,0.6089879075655357,0.6002348051784814,65.12978444160312,83.10905541657993,2.8768708944026113,2.5465367965367967,0.9753304422738152,0.9953602869863901,2.8110587436328607,2.96,
2025/05/13 20:00:00,0.6010197468354777,0.5952561013241557,64.47393097219069,82.63230232137415,2.8576240855862904,2.5466377440347068,0.9750298663361352,0.9950867874414298,2.7942950844436494,2.98,
2025/05/13 20:15:00,0.5905852731342821,0.5890820742346353,63.58628628796084,81.78317894913137,2.8768863034801546,2.555314533622559,0.9748413966380018,0.9940311238021947,2.7539654200023267,2.97,
2025/05/13 20:30:00,0.5838543357007352,0.5843374925925487,63.18009546566626,81.55563244595699,2.8807498166109347,2.5271149674620386,0.9746700474838309,0.9934687081051525,2.7412301807734334,2.98,
2025/05/13 20:45:00,0.5760676744434112,0.5791790199141714,62.71326376883004,80.88985034879117,2.9078544330030245,2.527389903329753,0.9742930831980593,0.9920546379259313,2.7072684496898805,3.01,
2025/05/13 21:00:00,0.5692099408864423,0.5747604041867359,62.24668983819764,80.38219062051817,2.933874412251261,2.5202991452991452,0.9740121306552295,0.990880547224313,2.679624732865463,3.0,
2025/05/13 23:15:00,0.6885311870264745,0.6608736766766721,67.82429216505338,90.65732525209303,3.015653515975242,2.5288248337028825,0.9720057566684137,0.9961826606295385,2.967258295363169,2.94,
2025/05/13 23:30:00,0.6818633039545522,0.6488034037855711,75.16024675042739,97.65201130037606,2.99918040326968,2.541176470588235,0.9759376283572451,0.997721814238814,2.9407084369951955,3.0,
2025/05/13 23:45:00,0.7509450217000156,0.6982330457015039,79.44462440603648,102.44771191093405,2.9855526495402938,2.5513513513513515,0.9763554723427672,1.0014201742278934,3.1431757346939553,3.0,
2025/05/14 00:00:00,0.7678062110369454,0.7195849357184155,81.25088859147606,107.44747716216403,3.0523933470198967,2.5577130528586838,0.9756306179108915,1.0008143925960569,3.1471482636043047,3.0,
2025/05/14 00:15:00,0.7972699128039561,0.7430852185116096,85.61163921987881,113.00747263660936,3.09787720789659,2.536717062634989,0.9760002719351716,1.0016138273643593,3.2235855702888214,3.03,
2025/05/14 00:30:00,0.7815472849354812,0.7331904484965543,87.44225952547653,114.94925776352417,3.145916519876634,2.5748116254036604,0.9762325281324568,1.0004995848830576,3.1515114009923297,3.06,
2025/05/14 00:45:00,0.741003552784904,0.7027159888924194,87.93910791061059,114.48890993769821,3.203808400835016,2.5953389830508473,0.9764298110926882,0.9978332357632487,3.0152959756529767,3.01,
2025/05/14 01:00:00,0.7100188331274527,0.6791519468900695,88.27791347921925,113.84123802808905,3.2556200272828804,2.6068821689259645,0.9766675292152159,0.9955040601629249,2.9119396903543993,2.98,
2025/05/14 01:15:00,0.6602672869800326,0.6437041280438848,87.02237862461352,111.81948903023489,3.259933411099257,2.652445369406868,0.976870547507375,0.992944006307328,2.768803983900675,2.94,
2025/05/14 01:30:00,0.6623812221916506,0.6458792411853891,88.15721633697297,113.00104826175051,3.270900846867273,2.664932362122789,0.977108276224374,0.9930486138018009,2.769633206626536,2.95,
2025/05/14 01:45:00,0.67073539520399,0.6524116996238297,89.57915085619852,114.54725177216733,3.282632327805479,2.673257023933403,0.9772709043521383,0.9934339304565829,2.7875063583569504,2.94,
2025/05/14 02:00:00,0.6903401251200308,0.6674770487689096,92.01605088202287,117.40094688691859,3.2942508255161638,2.676378772112383,0.9775174147798428,0.9944640595995036,2.8362091083619694,2.95,
2025/05/14 02:15:00,0.7098776733763217,0.682895430389632,94.69057261595333,120.53458613384622,3.31591383518301,2.6701352757544226,0.9778119950429758,0.995351042105297,2.8853107288076068,2.95,
2025/05/14 02:30:00,0.7433997269833134,0.7090128448300431,97.96958583787963,124.42097577351694,3.332720945464167,2.664932362122789,0.9781522206164908,0.9969391952738179,2.9721789674894232,2.97,
2025/05/14 02:45:00,0.7359042738829819,0.705427078786695,99.36245406117717,125.90127617980154,3.359887996093753,2.6576482830385015,0.9783690980008329,0.9963948720558747,2.9513923270412197,2.94,
2025/05/14 03:00:00,0.7498231595145151,0.716793247587225,101.70283955703975,128.61847526924205,3.3681277814883916,2.669791666666667,0.978717295871884,0.9971800640282905,2.983883914651552,2.94,
2025/05/14 03:15:00,0.7593362682046014,0.7248053330074772,103.3873910063587,130.49732431213454,3.3712611975541584,2.6830031282586027,0.9791109889643493,0.9978464991123662,3.0059878574391905,2.93,
2025/05/14 03:30:00,0.7642082111631889,0.7282829927572492,104.07311901210782,131.11856602397387,3.3794999241665606,2.68580375782881,0.9791122500039942,0.9979734620206983,3.017169329612187,2.93,
2025/05/14 03:45:00,0.7667174393375691,0.7296529547328586,104.35331994037385,131.17022312629277,3.387162410882127,2.684759916492693,0.9790175867677621,0.9979114336005466,3.02330529850938,2.93,
2025/05/14 04:00:00,0.7695824129538225,0.731846510566344,104.84754146380456,131.5489080364804,3.38580794061449,2.6865203761755487,0.9791886733587888,0.9981803408050988,3.0327291733758157,2.94,
2025/05/14 04:15:00,0.7724779535847518,0.7337906481795051,105.2415342563519,131.74314620317344,3.388453961000027,2.684430512016719,0.9792104674075313,0.9982744122741473,3.042049214878286,2.93,
2025/05/14 04:30:00,0.7744000627128389,0.7350208478715823,105.70097694094395,132.09423661727325,3.3827979473849505,2.6861924686192467,0.9794395490752271,0.9985942854769395,3.04984667094649,2.93,
2025/05/14 04:45:00,0.7773463203577456,0.7371165240628096,106.12457046769184,132.32327513333001,3.3879525452151227,2.685146443514644,0.9794811670765613,0.9986745028291886,3.058268942735065,2.93,
2025/05/14 05:00:00,0.7772280623673674,0.7364331278340522,106.23529043407574,132.22105343619705,3.3957030662805705,2.6869109947643977,0.979439723173271,0.9985602095806251,3.0564459998228894,2.93,
2025/05/14 05:15:00,0.7668723305353711,0.726241355339919,104.28745603734967,129.50463638130947,3.39736675177319,2.6858638743455496,0.9792385452213377,0.9979317106952719,3.0284228372901527,2.93,
2025/05/14 05:30:00,0.7813242069946715,0.7385978417145538,106.5260543863425,132.0489637285089,3.401457068697004,2.6834381551362685,0.9796117605608973,0.998785057436229,3.0695749436265376,2.93,
2025/05/14 05:45:00,0.7681962914913631,0.7280397413930292,105.3469097095253,130.40762284981383,3.3980005891950547,2.69327731092437,0.9794922051895982,0.9982043094318813,3.034635196877139,2.94,
2025/05/14 06:00:00,0.7551176235703678,0.7189587128230875,104.77795956954817,129.76652495730298,3.3787884660688707,2.6976744186046506,0.9796117384711227,0.9980651360819213,3.008812688285505,2.94,
2025/05/14 06:15:00,0.728853313861248,0.6984678102451615,102.50227449263127,127.12430872420569,3.349748472903684,2.7089552238805967,0.9792574227954354,0.9971173340806422,2.947837116365846,2.93,
2025/05/14 06:30:00,0.7194062740780662,0.6930067768274156,102.88502336256519,127.76430009384075,3.3226438218438825,2.74516129032258,0.9793836454794175,0.9972676142802296,2.9248276374973874,2.86,
2025/05/14 06:45:00,0.7382083630255275,0.708351201604524,105.13947435028619,130.34914907780941,3.325859970406573,2.7179763186221746,0.9797639059066869,0.9984178296064351,2.985645311281951,2.9,
2025/05/14 07:00:00,0.7269815858864793,0.6978894919370409,103.29004951996691,127.97795447341231,3.3205743178438216,2.724137931034483,0.9795644083327697,0.9978182891877572,2.9541635794106296,2.89,
2025/05/14 07:15:00,0.7301338617147225,0.7006118590451209,103.64823738902722,128.47824597794676,3.3166770191939876,2.7292340884573894,0.9797681464904927,0.9981913071860373,2.9623473849125292,2.91,
2025/05/14 07:30:00,0.7304160536917501,0.7012690025507499,103.91106232584396,128.88486313984535,3.31128512979362,2.7213822894168467,0.9797581049828247,0.9982937751310003,2.968063342938478,2.91,
2025/05/14 07:45:00,0.731359430970333,0.7023148342692436,104.1614952352688,129.25300063533658,3.3176114021832888,2.7254054054054055,0.9800295527139263,0.9984760082394009,2.967375197809906,2.9,
2025/05/14 08:00:00,0.7382769883991287,0.7076242757978561,104.62345151426616,129.8871350007244,3.3206201358419465,2.7240259740259742,0.9801117195816578,0.9988530789602842,2.9852839590851312,2.9,
2025/05/14 08:15:00,0.7211781869465763,0.6925388745099285,101.89347608232436,126.51869501085233,3.3089224611273496,2.7164502164502164,0.9796046659168518,0.9978156247222116,2.943781503846802,2.91,
2025/05/14 08:30:00,0.7087016040168497,0.6827964994298279,100.68294488503,125.07607717861005,3.2999766030218964,2.7118093174431204,0.979575498467713,0.9973086760657492,2.9147123890414948,2.92,
2025/05/14 08:45:00,0.7217722245459478,0.693798000026517,102.47883926500914,127.3608463461249,3.3069007963438355,2.7212581344902382,0.9797868046067909,0.9980511616335425,2.9455173910512946,2.9,
2025/05/14 09:00:00,0.7199216342606962,0.6929151027045545,102.3659136727414,127.2945741726895,3.301432556142397,2.7242128121606948,0.9799495723482334,0.9981720000874352,2.9418487919081535,2.91,
2025/05/14 09:15:00,0.7198800660036064,0.6921339989368706,102.1736039403509,126.87833880188818,3.319317514587332,2.725108225108225,0.979831143465652,0.9977781520587369,2.934571178864282,2.88,
2025/05/14 09:30:00,0.7198772081443665,0.6918496974184772,102.03348212058808,126.58021347229496,3.3249692589204662,2.737580993520518,0.9797906930412061,0.9976248573275488,2.928167715742255,2.89,
2025/05/14 09:45:00,0.7093323257969585,0.6833590998077972,101.37055286551596,125.58954598383833,3.326196268728442,2.756727664155006,0.9797168174475046,0.9969460259147793,2.8928314108653836,2.85,
2025/05/14 10:00:00,0.7108774015911494,0.6842172647010443,101.44818743382638,125.57244546097974,3.322960574770346,2.7518796992481205,0.979803750761703,0.9970784188523211,2.8986210213832573,2.92,
2025/05/14 10:15:00,0.7079695044491697,0.6819078458600698,101.09359574933303,125.14289562911445,3.321874822373021,2.7346938775510203,0.9795093187814268,0.9967350042960645,2.897021237435772,2.86,
2025/05/14 10:30:00,0.7067342732445562,0.6807009747990992,100.80004039120257,124.7952320594265,3.3162234656655487,2.7357679914070894,0.9795630267310639,0.9967845399632435,2.8945674972286337,2.88,
2025/05/14 10:45:00,0.7001639200626836,0.6757439935556403,100.15919424307339,124.06036311095455,3.311975638488695,2.733333333333333,0.9793789660650356,0.9963929386408912,2.8796906081424996,2.87,
2025/05/14 11:00:00,0.7004151616032709,0.6758894820472074,100.08589016617175,123.97073115438486,3.3067660512451593,2.7311827956989245,0.9794043196151035,0.9964930610502444,2.8825368028185934,2.87,
2025/05/14 11:15:00,0.685562887411472,0.6638293832284962,98.73357814378873,122.02552069313262,3.309078900009201,2.740106951871658,0.9791533600202275,0.9953629912524561,2.838264081364452,2.84,
2025/05/14 11:30:00,0.6892658382377403,0.6616584891713914,95.92794398625132,117.92487584008937,3.325995416765775,2.707497360084477,0.9786138010806609,0.9946542544267493,2.8454576830794927,2.94,
2025/05/14 11:45:00,0.7966090011106126,0.734061126975882,97.0676798893285,120.20562920998795,3.200850941384497,2.6030042918454934,0.979256643861697,1.0020911591011123,3.202665314047817,3.01,
2025/05/14 12:00:00,0.8096311790271838,0.7413793245963052,93.99353440275515,117.07110560341795,3.1427200945337295,2.5858695652173918,0.9786389051707649,1.0031922680884215,3.2662500268216093,3.01,
2025/05/14 12:15:00,0.7956807069586906,0.7298491455062048,90.91101463735664,113.64724851205813,3.0970760488590727,2.599780701754386,0.977995390885506,1.0029913563581514,3.239594087233646,2.97,
2025/05/14 12:30:00,0.7593583255209403,0.7013174895328464,87.44670881929999,108.97472469161806,3.103325296888675,2.571273122959739,0.9774869701124529,1.000901821063575,3.1461723673487407,3.0,
2025/05/14 12:45:00,0.7414136625276705,0.6882579336340717,86.19348035276842,107.36497785383582,3.1117764953049645,2.5673913043478263,0.9771205597497478,0.9997231971610758,3.0956500203314468,3.0,
2025/05/14 13:00:00,0.7403557113835751,0.6869584374690687,86.12443885678525,107.19628655555303,3.1043455617356144,2.561822125813449,0.9771667414639419,0.9997599067530922,3.0965289113142673,3.02,
2025/05/14 13:15:00,0.7228134085383159,0.674759394497547,85.22268946283228,105.98724974483385,3.1230760236007717,2.537878787878788,0.9768088751324261,0.9983972114022279,3.0522316713511186,3.03,
2025/05/14 13:30:00,0.7170217247341782,0.6704465361634081,84.87241058354554,105.53489125949923,3.094775132844998,2.5725108225108224,0.9769881011454069,0.9986426148905712,3.0321731179568,3.01,
2025/05/14 13:45:00,0.7178546710409297,0.6708068608776393,84.65757077122069,105.37866769781544,3.0751242220045687,2.573752711496746,0.9770001555496588,0.999017273137946,3.040865182371627,3.01,
2025/05/14 14:00:00,0.7312739631176423,0.6809471870202162,84.70549291205047,105.62849779001178,3.0566214312371702,2.5860566448801743,0.9769494570012285,0.9999570053326998,3.081046379994182,3.02,
2025/05/14 14:15:00,0.705980212042491,0.6616352705818718,83.6431472364437,103.93361362433558,3.0852413056722803,2.5518358531317493,0.9762931576796374,0.9977025721206658,3.012871890225235,3.02,
2025/05/14 14:30:00,0.6954685971897029,0.6531822368464113,83.159161516269,103.0194807336012,3.112345897336105,2.536977491961415,0.9761996097031849,0.9965565290964312,2.9778271749791245,3.0,
2025/05/14 14:45:00,0.7014444332698966,0.6580350525132496,83.24184874335411,103.36713982621605,3.080328514283103,2.5506465517241383,0.9763793291155454,0.9975647890550552,3.0014528248239483,3.02,
2025/05/14 15:00:00,0.6977639590457687,0.655107835774395,83.30070740737528,103.32058308231136,3.0901784184976266,2.5439914163090127,0.976254619213469,0.9970593383044002,2.989020526187714,2.99,
2025/05/14 15:15:00,0.7091473101960643,0.6642792815938868,83.7972452329856,104.44483121830523,3.044135981747255,2.560130010834236,0.9763307564749749,0.9985579674423061,3.032598870608548,3.01,
2025/05/14 15:30:00,0.7072332997180748,0.6631327571329794,83.67981268010556,104.31454722410159,3.0558757577985,2.569264069264069,0.9760404785084272,0.9980716506517328,3.019346202976759,3.01,
2025/05/14 15:45:00,0.7146803640765044,0.6686565142480109,84.31951836393611,105.1883854283148,3.044288870810093,2.5551948051948052,0.9761066522739085,0.9986429360079612,3.04943003974694,3.03,
2025/05/14 16:00:00,0.7112314640388404,0.6666138312116998,84.3093174590069,105.15633032852534,3.057963602069596,2.5658747300215983,0.9757769262898727,0.9980071791034162,3.030686403898081,3.02,
2025/05/14 16:15:00,0.7256081753918686,0.6778419683833137,85.39590442315743,106.83174630361778,3.027953074175319,2.56243213897937,0.9763774905060233,0.999656433427949,3.0834654016738736,3.02,
2025/05/14 16:30:00,0.7288308046896496,0.6803193293039379,85.83228265768835,107.31647423711958,3.0533826303152347,2.5562770562770565,0.976188412502573,0.9992408714978094,3.0846398194369145,3.03,
2025/05/14 16:45:00,0.7329244656778515,0.6836460880789211,86.401145457148,108.00025049500354,3.0552397684653707,2.5539956803455723,0.976247547636136,0.9993949219396115,3.0958233463954636,3.02,
2025/05/14 17:00:00,0.7398951766300105,0.6890062878095585,87.01060292174319,108.74897884355285,3.0673296169245408,2.5517241379310347,0.9762004037444908,0.999458269074053,3.110995479301925,3.04,
2025/05/14 17:15:00,0.754492744856311,0.7004362718522618,87.3465200438647,109.68399473812754,3.0231319222534676,2.5821545157780195,0.9763380096331099,1.0010177680663586,3.1570964108531534,3.02,
2025/05/14 17:30:00,0.7568024030052797,0.7005602600107552,87.51113366562204,109.37163168740449,3.0599328978058504,2.544575725026853,0.9761562896492724,1.000185295928764,3.161005816687789,3.04,
2025/05/14 17:45:00,0.7412799335170177,0.6890202029815027,86.75556288800318,108.26922020653409,3.0757843430083054,2.533119658119658,0.9758202292020619,0.9989480135773423,3.1154277241229953,3.03,
2025/05/14 18:00:00,0.7548829433036045,0.7008224446027242,87.77817181851987,110.17738150530613,3.0283248458438483,2.536216216216216,0.9763021849610841,1.000799709394012,3.1732361488179754,3.08,
2025/05/14 18:15:00,0.7146634788297792,0.6712312434970191,86.07206359831493,107.58051914598106,3.089141610280563,2.5202991452991452,0.9754893524845905,0.9973339264050358,3.0433835474457887,3.05,
2025/05/14 18:30:00,0.72538770796761,0.6788604762926748,86.69967913168207,108.37945595140972,3.063313161094434,2.5346851654215583,0.9759562149703648,0.9984997985503649,3.0750520550973,3.05,
2025/05/14 18:45:00,0.7164988138757892,0.6730133053455343,86.15505479993773,107.72732375991013,3.0881755398338333,2.522388059701492,0.9755719730230784,0.997453166884864,3.046961857512171,3.06,
2025/05/14 19:00:00,0.7266811953032752,0.6809974282886742,87.02447437654519,108.99842894134028,3.0702134452291996,2.52991452991453,0.9758317758756988,0.9984113226974939,3.078702278847582,3.07,
2025/05/14 19:15:00,0.7582537870137657,0.7040142959984745,88.31913031693051,111.03599593058863,3.027444058761997,2.5629709364908506,0.97622388788092,1.0008154405658205,3.1683870066105633,3.04,
2025/05/14 19:30:00,0.7354931046558413,0.6882423802574601,87.42854683611012,109.77592974915659,3.083737170143818,2.5149892933618845,0.975491735030842,0.9984435277268198,3.1049372678739164,3.06,
2025/05/14 19:45:00,0.7369097514812062,0.6873737731118439,86.83744406025545,108.74251718947252,3.0804310820602154,2.5356004250797026,0.9755245412275446,0.9984004061984204,3.0968821727082365,3.06,
2025/05/14 20:00:00,0.7572497041330967,0.7020628135459587,86.86828386937873,109.17028373463728,3.03071414390188,2.537967914438503,0.9758494757650649,1.0003285753523414,3.1707148480394363,3.04,
2025/05/14 20:15:00,0.7451292222665428,0.6923309489086251,85.40567926404563,107.24838115237513,3.0419346099768574,2.550106609808102,0.9754108983223854,0.9992877927207062,3.1256357684259988,3.01,
