datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/14 20:30:00,0.7496905921996204,0.6961754518403346,84.6769723477384,106.90571609261879,2.9958962353505325,2.5409482758620694,0.9754561065826133,1.0004032997586871,3.1614515674661328,3.05,
2025/05/14 20:45:00,0.7344790949776441,0.684721309205942,83.11506928862354,104.9654583513201,3.000629637714543,2.5489773950484396,0.9751728100999397,0.9994746860584368,3.1125042039604884,3.02,
2025/05/14 21:00:00,0.7440754671510217,0.6908025814504697,82.75373996608977,104.57680713021216,2.9680414505162616,2.5543595263724437,0.9755285736992702,1.0005929343943163,3.1472465808075083,3.02,
2025/05/14 21:15:00,0.7330744157355624,0.6810348058056042,81.63760198264193,102.74117835612027,3.009407248767848,2.5202127659574467,0.9749477079687823,0.9988648975291577,3.11093639692515,3.02,
2025/05/14 21:30:00,0.7220378828806365,0.6726882187303438,80.42024407997194,101.27915032007398,3.0017850764988863,2.5170212765957447,0.9748535187127687,0.9984260107575679,3.0833233930146853,3.02,
2025/05/14 21:45:00,0.70816173961406,0.6625667231592353,79.03772595742592,99.66640922532854,2.9963324605953097,2.5143769968051117,0.974609931215572,0.9977347281085431,3.0472759513719416,3.04,
2025/05/14 22:00:00,0.69413643639555,0.6518155811264654,77.47813495145884,97.71806202495546,2.99207275375903,2.519148936170213,0.974449798638073,0.9970045283386616,3.006180904350363,3.01,
2025/05/14 22:15:00,0.6858043568963031,0.6451951306106638,76.33252005127376,96.2961263731979,2.9720152425627386,2.514346439957492,0.9746023905236979,0.996988051392062,2.9904709428117164,3.0,
2025/05/14 22:30:00,0.6740435099023033,0.6363213779357962,74.6701848541439,94.40527088052184,2.9630988646661893,2.5181236673773983,0.9742357164864252,0.996363442028611,2.9587548193270523,3.02,
2025/05/14 22:45:00,0.6680656897324821,0.6318292271577152,74.34596069642141,94.03385549452386,2.948736306685254,2.525133689839572,0.9742714308038779,0.9963709466517554,2.9454050233473716,3.0,
2025/05/14 23:00:00,0.6672158977145429,0.6310275554784431,74.52740716088519,94.00377923750834,2.9745112140346284,2.526652452025586,0.9741228433984149,0.995739852263605,2.933779288865108,2.99,
2025/05/14 23:15:00,0.6790263954902769,0.6401254765879022,75.30805743458065,95.16392936772571,2.937610703356169,2.5381310418904404,0.9745707881739312,0.9973752205632425,2.9783478792461566,3.01,
2025/05/14 23:30:00,0.6722492967923289,0.6343259638922206,75.29846877249572,94.76817485318475,2.9758967390580806,2.5186766275346857,0.9742004149382218,0.9960293873751959,2.95261887437634,3.0,
2025/05/14 23:45:00,0.6715481568120127,0.6331756405842355,75.63431881242437,94.80235911430118,3.0009566885088397,2.5121951219512195,0.9741821359774109,0.9954392582647584,2.943667105406803,3.01,
2025/05/15 00:00:00,0.6974790331131203,0.6549312012609886,78.16034213920169,98.66336891176748,2.9959410132319664,2.5063965884861403,0.9746914898996222,0.9973283428099594,3.0204334552359713,3.03,
2025/05/15 00:15:00,0.6901844535007458,0.6493888058896864,78.08807341761859,98.44626665850757,3.011713174128083,2.521276595744681,0.9745242696242826,0.9965755464815812,2.987868681463666,3.0,
2025/05/15 00:30:00,0.7020166579656311,0.659075361943158,78.9635564758903,99.88333591767766,2.972599837170015,2.541845493562232,0.9750484781702434,0.9982799497152945,3.0292358180080323,3.0,
2025/05/15 00:45:00,0.7076432172663559,0.6622617035409148,79.76014856999521,100.39939598694689,3.022363232002159,2.5095541401273884,0.9747664436311655,0.9973691251423318,3.037861943593907,2.98,
2025/05/15 01:00:00,0.7308388655845773,0.6802555260661254,80.73118206686891,102.2413789609613,2.9633223798516157,2.5409482758620694,0.9752966326883438,0.999973626962722,3.1150085325548784,3.0,
2025/05/15 01:15:00,0.7111172083072906,0.6654749371880374,79.87944565330329,100.81012436184928,3.0093178570893246,2.532620320855615,0.9747707979770861,0.9978910070566468,3.0452131915603107,3.0,
2025/05/15 01:30:00,0.708881217490859,0.6639096622711048,79.80973063459331,100.791467926419,2.9924448137961996,2.527331189710611,0.9750399811788237,0.9982689183584386,3.047762180363671,3.02,
2025/05/15 01:45:00,0.7212897841938357,0.6731868178608839,81.37152755251059,102.53820901082798,3.0268773453686784,2.514407684098186,0.9750082550240571,0.9982171866031061,3.0751663269757388,2.99,
2025/05/15 02:00:00,0.710300110378969,0.6654888007130119,81.07258001690113,102.13221847112074,3.031456975427346,2.5176093916755606,0.9750503916283917,0.9976773538982618,3.0420706393496664,3.02,
2025/05/15 02:15:00,0.7102964930760557,0.6654195289895537,81.27588159607498,102.26749077310441,3.0389600085322854,2.5143769968051117,0.9751361129866012,0.9975785275682081,3.040397899767807,3.04,
2025/05/15 02:30:00,0.7115008347227066,0.6660423897863906,81.48887790858849,102.46009135291321,3.0399087839792616,2.5148936170212766,0.9752523672001423,0.99767569527875,3.042754593100653,3.02,
2025/05/15 02:45:00,0.7073619233000339,0.662774837038305,81.35698768588635,102.17377655694752,3.0623585734462355,2.5116772823779194,0.9750196593831055,0.9969473920637774,3.024207126366738,3.0,
2025/05/15 03:00:00,0.7172128136468586,0.6705570447088295,81.8531462045764,103.12580739981377,3.015228496127572,2.5331905781584583,0.975558427140539,0.9986492992372791,3.061785456099074,3.0,
2025/05/15 03:15:00,0.715245096658704,0.6689676840959462,81.85801491691105,102.96547430905302,3.0413330046124587,2.5240128068303096,0.9753347544165273,0.9979544485872885,3.0502879143473547,3.01,
2025/05/15 03:30:00,0.7217088669510678,0.6737610538693085,82.23504474629463,103.41244345744443,3.0417901531363363,2.522945570971185,0.9754452687408613,0.9983188652970822,3.068798973675254,3.01,
2025/05/15 03:45:00,0.7225130268280836,0.674251925557852,82.45105639641669,103.65618092798564,3.043004570769198,2.522945570971185,0.9754997627443092,0.9983745730470875,3.070611324266699,3.02,
2025/05/15 04:00:00,0.7303571180247583,0.680159094108145,83.10516587926524,104.43693658898903,3.0532098650343533,2.52187833511206,0.9755488550293357,0.9986154263682847,3.0896527214457286,3.02,
2025/05/15 04:15:00,0.7217717287503737,0.6736052444197431,82.42267556305474,103.55141394352594,3.0451999116565247,2.52187833511206,0.9756563682325928,0.9984157236086021,3.06842309162017,3.0,
2025/05/15 04:30:00,0.7252658197762911,0.6760023818339478,82.51243596659441,103.6357601441259,3.0575444028639045,2.522945570971185,0.9755175532462675,0.9983013419704909,3.0732803903331973,3.03,
2025/05/15 04:45:00,0.7297004977571311,0.6793134569771794,82.84840480910626,104.02921849651898,3.0549980359665643,2.5240128068303096,0.9757157678046251,0.9986730858215151,3.08621096251905,3.01,
2025/05/15 05:00:00,0.7329398381610719,0.6816712988027517,83.0941810957848,104.29524482506844,3.059505036200693,2.5250800426894346,0.9757902739507284,0.9988040629909147,3.0933385280371186,3.02,
2025/05/15 05:15:00,0.7318878142017353,0.6807454294109053,83.1735407073949,104.36627257348674,3.0595153945335696,2.5261472785485597,0.9758763265763528,0.9988160720048461,3.0898396398327193,3.01,
2025/05/15 05:30:00,0.7361642500272153,0.6840397620794859,83.32052310276316,104.52209631841859,3.0706946288677957,2.5272145144076843,0.9757857737401944,0.9987854390893248,3.097719896432506,3.01,
2025/05/15 05:45:00,0.7391535254276564,0.6860733316281543,83.53613380523906,104.76334350266487,3.072532818549279,2.529348986125934,0.9759018785774828,0.9989712678185043,3.1042629994579967,3.01,
2025/05/15 06:00:00,0.7336598730948173,0.6824751476045464,83.36299048475857,104.47123499435381,3.094212731796592,2.526652452025586,0.9757734308886097,0.9983156821414585,3.083026734285292,3.0,
2025/05/15 06:15:00,0.738633399646041,0.6860887893782766,83.40192717752889,104.71776823791333,3.0556079077142067,2.5316184351554125,0.9762514674091481,0.9995231731056434,3.1094988143678175,3.0,
2025/05/15 06:30:00,0.7604407587088567,0.7031234498711888,85.73542551891641,107.80390789270406,3.069661008013188,2.532831001076427,0.9763219856061045,1.0004067595423478,3.1666128245360374,3.01,
2025/05/15 06:45:00,0.7359522919150956,0.6853390683103115,84.59227195687899,106.09291710895089,3.1034322925745803,2.542336548767417,0.9760208203574225,0.9985827974501783,3.0828989761804158,2.94,
2025/05/15 07:00:00,0.7695806563648994,0.7107558247386431,86.08574911027605,108.68887836832617,3.0184401895607826,2.5659760087241,0.97686893502843,1.0021473595345238,3.20109365890347,3.05,
2025/05/15 07:15:00,0.7396910920668746,0.6885125007625389,84.3748861806184,106.13568837018367,3.062497664848864,2.5432900432900434,0.976373203493679,0.9997733577488724,3.110568811806972,3.05,
2025/05/15 07:30:00,0.7132196818066089,0.6691291568108264,83.44276396590331,104.69902308689748,3.096785401594619,2.5409482758620694,0.9760802572777378,0.9977835850284822,3.026109634901041,3.05,
2025/05/15 07:45:00,0.6970641889015039,0.657563932260937,83.38699061200292,104.3730497502553,3.1142597806719703,2.5257510729613735,0.9762501476877524,0.9967679192194,2.981559293996243,3.09,
2025/05/15 08:00:00,0.678904798869079,0.6447315222007202,83.25811648076262,103.95358764773255,3.1330514898795703,2.518162393162393,0.9763717946263398,0.9955506795714362,2.92839261334763,3.07,
2025/05/15 08:15:00,0.6763427818583828,0.6433432396249964,83.39579831183006,104.20929819925632,3.121847804200021,2.5284030010718115,0.9761810731596369,0.9955093043727543,2.9231358299789094,3.07,
2025/05/15 08:30:00,0.6794572435360309,0.6452107579718165,84.01291721970706,104.75903335351703,3.126943790076989,2.5405982905982905,0.9766005250187556,0.9958161306498411,2.924241140664905,3.07,
2025/05/15 08:45:00,0.697352259640903,0.658490467699359,84.17094155293812,105.36046879097569,3.0774200017139286,2.5658747300215983,0.9769054519200377,0.9978956017150143,2.9829069012028304,3.06,
2025/05/15 09:00:00,0.7090613518037168,0.6667968363833942,83.81953954581867,105.09516430078676,3.0791030738960425,2.565689467969598,0.9764483452421722,0.9982364408896657,3.016252933742407,3.11,
2025/05/15 09:15:00,0.7104361300612957,0.6679007399052715,84.4844688290329,105.75837905483765,3.090200439522959,2.5687973997833153,0.9766063497894037,0.9982014153430613,3.0151477736934598,3.05,
2025/05/15 09:30:00,0.7113923078423434,0.667601912401588,85.04031466889522,105.96596193069213,3.1123755666643644,2.546137339055794,0.9766498856358884,0.9977368281544098,3.0166908241176964,3.04,
2025/05/15 09:45:00,0.7282277945251618,0.6794521127150527,85.82065900155523,107.00795558340626,3.1053977273862174,2.56189451022605,0.9766131602173383,0.9986661556923142,3.0597306739570693,3.04,
2025/05/15 10:00:00,0.7344099887972516,0.6847610077904946,86.46323351284569,107.89498957358697,3.093380344264793,2.5475161987041037,0.9768908007376845,0.9993795250630961,3.0889717829151486,3.05,
2025/05/15 10:15:00,0.720197709733702,0.6737963821556252,86.06583345820978,106.98908820663372,3.135293138787327,2.5316184351554125,0.9764488635524712,0.9976549574765543,3.0404170751669013,3.05,
2025/05/15 10:30:00,0.7211399608953958,0.6746464525121613,86.43976988759829,107.48320680606619,3.115895174377156,2.5295381310418903,0.9768470914262368,0.998294046668718,3.051436362365882,3.07,
2025/05/15 10:45:00,0.6998465920348942,0.6588995379929609,85.63402580774253,106.13716742281542,3.143004792946908,2.5176093916755606,0.9766326187549287,0.9965772671610001,2.9873176348733455,3.04,
2025/05/15 11:00:00,0.692879136639265,0.6538509119215218,85.12367816116212,105.52635454876526,3.1367947577083735,2.5294117647058822,0.9765717541351373,0.9963113193984938,2.966594726673301,3.05,
2025/05/15 11:15:00,0.6982562257438516,0.6580548017186981,85.28439261632762,105.89414785690944,3.1088052857145287,2.540860215053763,0.9768553461788908,0.9972999933453326,2.988111192021477,3.07,
2025/05/15 11:30:00,0.6892148999781443,0.6507611742092536,84.9079750071589,104.97130520633105,3.1436435307422728,2.538379530916844,0.9763482046591395,0.9957771257511076,2.9511964207559287,3.05,
2025/05/15 11:45:00,0.716454573064798,0.6716549835378501,86.51199720795806,107.52785433790179,3.086619823351578,2.5643243243243243,0.9769728083665565,0.9986943302714765,3.039342295357372,3.05,
2025/05/15 12:00:00,0.713897803438248,0.6682834673965081,86.20585345067595,106.74498050302492,3.116358285540816,2.536480686695279,0.9767315634565422,0.9978045338898597,3.0304457423113202,3.02,
2025/05/15 12:15:00,0.7149715205240683,0.6694463325626318,86.53145610885139,107.12530876781437,3.112545866690827,2.540279269602578,0.9767584230925929,0.997947456956418,3.034605633609762,3.05,
2025/05/15 12:30:00,0.70984720103546,0.6654646915754175,86.28648573427292,106.70104704130125,3.1231806055642015,2.5439914163090127,0.9764629413105331,0.9973088236801122,3.0156884249181393,3.07,
2025/05/15 12:45:00,0.7026912301153463,0.6603616744377971,86.29710364374857,106.59759859551822,3.1049060905495796,2.5391211146838155,0.9763714525408494,0.9971184240720447,3.0052333986127056,3.05,
2025/05/15 13:00:00,0.7050248236535189,0.6618646693786406,86.59657255321565,106.8642353441719,3.1050950883160247,2.5353319057815846,0.9765442292793408,0.9973256005300968,3.0129816090083965,3.05,
2025/05/15 13:15:00,0.705471942043903,0.662044888929991,86.72685398962419,106.90778928416637,3.1117633879873337,2.5315508021390376,0.9764435440994342,0.9971502086871421,3.01377520307929,3.05,
2025/05/15 13:30:00,0.7112225803310305,0.6667214961830461,86.87046267206577,107.35067227522659,3.078262539939865,2.5506465517241383,0.9765003581163735,0.9981123925881494,3.036559246411453,3.05,
2025/05/15 13:45:00,0.7101960626782498,0.6651186778995609,86.99047775642487,107.18906416749563,3.101609088854379,2.5359056806002145,0.9763179015263554,0.9974716173320359,3.030047475896182,3.05,
2025/05/15 14:00:00,0.7125130402578458,0.6665646281265437,87.31068412812854,107.33569978926054,3.1092671952092816,2.5250800426894346,0.9761921639220208,0.9972824558282449,3.0379534178137675,3.05,
2025/05/15 14:15:00,0.7166419786044321,0.6698828642866193,87.570447501084,107.87354930240451,3.068880112508944,2.5413533834586466,0.9763553729409041,0.9983105197179909,3.0595077038690763,3.05,
2025/05/15 14:30:00,0.7212336329865559,0.6728432028537699,87.8609246856189,108.094446843232,3.0922035967469688,2.5304812834224597,0.9762459482971572,0.9980247963848802,3.0666135117940803,3.05,
2025/05/15 14:45:00,0.7223373913834049,0.6737931916514447,88.07031524816144,108.34608663247627,3.0915076243324253,2.5277777777777777,0.9761978471238042,0.9980305148330659,3.0708757654323047,3.05,
2025/05/15 15:00:00,0.7199898053993797,0.672226125085492,88.00407379997304,108.3205753058125,3.088507876434128,2.5288461538461537,0.9761316625027908,0.9979191261907441,3.0648000583336357,3.06,
2025/05/15 15:15:00,0.7200497720347088,0.672523518887104,88.26897825225024,108.64070608138239,3.0771120131672443,2.5261472785485597,0.9759599040097985,0.9979378402282241,3.0705638180512778,3.06,
2025/05/15 15:30:00,0.7210124716073778,0.6737703878470201,88.43348861468746,108.85306904081463,3.094423213726781,2.5202558635394454,0.9759830052590563,0.9977360266093965,3.0693365515940125,3.06,
2025/05/15 15:45:00,0.7129619915843226,0.6673759665554672,87.6865124477059,107.91948859492979,3.088854260525713,2.534611288604899,0.9759758130687841,0.997405619026015,3.041683332217361,3.06,
2025/05/15 16:00:00,0.7509533724280815,0.69372723973587,88.70597985273342,109.4700361568678,3.0419732773466817,2.558886509635974,0.976314912586416,1.0001501953974945,3.1531945486735666,3.03,
2025/05/15 16:15:00,0.7480503703766173,0.6921045007352334,87.84274390704591,108.66274244687705,3.0440378941015975,2.5559139784946234,0.9758787299380381,0.9997868648676473,3.146805265441303,3.03,
2025/05/15 16:30:00,0.7546699904604162,0.6959838156820449,87.79593119690563,108.50585277662566,3.0370509041863247,2.5391211146838155,0.9757715454546054,1.000017671111784,3.173304642534649,3.02,
2025/05/15 16:45:00,0.7490978262583036,0.6916676624008726,87.03202304238413,107.56896941862672,3.048258435012917,2.538543897216274,0.9754744177851778,0.9993917630798197,3.152836265678672,3.02,
2025/05/15 17:00:00,0.7609970651449278,0.700315690552843,86.93301514074852,107.82841149520297,3.003046182867553,2.5544768069039914,0.975631324546324,1.0008054905680144,3.1975186619635254,3.02,
2025/05/15 17:15:00,0.7401640693345155,0.6858839511620256,85.68073022600025,106.3325781812742,3.0051756610392415,2.551240560949299,0.9753240265029078,0.9996806293466702,3.1405437683748563,3.03,
2025/05/15 17:30:00,0.7354651803342365,0.682435005052604,85.11281596911148,105.670506996122,2.9967402736058038,2.5490830636461705,0.9753190840130561,0.99959500688948,3.1311469607933646,3.02,
2025/05/15 17:45:00,0.7323957278759559,0.679803708259383,84.58594856596865,105.07324759484591,2.996315612303072,2.5458468176914777,0.9753119155143393,0.9994651164994671,3.122837162342994,3.05,
2025/05/15 18:00:00,0.7095074741873337,0.6621115581845919,82.82677429364657,102.60224216846133,3.0171704795356726,2.5342612419700212,0.974836709767226,0.9976096904080761,3.0530314856785394,3.01,
2025/05/15 18:15:00,0.7540848167241552,0.693519793410785,85.53326453430863,105.72099554858147,3.006889371860443,2.529787234042553,0.9755739733543842,1.0001197677249654,3.1807431831335493,3.0,
2025/05/15 18:30:00,0.7498256439631367,0.6907512447132856,84.20965073905161,104.5657789508789,2.980463928129438,2.542427497314715,0.9751339805501454,1.000222309220136,3.1754543124192507,3.0,
2025/05/15 18:45:00,0.7441047952528473,0.6857269638609698,83.49128438837155,103.53309769168976,2.9858588771887082,2.522994652406417,0.9749398444677,0.999670098199293,3.163710158470955,3.02,
2025/05/15 19:00:00,0.7147530380069543,0.6642890492101665,81.54875462662787,101.13590172731169,3.0016208771954376,2.5128205128205128,0.9743991171119414,0.9977345587736696,3.0787396490382175,3.04,
2025/05/15 19:15:00,0.7082906364125529,0.6596325823065677,81.7074561391305,101.04825048140334,3.017356260758823,2.511134676564157,0.9745433308125095,0.9971387571499473,3.0537432786432963,3.02,
2025/05/15 19:30:00,0.7134339925634507,0.6639036596319879,82.29390906152271,101.78439718687474,3.019304414213658,2.503177966101695,0.9748646900158615,0.9975631950398925,3.070588828971896,3.04,
2025/05/15 19:45:00,0.70612384796716,0.6595255397651044,81.95721979674082,101.72813870752383,3.0074210697383865,2.5165421558164356,0.974750710859538,0.9974854537242017,3.0509146247226604,3.06,
2025/05/15 20:00:00,0.6906723938792122,0.6485720768979144,81.67095187730297,101.14617956130208,3.031858568123483,2.518557794273595,0.9746317705315078,0.99614896764547,2.9967110702237036,3.05,
2025/05/15 20:15:00,0.7076635774041437,0.6612275641756122,82.52604907025821,102.42899736868578,3.0161458858143613,2.5282215122470713,0.9748750052086792,0.9974786435455385,3.0465991347378485,3.04,
2025/05/15 20:30:00,0.7081305237245704,0.6625031484697033,81.92487987805619,102.20404995171158,2.978899894564067,2.5349838536060285,0.9749592917660523,0.998356739465832,3.0613784935227306,3.06,
2025/05/15 20:45:00,0.6937739814963041,0.6510866507152335,81.19807329688904,100.94700463925027,3.007668475086374,2.514407684098186,0.9746692857812606,0.9968436343822815,3.016240083136863,3.07,
2025/05/15 21:00:00,0.6937739814963,0.6510866507152282,81.19807329688902,100.94700463925025,3.0076684750863767,2.514407684098186,0.9746692857812606,0.9968436343822816,3.016240083136863,3.07,
2025/05/15 21:15:00,0.6937739814963065,0.6510866507152268,81.19807329688899,100.94700463925021,3.0076684750863776,2.514407684098186,0.9746692857812603,0.9968436343822816,3.016240083136863,3.07,
2025/05/15 21:30:00,0.6937739814963,0.6510866507152282,81.19807329688904,100.94700463925025,3.0076684750863794,2.514407684098186,0.9746692857812606,0.9968436343822816,3.016240083136863,3.07,
2025/05/15 21:45:00,0.6937739814963073,0.651086650715229,81.19807329688909,100.94700463925035,3.007668475086376,2.514407684098186,0.9746692857812606,0.9968436343822816,3.016240083136863,3.07,
2025/05/15 22:00:00,0.6937739814963013,0.6510866507152238,81.19807329688905,100.94700463925027,3.007668475086378,2.514407684098186,0.9746692857812606,0.996843634382282,3.016240083136863,3.07,
2025/05/15 22:15:00,0.6937739814963073,0.6510866507152305,81.19807329688899,100.94700463925021,3.0076684750863802,2.514407684098186,0.9746692857812603,0.9968436343822815,3.016240083136863,3.07,
2025/05/15 22:30:00,0.6937739814963053,0.6510866507152342,81.19807329688902,100.94700463925025,3.0076684750863767,2.514407684098186,0.9746692857812606,0.9968436343822815,3.016240083136863,3.07,
2025/05/15 22:45:00,0.6937739814963121,0.6510866507152299,81.19807329688908,100.94700463925031,3.0076684750863776,2.514407684098186,0.9746692857812606,0.9968436343822817,3.016240083136863,3.07,
2025/05/15 23:00:00,0.6937739814963048,0.6510866507152305,81.19807329688902,100.94700463925022,3.0076684750863802,2.514407684098186,0.9746692857812606,0.9968436343822815,3.016240083136863,3.07,
2025/05/15 23:15:00,0.6937739814963066,0.6510866507152275,81.19807329688906,100.9470046392503,3.0076684750863767,2.514407684098186,0.9746692857812606,0.9968436343822816,3.016240083136863,3.07,
2025/05/15 23:30:00,0.693773981496304,0.6510866507152356,81.19807329688905,100.9470046392503,3.007668475086378,2.514407684098186,0.9746692857812606,0.9968436343822815,3.016240083136863,3.07,
2025/05/15 23:45:00,0.6937739814963034,0.6510866507152305,81.198073296889,100.94700463925021,3.0076684750863802,2.514407684098186,0.9746692857812606,0.9968436343822815,3.016240083136863,3.07,
2025/05/16 00:00:00,0.7726649837306167,0.7142426112736586,90.45793218267559,113.06537853279698,3.070727283544808,2.529348986125934,0.9760612079318248,1.0004899003381855,3.207419520066832,3.07,
2025/05/16 00:15:00,0.6781790360374585,0.6456838535760727,87.16825005729801,107.8110275986395,3.206806318502889,2.5691987513007284,0.9749804028468938,0.9928760938425751,2.8819119869459096,3.01,
2025/05/16 00:30:00,0.6322137198879718,0.6162019601219882,87.88414823808714,108.59622564730273,3.2103675626170896,2.641078838174274,0.9757371649130222,0.9906487581770091,2.736724695861342,2.99,
2025/05/16 00:45:00,0.6241624824539036,0.6107410221730825,87.82375184551285,108.34338336806368,3.2352438668152583,2.648090815273478,0.9755389635893995,0.9895221489115744,2.705447141019127,2.92,
2025/05/16 01:00:00,0.6722942518665282,0.6500890210249047,94.7451919781258,116.96049966890283,3.2645012839345426,2.646026831785346,0.9766102845746818,0.9927410604516111,2.828641478493027,2.96,
2025/05/16 01:15:00,0.6932627213003726,0.6688084022302211,98.3471781148738,121.50294236196801,3.285520448706056,2.6470588235294117,0.9770708979821401,0.9939234186193688,2.880570408203004,2.94,
2025/05/16 01:30:00,0.708518541389194,0.6811306841036877,99.98704150777228,123.55574834898428,3.301641295202698,2.6453608247422684,0.9772133940860476,0.9945785894424818,2.91696697649585,2.96,
2025/05/16 01:45:00,0.7055721344865223,0.67991041240344,99.77224553604007,123.69853431619956,3.288184904158718,2.662863070539419,0.9771647314078187,0.9947258821767753,2.9091232672054503,2.95,
2025/05/16 02:00:00,0.7098103078930761,0.6836803248391934,100.28828934722755,124.43689876703323,3.2860945271644977,2.663900414937759,0.9774088227618125,0.9951469488518762,2.9204220057459596,2.95,
2025/05/16 02:15:00,0.7121842419751967,0.6847479978070664,100.02051604181588,124.18660270266616,3.2868273894221685,2.6649377593360994,0.9772474780322781,0.9951479588625256,2.924760118776124,2.96,
2025/05/16 02:30:00,0.7169851791452928,0.689000964320836,100.52260625467576,124.89314506982501,3.29145695118157,2.6649377593360994,0.9773699729301923,0.9954174451214264,2.936129569419586,2.96,
2025/05/16 02:45:00,0.7188558011565644,0.6910837950815653,100.86173097861203,125.4141173144245,3.2883491419082733,2.6659751037344397,0.977305244325083,0.9955107469511205,2.9420630744846537,2.95,
2025/05/16 03:00:00,0.7189896316387444,0.6911118801483572,100.93100532921873,125.58337101227278,3.2911024320474307,2.66701244813278,0.9776062514695942,0.9956995283485829,2.93996815441055,2.95,
2025/05/16 03:15:00,0.7167332656656829,0.6892512935431382,100.42151546969895,125.03226373860166,3.2921491536357315,2.66804979253112,0.9775359004530517,0.9955321780463462,2.9325499658251295,2.95,
2025/05/16 03:30:00,0.7143826054292071,0.687251011388514,99.8596100003874,124.48693118949498,3.2857224303736947,2.6718587746625126,0.9773862700025384,0.9954269468523435,2.926363669182143,2.95,
2025/05/16 03:45:00,0.7257263934644556,0.6959038335262743,100.48827614848426,125.43137827086537,3.300158886221399,2.672199170124481,0.977502644117732,0.9958636402742961,2.949868300784209,2.95,
2025/05/16 04:00:00,0.7228117225824208,0.6931794615375036,99.62608739833092,124.47958906156047,3.2899830346843224,2.6819126819126824,0.9774000464376364,0.9958332316533333,2.941647523570545,2.96,
2025/05/16 04:15:00,0.7226144227215157,0.6917440014016403,99.75525776168709,124.0279333794604,3.2980438580713165,2.6494312306101344,0.9772625302206875,0.9954746695460099,2.9500695495443687,2.96,
2025/05/16 04:30:00,0.6991498740996164,0.6713921473960753,95.44057367314969,118.89342283145169,3.363224908388216,2.670071501532176,0.9762473484454889,0.9925214031219146,2.8507426851091933,2.92,
2025/05/16 04:45:00,0.7336329019837924,0.6985587949917051,98.52735547274195,123.14178238095602,3.297500366797197,2.6474226804123715,0.9775990106134811,0.9962204063118509,2.9709127380055245,2.98,
2025/05/16 05:00:00,0.7284023970989899,0.6936625708228612,98.02351313055115,122.05718767326375,3.321111776432142,2.639175257731959,0.9771465226885131,0.9953278379260309,2.9552645191186766,2.97,
2025/05/16 05:15:00,0.7243271065165325,0.6925464142765869,99.20758982386872,123.56355305775706,3.33173228332829,2.63617677286742,0.9775486805185316,0.9952188576826253,2.94237063535729,2.93,
2025/05/16 05:30:00,0.7195568688289978,0.6891639752417003,99.4201340296422,123.54784974759588,3.295206560711022,2.6452947259565667,0.9778754247790817,0.995789890119632,2.943412184393576,2.95,
2025/05/16 05:45:00,0.7274862958245176,0.6956067786483319,101.78942438924145,125.65704393684946,3.3093065415467295,2.64375,0.97805799725898,0.9962113695407476,2.971014959597458,2.97,
2025/05/16 06:00:00,0.7110815837593574,0.6844402365844501,100.18954172612789,124.42795668427554,3.3234880307236634,2.675338189386056,0.9778055293499979,0.995075572891554,2.9079707388177423,2.95,
2025/05/16 06:15:00,0.7263913482990977,0.6936944185466878,100.75905413753418,124.39622936715418,3.2855537044984504,2.6457023060796647,0.9782013343024416,0.9966927626379416,2.976642628001101,2.98,
2025/05/16 06:30:00,0.7341723742361991,0.694855500703613,97.87798399837993,120.87292794838996,3.238081168482662,2.6358811040339702,0.9778639394359087,0.9976970841799233,3.0172381395057983,3.04,
2025/05/16 06:45:00,0.7209477190244215,0.679852055010005,95.86045798863904,116.87354550580369,3.207907431289976,2.569296375266524,0.9778318581718988,0.9974170670127892,3.024014207513791,3.04,
2025/05/16 07:00:00,0.7355119309288342,0.687596786254602,93.76264533328306,114.58156715070166,3.172359885844727,2.5572192513368983,0.9774668443696805,0.9984121691305701,3.0772237861248013,3.07,
2025/05/16 07:15:00,0.7325857952478566,0.6845652998215268,92.880666361757,113.54909586338934,3.163118279717921,2.5429184549356223,0.9772746646441411,0.9983281029950477,3.078626569977597,3.09,
2025/05/16 07:30:00,0.7263812145015153,0.6801858609547664,92.42871256259734,112.97101378634008,3.1801940462877,2.5354077253218885,0.9772520636632696,0.997783470500325,3.058787394976965,3.08,
2025/05/16 07:45:00,0.7341604214228417,0.6867404518068994,95.07184392467269,115.53215635416197,3.232295943251177,2.538871139510117,0.9774679373942515,0.9974152263434789,3.0628116850774934,3.06,
2025/05/16 08:00:00,0.7344519510237828,0.6874472999102808,95.1359983081108,115.98162531061843,3.1928495507371486,2.531049250535332,0.9778274307406282,0.998347425175838,3.0808858794109244,3.09,
2025/05/16 08:15:00,0.7319373058432588,0.6853312387601307,94.14805513882483,114.7958699930921,3.2072583684513485,2.5368983957219253,0.9775163136787453,0.9977905715657893,3.0656658715426133,3.09,
2025/05/16 08:30:00,0.7187730000982285,0.6747572879270972,93.6661718115644,113.69899736099707,3.195345805605889,2.518201284796574,0.9778321820337583,0.9975245829789028,3.0440994456174937,3.09,
2025/05/16 08:45:00,0.750942016118329,0.7006273027913374,97.86049545330792,118.84908795333953,3.2325830214216356,2.5224839400428265,0.9782416350144413,0.9988533768103391,3.120497121271708,3.12,
2025/05/16 09:00:00,0.7316720139961221,0.6860581546565895,95.04313436029553,115.85747584713968,3.2279112768171654,2.5568669527896994,0.9776542533846215,0.9976608470903744,3.0527658933168844,3.07,
2025/05/16 09:15:00,0.7384035119259689,0.6904391938757327,93.57606956968628,114.72739564000925,3.1895829781549376,2.559870550161812,0.9775148839279744,0.9985443404586953,3.080320431223737,3.09,
2025/05/16 09:30:00,0.7237643030430929,0.6797195725358882,92.99385865168517,113.8727635470759,3.194812191432907,2.5547210300429186,0.9775515014566734,0.9976912012627547,3.0384337586608265,3.07,
2025/05/16 09:45:00,0.7128155947963024,0.671858422723799,92.29380368801726,113.30069439743181,3.11446617865684,2.5620280474649406,0.9788042401177705,0.9993027498983607,3.032961304464402,3.05,
2025/05/16 10:00:00,0.7238780595943025,0.6791781199478761,92.49129229846896,113.44620252412827,3.1394016703408756,2.544575725026853,0.9785914380173782,0.9992401817762636,3.0592173200710917,3.07,
2025/05/16 10:15:00,0.7099401912328999,0.6690784418903126,92.02925605458654,112.81354785448677,3.1268604697097113,2.5417558886509637,0.9789709552976078,0.9989529758851121,3.024669678618824,3.07,
2025/05/16 10:30:00,0.7238016685929647,0.6788880971652306,91.66651106044141,112.72030703607572,3.130432422416667,2.5597416576964482,0.9782438715808155,0.999171451651812,3.054917530671514,3.07,
2025/05/16 10:45:00,0.73087813864254,0.6837346855795319,91.58409232097239,112.76980930661676,3.123622454353065,2.5668103448275867,0.9781536312497241,0.9995623759980455,3.0730251083052647,3.07,
2025/05/16 11:00:00,0.7396657077041356,0.689360206103022,91.61921034411819,112.75018419322507,3.1351226000332963,2.5574650912996777,0.977795857195449,0.9994822881127046,3.095022846947344,3.07,
2025/05/16 11:15:00,0.7310915690809998,0.6836590633862235,91.16119522591949,112.33960990415864,3.114991170151995,2.559139784946236,0.9779913547773872,0.9995383005696845,3.0778561582134274,3.05,
2025/05/16 11:30:00,0.7389518262532632,0.6887844665474013,91.07646322027173,112.33821503403355,3.118151235523493,2.558064516129032,0.9777833398496516,0.9997100474392733,3.0973095207448336,3.05,
2025/05/16 11:45:00,0.7549652332148904,0.6998910502991902,91.50520256041214,112.85548440668144,3.123495506647645,2.550429184549356,0.9778131579311868,1.0003221789136847,3.140820463657003,3.06,
2025/05/16 12:00:00,0.7518597305627185,0.6979448798841036,91.13376376258438,112.55169253053194,3.112566691842395,2.5510204081632653,0.9778284784782104,1.0003761448978998,3.1357612458749005,3.06,
2025/05/16 12:15:00,0.764866695898626,0.7087564497455082,93.19517158721449,115.15593810450981,3.127887036313629,2.5396995708154506,0.9778323141898246,1.0007115486204885,3.171703036690575,3.05,
2025/05/16 12:30:00,0.748383356405377,0.6966860796115846,92.49582652607197,114.12014129217457,3.125132647534629,2.537886872998933,0.9779147171207594,0.9999799170133006,3.126240842484361,3.05,
2025/05/16 12:45:00,0.7487427822803898,0.6971525710081525,91.84303431374968,113.67544263199746,3.1104779524256156,2.546137339055794,0.9776365839453776,1.0001238771898753,3.129705736124015,3.04,
2025/05/16 13:00:00,0.7639727709100044,0.7071329791483959,92.28344871811815,114.1284125401419,3.1141404064940916,2.5213675213675213,0.977479517358512,1.0005220561270445,3.1782465720280824,3.06,
2025/05/16 13:15:00,0.6999241210513086,0.6624709753379381,90.43921847914427,111.79038616560835,3.100673358525985,2.5047923322683707,0.9782730174204066,0.9982919904341605,3.012452347701223,3.06,
2025/05/16 13:30:00,0.6890610990736059,0.65454314791268,89.47613308900038,110.59150731790271,3.1205608633833246,2.5217853347502657,0.977711305717837,0.9970148401111312,2.967836649331672,3.05,
2025/05/16 13:45:00,0.6820260715106622,0.6486884280936303,88.8943071736607,109.76252860971854,3.117164358022573,2.540740740740741,0.9776138945820118,0.996540916681219,2.9398942628872153,3.02,
2025/05/16 14:00:00,0.7189488226413923,0.6752406861566119,89.67133868489893,111.1643055840811,3.1052950268878003,2.5437100213219614,0.9770551964358466,0.9983139544221578,3.0455537832071,3.06,
2025/05/16 14:15:00,0.7291590709181013,0.6821758777775134,89.90889431107615,111.41908740302195,3.1080719084385073,2.522848034006376,0.9768699763186751,0.9985502698740946,3.0796227421740134,3.05,
2025/05/16 14:30:00,0.7179101805689583,0.6743669731836358,89.22713235553579,110.72540891010473,3.09261847705286,2.526595744680851,0.9769990142732246,0.9983679844742446,3.0521737641083044,3.06,
2025/05/16 14:45:00,0.7018164935476399,0.6627031223452219,88.3865765120784,109.66803042342991,3.088868365456807,2.5276008492569004,0.9770539887194982,0.9976480363367696,3.007393906713865,3.05,
2025/05/16 15:00:00,0.7061042337723207,0.66515019392785,88.09740156740128,109.2614041677762,3.1072425358856783,2.5248677248677254,0.9766419393539564,0.9972359002330912,3.011997270861382,3.05,
2025/05/16 15:15:00,0.7113737088005896,0.6691129523845661,87.98464234330554,109.46472912368864,3.0692088664129225,2.5425531914893615,0.9768552931062664,0.9983079298905222,3.0330478711362883,3.08,
2025/05/16 15:30:00,0.7346169199243984,0.6856154467915393,88.76292706806883,110.47842358353644,3.0879093876311923,2.5270988310308184,0.9763170768849327,0.9987123724504618,3.0961852284489764,3.05,
2025/05/16 15:45:00,0.7342870118016305,0.6854553811914909,88.49894425857728,110.29887138670847,3.061105047266255,2.5351063829787233,0.9765662553708093,0.9992757100365108,3.101052567657079,3.05,
2025/05/16 16:00:00,0.7256340027526712,0.6794420961892567,87.46289029315164,109.30567849288781,3.0499927037020003,2.5448717948717947,0.9762539160459583,0.9989278426259597,3.077543676156433,3.04,
2025/05/16 16:15:00,0.7165147320537208,0.6727044899054044,86.81954721042428,108.49222246813399,3.0482184873060825,2.5373134328358207,0.9762367237908517,0.9984810911174574,3.0548083831556387,3.04,
2025/05/16 16:30:00,0.7194362821348822,0.6754405534160526,86.19754951104227,108.16081587548052,3.02853949870012,2.5467239527389904,0.9761505127158647,0.9990141326005177,3.0674002366497892,3.05,
2025/05/16 16:45:00,0.7092209890693837,0.6676669846400796,85.58941098046255,107.35321629812907,3.023294918366546,2.538543897216274,0.9761575870448366,0.9985559042578979,3.0424902081475977,3.04,
2025/05/16 17:00:00,0.7014162511280092,0.6617496785634975,84.92944191787221,106.51461788846534,3.0204767120656526,2.534188034188034,0.9759846583643702,0.9980628544073024,3.0224344962865364,3.04,
2025/05/16 17:15:00,0.7009195622400902,0.6603335806111036,84.79728794160701,105.9718919208541,3.0464543987090296,2.50845665961945,0.9757597940246114,0.9972653465089271,3.0185208860901502,3.05,
2025/05/16 17:30:00,0.6976667708274448,0.6581929320842304,84.13539903790819,105.38424700989881,3.0296443215402755,2.517497348886532,0.9756402947950149,0.9973483692123833,3.0119620440931913,3.06,
2025/05/16 17:45:00,0.7056386304673292,0.6636175485266282,84.49321233132461,105.73827156392808,3.0435648590205107,2.5111111111111115,0.9756794524750678,0.9975068272988258,3.0307580761138957,3.05,
2025/05/16 18:00:00,0.7157246045630288,0.6716514544358634,85.12649416444255,106.73348540617235,3.026583466368009,2.523961661341853,0.9759419893114024,0.9985469040066403,3.062186801665128,3.05,
2025/05/16 18:15:00,0.7110696934737766,0.6678345431863496,85.3944057603816,106.83833486490207,3.0388412811482786,2.5180467091295116,0.9759336518068765,0.998070893101047,3.0467984930693595,3.04,
2025/05/16 18:30:00,0.7272358255852719,0.6800025548248633,86.16395354280309,107.90799554621586,3.034454609424318,2.528784648187633,0.9757840662615599,0.9988564922485588,3.091257472318261,3.05,
2025/05/16 18:45:00,0.7297925799108275,0.6818969822985493,87.51317274178824,109.26873936324665,3.0525258894004472,2.5079533404029695,0.9760045194432942,0.9987445725802353,3.1002834207479206,3.05,
2025/05/16 19:00:00,0.7219366860802164,0.6764464836980425,87.39242572908248,109.03406797599779,3.0506593329136353,2.5015906680805937,0.9760766420045586,0.9984627739186156,3.0828702366128677,3.04,
2025/05/16 19:15:00,0.6915612825639559,0.6557734314483261,87.92092286361549,109.36071998809298,3.0617725002019625,2.4894514767932487,0.9766810113286978,0.9971645172540629,3.000097484740336,3.08,
2025/05/16 19:30:00,0.6734850349328523,0.6432754208227058,87.54387278187431,108.8632133651625,3.0585579630436768,2.5005279831045404,0.9766640428356071,0.9962981258610154,2.947910713205836,3.08,
2025/05/16 19:45:00,0.6658624585939062,0.6379350694833246,87.54003030590576,108.71749463910868,3.0729197813220224,2.5084388185654007,0.97657282978041,0.9955834265092007,2.9193619643574262,3.07,
2025/05/16 20:00:00,0.6840131817355444,0.651294039195206,88.33857146426507,109.8677353609346,3.078085926231821,2.5196182396606575,0.9763925091976143,0.9964412169759624,2.9655777633627256,3.1,
2025/05/16 20:15:00,0.6822975736258573,0.6504008985441385,88.91240346010729,110.38855056646753,3.080366383856369,2.525925925925926,0.976787518292007,0.9965468028317435,2.957969490956351,3.08,
2025/05/16 20:30:00,0.6998755560135088,0.663101442214464,90.0743036981871,111.6998918789779,3.0974483537140154,2.5095137420718814,0.9766180386802139,0.9970316597850309,3.0079868139161032,3.11,
2025/05/16 20:45:00,0.6974920920465618,0.6620044067874102,90.57699639361303,112.23352819841759,3.093470336933099,2.510570824524313,0.9768974351352006,0.9971641957794568,3.0037102092866412,3.08,
2025/05/16 21:00:00,0.7051874983740278,0.6679225817552565,91.28812766793742,113.07477049103342,3.0927367149301204,2.5142857142857147,0.9769734956775677,0.9976234498063921,3.0252048257532027,3.09,
2025/05/16 21:15:00,0.7039731935215222,0.6673796516651234,91.71958763942635,113.51920161447404,3.09459834225398,2.5142857142857147,0.9770384783254334,0.997578122188464,3.0223375656989355,3.09,
2025/05/16 21:30:00,0.7095954342549246,0.6718616595083733,92.42457705424283,114.30123268844932,3.0969193581738104,2.5142857142857147,0.9770764865525967,0.9978377957614142,3.038483850544024,3.1,
2025/05/16 21:45:00,0.708607841217078,0.6714189421825504,92.87428271124097,114.76659847199247,3.097378674188289,2.5142857142857147,0.9772564744677777,0.9979067129476705,3.036495118448667,3.08,
2025/05/16 22:00:00,0.7281057271738377,0.6854535695780309,93.99070928394711,116.00287659203703,3.112529573051665,2.5116279069767438,0.9770879976296961,0.9984607654646731,3.086949351797593,3.12,
2025/05/16 22:15:00,0.7179587301261363,0.678075217939677,94.17353571301878,116.08585117965622,3.110164071063589,2.5079197465681093,0.9772028919415158,0.9980736102051091,3.0615984347787855,3.08,
2025/05/16 22:30:00,0.7231652295497355,0.6819958325398199,94.73624200335078,116.65218890152407,3.1156241948482046,2.5031645569620253,0.9773590792824286,0.998324986713044,3.0765495564982754,3.08,
2025/05/16 22:45:00,0.7221243824664859,0.6806631424318721,94.63600452893856,116.38602934167128,3.121951913862775,2.499473129610116,0.9771497021940536,0.9980081267873824,3.0729002818177045,3.1,
2025/05/16 23:00:00,0.7198490949549347,0.6791252460598343,94.64175339586725,116.2467131803539,3.1254988047504764,2.5031578947368422,0.9772918688168221,0.9979237862861295,3.064309072794176,3.1,
2025/05/16 23:15:00,0.7101677283554302,0.6716942609761981,94.34289447038124,115.68289928877039,3.127947732414223,2.504201680672269,0.9772939825963659,0.9973731188738235,3.035891722711771,3.06,
2025/05/16 23:30:00,0.7209413326259551,0.6789692836324843,94.71919267854642,116.05784167740963,3.1392052406776565,2.495798319327731,0.9770965178567083,0.9975845725832704,3.0654327448231102,3.07,
2025/05/16 23:45:00,0.7192832628727053,0.6782374207981445,94.6070808548341,116.03054115042326,3.117992719251436,2.5147679324894514,0.9773803502842161,0.9980955504188143,3.062501710015798,3.1,
2025/05/17 00:00:00,0.7757498845595633,0.7274407401259356,101.15532941477142,125.68629003002314,3.176284827435744,2.4989495798319328,0.9779153344392639,1.0001783280067524,3.1992147214043944,3.08,
2025/05/17 00:15:00,0.7943849426620225,0.7412870017442004,102.96240621393032,127.7294263385642,3.1863860788229452,2.51413612565445,0.9781588965984129,1.0008929844120196,3.2396603375456996,3.06,
2025/05/17 00:30:00,0.7543492963773366,0.713412578918728,102.33928834861885,126.3962568460234,3.2433968482479902,2.5518672199170123,0.9777514759496084,0.9979966085991794,3.095081252494848,2.99,
2025/05/17 00:45:00,0.7506879289924239,0.7193786225446146,107.10812230521188,132.7753710164401,3.2352449668028633,2.608376963350785,0.9788944847693463,0.9989655563578481,3.078319627798619,2.99,
2025/05/17 01:00:00,0.7297322274017226,0.7044030047614834,106.11746857760016,131.65054540174145,3.209949294543429,2.6754201680672267,0.9791767315269055,0.9986138333737782,3.0074838441118787,2.89,
2025/05/17 01:15:00,0.7337773428197512,0.6966847780169454,100.15190598200746,123.36574874335638,3.213830880951496,2.7114788004136505,0.978306746459684,0.9977668150022172,2.9887561843820176,3.01,
2025/05/17 01:30:00,0.7830049650749518,0.7312229440599477,101.84792837557578,125.67786161803791,3.233645747349149,2.6645898234683276,0.9777727841242496,0.999368835677809,3.1282703458776004,2.99,
2025/05/17 01:45:00,0.7968523851052673,0.7395572770396035,102.060918674282,125.69395956534655,3.2301082337875395,2.6642487046632124,0.9778372685465365,0.9999612669459006,3.1646882133989185,3.01,
2025/05/17 02:00:00,0.7909620441414774,0.7350797873907453,101.30304995537372,124.85552142598601,3.214724612071313,2.664932362122789,0.9778750373734941,1.000038010647571,3.1555653847496927,2.97,
2025/05/17 02:15:00,0.7827458084818526,0.7287149924026756,100.4686757451511,123.82678207713171,3.201531051610917,2.6631908237747655,0.9779279515769241,0.9999545380819151,3.1396752500748977,2.98,
2025/05/17 02:30:00,0.7776656811172032,0.7232006832657246,99.51005288266825,122.35849959711007,3.2151180160844817,2.647609147609148,0.9776385803305464,0.9992902910590901,3.1255670196381233,2.97,
2025/05/17 02:45:00,0.7765149879410633,0.7213592771029605,98.6153160199423,121.19987223235304,3.210695576600348,2.651404786680541,0.9775352317650751,0.9992446360792064,3.1223681871096276,2.99,
2025/05/17 03:00:00,0.7480524442114805,0.7005530027994157,97.43678639623774,119.5068965301322,3.1819456117324583,2.6708203530633434,0.9782014722693798,0.9988175834812155,3.049224390021538,2.98,
2025/05/17 03:15:00,0.7407756458679402,0.6940631421272325,96.38583045806355,118.05028063875238,3.204690481890813,2.6535269709543567,0.9775419572148237,0.9976869289933206,3.0280198943129935,2.94,
2025/05/17 03:30:00,0.7581246599078597,0.7055538347086557,96.49238381705722,118.1225576765255,3.2030366100291023,2.6604361370716507,0.9774820221683492,0.9984565707100674,3.071933285789707,2.99,
2025/05/17 03:45:00,0.743359650363022,0.6943032872874335,95.5787924256726,116.83579523892655,3.1945756745824414,2.6483402489626555,0.9775891552494578,0.9979593090334564,3.0398373724114958,2.99,
2025/05/17 04:00:00,0.7261983971708948,0.6814926176142696,94.35974888928266,115.17714081054687,3.195344980741199,2.6414507772020723,0.977531576256957,0.9970829584869824,2.996462728831757,2.97,
2025/05/17 04:15:00,0.7165764041362024,0.6739116574818816,93.47702138052387,113.99483402837248,3.187949017038497,2.643523316062176,0.9775695910266764,0.9967431694766453,2.9723575591134876,2.97,
2025/05/17 04:30:00,0.7177699445928774,0.6738582709089893,92.91422562972853,113.14180165810352,3.1998390925958464,2.639751552795031,0.9772913958696238,0.9964056144865701,2.9727203833252713,3.0,
2025/05/17 04:45:00,0.694142441335856,0.6562793561447098,91.45954576694854,111.24890899080857,3.1852666561236243,2.652173913043478,0.9774399178394433,0.9955221764791319,2.9099451918708104,2.96,
2025/05/17 05:00:00,0.7095934606401034,0.6669635844616709,92.29211800739351,112.11703823160012,3.203260904288798,2.637021716649431,0.9773276320371234,0.9959429497146146,2.9507894379876785,2.98,
2025/05/17 05:15:00,0.6961837766517579,0.6571622983904251,91.58031325715308,111.08575467284109,3.2048100615618544,2.6404958677685952,0.9773515598549669,0.9952249324660953,2.913708750446732,2.98,
2025/05/17 05:30:00,0.7026110859000445,0.66125507790819,91.42623125032388,110.93200572938701,3.2015392055566094,2.644559585492228,0.9772153943177364,0.9955625241215166,2.9313256148572657,2.99,
2025/05/17 05:45:00,0.6878216505772657,0.6506012902996802,90.75493480157417,110.06736056103281,3.1816190047695696,2.645228215767635,0.9775386749385602,0.995327648544626,2.898569387233038,2.97,
2025/05/17 06:00:00,0.681620656484173,0.6458248651735642,90.05894202651794,109.15522443458471,3.1858818444642596,2.6552440290758046,0.9774173932269041,0.9948607719915612,2.877837545521712,2.97,
2025/05/17 06:15:00,0.6554896759843086,0.6249207032352029,86.8858297223577,105.24294443295796,3.162855336688481,2.667359667359668,0.9771543603869851,0.993560663662993,2.809432104326282,2.95,
2025/05/17 06:30:00,0.7048232333909679,0.660532804251241,87.84531928015397,107.43590683234638,3.113715896946848,2.6389776357827475,0.9767763058285069,0.9971780746495056,2.9731533041539664,3.02,
2025/05/17 06:45:00,0.7607793264811975,0.6997704375308949,88.12986022770826,108.52182751661722,3.056981849839971,2.624728850325379,0.9764604046908624,1.0007108720022626,3.1544101590683176,3.04,
2025/05/17 07:00:00,0.7377529909002388,0.6821181467176682,86.34401543174447,106.03201348932704,3.0422052106476007,2.591792656587473,0.97670264372567,0.9999889935273647,3.1085186852037583,3.05,
2025/05/17 07:15:00,0.7562914337549276,0.6946787234997117,85.22783541355462,105.10141556826002,3.005630374386143,2.5846994535519126,0.9763338394330141,1.0013048758012635,3.1789079212809273,3.03,
2025/05/17 07:30:00,0.7509182596053374,0.6889173966255009,83.54689466580079,102.87968458084836,2.9957810349861504,2.572052401746725,0.9761470450634248,1.0010507234441224,3.1714610998903274,3.05,
2025/05/17 07:45:00,0.717488333092246,0.6638241595601702,80.60089699153731,99.10608269802277,2.9774696744371463,2.5659760087241,0.9761597255894908,0.9998110179176394,3.0865099977264436,3.05,
2025/05/17 08:00:00,0.7038021126296804,0.6530416670787769,78.9097375062061,96.93373589149499,2.975053442888334,2.579062159214831,0.9758608273693221,0.9989770283643697,3.043330350941064,3.03,
2025/05/17 08:15:00,0.6963891456048164,0.646442683543306,74.85908765883995,92.40834438501764,2.918698640130265,2.6039823008849563,0.9751351929319602,0.9992585648239551,3.0355718953347397,3.06,
2025/05/17 08:30:00,0.6923483672439742,0.644736838648273,73.50297046587762,90.61331220807001,2.9035723078252587,2.595580110497237,0.9750219830817565,0.9991823444435586,3.0365713108841486,3.02,
2025/05/17 08:45:00,0.6806526966938697,0.6348986897378771,73.53594036522297,90.31372645847065,2.9168581977949,2.5828759604829856,0.9753127447847829,0.9984521628771916,3.0008673189278183,3.02,
2025/05/17 09:00:00,0.7058869862301828,0.6525999133320898,74.41990139601826,91.35021181927799,2.922692711730027,2.575824175824176,0.9751267483988456,0.9994715920589674,3.0739586160017436,3.03,
2025/05/17 09:15:00,0.6818377164216933,0.6368313868348249,73.24743409390219,89.59035498299221,2.9316521106582574,2.552401746724891,0.9751888649142318,0.9980505102394381,3.014230043543934,3.01,
2025/05/17 09:30:00,0.6900990874227273,0.6434829399100183,73.25741837381868,89.86749807572284,2.9170671158675208,2.5703296703296705,0.9750291941047986,0.9987208059557624,3.03803500357219,3.03,
2025/05/17 09:45:00,0.6807178624678756,0.6377487241842633,72.5856027274674,89.23125070622963,2.8983157358133202,2.5832414553472987,0.9750411285312421,0.9986381979061929,3.0146267637562967,3.01,
2025/05/17 10:00:00,0.6738937711520524,0.6323796133221109,72.557732366607,88.93223867805156,2.9293605959461275,2.5628415300546448,0.9749989412543524,0.997580878400328,2.9890033944313554,3.01,
2025/05/17 10:15:00,0.6620534883938038,0.6236436138941827,72.24758082295104,88.45898341879946,2.9371314821125627,2.558215451577802,0.9751177817212909,0.9968337387109533,2.9523660779867997,3.01,
