datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/17 10:30:00,0.6718212217714872,0.6310543897377975,72.44574387449123,88.95919568751634,2.9239932579335886,2.5700218818380742,0.9750128328896714,0.9976070816244715,2.981250018271037,3.0,
2025/05/17 10:45:00,0.675476125163884,0.6339778212451999,72.5305404541956,89.16409700326666,2.924673312626341,2.56407447973713,0.974977263493312,0.997789596637892,2.993772352460074,3.02,
2025/05/17 11:00:00,0.6640359707724208,0.6248170502448069,72.35011180811277,88.80629035088998,2.930357119168519,2.5631808278867103,0.9751073304256538,0.9970853965368175,2.9563353863573174,3.01,
2025/05/17 11:15:00,0.6756220549987202,0.6342240591653396,72.44363045375341,89.38589235631427,2.9120147382800456,2.5770925110132157,0.9748815210103311,0.9980628824619776,2.993316274358128,3.01,
2025/05/17 11:30:00,0.6995130987366419,0.6486461140414543,76.60640971773303,94.26025968721524,2.9564680688882445,2.5403930131004366,0.975530115982394,0.9988452108698406,3.0517239831241487,3.03,
2025/05/17 11:45:00,0.68335803713248,0.6380495593536468,78.32029254008812,96.11942346867554,2.9759470461657522,2.5438786565547127,0.9762501615518357,0.9981101381655323,2.9961182281830685,3.02,
2025/05/17 12:00:00,0.7046873599356998,0.6540950861898601,78.15876093438905,96.4245008372885,2.967983724600407,2.581599123767798,0.9755667138301114,0.9990309964279424,3.046484726468804,3.03,
2025/05/17 12:15:00,0.6663163759576557,0.625217254018333,76.05174910398307,93.41947509523405,2.9713134346276826,2.5584415584415585,0.9758583226556302,0.9970003100269991,2.941998696087763,2.98,
2025/05/17 12:30:00,0.6820042532398558,0.6373950451780562,77.85546896904175,95.7001229026976,2.985576101131708,2.5508658008658007,0.9758949818287599,0.9976290512173654,2.9846830976629404,3.02,
2025/05/17 12:45:00,0.6850563583172302,0.640036365229922,78.10453946897943,96.12365423614956,2.9790192772634163,2.554712892741062,0.975941511209928,0.9979492500997468,2.99424114902174,3.05,
2025/05/17 13:00:00,0.6914677284677524,0.6447129777937195,78.13386064809633,96.26403646797749,2.976835482120515,2.5607375271149673,0.9757875059853067,0.9982204117852922,3.010520175045764,3.03,
2025/05/17 13:15:00,0.6938858498227335,0.6464340117207912,78.15890883812881,96.36774326841632,2.9720702333753026,2.566160520607375,0.9757921829828271,0.9984218409554357,3.016160800278257,3.01,
2025/05/17 13:30:00,0.694339431675946,0.6474111548469494,77.87698438920583,96.39560001335634,2.9482870209791616,2.5628415300546448,0.9756167133895097,0.9988549057584518,3.029323673085771,3.02,
2025/05/17 13:45:00,0.6832761824958249,0.6391717339766038,77.76515691559737,95.92219874084027,2.9664678958146853,2.5573593073593073,0.9758613990011985,0.9979943945351792,2.990942997836388,3.02,
2025/05/17 14:00:00,0.699112055485941,0.6510685360539566,77.76295814724304,96.34460413034057,2.953155522679109,2.5709606986899565,0.9753189697392683,0.9987835123369951,3.036845973304444,3.02,
2025/05/17 14:15:00,0.688246291377227,0.6432979834645594,77.5488292211277,96.05303763409458,2.9458250833471085,2.570806100217865,0.9755457594587544,0.9984878602365201,3.0080042661311763,3.03,
2025/05/17 14:30:00,0.6886070796622101,0.6436228810520008,77.66319320312941,96.13774894396812,2.9563936869654475,2.56786102062975,0.9754932729222698,0.9982396306059839,3.005243184438869,3.02,
2025/05/17 14:45:00,0.696590956629297,0.649803415507779,77.87802357302463,96.60099688232567,2.9438466303973057,2.5675381263616557,0.9753572951806083,0.9988003234244287,3.0333013118963055,3.04,
2025/05/17 15:00:00,0.6945641690752781,0.6480821059033315,77.72625223864323,96.35758472049474,2.952139463065758,2.560260586319218,0.975265914356047,0.9984440545704792,3.025935436117044,3.03,
2025/05/17 15:15:00,0.712524632855422,0.6608745209799645,77.93665582453463,96.81315117804797,2.9472566988058997,2.5675381263616557,0.9748332472752843,0.9991322201415295,3.075562113175744,3.02,
2025/05/17 15:30:00,0.7213487817009087,0.6675094063898565,78.09429431612612,97.20488200398093,2.926996219264528,2.574863387978142,0.9749580435605195,1.0000023046940356,3.1053649487135484,3.03,
2025/05/17 15:45:00,0.7142322978340176,0.6616348497227375,78.71428332154213,97.4789515584264,2.9560276241710457,2.5431034482758625,0.9751544553067893,0.9990776946369496,3.0834943063556848,3.03,
2025/05/17 16:00:00,0.7220871117654406,0.6678256143015844,79.53903040419814,98.56834202661595,2.9670274051899255,2.5355603448275867,0.9750857064960357,0.9992278240069028,3.104802906872907,3.01,
2025/05/17 16:15:00,0.7313334615488616,0.6750137744410399,80.59202303004072,99.90960929188202,2.976366710698797,2.5274488697524222,0.9750532753995036,0.9994615243059172,3.130678500552429,3.01,
2025/05/17 16:30:00,0.7222055631992979,0.6681672062655819,79.53115570406258,98.65588905336166,2.9677447971376334,2.5349838536060285,0.9749405851289138,0.999104726369085,3.104122611023596,3.02,
2025/05/17 16:45:00,0.7289338216873568,0.6733800637533479,80.09332729591857,99.38512209492565,2.9679423996615912,2.536559139784946,0.9749922237806774,0.9994195553582302,3.121969096352533,3.01,
2025/05/17 17:00:00,0.7273868367645979,0.6724182408946202,80.28719595370377,99.68933281363918,2.9664620495752234,2.540860215053763,0.974932676822484,0.9993346949023368,3.1159875054007404,3.03,
2025/05/17 17:15:00,0.7379364112236412,0.6807972485097333,80.67540069992829,100.54653865975077,2.949606417452987,2.5471289274106175,0.9748041278485429,1.0001227049813235,3.151443681608067,3.01,
2025/05/17 17:30:00,0.7344141305356711,0.679188503817738,80.82897823359949,100.82490725252232,2.9430906663143195,2.5466377440347068,0.9749011388079004,1.000163009219988,3.1454377011587025,3.05,
2025/05/17 17:45:00,0.7146387249966608,0.6648463896397881,80.53824419215593,100.27527861023721,2.9469068029061445,2.533980582524272,0.9751723353050975,0.9993066880761287,3.0919582247574744,3.05,
2025/05/17 18:00:00,0.7038337787090818,0.6570555818944269,80.2271447051924,99.79179641112924,2.955884486030384,2.5279569892473117,0.9751627327754002,0.998597535717709,3.0596436539734078,3.05,
2025/05/17 18:15:00,0.7001814564721107,0.6551496442429194,79.87043286617943,99.70037049789015,2.9348678058091933,2.5492957746478875,0.9751154826935539,0.9988825039347194,3.0501872359666105,3.05,
2025/05/17 18:30:00,0.7051733355816718,0.6583722133318531,80.01714853181919,99.78755027603633,2.9504529539981714,2.5421166306695464,0.9748083794973866,0.9985913036717986,3.060288893370565,3.06,
2025/05/17 18:45:00,0.7097624513154898,0.6625151719474079,80.11197865070254,100.12559568811047,2.937421170119415,2.5542299349240776,0.9749746959977127,0.9992190117791183,3.074408192364036,3.07,
2025/05/17 19:00:00,0.6929936885724335,0.650516374019903,79.47339322946105,99.32463929633015,2.9308777299444526,2.5460455037919827,0.975097846349972,0.9985995582871283,3.0324861323697876,3.07,
2025/05/17 19:15:00,0.6764409259677965,0.6387237855146604,79.1708391053798,98.80791164203049,2.9415471215578144,2.533980582524272,0.9752341910597773,0.99762788442378,2.9856666902477738,2.98,
2025/05/17 19:30:00,0.7223549873737505,0.6706680832173963,79.54547483419815,99.33947375391779,2.9515962549733454,2.579913606911447,0.9745712646067548,0.9991982508058833,3.0909475043318366,3.03,
2025/05/17 19:45:00,0.7065886648462075,0.6590224856851828,78.01957556000298,97.66385124261961,2.924668033869092,2.558568329718004,0.9744289417451358,0.9988857703250817,3.0659055792526257,3.02,
2025/05/17 20:00:00,0.7309600531960807,0.6744549553540556,77.79898061652823,97.18295276560873,2.922335953589593,2.568500539374326,0.9743878931732188,0.9998515971222538,3.127246044850436,3.02,
2025/05/17 20:15:00,0.737549406985783,0.6799646172468592,76.2613769063394,95.96095346055577,2.871554021784215,2.586622807017544,0.9739673406099234,1.0009559678585775,3.1617299884735783,2.99,
2025/05/17 20:30:00,0.7107420541338495,0.6584875940205576,74.85442504178774,93.46972328749864,2.920513733888976,2.52258064516129,0.9738506671073701,0.9985341000112988,3.0879229090575286,2.99,
2025/05/17 20:45:00,0.6808720712744254,0.6373575886220618,72.73910639216221,90.90503361656499,2.905284404209594,2.5263724434876216,0.9738449016821032,0.997381198794171,3.007734491518347,3.0,
2025/05/17 21:00:00,0.6787122058820061,0.6353626666141723,73.00971005185718,91.2394835594128,2.912804059610458,2.5215053763440856,0.973904404843425,0.9971802680006799,2.9993207273535543,3.01,
2025/05/17 21:15:00,0.6674602514707975,0.6281269890103587,72.91169766754697,91.31936891189633,2.8985209908054057,2.529157667386609,0.9741298903033296,0.9971045986563282,2.9707696863736275,3.05,
2025/05/17 21:30:00,0.6674655816555692,0.6287069645827595,73.22142966889353,91.6996818376892,2.907024478854024,2.5329018338727076,0.9741896542365429,0.9969929534020278,2.966325721697863,3.05,
2025/05/17 21:45:00,0.6576735868280467,0.6215409358683553,73.2902187766513,91.73926283589381,2.9115314758036295,2.5285252960172233,0.9743298131482244,0.9964717770927092,2.937562098528102,3.03,
2025/05/17 22:00:00,0.6672457715059321,0.62946626838626,73.62319807660634,92.48597390470468,2.902197649454801,2.5455531453362252,0.9741747041845745,0.9971784928601611,2.963617296368858,3.07,
2025/05/17 22:15:00,0.6550301419918999,0.6206621781134497,73.72642851986751,92.48526430978104,2.9094297588376508,2.5345572354211665,0.9744232194447123,0.9965154092024259,2.9294813288649912,3.05,
2025/05/17 22:30:00,0.6643796142337471,0.6281400013727156,75.29354965515553,94.39918732116688,2.921230455913466,2.5387931034482762,0.9747245566657613,0.9969873280207898,2.949963532017029,3.04,
2025/05/17 22:45:00,0.6847444092004685,0.6433013576402263,75.61056279889387,95.00020273365872,2.9237207008824257,2.5627705627705626,0.9743369140102659,0.9977920216365165,2.9981483075242714,3.05,
2025/05/17 23:00:00,0.7010769018567015,0.6557657366610887,77.10022324822776,96.95974096136713,2.92738182867786,2.554712892741062,0.974540744642279,0.9986878449179815,3.046496254751113,3.06,
2025/05/17 23:15:00,0.7191053366674901,0.6685936269722926,77.45834228012728,97.48033300146527,2.928619955819383,2.5574837310195226,0.9743263449315344,0.999362182663168,3.095454511829151,3.04,
2025/05/17 23:30:00,0.7389684812987687,0.6819529863918382,78.25962097972557,98.30663189275845,2.9385255465643323,2.5415318230852213,0.9744286181343581,1.0000258045338781,3.1516623360405993,3.01,
2025/05/17 23:45:00,0.7188121233260132,0.6672747115748273,77.43153939333659,97.17119789374634,2.9428753317676817,2.5387096774193547,0.9744937466847144,0.9990647087599256,3.093287369793566,3.01,
2025/05/18 00:00:00,0.7717681903346508,0.7034867334226027,80.75836490988213,100.39926173919078,2.923403511268116,2.5631808278867103,0.9746957590629918,1.0018962904215967,3.2541847310070007,3.03,
2025/05/18 00:15:00,0.7341317274783696,0.6761043678447797,80.14713048127815,99.18403131027304,2.9529668363756363,2.5237068965517246,0.9749305632249062,0.9998434718242266,3.1510231525354806,3.03,
2025/05/18 00:30:00,0.7058349667183274,0.6573153627899792,78.84658295217308,97.93636005099202,2.907328221075519,2.568008705114255,0.9754401541689782,0.9998417450541258,3.0732336889901015,3.07,
2025/05/18 00:45:00,0.6879661769878913,0.6436013289288958,77.66912912306798,96.33264494458491,2.9279002212651677,2.555314533622559,0.9749642045316282,0.9982593427049906,3.018684670775698,3.04,
2025/05/18 01:00:00,0.6968287839950679,0.6500419186750247,77.42791055794714,96.19426953612479,2.9119942266611822,2.5664488017429194,0.9749255396707334,0.9989993268716448,3.0462086275207207,3.09,
2025/05/18 01:15:00,0.6812260315937751,0.6379221638275174,76.23762458672498,94.56395436001307,2.923226292756676,2.554831704668838,0.9746300261570567,0.9977779424783115,3.001201273287808,3.05,
2025/05/18 01:30:00,0.6721415658013389,0.6308401775446875,75.46838509048847,93.55492232544717,2.9157297592019766,2.553145336225596,0.9747014647211224,0.9974639141577352,2.9780286423536073,3.05,
2025/05/18 01:45:00,0.6673087731856766,0.6268663939981514,74.90186281324323,92.74479126861577,2.91905813985306,2.5476190476190474,0.9747007415098321,0.9971116302879459,2.964468885292442,3.03,
2025/05/18 02:00:00,0.6837307288034179,0.6389566638789297,74.79969272841018,92.81721338057615,2.912977890672607,2.556039173014146,0.9743740417403967,0.9979200103481949,3.0116692926654913,3.04,
2025/05/18 02:15:00,0.6635277633346578,0.623751743221708,73.73766500570962,91.3509121571533,2.9149391864961984,2.5498915401301514,0.974379762879236,0.9967913500127703,2.954781355401544,3.03,
2025/05/18 02:30:00,0.6489984325324463,0.6125049613005605,73.00913097257376,90.30014876376745,2.9099447469532564,2.5481081081081083,0.9745726128200809,0.9961613845603708,2.9143946814046173,3.03,
2025/05/18 02:45:00,0.6590524259847695,0.6200523151636439,72.71610975743636,90.17310658417529,2.8944914482563533,2.554951033732318,0.9744445051315888,0.9970002103140111,2.9476674227384105,3.09,
2025/05/18 03:00:00,0.6455738996278862,0.611481595398415,71.82701395102677,88.96615837793766,2.9031844407163305,2.55157437567861,0.9743153640811542,0.995988526771495,2.9093592227851444,3.05,
2025/05/18 03:15:00,0.6367234843260596,0.6059656447939301,71.17375806827823,88.10496855538561,2.8989065501922764,2.550976138828633,0.974305148785203,0.9955330333084677,2.887415384969232,3.03,
2025/05/18 03:30:00,0.6287689033333299,0.6014422633520119,70.47099337758534,87.21138468019757,2.896612079026996,2.553145336225596,0.9741965912925186,0.9950346848849286,2.8671162582847276,3.03,
2025/05/18 03:45:00,0.6219467916604782,0.5976053074576174,69.85052451226939,86.3812393734937,2.898378594059148,2.552546045503792,0.9741554304811029,0.9945493226908922,2.8491624591358296,3.04,
2025/05/18 04:00:00,0.6162289172002681,0.5945409358075419,69.2578144604957,85.63584765383472,2.8941589396621237,2.5557963163596966,0.9741327464915606,0.9942620425247116,2.8350410144428566,3.03,
2025/05/18 04:15:00,0.6073959835241673,0.5893953332221602,68.5047622830328,84.64373755292951,2.898370791380489,2.5551948051948052,0.9740661719598773,0.993575895345359,2.810671027277381,3.03,
2025/05/18 08:15:00,0.680174721914856,0.6386519616146169,77.00443358358737,95.84564382242002,2.9086758588476354,2.4689578713968956,0.9755877326781945,0.9990650981606847,3.0491874341716643,3.11,
2025/05/18 08:30:00,0.658766834327853,0.6220188849809962,74.67510947521257,92.92024631568597,2.8969975125115544,2.4733924611973395,0.9753324607702735,0.9979618836635996,2.9883558482930663,3.11,
2025/05/18 08:45:00,0.650954459887843,0.6146837739761037,73.30071610632962,90.94274272618705,2.9061731673576725,2.444933920704846,0.9750367998884744,0.9970294705036677,2.9714959386223088,3.1,
2025/05/18 09:00:00,0.6531148915697332,0.6165660661857904,73.49430276901488,91.25069148133953,2.8993949347338717,2.458057395143488,0.9751673142979255,0.997398670499108,2.975473874134045,3.12,
2025/05/18 09:15:00,0.6653790641746494,0.6270378454737467,76.48562130932227,94.94863799637001,2.905989217509012,2.466887417218543,0.9758316112874899,0.9984241022688415,3.0065765258686628,3.08,
2025/05/18 09:30:00,0.6498948520331151,0.6167679667938206,77.01675669850474,95.56366070335805,2.9177925333670713,2.436604189636163,0.9761016524821351,0.9975805314594298,2.9710320086955218,3.12,
2025/05/18 09:45:00,0.6594069125221829,0.6239576158639769,78.15965997222189,96.9021877838676,2.9275400469455914,2.458149779735683,0.9761806157614302,0.9979666987795769,2.986107717842667,3.13,
2025/05/18 10:00:00,0.6631162790718674,0.6271574667687568,79.2460418431668,98.01561193344999,2.9597394678289244,2.441401971522453,0.9761473762642129,0.9975071493794653,2.9919541387082957,3.12,
2025/05/18 10:15:00,0.6713014507131339,0.6333328829955138,79.98711544837349,99.0502845707381,2.950875715180825,2.4571428571428573,0.9762481545498582,0.9982215679535286,3.0130685631542904,3.13,
2025/05/18 10:30:00,0.6980838819714504,0.6536777212225162,81.53117253680442,101.26341298749482,2.9391040960124757,2.461794019933555,0.9761789218251096,0.999860325102976,3.096202941903603,3.11,
2025/05/18 10:45:00,0.7008212361478249,0.6555830828847056,82.58401362249666,102.26798614862162,2.9506759810645065,2.4697469746974696,0.9765069329986984,0.9999035197467243,3.0946530665361003,3.1,
2025/05/18 11:00:00,0.7016945572716444,0.6569447078356189,83.25821116683498,103.01343705160697,2.9741556048769637,2.425905598243688,0.9763669898860943,0.9994415457059197,3.108948122387421,3.12,
2025/05/18 11:15:00,0.6519753574135421,0.6216542669097307,82.27845624099346,101.55057680905385,2.9693172961291068,2.430131004366812,0.9770745945526732,0.997347471009581,2.9638714788758067,3.12,
2025/05/18 11:30:00,0.6961396131709691,0.6537733516432371,83.77910675119323,103.6015280967484,2.9814599186254793,2.461031833150384,0.9763363027547068,0.9990355605679184,3.0757535071278017,3.14,
2025/05/18 11:45:00,0.6842666940933381,0.6456308065978691,84.09566875083054,103.84356347994748,2.987844860803611,2.4420131291028446,0.9765879403029308,0.9984561216542619,3.0474659614497344,3.14,
2025/05/18 12:00:00,0.6991453466486712,0.6561956387699779,84.82284372853293,104.81750902697304,2.980340488112446,2.4583333333333335,0.9764854544101952,0.9992800996953826,3.0864062454818795,3.13,
2025/05/18 12:15:00,0.7098444168639093,0.6647454047511826,85.4334205061796,105.85045865750598,2.959040042419688,2.4635761589403975,0.9765425497973448,1.0002969568583897,3.1257291655584543,3.13,
2025/05/18 12:30:00,0.7191128309881575,0.671160087960922,86.26671737931578,106.66158808952314,2.970987697750379,2.452747252747253,0.9765579450928348,1.0004593225561984,3.151928145396981,3.13,
2025/05/18 12:45:00,0.7347993174408192,0.6828749418797131,86.96849256272796,107.66451464448298,2.9706914978058014,2.454244762954796,0.9763930777200356,1.0011218674984381,3.198142791971369,3.14,
2025/05/18 13:00:00,0.7181288074973402,0.6710019732621244,87.03155006477722,107.5326333752334,2.972298691418364,2.4456641053787047,0.9766107309718888,1.000406644603159,3.152824758030817,3.13,
2025/05/18 13:15:00,0.7210315093967729,0.673167802233196,87.40915550788459,107.91617640900823,2.9744792024756843,2.4561403508771935,0.9765406528952015,1.000429840871285,3.15584249599545,3.16,
2025/05/18 13:30:00,0.7191155545661483,0.6702654574922681,85.87874956153553,106.01193854234805,2.957196097742454,2.4583333333333335,0.9761937351734217,1.0003456251703269,3.1546901498563695,3.1,
2025/05/18 13:45:00,0.74384340633675,0.6898703661494218,86.45645870970584,107.45304246359412,2.9204493207287063,2.4715719063545145,0.9760221720493876,1.0022209590883533,3.240947860843388,3.16,
2025/05/18 14:00:00,0.7215639990192493,0.672819883711839,87.25755291098069,107.59492192398938,2.956318892785708,2.439824945295405,0.9764460325068453,1.0006026914725517,3.1718190358579745,3.13,
2025/05/18 14:15:00,0.7652504423863594,0.7056412467142855,88.7916025453739,110.25817525833983,2.9228748622274754,2.4766146993318485,0.9761625050977719,1.003140256579262,3.3003003731840574,3.16,
2025/05/18 14:30:00,0.7631994161809048,0.7043860775364483,89.66989460424708,111.07653827230766,2.9388633285175203,2.472868217054264,0.9762607567093676,1.0027739161290006,3.2889395429232167,3.13,
2025/05/18 15:00:00,0.7197095217407561,0.6657229501230284,81.35836735965202,100.25211725720382,2.921865142066314,2.4179431072210065,0.9745479531973253,0.9996502629867885,3.186005015916549,3.07,
2025/05/18 15:15:00,0.744398728946408,0.6848925884947016,84.17655533752122,103.6120136814008,2.9349760754452228,2.425764192139738,0.9750234808795036,1.0008328586957271,3.2503450202502315,3.1,
2025/05/18 15:30:00,0.7256683841991446,0.6721531293746299,83.84168765344324,103.27412972173715,2.9174636410776076,2.4431072210065645,0.975345176451142,1.0005596912705574,3.195794521389854,3.09,
2025/05/18 15:45:00,0.7489625281415306,0.6891125751318828,84.44917453161226,104.29218763542372,2.9088472332937463,2.45704845814978,0.974997716013458,1.0015831138117521,3.262609554239728,3.1,
2025/05/18 16:00:00,0.7496341488826137,0.6896697045108524,84.83138259948704,104.6447584419948,2.91137341626363,2.4461538461538463,0.9751530006936067,1.0016356476360666,3.2687973744518954,3.11,
2025/05/18 16:15:00,0.7426926115682059,0.6850014405172993,85.04932801911066,104.76045679423088,2.919284665554382,2.432639649507119,0.9751751472662823,1.0011694267848101,3.2519827428837105,3.1,
2025/05/18 16:30:00,0.7333223908128362,0.6780539060985434,85.14248847614357,104.81286343567785,2.9160207234388897,2.4332603938730855,0.975268632255081,1.0008575517883087,3.225163427686427,3.1,
2025/05/18 16:45:00,0.7290442566224079,0.6752383217088309,85.38448586022976,104.93922788220338,2.926554334968548,2.430752453653217,0.9753539152365754,1.0005003991760446,3.209465068230776,3.11,
2025/05/18 17:00:00,0.7173460996156847,0.6668231118900108,84.88847008983711,104.36402452183627,2.9194476403327707,2.4312227074235806,0.975268761532309,1.0000445674958203,3.178412215675633,3.14,
2025/05/18 17:15:00,0.7078305914354704,0.6602920990072141,84.57252859674307,103.94867445420331,2.9180927767545155,2.4312227074235806,0.9753480941371355,0.9996830177149253,3.151743550096788,3.14,
2025/05/18 17:30:00,0.7098469532347611,0.6610256051859235,84.64939443742345,103.77898566162152,2.9321524414126,2.4267100977198695,0.9751614465982319,0.9993037657086303,3.152567252034899,3.14,
2025/05/18 17:45:00,0.7154754819561868,0.6654619597894671,84.71379980722607,104.07995667148096,2.9167731236602985,2.435589519650655,0.9750508564575057,0.9998359048261851,3.1730202658224176,3.13,
2025/05/18 18:00:00,0.7210792345280689,0.6699332109378432,84.54326683541693,104.22043830193091,2.894192626278002,2.4537444933920707,0.974896001366835,1.000511815704935,3.1927796735703042,3.13,
2025/05/18 18:15:00,0.7023838658692918,0.6568871386684998,84.5681457344882,103.99440318124743,2.9043178627999247,2.428258488499452,0.975222987271914,0.9996135521793643,3.1454475864298557,3.13,
2025/05/18 18:30:00,0.692172588610846,0.6491683250370208,84.29479235060617,103.39423958672108,2.922173384597801,2.4248366013071894,0.9752225831563474,0.9987236095233625,3.1084295032820886,3.15,
2025/05/18 18:45:00,0.6882941925680811,0.6458359572639518,84.35402783733764,103.21705590214017,2.923150879843805,2.4225352112676055,0.9750666287046812,0.9982831048358449,3.0965664959336294,3.16,
2025/05/18 19:00:00,0.6811013336547675,0.64031680310966,83.37990153249368,102.04634451522196,2.925464638239664,2.4208242950108456,0.974904849678465,0.9977904988126288,3.075283391305471,3.15,
2025/05/18 19:15:00,0.6994016038971315,0.6532162769301838,83.46333474604785,102.39558915209473,2.9135234497380984,2.441048034934498,0.9748915366533607,0.9990065493841609,3.125277279058935,3.15,
2025/05/18 19:30:00,0.7218045182075276,0.670416187412827,84.58394990760453,104.17803723170249,2.894137232261631,2.4674751929437706,0.9750022732312847,1.0006366404250935,3.1896809237585777,3.16,
2025/05/18 19:45:00,0.7106906871353055,0.662258128888108,84.49841061295099,103.91200592667641,2.8963838049966406,2.442857142857143,0.9752854882225395,1.0002305482394152,3.1670016836511743,3.17,
2025/05/18 20:00:00,0.6933875214090923,0.6496770799634854,84.04748827341749,103.05093732952633,2.9165284423845823,2.4290393013100435,0.9753551740944509,0.9990044863670987,3.1131899922734534,3.16,
2025/05/18 20:15:00,0.6953685727629847,0.6505022876580475,84.10624825783586,102.96991091724072,2.9276778570956545,2.423286180631121,0.9752114029602044,0.9987491728133086,3.115984209428694,3.17,
2025/05/18 20:30:00,0.6881655799337606,0.6453373503758885,83.92611940774997,102.53803540567259,2.9440334426101953,2.4149512459371616,0.9752737030773264,0.9980893698269516,3.0915294648050335,3.17,
2025/05/18 20:45:00,0.6887111735004994,0.6454160849981638,83.9477512525323,102.58349187865919,2.934845399715523,2.4186550976138825,0.9754273256659242,0.9983937826177907,3.094878994732367,3.16,
2025/05/18 21:00:00,0.6922143513441159,0.648060665254797,83.88592106521675,102.57246683293035,2.932284606270502,2.4260869565217393,0.9753045843561889,0.9985613186709164,3.1037084490162923,3.16,
2025/05/18 21:15:00,0.6899209862867528,0.646247755024631,83.76531871962084,102.41088454616992,2.9287844907693077,2.428260869565218,0.9752954083046845,0.9984950590437209,3.097308562129235,3.16,
2025/05/18 21:30:00,0.7105213603291779,0.6616761530496258,84.14361336311825,103.22102048445684,2.9159708362702084,2.4407894736842106,0.9752074091605457,0.9998042831808795,3.1597801545936752,3.17,
2025/05/18 21:45:00,0.6932465592067494,0.648875524204425,83.67361250979164,102.52612941723397,2.914162639196215,2.4343544857768054,0.9753906346520176,0.9990949509872149,3.111912425946878,3.18,
2025/05/18 22:00:00,0.6990755706648074,0.6528736050048881,83.92868597080249,102.73349073270273,2.9198802414367284,2.427947598253275,0.9753448749777289,0.9992052924361599,3.129283244784775,3.18,
2025/05/18 22:15:00,0.7046812846104925,0.6572855020816302,83.70159343797104,102.79840742377223,2.8999092567783955,2.450440528634361,0.9751502334873838,0.9998282702493069,3.1458951825262815,3.14,
2025/05/18 22:30:00,0.6986817843649873,0.6526789313050506,83.60895216548053,102.51749134652096,2.904482237680213,2.446761800219539,0.9751828506005871,0.9994220440428504,3.1274136372690675,3.17,
2025/05/18 22:45:00,0.6991819097842136,0.6529432853381696,83.8124011711001,102.61319881570711,2.913307326959159,2.4431072210065645,0.9753414320799735,0.999351871126368,3.126207141601185,3.15,
2025/05/18 23:00:00,0.7142455584957038,0.6644786543865915,84.24099404589076,103.4405016747317,2.898742005005817,2.454244762954796,0.9753743074836134,1.0004726608916958,3.1737022088349907,3.18,
2025/05/18 23:15:00,0.7023606863170472,0.6554133529130899,83.86768267784966,102.81353298579673,2.9034381035150503,2.452747252747253,0.9755119012814757,0.9998731453289588,3.136312208807323,3.15,
2025/05/18 23:30:00,0.6888185829795601,0.6453096666359176,83.15526318806857,101.73519435654448,2.921052195337857,2.4310722100656457,0.9753217861318249,0.9987057291796692,3.0985654963843228,3.17,
2025/05/18 23:45:00,0.7124538382640072,0.6628956741470831,84.74988670892054,103.81284260414044,2.921344210342647,2.439077936333699,0.9754078020908212,0.9999671453303974,3.1655263656515595,3.14,
2025/05/19 00:00:00,0.7770324137038043,0.7189832254258263,91.1178111029692,114.30571333066264,2.9563779714117704,2.4450549450549453,0.9760330675562194,1.0028237847064307,3.324032066846768,3.18,
2025/05/19 00:15:00,0.6773802873891693,0.6421265739483669,84.38612113721278,104.52615289683992,3.003098425967725,2.4946695095948823,0.975721046208087,0.9967944483467049,2.985956730750365,3.07,
2025/05/19 00:30:00,0.6869913408843336,0.6508728746724463,88.97725642145264,109.19692393724101,3.074138475673365,2.565172054223149,0.9767643116554843,0.9964818717467265,2.9569699250406294,3.04,
2025/05/19 00:45:00,0.7171330757856156,0.6812896136743832,98.41635590914414,120.3704947907785,3.1710696839162993,2.629015544041451,0.9774213114982707,0.9969179227343704,2.992840438535276,2.99,
2025/05/19 01:00:00,0.796594906689827,0.751228147633678,110.5514704050798,135.267089819364,3.24618040775636,2.653167185877466,0.9788684641116484,1.0004983033436743,3.1866631911067396,2.98,
2025/05/19 01:15:00,0.7661344259742154,0.7230701321569643,104.44812714400561,128.29307012004608,3.191757910400249,2.6883525708289615,0.9781254174234872,0.9996423191231376,3.10588274692542,3.0,
2025/05/19 01:30:00,0.7450473199014022,0.7066413002366948,102.81085273453695,126.23616137280739,3.1775679501993466,2.6820566631689404,0.978159313153201,0.998930352919088,3.055578496798533,3.01,
2025/05/19 01:45:00,0.7350803006401863,0.6986156112504226,101.83849026059563,124.93925355832575,3.1744643660183844,2.677148846960168,0.9780912664619454,0.9984447620080953,3.0309439109330825,3.0,
2025/05/19 02:00:00,0.7447211318697451,0.7042439290602385,101.41020547277152,124.36576872819347,3.187693213813767,2.676100628930818,0.9776794917841959,0.9984084206941898,3.0513690325862903,3.0,
2025/05/19 02:15:00,0.7290213961454806,0.6924944153195746,100.49363981823615,123.19357774497003,3.1700332141926344,2.676100628930818,0.9779859018633141,0.9981433011629803,3.0149808943696748,3.0,
2025/05/19 02:30:00,0.7218189383204228,0.6864961213098476,99.76911743682454,122.20365270195836,3.1676274332386685,2.6732984293193716,0.9779116264961429,0.9977568538018453,2.9967147285126616,3.0,
2025/05/19 02:45:00,0.7191737908934678,0.6840964480567701,99.21382272185981,121.460280017716,3.1690427601173847,2.6732984293193716,0.9778824071352619,0.9975861485178416,2.98894231994689,2.99,
2025/05/19 03:00:00,0.7249238882811676,0.687297743860628,98.88036605440475,120.94867301244413,3.1765400843218363,2.6757322175732217,0.977620796158541,0.9975421165542708,3.0000965309793983,2.99,
2025/05/19 03:15:00,0.730194827105112,0.6897108114945416,98.824069618611,120.50897955895208,3.194994029166831,2.668399168399169,0.9774591882313494,0.9972780169851695,3.008261159020894,2.98,
2025/05/19 03:30:00,0.7518090838616353,0.7040315422284812,99.31159970530567,121.05695589852559,3.200136109579388,2.667359667359668,0.9775405452462274,0.9982528502016716,3.0629738810250013,2.99,
2025/05/19 03:45:00,0.7629013493744267,0.7102935199404259,99.2098265532224,120.78257124404611,3.2150955126848206,2.6566390041493775,0.9772225939701199,0.998266150489994,3.089238389707785,2.98,
2025/05/19 04:00:00,0.7524994168198464,0.7030352817555006,98.45446657682393,119.95771859945143,3.1910904697815208,2.6670135275754423,0.9775190102966353,0.998405655822559,3.0669925367028075,2.97,
2025/05/19 04:15:00,0.7655958143375914,0.7114508058123046,98.37567421450082,119.91949271237861,3.1892165249013464,2.6746611053180396,0.977404799250847,0.9989640907830175,3.0991045246247584,2.97,
2025/05/19 04:30:00,0.7531890360871457,0.7017256094746919,97.93817854705561,119.02480152334425,3.179822880354672,2.6601036269430054,0.9775956306516833,0.9985416868541781,3.073027531115477,2.97,
2025/05/19 04:45:00,0.7663959671236341,0.7099920005445478,97.6631499956364,118.6434931843423,3.208590315463729,2.6621761658031087,0.9772231213633042,0.9984676975012899,3.0962548728731023,2.97,
2025/05/19 05:00:00,0.7718270372221187,0.7125242341240828,97.4529745908654,118.28943285890271,3.202697299416447,2.6614906832298137,0.9773020617110162,0.9988068887958687,3.111272510741353,2.95,
2025/05/19 05:15:00,0.781144088119637,0.7196206326297725,97.64002644912661,118.77870308946258,3.1982915314688634,2.65625,0.9770989473715949,0.9992487638057712,3.1418162552085875,2.97,
2025/05/19 05:30:00,0.7515536658526533,0.6978436315658598,96.63662621054932,117.20588303816228,3.185512890228134,2.6356107660455486,0.9776510389119406,0.9984004959523475,3.073074343162632,2.96,
2025/05/19 05:45:00,0.7407060513945298,0.6906353144967458,96.33575732286262,116.58808084213109,3.2035092612259284,2.6319587628865984,0.9775889813756654,0.9975289297761945,3.039725961002682,2.96,
2025/05/19 06:00:00,0.7379099135132116,0.6890726497615332,96.40588922025229,116.77825359839974,3.2034624742369604,2.6452947259565667,0.9777797684428814,0.9976058158781818,3.028466787871118,2.99,
2025/05/19 06:15:00,0.7394217635732874,0.6903772671655752,96.67925996467146,117.06104031518383,3.215894399683046,2.6514994829369183,0.9776822215673403,0.9974355752851788,3.0267413021602216,2.93,
2025/05/19 06:30:00,0.7470952805121118,0.6965429387815,97.30420692844318,117.98601619598455,3.2107239497953723,2.6479750778816196,0.9778105643812266,0.9980404056706293,3.051987571568826,2.97,
2025/05/19 06:45:00,0.7301471951817379,0.6856045652925671,96.94549642039995,117.70900488076224,3.2111336151330505,2.6350364963503647,0.9777510491340665,0.9972972694867013,3.013982092154926,3.0,
2025/05/19 07:00:00,0.6941044382866175,0.6605966097210632,96.0624637947183,116.29022715897985,3.196072463399127,2.7147302904564317,0.9784602286732859,0.9961070795934955,2.895770693735572,2.93,
2025/05/19 07:15:00,0.694148703380186,0.6601533629887714,95.55013745591901,115.73794810220464,3.207398578735923,2.697505197505198,0.9780873140631756,0.9957210230298751,2.898074647735545,2.96,
2025/05/19 07:30:00,0.6777719934838753,0.6469645921992071,93.61362939711053,113.40131074875103,3.19221163588028,2.6940686784599377,0.9779168695411488,0.9949583129430567,2.8591715281663728,2.98,
2025/05/19 07:45:00,0.7121888955536816,0.6750914713252156,96.44269241249818,117.86093847499939,3.1352378385372166,2.6641870350690753,0.9787105049131308,0.9985900754789513,2.9875444699974674,3.03,
2025/05/19 08:00:00,0.7225343386318394,0.679041343168458,94.3316435304982,115.08599122862523,3.160471705593703,2.6197033898305087,0.9776577073799889,0.9979010071409737,3.019115210860552,3.05,
2025/05/19 08:15:00,0.6931420480496099,0.6558230046888878,90.26612093395866,110.47909592377434,3.077667109020051,2.6335470085470085,0.9778325117072758,0.9979484581238223,2.961301576932223,3.04,
2025/05/19 08:30:00,0.6942570034680203,0.6544686331472775,88.87534796042172,108.56050063246637,3.1107217803592597,2.6117021276595747,0.9771737320598739,0.9969469602194204,2.9579297314445396,3.04,
2025/05/19 08:45:00,0.6811521468393884,0.6439860805573758,87.11724293860708,106.4677907781518,3.0936251913103465,2.614072494669509,0.97714057613444,0.9965375145885685,2.926172905725196,3.05,
2025/05/19 09:00:00,0.6800411755889422,0.6412902128247668,83.06947876710403,102.19726931662295,2.998507811742881,2.6088840736728063,0.9768573209795913,0.998059983596933,2.958518246569625,3.14,
2025/05/19 09:15:00,0.7149086357184858,0.6632646570244126,79.17530748268888,98.17700661484778,2.9365785493152536,2.5463576158940397,0.9755037916128505,1.000122946861144,3.104602864102618,3.13,
2025/05/19 09:30:00,0.6959126730586072,0.6477222660788386,73.79582354118608,92.01568380253713,2.8678175271588406,2.5,0.9746028811735252,0.9999377551933002,3.0983376556190936,3.06,
2025/05/19 09:45:00,0.724325477115347,0.6693657639812564,73.92644452023801,92.49498947987193,2.8228168884667437,2.4875846501128667,0.974531190512567,1.0020662570279248,3.2100320986753856,3.05,
2025/05/19 10:00:00,0.6606388903157022,0.6283769053514169,70.33500929972872,87.60638517160557,2.8350657714988703,2.4882681564245814,0.9744095869513036,0.9985465067357208,3.025519097982287,3.05,
2025/05/19 10:15:00,0.6866447574217178,0.6435637258004401,72.34882417017236,89.97085401945598,2.85998649354776,2.472160356347439,0.9744610642009115,0.9994064878524194,3.0923753743098255,2.97,
2025/05/19 10:30:00,0.7410813526402468,0.6804932050508564,74.68226214533175,93.27787907948536,2.8283524421333377,2.4909909909909906,0.974618874927796,1.002695599545763,3.2540157866983073,3.08,
2025/05/19 10:45:00,0.720864657977101,0.6671944481449157,73.6197464018818,91.71541751820315,2.8342549579880907,2.4792833146696527,0.9743716445823261,1.0014394353090688,3.200175883816797,3.04,
2025/05/19 11:00:00,0.7120759935914711,0.6615709291291482,73.24487769561263,91.21571236248589,2.8411029348824997,2.471444568868981,0.9743399580713128,1.0009182882825896,3.1767515120989707,3.03,
2025/05/19 11:15:00,0.7070097869152875,0.6611960208681443,71.88331427514045,89.62146649845792,2.8135709429574747,2.4752808988764046,0.9741027007845531,1.001022361599265,3.1789538156988826,3.05,
2025/05/19 11:30:00,0.6866688219387445,0.6458888402262803,71.61687238575836,89.1103312633986,2.8309071031109916,2.4440715883668904,0.9741696196758067,0.9997468894987851,3.124483649200123,3.07,
2025/05/19 11:45:00,0.6862039907988411,0.6462902361625877,71.31437561047562,88.74160846997646,2.8128026439575757,2.4725643896976486,0.9740549962641997,0.9999539816925872,3.119519825755096,3.04,
2025/05/19 12:00:00,0.6696502999897608,0.6392623899214047,69.32557103867167,86.5089730403529,2.779486393131233,2.49548532731377,0.9739693962653279,0.9998027942282133,3.0843458865770317,3.1,
2025/05/19 12:15:00,0.6606690030254833,0.6328344648938862,68.91910206577309,85.7847934695914,2.79205864040196,2.474747474747475,0.9737592180830882,0.9988606975081271,3.0617440912965734,3.07,
2025/05/19 12:30:00,0.6579154701796596,0.6312595857217723,68.53204358436946,85.2723170482101,2.776697346300835,2.4983164983164983,0.9737182074713501,0.9989448091391111,3.0507592647247,3.02,
2025/05/19 12:45:00,0.6703361044868958,0.641430432787092,68.59706970962746,85.33944967504343,2.783315765123211,2.474747474747475,0.973293246418248,0.9991476236475183,3.0985457611747527,3.01,
2025/05/19 13:00:00,0.6414356885268235,0.6228561143571856,66.8344809619783,83.08008807551384,2.7687961989065397,2.460762331838565,0.9730904761945673,0.9977246742965498,3.029334015233703,3.12,
2025/05/19 13:15:00,0.6146296363425201,0.6024872687067632,66.05187090886889,81.8959888068055,2.779153947187128,2.454849498327759,0.9733029721844377,0.9960694324070933,2.9445549198428953,3.06,
2025/05/19 13:30:00,0.6080563598182158,0.5978644290928924,65.68561221176502,81.41993549629242,2.7724748591382657,2.4570791527313265,0.9731467154168247,0.9956817671706509,2.9273380684519617,3.06,
2025/05/19 13:45:00,0.6048131343450984,0.5953993549433592,65.54201942454613,81.10922882191532,2.773194444245134,2.451111111111111,0.9730414104949087,0.9953203257277582,2.9196928013597585,3.05,
2025/05/19 14:00:00,0.6046291276651068,0.5955962323778977,65.48941146019466,80.94872834715737,2.776032659809709,2.4478935698447892,0.972946558184026,0.9951358696693707,2.920055480196991,3.06,
2025/05/19 14:15:00,0.6221689062240717,0.6039649872493388,67.74080777148836,83.58753846650343,2.795664340850633,2.433149171270718,0.9730336464088482,0.9958078733287778,2.963667226972445,3.07,
2025/05/19 14:30:00,0.6229085986546747,0.5971321116880646,70.12014915015732,86.30124330140718,2.8213242627966215,2.4318681318681317,0.9736098776699983,0.9957038019855787,2.941974829954455,3.06,
2025/05/19 14:45:00,0.6486016813955782,0.6107742291615263,73.34247041924148,90.20391440793361,2.839375236152662,2.4270032930845225,0.9739976280266757,0.9970907545152756,3.0045783117606804,3.1,
2025/05/19 15:00:00,0.6301177826668793,0.5972815649418425,72.8909384282213,89.50263505124089,2.8409066759575303,2.423413566739606,0.9740458051622995,0.9960006610487668,2.949958409573306,3.1,
2025/05/19 15:15:00,0.6191534808872674,0.5891001916199143,72.46376862905434,88.86242062965657,2.8419407905473104,2.421397379912664,0.9739531518981185,0.9952256232840876,2.9174968938214674,3.1,
2025/05/19 15:30:00,0.6182491341203743,0.5882163654241442,72.37573092251557,88.69087442613687,2.845043339260459,2.420937840785169,0.9737824245721114,0.9949642722210577,2.9137369380917035,3.11,
2025/05/19 15:45:00,0.6193805380567863,0.5888972515992675,72.34969239698177,88.5950898757319,2.8451699075938883,2.4215686274509802,0.9736439633245788,0.9948993385475604,2.91690052866482,3.11,
2025/05/19 16:00:00,0.6166764860730782,0.5869164043873112,72.17165742455327,88.31385725884937,2.8486932489694317,2.4211099020674647,0.9734980132254907,0.9945416937947773,2.9079057928535312,3.1,
2025/05/19 16:15:00,0.6135261509620085,0.5844435800715159,72.07960280211336,88.17222283846635,2.844223639249197,2.420652173913044,0.973431175992837,0.9943594736795281,2.9000089470066177,3.11,
2025/05/19 16:30:00,0.6217650813233365,0.590770921535806,72.393181153017,88.76566880854047,2.837208577925434,2.4139433551198257,0.9733310417576027,0.9949624625379151,2.930110471363728,3.11,
2025/05/19 16:45:00,0.6147390588216851,0.5866086522408837,72.32778413465807,88.98366221727723,2.818104992036859,2.423413566739606,0.9735335241818804,0.9951477701842818,2.9129317437195525,3.12,
2025/05/19 17:00:00,0.6156868026422628,0.5875638044304242,72.64430924156267,89.34002428477015,2.8328605942822165,2.411764705882353,0.9733894650831695,0.994761120134025,2.9137415023574533,3.12,
2025/05/19 17:15:00,0.6112777214076323,0.5850532314741256,73.54601663296094,90.45060650489977,2.8381176166597792,2.4180238870792614,0.9737783604421699,0.9946404368197459,2.89460137598779,3.1,
2025/05/19 17:30:00,0.5942172642828053,0.5717379291664345,71.70301191097914,88.20279884990514,2.836691752784766,2.41017316017316,0.9733143578856455,0.9932179500721777,2.8447871297561815,3.12,
2025/05/19 17:45:00,0.5850394443581104,0.5648556085137664,70.78809996046361,87.12398873117043,2.832774045286933,2.4049676025917925,0.9733043658262552,0.9926647626975755,2.81912805330184,3.12,
2025/05/19 18:00:00,0.5863222929280025,0.566013808090757,70.41494029158562,86.82218355135929,2.8287079495046195,2.422702702702703,0.9730647674619951,0.992686688955625,2.8167741974923572,3.1,
2025/05/19 23:15:00,0.727380971833841,0.6763148219331102,73.96909036764974,94.49367284616949,2.8709715620581386,2.3906249999999996,0.9705159103523514,0.9985790035061063,3.2328173066317216,3.11,
2025/05/19 23:30:00,0.6734095127452937,0.6352129283952316,77.92359432734979,97.34933452729365,2.886289040766174,2.3791982665222102,0.9730905635369692,0.9968832736636045,3.0710404008131347,3.1,
2025/05/19 23:45:00,0.7098749599916443,0.6628563093490162,83.23025736489639,103.26917427009023,2.873749420037433,2.4034896401308616,0.974360942434952,0.9997935084581306,3.183481770916021,3.14,
2025/05/20 00:00:00,0.58688128441135,0.5726471191002752,72.16995581666865,91.13583297705549,2.8396857782694696,2.4079655543595266,0.9738095164300709,0.9933309642278292,2.806376102491252,3.11,
2025/05/20 00:15:00,0.645611920310371,0.6172916917018869,75.20225802594028,95.24014591765255,2.8594778477363416,2.4260869565217393,0.9731062626086063,0.9960977812235694,2.9700505529857115,3.12,
2025/05/20 00:30:00,0.6748079190200834,0.6401098052896589,77.77178997991507,98.64600357092024,2.8433471091510825,2.437636761487965,0.9737138303287093,0.9984110874290846,3.060604253823227,3.17,
2025/05/20 00:45:00,0.6712944412763853,0.6371692071712869,78.69195555645855,99.46498849019287,2.865035917162101,2.424374319912949,0.9738226868408151,0.9978367046151448,3.0472394644988743,3.12,
2025/05/20 01:00:00,0.683664380802877,0.6463739219111437,79.96989062288881,100.87737381855771,2.877822959077858,2.4234527687296414,0.9740067364649756,0.9983096205400596,3.079532927601674,3.13,
2025/05/20 01:15:00,0.6945963505102712,0.6544415373288969,81.27694273745452,102.3064472804336,2.8843485882591215,2.4236186348862407,0.9743191919035948,0.9988883066059112,3.109460714534131,3.11,
2025/05/20 01:30:00,0.7095970829582627,0.6654113191681389,82.46512281753714,103.63545528813636,2.9070563084729253,2.41017316017316,0.9741838180209319,0.9991010098482639,3.1516369403230367,3.09,
2025/05/20 01:45:00,0.7342575313816213,0.6838115389223084,83.95003343754826,105.51419030716735,2.906427835664455,2.4245385450597174,0.9743378045552349,1.0003630622657018,3.219159443796818,3.1,
2025/05/20 02:00:00,0.7628772363518841,0.7054872696125631,87.00654907398065,109.2365554801322,2.921051892137505,2.4017372421281213,0.9747121011780221,1.0015807366187965,3.3101329031979208,3.04,
2025/05/20 02:15:00,0.6784190165240523,0.642442993358845,84.31985335435925,104.58386264989645,2.9899404122777393,2.468220338983051,0.9746261907973248,0.996149890919861,3.001501857923399,2.99,
2025/05/20 02:30:00,0.6495890482117291,0.6277177836222447,90.76214998109887,111.38010272988562,3.0777473935941693,2.5435684647302903,0.9765076322775977,0.9941412885465032,2.8639089274141063,3.01,
2025/05/20 02:45:00,0.720999492035964,0.6873723206954043,101.167975720423,123.82894302584076,3.1590661204243458,2.5542916235780764,0.9773654181265592,0.9971925745562924,3.0391757951906624,3.03,
2025/05/20 03:00:00,0.714273302554523,0.6827974997974614,101.46186861170061,124.03592699875634,3.164249603048046,2.5656670113753877,0.9773968782454857,0.9968128243666008,3.016034171915605,3.0,
2025/05/20 03:15:00,0.7234513967328273,0.6887299434068135,101.40098420881046,123.81058051832298,3.1764185854151017,2.574974146845915,0.9771602441817185,0.9969047956010328,3.0335921371701837,3.0,
2025/05/20 03:30:00,0.7352153608320563,0.6967548472644337,101.86348860180364,124.28638596713404,3.1813967632277613,2.5734989648033126,0.9770850539230481,0.9973479559909346,3.065100290827032,3.01,
2025/05/20 03:45:00,0.7341327262541347,0.6955669541828988,101.88800158778236,124.17312873213531,3.182143429108884,2.56935817805383,0.9771831636129021,0.9973503806810134,3.0638955749093997,3.0,
2025/05/20 04:00:00,0.7432368486058266,0.7019673692492392,102.37501193597312,124.72904394014405,3.170884110886945,2.5767634854771786,0.977419138598828,0.998127093278049,3.0908291825902827,3.01,
2025/05/20 04:15:00,0.7258535962249137,0.6873669201842162,99.85224458609375,121.61902122938297,3.154293788493105,2.5841995841995846,0.9771549485228546,0.9974014876450337,3.0452782309504562,3.03,
2025/05/20 04:30:00,0.7211239963914967,0.6834605057831159,99.29189211032416,120.92524256127001,3.15293161378445,2.575,0.9771350708864496,0.9972217855911653,3.036897529017238,3.01,
2025/05/20 04:45:00,0.7058051996745602,0.672395021887153,98.79125123224767,120.07155727502142,3.1613241993986754,2.566528066528067,0.9771815646520219,0.9963354902529453,2.9958940798938003,3.01,
2025/05/20 05:00:00,0.6963684875631072,0.6650230676744132,98.29939044603255,119.22645956807608,3.163583448263998,2.5684647302904566,0.9772850009408763,0.9958451453113101,2.968354329787016,3.01,
2025/05/20 05:15:00,0.6807047314451409,0.6535671668373679,96.91507568641036,117.7765749003096,3.142759424517595,2.57889237199582,0.9771989095273739,0.9954156181400594,2.9307007551882798,3.02,
2025/05/20 05:30:00,0.6656969660837916,0.6420290115829848,95.56088883849507,116.19952584900693,3.1295921192882425,2.591815320041973,0.9770776835358845,0.9947855573401201,2.8900652160715357,3.02,
2025/05/20 05:45:00,0.6489150026505415,0.6296411985606031,94.26973218853016,114.70140379114545,3.121229059207111,2.5974710221285564,0.9769828004516293,0.9939675991129439,2.8460632584242194,2.99,
2025/05/20 06:00:00,0.633297217966344,0.6177496286237996,93.26161916722896,113.33988034646602,3.1148708109978145,2.6048472075869338,0.9771036237417895,0.9932086911193165,2.8026650142967147,2.98,
2025/05/20 06:15:00,0.7315850701146956,0.6875457255328223,97.94925905153545,118.8801361996548,3.131443200528758,2.5357894736842104,0.9773363882204914,0.9983355897035905,3.093080557693448,3.11,
2025/05/20 06:30:00,0.7434019465313942,0.6882286135200103,87.84541549820962,108.34032788279289,2.973714927502498,2.473165388828039,0.9752867710232562,1.000498011852261,3.213551509802825,3.11,
2025/05/20 06:45:00,0.7089729480848329,0.6600905896873612,81.01462509296876,100.35629257609978,2.890873836326828,2.475027746947836,0.9746134003556459,0.9999937197667833,3.1461290421764274,3.13,
2025/05/20 07:00:00,0.6963042339402614,0.6502580197551684,81.00687238193345,100.04855909636684,2.8864365410850716,2.4618784530386737,0.9751847566826608,0.9997754887059915,3.115746039856532,3.13,
2025/05/20 07:15:00,0.7000711559692385,0.6520862628551338,81.58552866093956,100.23512339294703,2.9141993024019,2.4431072210065645,0.975356969112258,0.9994210641511712,3.1221970640444927,3.12,
2025/05/20 07:30:00,0.7001146894972397,0.6516541107121961,81.60241387226084,100.09481425289475,2.922799296555887,2.439344262295082,0.9752452108855574,0.9991747354258563,3.1209422935023565,3.1,
2025/05/20 07:45:00,0.7082470471512494,0.657538359504723,81.90277747994753,100.42506672327603,2.927208680145005,2.44249726177437,0.9752439517304317,0.9995287462712936,3.143077877810766,3.12,
2025/05/20 08:00:00,0.7093582183550098,0.6579713522416607,81.99983603522365,100.47150879846383,2.9223225710421312,2.448464912280702,0.9752834129028799,0.9996987884000754,3.1462795442184452,3.11,
2025/05/20 08:15:00,0.715639968046628,0.6624494339929277,82.07457242176322,100.67302854695096,2.9079868690631785,2.4630650496141127,0.9752956536331989,1.000329041782569,3.1656778941535166,3.08,
2025/05/20 08:30:00,0.7347248784798042,0.6753493857136298,83.14188167969888,101.59532554414571,2.9414169488546587,2.432639649507119,0.975129129825544,1.0004078788751265,3.221162736838307,3.07,
2025/05/20 08:45:00,0.7308272366117289,0.6720470345490034,82.31115081241313,100.5821703104665,2.9196044423053045,2.452747252747253,0.9752446265261727,1.0007083332360247,3.210226586735941,3.1,
2025/05/20 09:00:00,0.7228889806812206,0.6650774821990536,81.58549502299876,99.36033351400104,2.931396547762731,2.431693989071038,0.9750855359631313,0.9999295873745951,3.1907221452516996,3.06,
2025/05/20 09:15:00,0.7155230071482662,0.6598429475535047,81.81942861547451,99.49318394516101,2.9318277535488764,2.4115720524017465,0.9750719262545077,0.9995425159007489,3.1798215581550235,3.11,
