datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/20 09:30:00,0.694893267304158,0.6449880050468147,80.67054615068972,98.0672722481809,2.9138712583754574,2.427789934354486,0.9753341052093832,0.9990694893029741,3.1197849310170684,3.1,
2025/05/20 14:45:00,0.6713568007046108,0.6308620874608464,89.4909117233392,105.7911572443548,2.9498421707114675,2.418201516793066,0.9764732877501803,0.9977172876400044,3.065298752195504,3.21,
2025/05/20 20:00:00,0.7440852466340874,0.6828857169065058,88.48767714947104,106.87440585977576,2.92018487869181,2.396348012889366,0.974354223708548,1.0001083532482309,3.2810593248189632,3.16,
2025/05/20 20:15:00,0.7365592136220207,0.676953774088226,86.14984108192401,104.37004627676019,2.9044579230082075,2.4034519956850056,0.9738715281579832,0.9997666260985134,3.2611853834462727,3.12,
2025/05/20 20:30:00,0.72607695318688,0.6697968037032044,86.19627000567777,104.42060935906278,2.9023696533945027,2.3946236559139784,0.9742688332090162,0.9995693330495743,3.2335775541317977,3.12,
2025/05/20 20:45:00,0.7260905523690512,0.6699176734752235,86.1377000532047,104.4701467288871,2.907886657889341,2.3935483870967738,0.9741260763538097,0.9993887848077884,3.230810362988983,3.13,
2025/05/20 21:00:00,0.7434778065863323,0.683107953103239,86.54135694595466,105.3285154486642,2.9016910079747325,2.4064864864864863,0.9739327425293021,1.0002237025699168,3.2794748723850153,3.14,
2025/05/20 21:15:00,0.7382737755531532,0.6795266693764381,86.50909692690472,105.31638151012724,2.9034712420301556,2.402373247033441,0.9740250564189502,1.0000027579513646,3.263874720231225,3.12,
2025/05/20 21:30:00,0.7381088853557526,0.6797062762339404,86.46939960647484,105.35588899072657,2.9013960675924,2.4008620689655173,0.9741048405132965,1.0000704380262886,3.2639248433818953,3.14,
2025/05/20 21:45:00,0.7356874774811472,0.677886746536776,86.27787753634841,105.15004728377045,2.9045912329071326,2.396774193548387,0.9740513946027883,0.999839526329647,3.2557747602117155,3.13,
2025/05/20 22:00:00,0.7345064176352438,0.6782448030689857,86.48769533873885,105.73711010587218,2.8986692750396195,2.3920086393088553,0.9741154019643411,1.0000288112743252,3.2583846844827584,3.21,
2025/05/20 22:15:00,0.746626619054213,0.6867548345712078,87.29691634336662,106.65880277498893,2.913527327481899,2.4139784946236555,0.9741732327901275,1.0002780748628928,3.2739667697455386,3.12,
2025/05/20 22:30:00,0.7532438164610735,0.6913950340672046,85.55634435028705,105.08507935215117,2.884411682788061,2.4180238870792614,0.9736277408586766,1.0008099749506132,3.305238581920243,3.14,
2025/05/20 22:45:00,0.7011482426199382,0.6540623112795566,83.31528365492825,102.31037251850914,2.866719253508878,2.418831168831169,0.9741232237402799,0.9991036383292987,3.156194055475563,3.13,
2025/05/20 23:00:00,0.677871932189649,0.6356817265882412,81.35049758901393,99.60082151615427,2.8859668606208206,2.3933547695605575,0.9739192420043975,0.9973215487092407,3.086269377557386,3.1,
2025/05/20 23:15:00,0.7012272151168465,0.6520157797559796,80.3429351651039,98.91052454163132,2.8665633238741837,2.420368364030336,0.9731007360802588,0.9984034578357106,3.1516885185736503,3.12,
2025/05/20 23:30:00,0.687901574620968,0.6420891016946718,79.11668001808428,97.42670370023822,2.8524716164412727,2.4172972972972975,0.9733540052554617,0.9981434698386027,3.1173440359465365,3.11,
2025/05/20 23:45:00,0.6720384909031537,0.6300760995741078,77.56958197753748,95.53508890316479,2.851909517963129,2.4131607335490832,0.9732171314927986,0.9972356523130076,3.070290776945066,3.12,
2025/05/21 00:00:00,0.7981202531468341,0.7240940456531736,89.03508260900159,109.23204416247229,2.9301476436737297,2.389247311827957,0.9741030265234575,1.002040269986473,3.4272205531312143,3.12,
2025/05/21 00:15:00,0.7434969278933782,0.6846567596977808,85.83088791996866,105.40085856245982,2.907042972998315,2.3961248654467173,0.9741147213820848,1.0002538560477676,3.272115433957577,3.11,
2025/05/21 00:30:00,0.7475487206067134,0.6876928715370534,86.42111080495619,106.07018554880233,2.9132052192869042,2.3952738990332976,0.9742668516710178,1.0003974740371269,3.281001315474051,3.1,
2025/05/21 00:45:00,0.7572206536229185,0.6948425971169861,86.18749797558401,106.0786681836988,2.9080311418702327,2.4017278617710582,0.9740398853560511,1.0008304803761139,3.309292704879176,3.12,
2025/05/21 01:00:00,0.7380543460519755,0.6823589654633223,85.62239032358151,105.56995237416349,2.894188678058053,2.401950162513543,0.9743554710134498,1.0005432328512445,3.2604460811895826,3.13,
2025/05/21 01:15:00,0.7560712549153933,0.6948884031107145,85.72340870712581,105.9298622394348,2.8892253348619903,2.4341675734494017,0.974044447486204,1.0012378394677004,3.2990406581795955,3.11,
2025/05/21 01:30:00,0.7582197475776744,0.6952867915709812,86.383142054712,106.16653723237894,2.926475723763282,2.3991416309012874,0.9742209374330416,1.0005969317993417,3.302151455462479,3.07,
2025/05/21 01:45:00,0.7679151844921558,0.703313166042023,86.35149070855967,106.61678583977665,2.903543799581595,2.4127843986998916,0.9741774178119638,1.001506204792505,3.3364299989697153,3.09,
2025/05/21 02:00:00,0.7675278780028846,0.7028199760517012,86.52293261494404,106.77492896711969,2.9073143824945546,2.4064864864864863,0.9743556502653017,1.0015185933822854,3.3354842147489507,3.09,
2025/05/21 02:15:00,0.7689027122693829,0.7036469379253529,86.57041139665013,106.79459425750822,2.9179236754510987,2.3991370010787487,0.9743454191681911,1.0013673723563952,3.3373771171294684,3.1,
2025/05/21 02:30:00,0.7865624597651549,0.7164654687009162,86.9308354761959,107.32999082424705,2.9276667801421157,2.400647948164147,0.9741760411985553,1.0018159929584989,3.384123353618201,3.07,
2025/05/21 02:45:00,0.7830147022420073,0.7134270666640424,86.97868902836721,107.25177763330244,2.93321242529272,2.3924731182795695,0.9743269494106984,1.0016164417596094,3.3733147956650407,3.07,
2025/05/21 03:00:00,0.7831434171541056,0.7146873526141333,86.6417951720195,107.21358085620692,2.9186203583945893,2.4127843986998916,0.974354592089915,1.0020201910446669,3.3719170065873643,3.08,
2025/05/21 03:15:00,0.7652985514857481,0.7013489747439811,86.1141746285076,106.42462588806141,2.9261684599427555,2.4034519956850056,0.9744030789007222,1.0011586756162085,3.31897097820568,3.07,
2025/05/21 03:30:00,0.7853023507706831,0.7167035294125593,86.24313120846675,107.05774031116782,2.905759321078549,2.429193899782135,0.9743718740928915,1.002423778336021,3.375754959246012,3.08,
2025/05/21 03:45:00,0.7714284526207256,0.7058465542177719,85.46526524919875,105.86076090395046,2.912342014423554,2.4145021645021645,0.9744640558766601,1.0017198605024715,3.336847624009687,3.09,
2025/05/21 04:00:00,0.8061893574719626,0.7316166170743904,86.91345381617673,108.07821153288918,2.889581167636465,2.4519650655021836,0.9746611716782347,1.0036733626595349,3.4307961722056706,3.08,
2025/05/21 04:15:00,0.6750203679431634,0.6377015089175663,86.1481512702795,105.22066321136025,3.0111229519395972,2.481171548117155,0.9757142269222222,0.9960666210611283,2.9811586866112747,3.01,
2025/05/21 04:30:00,0.7316749699440281,0.6894769151808159,99.66578749003115,120.93635672852007,3.1590078584805217,2.520082389289392,0.9770858671740168,0.9973497999154123,3.0806893447810073,3.01,
2025/05/21 04:45:00,0.7026148099571483,0.6690466102955486,97.62592863019532,118.773847801164,3.1504551808617194,2.548654244306418,0.9769172476838907,0.9960676391608343,2.993562394213078,3.02,
2025/05/21 05:00:00,0.6725324211025281,0.6467822509086302,95.16776820628195,116.04141891362941,3.1307539072411434,2.56964656964657,0.9767750556988312,0.9947812256947394,2.9093475152437693,3.0,
2025/05/21 05:15:00,0.6612629569517822,0.6380353207597039,94.02662575755718,114.74188177282335,3.123125816974198,2.578563995837669,0.9767040589112713,0.994250410306599,2.876767518898471,3.0,
2025/05/21 05:30:00,0.6589611709625047,0.6366407612387122,93.94547711614878,114.75407077261654,3.120172583161255,2.5791666666666666,0.9765539162547813,0.9940851573469668,2.871509509190916,3.0,
2025/05/21 05:45:00,0.6566191170101278,0.6353809974066243,94.10650438967586,114.99729853871905,3.1227556397379477,2.576041666666667,0.9769576282903432,0.9942133659523412,2.8650175289644166,3.01,
2025/05/21 06:00:00,0.6556078835996102,0.6347783600891846,93.96420887665495,114.98397783825834,3.131839015895111,2.5824634655532357,0.9767454982044601,0.9939175662163064,2.857139589721751,3.01,
2025/05/21 06:15:00,0.6390688134596653,0.6219747975488139,92.268497235976,113.04903940333922,3.1130904368572727,2.5951882845188283,0.9767020740693768,0.9932608558023898,2.8124102768773063,2.99,
2025/05/21 06:30:00,0.746597919095155,0.6954626170698643,92.04477859551827,113.94020945088481,3.045953047995943,2.474866310160428,0.9757597495386414,0.9995094544727203,3.1815382445288254,3.13,
2025/05/21 06:45:00,0.6690323021193478,0.6338748553597378,79.11215120724556,99.14716635665911,2.8845235934390385,2.458149779735683,0.9744012878754893,0.9979722367454525,3.0284114641918642,3.13,
2025/05/21 07:00:00,0.6427246400049428,0.6134962449898065,76.48777771599997,95.74704853803664,2.8686067199518535,2.4494505494505496,0.974419666300774,0.9968071191622875,2.959530326405943,3.13,
2025/05/21 07:15:00,0.6376080702797071,0.6091140054027395,77.30494018242115,96.30536091427861,2.8894756405971074,2.4260869565217393,0.9748658994635582,0.9962579139559904,2.9436897065267855,3.13,
2025/05/21 07:30:00,0.6560169764152285,0.622967889886897,78.37815233464148,97.7187451507208,2.897733000219235,2.429193899782135,0.9747277018124767,0.9970691801010116,2.9944557640403597,3.14,
2025/05/21 07:45:00,0.6582726861516862,0.6243811826940003,78.65582987376338,97.90322118567967,2.9121448541343047,2.4277958740499455,0.9747283365872998,0.9968815034433656,2.995435575894264,3.12,
2025/05/21 08:00:00,0.6893954582671735,0.648474748601183,80.4607351586984,100.58235775639965,2.8972026590032063,2.4445664105378704,0.9746958995842507,0.9989056867945887,3.0889691050658503,3.13,
2025/05/21 08:15:00,0.6889182894272277,0.6479264477233979,81.13006527789193,101.20686955628696,2.8980412938319478,2.4371584699453552,0.9751220104974484,0.9990755863228951,3.089466947616693,3.16,
2025/05/21 08:30:00,0.6844152462172478,0.6451638590546398,81.89112565205052,101.84846879380243,2.9243689751091955,2.4299674267100975,0.9752665226898013,0.998403437794203,3.068879643988325,3.11,
2025/05/21 08:45:00,0.7257574975573757,0.6754340366258804,83.52734547769765,104.23255780053769,2.9197538761925927,2.451259583789704,0.9748406346858274,1.0002826023793097,3.1837264620319523,3.12,
2025/05/21 09:00:00,0.7419710410804689,0.6872985727934213,85.78587268991095,106.63989778286516,2.9488184589697433,2.4223669923995654,0.9751060284825473,1.0005477124165691,3.231572795183279,3.13,
2025/05/21 09:15:00,0.7447324812730068,0.6891722375674162,85.53491834704333,106.3905350750335,2.939803099047531,2.438520130576714,0.9750438996633709,1.000797263922655,3.235999976308891,3.12,
2025/05/21 09:30:00,0.7653562410455406,0.7042565885907024,86.78258462667993,107.97691779621412,2.9499153254528503,2.4128540305010895,0.9749816317866965,1.0014783638381253,3.3052864709205907,3.17,
2025/05/21 09:45:00,0.6135113753782593,0.5878649753316217,71.00859738670907,88.41744252742319,2.822893944041185,2.4939890710382513,0.9743156362327068,0.9956970337200822,2.8681719371961467,3.07,
2025/05/21 10:00:00,0.6350300005432845,0.6104701500376251,85.35267113975243,103.87939465839531,3.076227809325886,2.6251298026998957,0.9760537132726118,0.9929144083510959,2.793698718902622,2.98,
2025/05/21 10:15:00,0.663928027671327,0.6381249273157692,93.03290251833576,113.01670496910705,3.1343080304720923,2.681159420289855,0.9771390474391447,0.9944109592850016,2.843072322067252,2.98,
2025/05/21 10:30:00,0.6391833493792763,0.6198213671368588,91.25762986224971,110.84129136253335,3.1315229617353557,2.6904761904761907,0.9768697849733429,0.9928271347787794,2.7741891792167706,2.97,
2025/05/21 10:45:00,0.734856255528094,0.6873321612575761,94.24929737400711,115.14914605462789,3.0959254190399537,2.6316894018887727,0.97677049143665,0.99855401758878,3.06569844380345,3.12,
2025/05/21 11:00:00,0.7616939335008162,0.6966794933163691,80.5329162964935,100.09662176171705,2.913519389014829,2.527292576419214,0.9738313475376047,1.0010624445750795,3.250194640702818,3.13,
2025/05/21 11:15:00,0.718601748475419,0.6686702955302567,72.68946374139473,91.23163542108472,2.795392307393311,2.4882681564245814,0.9728939244179712,1.0008927661059412,3.205050930966363,3.01,
2025/05/21 11:30:00,0.7057931259213752,0.6590646961852431,72.4311017472229,90.86141716411561,2.799100937638791,2.4374999999999996,0.9730066576427253,1.0003277303492681,3.189594250103777,3.05,
2025/05/21 11:45:00,0.7206510248481439,0.6697725104934553,72.90024113109344,91.45244539469056,2.7762490249275413,2.4770949720670394,0.9733291154002206,1.001589050591855,3.22454377409151,3.05,
2025/05/21 12:00:00,0.7240504485564271,0.6722096653918189,72.9314751129228,91.51034889822277,2.7779142538669874,2.4776286353467563,0.9731947409580649,1.0016336775678991,3.2341593187883735,3.04,
2025/05/21 12:15:00,0.72496063286874,0.6719690065378076,73.14383392514237,91.58781311447105,2.794493686061464,2.458797327394209,0.9730827248772232,1.0012308120718845,3.2370651589623876,3.02,
2025/05/21 12:30:00,0.7401456935505126,0.6825106288615682,73.71626793050685,92.2389828815511,2.7981855473496866,2.453837597330367,0.9731443315902066,1.0018225918431751,3.2823043227141135,3.03,
2025/05/21 12:45:00,0.7233306559270929,0.6699694075316022,73.32107936588177,91.59383989848111,2.803239233999028,2.4478935698447892,0.9731520767539761,1.0009712764669292,3.232303654102858,3.01,
2025/05/21 13:00:00,0.7209019809809011,0.6681249448872311,73.30401028242811,91.38130600472203,2.8166354966334906,2.438189845474614,0.9731013186444776,1.0005207181662137,3.223633163045799,3.02,
2025/05/21 13:15:00,0.7199305420770129,0.6690222593780599,72.80381028880039,90.95958369618795,2.7999948257633664,2.435072142064373,0.9730133513752552,1.0007982581995636,3.2335891429416304,3.02,
2025/05/21 13:30:00,0.7160673693709232,0.6659580678262845,72.75425186900172,90.99425848927264,2.7855683750567617,2.453229398663697,0.9729375762368205,1.000875242232681,3.2198756525238577,3.04,
2025/05/21 13:45:00,0.7327274181467521,0.6740691934539595,78.46048243281798,97.34083679718702,2.8780810368101757,2.428415300546448,0.9734893589712748,1.0001447687097942,3.2303088630301224,3.02,
2025/05/21 14:00:00,0.6893378553157596,0.6426015848960988,77.53380479866364,95.75984875908405,2.8794225120981727,2.4437229437229435,0.9740918131341227,0.998369753440576,3.0927837075852267,3.05,
2025/05/21 14:15:00,0.6957224615840969,0.6471988301651179,77.81200600077173,96.07366190895459,2.887935924218979,2.4545454545454546,0.9738660421844539,0.9983741745806406,3.103518125322539,3.06,
2025/05/21 14:30:00,0.6990568206336789,0.6498443385890944,78.48046255742571,96.84566116083045,2.88925854276021,2.4454054054054053,0.9739026697689639,0.998512694761381,3.117344707327421,3.07,
2025/05/21 14:45:00,0.7053177624054953,0.6547111614698655,78.85852400956233,97.29618491838274,2.8892511488996457,2.452972972972973,0.9739025398395911,0.9988031343392129,3.132905463003692,3.06,
2025/05/21 15:00:00,0.7049197644275536,0.65416846014906,78.90642788000619,97.34116799631462,2.8886511390877034,2.456216216216216,0.9738237061166924,0.998735436166056,3.1303180924298912,3.04,
2025/05/21 15:15:00,0.7172893040535026,0.6636781751742207,80.23159399512241,98.9649235070499,2.895949349485929,2.4518918918918917,0.9740030175030574,0.9993164641900703,3.1662442611100823,3.07,
2025/05/21 15:30:00,0.7888291083668557,0.7182091315618011,87.6157086200264,108.11752346070399,2.937657586419728,2.433982683982684,0.974663462555047,1.002154457122232,3.3695902421363386,3.18,
2025/05/21 15:45:00,0.728490236275612,0.6768699745845972,86.63014176653314,106.89152941092095,2.928595998352293,2.425324675324675,0.9752947221538933,1.0002829445047001,3.2044812788518047,3.13,
2025/05/21 16:00:00,0.6817007502288435,0.6434129289810487,85.4165963537874,105.13171728441944,2.9374783291604682,2.4391819160387516,0.975620352662569,0.9980699894524139,3.057114866062964,3.1,
2025/05/21 16:15:00,0.676110938723226,0.6396087017753623,85.20309322693151,104.80382677694266,2.952205037121559,2.4462365591397845,0.9752709253315746,0.9972770379122072,3.032652688819287,3.11,
2025/05/21 16:30:00,0.6934335387112366,0.6528076324571858,86.48743615000572,106.50558133047826,2.949471368816396,2.469255663430421,0.9754051245052108,0.9983510195848602,3.0752155274501023,3.17,
2025/05/21 16:45:00,0.6924217449781248,0.6526983200077667,88.15151911218797,108.15640319805476,2.9814095963173313,2.4417112299465242,0.9756701623478827,0.9978162257634463,3.071335188175591,3.13,
2025/05/21 17:00:00,0.7010425700746153,0.6581717450652684,87.2377499061767,107.20951303656244,2.977653707494947,2.4586466165413534,0.9751890180878497,0.9980363534237637,3.090358827953799,3.12,
2025/05/21 17:15:00,0.7148336913208367,0.6688618651931024,88.11995927691302,108.52686465039027,2.9685678392054142,2.462203023758099,0.9752384780779011,0.9989780546630355,3.1341349652116315,3.15,
2025/05/21 17:30:00,0.7015314973108875,0.6582621587219646,87.43191040751843,107.37782646778854,2.966648660374484,2.444206008583691,0.9753410828461627,0.9983105714505298,3.1022644389739646,3.13,
2025/05/21 17:45:00,0.7083742203190153,0.66336150354576,87.28922708655075,107.4421015365139,2.9525858556786777,2.4584681769147787,0.9751843322929878,0.9988520584282454,3.1225322557863744,3.12,
2025/05/21 18:00:00,0.719365487407563,0.6717161538076,87.61273111476436,108.06792318721921,2.938570451520122,2.4728850325379605,0.975080201051119,0.9996118972584762,3.15521921217889,3.12,
2025/05/21 18:15:00,0.7181661914521662,0.6706721733380336,87.86232650100547,108.21581468772784,2.9446230263461826,2.464864864864865,0.975208322486534,0.9994864664881009,3.1521896428380107,3.11,
2025/05/21 18:30:00,0.7339977452477304,0.681319229580374,88.79154532875818,109.10410358869832,2.966705184841004,2.4462365591397845,0.9750396208860955,0.9996238107302069,3.1959606624010655,3.12,
2025/05/21 18:45:00,0.7354658073906802,0.6826940274089742,89.04853109144896,109.40356234747051,2.9667070055126863,2.450537634408602,0.9751253354237744,0.9997491580096934,3.1987048922485974,3.11,
2025/05/21 19:00:00,0.7389493009735736,0.6850966013397681,89.4544144742206,109.88793364034632,2.965215144761563,2.450537634408602,0.9752198129425217,0.9999899828597063,3.2092421970423284,3.11,
2025/05/21 19:15:00,0.7400037349215494,0.6860307059551979,89.67681879951849,110.14681903287122,2.965022763691084,2.450537634408602,0.9751822356937893,1.0000102619968945,3.212874255530506,3.11,
2025/05/21 19:30:00,0.7426805112443917,0.6881978350930305,89.97292187965265,110.49614768226267,2.970930726315337,2.450537634408602,0.975180335233454,1.0000377735579757,3.2186198738913268,3.11,
2025/05/21 19:45:00,0.7475126759911189,0.6917233535399159,90.42230079410665,110.98400076326632,2.9722535244248935,2.447905477980666,0.9752512722264784,1.000251467509707,3.233284595987909,3.11,
2025/05/21 20:00:00,0.7477997247605541,0.6921587490605547,90.66163073325156,111.26329762352675,2.973137479918786,2.447905477980666,0.9752320634424625,1.000236201026769,3.234287980259878,3.12,
2025/05/21 20:15:00,0.7504135361392997,0.6941707680929382,90.92420747981589,111.57104835833734,2.9764333861019567,2.447905477980666,0.9752196671713309,1.0002897412270781,3.240802555685561,3.12,
2025/05/21 20:30:00,0.7586224643418626,0.7002887456853175,91.49633922871028,112.25851860709494,2.980409344816944,2.447905477980666,0.9753902445647155,1.0006986735555743,3.263020571426348,3.12,
2025/05/21 20:45:00,0.7589206954408364,0.700739928179616,91.73619228394116,112.53818530896818,2.9821026481748305,2.447905477980666,0.9755048298978083,1.0007690965952285,3.26349109728496,3.11,
2025/05/21 21:00:00,0.7623677283680619,0.7033028141318809,92.06362786090591,112.9252088891182,2.987618561483359,2.447905477980666,0.9755127457632503,1.0008381519425558,3.2713065509212846,3.12,
2025/05/21 21:15:00,0.7639666890219066,0.7045168748267656,92.3286366759659,113.23557010652961,2.988667637405318,2.447905477980666,0.9755648678331995,1.000925840779562,3.275629723499574,3.11,
2025/05/21 21:30:00,0.7675664594635604,0.7082107805268624,92.42845206953045,113.69888511257025,2.969845330392512,2.4664502164502164,0.9756443664590305,1.001563624919676,3.2878849778630963,3.13,
2025/05/21 21:45:00,0.7688490313521007,0.7088940159936538,92.77661446461107,113.95798574856379,2.9801511776563023,2.460625674217907,0.9756556557763785,1.0014047709466685,3.2892832363184636,3.13,
2025/05/21 22:00:00,0.7685900986428132,0.709259707280761,93.4888673282097,114.61174423342655,2.9857449056873366,2.452201933404941,0.9758758054987603,1.0013773324323234,3.2904516244693824,3.14,
2025/05/21 22:15:00,0.7798078846828798,0.7180406274619975,93.99331075803181,115.57640372975679,2.9836158703834585,2.455135135135135,0.9757038413123159,1.001876892248214,3.3241412612162504,3.12,
2025/05/21 22:30:00,0.772032677443194,0.7127671258203792,94.35079638330053,115.83631105773611,2.9959595315491416,2.4488697524219596,0.9759176703475664,1.0014547352003913,3.2987649270873773,3.12,
2025/05/21 22:45:00,0.7789059192795569,0.7179611398145268,95.0340618861704,116.66682141004424,3.0009225867987115,2.4494623655913976,0.9760157826405006,1.001708155398688,3.315778592970449,3.13,
2025/05/21 23:00:00,0.7881690107607565,0.7252546952241548,95.763871659707,117.53855283112223,3.013480866585377,2.4511278195488724,0.9760355188401363,1.0018896275411289,3.336630321037113,3.13,
2025/05/21 23:15:00,0.7966120663362011,0.7321003801113787,96.26826980038555,118.4752381603653,3.005016390501192,2.451403887688985,0.9760455285456096,1.0024593713693168,3.365891519284944,3.12,
2025/05/21 23:30:00,0.8040040173253042,0.7376718883895661,96.9388846471212,119.3293337022495,3.004599067151732,2.4557235421166306,0.9761588261848696,1.0028245188526415,3.3850680233602604,3.14,
2025/05/21 23:45:00,0.8014038600441851,0.7358367794941454,96.85490466506322,119.32318922056957,3.0032567848557896,2.463783783783784,0.9761049676290332,1.0027332532394493,3.3739388146301335,3.09,
2025/05/22 00:00:00,0.7786413466564025,0.7151009968480827,90.49540045309581,111.8910092006896,2.9675466754067967,2.4892008639308854,0.9753067761253835,1.001775373770516,3.301193706881477,3.1,
2025/05/22 00:15:00,0.7357696887308951,0.6797568802968182,83.29189820801906,103.13993149120742,2.921881720090205,2.4605405405405407,0.974216009972996,0.9999222398954396,3.204722532075238,3.09,
2025/05/22 00:30:00,0.7534395156570921,0.6931168901790016,83.31043936110348,103.62036496757479,2.898837913102482,2.47546346782988,0.9741182387296476,1.0011292784203782,3.2600365503288833,3.08,
2025/05/22 00:45:00,0.762390971821846,0.7002308510395305,84.3347608705448,104.92985999288919,2.9019852161173163,2.47276688453159,0.9744085857800613,1.0016314315836878,3.285548636202362,3.08,
2025/05/22 01:00:00,0.7161383628083098,0.666823513708057,83.75331325033868,103.67224365140473,2.9321091351057658,2.4833512352309346,0.9747323099194628,0.9991499642637894,3.1309402873917156,3.04,
2025/05/22 01:15:00,0.6953649419486762,0.6535303269604178,86.43963058559909,106.08915820833079,3.0120588222180844,2.5173501577287065,0.9754477466920171,0.9970227544423393,3.0236926068929946,3.05,
2025/05/22 01:30:00,0.6761789638665294,0.6440290661462601,90.92143673605642,110.84479746798536,3.0843197523896215,2.5687693898655635,0.9764752454252751,0.9953496778142079,2.925958277877753,3.02,
2025/05/22 01:45:00,0.6836209796478893,0.6547867315632283,95.70190313504321,116.6448344865486,3.144736659408738,2.6233230134158925,0.9767538613519771,0.9950157528984407,2.9121051489944714,2.99,
2025/05/22 02:00:00,0.7269606976179228,0.6922179957754618,102.7116192294948,125.00135352423858,3.20494028419628,2.6293634496919918,0.9774375435576553,0.9967172670891898,3.012796041747071,2.97,
2025/05/22 02:15:00,0.7182647814169131,0.6861917502409492,101.8892906869675,124.43939596157188,3.18093289218204,2.646694214876033,0.9773178452635182,0.9966906587646398,2.9919894338988198,2.98,
2025/05/22 02:30:00,0.7106643668959991,0.6807585088905467,101.38092902361,123.9148350641144,3.180883103691861,2.647727272727273,0.9773860781003042,0.9963775327090996,2.9704460571499562,2.98,
2025/05/22 02:45:00,0.7234492840135234,0.6900675297899369,101.83098852060806,124.61653850843166,3.1798518416033748,2.6514994829369183,0.9774565696184713,0.9970876797348116,3.0031542449206245,2.99,
2025/05/22 03:00:00,0.7159680230593809,0.6848061712328715,101.32077842163103,124.1050591072193,3.177156693582776,2.65253360910031,0.9774480894006118,0.9967680118314391,2.982989909673505,2.98,
2025/05/22 03:15:00,0.7125523821778457,0.6820179592567335,100.80592418172547,123.6257344764433,3.177036026660099,2.6552795031055902,0.9772052775246112,0.996459512184015,2.9721158072938074,2.97,
2025/05/22 03:30:00,0.7183554148086332,0.686395938955341,101.035521568128,124.02040737716804,3.171310735053582,2.6563146997929605,0.9773553802139323,0.9969326390798942,2.988482799150529,3.01,
2025/05/22 03:45:00,0.7113893528588553,0.6816726272371971,100.60615687337774,123.59060557176123,3.16991077934202,2.6563146997929605,0.9773847575030957,0.9966435229215613,2.96995092727353,2.98,
2025/05/22 04:00:00,0.7109017554989262,0.6808975310383828,100.15849672113784,123.0828939369788,3.1797348352310606,2.654601861427094,0.977109645142418,0.9962695193067141,2.964731100066836,2.97,
2025/05/22 04:15:00,0.7178971019915851,0.685299259620329,100.01421247335611,122.96584325278529,3.1915307735529193,2.649793388429752,0.9768138639757075,0.9962187525826899,2.979515975205302,2.96,
2025/05/22 04:30:00,0.7096400018070623,0.6795533100235475,99.6081310263452,122.56391922731405,3.175604773071119,2.6487603305785123,0.9771811001201648,0.9963061226078757,2.962338945879096,2.97,
2025/05/22 04:45:00,0.7066833525708714,0.6770987932345321,99.11251968820156,121.99624856362568,3.1789919275724916,2.6470588235294117,0.9770965728225002,0.996036607125272,2.9526395362489364,2.98,
2025/05/22 05:00:00,0.7021188002339317,0.6737854656144195,98.62191757091641,121.45046067233706,3.1793125121060184,2.6453608247422684,0.9770321634223813,0.9957439793284337,2.93999752541429,2.98,
2025/05/22 05:15:00,0.69972010577933,0.6715020732270013,98.19361922346388,120.96443222086319,3.1794432948210702,2.6446961894953653,0.9770164965636486,0.9955940399418923,2.932125381983883,2.98,
2025/05/22 05:30:00,0.6957100374123893,0.6683474058986502,97.62628295900895,120.32332198186246,3.184043319012095,2.6430041152263373,0.9767963361442029,0.9951546871585051,2.9193955454661444,2.98,
2025/05/22 05:45:00,0.6930685378125143,0.6662968698442248,97.37449298144809,120.05672661182042,3.1829001339725735,2.6382322713257964,0.9770362248736952,0.9951914598810464,2.9129647069353357,2.97,
2025/05/22 06:00:00,0.7541329237059587,0.7090951475870007,99.11867393520976,122.46799697165206,3.2171004467367257,2.6006191950464395,0.9762007798746524,0.9971227959820447,3.07772172113123,3.08,
2025/05/22 06:15:00,0.7843426874659345,0.7240945591987347,89.72639521422043,113.21736089911664,3.005023756460111,2.5401301518438175,0.9747206322428449,1.001276490020856,3.2650689533789805,3.06,
2025/05/22 06:30:00,0.7554547989815942,0.7015494109643385,87.03201983009848,109.67647994686628,2.9577287774379055,2.5157096424702057,0.9751832674490915,1.001078820579669,3.2123675203915156,3.05,
2025/05/22 06:45:00,0.7377922082771268,0.689641191314115,87.38413566836918,109.81734826315514,2.9683229875776482,2.4789644012944985,0.9755569451348697,1.0003537770807605,3.176316481680864,3.12,
2025/05/22 07:00:00,0.7502699562244352,0.6996224615305354,87.92359906324921,110.932315015537,2.94133198065517,2.5294759825327513,0.9755274669764212,1.001507238975729,3.2036601277107017,3.13,
2025/05/22 07:15:00,0.6976105357684547,0.6607456887271871,87.6590194452965,109.59914299417603,2.9918878145902363,2.480728051391863,0.9762636894007518,0.998515627229275,3.052141463109974,3.08,
2025/05/22 07:30:00,0.7519807977178671,0.7003331673965487,89.20503044778458,112.01608894177078,2.9808641900298345,2.516268980477223,0.9756671333569176,1.000956060320703,3.1985261053968483,3.1,
2025/05/22 07:45:00,0.7394318914353394,0.6914416160970872,89.18706757520661,111.7325754063967,2.986328850737994,2.516756756756757,0.9760247581876073,1.0005238395437,3.161095721191257,3.09,
2025/05/22 08:00:00,0.7482996168705981,0.6974362027236171,89.62467237887472,112.23213760216352,2.9937184562114925,2.50974025974026,0.9758439893503034,1.0006863866048574,3.186956479161579,3.07,
2025/05/22 08:15:00,0.7509927924581383,0.6999194874987228,89.90853248497774,112.7266363417431,2.9794065208988205,2.515778019586507,0.9760135418068349,1.0012386527188124,3.2000240929206067,3.1,
2025/05/22 08:30:00,0.7218406724380068,0.6791972196380128,89.6617604288246,111.91493085782197,3.001079421514099,2.4800431499460625,0.9764230813817051,0.9997558907679995,3.124664862482667,3.12,
2025/05/22 08:45:00,0.7426941914633658,0.6944798621054616,89.99043826698924,112.66305215696896,2.9837522805324954,2.5326797385620914,0.9761769011632456,1.000957746841043,3.170040115904565,3.12,
2025/05/22 09:00:00,0.733393538705913,0.6874101144320788,90.11834635000552,112.45419969337597,3.0025974977886607,2.5092091007583965,0.9761518951090179,1.000139139032662,3.146597164804755,3.13,
2025/05/22 09:15:00,0.735837198606397,0.6891563863202127,90.57306132908238,112.869476153392,3.008430088262615,2.5,0.9764189475266799,1.0003229100589905,3.155652820658999,3.14,
2025/05/22 09:30:00,0.7154394978677275,0.6744530454863299,90.38998650047593,112.34037842848042,3.018313142348619,2.4784482758620694,0.9767105246596666,0.9993678489875192,3.1035260286606907,3.13,
2025/05/22 09:45:00,0.7057731721906095,0.6673396552034012,90.20013282304453,111.87384125262197,3.024780978440259,2.4956989247311823,0.9767271247453886,0.9987739747908425,3.0667349897096545,3.09,
2025/05/22 10:00:00,0.6766092185174903,0.6512069946616948,93.50025242117235,115.66067103804826,3.1006077718988783,2.570203644158628,0.9767663854376845,0.9961426702707307,2.935518601603853,2.98,
2025/05/22 13:30:00,0.800588362209859,0.7236490860713555,89.25698417573935,108.89977519292368,3.024032440755772,2.558886509635974,0.9743695671906276,1.0009262783521649,3.306011690318171,3.1,
2025/05/22 13:45:00,0.6430950841903663,0.6076057203130316,75.78862842011581,92.71021946831154,2.902758689121242,2.482200647249191,0.973910132186466,0.9953059585093972,2.9363947515087285,3.09,
2025/05/22 14:00:00,0.6335216908623006,0.6009721036942902,75.76846952643234,92.60505031997572,2.8983760372775778,2.5016146393972014,0.9742193418335593,0.9950189068066944,2.902000352449958,3.08,
2025/05/22 14:15:00,0.6478611646390536,0.6117645267021344,76.43117133801543,93.58895909851209,2.8940081558313255,2.495135135135135,0.9741056333618404,0.9959075541158298,2.9493653098590213,3.07,
2025/05/22 14:30:00,0.6389202376088416,0.6051169338265278,76.52310896423782,93.4573067310463,2.9030239807012124,2.4930182599355533,0.974225655383079,0.9952085596254979,2.919433319339465,3.07,
2025/05/22 14:45:00,0.6603410014701471,0.6213980320558362,77.08589174684188,94.61950964053098,2.8792118574421135,2.5271739130434785,0.9738643854696734,0.9967650346832478,2.979945791656225,3.09,
2025/05/22 15:00:00,0.6478551648378456,0.6120035581581064,77.32400649413864,94.53190733333557,2.891890781807423,2.498385360602799,0.9740883732658903,0.9958379690167986,2.948624492901633,3.06,
2025/05/22 15:15:00,0.6708445905231986,0.6287373033056798,78.08874877394537,95.65174192230361,2.8955830571635044,2.504864864864865,0.9737234397680933,0.9968254476142108,3.0123509020288908,3.08,
2025/05/22 15:30:00,0.6645505155721315,0.6240941160819959,78.42829240231642,95.89737413847764,2.8988710706773566,2.490850376749193,0.974040069523923,0.9965845842423865,2.997597933671733,3.05,
2025/05/22 15:45:00,0.6999196096985316,0.6536294367360366,84.39869494545889,103.26602881683552,2.9308327625110686,2.4730603448275863,0.9749083955338577,0.9985129540626987,3.1004937822683587,3.09,
2025/05/22 16:00:00,0.680939996556861,0.639370756782832,84.16428900331552,102.47537264541494,2.958683813795237,2.476038338658147,0.9749957600868456,0.9969514102508366,3.0303588052125194,3.08,
2025/05/22 16:15:00,0.6807671257392177,0.6391940867035795,84.52338705307432,102.77446385443231,2.967441790197458,2.4713375796178343,0.9749324695828616,0.9966897251208942,3.028037544576675,3.08,
2025/05/22 16:30:00,0.6924557965650769,0.647969643409758,84.88153142084732,103.44671556720574,2.9525102936944347,2.4973319103521883,0.9747924467793619,0.9975205254972158,3.0578545406460145,3.08,
2025/05/22 16:45:00,0.7099799814435784,0.6605692027873814,85.49314056451385,104.4423251822207,2.942308653205252,2.5,0.9745118605421932,0.9984296398089034,3.112170037044875,3.05,
2025/05/22 17:00:00,0.7149767486638654,0.6646127887658593,86.03389618264275,105.10581502583103,2.9402692498441665,2.4935622317596566,0.9746306576709219,0.998779283856907,3.1308554587693362,3.08,
2025/05/22 17:15:00,0.7164709022085414,0.665595961544519,86.37076320959807,105.48734812967803,2.943443181775868,2.4833869239013935,0.9746138752856374,0.9987653331388403,3.1380300668656704,3.07,
2025/05/22 17:30:00,0.7221195862723142,0.670002626335792,86.76384181471775,105.97867463179574,2.9448845137488977,2.4887459807073955,0.9746387264243019,0.9990198664945862,3.1517281326154283,3.08,
2025/05/22 17:45:00,0.7118404001357473,0.6625936201398214,86.95251345077735,105.97131952711288,2.959471827003171,2.479744136460554,0.9749264080617142,0.9984210367921389,3.1189726844852315,3.08,
2025/05/22 18:00:00,0.7161039681077283,0.6659200422175143,87.26520622050904,106.4153134774281,2.961363306154639,2.4781216648879405,0.9748931566553003,0.9985907169831741,3.1316655653239587,3.08,
2025/05/22 18:15:00,0.7150414998852259,0.6655090882383453,87.31411430232446,106.61904650934338,2.957963504748102,2.481798715203426,0.9749120223066089,0.9986773959633496,3.129244099880169,3.08,
2025/05/22 18:30:00,0.7146871031071752,0.6657824896366933,87.54947503813032,106.92220581746979,2.9653309247991944,2.4775160599571735,0.9749526308578204,0.9985813669861971,3.127743908852103,3.09,
2025/05/22 18:45:00,0.7175045333033827,0.6673529634403635,88.02485682896598,107.27552764450333,2.9821084887703666,2.4696485623003195,0.9749851321384893,0.9983680872234295,3.1309431355061204,3.09,
2025/05/22 19:00:00,0.7033726351221843,0.6575545281929107,87.77816798273118,106.87760124355437,2.9895415910952092,2.46971307120085,0.9751063020200587,0.997631202455327,3.0873614668914438,3.09,
2025/05/22 19:15:00,0.7015241386064641,0.6565985869420851,88.2032800723849,107.36936604587137,3.0001840046382404,2.4501061571125264,0.9750956184598105,0.9973522655035424,3.0867667160854744,3.12,
2025/05/22 19:30:00,0.6867151916481933,0.6465129936225815,88.00105620359153,107.07974775519199,2.994945942949485,2.468716861081654,0.97531306933594,0.9968343849311893,3.0384254182667494,3.12,
2025/05/22 19:45:00,0.7018065366040653,0.6580176802305703,88.58857985904578,108.03734924243449,2.9938209272410137,2.474413646055437,0.9751009226897475,0.9975601524455707,3.0817460401579178,3.13,
2025/05/22 20:00:00,0.6940427718076658,0.6527660469203771,88.84904297204048,108.17539262145772,3.0036091025661946,2.4670912951167727,0.9754964818705952,0.9972286573316324,3.0580251740836135,3.1,
2025/05/22 20:15:00,0.702390104509877,0.6587484612166427,89.45657035551748,108.8793849672073,3.0039587634423675,2.467656415694592,0.9755171497569943,0.9976255225557201,3.081295183797549,3.12,
2025/05/22 20:30:00,0.725906804984519,0.6762433059791116,89.90944779590725,110.01370494401576,2.9826254206420413,2.5037593984962405,0.9753078726536782,0.9991737806993815,3.1441321460063043,3.1,
2025/05/22 20:45:00,0.7329333749789408,0.681027228178339,90.80162937934779,110.72792315261007,3.0176333704711555,2.476038338658147,0.9753798599931112,0.9988438444974486,3.1605774012438763,3.11,
2025/05/22 21:00:00,0.7245134065306731,0.6753532266619009,90.95905866585667,110.82204793569848,3.0180615327316573,2.46971307120085,0.975691037399978,0.9986351658740128,3.139039199468473,3.12,
2025/05/22 21:15:00,0.7206924458434286,0.673045677618288,91.07681891578729,110.8820557129574,3.02787003694269,2.4634146341463414,0.9757994544416129,0.9983490233664413,3.1270807567069463,3.11,
2025/05/22 21:30:00,0.7267675070391044,0.6768708506899885,91.29210111353214,111.10113046767128,3.0253808286260453,2.4777542372881354,0.975841326489937,0.9986723189380957,3.1378892241143386,3.11,
2025/05/22 21:45:00,0.7321211491887392,0.6816763280967358,91.45658531706351,111.64975482873407,3.017083550411848,2.4754797441364604,0.9758194075056296,0.9991636228456228,3.1594607004959956,3.11,
2025/05/22 22:00:00,0.7656292642493574,0.706874470811583,93.07649491622473,114.04053101176518,3.0125524185807686,2.4951664876476904,0.9757450397549134,1.0007841804232398,3.2501207889327244,3.13,
2025/05/22 22:15:00,0.7516329572351853,0.6977513417914032,93.62768905122681,114.57400605156523,3.025049729125156,2.4780748663101604,0.9760296169625363,1.0001355259947398,3.2128935616867715,3.1,
2025/05/22 22:30:00,0.7550054415203281,0.7004291614652398,94.32938491968137,115.3474561582168,3.033624281936739,2.4818763326226008,0.9762342065636412,1.0002385101492206,3.2162027157347697,3.14,
2025/05/22 22:45:00,0.7628695155778114,0.7065653982705,95.02911422662146,116.15732687487785,3.043829575045716,2.4819148936170214,0.976296512348831,1.000427089152364,3.2341516371947794,3.1,
2025/05/22 23:00:00,0.757133186760838,0.7032615161067487,95.49668536742107,116.74409637815526,3.046316332214298,2.4665249734325188,0.9765765384770423,1.000333739803482,3.224090948492554,3.13,
2025/05/22 23:15:00,0.7793064359951211,0.7194905291900047,96.10021193101757,117.85758484412308,3.0552450017922617,2.481283422459893,0.9762919247582144,1.0010661575495714,3.2774589939112637,3.14,
2025/05/22 23:30:00,0.6924347025087195,0.6571858313942991,93.72657061766566,114.06915884893463,3.0900465216611344,2.5089192025183635,0.9767945895613842,0.9965924953167147,3.003440515625977,3.04,
2025/05/22 23:45:00,0.7250979631292491,0.6874480106869764,100.37926987665733,122.15535854616377,3.1397576327891015,2.5429769392033545,0.977585795615484,0.9980353546934561,3.0706321849972738,3.01,
2025/05/23 00:00:00,0.7233131792710136,0.6857075248395437,98.58418826936823,120.7675901550726,3.1274513661382697,2.5723270440251573,0.9773865684809265,0.9980261432309662,3.051545255909184,2.95,
2025/05/23 00:15:00,0.6376144032048997,0.6156781000066089,88.49182039863567,107.4484062018628,3.1246042278850332,2.694358974358974,0.9764926295880069,0.992400228584435,2.76288945566931,2.96,
2025/05/23 00:30:00,0.6740346659403711,0.6477246235310069,94.64318154035719,115.31085487771111,3.149134200764326,2.7226804123711346,0.9772206190525927,0.9947588252797357,2.850368775521595,2.95,
2025/05/23 00:45:00,0.7118197128682231,0.6777990082410761,98.63901341082008,120.3669844289797,3.1834634967897895,2.7358101135190918,0.9772713084670845,0.9962827892055705,2.9380065892446456,2.99,
2025/05/23 01:00:00,0.7106041088080437,0.6771310910873548,99.04295481110368,120.56042624575583,3.2080454476589897,2.7471852610030707,0.9773997383566644,0.9957985174398278,2.9211623207126176,2.95,
2025/05/23 01:15:00,0.7399261298263301,0.6980978007362049,100.3414681316111,122.40507721035323,3.223073176892952,2.727179487179487,0.9771019937873965,0.9968338427723271,2.9989266197436546,2.95,
2025/05/23 01:30:00,0.7409214218025105,0.7000578921750706,100.99020493261679,123.46628769795743,3.1995340287183156,2.7307297019527237,0.9776975678437444,0.9976743002511267,3.008387460123811,2.97,
2025/05/23 01:45:00,0.7469745899630066,0.7051641212413068,101.54281094822628,124.29319546805459,3.205930599492319,2.721479958890031,0.9777470819178102,0.9979047454023788,3.025100588057459,2.95,
2025/05/23 02:00:00,0.7503732433655232,0.7077546871634304,102.00918049720178,124.84351020553568,3.220278098404935,2.7192622950819674,0.977731041252054,0.9977922524307581,3.0285733194193396,2.94,
2025/05/23 02:15:00,0.7710588279912467,0.7221722501887272,103.00023475919254,125.92961804001894,3.263381166480132,2.705402650356779,0.9772822794942687,0.9977068163342525,3.070880380121535,2.93,
2025/05/23 02:30:00,0.7786498005716397,0.7288556258842989,103.84027817393961,127.23618354224983,3.247448287461951,2.707865168539326,0.9777076190939924,0.9985830901168299,3.0954960108597502,2.95,
2025/05/23 02:45:00,0.7759790232232965,0.7273813916101606,104.082455174118,127.74093488088415,3.2345603090663384,2.708588957055215,0.9778516396344694,0.9987665139813567,3.092130314376487,2.94,
2025/05/23 03:00:00,0.7803951561415801,0.7314023903238767,104.18332364921908,128.0169338817948,3.2677872660570895,2.7075664621676894,0.9775225246505171,0.9983072169427204,3.0927809116577833,2.93,
2025/05/23 03:15:00,0.7776218356839123,0.730141820000364,104.51683800829713,128.52231324177356,3.2690071267906644,2.7058222676200208,0.9776624259349289,0.9982577558599427,3.085283212628145,2.92,
2025/05/23 03:30:00,0.7785805275558094,0.7319384625791077,104.97359333519914,129.19668744979225,3.271993718392021,2.705102040816326,0.9779161731873401,0.9984224771672043,3.0867772514445617,2.95,
2025/05/23 03:45:00,0.7850860029055937,0.7373964337481147,105.82129266336707,130.27972107759,3.2743701532874407,2.7016293279022405,0.9781955865616674,0.9988156772199865,3.103425147275268,2.94,
2025/05/23 04:00:00,0.7864048749967697,0.739052585288239,106.02687777545484,130.68717627264138,3.286322810081326,2.703665987780041,0.978086000770251,0.9986514585338495,3.101877070419277,2.95,
2025/05/23 04:15:00,0.7918576109857678,0.7443391527560955,107.04199900522497,132.03954428890358,3.271469123968494,2.698880976602238,0.9787050403138282,0.999469355710044,3.12276348611974,2.96,
2025/05/23 04:30:00,0.8012453884305066,0.751082870145619,107.49470622375148,132.71004110272077,3.288095071542079,2.7052845528455283,0.9784428989582561,0.9994365168626905,3.1377970035823552,2.93,
2025/05/23 04:45:00,0.73898794663699,0.7076091022236143,104.6732079060638,129.34113525528417,3.288251994876008,2.7672764227642275,0.9783414462849617,0.996726100291197,2.9570723874613787,2.88,
2025/05/23 05:00:00,0.7149534773544658,0.69073536547024,103.49021680269162,128.0827525332977,3.2901058398751704,2.7792472024415056,0.9781965058627178,0.9954929257437362,2.8909419161282806,2.86,
2025/05/23 05:15:00,0.6769518481412173,0.6618014944961352,99.55969116811542,124.46292288296927,3.190677171409722,2.83073727933541,0.9782194458745475,0.995412948952612,2.807780069441125,2.8,
2025/05/23 05:30:00,0.6989001993282753,0.6807706254270337,101.94316608384894,127.83086184378938,3.212684047246202,2.8423799582463465,0.978139395482949,0.9963122076485248,2.857997106055207,2.83,
2025/05/23 05:45:00,0.6953467341245607,0.6773192915878299,101.51632349850021,127.08279017331394,3.216612734513764,2.832291666666667,0.9780957195106653,0.9959932612160125,2.850006933082695,2.83,
2025/05/23 06:00:00,0.6903652141733096,0.6727154518699187,100.80827247391348,125.99673638540638,3.2136632646426473,2.831600831600832,0.9782207351997751,0.995812678773757,2.8372223475658163,2.82,
2025/05/23 06:15:00,0.7262459111086697,0.693076033819264,100.96423875001632,124.14559453427083,3.3337378911734903,2.884538152610441,0.9775588154654998,0.99470932157536,2.867054529510496,2.87,
2025/05/23 06:30:00,0.7438364258447068,0.7044133974673373,100.29015063016479,123.9185121750878,3.269421860063017,2.858739837398374,0.9778948462031977,0.9968718420754212,2.9380705443660795,2.89,
2025/05/23 06:45:00,0.7174976404378377,0.6836310485377374,97.54615629599509,120.40145241990282,3.261677570197252,2.8456852791878173,0.9775850531494426,0.9954946050252742,2.8758757838333384,2.89,
2025/05/23 07:00:00,0.7072544181439685,0.6738165703800233,95.56069473004571,117.82235609484756,3.2501186016350445,2.840770791075051,0.977405577514008,0.9949900508174766,2.852117257618881,2.88,
2025/05/23 07:15:00,0.6728396929542779,0.6452702111905352,91.22775131450794,111.91433016781792,3.255917220321929,2.8172690763052204,0.9768810001032509,0.9925010472634583,2.7643145366334503,2.86,
2025/05/23 07:30:00,0.6545285088413303,0.6307205425011561,88.91830380216284,109.1066862828861,3.2360384720892705,2.817907444668008,0.9766551907601895,0.9916310422630463,2.7222814408121776,2.88,
2025/05/23 07:45:00,0.6423427237293386,0.6207742433359096,86.93758632438188,106.74722052886204,3.2201516251882234,2.822401614530777,0.9766622072903177,0.9912154199494483,2.6936093522334876,2.89,
2025/05/23 08:00:00,0.7516681907895976,0.6983030366528613,88.0339068617831,110.18568668993207,3.1072125916957503,2.7668776371308015,0.9757075401278313,0.9986514974612486,3.0342779537879028,3.01,
2025/05/23 08:15:00,0.6787939603782019,0.6403430148617236,77.09262135396119,96.7527185916772,3.030179330782632,2.7109458023379385,0.9742663299242544,0.9954891715876488,2.8816725803394823,2.96,
2025/05/23 08:30:00,0.683410413282593,0.6431932981164428,76.80683663551437,96.46047665488233,2.9990170236360907,2.717484008528784,0.9745894099032417,0.9964798249422728,2.9022880421535313,2.95,
2025/05/23 08:45:00,0.6663994568683719,0.6296212572013095,76.03374893957111,95.0866056232104,3.000299411319742,2.6892177589852007,0.9748312212834473,0.995563352890734,2.863229657799574,2.95,
2025/05/23 09:00:00,0.6695861390620007,0.6322881883920615,75.57313575845642,94.78872052899945,2.9761072838402924,2.707889125799573,0.9747828564029912,0.9962511121487797,2.875803800325514,2.95,
2025/05/23 09:15:00,0.6588710939934735,0.6243733387363432,74.98884690513876,93.95915910240441,2.978040541370911,2.686900958466454,0.9747446288455293,0.9956042575986827,2.853519283292435,2.98,
2025/05/23 09:30:00,0.6341867550067526,0.6058410857893065,74.02896351571846,92.43819230888911,2.9794702448699235,2.686772486772487,0.9750450006533208,0.9942852392763616,2.7845419680594365,2.94,
2025/05/23 09:45:00,0.6336294609854467,0.6051525625115671,73.4440478145444,91.773178326518,2.9816442549591597,2.6878980891719744,0.9745928347798136,0.9939575093595545,2.7829081371371114,2.96,
2025/05/23 10:00:00,0.6265975326739928,0.5996950068551148,73.92968995793423,92.02475405259776,2.991673132588758,2.6807165437302425,0.9749181389096554,0.9934471492529671,2.761759404208015,2.96,
2025/05/23 10:15:00,0.6941512863243219,0.6604316086823137,89.84904475536331,111.7571026936704,3.11091049789319,2.603157894736842,0.9770547184738981,0.9968128699211674,2.9472978712379305,3.03,
2025/05/23 10:30:00,0.728224741404712,0.7009860753370952,103.74654110792453,129.3743101062507,3.1978195001741474,2.601272534464475,0.9786508826437331,0.998561698385222,3.032262633690338,2.99,
2025/05/23 10:45:00,0.6819214178228834,0.6650776134772106,100.31577398064302,125.29231632874547,3.145754416230705,2.685165421558165,0.9784725572214773,0.9970067658665023,2.89450586536851,2.89,
2025/05/23 11:00:00,0.7220808989009054,0.6930525292813849,101.68774355369789,126.43537520559887,3.1765970276822015,2.620507399577167,0.9785345081875512,0.9983900074218618,3.012232431053619,3.02,
2025/05/23 11:15:00,0.7452744056580591,0.7087542932335427,101.34250422787315,126.35012419738341,3.162099038447003,2.5857294994675186,0.9781422284693915,0.9995348465618582,3.093752033208905,3.06,
2025/05/23 11:30:00,0.7439736279159591,0.7046590302482204,100.89083223807873,124.73235694092854,3.1828744019194657,2.577405857740586,0.9782576197307358,0.9988610622018592,3.079789399185386,2.99,
2025/05/23 11:45:00,0.7849961296337602,0.7314427161307935,101.08918230501823,125.02860636491751,3.188112369355221,2.5450733752620547,0.9775825096336558,1.000100347604636,3.2000368333909677,3.09,
2025/05/23 12:00:00,0.7368644589921042,0.6960486911927813,98.43262433818772,121.51017838515664,3.172282284005159,2.521421107628004,0.9776553979433713,0.9982227686443246,3.0836179787164175,3.03,
2025/05/23 12:15:00,0.7126366023897158,0.6770433074194429,96.10975489747763,118.55182177797316,3.15436288369209,2.543364681295716,0.9775583138756853,0.997258444886272,3.013566169732791,2.99,
2025/05/23 12:30:00,0.7578773350538777,0.7069119608200325,96.22949833287073,118.8310309754817,3.152168396759909,2.555089192025184,0.9767865133655034,0.9988862972361254,3.1314964372786487,3.08,
