datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/23 12:45:00,0.7220040106473266,0.6805154446194284,94.17309266401514,116.1213982614695,3.1236246659432303,2.5329842931937168,0.9770298379476743,0.997788517606092,3.05202662309578,3.04,
2025/05/23 13:00:00,0.7026214817189841,0.6651180933953009,92.12338712507781,113.24499592538368,3.1254531368560414,2.5635416666666666,0.9767946676069993,0.9965383256400581,2.9843842099174362,2.98,
2025/05/23 13:15:00,0.7290966154134906,0.6830707554188463,91.54232626640963,113.07534567954417,3.1013288422906506,2.5316455696202533,0.9759553296276761,0.9978145584125515,3.0805117516364637,3.07,
2025/05/23 13:30:00,0.679435066910399,0.6459338107104449,89.56680086573277,109.84627110508653,3.1055681685656435,2.5062240663900415,0.9765694655218448,0.9953860542442581,2.9465612453916825,3.04,
2025/05/23 13:45:00,0.710575197502456,0.6667046406380218,89.23182707856034,109.74686901582277,3.100910370634117,2.54858934169279,0.97557373654651,0.9964585300310546,3.017694707056615,3.02,
2025/05/23 14:00:00,0.6764727349304133,0.6426651678113594,87.81886041364724,108.12503429749484,3.06164425275904,2.51413612565445,0.9761502278017122,0.995787688012647,2.9512295198160245,3.06,
2025/05/23 14:15:00,0.6704401537803969,0.6365900973803846,86.85075249104949,106.62363803487636,3.0699086035451595,2.550468262226847,0.9758486758274051,0.9949846972078359,2.9145835609325883,3.04,
2025/05/23 14:30:00,0.6649462624890514,0.6330936819829873,85.88217260593676,105.71872212418997,3.0586107736807877,2.5298429319371722,0.9755159082919665,0.9947604704677748,2.9131885885468742,3.04,
2025/05/23 14:45:00,0.63951626561075,0.6139709116611757,84.60089066435879,103.81602008614743,3.0573727403855866,2.51975051975052,0.9757252234846836,0.9933450488767577,2.844172592474831,3.03,
2025/05/23 15:00:00,0.6614329544965201,0.6297368027332717,84.32007837477232,103.88880648755585,3.0473954576641664,2.5330535152151104,0.975024438448482,0.9944313014894256,2.9058808021649143,3.08,
2025/05/23 15:15:00,0.6291071518399187,0.6052855800180448,83.08230429351362,101.74684787075533,3.0482836781192946,2.536231884057971,0.9756716102203813,0.9927411106686249,2.8101966687955438,2.97,
2025/05/23 15:30:00,0.6605818616524565,0.6280543137672079,84.05542314427947,103.18574931956776,3.068226563036176,2.5078043704474506,0.9747576799184547,0.9936845610595922,2.90368332048073,3.04,
2025/05/23 15:45:00,0.6409690165063178,0.6137871538674127,84.1253932359889,102.93989146876723,3.0565473791741278,2.518595041322314,0.9755153425109215,0.9931483094702801,2.8467799690955347,2.98,
2025/05/23 16:00:00,0.7032402691943092,0.6600571804486324,85.79784318719433,106.16687678362663,3.013713853246253,2.5588547189819724,0.9747389057301886,0.997097574674175,3.026806292285652,3.06,
2025/05/23 16:15:00,0.6724943041704827,0.6367183786766052,86.05411102551703,105.29395764630482,3.0734020030822307,2.503099173553719,0.975314629547603,0.9944877227497813,2.9354986394450906,3.03,
2025/05/23 16:30:00,0.7174218830105132,0.6691694103412665,87.28319212426628,107.44882735275796,3.0434271823314796,2.559748427672956,0.9748881427606728,0.9971745997506422,3.0516442922776985,3.0,
2025/05/23 16:45:00,0.695918759330816,0.6578246083547777,90.63896526489981,111.25304311643367,3.0565704027872322,2.5078043704474506,0.9763147520607977,0.9968226697896186,3.011319297535366,3.03,
2025/05/23 17:00:00,0.7106210948993269,0.6744282948118873,95.60580080801022,117.71329230582239,3.100469907081411,2.4979035639413003,0.9764817695135004,0.9971899809486537,3.04981843743347,3.1,
2025/05/23 17:15:00,0.7515344312359571,0.7016105957288507,97.71963475709414,119.47139740133969,3.1544925162703312,2.5500515995872033,0.9762224669345714,0.9977732336615328,3.116209307763227,3.03,
2025/05/23 17:30:00,0.7528172860132706,0.7013994384066441,94.78577677329976,116.68388013038458,3.09902750874863,2.5335429769392035,0.975701846456371,0.9985637293518048,3.148648462136897,3.05,
2025/05/23 17:45:00,0.7343416130306847,0.6864569194462042,92.62041913662418,114.0049812509999,3.0713417352800936,2.5303983228511533,0.9756938337786611,0.9981286359118897,3.107058080544611,3.05,
2025/05/23 18:00:00,0.7314311862954544,0.684727844115825,92.60723838383512,114.08130351713719,3.062209035697424,2.551470588235294,0.9757522755582781,0.9982155901029198,3.094481010702975,3.06,
2025/05/23 18:15:00,0.7757925479955914,0.7162576806609309,94.15763941510991,116.25237552383602,3.061534359424467,2.558606124604012,0.975510085665462,1.00005403251356,3.2149886597741597,3.04,
2025/05/23 18:30:00,0.7623696823955011,0.7068215712093225,94.37151035579126,116.19136946245754,3.070139236506677,2.5424973767051418,0.9758473619203021,0.9994849229875336,3.180614590357378,3.02,
2025/05/23 18:45:00,0.7773442890645954,0.7177392961890277,94.87640735720399,117.01980331248905,3.0676916108036023,2.554267650158061,0.9757109689896959,1.0001273389173824,3.2188896268892435,3.02,
2025/05/23 19:00:00,0.7785359608058867,0.719277564711853,95.24820674507241,117.53871984555155,3.0620192678078277,2.542194092827004,0.9758423532933974,1.0003691267083357,3.2307574662530283,3.05,
2025/05/23 19:15:00,0.7506443537395151,0.6993045864460625,95.16332210118061,116.74334169519261,3.0975281327682724,2.510926118626431,0.9762003840541942,0.9986771768211982,3.1508760547760812,3.04,
2025/05/23 19:30:00,0.7399623910534835,0.6911525355448543,95.16697664383226,116.4263335600311,3.1098113942812935,2.5201654601861425,0.9762916822215726,0.9979643939674576,3.110964386810877,3.01,
2025/05/23 19:45:00,0.7645666869376258,0.7088873089049652,96.10776187436653,117.79000424717755,3.1098162444920128,2.5202492211838003,0.9761066543240949,0.9989862085668227,3.17991351483073,3.04,
2025/05/23 20:00:00,0.752463413696079,0.7015191335034842,96.01537274624077,117.82567010718125,3.0990573934182613,2.5125,0.9763126747230997,0.9988381638733004,3.1561459275894834,3.05,
2025/05/23 20:15:00,0.7384138899180328,0.6915338363165779,95.66460863500751,117.33712026735417,3.097266739490554,2.521331945889698,0.9764025117998535,0.9982894559630933,3.113998569250509,3.04,
2025/05/23 20:30:00,0.752657836634422,0.7016162217017726,95.85261798199912,117.7216490184997,3.1070794361240597,2.5323590814196244,0.9759477500972884,0.998523564564132,3.145805999135622,3.05,
2025/05/23 20:45:00,0.7442782995299821,0.6960604217996261,95.95381014112179,117.83686379287937,3.0952472774717994,2.520876826722338,0.9762700753861786,0.9985516636299456,3.1324172717871233,3.08,
2025/05/23 21:00:00,0.7343539535052639,0.6889619259253806,95.8975885790606,117.50566237115764,3.111548128840604,2.5129802699896153,0.9763412633033763,0.9978181189997426,3.1012374235665363,3.06,
2025/05/23 21:15:00,0.7372460969615934,0.6909214747886732,95.8927087050848,117.56200131970584,3.1068433594373417,2.5369406867845994,0.9762151719203073,0.9979674316974313,3.1016318241751364,3.05,
2025/05/23 21:30:00,0.757300987691641,0.7053716933508888,96.64464592560107,118.55281034973682,3.1168984448602473,2.522419186652763,0.9759515808582175,0.9985640850554072,3.1604038072543266,3.07,
2025/05/23 21:45:00,0.7338684591258671,0.6893146668695805,96.35222021254425,118.08185622394598,3.0972135698366787,2.5166666666666666,0.9765922160798977,0.9982385625720155,3.106150291223741,3.08,
2025/05/23 22:00:00,0.7352231907569974,0.6902351213991703,96.45188287422388,118.03698190236591,3.1142131545027394,2.5135135135135136,0.9764718460847911,0.9979267422203171,3.105064730666574,3.06,
2025/05/23 22:15:00,0.7181572927983093,0.6780376244937271,95.97948558128448,117.35889098138759,3.112333275951435,2.515057113187954,0.9765777933975294,0.9972147105291435,3.0579898285851534,3.06,
2025/05/23 22:30:00,0.7368569797145321,0.6910997724487906,96.53215049606207,118.07170622591256,3.1195776726862774,2.529656607700312,0.9762849797975369,0.9978089977429349,3.1016986473697927,3.07,
2025/05/23 22:45:00,0.731398236417007,0.6873780337518054,96.5573739894986,118.11457597977822,3.112747406192616,2.5208333333333335,0.9764158753817545,0.9977712041530691,3.0934594364085046,3.07,
2025/05/23 23:00:00,0.728224177645863,0.6854162199186028,96.61618230946752,118.13396320804422,3.1202261258900723,2.504166666666667,0.976399893468572,0.9975069875583636,3.0897536374301966,3.11,
2025/05/23 23:15:00,0.7213777586260839,0.6806464768034443,96.89081450015478,118.243392041819,3.114008416644251,2.5399792315680165,0.976777333977665,0.9974729228944773,3.058194295072797,3.05,
2025/05/23 23:30:00,0.7450420831789646,0.6985174988089543,98.39075365851437,120.2359042207311,3.1232845637157993,2.5265901981230448,0.9766400922059874,0.9984150696206273,3.128135969178615,3.06,
2025/05/23 23:45:00,0.7384650005323659,0.6951500220908405,98.79903518282134,120.84213035162988,3.117819611885665,2.5439330543933054,0.9768479600860656,0.9984146279046626,3.1074054549122536,3.04,
2025/05/24 00:00:00,0.7434247970180973,0.701666357709622,98.82191561446402,122.28676334287044,3.1135394579098103,2.5341028331584474,0.9767826081770967,0.9987863150775554,3.121133264839328,3.07,
2025/05/24 00:15:00,0.758042999535444,0.7186096715425804,104.80391790576897,129.006970017447,3.193230622550629,2.57720207253886,0.9775153197107382,0.9985951678090198,3.1202185672499176,2.99,
2025/05/24 00:30:00,0.7653339831082719,0.7211140458417405,103.53565976889107,127.34016990267254,3.177626667829927,2.671147880041365,0.9775073820352088,0.9990560409055302,3.104847132213987,2.98,
2025/05/24 00:45:00,0.765933782878261,0.7197375691929327,102.71234010705572,126.10809369695714,3.1959706386353615,2.6440329218106995,0.9771926184712938,0.9985022148867034,3.1066708195973654,2.99,
2025/05/24 01:00:00,0.748516568396545,0.7044659598192231,99.97927803698522,122.63817547900632,3.1798808652892316,2.6656410256410257,0.9771080475736771,0.9978316346853632,3.053308671766364,2.98,
2025/05/24 01:15:00,0.7344658396723039,0.6942351713809995,98.92876843174402,121.50035444129199,3.1604532019912956,2.6772867420349433,0.9772632773144462,0.9976242118403305,3.0180501463917153,2.98,
2025/05/24 01:30:00,0.7328122416461105,0.6929920922587227,98.57821024574633,121.18313862524357,3.163836280894921,2.686213991769547,0.9771283983528927,0.997433586468608,3.0089598428809268,2.97,
2025/05/24 01:45:00,0.7442273939852938,0.7003929466555778,98.97346772266972,121.6115106628072,3.1723380852569236,2.6786447638603694,0.9770568307506953,0.997737183790748,3.0372672062401223,2.97,
2025/05/24 02:00:00,0.7369017240916829,0.6943451337152805,98.30120445891907,120.53204630321449,3.221824299648195,2.6622448979591833,0.9763586876088345,0.9961139240098641,3.0050391358163706,2.94,
2025/05/24 02:15:00,0.7082696942640192,0.6744494704524058,97.43718183316567,119.24223195851772,3.210217730016233,2.678172588832487,0.9770203322390091,0.995264492296922,2.9269958618041967,2.95,
2025/05/24 02:30:00,0.699880636789984,0.6685738014717704,96.78180443937768,118.65304742775791,3.200583723194663,2.6945010183299387,0.9770053659277488,0.9950422740898771,2.9026983808928164,2.95,
2025/05/24 02:45:00,0.6993105013567261,0.667983481412409,96.38651060782544,118.26267558448603,3.207062559130395,2.7043832823649336,0.9767977013406829,0.9948015692618496,2.895570330062524,2.95,
2025/05/24 03:00:00,0.6941763794806776,0.6648665109099371,96.11542371995505,118.1006963139106,3.201968613941002,2.7007150153217574,0.9769239548711784,0.994753716235452,2.8852998548662483,2.94,
2025/05/24 03:15:00,0.6894830035338678,0.6611882420328482,95.73270173838579,117.7273379150446,3.1959194743251573,2.7055214723926384,0.9769315991790027,0.9946290854457244,2.872651937398989,2.95,
2025/05/24 03:30:00,0.6896987603835726,0.6614093300156104,95.60330913393729,117.62853566054206,3.1997392636878406,2.708588957055215,0.9769232203612135,0.9945855921726898,2.8706068073470474,2.95,
2025/05/24 03:45:00,0.6919457311043508,0.6632941843258953,95.5609579863929,117.67281111246785,3.198213152401127,2.714431934493347,0.9770370823590002,0.9948311909659403,2.8750975028395533,2.95,
2025/05/24 04:00:00,0.6822467684861796,0.6562850460374001,95.05455902193079,117.10994524374203,3.194096396315958,2.716479017400205,0.9770924523885819,0.994428988861229,2.849710939166962,2.94,
2025/05/24 04:15:00,0.6842995422093352,0.6576981703778833,94.95348293205788,117.08317340049908,3.1937917844528183,2.7192622950819674,0.9770705842960246,0.9945525984756404,2.853983771600579,2.94,
2025/05/24 04:30:00,0.6876124527208464,0.6599023895745035,94.90537331463976,117.08932701455801,3.2041667031504395,2.7131147540983607,0.9769074336178046,0.9944689187244061,2.860749485603407,2.94,
2025/05/24 04:45:00,0.6853299810556948,0.6585403747494533,94.87441413686246,117.09705184777054,3.1967699492801045,2.714139344262295,0.9771868313604946,0.9946566836934614,2.856489031513257,2.94,
2025/05/24 05:00:00,0.6858030450357712,0.6585358816903726,94.67526133960959,116.88162722853188,3.2063073077323683,2.7151639344262297,0.9770619231409345,0.9944613947614088,2.853751728886444,2.95,
2025/05/24 05:15:00,0.6855363797484858,0.6582191922266186,94.58774403669089,116.69569539435835,3.204287105243203,2.716188524590164,0.9771334451842226,0.9945205572877581,2.8537020395047614,2.95,
2025/05/24 05:30:00,0.6855861612093836,0.6580253375836114,94.52463276652647,116.54012683270271,3.205706003497278,2.7172131147540983,0.97720762483861,0.9945503074568119,2.8532174460842303,2.94,
2025/05/24 05:45:00,0.6852807708229528,0.6573081967976223,94.32536610662115,116.21703512075665,3.20904058177583,2.7182377049180326,0.9771223353797959,0.9944205564698773,2.8510159316247634,2.94,
2025/05/24 06:00:00,0.6836205155972702,0.656086894524261,94.27266983594247,116.07544030374554,3.205682329430004,2.7182377049180326,0.9773107606834189,0.9945091112258028,2.8480486855162437,2.94,
2025/05/24 06:15:00,0.6875158504091499,0.6595124596827133,95.08205788058925,116.99712486062283,3.221137606712496,2.714139344262295,0.9772784184818988,0.9944692251613738,2.856139876239061,2.94,
2025/05/24 06:30:00,0.685328851718933,0.6579757493508974,95.14763272925865,116.98813146694219,3.223047021308093,2.709016393442623,0.977394710793612,0.9944040249407484,2.8520360018396906,2.94,
2025/05/24 06:45:00,0.6742115784006445,0.6505506922711402,94.51479764038977,116.49390515248163,3.2010877028270337,2.7234262125902995,0.9774993290619645,0.9943526611938858,2.827330901385596,2.94,
2025/05/24 07:00:00,0.66437593046749,0.6437807608240919,93.97954961504628,116.1270887436375,3.1838056933257843,2.7224532224532227,0.9775060440548095,0.9942258396650928,2.808985709104115,2.97,
2025/05/24 07:15:00,0.6622374563420458,0.6423345041434276,94.00011893900434,115.95932612473179,3.1871149441743114,2.7427385892116183,0.9776606847166122,0.9941146018740507,2.796424126611471,2.97,
2025/05/24 07:30:00,0.6484644427704568,0.6326415317382841,93.33563770003974,115.31545929605296,3.1657313815526673,2.762252346193952,0.9778421862046899,0.99388527199112,2.7622823160139665,2.92,
2025/05/24 07:45:00,0.697742032841608,0.6779752968889095,101.60261541968363,126.98452271259995,3.1724343089466855,2.710610932475884,0.978163474612015,0.9973139615759802,2.923092113289102,2.92,
2025/05/24 08:00:00,0.6527293174340199,0.6403645710671442,95.50901670680395,119.61773576143214,3.1084097566718074,2.7184466019417477,0.9778057748519975,0.9957199693060469,2.8162111392215285,2.91,
2025/05/24 08:15:00,0.7111265123037157,0.6909584070998673,104.3480286394687,130.648731229086,3.156421478306042,2.6407766990291264,0.9788918218767231,0.9988535989248405,2.9942838789824853,2.94,
2025/05/24 08:30:00,0.7023714071063583,0.6827757944577859,102.97701660733604,128.71936795195353,3.154622951945211,2.653390742734123,0.9787021405477827,0.9982590008573499,2.964842451540534,2.93,
2025/05/24 08:45:00,0.6909804535413264,0.6725182350959219,101.32866065172234,126.71871189231821,3.1379509670387744,2.6803455723542116,0.9784246463306262,0.9977893855481492,2.9290945980126906,2.96,
2025/05/24 09:00:00,0.685418872895137,0.6676412237572492,100.64095831064964,125.7236940746815,3.1308203829539183,2.668824163969795,0.9785668431556358,0.9976755203181095,2.9196279800805294,2.9,
2025/05/24 09:15:00,0.6757162808875594,0.6594518543910252,99.51564668793257,124.06000626796744,3.1337832234912018,2.6741935483870964,0.9784166519137063,0.9969358807820583,2.8895181453363143,2.91,
2025/05/24 09:30:00,0.6681516969263508,0.6529610447184915,98.51876530058158,122.73618373032534,3.1239809267184757,2.6741935483870964,0.9783793554983081,0.996638250397296,2.8716370630686114,2.91,
2025/05/24 09:45:00,0.657030713966135,0.6435958086275373,97.29505048155542,121.13172348223377,3.1163147713065094,2.6741935483870964,0.9782204063566236,0.9960172354165997,2.843124282485035,2.9,
2025/05/24 10:00:00,0.6561455927490707,0.6423852704616193,96.745654369834,120.31430378371198,3.1171213465312175,2.6713211600429645,0.978196415569852,0.9959069237335464,2.8411042949703615,2.92,
2025/05/24 10:15:00,0.6458012850154281,0.633714437596581,95.58578452054563,118.79421783885519,3.1122715815067434,2.670247046186896,0.9780138364977543,0.9952509592165191,2.814238205694745,2.9,
2025/05/24 10:30:00,0.63821350969536,0.6271296623496012,94.67811297353724,117.58879095930823,3.0991060874869745,2.670247046186896,0.9779721345180938,0.994969592693979,2.797071770721502,2.91,
2025/05/24 10:45:00,0.6259770006278982,0.6174119783258132,93.59067148597359,116.16184416702833,3.0882417476689388,2.670247046186896,0.9780189659231964,0.994428604472637,2.7667170670550747,2.9,
2025/05/24 11:00:00,0.6225526373290303,0.6138784952859542,92.73059465631582,114.96723173393072,3.0930750909169022,2.667381974248927,0.9777326919219086,0.9939027314523822,2.756062026939032,2.9,
2025/05/24 11:15:00,0.6154534218609603,0.6076995267680164,91.90191118908889,113.85020761110074,3.0796629098163617,2.667381974248927,0.977719814099699,0.9936510264098094,2.740260558925253,2.91,
2025/05/24 11:30:00,0.6104991303087614,0.602952206279637,90.8787695844989,112.50898950683265,3.079263187066018,2.667381974248927,0.9773851593866388,0.9930900791005551,2.7261952959083344,2.9,
2025/05/24 11:45:00,0.6337696342559841,0.619178629387624,91.58518140946165,112.95594136650627,3.114054255089798,2.6464323748668797,0.9771437501826107,0.9936415206243672,2.7841345376413034,2.97,
2025/05/24 12:00:00,0.7408237089009413,0.6951480930209601,96.84091504969146,119.15410278535764,3.1257172833509714,2.5222457627118646,0.9775128251178026,0.9991817111493211,3.1171808747075858,3.06,
2025/05/24 12:15:00,0.775603568925564,0.7195395058872799,97.21977620023091,119.94107786382135,3.113501920119112,2.4941302027748136,0.977104606021731,1.0007090780113201,3.2320842371517693,3.07,
2025/05/24 12:30:00,0.7847433722468344,0.7254647561715488,96.84848435881773,119.46218703326774,3.1001310196206076,2.4893162393162394,0.9770962125161903,1.001268962627366,3.265102785912615,3.09,
2025/05/24 12:45:00,0.7689789744831782,0.7132976475216763,95.52765956696408,117.86225378099911,3.073905165953606,2.492505353319058,0.9770504104691691,1.0009935288855742,3.229917590969042,3.09,
2025/05/24 13:00:00,0.7571120634489783,0.7039371117785513,94.36910726444913,116.32047786904536,3.0677015071492773,2.488770053475936,0.9769283680495059,1.0004682053051734,3.2001197554544865,3.08,
2025/05/24 13:15:00,0.7663173197649397,0.71007906463578,93.38624025294119,115.56928604743734,3.035517660830642,2.5081081081081082,0.976491017073187,1.0012216092681,3.2321026410288307,3.09,
2025/05/24 13:30:00,0.74098086588893,0.6908820977784172,91.97196507824547,113.44828435352936,3.035451489987957,2.502685284640172,0.9765584572458135,1.0000468720305935,3.161366659578324,3.09,
2025/05/24 13:45:00,0.7002130034211691,0.6570489775118105,85.744646483321,105.7497505308834,2.990968890715897,2.5247311827956986,0.9757613981451325,0.9982630024526657,3.0490200770050375,3.04,
2025/05/24 14:00:00,0.7078430606450394,0.6613736101967501,83.30419677263095,103.27099223763203,2.9431731439917073,2.522875816993464,0.9750371345767221,0.9991064703650808,3.0913623382746978,3.12,
2025/05/24 14:15:00,0.6778405394157486,0.63850243382205,81.91727576562137,101.04362365376024,2.953544946468604,2.4946120689655173,0.9751975294623811,0.9973565294470181,3.010658249905304,3.07,
2025/05/24 14:30:00,0.7023809568338234,0.6546200856950208,82.08169137767214,101.08466679661959,2.9618875393631243,2.53010752688172,0.9747003709399243,0.9980208419671863,3.06099717301617,3.04,
2025/05/24 14:45:00,0.7135141843308895,0.6621939858173059,82.36621167999806,101.53397864587046,2.942622764955007,2.5037756202804746,0.9746532154033365,0.9988664410346042,3.11211940839551,3.03,
2025/05/24 15:00:00,0.7176453866702296,0.6653998557696886,82.45246262862133,101.63385605148153,2.9286974139194935,2.5043196544276456,0.9747925722369726,0.9993849754235331,3.130352138702526,3.05,
2025/05/24 15:15:00,0.7262997989520368,0.670438022148231,82.50224471394702,101.46130896223347,2.9490297297523775,2.4913978494623654,0.9743773035845948,0.9990688416858245,3.1513596568324904,3.02,
2025/05/24 16:30:00,0.699356276655639,0.6638316465686225,97.62901356360943,117.34284873327029,3.176129506358736,2.6232032854209444,0.976841671970965,0.9952253967142455,2.9508381379565036,2.97,
2025/05/24 16:45:00,0.7027963836485861,0.666608244560324,98.34781821280718,118.04078393252628,3.1856635544876277,2.6239754098360657,0.9768379556277629,0.9952131164472235,2.9572778180692194,2.99,
2025/05/24 17:00:00,0.6878309383164181,0.6546844935854177,96.77496344581554,116.00686405941487,3.1745606772782278,2.6206543967280167,0.976815391311969,0.994529813833091,2.920116501031396,2.99,
2025/05/24 17:15:00,0.6763685911737355,0.6450655420009958,95.00790981065333,113.78178664765665,3.175505840573773,2.616956077630235,0.976451485769149,0.9936032722872472,2.888725816611669,2.98,
2025/05/24 17:30:00,0.6631165211415337,0.6348386922919155,93.528675921394,112.24547270455427,3.13863034058951,2.632065775950668,0.9764632346346023,0.993552418220106,2.8601326796674322,2.98,
2025/05/24 17:45:00,0.6539920996125069,0.627430969011945,92.16963141792435,110.6061745398344,3.13517579640988,2.63477366255144,0.9762186857869066,0.9929195430504484,2.8351406029311157,2.97,
2025/05/24 18:00:00,0.8085144327643056,0.7370346098308088,97.57156007208418,118.48629006525273,3.0975183382705707,2.577777777777778,0.9755209877202293,1.0008205561597303,3.2980835113867903,3.12,
2025/05/24 18:15:00,0.8448371837148331,0.7572153338289438,92.42097660216486,113.07457360310988,3.007748259995895,2.5183189655172415,0.9744222621784661,1.0029195892259137,3.461198522840018,3.03,
2025/05/24 18:30:00,0.7589653179811646,0.6916788812309617,84.65744916495889,103.12798571606348,2.9541201744557974,2.48025613660619,0.974221393100798,1.0000686806945698,3.251258100016157,3.01,
2025/05/24 18:45:00,0.7644846117624268,0.6957908325676413,83.87434978105676,102.53941167356456,2.9238598914780516,2.485991379310345,0.9740861783918814,1.0008442986204287,3.2797929798822283,3.03,
2025/05/24 19:00:00,0.750762867031173,0.6859936118132258,83.84042516117795,102.35373285520396,2.927728457694586,2.4806451612903224,0.9742320232962559,1.0002801278647986,3.2411071026619447,3.03,
2025/05/24 19:15:00,0.745814247020974,0.6824667992291524,84.198629576803,102.510199524664,2.9463539305181285,2.4663101604278075,0.9743330062938864,0.9997499973930205,3.2253545513685244,3.06,
2025/05/24 19:30:00,0.737568475835396,0.6769114710453791,84.29417686100597,102.61936704945252,2.939551015125231,2.468950749464668,0.9745436345988128,0.9996698118706502,3.204089572649741,3.06,
2025/05/24 19:45:00,0.7342478501500975,0.6749419682253784,84.64078104501145,102.95631670725302,2.945070712749466,2.46524064171123,0.9746701205731514,0.9995094058961416,3.194616252413924,3.09,
2025/05/24 20:00:00,0.7280135689895227,0.6720071170969895,84.50095265577256,103.19264456709953,2.921179071321773,2.4908108108108107,0.9747169365027073,0.9998587712877918,3.179086196168385,3.08,
2025/05/24 20:15:00,0.7245719634617517,0.6696037777437723,85.00785632450028,103.61991380849636,2.934629351665993,2.481681034482759,0.9748200092747895,0.9995034749376425,3.167725653869351,3.09,
2025/05/24 20:30:00,0.711911822339571,0.6611526515895965,85.01702220856,103.71713336516297,2.9239889023794072,2.4886486486486485,0.974988379714051,0.9992776627866106,3.1340367444390864,3.1,
2025/05/24 20:45:00,0.7170079329852129,0.6656888415732225,85.58395679718433,104.41475067992273,2.9370112332771035,2.492424242424242,0.9749433792243095,0.999302329663307,3.143651119904833,3.11,
2025/05/24 21:00:00,0.7181686926709483,0.6667043973313658,86.35811700326931,105.22046344187896,2.9429286663862237,2.4967602591792657,0.9751928362206895,0.9993983802943818,3.1426964889023172,3.12,
2025/05/24 21:15:00,0.7115753616124031,0.6623249391735481,86.84636655880232,105.62957394658534,2.9551258093968884,2.497308934337998,0.9753757880311708,0.998968343145273,3.118724032421272,3.11,
2025/05/24 21:30:00,0.7214881015896566,0.6699918061848711,87.72149851578317,106.754699503845,2.9644551160915795,2.4875943905070117,0.9753021050445756,0.9992780527508752,3.1493944837636936,3.15,
2025/05/24 21:45:00,0.7185415305774073,0.6682984834379198,88.08626690088829,107.1991191417228,2.9670773984267087,2.5043196544276456,0.9753330583771854,0.9991461645510766,3.1335329224951614,3.14,
2025/05/24 22:00:00,0.7482685167727524,0.6899423419636515,89.76952500627226,109.34918259006133,2.956966371194372,2.5189599133261105,0.9756333506874487,1.0009035750266433,3.21746430562967,3.14,
2025/05/24 22:15:00,0.7200211936825978,0.6701506125376712,89.79301229278626,108.94955033777117,2.982636947596506,2.4908700322234156,0.975857286704685,0.9992433193040731,3.1380594938185555,3.11,
2025/05/24 22:30:00,0.7403940017046383,0.6857730532293689,90.68084979366066,110.37937114474245,2.979309484023825,2.5081256771397618,0.9756716495437929,1.0002606763238748,3.1934810502151634,3.15,
2025/05/24 22:45:00,0.7265362875249495,0.6756785026084333,91.71002253095959,110.89868251147178,3.0166334897925973,2.466382070437567,0.9760721427250627,0.9990536737750207,3.154846329634619,3.14,
2025/05/24 23:00:00,0.7353619632247806,0.6826605111831637,92.53829924827268,112.00530343104741,3.024507979370999,2.47644539614561,0.9759201090892287,0.9992966305599666,3.1744486669418355,3.15,
2025/05/24 23:15:00,0.7283854448738419,0.6785507690250223,93.4108458574109,112.813781273252,3.0284748196340487,2.4754797441364604,0.9764576523410083,0.9992198279016922,3.15378371756077,3.13,
2025/05/24 23:30:00,0.7422291501540584,0.6893295101510766,94.3840298407572,114.15154239332242,3.032395497645401,2.4775160599571735,0.9763443523043671,0.9997958347948377,3.193356147146232,3.15,
2025/05/24 23:45:00,0.6862545492745009,0.6524368005289499,95.20586527421825,114.59788146703576,3.0719941060224625,2.555673382820785,0.9769292344823165,0.9967344748782517,2.9898543870687826,3.06,
2025/05/25 00:00:00,0.6728871369919222,0.6560835066455628,100.56419029041965,123.71700835398802,3.0657686482902706,2.6735135135135133,0.9776135963737991,0.9971765021197029,2.9199249088746755,2.97,
2025/05/25 00:30:00,0.661461933020129,0.6456133051755225,99.46949975222988,122.14265358524158,3.066505472665514,2.689914163090129,0.9775717899183086,0.9963602088467449,2.8775542731745265,2.91,
2025/05/25 00:45:00,0.6884644899009046,0.6689834066561059,102.92490630562278,126.52920507030392,3.0890426664784716,2.683136412459721,0.977841947928909,0.9976877281015966,2.950451887948446,2.9,
2025/05/25 01:00:00,0.712034292831538,0.6896181021502429,106.18625337790611,130.63888145540344,3.108665422162475,2.6852846401718584,0.9782145984325803,0.9988555213191493,3.010846197478464,2.92,
2025/05/25 01:15:00,0.6946841898173256,0.6745983915358916,103.60502126454298,127.60129038208729,3.096516769253849,2.691397849462365,0.9779669411180125,0.9980226241700915,2.962054068206234,2.91,
2025/05/25 01:30:00,0.6772695800586487,0.6593310437865874,100.9033315849253,124.37304670015695,3.0799607484972884,2.687096774193548,0.9776781096886252,0.9971643573124214,2.9176838351687184,2.92,
2025/05/25 01:45:00,0.6523799344781103,0.6385277677657831,97.63327207665372,120.4673883749323,3.060044428514955,2.7039827771797635,0.9772658430664646,0.9958379680298937,2.847067499583643,2.9,
2025/05/25 02:00:00,0.6445320688686883,0.6314879792350657,95.86260427742904,118.40392900650691,3.0478028201740877,2.724137931034483,0.9771517997865949,0.9955277161936812,2.820987807711701,2.88,
2025/05/25 02:15:00,0.6478402085560403,0.6350856284351795,97.05144667112826,119.93288395024507,3.055169871508886,2.6813778256189456,0.9773058267058187,0.9957015081882554,2.842210090522624,2.91,
2025/05/25 02:30:00,0.6444364097332006,0.63219414859569,96.5089250679592,119.28512374446831,3.0491947677495537,2.6817204301075264,0.9774626239366079,0.9956964745021104,2.833305806501517,2.9,
2025/05/25 02:45:00,0.6359754929520963,0.6251859537421753,95.35627903679928,117.84053840391887,3.058643146125803,2.688841201716738,0.9771482471272135,0.9947884973704715,2.8028979549139805,2.9,
2025/05/25 03:00:00,0.6334664892749631,0.6230539516722138,94.7160215585299,117.01383296779869,3.06352543558879,2.6970021413276233,0.9771549261437331,0.994527450874065,2.7905744128419463,2.89,
2025/05/25 03:15:00,0.6136596376171639,0.6058858757866576,92.36376761102974,113.68617033834961,3.068350945904772,2.7486744432661716,0.9769207171687453,0.9928546550973651,2.714318506428768,2.8,
2025/05/25 03:30:00,0.6266830462084765,0.6167105816822344,93.17623244054265,115.2587062912332,3.0576283497220498,2.733404710920771,0.9768848745279829,0.9940315556303027,2.759708117871243,2.89,
2025/05/25 03:45:00,0.6215377211009039,0.6129896569650707,92.8575687102878,115.04646942224443,3.0414928940157933,2.7317596566523603,0.9770700035879585,0.994165277681727,2.7509598026668782,2.89,
2025/05/25 04:00:00,0.6222455621914157,0.6136686641636252,92.66657437808306,114.95602061190803,3.047087693748015,2.7261009667024703,0.9769590760929063,0.9940729520506555,2.75258117857928,2.89,
2025/05/25 04:15:00,0.6486529124084055,0.6365164452937477,96.73264132877391,120.14774624002047,3.065168113267361,2.701075268817204,0.9774341532019798,0.9957236660341293,2.83043302801967,2.9,
2025/05/25 04:30:00,0.6575567464291895,0.6439674841585938,97.82827803409964,121.52508632367326,3.0794858921133477,2.7142857142857144,0.977443188668139,0.9959942094298634,2.846173582500724,2.9,
2025/05/25 04:45:00,0.6677669537087046,0.6523843141818841,99.07323877872213,123.05366851916477,3.088443717363431,2.7175080558539206,0.9776075336895179,0.9965356469161777,2.8710206887057668,2.89,
2025/05/25 05:00:00,0.6750867071653057,0.6586104824270662,100.21232052903741,124.41082886723936,3.0994249258805167,2.717811158798283,0.9777501484795617,0.9968432123753308,2.887964807585639,2.88,
2025/05/25 05:15:00,0.6822111689693626,0.6649734707521501,101.35536950155723,125.81156069627245,3.1040722908368994,2.721030042918455,0.9779469889271445,0.997289379115211,2.906102600994845,2.88,
2025/05/25 05:30:00,0.6910976751896257,0.6724943940628986,102.4704778222648,127.1195913958734,3.1164330804117997,2.722400857449089,0.9780939114227685,0.9976478661409734,2.926678831381984,2.87,
2025/05/25 05:45:00,0.6953631990746489,0.6762893481359198,103.12000771552827,127.92414172828536,3.125028222651247,2.72454448017149,0.9780949313023013,0.9977419745033452,2.9354677787587566,2.88,
2025/05/25 06:00:00,0.7048939000017674,0.6838820588583832,104.33024762915049,129.24343159335703,3.1407824018938735,2.700854700854701,0.9782042213119615,0.9979994287603914,2.9642543513842843,2.89,
2025/05/25 06:15:00,0.6220699749904537,0.6133565090348218,92.8315050638998,114.67107016938868,3.0752403398776478,2.7970244420828907,0.9774355758768795,0.9937272414871219,2.7196993954368587,2.84,
2025/05/25 06:30:00,0.6280806321144458,0.6176992525543218,93.33079878683813,114.9299121850793,3.1105219952797136,2.7753164556962027,0.9773449902785599,0.9933130733046834,2.730337351956457,2.86,
2025/05/25 06:45:00,0.6427240849841589,0.6281802449886723,94.34663328225493,115.8589106932808,3.1407450670527988,2.7547169811320757,0.9773082894211171,0.993561054424919,2.7651935182869027,2.91,
2025/05/25 07:00:00,0.6487637658904913,0.6336569404880212,95.45157187879867,117.12093757380424,3.147066791113822,2.7322175732217575,0.9777356981615384,0.994084059550441,2.786903468343644,2.92,
2025/05/25 07:15:00,0.6723717541328458,0.6511567364224001,96.9603592606922,118.95785333627815,3.164496843293054,2.7301255230125525,0.9776702480820163,0.9951051244795888,2.8454849112583482,2.94,
2025/05/25 07:30:00,0.6828458459891963,0.6592265654810787,98.28808093033379,120.25371997560552,3.1918639774049216,2.711018711018711,0.9778068103807014,0.9952328766309241,2.8704772811815413,2.93,
2025/05/25 07:45:00,0.6952625643024484,0.6688182178027257,99.28626757472463,121.52846299376976,3.200473490007152,2.7138397502601457,0.977840354582487,0.9958097464387822,2.9006037079815603,2.95,
2025/05/25 08:00:00,0.7059721742532152,0.6772965464270911,100.35665727164381,122.93091644114219,3.19276220755478,2.719499478623566,0.9781176204256422,0.996705976316074,2.930731413498031,2.96,
2025/05/25 08:15:00,0.7194702000575406,0.6869087671888138,101.18456090417376,123.8737421646489,3.216182521473956,2.7177083333333334,0.9778296208240266,0.9968175656586824,2.959355233821356,2.96,
2025/05/25 08:30:00,0.7188911376115962,0.6872880010627906,101.98450316509745,124.68890154789582,3.219785870393962,2.708203530633437,0.9781779967771842,0.9969197890149397,2.960171533230283,2.95,
2025/05/25 08:45:00,0.7400475029800211,0.7029605382618113,103.25597757395599,126.22467962886734,3.2338150896941227,2.712357217030114,0.9781384917114739,0.9977036989443754,3.0106292169248197,2.96,
2025/05/25 09:00:00,0.7494110033396327,0.7109013220404031,104.50674478704542,127.7938430931352,3.2151095583785687,2.7141372141372146,0.9787977165431373,0.9988698848818425,3.0423271596167014,2.98,
2025/05/25 09:15:00,0.7456591064572003,0.7095175643879211,104.85448897780655,128.34094112692185,3.212242735722651,2.7041666666666666,0.9789620697520905,0.9989048524082109,3.0387751434488472,2.98,
2025/05/25 09:30:00,0.7470360941537796,0.7103328440221299,104.96142218923912,128.39200766884616,3.2388857254648684,2.712799167533819,0.9785132729835877,0.9982709986948018,3.03049709414146,2.96,
2025/05/25 09:45:00,0.7631028719927193,0.7225402423635463,105.66675271661353,129.62140888608153,3.2481424939819146,2.6879581151832457,0.9781255925475696,0.9987353191185974,3.0804551615904288,3.04,
2025/05/25 10:00:00,0.730179910020352,0.6994671258906876,104.52656377808331,128.06781625320437,3.224854170062107,2.7262277951933123,0.9786605397575509,0.9978770341156739,2.988539984556496,2.95,
2025/05/25 10:15:00,0.7308181431126346,0.6998545202977177,104.4155755267601,127.92289277596939,3.2413459599793395,2.7126436781609193,0.9783815498517404,0.9974877619222828,2.9895811930809515,2.94,
2025/05/25 10:30:00,0.7416030349131802,0.7075160784612572,104.88025642264377,128.60748496664826,3.2358456101971056,2.7151832460732983,0.9783668094615717,0.9981010159711329,3.0190701367623816,3.0,
2025/05/25 10:45:00,0.7355747096181345,0.7032377552323997,105.35241482407864,128.69903759736013,3.231469031065411,2.720664589823468,0.9790891767764248,0.9982047161698284,3.001299281723575,2.95,
2025/05/25 11:00:00,0.6729569811911567,0.6472604896349343,94.96585109753917,115.50793659960534,3.197423741742276,2.7561728395061724,0.9779236459082323,0.994457506856758,2.821379211769973,2.85,
2025/05/25 11:15:00,0.7401136708225419,0.6938506581435042,97.00397256368092,118.43527714617116,3.197330859882825,2.7136929460580914,0.9773048171920029,0.9975628146143327,3.0112170088810406,2.98,
2025/05/25 11:30:00,0.7469834698361182,0.6979423816137906,97.07439986295496,118.46313162557783,3.1898085413957027,2.693264248704663,0.9773574539217956,0.9979874351993551,3.0378943391376962,2.99,
2025/05/25 11:45:00,0.7504941705147831,0.700051895882095,96.59982123034128,118.02251052854116,3.1793935044886044,2.704781704781705,0.9771942434671186,0.9982353531075858,3.0468392060078515,2.98,
2025/05/25 12:00:00,0.7495825557384131,0.6988466018315055,96.27191704707684,117.58216095285144,3.18035926875899,2.6791277258566977,0.9770535689824106,0.9980579838044641,3.052506858587153,3.02,
2025/05/25 12:15:00,0.7281356476559108,0.683011093355922,95.40371193433339,116.29095452194618,3.1598808258273157,2.68976215098242,0.9775166046494191,0.9975966414086507,2.9972832719784233,3.0,
2025/05/25 12:30:00,0.721832977223319,0.6785814445132302,94.39966368135578,115.21296101955255,3.163267215417491,2.695336787564767,0.9770721399540333,0.9969823182540845,2.9778833718300346,2.97,
2025/05/25 12:45:00,0.7176663227308296,0.6750418342063534,94.12916517437478,114.62954410834344,3.167920258702649,2.7003089598352212,0.9773151810739309,0.996757521965908,2.96128230868523,2.93,
2025/05/25 13:00:00,0.7332493831337576,0.6858014081998607,93.82516015621495,114.67864407077529,3.1613525600042833,2.703319502074689,0.9768182339339007,0.9973904584368428,3.004103666191075,2.97,
2025/05/25 13:15:00,0.7568638998493393,0.7015068299673636,94.11096319845569,114.98732970059022,3.1840961301961372,2.696687370600414,0.9762840997616358,0.9977167097813261,3.0593017222994794,2.97,
2025/05/25 13:30:00,0.7457726501759123,0.6941582121604596,93.50525585605811,114.49027769508378,3.159821147859267,2.6708203530633434,0.9765706969562928,0.9978331292200993,3.0478892466305005,2.99,
2025/05/25 13:45:00,0.732858526758197,0.6838278764929764,92.59057367846835,113.01480392161714,3.176387812423246,2.6817713697219356,0.9764338668140944,0.9967387077587678,3.000992951479622,2.95,
2025/05/25 14:00:00,0.7398008332800735,0.688729899580872,92.30024764703398,112.97093303042824,3.1591605949972843,2.6873706004140785,0.9763855017587441,0.997376380966662,3.0234299705125705,2.97,
2025/05/25 14:15:00,0.734788177713861,0.6852816907367494,91.61493196540384,112.39205171681589,3.1377845328878684,2.6912681912681915,0.9764066981758145,0.9975538241690303,3.0162847014863337,2.98,
2025/05/25 14:30:00,0.7116459213119672,0.6688900668003622,90.73711116949332,111.23330399404654,3.1264433578344373,2.6694300518134715,0.9767193515921583,0.9967870129575528,2.965205264491507,2.99,
2025/05/25 14:45:00,0.6966209737386073,0.6575795455435367,89.72933003822166,109.89679951289729,3.1265259447535434,2.68801652892562,0.9767008182603035,0.9959677093416759,2.916980816035223,2.98,
2025/05/25 15:00:00,0.6979274184326011,0.6579643049444149,89.14281020360801,109.20399251638433,3.140327792308773,2.681114551083591,0.9761836114605604,0.9954455503120704,2.9172328400363843,2.96,
2025/05/25 15:15:00,0.7029645941723001,0.6609399225666427,88.78799413169762,108.77748258173791,3.151756167866235,2.680412371134021,0.9758169751530634,0.9952524006942947,2.9259710404971084,2.95,
2025/05/25 15:30:00,0.7120265471924965,0.6667720698244735,88.41342686309625,108.61428239108704,3.1348434132314185,2.693264248704663,0.9754629006442336,0.9958011125719773,2.9509426836549366,2.97,
2025/05/25 15:45:00,0.7103410586676966,0.6656566998253967,87.92286035686074,108.15991418263962,3.1165914432531028,2.7061266874350984,0.9754612506028867,0.9960260840676172,2.9481533068068657,2.95,
2025/05/25 16:00:00,0.7141430929006022,0.6680356052274767,87.82194713714492,108.00567528582901,3.12058028878602,2.683937823834197,0.9753523861324156,0.9960314188305843,2.963524200619221,2.96,
2025/05/25 16:15:00,0.6848671953330002,0.6465020759809954,87.26537239278407,106.7098899975291,3.122401513077856,2.6659856996935654,0.9761968509938899,0.9948376746825716,2.8869898705791597,2.91,
2025/05/25 16:30:00,0.7201083762173145,0.6717845205250168,87.30514298582932,107.47622803191908,3.1149410247610927,2.6974093264248706,0.9752608854570882,0.9963342484360097,2.9749981166238855,2.94,
2025/05/25 16:45:00,0.7175375833696951,0.6694076676483053,87.26346222118273,107.2180268258709,3.127785299159668,2.669412976313079,0.9753440751708925,0.9959569656546509,2.9713572260832284,2.93,
2025/05/25 17:00:00,0.7111205603649979,0.6648118999358108,86.66759028833962,106.67939243920729,3.1003674374855756,2.6838842975206614,0.9754664151374377,0.99619941961189,2.9583067812116353,2.94,
2025/05/25 17:15:00,0.695030472912125,0.6538135856208156,85.76393733723836,105.67756633507362,3.0987230447717415,2.670113753877973,0.9754233022646023,0.9954373015145456,2.921012628012107,2.95,
2025/05/25 17:30:00,0.6694082219062426,0.6352690370163804,85.26628491122713,104.69624465029523,3.1007222885064523,2.6629098360655736,0.9760156585922264,0.994307817123875,2.8516513353189925,2.94,
2025/05/25 17:45:00,0.704599618426724,0.6602723514961606,85.8239192079087,105.71400003142055,3.1197470549284776,2.680412371134021,0.9750088632276956,0.9952493601175078,2.93448613080439,2.93,
2025/05/25 18:00:00,0.7022753016045511,0.6589079741846763,85.84882204457021,105.89734824151004,3.100794592677339,2.678719008264463,0.9752675795921115,0.9956422652186371,2.9351769984759795,2.95,
2025/05/25 18:15:00,0.7389014044445305,0.6862168389988246,86.83066246867476,107.89721966798942,3.0545791596523886,2.685204616998951,0.9752637257706332,0.9983425866721566,3.0500073343710365,2.96,
2025/05/25 18:30:00,0.7385997384660709,0.6851786883106639,87.17355036082118,107.96674083174167,3.080655490106836,2.653846153846154,0.9752696032499394,0.9977598959244556,3.0485409640927332,2.93,
2025/05/25 18:45:00,0.7658811567775324,0.7052383108618373,87.30158015959091,108.85817980414133,3.043584458586402,2.691983122362869,0.9749533367657219,0.9995362519212494,3.123157072111361,2.93,
2025/05/25 19:00:00,0.7560567951564482,0.6985934003455612,86.77045633904127,108.35748927584403,3.0244643570037746,2.683932346723044,0.975118085929516,0.9995647382825358,3.107034881416116,2.95,
2025/05/25 19:15:00,0.7094483627599617,0.6646966949307814,85.81466153913011,106.31805354960049,3.0624377423421927,2.63419689119171,0.9756510622959711,0.996902779566156,2.9820221489677063,2.94,
2025/05/25 19:30:00,0.7186049222585587,0.670691900508617,85.5511003150373,106.08984132600541,3.06834901778125,2.646265560165975,0.9750641677289904,0.9968533600738771,2.9996880944707525,2.95,
2025/05/25 19:45:00,0.7306976167258379,0.6800057387150547,85.60403711442741,106.49630683593342,3.0459503713494644,2.6597077244258873,0.9750263522118793,0.9978353655536879,3.0365897968673123,2.95,
2025/05/25 20:00:00,0.7218060869790419,0.6739280106038947,85.66537497244244,106.48545102064548,3.0597335822386893,2.655567117585848,0.9751481977639648,0.9972612644802172,3.0085542879947584,2.95,
2025/05/25 20:15:00,0.7350574644098533,0.6839653875441274,86.61585968842937,107.92835136455278,3.052509215068143,2.6548117154811717,0.9752757672161377,0.9981669448149244,3.048145564796602,2.96,
2025/05/25 20:30:00,0.7280678917275768,0.6786833672366863,86.2396052998251,107.27825492764515,3.056849606132175,2.6492693110647183,0.9753447210254924,0.9977921247153364,3.0298902728498374,2.97,
2025/05/25 20:45:00,0.7121831483394581,0.6668553568303273,85.66997499948965,106.29215891676398,3.0727072980536074,2.6455301455301456,0.9751900686889856,0.9966288138190832,2.9826215874341466,2.95,
2025/05/25 21:00:00,0.7165903799090554,0.6704572950515655,85.67923113505638,106.55456667377571,3.051953744832009,2.6544502617801045,0.9751995980440198,0.9972978859210655,3.000830675670456,2.98,
2025/05/25 21:15:00,0.6923318054750719,0.6527641565003154,85.1898431566325,105.51903563646042,3.0540135475900647,2.6632016632016637,0.9757036584824385,0.9962968025682936,2.9304639166695607,2.96,
2025/05/25 21:30:00,0.6917913609699055,0.6524543498268064,84.98490537695027,105.33032830132866,3.0580563652883206,2.653806047966632,0.975363259207132,0.9960323617786131,2.932498894227958,2.98,
2025/05/25 21:45:00,0.7065155442061751,0.6630600569314021,85.40736929617549,105.92457334536975,3.0530112685458284,2.662133891213389,0.9751640999802665,0.9967431181664639,2.9723884353605894,2.99,
2025/05/25 22:00:00,0.7044743301625094,0.6615402122966523,85.52315500451118,105.98552169304617,3.049483880864804,2.6589958158995817,0.9754827337774016,0.9969184555678344,2.9695193378257616,3.0,
2025/05/25 22:15:00,0.7059270702325293,0.6625312378623643,85.55013720033413,105.93642616584407,3.0570656944096606,2.655857740585774,0.9753685721444199,0.996790493365912,2.9727162030667498,3.02,
2025/05/25 22:30:00,0.7001220551853455,0.6579193417607405,85.26448043535147,105.49427050620565,3.0530901525994762,2.6652719665271967,0.9752682726686106,0.9964897058466936,2.9552840837250622,2.98,
2025/05/25 22:45:00,0.7048155651232424,0.6608765852400064,85.55151333372952,105.71878121653342,3.0584023093411057,2.6624869383490073,0.9752862694631205,0.9966214997635977,2.967102992008537,2.99,
2025/05/25 23:00:00,0.7140070530334149,0.6675529757010555,86.01416860973748,106.30059112384608,3.043664444452642,2.6680628272251306,0.9754903608335839,0.9974556909445473,2.996135512871582,3.02,
2025/05/25 23:15:00,0.7000682024258876,0.657457396695658,85.48088033424709,105.51340526459764,3.0496988020901155,2.6610878661087867,0.9752976285465516,0.9965373133189863,2.9594963797364433,2.99,
2025/05/25 23:30:00,0.7011336009853758,0.6580768577726384,85.67390770080588,105.58866292495688,3.053679603012869,2.6555323590814197,0.9753435185818105,0.9965109691079361,2.9631430968770864,3.01,
2025/05/25 23:45:00,0.6998960712790386,0.6567410909763356,85.63446859586212,105.41081954649778,3.060451357274678,2.6517205422314913,0.9753172339428638,0.9963031691897513,2.95873807189307,3.0,
2025/05/26 00:00:00,0.6990777492650416,0.6592212117023041,87.41812179694497,108.0463833472455,3.101601693773802,2.615067079463364,0.9757088344222598,0.9957876877095274,2.9501482331225155,2.99,
2025/05/26 00:15:00,0.7159252057034067,0.6743730760815883,91.46056576777922,112.87975909447938,3.140455437342489,2.604938271604938,0.9761836844821147,0.996321735085975,2.989374012809235,2.99,
2025/05/26 00:30:00,0.6847603454792187,0.6519002865516109,90.02018898784023,111.07146435271963,3.117609683683763,2.6337448559670777,0.9765526038770276,0.9953723704217257,2.902549953314856,2.97,
2025/05/26 00:45:00,0.6987095802869293,0.6656450670000567,94.24570930467955,116.180612650113,3.172403837775277,2.6057494866529773,0.9766443604826761,0.9953207655146741,2.936430921513495,2.98,
2025/05/26 01:00:00,0.6818160036741328,0.6534637618902214,93.2863347980194,115.05919225053918,3.148678224505181,2.627572016460905,0.9769016977184399,0.9950216123691189,2.8915391873693377,2.99,
2025/05/26 01:15:00,0.6633549365791885,0.6402129047123288,92.0975666736898,113.61925161099771,3.139103556050359,2.64572605561277,0.976919873493737,0.9942084518780516,2.8393177152092672,2.96,
2025/05/26 01:30:00,0.6737594915017497,0.6474180529657959,91.97343044051051,113.55903699579298,3.1538134664748894,2.6367389060887514,0.9764007787841938,0.9942312486921607,2.865958235888626,2.95,
2025/05/26 01:45:00,0.7033931435581149,0.6679263746712166,92.96798628964494,114.80020955116397,3.15772542689565,2.6518595041322315,0.9761718333671384,0.995554460061196,2.938145985556176,2.99,
2025/05/26 02:00:00,0.7106044689732538,0.6726083564116792,93.72446948744137,115.41761029933676,3.161483439025511,2.6293634496919918,0.9765039335211286,0.9959479632313392,2.9623799183002,2.99,
2025/05/26 02:15:00,0.7114352071424731,0.6731734512675109,93.64520043965197,115.30707876147076,3.166246253617961,2.6252566735112937,0.976408167721,0.9958530405967323,2.964639419803302,2.97,
2025/05/26 02:30:00,0.703571931410817,0.6674573031326776,93.30894038737738,114.82629934880781,3.166746831005863,2.624615384615385,0.9764674091367992,0.9954796423635148,2.94346751511548,2.97,
2025/05/26 02:45:00,0.6947996256073607,0.6608898175971469,92.75574817159699,114.11251629391596,3.165875289253331,2.62974358974359,0.9764018289485323,0.9950038802808041,2.918415118361505,2.96,
2025/05/26 03:00:00,0.6950693383440125,0.6607938361536912,92.75781927983631,114.05170130705436,3.1638161002979537,2.6239754098360657,0.9764200921452433,0.9950349018247998,2.921424621117989,2.98,
2025/05/26 03:15:00,0.6898780237744362,0.657002083891366,92.50890531727153,113.67796038555042,3.1605167020431986,2.6264073694984647,0.9765044933259588,0.9948531366976909,2.9075885257043126,2.96,
2025/05/26 03:30:00,0.693163949022744,0.6593856013787557,92.37157341864227,113.4987792434306,3.1734815607938724,2.6182190378710337,0.9762647707993048,0.9946652748539105,2.9153574571203644,2.98,
