datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/26 03:45:00,0.7410621149246853,0.6971120530161913,96.63171149254012,119.52664018303655,3.168663181320545,2.5925155925155927,0.9763170786771699,0.9974165828586474,3.0620148834515697,3.03,
2025/05/26 04:00:00,0.7637816901670469,0.7182960986359138,101.29682969020276,125.2952331556095,3.1578828640944923,2.568607068607069,0.9776268460283203,0.9994718445583056,3.142391008030209,3.03,
2025/05/26 04:15:00,0.7327264037813642,0.695310922868145,99.09437555393232,122.62557353486186,3.1670557292790376,2.56725755995829,0.9772072816312346,0.99776013318409,3.0561892911630464,2.98,
2025/05/26 04:30:00,0.6928597202106535,0.6653555562972775,95.95473968260778,118.89958585959295,3.1396687464573043,2.570230607966457,0.9771011880142677,0.9962589422836698,2.956266469745939,3.05,
2025/05/26 04:45:00,0.7013354456149835,0.6710839720214278,96.5696544451445,119.31479365367932,3.14258926814846,2.6012526096033404,0.9774710554080136,0.9968008212279093,2.9661177578041085,3.06,
2025/05/26 05:00:00,0.7108604959672529,0.6786028813471288,97.66862249427751,120.5793197486067,3.1718275193687404,2.569937369519833,0.9771637861544334,0.9966359208781719,2.99559823271724,2.95,
2025/05/26 05:15:00,0.7101446992725841,0.6771196093616694,97.25478136744358,119.95454568068519,3.1620784244455935,2.5751565762004174,0.9773012302065966,0.9968259273801259,2.9943798449486834,3.04,
2025/05/26 05:30:00,0.7036831309910326,0.6724176212118212,97.00923586940421,119.59485468333119,3.1583837172829754,2.5768025078369905,0.977312167002284,0.9965842772772552,2.978432687995729,3.03,
2025/05/26 05:45:00,0.6976153348943726,0.6682568779471315,96.80846508569309,119.34951387790923,3.1537828994129153,2.570680628272251,0.9773788050472038,0.996434074915994,2.967165298573405,3.04,
2025/05/26 06:00:00,0.6846408600414383,0.6588816531936679,96.15032998988978,118.46805881283268,3.1469477230198364,2.5974842767295603,0.9774773072648707,0.9959518337113136,2.925231113542464,3.01,
2025/05/26 06:15:00,0.6945990070394992,0.6659190845461632,96.36501976918841,118.7940977472924,3.1472824482638964,2.5825446898002102,0.9773488005228629,0.9964314166403865,2.958837489863588,3.05,
2025/05/26 06:30:00,0.6743404213866921,0.6507108163187719,95.47208842851465,117.47477577285689,3.1362170655924957,2.5886673662119626,0.977443640859484,0.9955447671335754,2.9048390276568044,3.02,
2025/05/26 06:45:00,0.6676859264353692,0.6462420285120343,94.53828205926452,116.7996535710151,3.11703817583538,2.597664543524416,0.9773240871516495,0.9956342296236428,2.8928239064732946,3.04,
2025/05/26 07:00:00,0.6522092184455724,0.6339192945676775,93.84591127665476,115.45898793929152,3.1258910133096824,2.614330874604847,0.9774033754443959,0.9945183212766019,2.840005441379655,3.01,
2025/05/26 07:15:00,0.6501281026508977,0.632030747835206,93.57342892134307,115.07773804890685,3.12807615092454,2.6012658227848102,0.9772678678188695,0.9942821387598709,2.8386346455361653,3.01,
2025/05/26 07:30:00,0.6464786970296398,0.6291087612651985,93.22313073354157,114.64002524506787,3.1166773893111803,2.614164904862579,0.9773969803970639,0.9943735499002978,2.828497524157287,3.0,
2025/05/26 07:45:00,0.657884648762239,0.6379832952930684,94.01081479164823,115.66705436797916,3.109008196740231,2.6033934252386004,0.9776748346534624,0.9954038119264809,2.867713365559829,3.03,
2025/05/26 08:00:00,0.706428173381392,0.6767347710880002,98.67331366232581,121.81888017999226,3.1173828892938342,2.557815845824411,0.9779167837585832,0.9982108715222793,3.0222118260739803,3.07,
2025/05/26 08:15:00,0.7545832050311296,0.7094419148142341,100.58774364505176,123.64010371607762,3.135758879545712,2.5127388535031847,0.9779554280636963,1.0000056034664861,3.1638484030185663,3.09,
2025/05/26 08:30:00,0.7770604251301191,0.7245194912879767,100.64432552276381,123.78209549396487,3.140491388831524,2.4845580404685834,0.9775365194847315,1.0006610512352203,3.237257229371031,3.15,
2025/05/26 08:45:00,0.7559328859736326,0.7090083552856876,99.43264712438413,122.2914529042392,3.111877199957675,2.4855923159018145,0.9778204848751801,1.000400173622593,3.1894962733841976,3.12,
2025/05/26 09:00:00,0.7634957338238222,0.7131560541592061,99.0434898503087,121.70342609391115,3.109348018128374,2.48239060832444,0.9777101904728777,1.0006721166085675,3.212288131470307,3.16,
2025/05/26 09:15:00,0.7449480761655513,0.6973351817712339,96.62282301918046,118.60944060793985,3.0903156828635496,2.5037353255069372,0.9772956350796768,0.9998275923599905,3.156191825615446,3.11,
2025/05/26 09:30:00,0.7369196953078543,0.6901356693529526,94.88612188618903,116.38481363330519,3.086631129428893,2.4781216648879405,0.97713171813342,0.999397686393174,3.1452874917992997,3.12,
2025/05/26 09:45:00,0.716257690905737,0.6740657341565,92.75302086059531,113.82888628831749,3.071275410071294,2.462526766595289,0.9768002736534281,0.9984868391164531,3.099731259369002,3.14,
2025/05/26 10:00:00,0.7474011754028062,0.6992055404690466,96.45254569724752,118.58276539131748,3.072082868172286,2.4709051724137936,0.9772603960582857,1.0003639739586745,3.1892273394886614,3.22,
2025/05/26 10:15:00,0.7656412682490126,0.7107899259360203,97.60500115854055,119.33026166722276,3.10924117043295,2.495735607675906,0.9770504456174732,1.0002390556008274,3.2120862241073134,3.11,
2025/05/26 10:30:00,0.7412024173194566,0.6963136005973011,98.00160839493726,120.10730546430467,3.079836408025517,2.4629430719656282,0.977638887009549,1.0001712371165472,3.175558877109832,3.1,
2025/05/26 10:45:00,0.7490504995409133,0.7010575301312297,98.6643354097012,120.30209564176262,3.1137577061699737,2.4872340425531916,0.9775164609667966,0.9997389145267382,3.17187744259891,3.07,
2025/05/26 11:00:00,0.76139504829081,0.709550847034353,99.5498084807442,121.21957488248769,3.1091671354310373,2.482465462274176,0.9775950734641414,1.000365080682343,3.2106887362420724,3.11,
2025/05/26 11:15:00,0.755557849450465,0.7022640535264416,96.91125645094556,117.88675862870116,3.1010713821063356,2.479277364505845,0.9770316566919717,0.9998104639858614,3.19608035392076,3.12,
2025/05/26 11:30:00,0.7539141234210138,0.7010986475482794,96.95981200413243,118.05474924919946,3.08040931123434,2.4781216648879405,0.977098494391653,1.000162162029931,3.2017288672050963,3.15,
2025/05/26 11:45:00,0.7094961301962994,0.6696843149569491,95.60690283279799,116.09047361337997,3.0767066548312925,2.4803400637619553,0.9774597835386697,0.9983388198936545,3.0770535294589765,3.09,
2025/05/26 12:00:00,0.7367694304272155,0.6886913438959213,96.64358283787948,117.22518110982614,3.094171521093673,2.4856839872746552,0.9771216410239847,0.9990771147473607,3.1445035044950895,3.1,
2025/05/26 12:15:00,0.7216756617835735,0.6768489098877142,94.72744256222238,114.93664222396825,3.088205267903082,2.4729586426299046,0.9767653191843881,0.9982040413233562,3.1084224774577756,3.11,
2025/05/26 12:30:00,0.7170195842976734,0.6732908024378547,94.35542597648353,114.55473952317836,3.073552916872805,2.4670912951167727,0.9766986638294296,0.9981693610448543,3.1032979235461347,3.11,
2025/05/26 12:45:00,0.7151194073886075,0.6716423453438647,93.94848420785834,114.092049016346,3.081953861181982,2.462845010615711,0.9765958814769956,0.9978845220780743,3.095895765703533,3.13,
2025/05/26 13:00:00,0.7130474065582857,0.6700128876778316,93.62694026621811,113.7583092154626,3.0672120210683285,2.482465462274176,0.9766822607167333,0.9980850449216068,3.0869615426235657,3.09,
2025/05/26 13:15:00,0.7243089744764126,0.6783982548667197,93.70897242245202,114.04240155852273,3.0589715982591272,2.4829424307036243,0.9764495231580955,0.9986397466971108,3.122908129043801,3.1,
2025/05/26 13:30:00,0.7223915564357161,0.6766727704736288,93.48757384426521,113.7558941003833,3.057553063204913,2.4717784877529287,0.9764064607150232,0.9985178950223386,3.122042022169876,3.13,
2025/05/26 13:45:00,0.6983247500923061,0.6594194341747309,92.48119855990358,112.49490846916626,3.0363312625761236,2.4712765957446807,0.9764466351998977,0.9976773153149131,3.0618170356040113,3.12,
2025/05/26 14:00:00,0.6969071092975742,0.6577706266393651,92.07207231354181,111.92229356790386,3.0481106368587745,2.475583864118896,0.9762600008053354,0.9972499572840624,3.0500968694873225,3.1,
2025/05/26 14:15:00,0.710084142079043,0.6675190753239689,92.06282467194728,112.22015160778452,3.0324145631012973,2.498931623931624,0.976150255327688,0.9981883805727475,3.085022288932008,3.11,
2025/05/26 14:30:00,0.7033640998039258,0.6621885437521867,91.6306064788905,111.67447652770801,3.028318433681182,2.491995731056564,0.9760963618726889,0.9978632009418498,3.069386249637167,3.1,
2025/05/26 14:45:00,0.7027801480266447,0.6614248356587877,91.6365457595615,111.41371769320203,3.044332252986708,2.476139978791092,0.9761432700633365,0.9974931353063001,3.0665821173891232,3.1,
2025/05/26 15:00:00,0.7084957662007937,0.6649784365411178,91.49683586407554,111.25817652840259,3.0492135565631195,2.476139978791092,0.9758120703414301,0.997458688319322,3.0804395768702952,3.12,
2025/05/26 15:15:00,0.7025041847304175,0.6606469445469835,91.30997580235353,111.01194547473001,3.036793367946656,2.4703389830508473,0.976049632454166,0.9975026222723771,3.069971085853335,3.11,
2025/05/26 15:30:00,0.6995518084114898,0.6583533426770027,90.96172754786527,110.55844754323194,3.040211739653631,2.4582010582010585,0.9758468058213998,0.9971362891159171,3.0652189723573,3.12,
2025/05/26 15:45:00,0.6940502001984159,0.6541165747860358,90.54476274252708,110.02985575233791,3.034550509005647,2.4587737843551793,0.9757844608453858,0.9968801171072031,3.0507256242289964,3.1,
2025/05/26 16:00:00,0.695892061733737,0.6552599467122271,90.35632099706685,109.82362649286952,3.0319247933549245,2.4704016913319236,0.9758951092209748,0.9970942516633661,3.0513221348732693,3.1,
2025/05/26 16:15:00,0.7073504326594168,0.6631338492898725,90.20407748401423,109.89564245015283,3.0240721664983212,2.483528161530287,0.9754658252191659,0.9975759274850219,3.0820471124787168,3.11,
2025/05/26 16:30:00,0.7010941164479643,0.6590122801598557,89.97851265232913,109.70128700071142,3.011774458817015,2.478723404255319,0.9756391814819524,0.9976082461275608,3.0713384588154224,3.11,
2025/05/26 16:45:00,0.6977886277444255,0.6561825214332233,89.49723740053186,109.13061413026583,3.009892050212749,2.474468085106383,0.9754873297317431,0.9973647804697935,3.0638402650504224,3.12,
2025/05/26 17:00:00,0.6837273371691885,0.6463524339043588,88.64300057417185,108.16289970073844,3.0022692719809028,2.4813631522896697,0.9755499543539032,0.9968473204842895,3.0238712590032746,3.09,
2025/05/26 17:15:00,0.7029615186561264,0.6596361331415724,89.28990149071296,108.92902699969103,3.012510801909491,2.4851063829787234,0.9752227001698672,0.9973890364336514,3.072470305892014,3.11,
2025/05/26 17:30:00,0.679226268365345,0.6407363600163742,87.17693611359334,106.17616707060824,2.9928463244484442,2.475635593220339,0.9751893209962667,0.9963831566827688,3.0128400069508228,3.06,
2025/05/26 17:45:00,0.7039637430122003,0.6599758691033115,88.69651394503359,108.25308508612791,2.994809828742331,2.472340425531915,0.9750782102668887,0.9975998852200582,3.0871950757997895,3.12,
2025/05/26 18:00:00,0.6943847356063937,0.652020925213715,88.11524116286024,107.31452663424815,3.0003195653762145,2.46984126984127,0.9751936379419154,0.9970175744638266,3.055958784362148,3.08,
2025/05/26 18:15:00,0.705041466074303,0.6605989538945183,88.3763211877491,108.04957965793862,2.9851042439368896,2.477054429028816,0.9750242962177414,0.997831944845927,3.091935866860415,3.1,
2025/05/26 18:30:00,0.6962153323400467,0.6537562687007483,88.22898321073454,107.59693892852853,2.9989550619667824,2.4602332979851536,0.9750724159086808,0.9970904876957676,3.0666482421324814,3.12,
2025/05/26 18:45:00,0.6793954853161162,0.6417215059583138,88.02333887601348,107.1800145055993,2.9943731910792684,2.458289334741288,0.9753969308769973,0.9964612564055113,3.0197976134426288,3.11,
2025/05/26 19:00:00,0.6820537138761651,0.6436513372775109,88.08834591995378,107.23650601006987,3.011794339142674,2.462025316455696,0.9751922367037378,0.9961592617489347,3.0189549245548597,3.11,
2025/05/26 19:15:00,0.6872424659333535,0.6474298076020769,88.55742307418674,107.72681125068264,3.020203085824067,2.4557894736842107,0.975209644439415,0.9962637189474088,3.0328752015149045,3.11,
2025/05/26 19:30:00,0.6893566031098554,0.6493518062015378,88.72220256926025,108.00383552921056,3.0210394288855396,2.4562697576396206,0.9751742958648302,0.9963578023270111,3.0389655225114733,3.11,
2025/05/26 19:45:00,0.6885338284918304,0.6492153120776483,88.92021939535068,108.33856836914586,3.0125319504742434,2.465681098204857,0.9753096910557778,0.9965905135052816,3.0366792102941877,3.11,
2025/05/26 20:00:00,0.7016527692663724,0.658834527237365,89.59570946143909,109.2889013934468,3.001837267236185,2.4665959703075293,0.9753783372591359,0.9975382650267105,3.0794705896894627,3.12,
2025/05/26 20:15:00,0.6939292388823917,0.6535744573280597,89.5935054911075,109.26147094135005,2.993756826068132,2.4745222929936306,0.9755698238501055,0.997440157747191,3.0580644780582427,3.11,
2025/05/26 20:30:00,0.7058573450924291,0.6621837724509393,90.17275166550283,109.86136904187734,3.0080052443484875,2.4740190880169672,0.9753624698588578,0.9976274777980304,3.087536609224666,3.12,
2025/05/26 20:45:00,0.7079617383583662,0.663529317492357,90.57764083234777,110.1849109219128,3.011890693290523,2.470899470899471,0.9753890641740645,0.9976378327054934,3.093475496229378,3.1,
2025/05/26 21:00:00,0.6941964596105458,0.6534807270449488,89.8929488068295,109.2076042789214,3.01845228582724,2.4477296726504747,0.9755294659621976,0.996920310586944,3.061276282152711,3.12,
2025/05/26 21:15:00,0.7069419421518479,0.6622655161177166,90.46500320339268,109.868313645761,3.0200892058014364,2.47568710359408,0.9754905184126689,0.9975083563144181,3.0852281109100894,3.11,
2025/05/26 21:30:00,0.7155696830446516,0.6686748404799071,90.76341774368782,110.21905657746566,3.0273851609575257,2.4560846560846565,0.9754435530154012,0.9977964525534285,3.116813131384705,3.12,
2025/05/26 21:45:00,0.6984852204234956,0.6558601991024885,89.85571949274085,109.06017586979344,3.017196056603345,2.4571428571428573,0.9755813580598951,0.9972205505213474,3.070841318565314,3.13,
2025/05/26 22:00:00,0.7115694112226784,0.6646158689864555,89.0430358110352,108.28714529351794,3.0090128010235775,2.4824281150159746,0.9751834771197868,0.9978188150549525,3.1015651104414204,3.15,
2025/05/26 22:15:00,0.7037243008110683,0.6584997302481079,88.64986280590718,107.79268448153027,2.988623635925456,2.5042643923240937,0.9755100607119941,0.9980059809104268,3.0772692415950926,3.15,
2025/05/26 22:30:00,0.6671548619692393,0.6303372405406317,83.72640377746116,101.82926292471696,2.9634455016545656,2.513888888888889,0.9750173404801884,0.9962221900306591,2.9770358889399993,3.05,
2025/05/26 22:45:00,0.6990753392073054,0.6527284264661642,84.99610912279876,103.50487228575815,2.955670526456713,2.492489270386266,0.9747759594628348,0.997873958611313,3.081454549337231,3.12,
2025/05/26 23:00:00,0.7037869776069936,0.6563375878607536,85.3668195657465,104.00201099341444,2.9501764355005635,2.482795698924731,0.9750132048426183,0.9984022082750358,3.1023294329158704,3.14,
2025/05/26 23:15:00,0.6754626895000168,0.6355566062719309,84.68018282598065,102.7745090169873,2.969925858529763,2.474919957310566,0.9753311872703113,0.9967492892400585,3.014530966665925,3.12,
2025/05/26 23:30:00,0.6950740798023431,0.6497828885499162,85.1086161550709,103.5120438396579,2.9644678134766553,2.502685284640172,0.9750496748425479,0.997753429132425,3.0632453147095933,3.13,
2025/05/26 23:45:00,0.7008147374843146,0.6545422646601882,85.24117119779052,103.98090765262586,2.9426696070659686,2.5157096424702057,0.9751644774342676,0.9986356162736572,3.0854189238080547,3.11,
2025/05/27 00:00:00,0.7808167792703794,0.721087393220711,93.70925083595925,116.14218699596402,3.004002295415961,2.4962243797195254,0.9760081300026255,1.001850598643547,3.290847985792007,3.13,
2025/05/27 00:15:00,0.6465531322174682,0.6264084163050696,91.97838636818787,112.53470093287781,3.07689365158122,2.604188481675392,0.9770571313836572,0.9945170750726635,2.8419373343270116,3.01,
2025/05/27 00:30:00,0.6639424750303993,0.6467936091607258,98.0267048547671,120.3450942258666,3.1076020539844684,2.668776371308017,0.9776771560536756,0.9956454656737566,2.8680959964665775,2.97,
2025/05/27 00:45:00,0.6884801737397865,0.6691361445357198,102.24690273479676,125.95757252663498,3.1142623757640595,2.7045696068012752,0.9779545479924816,0.9972216348687255,2.926916729638521,2.91,
2025/05/27 01:00:00,0.6861293853722172,0.6671902167375966,101.57103950547152,125.58092906940482,3.09740251685378,2.726980728051392,0.9775913005127471,0.9972562889979053,2.9192276837761675,2.89,
2025/05/27 01:15:00,0.6466247362890041,0.6342665948282757,96.68000597788814,119.34196041985872,3.066180886976999,2.7633262260127927,0.9775342313147022,0.9954454464923269,2.8050076647659554,2.85,
2025/05/27 01:30:00,0.6583113399250587,0.6427754206774412,97.3677535100525,119.9309488150387,3.1004357247879017,2.7489406779661016,0.9775155517429416,0.9954333529298349,2.828488247660435,2.92,
2025/05/27 01:45:00,0.674913425438382,0.6546217873043869,98.94787478529555,121.17471932243967,3.1427964156269077,2.7025052192066807,0.9778889782284828,0.9956605661091003,2.871176612474097,2.96,
2025/05/27 02:00:00,0.7000739504749487,0.6725892190382058,99.77241686658704,122.25441384429867,3.1725494364839273,2.6910229645093944,0.9773995897660713,0.9961965100802095,2.9320431134987497,2.97,
2025/05/27 02:15:00,0.7044953798518099,0.6761475287372609,99.93543577563052,122.61542781418832,3.167897098971002,2.687238493723849,0.9775174076783545,0.9966194019321262,2.9469306690511496,2.98,
2025/05/27 02:30:00,0.7122329284743789,0.6819664732296055,100.26899304452466,123.14506592605234,3.166369661235792,2.6869109947643977,0.9775805131238131,0.9970952930166661,2.968103724591241,2.99,
2025/05/27 02:45:00,0.7122006190516303,0.6816185006809624,100.56649701029345,123.28760279302506,3.1745711725527257,2.6708333333333334,0.977740655371122,0.9969797233085163,2.9691478502091644,2.99,
2025/05/27 03:00:00,0.7310560054486543,0.6948574982236286,100.97007624338245,123.84880151090913,3.2003039397532054,2.667708333333333,0.9771479582777689,0.9971087601093472,3.0114535987432576,2.99,
2025/05/27 03:15:00,0.7247534383994415,0.6906020457152292,100.90136265021172,123.81422856621118,3.192155370341336,2.665625,0.9776058481159801,0.9972529561535891,2.997588545742832,2.99,
2025/05/27 03:30:00,0.7235580750297392,0.6899770012169274,100.94552195231084,123.93441258635409,3.1885700344236207,2.6635416666666667,0.9778080865419956,0.9973938151546247,2.995930277972129,2.98,
2025/05/27 03:45:00,0.7196551750623572,0.6868131338895919,100.71435350926872,123.5697777309112,3.188187468559738,2.6635416666666667,0.977819290324784,0.9972160791302195,2.9857426737275166,2.99,
2025/05/27 04:00:00,0.7177322146340342,0.6852216056681786,100.55771784065578,123.29644259045385,3.18750722740027,2.6645833333333333,0.9777048136450044,0.9970456743817682,2.980971613968613,2.99,
2025/05/27 04:15:00,0.7104152520281679,0.6794746040543267,100.09179830765407,122.62910198899337,3.197547426599982,2.6645833333333333,0.9776394272767542,0.9964978624889691,2.9581170607804856,2.98,
2025/05/27 04:30:00,0.7079282655328225,0.6777282939514828,100.12097318774649,122.63893774133794,3.1842119589098505,2.667361835245047,0.9779471565145799,0.9967985849957365,2.955451826517075,2.97,
2025/05/27 04:45:00,0.7152731680535604,0.6826425590359533,100.27833500898664,122.73514572985201,3.1941937501935467,2.6684045881126175,0.9778636758148628,0.9969555913495062,2.9715874590266353,2.98,
2025/05/27 05:00:00,0.7170679314251707,0.6838064243282236,100.31688741782743,122.70246557137314,3.1964664160033043,2.6684045881126175,0.9778478275255115,0.9969952781263868,2.9760576977699396,2.99,
2025/05/27 05:15:00,0.7866565079400782,0.7266959737063607,97.05429273658734,119.64169530361914,3.0988544280147696,2.5823591923485654,0.9771851246760621,1.0013100808364328,3.2265025147984434,3.12,
2025/05/27 05:30:00,0.7471068320736848,0.690489892167723,85.64440551398513,106.26245475831942,3.014784846812938,2.5313174946004318,0.9750083774856693,0.9996387800780278,3.1656314734362674,3.06,
2025/05/27 05:45:00,0.7382609962174866,0.6850865296970503,84.61537005655222,105.60212090585195,2.940851172128381,2.528508771929825,0.9754320658468993,1.0009619930175635,3.17516865946298,3.07,
2025/05/27 06:00:00,0.7388958354813203,0.6858692729709713,86.02301441203748,106.9830590789154,2.9576256448809657,2.5119825708061003,0.9759030251522182,1.0009293045964032,3.177514922801797,3.11,
2025/05/27 06:15:00,0.7367383732553371,0.6849038050400852,88.40407151156725,109.37630915584421,3.0159319216293157,2.4892241379310347,0.9763090573348963,1.0000419703263148,3.1575781912285317,3.07,
2025/05/27 06:30:00,0.7306877327153715,0.6812717224977407,88.1249688634225,109.18553200683654,3.003914962134943,2.5124593716143013,0.9764149176583048,1.0001387541711058,3.1373810179675674,3.11,
2025/05/27 06:45:00,0.7198750711762905,0.6728112896240526,88.32908305944994,108.92288367545942,3.033558697657886,2.494635193133047,0.9765585044999817,0.9991013088038877,3.101136705879777,3.1,
2025/05/27 07:00:00,0.7015451867783824,0.6604923690609323,87.74604175108624,108.38671906054937,3.022659950166949,2.4854368932038833,0.9766659564147031,0.998586411170572,3.0599380375904266,3.12,
2025/05/27 07:15:00,0.6899757061977329,0.6515303736622198,87.78567256883298,107.95317040088716,3.046161440273555,2.485561497326203,0.9768296554952991,0.9975855717880425,3.016632350213502,3.1,
2025/05/27 07:30:00,0.697306273578623,0.6570320334412805,88.01047254621015,108.30254535295126,3.0458902944785358,2.4967811158798283,0.9766952340961429,0.9979243745629807,3.0343214355341668,3.1,
2025/05/27 07:45:00,0.7157778200658987,0.6706562909729463,88.62362835537611,109.3192146181546,3.03388160447298,2.504864864864865,0.9766014505750191,0.9990849784617613,3.0899778993046905,3.12,
2025/05/27 08:00:00,0.6911406131502841,0.6530273440531387,88.26770583901639,108.62110752673547,3.0302828168588674,2.4800861141011845,0.9769083385296425,0.9980634256172424,3.0320283248710087,3.12,
2025/05/27 08:15:00,0.7036764576037584,0.6620683363097375,88.36153424541344,108.93092045610099,3.0247799969150715,2.524377031419285,0.976748353333496,0.9987835363664196,3.0527841295584435,3.13,
2025/05/27 08:30:00,0.7087855182512486,0.6657489117262531,88.75926552907849,109.35267648959828,3.0281943854986237,2.5189599133261105,0.9768571715500374,0.9990528749054336,3.0686406997773767,3.13,
2025/05/27 08:45:00,0.7110434368868737,0.6676810072002093,89.02945051120682,109.61686897465339,3.034184837227582,2.513542795232936,0.9769572545086089,0.9991405981684952,3.0759696734064215,3.13,
2025/05/27 09:00:00,0.701812971923343,0.660734139646101,88.96858408264039,109.408551241698,3.0220380245109877,2.5086580086580086,0.9770611053781988,0.9989193093980664,3.056704626110836,3.11,
2025/05/27 09:15:00,0.7209370691118254,0.674683986692915,89.6300648410831,110.29535755174314,3.0264789065819064,2.52442996742671,0.9770072750245459,0.9997906717327328,3.1037484629485417,3.14,
2025/05/27 09:30:00,0.7181755735503739,0.6723859334499968,89.71356389363808,110.21332500889176,3.033589267242417,2.5189599133261105,0.9770335011962855,0.9995237510227561,3.095525530692057,3.1,
2025/05/27 09:45:00,0.7411647654526295,0.6887946310085729,90.50219048383975,111.26402300938469,3.0362002246153486,2.5184782608695655,0.9768109622611956,1.0004387385102163,3.1607658642321126,3.13,
2025/05/27 10:00:00,0.7482547719417063,0.6937785135236272,90.92192006919592,111.7424483418683,3.0297968399444923,2.5233949945593035,0.976914257097643,1.0009324988643469,3.181824435256545,3.11,
2025/05/27 10:15:00,0.7336735958316417,0.6830999067932102,90.62126334429803,111.14816465253085,3.031190258780769,2.521691973969631,0.9770138570291713,1.0002641322342671,3.140715984080451,3.1,
2025/05/27 10:30:00,0.7542883055620447,0.6965150479594923,90.82535873981368,111.37654874768515,3.022073801636576,2.52442996742671,0.9769162600674849,1.0012442911558082,3.2001954761035525,3.12,
2025/05/27 10:45:00,0.743296313069617,0.6880827194461248,89.87850621604906,110.13268595845479,3.017221879620327,2.51900108577633,0.9766453987167893,1.0006378814420387,3.173859724676478,3.09,
2025/05/27 11:00:00,0.7402024271714777,0.6852062072024472,89.30449782983156,109.36032066520053,3.010586838252095,2.515743756786102,0.976499501744793,1.0004867537243796,3.169095324466395,3.1,
2025/05/27 11:15:00,0.7314594530373163,0.6788418866818821,88.4362965558909,108.21206125957008,3.0091117755156658,2.51900108577633,0.9765091087235035,1.0001198498331991,3.1441070191402027,3.09,
2025/05/27 11:30:00,0.734516380707953,0.6810693274630514,87.67098079122877,107.73674951724522,2.977895592231258,2.547149122807018,0.9763750707961691,1.0008323153439596,3.154158945534058,3.08,
2025/05/27 11:45:00,0.7250501392381276,0.6737854505591816,87.07301874386069,106.79404648102371,2.988262367288326,2.5348583877995643,0.9763738130483132,1.000114557400191,3.126159504053814,3.1,
2025/05/27 12:00:00,0.7387333411407934,0.6836042304991238,87.91337246324095,107.80888730784143,2.9871479096952283,2.5347826086956524,0.9764682927830125,1.0007677181038976,3.164319496036015,3.09,
2025/05/27 12:15:00,0.7549641418925221,0.6943566886383878,87.43670615183532,107.37925791236239,2.989887338303055,2.515778019586507,0.9758992143204589,1.0010439647693183,3.2162823534393032,3.12,
2025/05/27 12:30:00,0.7381429142366358,0.684031992618077,89.54308622915637,109.59546784367478,3.0168042415040883,2.5193965517241383,0.9766851587631435,1.000290569113879,3.1556795458033386,3.03,
2025/05/27 12:45:00,0.7363354792027514,0.6835222429312325,89.34504779233517,109.84446659149974,2.9982807492539623,2.5119565217391306,0.9764847507209929,1.0005306057132752,3.162977706007233,3.07,
2025/05/27 13:00:00,0.7314269098609392,0.6796582852947894,89.37785138740072,109.49090350270336,3.0374537909068065,2.4892473118279566,0.9763881390252676,0.9994435790942104,3.1407156886808045,3.11,
2025/05/27 13:15:00,0.7428187906623165,0.6879803242469424,89.5760345760875,109.95818216976224,3.010944773389102,2.5145631067961167,0.9763658388369634,1.0003884143067405,3.1723498891538946,3.07,
2025/05/27 13:30:00,0.7404659753714595,0.6863731428922775,88.28155153027437,108.81231726526018,2.9982367767422753,2.5260869565217394,0.9761571687914519,1.0004931725842872,3.165972237763977,3.1,
2025/05/27 13:45:00,0.7524710013533917,0.6948973406059296,88.21280755258182,108.91299861585033,2.9836080173717607,2.526143790849673,0.9760884918572205,1.0012204465031982,3.2053086882216593,3.09,
2025/05/27 14:00:00,0.7470507616444079,0.6905082340702683,87.57027841076305,108.30130440514205,2.961012438437879,2.532751091703057,0.9760200880691895,1.0013193733050922,3.195032721167171,3.09,
2025/05/27 14:15:00,0.7318348868666009,0.6796620715139208,86.82732917582437,107.23915884116677,2.968725684660621,2.517915309446254,0.9759619017606032,1.0003924348330686,3.1539203625051115,3.06,
2025/05/27 14:30:00,0.7362233527702994,0.6827801779664769,86.26800517034184,106.77751200765651,2.959521478508866,2.522875816993464,0.9755749057104043,1.0005182445952938,3.1680069670305415,3.08,
2025/05/27 14:45:00,0.7321642956046887,0.680450869969962,85.41921135768794,106.09667100541236,2.9308799230351616,2.5405701754385968,0.9755516980959066,1.0008970472777254,3.16126658431395,3.1,
2025/05/27 15:00:00,0.7265665267975124,0.6759899872145133,84.76582286374898,105.33295989596478,2.9274288548083036,2.5399780941949612,0.9752477627450168,1.0004658363410266,3.145679244138262,3.06,
2025/05/27 15:15:00,0.7117658191631333,0.665173960105366,84.00987371350551,104.380204232518,2.9246134600796343,2.5366120218579233,0.9753281227750787,0.9998576091438454,3.104684795529942,3.06,
2025/05/27 15:30:00,0.702831780862583,0.6586848178464264,83.3562034995652,103.6183528896449,2.923252939864076,2.5294759825327513,0.9753177067758686,0.9994399906150996,3.0816675147016146,3.07,
2025/05/27 15:45:00,0.7032220850667799,0.6587259100546409,82.85117892154882,103.02771224517622,2.9250438574027258,2.5212649945474372,0.9750877129222046,0.9992472320215079,3.084624809432559,3.09,
2025/05/27 16:00:00,0.6899467142339474,0.6485908358842002,81.60846150892094,101.51455646817845,2.917721876914693,2.522875816993464,0.9749395918885096,0.9986024597062648,3.047299302789006,3.07,
2025/05/27 16:15:00,0.6789160307756502,0.6404965995305614,80.76400889744379,100.5542327751476,2.9038698509942384,2.528322440087146,0.9749549980755222,0.998296262599174,3.017792361468036,3.09,
2025/05/27 16:30:00,0.6748841848127975,0.6369657321172933,80.1262076459308,99.7939238492873,2.906503690028981,2.5255712731229596,0.9747744987666664,0.997905883132843,3.0046832192673647,3.08,
2025/05/27 16:45:00,0.6720621454023818,0.63506819281315,79.56233034862849,99.12676726147639,2.905850562496676,2.5195652173913046,0.9746223116298175,0.9976470159176012,2.998937084557978,3.09,
2025/05/27 17:00:00,0.6539973918108654,0.6217911219867792,78.67593101491205,97.97974621167256,2.9065074111871767,2.5124593716143013,0.9746738579338484,0.99667182029143,2.9481268616327383,3.07,
2025/05/27 17:15:00,0.6708121337519297,0.6342540089943894,78.52420544495507,98.1791463938465,2.8921051827857607,2.53056768558952,0.9742949554475011,0.9976794713776138,2.9955230943701574,3.08,
2025/05/27 17:30:00,0.6441555115923977,0.6146511542513979,77.43069021423169,96.72832898208415,2.8890389963953096,2.5152173913043483,0.9745158967558974,0.9964017523173911,2.9243240273997824,3.08,
2025/05/27 17:45:00,0.6438858676109644,0.6140576534128278,77.13471382672803,96.21130987354417,2.901776362835068,2.5156756756756757,0.974395620087753,0.9959784535109295,2.9167413890604905,3.07,
2025/05/27 18:00:00,0.6424380909393592,0.6132079293705445,76.50245003810423,95.71849028543227,2.885927207391948,2.5206521739130436,0.974187596316444,0.996138321998067,2.917033427273555,3.07,
2025/05/27 18:15:00,0.6340476616025204,0.6059168298424573,75.69355079426992,94.36721665889668,2.9029097991053847,2.494623655913978,0.9740732266498822,0.9950785519674582,2.893176904660773,3.08,
2025/05/27 18:30:00,0.6228804569881168,0.5971262721724039,74.41307745109513,92.71676334000546,2.902567340483078,2.493033226152197,0.9739035819559714,0.9942582274689636,2.859848541576639,3.07,
2025/05/27 18:45:00,0.6423652820729455,0.6121873512221586,74.57452811757017,93.42592523952099,2.886778540726218,2.516793066088841,0.9735081831840509,0.9955851904357419,2.9146590754544954,3.09,
2025/05/27 19:00:00,0.6297901977990762,0.6028700296765599,73.04388022012745,91.87601887401502,2.8473303980146736,2.5283842794759823,0.973452177694626,0.9956846335657347,2.888640674344367,3.12,
2025/05/27 19:15:00,0.6342644089745872,0.6044912614693518,73.64071267178002,91.90770799601732,2.8929593198706307,2.519271948608137,0.9735441263267562,0.9948071608257237,2.882700115794019,3.03,
2025/05/27 19:30:00,0.6731791354810387,0.6373070187038377,81.17153826759095,101.3451675468303,2.9251694499010505,2.454448017148982,0.9748965483921612,0.9973572858544337,3.0150617159656727,3.11,
2025/05/27 19:45:00,0.6354877061242828,0.6103438022384196,80.54126865692807,100.03719766087404,2.9598285062103655,2.4655355249204667,0.9751933309995537,0.9947596622019846,2.8879925316756565,3.09,
2025/05/27 20:00:00,0.6433033035444796,0.6158933786033206,81.05356587156271,100.57154915003359,2.978714835550112,2.4703389830508473,0.9748632310169892,0.9946287412114962,2.9020697785886247,3.11,
2025/05/27 20:15:00,0.6524933419045265,0.6229731487192192,81.58322242072477,101.46069317882748,2.9664020680603125,2.4850746268656714,0.974805446311987,0.9954273996303241,2.9287671444899344,3.11,
2025/05/27 20:30:00,0.6789718036593214,0.642144433979298,83.23845352973285,103.37287179311643,2.976170495384383,2.477659574468085,0.9750012433389939,0.9967492042260361,3.0036683180021484,3.1,
2025/05/27 20:45:00,0.6883177407874326,0.6491596878063602,83.60830687264409,104.07072098957623,2.9600941513040073,2.492505353319058,0.9748971891616959,0.997524253320198,3.0319439966500545,3.09,
2025/05/27 21:00:00,0.6758405483915569,0.6398066292763296,83.4935292308331,103.50162872943358,2.985259096908786,2.4713375796178343,0.9750481502461438,0.9964288484583301,2.9943769513634755,3.12,
2025/05/27 21:15:00,0.662443298331851,0.6299537047282309,83.09818088018494,102.82157772655316,2.999226193550688,2.4592592592592597,0.9749694960262443,0.9953816374480942,2.9558688280992436,3.1,
2025/05/27 21:30:00,0.6592109814036383,0.6267504474310821,81.50946193756143,100.98548075757313,2.9703078288624063,2.4909670563230604,0.9748984765400479,0.9956973621278549,2.944111752040213,3.05,
2025/05/27 21:45:00,0.663180823749524,0.6278678358074845,77.35187037468168,96.56583286482318,2.903502546777053,2.5287107258938244,0.9739204635961052,0.9966822754345835,2.9667406357572443,3.09,
2025/05/27 22:00:00,0.6548667141792894,0.6215037186679206,76.79144964182046,95.86555294624378,2.883427598029028,2.516268980477223,0.9741871189110806,0.9967822792722534,2.955470070459145,3.1,
2025/05/27 22:15:00,0.6608752572127602,0.6252483742333803,77.85029664575917,96.75587728144099,2.916163414828427,2.4919441460794842,0.9743013193575895,0.996432996233318,2.968324382743628,3.06,
2025/05/27 22:30:00,0.6719948399728536,0.6338249585450599,78.30450464132342,97.57679933086283,2.898126295136982,2.5086580086580086,0.9742840450396129,0.997442183098696,3.002561400281134,3.08,
2025/05/27 22:45:00,0.675159065443194,0.636023774913856,78.8360832193027,98.10883184749025,2.9027440555172688,2.509719222462203,0.9744260712023765,0.9975783191639314,3.0092140109932553,3.08,
2025/05/27 23:00:00,0.7038518981290035,0.6579472952431862,79.49518100268347,99.46369214029028,2.8844158884965765,2.536692223439211,0.9741041183644619,0.9993221060612396,3.0916789795403923,3.09,
2025/05/27 23:15:00,0.6925252953980175,0.6490056989650425,79.73235023826217,99.3895596553965,2.8902996644507013,2.522826086956522,0.9745380603414975,0.9988370079340291,3.0607494616865574,3.07,
2025/05/27 23:30:00,0.6864813482869206,0.6441431975077655,79.96808146359868,99.33202992042986,2.9174429809147373,2.499460625674218,0.9745422919445023,0.9979549187468175,3.0413095505893755,3.08,
2025/05/27 23:45:00,0.664415231947278,0.6260298251585256,76.98096474947916,95.30002381185066,2.9187933268688817,2.515541264737406,0.9741184721086931,0.9963640841813839,2.9676964931764687,3.04,
2025/05/28 00:00:00,0.7226028827111965,0.6694728919590284,81.81439239786542,101.29822214298602,2.925994110668297,2.5145631067961167,0.9746053301314594,0.9995246149913166,3.136838109123774,3.06,
2025/05/28 00:15:00,0.7269850484636337,0.6742907092813215,81.87381629758391,101.93387935801047,2.8981006434969796,2.5076586433260393,0.974510751652478,1.0003818634144663,3.1690044924343654,3.06,
2025/05/28 00:30:00,0.6955557471458789,0.6500157315975301,80.20795238200996,99.37792132516071,2.9071230771398957,2.5092091007583965,0.9746503866735312,0.9986888832683892,3.0709730265793653,3.08,
2025/05/28 00:45:00,0.6945497112707164,0.648836351990455,80.11762203704346,99.12768987964058,2.9184417245756187,2.497297297297297,0.9745153420296411,0.9983157551177623,3.068423583491535,3.07,
2025/05/28 01:00:00,0.6977813946952077,0.6511104140749483,80.7242423333023,99.77098335574166,2.925361930082552,2.488120950323974,0.9745978065200958,0.9983940771306197,3.079285464027808,3.08,
2025/05/28 01:15:00,0.7087068844354495,0.6595545800732275,80.93494925114211,100.24876463280286,2.9123643162046386,2.505434782608696,0.974581908089538,0.9992337032722609,3.110596982282769,3.06,
2025/05/28 01:30:00,0.6993204796354899,0.6524249224994628,80.57877112914171,99.66365196896189,2.9139700498699828,2.5043383947939257,0.9746708267939223,0.9987825239602248,3.082995241093019,3.06,
2025/05/28 01:45:00,0.6981069654122909,0.6510801397198203,80.46074220243929,99.40604720777525,2.9130665399292206,2.5059588299024917,0.9747198707230812,0.9987446700403625,3.078890576655179,3.07,
2025/05/28 02:00:00,0.7204895060725268,0.6679390077447385,80.66839974515244,100.11132928188873,2.8898491195439835,2.524122807017544,0.9745285803096443,1.0002517655112437,3.14813618703125,3.11,
2025/05/28 02:15:00,0.7033060881157659,0.6546186612388306,80.21764804093058,99.08130715964391,2.9158846542341013,2.504885993485342,0.9745709682019037,0.9988772809896136,3.094480733743659,3.07,
2025/05/28 02:30:00,0.6895003691253704,0.6441161731971153,79.77280917965442,98.38918736977358,2.910408228432926,2.5059588299024917,0.974793340954704,0.9984113496275484,3.055543475176569,3.06,
2025/05/28 02:45:00,0.7021379392655049,0.6536547280665586,79.85650183166585,98.60411957774801,2.910499643613225,2.5201305767138193,0.9746216946470662,0.9989801083011994,3.0878191988263652,3.11,
2025/05/28 03:00:00,0.7003378879466277,0.6519309723240831,79.67735817209991,98.3363479893927,2.910153755479221,2.5092491838955384,0.97459855514438,0.9988797221953657,3.087382798781533,3.07,
2025/05/28 03:15:00,0.6868556804825907,0.6419080241920703,79.20139407536921,97.61344216233515,2.911929801107628,2.509761388286334,0.9747037391252932,0.998206619653435,3.0465925641323905,3.05,
2025/05/28 03:30:00,0.6993828482571331,0.6514108845626508,79.340535514802,98.03304685593135,2.9012349368500305,2.5179934569247546,0.9746731600243265,0.9990770335114294,3.0845783415904955,3.1,
2025/05/28 03:45:00,0.6915346242291802,0.6454501528721474,78.97539906241643,97.51939576213783,2.909210826943849,2.512513601741023,0.9746505679340911,0.9985155545328284,3.060112325044166,3.06,
2025/05/28 04:00:00,0.6910457729691473,0.6450669024018327,78.87832032422844,97.36744720711754,2.9128897072726483,2.5119565217391306,0.974745090297627,0.9984804091704782,3.0570159475706222,3.07,
2025/05/28 04:15:00,0.690712372282938,0.6446623117470508,78.72875642030164,97.16350133999654,2.917539626351627,2.511400651465798,0.9746853110497703,0.9983266089243471,3.053855261368256,3.06,
2025/05/28 04:30:00,0.6861006347143453,0.6411331097803282,78.47927554296592,96.78071990615874,2.9218139248203636,2.507042253521127,0.9747179991803271,0.9980110919889655,3.040000033017846,3.06,
2025/05/28 04:45:00,0.696012374140338,0.6488395101292311,78.42175583433847,97.08464001074843,2.898291094857006,2.5278688524590165,0.9746981959470054,0.9990384414538488,3.070606253258633,3.08,
2025/05/28 05:00:00,0.6818577839288494,0.6380810315432992,78.00788856676213,96.36876315180714,2.9116749562655957,2.5108695652173916,0.9747752825798949,0.9980773322479046,3.0300449324464642,3.04,
2025/05/28 05:15:00,0.6816292686649418,0.6378740688941712,77.9475051674319,96.18803812196636,2.924229908240618,2.5059588299024917,0.9748112987405921,0.9978255997760683,3.025753520576946,3.05,
2025/05/28 05:30:00,0.6962695541263674,0.648764598112395,78.09992392796258,96.61752784879945,2.9132209879535123,2.5217864923747277,0.9747071883520507,0.99875899407269,3.066444128332749,3.09,
2025/05/28 05:45:00,0.654616815067286,0.6233424846458477,86.0338798275028,104.4205751538605,3.1105649773831927,2.5302083333333334,0.9762426899162092,0.9936871885864312,2.871604092452378,2.95,
2025/05/28 07:30:00,0.7409797265840204,0.6853156278498742,88.5432067703843,108.6101886883949,3.070279454129363,2.5095744680851064,0.976150066156079,0.9990361557374768,3.1366884284972194,3.06,
2025/05/28 07:45:00,0.7337595702680989,0.6822492896032495,90.87275723545659,111.14506286508579,3.0936156692274075,2.502639915522703,0.9769841255316634,0.9988225579345189,3.1113302519523875,3.05,
2025/05/28 08:00:00,0.7007261716987558,0.6606392116840429,90.69803953568471,110.97022492028984,3.095451968982317,2.482576557550158,0.9774627362211017,0.9975786408897344,3.028866739581147,3.05,
2025/05/28 08:15:00,0.69251206080016,0.6552241947848831,90.08993216567822,110.53867284332624,3.094307810479145,2.48990435706695,0.9770935051570749,0.9970587905555529,3.0051598545194054,3.07,
2025/05/28 08:30:00,0.7038231640601487,0.6635798850294156,90.42004636281979,111.00135778146488,3.1008826994858074,2.5340425531914894,0.9769789597457105,0.9974715911731172,3.016805662439866,3.08,
2025/05/28 08:45:00,0.6930281195065245,0.6565065761239846,90.59325088333796,111.09134012778873,3.1098411870321723,2.503711558854719,0.9771016182281735,0.9968207502169357,2.99603338740218,3.07,
2025/05/28 09:00:00,0.6820137954366242,0.648536611106829,90.62768807623128,110.96016181608283,3.1196777778017775,2.5036958817317845,0.9774612435791525,0.996275615098914,2.960405960346889,3.09,
2025/05/28 09:15:00,0.6858405617287198,0.6517080290925632,91.0295259391463,111.56891404499922,3.106489638608609,2.5312169312169317,0.97771624952366,0.9969018601295833,2.9652910787997535,3.05,
2025/05/28 09:30:00,0.6969161269892801,0.6603820878400517,91.48953542268474,112.41014095632275,3.1116446201045207,2.5180851063829786,0.9774648232873091,0.9973316988871989,3.001273574045865,3.09,
2025/05/28 09:45:00,0.6921974727929154,0.6575133939346587,91.64785740135132,112.62918549381779,3.1093479138638713,2.527659574468085,0.97770372198801,0.9973004960073425,2.9854066867333158,3.08,
2025/05/28 10:00:00,0.6897166809318486,0.6559713908344852,91.8119181618577,112.74355244208103,3.120831306775811,2.5254777070063694,0.9776446220387177,0.9969180732179734,2.975319337805909,3.07,
2025/05/28 10:15:00,0.7012505335354351,0.6644283522328223,92.76858582763853,113.89522106437497,3.1143858301728375,2.5270413573700954,0.9778315954540817,0.997707575345386,3.008618310491373,3.05,
2025/05/28 10:30:00,0.7089973579922219,0.6704911568361877,93.10419346896886,114.44098890636997,3.1286848071092344,2.528161530286929,0.9776874781791726,0.9978325288291355,3.02532118341768,3.07,
2025/05/28 10:45:00,0.6989342168449297,0.6635943479029534,93.08209753368543,114.38226788950963,3.138852141618292,2.5169851380042463,0.9778152111406312,0.9972588519721075,2.998314922925318,3.06,
2025/05/28 11:00:00,0.7109586708631142,0.6719696178781949,93.69219383696554,115.07472714089411,3.14298686288673,2.5259809119830328,0.9778627023929535,0.9978066545252128,3.025844945668762,3.06,
2025/05/28 11:15:00,0.6948262049889521,0.6610677001045513,93.2081160236552,114.66242802432467,3.1255935960951526,2.5207667731629395,0.9780908681325552,0.997508923362264,2.9911022517072263,3.07,
2025/05/28 11:30:00,0.6741108338090583,0.6469423761987012,92.18973000862826,113.74091621476714,3.1092491960046287,2.5278969957081543,0.9780313640808755,0.9967890259671774,2.9391323095945396,3.04,
2025/05/28 11:45:00,0.6855039128083622,0.6551013788395751,92.94336221487981,114.46686614955851,3.113234722359334,2.5593582887700537,0.9781410186568468,0.9973349398731053,2.9568560844573035,3.05,
2025/05/28 12:00:00,0.7154198047666717,0.6767202586712786,94.32960941364311,116.3035207495622,3.111032386799756,2.560085836909871,0.9782333796897948,0.9989943475472441,3.0404554167430895,3.07,
2025/05/28 12:15:00,0.7280565719603692,0.6851459155599867,95.45584708070069,117.31362155563845,3.1364759234189132,2.533546325878594,0.9782669405892718,0.9990903770835299,3.0747837264574542,3.07,
2025/05/28 12:30:00,0.726052576386843,0.6837748629603012,95.42394118619961,117.19223303868687,3.1519234445076374,2.529787234042553,0.9780984298885362,0.9986368690046454,3.065549786322518,3.05,
2025/05/28 12:45:00,0.7361452154199262,0.6915102785555208,95.71296391926971,117.82962378141971,3.1328306110233304,2.5492505353319057,0.9780804022887422,0.99949636180738,3.0942896650092133,3.07,
2025/05/28 13:00:00,0.7324380507073814,0.6890588801653873,95.72202660479219,117.81174700540058,3.135671916031136,2.5460385438972164,0.9780916538068618,0.9992939434805168,3.084899821401036,3.05,
2025/05/28 13:15:00,0.7223458499163261,0.6816969377488739,95.62544673222311,117.51434253506693,3.152461484977207,2.5197438633938103,0.9780438347088014,0.9984821709632785,3.061346649640982,3.06,
2025/05/28 13:30:00,0.7205353394169852,0.6802622402927,96.03379881234561,117.65928057581465,3.154881610522388,2.5259809119830328,0.9782787643788993,0.9983842727902441,3.0518802485867114,3.06,
2025/05/28 13:45:00,0.7223970709649626,0.6818875807847579,96.15948497824286,117.99222970102197,3.143162658755724,2.536741214057508,0.978305566991374,0.9987484511282434,3.0581476901374502,3.05,
2025/05/28 14:00:00,0.7346074771734352,0.6908632827005641,96.80074753282469,118.80779935680108,3.1572977307609857,2.526652452025586,0.9782749966153357,0.9991260670594756,3.0914134245819116,3.06,
2025/05/28 14:15:00,0.7228395845571476,0.6832281499555015,96.69878699542363,118.70409056398887,3.1494220703585545,2.530416221985059,0.9784449581274477,0.9988278812899366,3.061719708620145,3.06,
2025/05/28 14:30:00,0.7239729279149989,0.6838583811410484,96.94229431612177,118.86228707560305,3.1604083977555586,2.5324813631522898,0.9783401406759741,0.9986044091405716,3.059850498636181,3.05,
2025/05/28 14:45:00,0.7250532120071296,0.6848241365862424,97.1764400010738,119.16865147789201,3.156263479856806,2.540511727078891,0.9783968976109452,0.9987754824240113,3.0617062770975294,3.04,
2025/05/28 15:00:00,0.7379118684811176,0.6940614783347137,97.83457570994855,119.9434590929901,3.160001549778621,2.542643923240938,0.9783182766261969,0.9992645366927937,3.0952192921003516,3.05,
2025/05/28 15:15:00,0.7404761452748149,0.6965580045951892,98.24788485377627,120.4921047315095,3.1533823468747744,2.537886872998933,0.9784046582900026,0.9995568295665134,3.1078280736871604,3.06,
2025/05/28 15:30:00,0.7421160474065012,0.6979854122510167,98.49081534273176,120.81587058499754,3.155505809828801,2.534188034188034,0.9783542106431864,0.999588816225417,3.113919408833557,3.06,
2025/05/28 15:45:00,0.728375744190088,0.6881103282076793,98.31285500273555,120.40033442066746,3.1544549525169443,2.5356762513312034,0.9784871213031343,0.9989912774360158,3.075509000776656,3.04,
2025/05/28 16:00:00,0.7431991520371761,0.6986381357841799,99.04822211590796,121.15724307307259,3.1714896698893495,2.538788522848034,0.9782883815741559,0.999250099731408,3.1088449001291605,3.06,
2025/05/28 16:15:00,0.7472599107773973,0.7017965181853733,99.5835595825769,121.73156377122703,3.1704275223161287,2.5265392781316347,0.9783735157753447,0.9994832951891695,3.125857702690152,3.05,
2025/05/28 16:30:00,0.7473157165958357,0.7020959017441372,99.86508330662123,122.09826485757742,3.1622470913399896,2.5292242295430394,0.9784869885021182,0.9996997401140466,3.128609146957834,3.04,
2025/05/28 16:45:00,0.7513703019950029,0.7049594933180383,100.08367398702968,122.33384015934057,3.1708083882686022,2.5292242295430394,0.9782948278206385,0.999625836012861,3.1370304146032777,3.06,
2025/05/28 17:00:00,0.7377595627274387,0.6957079347630488,99.91591159459898,122.15478623701196,3.1559927698870176,2.525531914893617,0.9785791427819384,0.9994389001830205,3.1073571404595226,3.04,
2025/05/28 17:15:00,0.7400380229635861,0.6974180247961131,100.14034681022694,122.33695432812164,3.162995226021584,2.5345377258235917,0.9784470132840798,0.999326633325718,3.107756023914898,3.03,
2025/05/28 17:30:00,0.7494044682389073,0.7043315545648714,100.68185284289802,122.97404902171654,3.171579763633219,2.520722635494155,0.9782725116314462,0.9995070796783656,3.1369056212801922,3.06,
2025/05/28 17:45:00,0.7454846694161827,0.7020625520371401,100.89497114805376,123.14558169005507,3.16513286113517,2.522292993630573,0.9783582048932737,0.9994536883673798,3.1287111497418016,3.06,
2025/05/28 18:00:00,0.7356889268873923,0.6955533366906522,100.79607189107223,123.05902350536672,3.1569322864098703,2.5334750265674812,0.978678957765134,0.9993727379546307,3.100704423742621,3.04,
2025/05/28 18:15:00,0.7463183094991878,0.7034008653201458,101.15853127802025,123.58213600462837,3.1652485039162457,2.533546325878594,0.978538743103407,0.999689135150195,3.127919303086761,3.07,
2025/05/28 18:30:00,0.7568088322856211,0.7111965242721178,101.86614836687842,124.52680337579419,3.1485875040775566,2.5357524012806834,0.9787606757057569,1.0005839221503774,3.1629494254180313,3.08,
2025/05/28 18:45:00,0.7509012838054864,0.7068138627742487,101.56132616150045,124.01238939775635,3.1639685671259943,2.529286474973376,0.978345144373293,0.999768662124044,3.143853455526144,3.08,
2025/05/28 19:00:00,0.7386338176506169,0.6980847470279693,101.26652031456807,123.58270181489883,3.1656834135184706,2.524468085106383,0.9785438033746432,0.9993095176013174,3.111122088708365,3.06,
