datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/05/28 19:15:00,0.7302778201607443,0.692382440160289,100.71011655751303,123.10361220483696,3.1466229064332456,2.5405982905982905,0.9785752253626997,0.9993007141927195,3.089641773605122,3.06,
2025/05/28 19:30:00,0.721841657502262,0.6857077277514592,100.284918577908,122.46357772781903,3.1520337237363103,2.526652452025586,0.9783982999046137,0.9986505329077441,3.069136418047761,3.04,
2025/05/28 19:45:00,0.7167350371741109,0.6817149245894232,99.90408712115035,121.86837739461284,3.157926847103136,2.532978723404255,0.9783158017035912,0.9982133915362553,3.0497838298691726,3.03,
2025/05/28 20:00:00,0.7529917339517499,0.7105767770873056,103.67035327473994,126.51173096983847,3.1810561238468034,2.5186368477103303,0.9785308060178454,0.9997632192486692,3.151389810261771,3.1,
2025/05/28 20:15:00,0.7372881852230505,0.6977130892004367,101.28075199267607,123.75305502435327,3.164589404998971,2.5106837606837606,0.9781533520333517,0.9990730350524858,3.116228607132492,3.11,
2025/05/28 20:30:00,0.7172577157562706,0.6837704197446832,99.87947575950591,122.56913153284377,3.124594176622779,2.541036717062635,0.9782091718230913,0.9989623831658684,3.065233915843293,3.07,
2025/05/28 20:45:00,0.7107079836526244,0.6780773564663445,99.70292588220597,121.81958575604011,3.1370408177142806,2.5679144385026738,0.9785095715314747,0.9984666231667896,3.0289786560086798,3.04,
2025/05/28 21:00:00,0.7286887323390385,0.6906617125950774,100.3848084467174,122.64468277998068,3.140095791546866,2.552941176470588,0.9784549506711199,0.9992468305182449,3.0830581732245563,3.07,
2025/05/28 21:15:00,0.7379102307119934,0.6965409361960223,100.65803521695919,122.76340209530225,3.163247769501205,2.5356762513312034,0.9782124863231559,0.9990866264485447,3.1055648571538272,3.06,
2025/05/28 21:30:00,0.7452112634208412,0.7018384782568678,100.47863217875484,122.85952799562256,3.1401555517963518,2.545551982851018,0.9782526644854546,0.9999055323244788,3.1313276937301797,3.08,
2025/05/28 21:45:00,0.7351436789064323,0.6944171623846768,99.80219148432914,121.96344272454644,3.137265733497017,2.5406852248394003,0.978221147688123,0.9994394483691535,3.1063387115133936,3.08,
2025/05/28 22:00:00,0.7234835339168357,0.6854392502796803,99.02723595899272,120.94365885661962,3.134571976879279,2.544385026737968,0.9784004472810467,0.9990360991246517,3.072378865944144,3.09,
2025/05/28 22:15:00,0.7041522882552956,0.6709528557770221,97.74160750166851,119.29909710896077,3.132413588581327,2.5534188034188032,0.978432621839116,0.9981229480806905,3.015159828229415,3.04,
2025/05/28 22:30:00,0.735910847499748,0.6944253732038733,99.98305597414269,121.96716743584929,3.145674029320434,2.546424759871932,0.9785232156262528,0.9995026482250726,3.101682971354368,3.08,
2025/05/28 22:45:00,0.7313918198077516,0.6902936438139872,99.16406021965815,121.01119951873787,3.148518232418215,2.5395299145299144,0.9782248218822766,0.9990613160884544,3.0902623644143334,3.08,
2025/05/28 23:00:00,0.7273018846648248,0.6884382986694726,99.4701092652776,121.37342915337565,3.1463076076907153,2.530982905982906,0.9785528317211916,0.9991366235608706,3.0845418487386045,3.08,
2025/05/28 23:15:00,0.7115953359755017,0.6762924761373287,98.30089066866202,119.87150678391134,3.1475764265583748,2.5410885805763077,0.9785191871557166,0.9983125525456643,3.0352639320582195,3.07,
2025/05/28 23:30:00,0.7264367183731681,0.6869222064465146,99.08427222918641,120.81177621336307,3.155951922781513,2.5400213447171827,0.9785151253865229,0.9989088390534675,3.0737047899114134,3.07,
2025/05/28 23:45:00,0.7249883099204057,0.6860619249872524,99.0460978399746,120.85653187726427,3.142368950042472,2.546524064171123,0.9787167780604449,0.9992213358795854,3.0725037609745636,3.08,
2025/05/29 00:00:00,0.7411057361834321,0.6988523288963339,100.58682961848935,122.72283901022362,3.168594351048113,2.5400213447171827,0.9786480455655096,0.9995197654547162,3.1107314061141493,3.06,
2025/05/29 00:15:00,0.7358654633178048,0.6951594145311757,100.35287729568107,122.47715770672082,3.164031563996272,2.5405982905982905,0.9787331353278589,0.999425161513441,3.0979904400386338,3.06,
2025/05/29 00:30:00,0.7398219459405384,0.6976689655605524,100.40467187888557,122.52513415077584,3.1673537409632084,2.5395299145299144,0.9786822365418106,0.9995247822218615,3.1077955670298882,3.08,
2025/05/29 00:45:00,0.7248475115421734,0.6868827089062569,99.85753410397649,121.85745476877904,3.160017932907657,2.5395299145299144,0.9787382395650389,0.9989654597875064,3.069080110590185,3.07,
2025/05/29 01:00:00,0.7197385785607211,0.6840651323908568,99.44379028336077,121.55315852879629,3.148824197604562,2.550429184549356,0.9787580497689482,0.9989851392489949,3.056657176437621,3.07,
2025/05/29 01:15:00,0.7127395752015036,0.6786231337574137,98.93583615469167,121.02457646554168,3.1504872427918214,2.5559139784946234,0.9787027673374676,0.9986284379125594,3.0343987513840975,3.05,
2025/05/29 01:30:00,0.7034503747224675,0.6721771879601581,98.51787017453913,120.56764692561313,3.144890757277479,2.5575888051668465,0.9788405822284326,0.9983694843709249,3.010435075982206,3.05,
2025/05/29 01:45:00,0.6981297433754852,0.6683450637728019,98.154897509789,120.10089866405978,3.146883131094705,2.5715823466092576,0.9787859415897472,0.9980302153620945,2.989891800776994,3.03,
2025/05/29 02:00:00,0.7167509814012433,0.6819267297208301,99.05401551754244,121.18979145729836,3.151181749627271,2.5629709364908506,0.9788896384882253,0.9989718539241501,3.0431725899540183,3.08,
2025/05/29 02:15:00,0.7182223857199234,0.6825961145373033,98.99403771832978,121.11531814298431,3.15581171884984,2.5651237890204523,0.9787211758988575,0.9988568693204678,3.0443451480674373,3.05,
2025/05/29 02:30:00,0.7158073945849106,0.6805064746683306,98.96791231324295,121.06502308990605,3.1472002754540087,2.570505920344457,0.9788603766102173,0.9989591685023778,3.0381329294616903,3.06,
2025/05/29 02:45:00,0.7191948813064676,0.6831239434227389,98.93422040716713,121.04938522290782,3.147675604454448,2.567887931034483,0.978835794904361,0.9991211791413489,3.048992624705907,3.06,
2025/05/29 03:00:00,0.7185730478801109,0.682377275616616,98.57366284774218,120.57932161271243,3.1492720744161233,2.563577586206897,0.9786881096285986,0.9989601545923784,3.0484052912554063,3.06,
2025/05/29 03:15:00,0.7121564089016592,0.6771020448689316,98.07068698385766,119.92040520677907,3.1461353865341297,2.558189655172414,0.9788457191044457,0.9988021825773065,3.0331168339696877,3.05,
2025/05/29 03:30:00,0.7085802703336506,0.6741036160427801,97.5903498460745,119.28536509914274,3.1447797597279763,2.5614224137931036,0.9787892584211025,0.9986002926887201,3.0222972386547506,3.06,
2025/05/29 03:45:00,0.7051960010101863,0.6710169919888213,97.206937605443,118.78455109123465,3.1414462588072807,2.5646551724137936,0.9787183019130697,0.9984248787921385,3.012279132623395,3.05,
2025/05/29 04:00:00,0.7039803594627249,0.6696915795453947,96.60345198109428,118.00683021404993,3.141105679608834,2.553879310344828,0.9786435119052357,0.9983114863350803,3.0130267372505912,3.12,
2025/05/29 04:15:00,0.70651604092163,0.673829903041705,98.85166809654764,120.77871525129068,3.1494552825494213,2.551240560949299,0.9791270204877484,0.9986933100932609,3.021217786981031,3.04,
2025/05/29 04:30:00,0.7086284171838377,0.6756942733919102,99.19027540293621,121.08677708922886,3.1620426270408464,2.558189655172414,0.9790659930076575,0.9985496896624734,3.0206442249792893,3.06,
2025/05/29 04:45:00,0.7068539667941218,0.6750011581507502,99.47478038332933,121.3449866079712,3.171713805581243,2.5629709364908506,0.9791832485851121,0.9983835482348884,3.0112682977499237,3.05,
2025/05/29 05:00:00,0.7216838160980613,0.6856149860372364,100.37414789494706,122.39063050731312,3.1740948271799425,2.5715823466092576,0.9792732415903731,0.9991445778653925,3.047993786204118,3.05,
2025/05/29 05:15:00,0.7402021350217219,0.6989284045132891,101.71214682984028,123.7631605260342,3.1885612067945304,2.5734190782422295,0.979459556812788,0.9998604317546422,3.0922526059858053,3.02,
2025/05/29 05:30:00,0.7828969468642538,0.7290747936536396,103.83232045790764,126.12682600241156,3.2140839384249484,2.5641025641025643,0.9793528807845266,1.0012512263852835,3.2026470586443274,3.05,
2025/05/29 05:45:00,0.7766577054668456,0.7249754858107231,103.01943078934217,125.54718536640482,3.1827695285169177,2.5668103448275867,0.9793092979193209,1.0015551342992082,3.1984602002504356,3.06,
2025/05/29 06:00:00,0.7704191208399986,0.7199004325584536,102.64025961311329,125.0541444918603,3.183013707358865,2.5646551724137936,0.9792437366422158,1.0012383245939676,3.181599063544597,3.06,
2025/05/29 06:15:00,0.7676682412278829,0.7187537073490509,103.46542049944978,125.84665469697974,3.2083252907547837,2.5488721804511276,0.9794111726056104,1.0008344410252425,3.1720147043846962,3.02,
2025/05/29 06:30:00,0.7392624076512023,0.6963858496608557,100.36032697777036,122.09510455927878,3.1842714806303882,2.547311827956989,0.9792417542151307,0.9997786785240383,3.1012448686785263,3.05,
2025/05/29 06:45:00,0.850470106177435,0.7735422502223909,101.6993780434682,124.90673377145882,3.136575857574649,2.4862486248624864,0.9785400034873946,1.0048918112102618,3.457063816804957,3.15,
2025/05/29 07:00:00,0.854825312016065,0.7748766286411777,99.90745087791534,122.96971873278812,3.096145543421733,2.464601769911505,0.9784589062554594,1.0056109827776285,3.496388462200835,3.15,
2025/05/29 07:15:00,0.7938020006729878,0.7286304512878545,95.71390366840997,117.38972374392675,3.087545034075422,2.4478594950603734,0.9783277290271517,1.0032088799717,3.3310817593984976,3.12,
2025/05/29 07:30:00,0.7658698827328942,0.7061446208177474,91.86857544083959,112.8511177571133,3.048034440129158,2.452039691289967,0.9778649234391411,1.002372391837835,3.263609998146574,3.16,
2025/05/29 07:45:00,0.7413937669992258,0.6895566187719221,92.04098172354055,112.70729256164759,3.0647113553529497,2.4501642935377874,0.9783609371783333,1.0012909720417047,3.1880254635220893,3.06,
2025/05/29 08:00:00,0.7926341841323322,0.7277569221841261,95.72845366749844,117.35314364346681,3.0924584798597587,2.453846153846154,0.9783076470040399,1.0031036882151265,3.3238655682703384,3.13,
2025/05/29 08:15:00,0.8190568320039602,0.7480198727337235,97.96579558985012,120.20947526457262,3.091283528496133,2.4674751929437706,0.9786109371831581,1.0044239151777592,3.395117012929827,3.13,
2025/05/29 08:30:00,0.7538374695273357,0.6949489380842617,73.50726901541938,91.3939872314291,2.840020814174713,2.5826681870011403,0.9747384190043163,1.0033431256998544,3.2633682468240335,3.04,
2025/05/29 08:45:00,0.7609726991833852,0.7117247022392049,70.26307318192018,88.09822713129695,2.747587498205041,2.5541327124563447,0.9742856847676906,1.005160512545922,3.3643783100041427,2.98,
2025/05/29 09:00:00,0.6977520845922689,0.6729345247477151,66.02586899893171,82.25607126729568,2.764163533462723,2.5126146788990824,0.9736937638579318,1.0014707184997846,3.2011763979433576,2.95,
2025/05/29 09:15:00,0.6510138893517682,0.6461919961798458,62.31302628629944,77.68231340947906,2.7374321863191566,2.5183908045977015,0.9733354413009735,0.999420342962495,3.0840102560798206,2.95,
2025/05/29 09:30:00,0.6397160588766431,0.6387983475348264,61.45574980011698,76.69005462809379,2.7164601534519663,2.5282583621683967,0.973274395614606,0.9992181846118878,3.057300019020597,2.95,
2025/05/29 09:45:00,0.6141916145294345,0.6192955846953252,60.621191327454234,75.10229345136621,2.7514444004926566,2.502267573696145,0.9732581728357184,0.9967755726317,2.9729292966274015,2.95,
2025/05/29 10:00:00,0.6207423126308417,0.6259866224928201,60.3614636123671,74.78793702820214,2.7493340248601164,2.4982973893303067,0.9731575112784743,0.997138521780199,2.999244294672928,2.95,
2025/05/29 10:15:00,0.6205950980216374,0.6282077455345662,59.62575191831112,74.23580891899358,2.7100609540184157,2.5195402298850578,0.972945939888231,0.9979534645223395,3.0128810803344344,2.94,
2025/05/29 10:30:00,0.6093919761151632,0.6212966237909001,58.81839623673757,73.37476992530928,2.6835109998058493,2.5474537037037037,0.9730531220190074,0.998018903843293,2.9823318718686567,2.96,
2025/05/29 10:45:00,0.6037845732635481,0.6175342520094927,58.45427260629537,72.57073266591131,2.7130131229743935,2.5091743119266052,0.9727146067761931,0.9966747688636742,2.969516381031322,2.91,
2025/05/29 11:00:00,0.6032167753456036,0.6188292236212365,57.85074607701755,72.106118325363,2.6691444017291657,2.5365853658536586,0.9726679970103526,0.9976872122010048,2.9811925570480686,3.0,
2025/05/29 11:15:00,0.5903672940827158,0.6091535686120251,57.246537291457486,71.06539057840543,2.6741194298155553,2.544405997693195,0.972682483215465,0.9966611885904235,2.9364400786010334,2.96,
2025/05/29 11:30:00,0.5857871495056106,0.6061443839280479,56.97696158925168,70.35076674479282,2.701952692546983,2.5057077625570776,0.9724968152481961,0.9954632000053705,2.9270032362510086,2.92,
2025/05/29 11:45:00,0.5615009359251155,0.5879736372106639,54.94010209246362,67.78888737013644,2.6846864789567073,2.5085714285714285,0.9722126425606606,0.9939961602576037,2.859463965608924,2.94,
2025/05/29 12:00:00,0.5644060161225142,0.590171561267526,54.22292494575586,67.1069789631666,2.653308581408266,2.5265588914549655,0.9720218838882702,0.9948795891906647,2.8774205451869417,2.98,
2025/05/29 12:15:00,0.5493342931872791,0.577575631557551,53.17731496779103,65.70464688209104,2.651144977074651,2.5328719723183393,0.9718032165240786,0.9936789550629396,2.8278489924574832,2.92,
2025/05/29 12:30:00,0.5527454706696202,0.580425577970553,53.542781824646134,66.07439039713965,2.649362732003006,2.5224913494809686,0.9718709138729783,0.9939850713782081,2.8448897592054263,2.92,
2025/05/29 13:45:00,0.6568559661564233,0.6165414317030965,80.59768923043254,96.778302783021,2.956666911710561,2.449671772428884,0.9763315659760826,0.9970214561995698,2.9891564461789253,3.11,
2025/05/29 14:00:00,0.6862210023952101,0.6376935513876557,81.28642029271865,98.02259178213497,2.926575395084748,2.4767184035476717,0.976070261765582,0.9991431099631914,3.0788909984124304,3.09,
2025/05/29 14:15:00,0.7137371125800339,0.6598689992855274,85.32168284526036,102.92908769879156,2.949483450946798,2.4371523915461624,0.976392773989253,1.000441275661854,3.173624488894538,3.25,
2025/05/29 14:30:00,0.6801321341936521,0.634045456254137,83.54829980687128,100.00928287395678,2.9715183068746986,2.470974808324206,0.976589566707421,0.998223612059174,3.0467478315228043,3.1,
2025/05/30 06:00:00,0.7351374068536097,0.6775678287346538,80.71993787856108,100.06748965573262,2.8995169577476294,2.466666666666667,0.9752659607951473,1.0015291088923266,3.2191008883889274,3.08,
2025/05/30 06:15:00,0.7404088216231998,0.6817809066212259,81.22730499685942,100.77537481856552,2.9148299645052775,2.469613259668508,0.9753893443005179,1.0015143421216743,3.2228346957121556,3.05,
2025/05/30 06:30:00,0.7716710318596282,0.7046563830320578,82.5973687700476,102.80141324464225,2.921591148224383,2.4607734806629833,0.9753522605010868,1.0026870235541543,3.312018365811439,3.04,
2025/05/30 06:45:00,0.7863911150225398,0.7163296792287192,83.56542034910275,104.23734428151766,2.9361091166529922,2.4608599779492835,0.9754399051143686,1.003080098973042,3.3458185305224464,3.04,
2025/05/30 07:00:00,0.6942796796612546,0.6467590949858358,75.10235674166516,93.60505044629296,2.9178421400896393,2.5136612021857925,0.9744913186743215,0.9985651719175775,3.05570555660135,2.95,
2025/05/30 07:15:00,0.6606399715702219,0.632594351340453,88.24370195187657,108.27977660023994,3.114896809933309,2.6240837696335073,0.9776470283641678,0.9951940621085655,2.85107830093978,2.97,
2025/05/30 07:30:00,0.685087535114104,0.6558441745962209,93.67321597051544,115.33242776675831,3.165395485258012,2.668763102725367,0.9779462875439425,0.996042910153729,2.890028312470937,2.96,
2025/05/30 07:45:00,0.6803405487059083,0.6535480949858871,94.03279454964884,115.88764344075742,3.188380396550958,2.6739811912225706,0.9778080134940302,0.995316493634218,2.8674121176844425,2.96,
2025/05/30 08:00:00,0.6817149228145835,0.6553754713355031,94.71694955900007,116.70750798189033,3.1846525261768184,2.6736401673640167,0.9780956170204098,0.9956668734611241,2.873940848177774,2.97,
2025/05/30 08:15:00,0.6676759697135728,0.6451646676542055,94.1068120976492,115.8796689544823,3.1821740136192846,2.6736401673640167,0.9781253584546349,0.9949575667538169,2.8378073427913533,2.97,
2025/05/30 08:30:00,0.6732723212613921,0.6501187933300641,94.98173749048613,116.94349297762588,3.192944402128058,2.683769633507853,0.9780727287037745,0.99509046500955,2.847901187717312,2.96,
2025/05/30 08:45:00,0.6791413900373423,0.6549898562054812,95.86362667814902,118.0002786467937,3.1907507309207257,2.6939203354297696,0.9781947595965998,0.9955440719810549,2.862359524105184,2.95,
2025/05/30 09:00:00,0.6956196849524733,0.6665735983101984,96.55678911300267,118.77407113216394,3.203189653711569,2.6970649895178203,0.9780283606775874,0.9961091152443131,2.9013173621285513,2.96,
2025/05/30 09:15:00,0.6991810345932604,0.6692567876472719,96.75372441162928,118.99288857802345,3.193022777901815,2.6967471143756563,0.9781973650461843,0.9965719630906152,2.914881030358166,2.97,
2025/05/30 09:30:00,0.701769019159534,0.6709320455763336,96.87899534965996,119.08582583691707,3.187335410425191,2.6946484784889826,0.9782455442253148,0.9968120855965029,2.924504328286442,2.98,
2025/05/30 09:45:00,0.7104049264639523,0.6791159090731687,98.86709728058932,121.55792923448617,3.1762283676775396,2.7003154574132493,0.9787639003808547,0.9978100963215145,2.9523471137951276,2.98,
2025/05/30 10:00:00,0.7118644565963763,0.6805821101969647,99.34298340323645,122.02368458977595,3.2115710641877255,2.671218487394958,0.9781626995404595,0.9969370879642138,2.956097984621023,2.96,
2025/05/30 10:15:00,0.6935800990232428,0.6669545856546116,98.6193555562297,120.99608695031013,3.188359103178599,2.6799580272822667,0.9784522126329103,0.9965127760357042,2.911702424669408,2.97,
2025/05/30 10:30:00,0.6818220296123445,0.6580939224165084,97.8071538221411,119.86178317221705,3.190506636596969,2.6897274633123693,0.9782600982898756,0.9956960552581616,2.876624482812703,2.95,
2025/05/30 10:45:00,0.6755093819451367,0.6532529514600539,97.3992398219533,119.24106147182161,3.1824071698737613,2.6984293193717273,0.9783378426196218,0.9954990551549486,2.8595016164422287,2.95,
2025/05/30 11:00:00,0.725034903460647,0.6899033826847351,101.89440086689999,124.16246034909186,3.2180522511164886,2.6877593360995853,0.9787214386831994,0.9975855376958215,2.983360635472229,2.98,
2025/05/30 11:15:00,0.74329643099989,0.703541046169273,102.89902006255502,125.4235581647687,3.2322772125444,2.678794178794179,0.9783746399223638,0.9980437340534437,3.032062783531612,2.95,
2025/05/30 11:30:00,0.7286350743961695,0.6939711990457011,102.8146686121208,125.48024463639919,3.2194712271311077,2.653444676409186,0.9783326725488954,0.9975916806629187,3.0090218362831265,2.96,
2025/05/30 11:45:00,0.7239179510985246,0.6917069602159852,103.03282177472495,125.71289423353122,3.22186793676871,2.6698014629049114,0.9783192851034442,0.9973426928331244,2.9922738428027538,2.96,
2025/05/30 12:00:00,0.7185893137322634,0.6888592507834964,103.13404034038697,126.04316677462566,3.196556548851371,2.694327731092437,0.9784276315425245,0.9976213239704855,2.980672062194216,2.96,
2025/05/30 12:15:00,0.7022274130691387,0.6754801175501357,100.99236446933288,123.67320681826473,3.1699499212273445,2.712473572938689,0.9780650567960625,0.9970562168001674,2.939418473637574,2.96,
2025/05/30 12:30:00,0.6980438390423738,0.6721094145124878,100.94869283593393,123.37631239345642,3.157887118703149,2.702845100105374,0.978369086993579,0.9971579474828334,2.9349890733099304,2.96,
2025/05/30 12:45:00,0.7014659084599931,0.6742001718243827,101.10547121979103,123.43404867632047,3.16798326043383,2.6989473684210528,0.9779584685819287,0.9968622139347489,2.942502651556898,2.96,
2025/05/30 13:00:00,0.7042583554931643,0.676320444777751,101.4794505704761,123.7725027402201,3.1715104670468137,2.695057833859096,0.9779096785017698,0.9968900770697368,2.9507020162281696,2.96,
2025/05/30 13:15:00,0.7050174748337704,0.6773973210539939,101.8381193161382,124.13040708149492,3.1631540364274087,2.694006309148265,0.977966250189541,0.9970812465772928,2.9573196461422326,2.97,
2025/05/30 13:30:00,0.7034140360643648,0.6761502203798748,101.97557119735664,124.16361033998072,3.1685025812555128,2.6901260504201683,0.9778948635989883,0.9968447150986869,2.9529599461347225,2.96,
2025/05/30 13:45:00,0.7318218795505217,0.708698087106709,110.21617967714211,135.11115868069027,3.152247489328637,2.65491452991453,0.978977650309668,0.9996054037715494,3.0665673894886205,2.92,
2025/05/30 14:00:00,0.7366596532967772,0.710662769322636,109.38964974703798,134.4907421776754,3.1405305648326736,2.6778017241379315,0.9784610547260364,0.9998063501883535,3.075535979757945,2.92,
2025/05/30 14:15:00,0.7317324044208994,0.7077840545442952,109.77968449412907,134.8394866774141,3.127573095820344,2.675995694294941,0.9785612148376678,0.9998016275491369,3.0689540686281735,2.92,
2025/05/30 14:30:00,0.7266748928211404,0.7027772369977332,108.93652126753014,133.65764084715425,3.1236302181569235,2.6731182795698922,0.9783909855908213,0.9994695080841492,3.0564934463352134,2.91,
2025/05/30 14:45:00,0.7210923862027938,0.6971292844573308,107.75516608563665,132.06328905182522,3.126366987864051,2.6713211600429645,0.9780521721556634,0.9988940805897747,3.0395645764894454,2.92,
2025/05/30 15:00:00,0.7016247124682115,0.6801386112940594,105.11162588197556,128.6806339419197,3.1083864569668997,2.67274678111588,0.9777062079252945,0.9979189039424516,2.9892242331695504,2.91,
2025/05/30 15:15:00,0.730197655388998,0.6864342609886778,97.69834979593286,118.55250990282998,3.1042937538303077,2.5962145110410093,0.9765489439504692,0.9980562995122136,3.075834002714922,3.07,
2025/05/30 15:30:00,0.7784425622318569,0.7176105636964782,95.91202805534931,117.23438591099483,3.0466862724937074,2.551391862955032,0.9755856448725132,1.0006419184186202,3.249836144544434,3.08,
2025/05/30 15:45:00,0.7534138244215065,0.696121601234569,92.09213618414152,112.39666927406086,2.992238194476237,2.5462365591397846,0.975285260124365,1.0002248855176756,3.2031409201242456,3.07,
2025/05/30 16:00:00,0.7122883388088928,0.6631315689599275,88.03835349312273,106.942785076807,2.9581950616682793,2.5375536480686693,0.9751447630917606,0.9987155505917773,3.1023781532530506,3.08,
2025/05/30 16:15:00,0.7072305497184878,0.6580061570962529,86.16212391809154,104.40627916633647,2.930089598109229,2.538213132400431,0.9749778219765484,0.998824163743852,3.101286127096954,3.11,
2025/05/30 16:30:00,0.7103724329818989,0.6585365669701874,85.15064409588189,103.07921844124273,2.9074121644511286,2.514626218851571,0.9745014458023141,0.9990811568659131,3.132584876689338,3.08,
2025/05/30 16:45:00,0.7139883257051102,0.6589370555912121,84.13559697631999,101.46800025235508,2.906066765126254,2.5059588299024917,0.9740164463851798,0.9988800999673121,3.1486413248361327,3.08,
2025/05/31 01:45:00,0.603760838162804,0.6172277594422385,58.74377046878708,81.06334964702575,2.716821961413966,2.4319196428571423,0.968777077255548,0.9948097142702981,2.89196680973994,2.99,
2025/05/31 02:00:00,0.5978200643863004,0.6117862689303751,58.72979530945531,80.64910190114223,2.66927415482149,2.4582869855394884,0.969837009690809,0.995870290184045,2.8815909651535065,3.02,
2025/05/31 02:15:00,0.588901412840769,0.6050333495642216,58.222113561871616,79.68392090776089,2.6483620286137595,2.4638487208008897,0.9701965086886706,0.9959479394098518,2.863989200739235,2.97,
2025/05/31 02:30:00,0.5784273300456698,0.5971934100794114,57.74368871083961,78.56552408177042,2.664151132356341,2.433149171270718,0.9701773654823778,0.9948570816384974,2.842123681062111,3.03,
2025/05/31 02:45:00,0.5639474195713826,0.5859236711041861,57.040142984308886,76.98811152119671,2.6842286772287003,2.431693989071038,0.9701688968114087,0.9933098301448541,2.792866455062977,2.97,
2025/05/31 03:00:00,0.5678441971769789,0.5906616327050593,56.69270049162028,76.56658137787387,2.6604663092295913,2.436604189636163,0.9700788914600691,0.9940904635952328,2.8189099880568302,2.97,
2025/05/31 03:15:00,0.598143041432376,0.6152751616876896,57.593026411805,77.6159908109155,2.657450362985509,2.4397790055248616,0.9700154283482652,0.9958451723409417,2.9160012692489046,2.94,
2025/05/31 03:30:00,0.5950976013848329,0.6127177954298646,57.419112804734475,77.25328133108223,2.6529386405006052,2.4456762749445677,0.9699292412388996,0.9957430110220779,2.9091482942557705,2.94,
2025/05/31 03:45:00,0.5796815629539153,0.6002945996301057,57.027801391376116,76.3769390149835,2.663951526905104,2.4287292817679553,0.969937329783581,0.9945550228207863,2.8668492628944593,2.95,
2025/05/31 04:00:00,0.5646988613406041,0.5875197668658826,56.75024779656715,75.37800317049191,2.697842060728975,2.412663755458515,0.9699320892516702,0.992691203702682,2.813767231349056,2.96,
2025/05/31 04:15:00,0.5782421463299738,0.5987619389214853,57.066249264039534,75.92433071690074,2.667078716252658,2.432671081677704,0.9700589218821216,0.9943867444950957,2.8641721715494652,2.98,
2025/05/31 04:30:00,0.5916780815588607,0.6098410429521748,57.36403124815875,76.35988567747926,2.6385098982207293,2.4632516703786194,0.970198471796082,0.99594712320598,2.908964930672879,3.01,
2025/05/31 04:45:00,0.5766276838510033,0.5972583360263506,57.07435217012138,75.4632197883992,2.6680962584492547,2.4392935982339954,0.9701458336345236,0.9942467252637762,2.8611906810101524,2.94,
2025/05/31 05:00:00,0.5771356651636161,0.5975468204050727,57.16322497222862,75.24689301099984,2.681301504649431,2.4356435643564356,0.9701782032184957,0.9939359152824411,2.861034199701416,2.95,
2025/05/31 05:15:00,0.5903409908676455,0.6086036896743987,57.43562161596893,75.80048999242089,2.649187937936965,2.450390189520624,0.9701906447881712,0.9955810851038672,2.914474702549301,2.97,
2025/05/31 05:30:00,0.5818134632828756,0.6016293821379876,57.24865795869251,75.18816041189689,2.665924885534194,2.439511653718091,0.9701158506139168,0.9945806173259486,2.8876672960391225,2.99,
2025/05/31 05:45:00,0.5546263506489757,0.5789478470894235,56.6088258557235,73.88296293357483,2.6803528902651985,2.4295154185022025,0.9703850568539634,0.9925839189491006,2.8007523406350097,2.99,
2025/05/31 06:00:00,0.5550787745478978,0.5791521807116421,56.66125893140659,73.75505032867284,2.676279847606666,2.4377067254685776,0.9704819844738841,0.9927381467127506,2.8029081396979594,2.99,
2025/05/31 06:15:00,0.5674296723612484,0.5900619630551523,56.760257451364794,74.15445149434836,2.6438656289869296,2.461366181410974,0.9703494379762896,0.9943699787457302,2.8514226658319326,3.0,
2025/05/31 06:30:00,0.5534560948903816,0.5782047813720982,56.49375835022271,73.27677361514127,2.6678591569372454,2.451219512195122,0.9704171204289704,0.9927855515737632,2.802197238489231,2.98,
2025/05/31 06:45:00,0.5573649092720119,0.5820410225111636,56.516832964976665,73.22572569005425,2.663869183073045,2.44543429844098,0.9703812415896089,0.9931499668533809,2.822924514304146,3.01,
2025/05/31 07:00:00,0.5412243015962214,0.5688767012827262,55.946720511320365,72.23804782720815,2.661627202347551,2.4560622914349275,0.9705014237021088,0.9921257236269329,2.7705304371328756,3.02,
2025/05/31 07:15:00,0.5366467832213783,0.5659264872259255,55.67266136106518,71.7401078759062,2.659938194153995,2.4693422519509474,0.9705148467015833,0.9918528096680843,2.7554371302716008,3.0,
2025/05/31 07:30:00,0.5501436444436062,0.5761193191905877,56.1730943254438,72.23639299345506,2.6448587529988696,2.468156424581006,0.9707109295384366,0.9932210562644703,2.8063063799879786,3.04,
2025/05/31 07:45:00,0.5331970611526687,0.562532863126159,55.63216222550854,71.03818224595932,2.6803336776164923,2.449115044247788,0.9704572893804073,0.9908803462507982,2.7475571303889232,3.0,
2025/05/31 08:00:00,0.53864685090225,0.5672553689822457,55.82195312296255,71.01556798894958,2.692842687289753,2.4348785871964678,0.9703958293069589,0.9908782425099404,2.768267519638409,3.0,
2025/05/31 08:15:00,0.5297594914830004,0.5599185778204264,55.56116509405246,70.50309557129866,2.677021199022829,2.4464088397790054,0.9707268135771258,0.9907687864593888,2.7437118261676194,3.05,
2025/05/31 08:30:00,0.5547060448503665,0.5799053019061728,56.30934705000594,71.55186390425793,2.6477571863314795,2.454241071428571,0.9707267460779585,0.9932752563657842,2.835785170492833,3.04,
2025/05/31 08:45:00,0.5396656314039574,0.5679399792161576,55.809376612252194,70.42077426878855,2.6796715121238366,2.4430939226519333,0.9705236449971553,0.991184758321442,2.7807551442405174,2.98,
2025/05/31 09:00:00,0.5522102345693148,0.579151627878651,55.91351223641323,70.80327574752228,2.6452229688557938,2.468013468013468,0.9704050886025508,0.9929561590752193,2.8316076207075302,2.96,
2025/05/31 09:15:00,0.5547592341019969,0.579945849716026,56.3252852365325,71.05825779392133,2.6508455344817574,2.4669652855543114,0.9704159382126367,0.9929282480079703,2.837968946369299,2.96,
2025/06/01 13:00:00,0.6867142257225617,0.6438035442301728,87.78806512222891,105.72911600862496,2.9963841027601053,2.6141248720573182,0.9730076088006796,0.9943782049464127,2.9698016997138508,2.99,
2025/06/01 13:15:00,0.7052980871160236,0.6577236614106421,88.71426017173289,107.21480243015009,2.989321291200755,2.617195496417605,0.9730578520012776,0.9954628355356292,3.020575651281426,3.0,
2025/06/01 13:30:00,0.6923579811257263,0.6493818960580637,88.53004544603846,107.16257551695745,2.99360187504162,2.6126401630988787,0.9730930145590696,0.994735723708784,2.982381445549913,2.98,
2025/06/01 13:45:00,0.707310903446143,0.6605211977439879,89.3179871610674,108.26378949860955,3.0180423712363202,2.5922920892494927,0.9728394668071976,0.9948225233919327,3.019351647290356,2.97,
2025/06/01 14:00:00,0.7055716768700118,0.6600172128264944,89.65107347688532,108.85656975413616,3.014733324432956,2.590909090909091,0.9730372285149198,0.9948708616832437,3.013334598048638,2.97,
2025/06/01 14:15:00,0.7299365563576637,0.6797540297638804,91.10119702616998,111.34733281551307,3.0107828691755874,2.609359104781282,0.9728549363605896,0.9960991366518315,3.0759933758171116,2.98,
2025/06/01 14:30:00,0.7202801637160378,0.6728872846541218,90.26931309618726,110.67563490744595,2.9957608967214124,2.605691056910569,0.9728891053681291,0.9959132844350619,3.0529260302824235,3.04,
2025/06/01 14:45:00,0.6746050373916256,0.6417410677987849,88.47714730936417,108.68664355962075,2.9959841474266264,2.5769230769230766,0.9733333437348302,0.9939861616769892,2.935411282507371,3.0,
2025/06/01 15:00:00,0.6623441118158014,0.6316283825725403,87.03350873385038,106.7559509399082,3.0159289802320712,2.578313253012048,0.9728686821510033,0.9925439640373086,2.8894903033678796,2.98,
2025/06/01 15:15:00,0.6591647497100459,0.6267703604871289,85.32081760650291,104.1863552643341,2.996134779914504,2.581067472306143,0.9724486758741916,0.992384270168793,2.8891992530554527,2.99,
2025/06/01 15:30:00,0.6204601478624743,0.5964339488975422,81.92741292566654,99.4663719805429,2.9626147996875996,2.582074521651561,0.9724015261808101,0.9906380453541895,2.794383596186804,2.97,
2025/06/01 15:45:00,0.6996122357800527,0.6502649098478642,78.63059094935691,96.9699368300786,2.82343650120988,2.5095137420718814,0.9706237987578348,0.9967548784381162,3.111770938488473,3.04,
2025/06/02 15:30:00,0.6303953359899896,0.5961509445936186,76.48983465713452,92.4282247075307,2.777423102778989,2.3828207847295864,0.9712514581092098,0.9943422447837315,2.9978020757641257,3.13,
2025/06/02 15:45:00,0.6570861808563923,0.6164527662955989,77.25887720237849,94.0182687684706,2.7568711646507857,2.397422126745435,0.9709503236474489,0.9962002966190516,3.0837630262489295,3.15,
2025/06/02 16:00:00,0.6589128647853598,0.6171757905073104,78.05453677861045,94.61408291789803,2.7903560856686838,2.3559322033898304,0.9710619527856877,0.9955222188027177,3.08981735038303,3.12,
2025/06/02 16:15:00,0.6492230161146471,0.6112994105710671,77.77896502918409,94.6472301939689,2.7777610337204743,2.3684771033013843,0.9710851368291913,0.9953831389871741,3.0604603998236914,3.12,
2025/06/02 16:30:00,0.6658591948274248,0.6242272135233741,78.4311607034444,95.77038552027615,2.772110229363823,2.3807486631016044,0.970978899695545,0.9963646974555126,3.1084384376615635,3.14,
2025/06/02 16:45:00,0.6650475134297787,0.6239758621910002,78.85039448634717,96.37035005641197,2.77298781323417,2.3778014941302033,0.9711738779994569,0.9964253700500348,3.1051643006753737,3.14,
2025/06/02 17:00:00,0.6705247012200348,0.6282357819546287,79.25130913795351,96.93534788375563,2.7806708430208213,2.3780617678381257,0.9710708021992205,0.9964609760189752,3.1169334236098174,3.14,
2025/06/02 17:15:00,0.6909226803172024,0.6429508658887891,80.34264720295555,98.28121871002432,2.8036343495031995,2.3531283138918346,0.9709516588365094,0.9968977200858438,3.178885935476804,3.12,
2025/06/02 17:30:00,0.6923195230134824,0.6440868403896355,80.78814617581517,98.69439675446809,2.8027114423469603,2.3605514316012726,0.971154920886374,0.997116066168942,3.181022383245405,3.12,
2025/06/02 17:45:00,0.6939499189828247,0.6436708047564264,81.3426723899804,98.72907383180127,2.7994160460897595,2.3658536585365852,0.9713998260547427,0.9973712998754445,3.188611215487344,3.13,
2025/06/02 18:00:00,0.6931441587232665,0.6415690263120871,81.29943303329406,98.04734543103201,2.802594604975015,2.3637327677624604,0.971339084611491,0.9971809838087827,3.1900972413815443,3.12,
2025/06/02 18:15:00,0.6912968698437486,0.6385903215866516,81.11865850457141,97.21766477973249,2.8048552187198257,2.344644750795334,0.971210799551834,0.9969044426217017,3.1974036773081744,3.15,
2025/06/03 13:00:00,0.7366738524331663,0.6719400737447384,84.01423532860645,100.91561081788228,2.852471333673124,2.3792735042735043,0.972276661947277,0.99914369264178,3.2963447750071646,3.11,
2025/06/03 13:15:00,0.7247345719115665,0.6637380209341975,84.20283942436576,101.06520362103507,2.8582737096443864,2.367303609341826,0.9725819305126293,0.9986368624411178,3.2609734727794244,3.08,
2025/06/03 13:30:00,0.7390275353861949,0.6748012600851253,84.71385081523458,102.0070378193159,2.8574498007311977,2.374866879659212,0.9724235484042364,0.9992341936168877,3.3005438368311446,3.1,
2025/06/03 13:45:00,0.7403396199007592,0.6762958141201161,85.03126683071153,102.57219658695084,2.854593317500454,2.373801916932907,0.9724236718666954,0.9993461735443251,3.305383651289343,3.11,
2025/06/03 14:00:00,0.733312617071683,0.672452605293693,85.0652384735903,102.77063435862014,2.8615637123988495,2.356382978723404,0.972306627023187,0.9988429372078897,3.290079607307709,3.06,
2025/06/03 14:15:00,0.7592136057811733,0.6914930387289029,85.90807383442666,104.16602420695254,2.8456002616369016,2.3814102564102564,0.9722899954285401,1.0002551013184693,3.361692310522097,3.11,
2025/06/03 14:30:00,0.7479281893165171,0.6841812266420574,86.0260847501357,104.40351696740173,2.845916456583918,2.3773987206823026,0.9725269802432649,0.9999316471707702,3.328308602055392,3.11,
2025/06/03 14:45:00,0.750560845229159,0.6866513579634472,86.30850758154897,104.95140058909234,2.84901334547397,2.371002132196162,0.9724633272827439,0.9999578172110013,3.337076074923072,3.11,
2025/06/03 15:00:00,0.7705753437423818,0.7019924122130888,86.87709988012074,106.03521410097447,2.8456581770805855,2.3822269807280514,0.9722638403793928,1.0007626190946914,3.393093778234361,3.12,
2025/06/03 15:15:00,0.7543379216295132,0.6901794722581228,87.06777377099401,106.02946149147039,2.857551804712791,2.373276776246023,0.9725660568333643,0.9999628497220294,3.3394040714999407,3.07,
2025/06/03 15:30:00,0.7849874877599119,0.7135813690936651,87.66427605938831,107.53799900709028,2.828232866891432,2.3995703544575724,0.9723699977050361,1.0017327399226958,3.433235132908276,3.1,
2025/06/03 15:45:00,0.8117065989322626,0.7328353369789197,88.65385686192185,108.92050085923198,2.8316813042561697,2.3873390557939915,0.9722754229437253,1.0025532839898836,3.5163396662761883,3.09,
2025/06/03 16:00:00,0.7897732957633311,0.7165357295074218,88.71901180263042,108.4714942375391,2.8734620413364254,2.3537486800422385,0.9723782340184801,1.0008952526257349,3.44350301459706,3.08,
2025/06/03 16:15:00,0.690451990104593,0.651033494962927,92.05693396450962,110.86823488004788,2.997194456469808,2.5371312309257377,0.9737322812558098,0.9949769435363703,3.012925451137921,3.01,
2025/06/03 16:30:00,0.614987472768272,0.5951896240678869,86.07167022037049,103.70191046774049,2.9808481034035803,2.5801217038539552,0.9735703174712271,0.9908947370363094,2.7859374283075833,3.02,
2025/06/03 16:45:00,0.6152060818397677,0.5956255076248854,85.9310592317686,103.6228074235338,2.994720975718803,2.5900809716599187,0.9733459087812768,0.9904863501003975,2.7772061818345555,3.03,
2025/06/03 17:00:00,0.6153117505644493,0.5961478177238944,85.99257290403645,103.94332851701313,2.9917390140658786,2.5927051671732526,0.9730741363387273,0.990386236996218,2.77714219321036,3.04,
2025/06/03 17:15:00,0.6172260801829413,0.5983215261007951,86.38587263836425,104.55514845130408,2.9923092063098795,2.5906788247213783,0.9731690246362877,0.9905813769395023,2.782961804611891,3.03,
2025/06/03 17:30:00,0.6303816788987902,0.6082621440527921,87.25287483942404,105.6603421980286,2.99713487223178,2.588652482269504,0.9730638352061394,0.991220208764529,2.8191077026782234,3.04,
2025/06/03 17:45:00,0.6258718613944935,0.6053426250514887,87.47124530546,105.96506495683604,2.982824716507414,2.5906788247213783,0.9732625621432717,0.9913397569613939,2.8108071917637494,3.04,
2025/06/03 18:00:00,0.6309634478945481,0.6093970644665103,87.81050169029874,106.4627066643291,2.989389826917243,2.5953346855983774,0.9731539061791256,0.9914783488847632,2.8215720306220105,3.04,
2025/06/03 18:15:00,0.6420755950724054,0.6173911286796999,88.56044401415298,107.32170002889247,3.0034131584419477,2.588056680161943,0.9729145498385986,0.9916762261712662,2.8498568624306997,3.04,
2025/06/03 18:30:00,0.6388998842887103,0.6156716662426248,88.82299790331126,107.65024097008146,3.003330829321242,2.583417593528817,0.9730148308528531,0.9915539631077483,2.8428351003896277,3.03,
2025/06/03 18:45:00,0.6437779897451363,0.6194525034738174,89.35112530999035,108.28669820656619,3.0088978158069795,2.5787878787878786,0.9730406803375782,0.9917442663311228,2.8560042418404885,3.03,
2025/06/03 19:00:00,0.6549664662026892,0.6282289134510991,90.1618626797126,109.55042444676722,2.987598615611842,2.5898477157360404,0.9733455013630652,0.9930436479316443,2.891903567654644,3.06,
2025/06/03 19:15:00,0.6529506887098686,0.6272553830664089,90.5458003364134,109.92732190734125,2.9914073553765057,2.589068825910931,0.973511019850675,0.9929334474156536,2.8848943198950563,3.03,
2025/06/03 19:30:00,0.672129597702242,0.6421470214239434,92.80219656301209,112.50207818897947,3.022172994126468,2.6038306451612905,0.9734860130355194,0.9933727664998764,2.922500793431619,2.97,
2025/06/03 19:45:00,0.6779502930790566,0.644591157636273,92.43291834491423,111.81212972770044,3.0331907520461563,2.5801603206412826,0.9731084450539536,0.9930990098511702,2.940062494245414,3.03,
2025/06/03 20:00:00,0.7087151815618721,0.6651644535827295,92.51640792750402,112.04127788735045,3.0239255884513976,2.6084337349397586,0.9729866400355571,0.9947107373835634,3.015830168515419,3.01,
2025/06/03 20:15:00,0.7241903487815159,0.675371687113359,91.62636493634061,111.52064238000807,3.0084858739363667,2.6024340770791077,0.9723041736746098,0.995385422767966,3.066884587957063,3.0,
2025/06/03 20:30:00,0.7211704053224842,0.6721698534973581,90.98853344562183,110.46197431403715,3.019968490846918,2.5649546827794563,0.9722911648879835,0.9949154071582957,3.0661193752101115,3.01,
2025/06/03 20:45:00,0.6888784570695138,0.6485674800228988,89.00573488184257,108.03675943129313,2.9951527329491503,2.5885311871227366,0.972720744600631,0.9940477952717696,2.9749102639653184,2.99,
2025/06/03 21:00:00,0.6950746389788938,0.652374133224805,87.78703774020401,107.08491025181083,2.971003368908104,2.5995934959349594,0.9722285010417043,0.9945881142230726,2.9973141315979746,3.0,
2025/06/03 21:15:00,0.6861312296089924,0.6445048995765809,87.17560211665084,105.68861487709302,2.9994025814868226,2.5655655655655654,0.9722991172729593,0.9934346893843915,2.9702902327216356,2.99,
2025/06/03 21:30:00,0.6885333279439403,0.6455974867909041,85.95328893194942,104.61226454511994,2.972280929285404,2.5802219979818366,0.9719402828366773,0.9938880167922652,2.98167804230137,2.99,
2025/06/03 21:45:00,0.7483823679585713,0.684693493153338,75.5357359850794,94.55898440428676,2.7194743714363607,2.4833512352309346,0.9701021707222645,1.0004736212148002,3.3077378265677995,3.04,
2025/06/03 22:00:00,0.6861686409896638,0.6617763033930375,66.21592295973106,83.53939830777107,2.637067883225725,2.432314410480349,0.9684699682678053,0.9984664143240793,3.2308839283341,2.95,
2025/06/03 22:15:00,0.6856468675197582,0.6651853968700261,65.13164572872068,82.93917426047184,2.5792542455333964,2.444816053511705,0.9684589035719896,0.9999149211182309,3.2607304543917053,2.95,
2025/06/03 22:30:00,0.6432296495843194,0.6337361375799206,63.691117459338244,80.28478846371857,2.6433947827142084,2.3923913043478264,0.968386934736583,0.9961957586031389,3.1198358330955385,2.96,
2025/06/03 22:45:00,0.6033973565948446,0.6053912741730785,61.700655106167225,77.56221865158537,2.6455621925025516,2.3969795037756203,0.9684117879392761,0.9938943880106779,2.992679572159874,2.94,
2025/06/03 23:00:00,0.6193366940739806,0.623143473398522,60.66234608611085,77.16811066642016,2.569160929045094,2.4478935698447892,0.9682276644688056,0.9966809096174453,3.068257288441247,2.96,
2025/06/03 23:15:00,0.6005622755565863,0.611423230401884,59.1305354003171,75.28464683217777,2.558502112702314,2.450610432852386,0.9680722213254773,0.9957970560253838,3.017147638010881,2.93,
2025/06/03 23:30:00,0.5834319401473386,0.5999261348135561,57.91779744118408,73.29904427606208,2.594302395403765,2.413114754098361,0.9677766527806974,0.9935679302602721,2.9641050965155724,2.94,
2025/06/03 23:45:00,0.5749690202682642,0.5944589215926401,57.210373814083454,72.44287563846889,2.5909600718342243,2.413114754098361,0.9676606862836866,0.9930504883003789,2.9400618821150437,2.94,
2025/06/04 00:00:00,0.6336376996898887,0.6301487933926686,62.1970473820487,78.63642267621687,2.619357389740048,2.410480349344978,0.9681436581441043,0.9960809694748314,3.0984930945385063,2.94,
2025/06/04 00:15:00,0.6522477694433323,0.6454161804111604,62.534023809247444,79.52434614566155,2.5867972668452794,2.429203539823009,0.968144665027755,0.9978878034439188,3.1673041906420516,2.93,
2025/06/04 00:30:00,0.6513169638560034,0.6444462611860197,62.536260234394305,79.59380625098525,2.587840556419861,2.437430786267996,0.968255110009519,0.9979338874242061,3.1586316970328823,2.93,
2025/06/04 00:45:00,0.652254803794698,0.645160360895847,62.59580501550249,79.73592699024184,2.5858897175107747,2.4467849223946785,0.9683066925808351,0.9980798916078079,3.157464808439928,2.91,
2025/06/04 01:00:00,0.6439114633888586,0.6373751039557745,62.758699095673364,79.42558731847673,2.6330593417583814,2.4143947655398037,0.9682698614437202,0.9964325323345191,3.119313485631631,2.92,
2025/06/04 01:15:00,0.6441464037552788,0.6372222034784375,62.875284086244385,79.48546437509664,2.6307631209895574,2.4187568157033805,0.9683597021441375,0.9965380821676407,3.1194480950987344,2.94,
2025/06/04 01:30:00,0.6588974842312444,0.6491737371449314,63.06421448949098,80.28146975603491,2.580356125915291,2.438888888888889,0.9683442075198548,0.9985521963140267,3.1852774764078755,2.92,
2025/06/04 01:45:00,0.6372568917692915,0.6313951054236266,62.85119118045431,79.4506494127521,2.626270786786013,2.400876232201533,0.9684281136243789,0.9964026721797982,3.110075406121,2.95,
2025/06/04 02:00:00,0.6093697195879693,0.6079016880736123,62.55966961405464,78.31574179434863,2.676900526537564,2.3626609442060085,0.9685699114486016,0.9936192602723704,3.010833358683654,2.97,
2025/06/04 02:15:00,0.7046254615968468,0.6531554207270224,74.98775228160011,93.57606290560994,2.77455840233487,2.348986125933832,0.970070227429851,0.9976394711645532,3.2205147893734902,3.06,
2025/06/04 02:30:00,0.6317674550913918,0.6005693724016403,73.11982842714967,90.84414157246727,2.7718920378919436,2.371822033898305,0.9709263015617161,0.9945705748675462,2.9882162858182237,3.08,
2025/06/04 02:45:00,0.6432103550365628,0.6092186345415334,73.54306358283362,91.5193531405188,2.7636918244041606,2.3837953091684434,0.9708298009344635,0.9953810425764669,3.023269926391878,3.07,
2025/06/04 03:00:00,0.6995683011081971,0.6503459375335463,75.27892563768727,94.09741128914892,2.732818457222689,2.4168466522678185,0.9707274700913149,0.998805688537217,3.194478065136311,3.08,
2025/06/04 03:15:00,0.705132121793438,0.6545753760071735,75.75102603482544,94.59375416431266,2.741421905141033,2.4017278617710582,0.9707015882383294,0.9988826124354429,3.2165550505696,3.09,
2025/06/04 03:30:00,0.6883936348571251,0.6418574599112588,75.81616433536594,94.1961564003133,2.7727051291984592,2.3711229946524064,0.9708206562755314,0.9974847097848493,3.165810390959661,3.11,
2025/06/04 03:45:00,0.6774615295445178,0.6339701999719872,75.681231110179,93.97850280789731,2.7730661120241566,2.3843683083511777,0.9711017465565818,0.9971862629638989,3.126453787594907,3.08,
2025/06/04 04:00:00,0.6781346496884182,0.6341794044479321,75.88503043372054,94.08386944115314,2.777842885178899,2.394652406417112,0.9711349081442207,0.9971294028474633,3.121682683760156,3.08,
2025/06/04 04:15:00,0.6977273671964435,0.6472655950545693,77.02576205918842,95.10788837073234,2.8057009551445686,2.358811040339703,0.9710431659362359,0.9973475610830308,3.184893945987525,3.07,
2025/06/04 04:30:00,0.6883248889183377,0.6414529654164892,76.77685244973135,95.0075983072273,2.7870470465714985,2.3807486631016044,0.9712356440945712,0.9975146516509396,3.156982220186105,3.08,
2025/06/04 04:45:00,0.6946870120600315,0.6461875053003586,77.16730320466696,95.47314444181227,2.7849939827011365,2.3912111468381565,0.9713240847747217,0.9979443693201342,3.1733109788603193,3.09,
2025/06/04 05:00:00,0.6907587247325611,0.6430647520477155,77.33845851944265,95.64250619859962,2.7768992272166866,2.3873390557939915,0.971332103054425,0.9979175983752627,3.167749345125793,3.1,
2025/06/04 05:15:00,0.6876668697659483,0.6405102994999093,77.69042829182165,95.72175074499587,2.80616693993943,2.3678038379530912,0.9714545041648498,0.9972350416804611,3.1544790614749316,3.1,
2025/06/04 05:30:00,0.6775398615747703,0.633023658216027,77.71451958616271,95.51477672131632,2.8100205997157133,2.379383634431456,0.9717177677927579,0.996800299065091,3.11634888957801,3.1,
2025/06/04 05:45:00,0.6922002782015632,0.6444709075127301,78.14666753508615,96.43740883812266,2.786343201951181,2.3913978494623653,0.971682220232774,0.998107919410116,3.1692070498892666,3.1,
2025/06/04 06:00:00,0.6954848250302021,0.6468152860566769,78.471511774713,96.78261103953301,2.7890557458706344,2.388589881593111,0.9716339133873758,0.9981948501889503,3.180583338141465,3.1,
2025/06/04 06:15:00,0.7027089716278306,0.6520052213972549,78.85958218945026,97.24853571889832,2.789771718641708,2.389428263214671,0.9716548886897765,0.9985662920872177,3.202961822862179,3.14,
2025/06/04 06:30:00,0.6893739375977715,0.6421794790615722,78.8587751761854,97.02678076683708,2.7937884749099413,2.3849462365591396,0.9718689952006131,0.9979661049095351,3.162961168696562,3.15,
2025/06/04 06:45:00,0.6842212848159223,0.6386024537715984,79.06437261260167,97.0476964163613,2.8050052747429923,2.3783494105037515,0.9719599445258003,0.9975257327106933,3.1463975612020096,3.11,
2025/06/04 07:00:00,0.6852707014979595,0.6387895295585456,79.25344916760551,97.17574907113661,2.8092828938004386,2.384780278670954,0.9718338866281806,0.9974034340218664,3.14472303853421,3.11,
2025/06/04 07:15:00,0.6955237694899182,0.6461343480731375,79.99167807500677,97.89932380953465,2.820197339939525,2.39144385026738,0.9720410518293238,0.9978069477841545,3.167687396914626,3.12,
2025/06/04 07:30:00,0.6983654451613946,0.6495318708357158,80.50532609563626,98.8870564678696,2.80507406846846,2.36972972972973,0.9720089252398317,0.9983881611892491,3.198989824935851,3.16,
