datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/06/04 07:45:00,0.6591987616848244,0.620727649190266,79.25782005558602,97.02171426110556,2.8024969253713237,2.3913978494623653,0.9724181395268138,0.9966969992410611,3.0694567813195803,3.14,
2025/06/04 08:00:00,0.6600402845690763,0.6211231569525768,79.17777242581462,96.70063425799306,2.81416354688321,2.397642015005359,0.9723637489394731,0.9964237223391872,3.064173416145274,3.16,
2025/06/04 08:15:00,0.6750931884316804,0.630484240930682,79.32133557699599,96.55886512527347,2.8325932629934902,2.3901918976545837,0.9719484464713042,0.9964454551240857,3.10357211774393,3.13,
2025/06/04 08:30:00,0.6590543028512739,0.6196967604466438,78.65828130919775,96.04833140881426,2.8004060775866364,2.3853606027987087,0.9721461056902176,0.9965168229644075,3.0748376566432953,3.15,
2025/06/04 08:45:00,0.650212946851397,0.6126451318977041,78.74234840659848,95.7190186865304,2.817954623717805,2.3745997865528286,0.9723672631051631,0.9957247183335691,3.043831655697677,3.15,
2025/06/04 09:00:00,0.6567642755057876,0.617396455325123,79.08097584121225,96.08405723178106,2.830575943110584,2.3816631130063963,0.9723367334088449,0.9958110228321082,3.0547632019955246,3.14,
2025/06/04 09:15:00,0.6595685372705857,0.6198435299551132,78.60556778818695,95.86880688513452,2.818457159476567,2.3920515574650913,0.9719901008136329,0.9960727899364273,3.065079090636476,3.15,
2025/06/04 09:30:00,0.6585052672131758,0.6191651370283892,78.7883092288038,96.10861795349707,2.812386372290909,2.3948497854077253,0.9722332828200766,0.9962838140972217,3.062200428958009,3.15,
2025/06/04 09:45:00,0.6740716171952778,0.631108280807264,79.10623119083125,96.89583330546243,2.797938366988042,2.405844155844156,0.972053254060144,0.9973732256408987,3.112323042445431,3.14,
2025/06/04 10:00:00,0.6720329952709595,0.6296436514080073,79.38523735869161,97.07959310340316,2.804081287045481,2.4015069967707214,0.9723318117740625,0.9972644588313456,3.103838039788573,3.15,
2025/06/04 10:15:00,0.6912236147309538,0.6431380515599728,80.790095185069,98.60350726194177,2.8378526828896953,2.372192513368984,0.9720698658460083,0.9973167672159554,3.1594854960431062,3.12,
2025/06/04 10:30:00,0.6773584991560075,0.635647371845446,80.61172498351104,99.13360813981444,2.7953054557792685,2.3608695652173917,0.9722599543717109,0.9978463768047156,3.147723275688896,3.27,
2025/06/04 10:45:00,0.6471067024481633,0.6164203726776016,83.23730163002963,101.8105776471052,2.8312099730238858,2.3815648445873525,0.9736594439852331,0.9964300705836231,3.0297161058689137,3.14,
2025/06/04 11:00:00,0.689666102507628,0.6466269939446657,85.00050917704307,103.91133434513193,2.8630569715165204,2.413903743315508,0.9730466371212344,0.9975720854157882,3.127463729808389,3.16,
2025/06/04 11:15:00,0.6955046433357591,0.6498284901059603,84.02011772724498,102.69475040849096,2.8618851320069005,2.393810032017076,0.9727809338003179,0.9976329575710141,3.1529400825063556,3.17,
2025/06/04 11:30:00,0.7043500480756912,0.6569256749039677,83.50276604377062,102.67924978492816,2.829701130873879,2.4205405405405407,0.9725040802512258,0.9986410860005794,3.1831229350857067,3.16,
2025/06/04 11:45:00,0.6996186262789261,0.6520519652364669,83.79265070122423,102.41399747598231,2.855346768625305,2.3840425531914895,0.972808101180321,0.9978904063999298,3.169996404147797,3.14,
2025/06/04 12:00:00,0.7051875743322463,0.6561401515694586,83.4889902029652,102.2801039748513,2.843139499499776,2.388888888888889,0.9726879854880002,0.998350093394226,3.190061496086002,3.14,
2025/06/04 12:15:00,0.7100981490976963,0.6597601579693326,83.1685295574438,102.0897639474537,2.836319401574337,2.397642015005359,0.9725250646158584,0.9986364481676928,3.203548857522161,3.13,
2025/06/04 12:30:00,0.7162766770865316,0.6633621545437274,83.43937195868821,102.08264200814506,2.8567769216011993,2.367303609341826,0.9725042542659069,0.9983703036003907,3.224976380984833,3.16,
2025/06/04 12:45:00,0.7302510897563361,0.6736598584286959,83.03481513987315,102.1066156873977,2.8356000884449335,2.3948497854077253,0.972124909111185,0.9992696295392205,3.263978238401179,3.13,
2025/06/04 13:00:00,0.7099112147033828,0.6584289387711469,82.53817670249299,101.15366076491821,2.8450804913913483,2.376195536663124,0.9723834390410263,0.9982132712574394,3.2049731585861654,3.1,
2025/06/04 13:15:00,0.7252479262358077,0.6698017560625714,82.23050022569187,101.28026265945822,2.820932331692929,2.4006444683136414,0.9720007825221512,0.9992248573617319,3.2514298085092914,3.11,
2025/06/04 13:30:00,0.7179169895471785,0.6646361085032548,81.78862490266113,100.8038944385954,2.808858033994263,2.396348012889366,0.9721391026889944,0.9992032967034205,3.2365534835903778,3.11,
2025/06/04 13:45:00,0.736338679539451,0.6769672705452273,82.10389534108653,101.12498408056666,2.8179933807563295,2.3843683083511777,0.9718181264414014,0.9995421071486847,3.2917495998134987,3.1,
2025/06/04 14:00:00,0.7210972902317733,0.6658614749053962,81.42136054888877,100.21572123585833,2.820048310469036,2.376734258271078,0.9718786840833059,0.9988426479707493,3.247509336944647,3.1,
2025/06/04 14:15:00,0.717134090102103,0.6627728029593983,81.08760726755331,99.72432676072911,2.8249452893516893,2.3680851063829786,0.9718551807535512,0.9985096256307652,3.23650410477853,3.09,
2025/06/04 14:30:00,0.7107505064588707,0.6578354459949427,80.62830004200654,99.09209782861667,2.827701896905849,2.3605514316012726,0.9717934836506248,0.9980741174544528,3.2183470681633732,3.1,
2025/06/04 14:45:00,0.7042875852899168,0.6530346271327857,80.0067374181258,98.39316927877877,2.8258050187050134,2.35949098621421,0.9716405930101799,0.9977078913684357,3.1995618449927314,3.1,
2025/06/04 15:00:00,0.7094441976288878,0.6577245200708084,79.42488869053251,98.17877462322797,2.7886108443101794,2.384780278670954,0.9714579359331769,0.9986383225959331,3.221853105953477,3.1,
2025/06/04 15:15:00,0.7055401769109927,0.6544339717026649,78.94569245029435,97.56332051933263,2.7960943712168533,2.379679144385027,0.9713498101925916,0.9982248704200082,3.2075731547081974,3.09,
2025/06/04 15:30:00,0.6978815115022128,0.6488648282292132,78.41360746419309,96.91346493286586,2.7885223778218173,2.377136752136752,0.9714283696704386,0.9980397933467153,3.1883881493786252,3.09,
2025/06/04 15:45:00,0.6930494183193832,0.6455002982326508,77.91029564411024,96.35486071547625,2.78379998955162,2.377136752136752,0.9713928278004984,0.9978754502506902,3.1755289131765907,3.09,
2025/06/04 16:00:00,0.6872834001808736,0.6409225414638735,77.35310762357558,95.68607745720115,2.781761234582985,2.3745997865528286,0.9711994461267317,0.9974829757505009,3.1590829919609447,3.1,
2025/06/04 16:15:00,0.6803018272449922,0.6356063886937994,76.78968155054523,95.00935075850181,2.7767822620949847,2.3720682302771854,0.9711892141729365,0.9972115790414813,3.140225716490109,3.09,
2025/06/04 16:30:00,0.6743957869862354,0.6314260206766459,76.01514316941065,94.11316904177441,2.774751314211283,2.3720682302771854,0.9710164905502203,0.9968430600029505,3.1229802572503282,3.09,
2025/06/04 16:45:00,0.6847216420724405,0.6397428179315436,75.22222260281335,93.87045054254138,2.7204177833166243,2.4158523344191094,0.9708730837505983,0.99853802565977,3.160786709906536,3.09,
2025/06/04 17:00:00,0.6675585669072337,0.6265796213770569,74.33226375534402,92.44263639377476,2.7384839084211285,2.3987068965517246,0.9707906995568826,0.9971943225922452,3.107217049516392,3.1,
2025/06/04 17:15:00,0.6594292820289777,0.6200059807606186,73.54573468082735,91.35717452321923,2.7366268706400283,2.3956989247311826,0.9706463866433943,0.9966712910200045,3.083938846933434,3.09,
2025/06/04 17:30:00,0.6499543272364994,0.612681831722107,72.75478029746101,90.30974881069149,2.7327828582797853,2.394199785177229,0.9706044293909916,0.9962038662095292,3.0570011931262555,3.09,
2025/06/04 17:45:00,0.642357184898047,0.6072102846240117,71.99034067859284,89.29625581393353,2.731273077142453,2.393776824034335,0.9704707998103691,0.9957139530075423,3.0351866321305856,3.09,
2025/06/04 18:00:00,0.6866107159660045,0.6384618074765656,76.8367172135619,94.52044146283527,2.807746479507551,2.349473684210526,0.970818822512524,0.9964450499454434,3.153357355756368,3.06,
2025/06/04 18:15:00,0.6743355730057118,0.6351962413787531,80.64701494894965,99.9131696772143,2.792688389432397,2.3436830835117775,0.971901749487968,0.9972747356137296,3.1359544842682094,3.15,
2025/06/04 18:30:00,0.6793393077189704,0.6362360502506963,80.25169985060572,98.6881962545925,2.8175257062390324,2.40463645943098,0.9718460492667811,0.996708941303834,3.1038437861478427,3.02,
2025/06/04 18:45:00,0.7164481354592543,0.6631739194372815,80.5347436157854,99.51716385668317,2.800450980838333,2.388059701492537,0.9711644047420751,0.9984378372042583,3.23417768019179,3.09,
2025/06/04 19:00:00,0.7066061984893445,0.6556740560573668,79.77233929551127,98.50812704997354,2.7939771635958484,2.37912673056443,0.9711447291279628,0.9980691381211227,3.211698848144798,3.08,
2025/06/04 19:15:00,0.7288834154623195,0.6700894836092357,80.12047483468412,98.69143448490689,2.8090225883063566,2.367584745762712,0.9710631357750582,0.9986132158377049,3.274920150915001,3.07,
2025/06/04 19:30:00,0.7196897365546504,0.6639555431863501,79.23693014091951,97.75981398092921,2.7926824757159947,2.3595744680851065,0.9710669207419793,0.9985755677176641,3.2608369192251385,3.08,
2025/06/04 19:45:00,0.6789756520151863,0.6372874293477397,81.25310422948888,100.03600692219095,2.807577008983791,2.3633474576271185,0.9722068153179797,0.9972260071951892,3.1310901724243974,3.03,
2025/06/04 20:00:00,0.7103612916343209,0.6590021991588938,81.92531048012971,100.7963756451304,2.830407586291866,2.3523809523809525,0.9715138714122723,0.9977785229180339,3.220806336480101,3.13,
2025/06/04 20:15:00,0.7051103237375633,0.6552024360753531,81.6811792638363,100.51376345270366,2.819523331451378,2.3559322033898304,0.9715919498114627,0.997793899636678,3.2084133383352875,3.14,
2025/06/04 20:30:00,0.7038481195398849,0.6550727516115861,81.25259885097587,100.36193931344837,2.7969670594185625,2.378609625668449,0.9715351510461354,0.9982662494310496,3.2061482379147375,3.14,
2025/06/04 20:45:00,0.7033916184621856,0.6548106191958751,81.35305504457753,100.50452679146674,2.7936418721934917,2.3811563169164884,0.9716477394902661,0.9984028466084511,3.205339547414622,3.14,
2025/06/04 21:00:00,0.7084323627918551,0.6586357197561966,81.48176106730337,100.63453249829925,2.796478214334057,2.386509635974304,0.971580737528456,0.9985307814983471,3.2172128084031044,3.14,
2025/06/04 21:15:00,0.7030776193882925,0.6544356849492974,81.3283341191339,100.42016366225478,2.7950136483924717,2.3832976445396143,0.9715371135863489,0.9982817311856833,3.2031535193315386,3.12,
2025/06/04 21:30:00,0.6989392287263765,0.651215438110771,81.09272714349,100.01202078504822,2.7990196377441987,2.3814102564102564,0.971518074598181,0.9979666749746173,3.189438655905774,3.13,
2025/06/04 21:45:00,0.714254168830237,0.6612712821610387,81.10738775370436,99.95721928722394,2.7998729787587866,2.3831376734258276,0.9713436709601623,0.9984818700545296,3.233157904473927,3.1,
2025/06/04 22:00:00,0.7241299627693843,0.6685623606188473,81.4026679082799,100.38691327207722,2.7858191096963405,2.3828877005347593,0.9714164718868984,0.9992267546565317,3.2705803707305714,3.11,
2025/06/04 22:15:00,0.7334948826243353,0.6756335742347838,81.56225284401042,100.72920871178708,2.7834391932211258,2.3823845327604727,0.9712693825599549,0.9996412771342937,3.302048245155892,3.13,
2025/06/04 22:30:00,0.7250067789514354,0.6687016092001087,81.54152715268751,100.31510265386055,2.806917373538025,2.3684771033013843,0.9714138727961116,0.9988314061250113,3.2701645582188377,3.14,
2025/06/04 22:45:00,0.7038932383600697,0.653139811047588,81.01114591778557,99.45886704399192,2.8124015579849795,2.35949098621421,0.971534044443072,0.9978113684096459,3.20737684446773,3.13,
2025/06/04 23:00:00,0.7033915613836689,0.6532466081480252,80.72172602278897,99.29730414620958,2.799229899239775,2.374200426439232,0.9715318314473523,0.9981134212818854,3.2060810712934344,3.14,
2025/06/04 23:15:00,0.6908464037346634,0.6441755901067001,80.3949743725079,98.78145439143228,2.8012407875105043,2.369148936170213,0.9716633193965757,0.9975536400533854,3.1695215364493543,3.14,
2025/06/04 23:30:00,0.6872107478819376,0.6414740869932698,80.11595882388113,98.46059976522724,2.803124375698052,2.3631522896698614,0.9714975284452675,0.9972523686477389,3.1612053064710133,3.13,
2025/06/04 23:45:00,0.6849560485937034,0.6395413510661286,80.1648490152788,98.35967513811917,2.8058927078644222,2.3641188959660298,0.9715717378926736,0.9970820206763336,3.151876911818387,3.15,
2025/06/05 00:00:00,0.6476132843124577,0.6117570302476636,76.03993062464146,93.64806277323586,2.7921590273787444,2.3650793650793656,0.9712440597846512,0.9951858651665458,3.037774312050909,3.14,
2025/06/05 00:15:00,0.6574306484289544,0.6195328879963037,75.29949539467822,93.3604618204704,2.7505562449810808,2.401075268817204,0.9709728294606651,0.9965537086710604,3.0720312923570856,3.13,
2025/06/05 00:30:00,0.6560016623407855,0.6164878584632787,75.27366806962127,92.53054601091333,2.8047405838048536,2.3487881981032666,0.9708179074193352,0.9950002679312655,3.063684753635644,3.1,
2025/06/05 00:45:00,0.6513919692108031,0.6168822143051922,71.42769350265564,88.86029136360617,2.6963966174958824,2.4256243213897934,0.9705391477043859,0.997078291085334,3.072012474077043,3.12,
2025/06/05 01:00:00,0.6452568936330657,0.6185303251297025,69.12413758673998,85.96049463488073,2.685378435083261,2.4256243213897934,0.9699420197494069,0.9965199260771601,3.070759070771047,3.07,
2025/06/05 01:15:00,0.6430638073674645,0.6163820631225594,69.15563494526496,85.49771088934122,2.7202877743736273,2.380493033226152,0.9698224861048159,0.995411510844094,3.068102404211264,3.05,
2025/06/05 01:30:00,0.6278436137260125,0.6059415635843206,68.45302328847542,84.58882788577797,2.722422619771646,2.369774919614148,0.9697275859857739,0.9944877578485013,3.0271473321822495,3.06,
2025/06/05 01:45:00,0.6385157523182128,0.6156153050609781,68.27311225671083,84.9298260478814,2.6655657050406236,2.4143947655398037,0.9699718782744253,0.9966304650069516,3.0702692918576453,3.08,
2025/06/05 02:00:00,0.6382947488043267,0.6158880535579507,67.96016340300139,84.53462231095995,2.663012352692776,2.415938864628821,0.9698437270334324,0.996588984635892,3.0716893387400894,3.06,
2025/06/05 02:15:00,0.6210006254946654,0.603272784063989,67.30087926318608,83.37423141515434,2.686764876355781,2.41017316017316,0.9697688178969138,0.9949833705088873,3.009595181052446,3.05,
2025/06/05 02:30:00,0.6360907967906476,0.6143400027690461,67.84111048072779,83.62737065667959,2.7184000844642946,2.3747323340471094,0.9695808460244539,0.994848155900063,3.0584354265050964,3.04,
2025/06/05 02:45:00,0.6296492806196264,0.6104798073750994,67.36626010307047,83.03478216219965,2.7128772772168324,2.379421221864952,0.9695823546483913,0.9946195106474408,3.040879212674512,3.03,
2025/06/05 03:00:00,0.6210007117801764,0.6055238818181455,66.64044979708603,82.4285949987257,2.684236596091173,2.403679653679654,0.9696028500588548,0.9948881467543009,3.0196408305512477,3.05,
2025/06/05 03:15:00,0.6179256952378555,0.6039234722331409,66.28514226561602,82.09703213687077,2.668855589623045,2.405434782608696,0.9695816127185567,0.9950750668707466,3.0185314574208895,3.05,
2025/06/05 04:00:00,0.6218756147689187,0.6067175323457128,66.45770552558577,82.19059268490793,2.675876462417437,2.4097826086956524,0.9695638785297395,0.9951320155282152,3.0268094439783213,3.04,
2025/06/05 04:15:00,0.6135533069628251,0.5988917276392773,66.70681144047008,82.12302247558789,2.7032557823264844,2.3864370290635093,0.9696876492224901,0.9940362245308356,2.995564387825331,3.05,
2025/06/05 04:30:00,0.6174609339416182,0.6006071286049509,67.1895576733242,82.637182567711,2.7023390599814143,2.383870967741935,0.9698177967771501,0.9943411671663606,3.0075345565235327,3.04,
2025/06/05 04:45:00,0.623925401036734,0.6050661808374121,67.60300621085948,83.14355336112904,2.710438383450093,2.3756727664155006,0.9696711501377043,0.9944619427785949,3.0282297194853993,3.04,
2025/06/05 05:00:00,0.6212081970329661,0.602642038162901,67.68244912963702,83.3430263704327,2.6993394274529177,2.3967567567567567,0.9699685683147348,0.994821685833645,3.014574598649695,3.08,
2025/06/05 05:15:00,0.6204078711071228,0.6012483344582908,67.84661017925004,83.55078957261826,2.6986425147223594,2.3971861471861473,0.9699768001780171,0.9948148437157192,3.011263870849336,3.07,
2025/06/05 05:30:00,0.6151566364907729,0.59617084223565,68.07765053059222,83.60539942854183,2.7161226271389074,2.381054897739505,0.9700308093810897,0.9941153930901959,2.992277609161251,3.08,
2025/06/05 05:45:00,0.6084092550844846,0.5908007336540876,68.04853136795154,83.67707478016624,2.704998235103011,2.388108108108108,0.9702103234417315,0.9941534174386873,2.972940835419427,3.1,
2025/06/05 06:00:00,0.5981523795307669,0.5826335120954923,67.87351509434744,83.49249450969836,2.70218390444663,2.3954496208017333,0.9703182603212154,0.9937216914852675,2.938348257442444,3.09,
2025/06/05 06:15:00,0.6039001813516295,0.5860458990706261,68.35644370532282,84.04162794608672,2.7005101268414866,2.398699891657638,0.9703711033806355,0.9941267036137749,2.954479609828635,3.11,
2025/06/05 06:30:00,0.6030480852255422,0.58380305320129,68.9025404687603,84.51544295743403,2.7125795925417933,2.393743257820928,0.9705300351394672,0.9938696236275942,2.9457064630348837,3.13,
2025/06/05 06:45:00,0.6038947011787421,0.5825237813897503,69.56707168766785,84.99064663793916,2.746862662453439,2.3807486631016044,0.9706309625167732,0.9931690210382508,2.9352122866440005,3.11,
2025/06/05 07:00:00,0.6215744869970857,0.5944174685717692,70.59193646061675,86.50990332997786,2.727887616308521,2.3915857605177995,0.9707325726846447,0.9947964562038831,2.992630838946031,3.13,
2025/06/05 07:15:00,0.6039057435697068,0.580796351556481,70.33439527786206,86.38394160953378,2.7171776599369446,2.4006514657980453,0.970930749290395,0.9942548502689099,2.9381823696783003,3.14,
2025/06/05 07:30:00,0.5931934220860975,0.5710061781577026,70.61008088701595,86.56068117210675,2.726183708044973,2.393939393939394,0.9712552725648351,0.9936060413057006,2.9004262193021377,3.15,
2025/06/05 07:45:00,0.5991501656156611,0.5739827831417904,71.3284549590925,87.27396671612652,2.739280991956322,2.3991370010787487,0.9712666945681594,0.9936562888212778,2.9085963847207945,3.16,
2025/06/05 08:00:00,0.606676186546721,0.5791978004556569,72.22864015450574,88.22126251301634,2.7535321728992996,2.3956989247311826,0.9713157740227082,0.9938074722142785,2.926645975528487,3.14,
2025/06/05 08:15:00,0.6315723548978048,0.597830162211233,73.47422106865496,89.93663830542727,2.7464277045359466,2.4123376623376624,0.9712430457977913,0.9954388206700077,3.0005863960920083,3.13,
2025/06/05 08:30:00,0.6504349034553857,0.6109064602077213,74.8567798896409,91.31449804807735,2.7740645818027225,2.390557939914163,0.9712462074456338,0.9957847672645216,3.0541194261884757,3.16,
2025/06/05 08:45:00,0.6716217506197784,0.6270971495046137,75.44809815662873,92.46452982987809,2.746444377015724,2.418201516793066,0.9712815864024293,0.9975740851620194,3.1197130575085965,3.14,
2025/06/05 09:00:00,0.6696556913493412,0.62578499802714,75.575093022551,92.69731341279882,2.7470149371899906,2.4052004333694477,0.9712752313065101,0.9974714449426187,3.119182635662622,3.14,
2025/06/05 09:15:00,0.6609148380872173,0.6194943919578199,75.54546468527728,92.5551197527463,2.758465480087517,2.394822006472492,0.9713176575535459,0.9967844900794078,3.0911849377242615,3.14,
2025/06/05 09:30:00,0.6693262899437513,0.6263339380011885,75.78499361928466,93.13007387333236,2.747261122773822,2.405639913232104,0.9712672607307274,0.9974826750573975,3.1178434404523347,3.11,
2025/06/05 09:45:00,0.693320390848446,0.6427474027217446,76.9131109920721,94.27772301350818,2.763526532346734,2.397201291711518,0.9711996331428525,0.9981408399101895,3.1846558263660483,3.1,
2025/06/05 10:00:00,0.6703296719649883,0.6266130973024624,76.27627405312603,93.57530752511792,2.7620449636030457,2.3842841765339076,0.9711723187386329,0.9970599030632559,3.1217541153137858,3.13,
2025/06/05 10:15:00,0.6712881895484498,0.6276152609094902,76.401796623093,93.70241162245375,2.767498172512075,2.388829215896885,0.9712817823617206,0.9970546182891828,3.119375717119042,3.13,
2025/06/05 10:30:00,0.6696031942649014,0.6261892835123537,76.4044321848108,93.67931164564726,2.7712050519800697,2.392282958199357,0.9712745118451902,0.9968629599102571,3.109585421848453,3.11,
2025/06/05 10:45:00,0.6942141324657242,0.6452553613150087,76.82990492754666,94.82802995702315,2.738169635877,2.4195652173913045,0.9711751749756538,0.9988214132408352,3.1891759571586027,3.11,
2025/06/05 11:00:00,0.6955721072847761,0.6466046702277229,76.84596070902735,94.95113256608072,2.7338017491860267,2.425462459194777,0.971166189301432,0.9989780501712054,3.19246051854786,3.11,
2025/06/05 11:15:00,0.677102627474145,0.6324825989611128,76.26025737690469,94.0037150465563,2.748502809460259,2.41036717062635,0.9712729639943005,0.9977937499440884,3.1338633268070053,3.1,
2025/06/05 11:30:00,0.6775808697019435,0.6330299835760763,76.13336815578278,93.9145983700874,2.7550045564905585,2.396328293736501,0.9711901371178767,0.9976530845642859,3.1390393102264036,3.12,
2025/06/05 11:45:00,0.6463518008275025,0.6102536751457552,75.13850810485076,92.4587055550639,2.7706469482118683,2.3762057877813505,0.971298120953261,0.9957428968364646,3.044692543470206,3.11,
2025/06/05 12:00:00,0.6420219604771102,0.6069276922231669,74.99078850344941,92.21939671112838,2.7734763429000107,2.3835470085470085,0.9712711786037131,0.9953825474524373,3.0253252612746566,3.13,
2025/06/05 12:15:00,0.649177638687212,0.6126120142332074,75.09224723035493,92.61584395119836,2.758197004319918,2.385606874328679,0.9711271452083691,0.9960414108410287,3.0539394396867565,3.13,
2025/06/05 12:30:00,0.6524438152004542,0.6149588698287513,75.21806078307493,92.71812481724278,2.769516812548313,2.3811563169164884,0.9710365001407341,0.995886214189098,3.0599465502678256,3.13,
2025/06/05 12:45:00,0.6374129795823611,0.6039745727943033,74.87601748463483,92.23155226672988,2.7643556215394725,2.3778014941302033,0.9712688207046264,0.995292952684825,3.016528134828517,3.12,
2025/06/05 13:00:00,0.6556975883560473,0.6181555208618642,75.05269711573624,92.93945944540141,2.746717075589031,2.3980582524271843,0.9709478526280605,0.9965587862456545,3.0728270603944456,3.13,
2025/06/05 13:15:00,0.6468829509624365,0.6111833217541817,75.032942968846,92.68720692222655,2.7603804275869597,2.3747323340471094,0.971037329544397,0.9957784695120114,3.048510309522003,3.14,
2025/06/05 13:30:00,0.6222918534708947,0.5939434222121086,73.80667084478222,91.35643616679172,2.7397689962434035,2.3791621911922665,0.9711576184494689,0.9949836472366839,2.9809212862325625,3.16,
2025/06/05 13:45:00,0.6384503428852795,0.6040322549776026,73.9619110292697,91.15791383543075,2.772903392612333,2.3832271762208066,0.9706641341556549,0.9946676756981313,3.0096992120911916,3.09,
2025/06/05 14:00:00,0.6582701927982845,0.6181831918531051,74.22132054772214,91.54666045276619,2.7770830064557863,2.3630573248407645,0.9704704811688343,0.9954939949538426,3.0771625499699398,3.11,
2025/06/05 14:15:00,0.6519553035451541,0.6147369713844747,73.21304580885044,90.99410438266757,2.7318942297774784,2.3764832793959005,0.9704017669053354,0.9962623061273584,3.0746777754030443,3.17,
2025/06/05 14:30:00,0.619323263884264,0.5904688009879602,72.15691790477959,89.32127719752134,2.741745442022298,2.3927427961579513,0.9707818119091518,0.9943969556415683,2.959509756087153,3.09,
2025/06/05 14:45:00,0.6403160469587006,0.605059997874829,72.63265508326579,89.82640976236934,2.757782657033272,2.3698193411264614,0.9703888264415538,0.9948835005103105,3.025543996911787,3.1,
2025/06/05 15:00:00,0.6211743905121879,0.592236080813872,71.2880743121428,88.70929512412053,2.724867416142567,2.3724434876210982,0.9702621190191864,0.9946285211850519,2.9830394211588716,3.17,
2025/06/05 15:15:00,0.6024332614365563,0.5790376517749247,70.32757964564928,87.28107117678998,2.7293182040952972,2.393162393162393,0.9704522443533674,0.9934588401048752,2.9132453348885456,3.11,
2025/06/05 15:30:00,0.6163183917244023,0.5899131716271163,70.53110045163146,87.48713032622888,2.737969124273198,2.382321618743344,0.9702308949177547,0.9938777884571323,2.9574918460947885,3.1,
2025/06/05 15:45:00,0.6322829547111661,0.6019754842596847,70.85009830429482,87.74639616719492,2.747753801168599,2.3665254237288136,0.9700575610586751,0.9943469475765624,3.0093233646489517,3.05,
2025/06/05 16:00:00,0.6365770181538463,0.6074979795706374,70.2928161532981,87.51747079214925,2.721618631673854,2.3886509635974305,0.9698602651017757,0.9951363318788133,3.0283994919697808,3.07,
2025/06/05 16:15:00,0.652956550193234,0.6214196459487064,70.23833038029252,88.14418148012936,2.676803635463554,2.39760348583878,0.9697598157352556,0.9970778797124882,3.099764027842844,3.17,
2025/06/05 16:30:00,0.6006884595748537,0.579123593770407,69.74429904469216,87.06325736237555,2.709176063475613,2.3778256189451024,0.9702208928957136,0.9937564996453917,2.924631852393189,3.15,
2025/06/05 16:45:00,0.5973537844593749,0.5746721067627835,71.07858952028167,88.10974156343813,2.74453055573058,2.3697033898305087,0.9707069951151319,0.9929107864921465,2.897168504506301,3.12,
2025/06/05 17:00:00,0.6391541718777252,0.6051841090693788,72.84303199101022,90.40356179629205,2.7490952737572782,2.3825717321997875,0.9703461347375556,0.9949806116831604,3.017939336673445,3.07,
2025/06/05 17:15:00,0.6636739850018977,0.6242605929248777,73.37119998880881,91.58717597036978,2.7155432013509477,2.3987068965517246,0.9702942552572236,0.9970700092548019,3.103808355657934,3.09,
2025/06/05 17:30:00,0.6850092198132256,0.6390420474645334,74.07419873773834,92.48372061467758,2.7097812835212824,2.3969795037756203,0.9702240397415487,0.9981394385490991,3.1717390094157683,3.09,
2025/06/05 17:45:00,0.6733270644966921,0.6297127862722925,74.01342703620016,91.90011554026476,2.748276921585367,2.364217252396166,0.9701861905317986,0.9966342217930882,3.1321151581694004,3.07,
2025/06/05 18:00:00,0.6846874773742093,0.6386672008049421,74.10739697442865,92.33564297241269,2.7281769776449902,2.3834586466165413,0.9700962389949852,0.9976260301017353,3.1688014949627514,3.07,
2025/06/05 18:15:00,0.6838913580950426,0.637933486822363,74.14062304955208,92.28182657364624,2.7322740302718347,2.3783494105037515,0.9701477439108542,0.9975094043358442,3.166638206896669,3.08,
2025/06/05 18:30:00,0.6719280700855187,0.628695760309301,73.95388321069589,91.77793174711552,2.7480156967868314,2.3631522896698614,0.9701475881410024,0.9965385399991201,3.129135651166617,3.08,
2025/06/05 18:45:00,0.6611575380431265,0.6204567185227695,73.72355669701575,91.23487831771475,2.7665840971464095,2.3492063492063493,0.9701324266378596,0.995545427354214,3.0934613894857494,3.09,
2025/06/05 19:00:00,0.6588903571466053,0.6185874446123035,73.67568626862123,91.16308079621535,2.7608569347448233,2.3502645502645505,0.9702462221036332,0.9956112534234385,3.0881603211734254,3.09,
2025/06/05 19:15:00,0.6590250583937006,0.6196886086094977,73.40374248046086,91.1274164334466,2.7409643088397644,2.370330843116329,0.9703110075438875,0.9961905325637241,3.090443449676819,3.1,
2025/06/05 19:30:00,0.6584045024458556,0.6194504583082394,73.2715711801869,91.07310805583505,2.73277087680622,2.379014989293362,0.970254335012623,0.9963284103208213,3.0889171326786293,3.11,
2025/06/05 19:45:00,0.6448844971805713,0.6089723427218433,72.95590947181927,90.42559669386831,2.7454367493310383,2.3638297872340424,0.9703155527647985,0.9953259132454052,3.047504802125801,3.1,
2025/06/05 20:00:00,0.6462959425078912,0.6098425262755286,73.03077122633495,90.46551928131322,2.746539639176811,2.3623804463336877,0.9703831229735973,0.9954044455870582,3.051682438573596,3.1,
2025/06/05 20:15:00,0.6571423018650814,0.6183930526352144,73.00164389580938,90.68901208265943,2.732728954763345,2.380085653104925,0.9702535528715629,0.9962604193876488,3.084853939333408,3.1,
2025/06/05 20:30:00,0.6572125401072213,0.6181001186306846,73.00102459871928,90.63654481856071,2.7387730697219816,2.3754010695187167,0.9702947473534378,0.9961654174723467,3.0839608219618,3.13,
2025/06/05 20:45:00,0.6419574541569454,0.6067047682100568,72.51945978427652,89.86621648753669,2.7488092301397256,2.364217252396166,0.9703986894302931,0.9951923852779359,3.037218716667478,3.1,
2025/06/05 21:00:00,0.6418619112673829,0.6070750905250228,72.30192003068314,89.78405546802554,2.73613167684728,2.380085653104925,0.9704014397822206,0.9955268561373749,3.0363571389667943,3.12,
2025/06/05 21:15:00,0.6274492154800627,0.596177754785266,71.82943788023529,89.01326258580208,2.7441038651647016,2.3720682302771854,0.9705007956783247,0.9945922650711637,2.9915105217842877,3.12,
2025/06/05 21:30:00,0.6385506633659029,0.6046800428502583,71.89051309136052,89.39663634701004,2.724102116875459,2.3935483870967738,0.9703787158717974,0.9956381773095325,3.02604704903226,3.12,
2025/06/05 21:45:00,0.6355293541474061,0.6025548109117717,71.75603242578715,89.13750816532325,2.7283156316477353,2.388412017167382,0.9704155444715061,0.9953825273117307,3.0173782117104357,3.11,
2025/06/05 22:00:00,0.651829875716206,0.6151284054569849,72.0844978627639,89.8045318237263,2.713486234944089,2.4054054054054053,0.9703700370207385,0.9966151058324126,3.0680419810430184,3.13,
2025/06/05 22:15:00,0.6471252557357208,0.6116282011736519,71.88474606142405,89.54334426630534,2.712876814483269,2.4064864864864863,0.9703923673211605,0.9964024254162012,3.053392103685468,3.1,
2025/06/05 22:30:00,0.6515587240220724,0.6131237473496878,72.52229111165985,89.67992817284257,2.75824555049208,2.365568544102019,0.9703467151226041,0.9954281476531998,3.061770743467444,3.09,
2025/06/05 22:45:00,0.6486631686595379,0.6113866937067077,72.36924343037916,89.43896610109122,2.7604920982945913,2.3630573248407645,0.9703847400596921,0.9952437514887652,3.0537482536521274,3.1,
2025/06/05 23:00:00,0.649706763308416,0.6123492346045415,72.35872375772907,89.36207377817584,2.7672743309740904,2.361611876988335,0.9702868590576068,0.9950828729017959,3.055276717302539,3.09,
2025/06/05 23:15:00,0.6493500608406698,0.612369581278861,72.26579324729676,89.235530982343,2.770105344570555,2.361611876988335,0.9704234083733962,0.995114900938343,3.0533059248946794,3.1,
2025/06/05 23:30:00,0.6491582880882916,0.6121010100738516,72.27458696532675,89.19489770138489,2.7733658098488623,2.3591101694915255,0.9704631294976762,0.9950534647730688,3.0522113829639412,3.1,
2025/06/05 23:45:00,0.64727945674308,0.6108693446595531,72.1841085321559,89.02013545856717,2.775740259774381,2.356613756613757,0.9704696787550223,0.9948936341988803,3.0470080292264723,3.08,
2025/06/06 00:00:00,0.6575745284508386,0.6188034565980659,72.35391481490588,89.5393361080546,2.7542471931318824,2.370330843116329,0.9704899057919049,0.9959903393258739,3.083209399891477,3.09,
2025/06/06 00:15:00,0.6508524992331328,0.6142087838463827,71.99572451402139,89.06126031902907,2.7541122995401994,2.369263607257204,0.9704874095715222,0.9956456681156566,3.064162746824525,3.07,
2025/06/06 00:30:00,0.6627679113594406,0.6235861776441127,72.11719877558309,89.41564019659452,2.7401374667078064,2.385606874328679,0.9704034877013596,0.9965604169540797,3.101380290709578,3.09,
2025/06/06 00:45:00,0.653697478864507,0.6171183252933006,71.82926237062306,88.94271475158011,2.745888794787729,2.382636655948553,0.9704685526229063,0.996004493980962,3.0728033601405738,3.07,
2025/06/06 01:00:00,0.6553989941454422,0.6174187344749212,72.18526774645122,89.30820472062939,2.7520336261508014,2.380085653104925,0.9705616551175047,0.9960257870765917,3.0749420141584713,3.08,
2025/06/06 01:15:00,0.6621347994102986,0.6212610079344366,72.7339382811673,89.87105582426763,2.759514339641096,2.375,0.9705740760263143,0.99619396776721,3.092927319947122,3.08,
2025/06/06 01:30:00,0.6647791982846321,0.6222189389032695,73.14282728146028,90.24763786853504,2.7677541830790795,2.371002132196162,0.9706172265708148,0.9961649663704227,3.097782029803355,3.08,
2025/06/06 01:45:00,0.6588686677335899,0.6175648598066036,73.2614638145032,90.3180846357145,2.7713562092880766,2.3684771033013843,0.9708320990482697,0.995938897005659,3.078657144750201,3.09,
2025/06/06 02:00:00,0.6620605200577221,0.6198539815073959,73.69308891079709,90.7739424268621,2.780307243746199,2.3659574468085105,0.9708576139688002,0.995939359822957,3.0857927018453526,3.08,
2025/06/06 02:15:00,0.6654964963431441,0.6221575732627382,74.10943059872672,91.20976248332087,2.7841049670292377,2.3645058448459086,0.9709914187548573,0.9961181373793957,3.095005526704742,3.07,
2025/06/06 02:30:00,0.6838277513862654,0.6363022984138595,74.73445573884881,92.23453828375764,2.7729558046421623,2.372591006423983,0.970947407995195,0.9973201647914524,3.1546686558802053,3.07,
2025/06/06 02:45:00,0.6697982159343461,0.6253414344065025,74.82699832814028,91.92662716484811,2.798642007098357,2.35949098621421,0.9711147583002891,0.9961234794586926,3.104653157304075,3.05,
2025/06/06 03:00:00,0.6840118196574345,0.6362505870994827,75.31103919724406,92.77556065452929,2.785635582284174,2.372863247863248,0.9710030832997708,0.9971048754561013,3.149558326754721,3.09,
2025/06/06 03:15:00,0.6927125568572505,0.6429681180435224,75.8693966678454,93.51200318916915,2.7854330156023996,2.373661670235546,0.9711082451220067,0.9976358364836975,3.1768948672000805,3.09,
2025/06/06 03:30:00,0.6770707236408031,0.6321913666961236,75.56644674748746,93.26827481450047,2.7696644849566225,2.3849462365591396,0.971359466125901,0.9974350493435598,3.132316255527069,3.1,
2025/06/06 03:45:00,0.67790682705189,0.6327298235332971,75.70077727543605,93.35554040275056,2.774514866291599,2.3823845327604727,0.9713599707348757,0.9973674752920629,3.13410169236401,3.09,
2025/06/06 04:00:00,0.6931945381110806,0.644635480767461,75.96476210092781,94.02188730997693,2.7560498866556604,2.4088937093275486,0.9713113010470293,0.9985634623083277,3.17869695674281,3.1,
2025/06/06 04:15:00,0.6928965810095813,0.6440452228983635,76.13094613646771,94.09165910313149,2.759195262926024,2.408008658008658,0.9714115294707163,0.9985188168242369,3.1763146916866005,3.08,
2025/06/06 04:30:00,0.6821988606592291,0.6353404378958802,76.13071766039954,93.67410662815406,2.7854017747881414,2.3890675241157555,0.9714331930163556,0.9973862477312581,3.138974074743381,3.08,
2025/06/06 04:45:00,0.6959294799287408,0.6459016466746669,76.45769370346521,94.38169266651434,2.7673609023123733,2.398918918918919,0.9713544139397818,0.9984512678809526,3.186533507659831,3.09,
2025/06/06 05:00:00,0.6842162298200131,0.6374129838374295,76.34735250942053,94.03788570746859,2.7781487947805728,2.3928955866523145,0.9716039695351631,0.9978148594646173,3.148576519971563,3.09,
2025/06/06 05:15:00,0.6869810645994421,0.6388632847556467,76.54765336051999,94.11900726356899,2.791666892741744,2.390557939914163,0.9715682998332846,0.9976221122275154,3.1510879167456247,3.08,
2025/06/06 05:30:00,0.6952490564692093,0.6457787048520599,76.64078412738999,94.61291877922245,2.765820801736144,2.4034707158351405,0.9715930901646977,0.9986810159959245,3.1848708091800995,3.09,
2025/06/06 05:45:00,0.6869530558349218,0.6388702291218451,76.78621249061905,94.37063642367575,2.789520144599039,2.3877551020408165,0.971668564507363,0.9977453726625096,3.1543656970715928,3.1,
2025/06/06 06:00:00,0.6870451997517997,0.6387999446252525,76.82653705611952,94.42229342221341,2.787635456619621,2.397849462365591,0.9716549580263294,0.9977904904655559,3.1507728218986712,3.07,
2025/06/06 06:15:00,0.6200395928454714,0.590263785145963,72.12007765335908,88.77021881444037,2.759126474409714,2.3876889848812093,0.971588225095531,0.9948527720262346,2.965546357908123,3.12,
2025/06/06 06:30:00,0.6387945107171624,0.6026274738275548,72.760305649198,89.23188813065045,2.7809376015406864,2.3987138263665595,0.9714701074379347,0.9952514853477181,3.0057244449003577,3.1,
2025/06/06 06:45:00,0.6452228309453808,0.607318320259001,72.86349269360989,89.47939498954898,2.7739562497636996,2.389666307857912,0.9713745283318397,0.9957349372541593,3.0337410060868817,3.1,
2025/06/06 07:00:00,0.6530852991012449,0.6135026342013734,72.99283152606753,89.76385876931037,2.761693634436482,2.4,0.9714364250572818,0.9964935808010823,3.059796803924738,3.1,
2025/06/06 07:15:00,0.6698252968431145,0.6266021749645063,73.31096667028174,90.4427257225447,2.7368239327846333,2.4252998909487458,0.9716045430458978,0.9980683517224477,3.1125341739145895,3.15,
2025/06/06 07:30:00,0.658612049537363,0.6184347794609861,72.81337623406375,89.79463728017029,2.739654246706092,2.4231188658669573,0.9714199052365511,0.9973243440016966,3.0788019404773115,3.1,
2025/06/06 07:45:00,0.6611537860711373,0.6203385397205665,72.85373282851162,89.85066796743061,2.7390467555620357,2.423580786026201,0.9714133317685284,0.9974775287789898,3.0872182043838095,3.11,
2025/06/06 08:00:00,0.6499907075589749,0.6116551038378018,72.69842155933053,89.32696374226404,2.7615710196160634,2.3993506493506493,0.9714553539221421,0.9963591031146163,3.0528405441350417,3.11,
2025/06/06 08:15:00,0.6413422564033023,0.6055064056000896,72.46631832077004,88.90510839485555,2.7743689445304165,2.390086206896552,0.971504724619161,0.9956247775303697,3.0246324366687505,3.11,
2025/06/06 08:30:00,0.6413703212030191,0.6053078617475132,72.54032920269218,88.90963080241457,2.77922554785996,2.3866809881847475,0.9716328312473234,0.995570994442508,3.0228799310561416,3.11,
2025/06/06 08:45:00,0.6487410533053494,0.6112914171640899,72.47814979947056,89.1760975395287,2.7645229140768564,2.4052004333694477,0.9714631826444479,0.9962817547121096,3.0450489782244476,3.09,
2025/06/06 09:00:00,0.6599780205737201,0.6201611625698663,72.66492072044869,89.629112643086,2.751996489114296,2.4215686274509802,0.971423763254586,0.9971666822944617,3.0786184603951043,3.1,
2025/06/06 09:15:00,0.6607305832791399,0.620636275229288,72.73758136925429,89.74254621819138,2.7479213949821504,2.420479302832244,0.9715178166782921,0.9973464093161694,3.0827217478233955,3.1,
2025/06/06 09:30:00,0.7152920880719121,0.6598083241595646,78.92911631087527,96.96323227782007,2.8046839392110607,2.411637931034483,0.9722277027982628,0.9992562141354514,3.2228947722695547,3.09,
2025/06/06 09:45:00,0.7358412949172053,0.6762565646436991,78.62459576534857,97.37401724354328,2.762910341069818,2.4445664105378704,0.9719633650302324,1.0010056472616022,3.2921831439075024,3.09,
2025/06/06 10:00:00,0.7242725555114755,0.6661022765954947,78.86005206338683,96.82032948567705,2.811652942076269,2.3834586466165413,0.9721387844412533,0.9994050922266469,3.2600157107002565,3.1,
2025/06/06 10:15:00,0.729933804315253,0.6700511818880174,78.3194793532329,96.44175287667721,2.7990323311855776,2.3956756756756756,0.9717635909975229,0.9997142075261423,3.277435461768537,3.07,
2025/06/06 10:30:00,0.7234561690899414,0.6664143219639278,77.65817025849107,95.9073882186161,2.776884326309995,2.4189336235038086,0.971877180296412,1.0000175347997247,3.258309036379436,3.08,
2025/06/06 10:45:00,0.7157230857308209,0.6605174654579248,77.31458775488748,95.38931649077178,2.7788263110497193,2.4164859002169194,0.9721033710936906,0.9997505345132087,3.2336533817563673,3.13,
2025/06/06 11:00:00,0.7121622557847995,0.6579114606678246,76.68719893848973,94.81651404758134,2.772578791124838,2.4128540305010895,0.9718197049544111,0.9995870504850743,3.228209762770726,3.08,
2025/06/06 11:15:00,0.7030961612534229,0.6510834742596702,76.07672814205459,94.08632294999167,2.767410270278174,2.4128540305010895,0.9717417802192594,0.9992147632249624,3.2025864511791218,3.07,
2025/06/06 11:30:00,0.7006384437138552,0.6490600175281825,75.70319895026397,93.60666623180757,2.767193916476274,2.4102285092491837,0.9716654718998887,0.9990302942242241,3.195886185150663,3.08,
2025/06/06 11:45:00,0.695715809855407,0.64568803325289,75.31053711334268,93.15769687607188,2.7623581815208302,2.4102285092491837,0.9717121556801191,0.9989237912277821,3.183076891592918,3.07,
2025/06/06 12:00:00,0.6941791811900716,0.6445164968749278,74.89754999808703,92.6710954909309,2.7628134709182857,2.4102285092491837,0.9717205424681349,0.9988546289781891,3.1777952976769197,3.08,
2025/06/06 12:15:00,0.6872671148374756,0.6391757630474778,74.38817631338112,92.02348038865048,2.7635169926258887,2.4076086956521743,0.9715933758264388,0.9984092243543634,3.1570626261869186,3.07,
2025/06/06 12:30:00,0.6813300378231405,0.6348057977086262,73.85941121613142,91.39329497407888,2.7580479910866345,2.4076086956521743,0.9715095276929072,0.9981620254973551,3.14132494183916,3.08,
2025/06/06 12:45:00,0.6762732229945582,0.6313622068231287,73.39200475202628,90.83872677818128,2.7560564199119426,2.4076086956521743,0.9714558198016083,0.9979175546501172,3.1270984936007467,3.08,
2025/06/06 13:00:00,0.6991887791711172,0.6487208474566096,76.1228670427201,94.17330909939582,2.782937108735993,2.3969631236442512,0.971601692899274,0.9986067082375069,3.189910776660621,3.1,
2025/06/06 13:15:00,0.672234822142451,0.6290641276974984,75.76498323177287,93.4977226083279,2.7899508722870925,2.3933189655172415,0.9718577195968733,0.997266164717263,3.1053755472855795,3.09,
2025/06/06 13:30:00,0.6720513412913505,0.6287931005531061,75.92088880165011,93.54603908753613,2.802179770680895,2.3851931330472103,0.9718614123220127,0.9969646076368236,3.102350927754775,3.1,
2025/06/06 13:45:00,0.6615846744494834,0.6206886746423617,75.40053780759688,92.72151382027053,2.8141181828957245,2.3735325506937035,0.9718563518377873,0.9961228264880704,3.0693344374575413,3.09,
2025/06/06 14:00:00,0.6683077387453088,0.6261955462451938,74.98799470657904,92.66397108446193,2.792502456279732,2.3991370010787487,0.9716198669012174,0.9968883024249705,3.089023988189152,3.09,
2025/06/06 14:15:00,0.6621058640668701,0.6213558539237036,74.51666476667694,92.02311289500567,2.786355801020207,2.3939720129171156,0.9717372343667977,0.9967221492657026,3.0742369500031987,3.08,
2025/06/06 14:30:00,0.6508746882698458,0.612752171819476,73.5645478536597,90.79021558545433,2.7861011722396665,2.3877551020408165,0.9716739353856164,0.9960603222836647,3.042138728809409,3.09,
2025/06/06 14:45:00,0.6470419706524282,0.6097023167541246,73.16938347506989,90.2857893534747,2.784421579331405,2.3851931330472103,0.9715885313154138,0.9958048363851011,3.0317737304691414,3.08,
2025/06/06 15:00:00,0.640961713504336,0.6053030827815853,72.6506197349069,89.68140809988817,2.7868347266526166,2.38412017167382,0.9714970460547571,0.9953775301024381,3.01256070256428,3.09,
2025/06/06 15:15:00,0.6386128721160721,0.6038050184067855,72.35080042892217,89.33475263312054,2.7826701271160292,2.38412017167382,0.9715395251824621,0.9953573921985234,3.007278421620489,3.08,
2025/06/06 15:30:00,0.6376569930933852,0.603558158654779,72.06485439594093,89.00505219990683,2.787435479661248,2.38412017167382,0.9715080211738805,0.9952031464186422,3.002876480644912,3.08,
2025/06/06 15:45:00,0.6314194533477525,0.5996517191950286,71.55104184122546,88.3941206960376,2.7848805572367876,2.383047210300429,0.9714613277847365,0.9948754975003046,2.9864577067192526,3.08,
2025/06/06 18:30:00,0.533080325210587,0.5419950880810318,62.49095616757746,77.52818920042228,2.722903679939554,2.3806451612903223,0.9703393893292165,0.9890041305345428,2.7351484515830395,3.09,
2025/06/06 18:45:00,0.5473860848762229,0.5468138367217539,65.17868680600843,80.80858541075028,2.7396481375743296,2.383047210300429,0.970965158868184,0.9901356783684965,2.7606610008812416,3.1,
2025/06/06 19:00:00,0.5845462944659209,0.5689222104228655,68.71408221790485,85.05566059705819,2.770973650209459,2.3878205128205128,0.9712928858156349,0.9921854607482042,2.849808580005944,3.14,
2025/06/06 19:15:00,0.6006240057765149,0.5775462325592259,70.3803687597099,87.02403490804117,2.7892446499679053,2.3812566560170394,0.9714140250939044,0.9928704842157916,2.8879476850596735,3.08,
2025/06/06 19:30:00,0.6173083230780426,0.5897329484971385,70.9031519877649,87.59102193676728,2.8037874553467304,2.3662420382165603,0.971143853569058,0.9933337330099913,2.939032558027975,3.07,
2025/06/06 19:45:00,0.6271007469063299,0.5979457268689893,70.93903849830356,87.97285685239925,2.7776160833558476,2.3854389721627407,0.9712021889811252,0.9945808052508238,2.9734171145231487,3.08,
2025/06/06 20:00:00,0.6199876855146547,0.5927718600204008,70.66063417255954,87.61243603989136,2.7757419686791387,2.3807486631016044,0.9713673179367361,0.9943163177417457,2.954167059611659,3.07,
2025/06/06 20:15:00,0.6215461273295212,0.5939290468041156,70.68450920285149,87.62735287595709,2.780500739666739,2.375,0.9713154460217049,0.9942621438950533,2.959275703456271,3.08,
2025/06/06 20:30:00,0.628521096215121,0.6003356911790304,70.558898389613,87.74258555864763,2.7693856147174887,2.389247311827957,0.9711680402965215,0.9948844700963067,2.9814348182652552,3.08,
2025/06/06 20:45:00,0.6258559031194929,0.5984918127713366,70.3885506208598,87.55395478355095,2.7648943269200297,2.389247311827957,0.9712885788792962,0.994907622021781,2.9749950158258,3.08,
2025/06/06 21:00:00,0.6257330270683124,0.5989933115555379,70.2391964895959,87.35163725221837,2.771535794973298,2.3877551020408165,0.9712205657946796,0.9947136817732022,2.9732181006584413,3.1,
2025/06/06 21:15:00,0.6048677740608019,0.5846829335550922,69.20079211205997,86.31402642115285,2.750555880678545,2.4075675675675674,0.9713660936251645,0.9941487737839401,2.911583158586309,3.09,
2025/06/06 21:30:00,0.5980425953204268,0.5794744382461955,68.93998877648804,85.95361259916038,2.7585202504874546,2.382955771305286,0.971318669148843,0.9935221877287258,2.8975471835235282,3.09,
2025/06/06 21:45:00,0.5914532769117151,0.5746080433629175,68.7063348147477,85.36507682176114,2.7762189178494454,2.3925133689839573,0.9714777457540396,0.992726935689279,2.8645078736828853,3.09,
2025/06/06 22:00:00,0.6208881591807827,0.5978387167718241,69.39908203534326,86.7634457521567,2.751301520607258,2.405639913232104,0.9712574061437885,0.995057851256436,2.962856932150668,3.16,
2025/06/06 22:15:00,0.5968480584640674,0.579388488384045,68.6948364914748,85.67543331296052,2.766248108934104,2.3857758620689657,0.9713384952677715,0.9933106804125583,2.8898944494192844,3.13,
2025/06/06 22:30:00,0.5819766165437157,0.5689257595067,67.94499030088832,84.88069700072921,2.753595561955147,2.4129729729729728,0.9714562727965126,0.9927848345574951,2.8386291757506354,3.14,
2025/06/06 22:45:00,0.5887350961440738,0.5734443362883208,68.38570825829828,85.10416976502657,2.7815333798581516,2.400428265524625,0.9713925508023947,0.9924377370376042,2.8512578112226445,3.11,
2025/06/06 23:00:00,0.6280587906547728,0.6026106291600675,69.6857301790945,86.90429272134126,2.7733697363971586,2.4032258064516125,0.9712581688681167,0.9948890925697195,2.973386741368991,3.07,
2025/06/06 23:15:00,0.6256272939923924,0.6008899179398548,69.5574466355528,86.80461498483629,2.766726343664957,2.4101184068891284,0.9713602025377283,0.9949724664537262,2.9655209066641293,3.08,
2025/06/06 23:30:00,0.6424562563250169,0.6142948039380542,69.76650779720111,87.60816779375564,2.732855750088334,2.430131004366812,0.9711965200597039,0.996662785203629,3.0251657825692315,3.08,
2025/06/06 23:45:00,0.650228665494562,0.617697814700685,70.71594120986508,88.0900987517357,2.782786619437522,2.3894849785407724,0.9712705604925653,0.9958673071379958,3.040882589671382,3.04,
2025/06/07 00:00:00,0.6356136151000134,0.6106222495759203,69.11860078397312,86.03583354618054,2.7827801958803144,2.3811563169164884,0.9710936065246956,0.9949206916772234,3.006687994840755,3.08,
2025/06/07 00:15:00,0.6078367536578645,0.5905934046160716,67.84339714448012,84.62977544087005,2.757261843918192,2.4008620689655173,0.9711896849950831,0.9940190467763119,2.9257643456380387,3.05,
2025/06/07 00:30:00,0.6119062462043178,0.5944767104238307,67.79918209522432,84.57943301805345,2.75765862828082,2.402373247033441,0.971167275650874,0.9942501845386112,2.9393624732771566,3.07,
2025/06/07 00:45:00,0.6068912617161225,0.5913893210481539,67.4364338616515,84.12275437713922,2.753945578731973,2.398488120950324,0.9711536253064258,0.9940334566124239,2.92907373009315,3.07,
