datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/06/07 01:00:00,0.6040606268002529,0.5898156249543617,67.10291716053474,83.66680020815596,2.7514862864717964,2.414686825053996,0.9711081228503163,0.9938721180022213,2.9156232297281703,3.06,
2025/06/07 01:15:00,0.6064956113585512,0.5908583375842286,67.40970216225456,83.51835757238308,2.7922984072203128,2.3759318423855165,0.9710802677571617,0.9929477610636019,2.9208719903930493,3.05,
2025/06/07 08:30:00,0.5960690252221663,0.5890524521801795,65.1473940002423,80.3142785191016,2.750129946395022,2.393246187363834,0.9711521329051661,0.9934380110859055,2.9250013191370794,3.05,
2025/06/07 08:45:00,0.594945860700675,0.5864393095644825,65.7236117125171,80.80557999673871,2.760195366005771,2.4121475054229933,0.9714047322654199,0.993264108998362,2.9057315919462683,3.06,
2025/06/07 09:00:00,0.6044755753464104,0.5919527335210464,66.63069727346746,82.00776890717434,2.753635612363891,2.4128540305010895,0.9715557484914639,0.9941609525060031,2.9358925243576106,3.07,
2025/06/07 09:15:00,0.6106953006952178,0.5945671680806109,67.47511384393982,82.99278522708012,2.755691310803634,2.4139433551198257,0.971661545093992,0.9945625643662198,2.9507108414788656,3.06,
2025/06/07 09:30:00,0.6184450742993155,0.5998766527841667,67.96080671906842,83.5243809733682,2.7621819043164737,2.4161220043572986,0.9716795102716084,0.9948992810492004,2.970747368177929,3.07,
2025/06/07 09:45:00,0.6068103630913958,0.5895276698179163,67.96014488970845,83.0802250688126,2.7816123780255904,2.4051724137931036,0.9717561979893949,0.9936774183673863,2.928041864661488,3.02,
2025/06/07 10:00:00,0.6537349259466327,0.6247067506592242,69.44695884320564,85.21681020930485,2.7612718774870304,2.420479302832244,0.9717136221126801,0.9968483165857285,3.076871126083924,3.02,
2025/06/07 10:15:00,0.6541454416606082,0.624470177087436,69.5878980449715,85.33538504434648,2.7640864574426574,2.418300653594771,0.9716976146250831,0.996802329743019,3.0776330893184873,3.02,
2025/06/07 10:30:00,0.6683699402015002,0.6352171148588318,69.98952567032293,86.11532126242143,2.7434953986299893,2.426842684268427,0.9716827135951666,0.9980704310094037,3.1289527185927053,3.04,
2025/06/07 10:45:00,0.6573626785344154,0.6258362349661589,70.03531275437716,85.7904629821296,2.7668102697842185,2.4187568157033805,0.9717183360482651,0.9969440531046972,3.0859731193772793,3.03,
2025/06/07 11:00:00,0.6493492867553767,0.61931591516924,69.94994779593227,85.7371592288653,2.756888081005819,2.421225382932166,0.9718040550663325,0.9968257385992094,3.0645994796109446,3.06,
2025/06/07 11:15:00,0.6353636155305126,0.6089043397294315,69.54619828015375,84.8795128359784,2.78167243702301,2.407809110629067,0.9717820870516891,0.9954270361493543,3.0164536068293244,3.05,
2025/06/07 11:30:00,0.6485239205027125,0.6154936806126661,71.01460168338984,86.52475907638116,2.787093077897436,2.41017316017316,0.9720254365004025,0.996172424320478,3.0481017377131248,3.02,
2025/06/08 06:45:00,0.5997553551540334,0.600461877971962,62.43854023950906,76.47693635349711,2.705764158417906,2.451541850220264,0.9711359092631711,0.9945638956679808,2.9565455541366576,2.97,
2025/06/08 07:00:00,0.607994075798438,0.6073255902287854,62.442297617499335,77.09915722193274,2.6937142683966124,2.4450610432852384,0.970879456147522,0.9953173304332892,2.9882793853519973,2.98,
2025/06/08 07:15:00,0.6076171035095735,0.6075264322406092,62.41096950960323,77.09505375418567,2.7071260834252655,2.438053097345133,0.9709629265883547,0.9950599974895746,2.9827442823065646,3.01,
2025/06/08 07:30:00,0.5906703132129044,0.5949624012621744,61.7316110931779,76.36403928687655,2.7012272477001393,2.4456762749445677,0.9709646269057971,0.9942097565154612,2.929144274572207,3.01,
2025/06/08 07:45:00,0.6057438893088273,0.6077356299509373,62.00866790211061,77.08583086799035,2.6661855585905565,2.477578475336323,0.9711891636127761,0.9961851377954503,2.9808063488653964,3.06,
2025/06/08 08:00:00,0.603953910509691,0.6048739165104553,62.25635686180851,77.04862299112644,2.702074188936588,2.4418604651162794,0.9710934777591281,0.9950787333322291,2.9705677465575535,3.0,
2025/06/08 08:15:00,0.6227165123554711,0.6197307364097304,62.774391927280895,77.8623240077405,2.7028258544185433,2.4505005561735262,0.97089317364149,0.9960927812081846,3.026512710497443,2.98,
2025/06/08 08:30:00,0.6082027360507894,0.6075040505240273,62.593753000367755,77.46714498578719,2.7140744306617393,2.4342541436464087,0.9709862347719485,0.9949901011613229,2.9799154605810445,3.01,
2025/06/08 08:45:00,0.6060771292866427,0.605345815799529,62.64114634552486,77.59092934659044,2.7064000049535193,2.438053097345133,0.9710339045843733,0.9950722009174443,2.9737266702797718,2.99,
2025/06/08 09:00:00,0.615755732624921,0.6134317113320051,62.89739319038367,78.01983300526003,2.7036988475467263,2.443458980044346,0.9711803740883498,0.9958434795829664,3.0035467363173955,3.02,
2025/06/08 09:15:00,0.6094710614869974,0.6087447409788225,62.582538987605254,77.73001674902652,2.7026594017869474,2.45,0.97113820436308,0.9955247681646717,2.981492220328646,3.0,
2025/06/08 09:30:00,0.6212916716654876,0.6179714082186244,62.86824123443557,78.4147204056179,2.683209807735997,2.463004484304933,0.9711063719704183,0.9967296862661551,3.0222102559949535,2.99,
2025/06/08 09:45:00,0.6257311136842768,0.6207235865649569,63.19155423759101,78.77296783273505,2.6872957240547324,2.4686800894854586,0.9712222754827764,0.9969396400412098,3.029762088000974,3.0,
2025/06/08 10:00:00,0.621607276409389,0.6170608529659255,63.34105994180319,78.78490119944392,2.712531760704652,2.451111111111111,0.971289565547539,0.9961639095774002,3.0111610215773243,2.98,
2025/06/08 10:15:00,0.6429693313237183,0.6338552326399481,63.76806385512165,79.93310232868652,2.664273911984146,2.489819004524887,0.9712550240195945,0.998550060796472,3.084527652340563,3.0,
2025/06/08 10:30:00,0.629223117570059,0.6215909189506483,63.90181895422123,79.62708227797647,2.707156735545318,2.458797327394209,0.9713526332946723,0.9967865119934042,3.03082177137183,2.97,
2025/06/08 10:45:00,0.6551544169375545,0.641828041076228,64.63202686126736,80.98651885518883,2.6776087735160026,2.4892897406989856,0.9713195726549712,0.9989124646697465,3.112565172520287,2.97,
2025/06/08 11:00:00,0.6592669720024481,0.6426368314154774,65.24958790970582,81.53617305811132,2.699446102739181,2.453020134228188,0.9714006249453676,0.9986253378214263,3.1267750345348873,3.0,
2025/06/08 11:15:00,0.641615507475151,0.6274038855373936,65.31116085742802,81.32068978416883,2.727565356352688,2.4296788482835,0.9716215919180651,0.9971801492809538,3.064750519522807,3.03,
2025/06/08 11:30:00,0.6284186164368882,0.6181303179743617,64.79350440380985,80.81675728619783,2.721285812764412,2.442222222222222,0.9715040375693708,0.9965748697672638,3.022189226964003,3.01,
2025/06/08 11:45:00,0.6212532681692252,0.6128507401982506,64.46836095171142,80.37496371898995,2.7181187648125014,2.451219512195122,0.9715863391372325,0.9962531456082506,2.996727091460162,3.01,
2025/06/08 12:00:00,0.6426896582171672,0.628717604959602,65.37003849895756,81.6859055964364,2.7194561173938734,2.4465478841870825,0.9715489534020559,0.9974629244894411,3.0640685917082395,3.03,
2025/06/08 12:15:00,0.622206328459568,0.6110615294855672,65.28007557941113,81.23936367859798,2.7469529528120904,2.436123348017621,0.9717517951106798,0.9957769991525893,2.9875526009005795,3.02,
2025/06/08 12:30:00,0.6390846982659099,0.6237120797678098,65.8576221713278,82.29130357806405,2.726348150334952,2.453333333333333,0.971717115268994,0.9972360900862037,3.041266715074406,3.03,
2025/06/08 12:45:00,0.642035327085916,0.6257843901802445,66.10680898002065,82.60846828179534,2.7273389872788867,2.450610432852386,0.9717470009760323,0.997377312818282,3.0502056847343852,3.01,
2025/06/08 13:00:00,0.6450283435465715,0.6274013015052169,66.33051428211229,82.8418503574702,2.732401894100177,2.454042081949059,0.9717794590643803,0.9974238772210312,3.0537824919624303,2.99,
2025/06/08 13:15:00,0.668693538397321,0.6462168779809714,66.77719609627954,84.06185759697516,2.687274984948055,2.488162344983089,0.9717568487275645,0.9997696696547348,3.1341042705147544,3.0,
2025/06/08 13:30:00,0.6717063626213687,0.6472254812947964,67.14887702645532,84.21248824807942,2.7156039060568813,2.4676339285714284,0.971691921626648,0.9991616241613643,3.136442169727082,3.0,
2025/06/08 13:45:00,0.6740591288334793,0.6487320821318913,67.30087254666344,84.52993466968096,2.707517970080014,2.460850111856823,0.9715691915010178,0.9993768864255388,3.1500585458637347,2.99,
2025/06/08 14:00:00,0.6681643505652043,0.6445410193800846,67.23305928756778,84.36128885770282,2.7226686191416642,2.454849498327759,0.9715806849369933,0.9987756252100419,3.1274157940480674,3.03,
2025/06/08 14:15:00,0.6640599445085531,0.6429459167075808,66.56741757401583,83.95585745460865,2.6795988553953904,2.481397970687712,0.9718659260680702,0.9997773999521892,3.124840297789927,3.07,
2025/06/08 14:30:00,0.6664929564886901,0.6420292010702909,67.42178757299702,84.8320960876626,2.708356398791485,2.465845464725644,0.9717095681702519,0.9991410096237795,3.120609827199585,3.02,
2025/06/08 15:15:00,0.5217492081060847,0.5548231409845037,54.70911435452096,68.65621645182978,2.650715353300381,2.4505005561735262,0.9702248285782116,0.9902448365420745,2.7427029025128293,2.99,
2025/06/08 15:30:00,0.5555532094132402,0.575440553486072,57.97178884922444,72.74617600168054,2.6621709114998526,2.451002227171492,0.9705684422398444,0.9926967741423953,2.8354909533416373,2.98,
2025/06/08 15:45:00,0.5614691858975825,0.5801806563927824,58.168871444237226,72.98865825931851,2.662249775415743,2.4526198439241913,0.9705083349419137,0.9930621355221253,2.8544464382189028,3.0,
2025/06/08 16:00:00,0.5635830852089917,0.5821042179642563,58.2307031322458,73.06255547025903,2.6596911564663506,2.4508928571428568,0.9704147953457873,0.9931994395235842,2.8641991811415037,3.03,
2025/06/08 16:15:00,0.5493725324502398,0.5699278814600446,58.03052537154683,72.38136166715876,2.687547571325834,2.4295154185022025,0.9705214827761368,0.9914658135133909,2.8129873556692324,2.97,
2025/06/08 16:30:00,0.6383346403788549,0.6246558695627551,65.37726426085307,81.73813540055077,2.713422516259647,2.41019955654102,0.9711426981845591,0.9969711956861459,3.067059036904015,3.1,
2025/06/08 16:45:00,0.6639289452527235,0.6236427902853418,75.51889809154783,93.28240292395024,2.842221872309943,2.401294498381877,0.9730100375691775,0.9968605402518804,3.0522517736068764,3.05,
2025/06/08 17:00:00,0.6759884304854133,0.6338517388472334,77.184496555562,95.55519786849847,2.839268787037155,2.3984799131378933,0.9731169604448525,0.9977315716147994,3.094499166008121,3.12,
2025/06/08 17:15:00,0.6502698264646086,0.6161150640267531,77.84450831903848,96.17814575001091,2.8318541366051777,2.4220779220779223,0.9738073431004257,0.9969671712482309,3.01046470759333,3.06,
2025/06/08 17:30:00,0.7101695976834199,0.6595620050279818,80.83669229216527,99.92907548113729,2.866461093472829,2.419739696312364,0.9732220485420664,0.9989595741031062,3.1763833721628063,3.11,
2025/06/08 17:45:00,0.7054814480998645,0.6566436055087406,81.44351064013652,100.58032930986325,2.8561951792491937,2.419284940411701,0.9736838756787296,0.9992132305054606,3.167772301552912,3.13,
2025/06/08 18:00:00,0.6855301563309063,0.6424641980199707,81.0088149737637,99.93950209009915,2.8539447185614573,2.4318181818181817,0.9738276262837816,0.998388202726897,3.1041976487797274,3.07,
2025/06/08 18:15:00,0.6897500249097988,0.6461896135540939,80.78156160271263,99.97957897317231,2.846360777249853,2.423580786026201,0.9732473937233901,0.9984774076710683,3.127444199561958,3.14,
2025/06/08 18:30:00,0.6695432676464469,0.6306752212281108,80.6239573502287,99.18963925364969,2.8614282641316433,2.4062500000000004,0.9736386730247449,0.9972344250790681,3.0659931926303026,3.13,
2025/06/08 18:45:00,0.6901874241316973,0.6459633363975575,80.68247374158778,99.70232672998273,2.846338204230477,2.4329334787350057,0.9732427512877405,0.9984608982328159,3.1243702255337444,3.1,
2025/06/08 19:00:00,0.6866858171775152,0.6428358050122186,80.93743518491,99.66113172813493,2.8546993222770687,2.420995670995671,0.9735851124385793,0.9982377024921368,3.1140665885160437,3.11,
2025/06/08 19:15:00,0.6869235700701292,0.6419347081510707,81.03965694363235,99.47033716265508,2.8742764684731448,2.3989247311827953,0.9733818291901389,0.9976410378014029,3.115157776851419,3.1,
2025/06/08 19:30:00,0.6844415861995652,0.6410933045345143,80.48461175383918,99.18411866346361,2.8509428051805936,2.4184782608695654,0.9732612589862515,0.9980390557252491,3.1120729868591432,3.12,
2025/06/08 19:45:00,0.6716140094086183,0.6309625611349344,80.54103583986243,98.75608701042549,2.8669569476499865,2.397849462365591,0.9736955945615111,0.9972207210574191,3.0738961142387033,3.13,
2025/06/08 20:00:00,0.6821682903290732,0.6389255903680335,80.59627257301214,99.12695436398684,2.847944380400663,2.4186550976138825,0.9734554500884024,0.9980611532758518,3.1061816164685383,3.14,
2025/06/08 20:15:00,0.6857952806999131,0.6418762693781903,80.95054967056244,99.46728138304572,2.8535515929505757,2.4138678223185264,0.9736197276888466,0.9982394769754289,3.117566529246666,3.11,
2025/06/08 20:30:00,0.6873499212432246,0.6424683431008434,80.95800629744315,99.43772103268485,2.858819799114024,2.4138678223185264,0.9735940838606839,0.9982080008043333,3.1194268861019854,3.12,
2025/06/08 20:45:00,0.6848190224462746,0.6404529165326129,80.83908193785368,99.24062055218317,2.8596105669243763,2.4127843986998916,0.9736251996283648,0.9980906898096751,3.1122254181354743,3.1,
2025/06/08 21:00:00,0.6868466654507698,0.6417847888251542,80.83133125061936,99.17967586452532,2.864387217125631,2.4127843986998916,0.973590593066627,0.9980827350794933,3.116555537457427,3.12,
2025/06/08 21:15:00,0.6851847344232226,0.6404861571927349,80.73420049292734,99.00780388748424,2.866084101512319,2.4160346695557964,0.9735524463142676,0.9979417684465756,3.1097528281017834,3.11,
2025/06/08 21:30:00,0.678284847593871,0.6353708329734903,80.62932945498378,98.78515510757353,2.861204925698225,2.41017316017316,0.9737861911043886,0.9978237968468189,3.0939072321668895,3.13,
2025/06/08 21:45:00,0.6772689815794954,0.6353850285953954,80.25620765370532,98.63114530254508,2.8421739270723374,2.430131004366812,0.9736671374325421,0.9981796602368876,3.092633779627596,3.12,
2025/06/08 22:00:00,0.6798334329797007,0.637151698712174,80.30889444531758,98.61139092993758,2.844354232080819,2.4318429661941114,0.9735994794087508,0.9981936050595264,3.098790245161059,3.15,
2025/06/08 22:15:00,0.6732847883168614,0.6319974824004976,80.18639870411059,98.32169374632848,2.8474893839886115,2.426550598476605,0.9738177625690108,0.9979248087688839,3.0796188518572536,3.14,
2025/06/08 22:30:00,0.6680688036216701,0.6282348137407107,80.05696777974092,98.11184363856724,2.8444115943619295,2.427638737758433,0.9738139680935597,0.9977033662594246,3.065424194311161,3.16,
2025/06/08 22:45:00,0.664613614808269,0.6256251977330739,79.8284351975493,97.82518982404405,2.844697264676088,2.4302832244008714,0.9738061694869754,0.9975341673636324,3.0542190933932085,3.13,
2025/06/08 23:00:00,0.6707035811852561,0.6303676584242451,79.96375235713548,98.09727703973,2.8551759518385107,2.418300653594771,0.973668770392108,0.9975830160258696,3.0731939983120378,3.11,
2025/06/08 23:15:00,0.6621443744214397,0.623980904874909,79.72610633519787,97.82309237390686,2.8491342734786413,2.4336956521739133,0.9738771782537852,0.9973597280979902,3.0410801817761524,3.12,
2025/06/08 23:30:00,0.6850570281472044,0.6409398415560449,80.04358870336812,98.53528651957247,2.8521920417568456,2.448087431693989,0.9734407117984237,0.9982697428118055,3.1020435694073103,3.12,
2025/06/08 23:45:00,0.6793495582309115,0.6361643012135523,79.96417476792293,98.15750368325172,2.868062738237555,2.4177489177489178,0.9736007286615425,0.9976475367598882,3.088863151284697,3.12,
2025/06/09 00:00:00,0.7515101361851537,0.6898091813109608,85.7292371133773,105.03764723669984,2.876655835532014,2.4285714285714284,0.9741046168051585,1.001270705532224,3.3022524284987225,3.15,
2025/06/09 00:15:00,0.7506445237033921,0.6899587147381138,86.89692164937584,106.46191876757477,2.8917096763096466,2.4122137404580153,0.9741985120014409,1.0010793104981726,3.302416292264656,3.2,
2025/06/09 00:30:00,0.7359542464310467,0.6797472765569117,86.08692052001665,105.54449733982446,2.875300052351964,2.431693989071038,0.9743111475708592,1.0008359290183397,3.2572855801890537,3.13,
2025/06/09 00:45:00,0.719709105756159,0.6674012736887687,85.7389976743384,104.77333655675304,2.887664524631012,2.4164859002169194,0.9745866458033279,0.9999690715148662,3.208849531958816,3.11,
2025/06/09 01:00:00,0.720087310231622,0.6673909910498629,85.39189560729362,104.28811218209904,2.9000605689921723,2.4160346695557964,0.974441313173224,0.999664624786729,3.2044162207638527,3.13,
2025/06/09 01:15:00,0.7256196031171701,0.6714560532547864,85.04405756459497,104.12912496774861,2.887671836705842,2.4329334787350057,0.9743156628479995,1.0001507288152318,3.2191850604583663,3.11,
2025/06/09 01:30:00,0.7207335924893425,0.667848774839729,84.66282051849684,103.66186094650874,2.8817720287308832,2.4340239912759,0.9743828367838134,1.000073063276944,3.206573441269593,3.12,
2025/06/09 01:45:00,0.7156436552610095,0.6639007109896327,84.11556295490898,103.02433184299247,2.877026374878581,2.4377729257641922,0.9743203585509942,0.9998945434671401,3.1916608857039437,3.12,
2025/06/09 02:00:00,0.7318030833481983,0.6757851024211752,84.06073626075882,103.32268882057554,2.8606365127213476,2.44273127753304,0.9741849920628435,1.000953559203466,3.246137207848042,3.14,
2025/06/09 02:15:00,0.7145350845875329,0.6631195998852365,83.29404108506137,102.17696921268617,2.8663475648217727,2.4451754385964914,0.9743024596384972,1.0000909127276152,3.190322320887679,3.11,
2025/06/09 02:30:00,0.7092962872174687,0.6585034046927103,82.77827704604873,101.43936342722441,2.868203494315823,2.4409190371991247,0.9742924897242033,0.9997669356733088,3.17451661226365,3.11,
2025/06/09 02:45:00,0.7051471768733008,0.6542227680382099,82.697975702581,100.78405263507385,2.8999239561152477,2.41036717062635,0.9743595821289641,0.9988432307595053,3.1594449022438598,3.11,
2025/06/09 03:00:00,0.6999110895289606,0.6496534592547171,82.0524723626831,99.89537530824687,2.9060748517850676,2.4051724137931036,0.974169587191509,0.9983116576464935,3.1425741857638467,3.1,
2025/06/09 03:15:00,0.7028980549350621,0.6518873123015351,81.50038227171353,99.52348487385348,2.8874363751977032,2.4180238870792614,0.9740223107499385,0.9988004965277312,3.1547107837879147,3.09,
2025/06/09 03:30:00,0.7239923726203656,0.6673785587455651,81.57997508663267,99.87227921052126,2.8765063585058916,2.4437158469945355,0.9738882176750036,0.9999765765316481,3.2111436541783083,3.1,
2025/06/09 03:45:00,0.715550586702843,0.6611149255504979,81.16567116204179,99.354541747842,2.870563076432897,2.4382513661202188,0.9740736533812515,0.9998255224990626,3.190975396183303,3.09,
2025/06/09 04:00:00,0.7158162877939477,0.659569615322553,81.4307162635291,99.04428409745991,2.9113691849157664,2.400430570505921,0.9740877133441108,0.9988850755128155,3.1877332853735982,3.06,
2025/06/09 04:15:00,0.7099924200975497,0.6575471168175374,81.14499387670286,99.40928289822718,2.875818543430451,2.4041621029572835,0.9741065865234333,0.9995618381643497,3.1900449522395062,3.11,
2025/06/09 04:30:00,0.6850487781848438,0.639673068841487,80.06747495764152,98.0588210762314,2.8552906930591204,2.447973713033954,0.9745463638447941,0.999024812809115,3.1034021148639153,3.12,
2025/06/09 04:45:00,0.6662115878857027,0.626401406729553,79.98852955326326,97.87077250573982,2.867646280218937,2.419672131147541,0.974637554699306,0.9978949073040808,3.0554738079002806,3.11,
2025/06/09 05:00:00,0.664877649022065,0.6258857306229323,80.45085730009637,98.37692837374325,2.8797625419342574,2.423580786026201,0.9746936638298722,0.9976432307440253,3.0452674782883005,3.14,
2025/06/09 05:15:00,0.655244175560944,0.6197038511680033,80.62044385067607,98.523841293682,2.888253842483961,2.4296619411123226,0.9748563225063481,0.997087508790581,3.011441811817239,3.14,
2025/06/09 05:30:00,0.6727607885839051,0.6329086521337047,81.76983533615359,100.04946498861241,2.889430409769763,2.439824945295405,0.9749749977798845,0.9981459394035983,3.0594873791144486,3.15,
2025/06/09 05:45:00,0.6575576259450017,0.6225437538919806,81.910880083921,100.02352695735591,2.904391626549002,2.443355119825708,0.9754269737775274,0.9973422613796172,3.006820337101521,3.17,
2025/06/09 06:00:00,0.6720729321136885,0.6329529651261203,82.81720471892807,101.1236296815559,2.9285360045435325,2.4281045751633985,0.9749558792025481,0.9973716470145007,3.047237744964371,3.1,
2025/06/09 06:15:00,0.6716490612904078,0.6335983258846668,83.50854538933478,102.00410221719696,2.9237304145364753,2.422028353326063,0.9754249890422133,0.9977949195361172,3.05182518558856,3.21,
2025/06/09 06:30:00,0.6928437758438948,0.6490650810379403,84.39818677739503,103.34942972141442,2.916159440971947,2.4533479692645446,0.9751805834098376,0.9989443604541611,3.1046156807566976,3.13,
2025/06/09 06:45:00,0.7125829497880044,0.6634158718125845,85.19686169909885,104.41918313059394,2.910551006711379,2.4642464246424645,0.9752286914926191,1.0000526078293666,3.1602253467340478,3.14,
2025/06/09 07:00:00,0.7158775063876004,0.6661009599327826,85.47985798066158,104.84949688734164,2.9030888753250124,2.464167585446527,0.9754503155152375,1.0005279457887095,3.173683853593882,3.13,
2025/06/09 07:15:00,0.715687370143054,0.6661398983978584,85.55781303019278,105.04235302433437,2.9001358614592117,2.464088397790055,0.9754248756332468,1.0005944475484037,3.174994276336608,3.13,
2025/06/09 07:30:00,0.7229864714475572,0.6714722269953738,85.89122365798696,105.4531133772493,2.904313692523655,2.4607734806629833,0.9753091705086155,1.000776598705977,3.1964784867357037,3.13,
2025/06/09 07:45:00,0.7148832091688808,0.6657732816921439,86.02126386373064,105.51689680843339,2.903786310459939,2.456449834619625,0.9757199520242299,1.0006693458398221,3.1743320891392757,3.13,
2025/06/09 08:00:00,0.7202450062870482,0.6696030801841558,86.33763114589505,105.7958314438409,2.915277663909182,2.451045104510451,0.9756025858007605,1.000603172406457,3.1876897316549715,3.14,
2025/06/09 08:15:00,0.7244162530236427,0.672212461541896,86.67061145698631,106.10770653172504,2.922904594853468,2.446761800219539,0.9755034991539562,1.0005552622941472,3.197921640018075,3.13,
2025/06/09 08:30:00,0.712249473296989,0.6637306104146777,86.48412979338804,105.83174907385009,2.9242298144445003,2.4440789473684212,0.9757454873638006,1.0001325734491486,3.1628768045844065,3.14,
2025/06/09 08:45:00,0.7278923524681473,0.6753950591597895,86.9749077926955,106.6101623003662,2.9209489660191754,2.4559471365638768,0.9756882917280018,1.0009466428858989,3.205900432143398,3.17,
2025/06/09 09:00:00,0.7217440068364395,0.6706504119466725,87.02895215391032,106.53177350593582,2.9247978870336873,2.4489571899012073,0.9757251506670309,1.000567265176491,3.1886060048458367,3.13,
2025/06/09 09:15:00,0.7267529940225498,0.6742302688397258,87.33841987209584,106.90963525910387,2.926722357942132,2.451152579582876,0.9757070040419801,1.0007502367810373,3.2013903871713594,3.13,
2025/06/09 09:30:00,0.7330891467532629,0.6792281062004896,87.49026540382957,107.32303410338214,2.912713148536083,2.465783664459161,0.9756226027882229,1.0012990490985703,3.220656059455528,3.12,
2025/06/09 09:45:00,0.7382155177806382,0.6815223727081474,88.54352316779297,107.83734223876766,2.958192003510588,2.421908893709327,0.9757608880110631,1.0005644288825852,3.2325703630741227,3.11,
2025/06/09 10:00:00,0.7467805458671528,0.6876002619802372,88.79104869697093,108.28649386766725,2.9526606244462257,2.424374319912949,0.9754707874352866,1.0008759327828523,3.25961189997081,3.12,
2025/06/09 10:15:00,0.7349174823024148,0.6800914464045903,88.56629882213376,108.1905400851947,2.934095512179572,2.439344262295082,0.9758012709674831,1.0009725094406243,3.2274588295392648,3.12,
2025/06/09 10:30:00,0.7597445224477198,0.6982823694393309,89.14569697033465,109.09339376397293,2.9392125889425587,2.4522502744237102,0.9753393194760271,1.0017123471305835,3.2933209299885395,3.11,
2025/06/09 10:45:00,0.7466152014895843,0.68861077072487,89.26176641145179,109.04059380114013,2.936003255182535,2.4382513661202188,0.9756797092646236,1.0013606861557072,3.2618466147905294,3.12,
2025/06/09 11:00:00,0.7573456734860828,0.6966889513210975,89.45118685814079,109.50396569840495,2.928234403166705,2.451648351648352,0.9754112892613956,1.0018485760399454,3.2919042285152007,3.11,
2025/06/09 11:15:00,0.7021986475355436,0.657200511554274,88.3461116954443,107.62659185149022,2.942087755952754,2.4039087947882734,0.9760197823134974,0.9993687785615252,3.1449160253780963,3.12,
2025/06/09 11:30:00,0.7064204592999823,0.660007434406843,87.8023950064243,107.09699712373076,2.938046905951849,2.4368191721132897,0.9755832700038177,0.9993812629782705,3.14416061907845,3.14,
2025/06/09 11:45:00,0.7001376268874511,0.6554198828768631,87.29869408339088,106.42222265263175,2.9392429603192762,2.431991294885745,0.9754800383759146,0.9989617444778487,3.1275250705676805,3.14,
2025/06/09 12:00:00,0.6971512849906176,0.6529906186599639,86.92544525139667,105.92024924420055,2.936741691581548,2.428260869565218,0.9753988130552723,0.9987723440681405,3.1210859003292124,3.15,
2025/06/09 12:15:00,0.7002211749057742,0.6552857170214674,87.60428298309614,106.6510281905255,2.9416724455806955,2.425162689804772,0.9753737455070827,0.9987791543129222,3.129411987579684,3.14,
2025/06/09 12:30:00,0.6654908321593551,0.6294528163382929,85.58977931101028,103.95483949216367,2.937072424394094,2.407766990291262,0.9753969209765893,0.9969907984470194,3.0350325392058592,3.15,
2025/06/09 12:45:00,0.6850915223963744,0.6436755263239159,86.237838035709,104.96893399705233,2.920681410838021,2.437093275488069,0.9752501697808119,0.998270609186525,3.0873729584717746,3.15,
2025/06/09 13:00:00,0.6894987608341865,0.6470988830472291,86.46732843927313,105.16035061625928,2.9371413422480317,2.4177489177489178,0.9750484193680793,0.998036276922366,3.1028282341875557,3.16,
2025/06/09 13:15:00,0.6986433181493001,0.6539746339241941,86.51935501531189,105.50496877184867,2.9200291568251666,2.4368191721132897,0.9749968194242327,0.9988542656495911,3.1294654431103823,3.16,
2025/06/09 13:30:00,0.6981883607161684,0.653430733464608,86.44343347553445,105.39561373665649,2.912177882840921,2.4444444444444446,0.9749972616582245,0.9989536592168232,3.127711983629927,3.15,
2025/06/09 13:45:00,0.6970160383014643,0.6508494946603035,83.80786292712845,102.50623603579997,2.869849752156,2.4577387486278814,0.9743859179688131,0.9992798531057415,3.1351521583295336,3.15,
2025/06/09 14:00:00,0.6888061463510409,0.6434265800489503,83.32256505049686,101.41422083181249,2.888823602599063,2.4208242950108456,0.9743162830687451,0.9982698385377019,3.1161871162301074,3.12,
2025/06/09 14:15:00,0.6930338439018028,0.6469701322866036,83.17396720106548,101.49407384906958,2.8703402980534896,2.433406113537118,0.9742534963398812,0.9988639828985378,3.132630070288231,3.12,
2025/06/09 14:30:00,0.7007684639991801,0.653105393988351,83.26068013457228,101.79704188462172,2.857151584609742,2.4407894736842106,0.9741564129528882,0.9994664769474695,3.1593755512808928,3.12,
2025/06/09 14:45:00,0.6975796297559022,0.6491001245257785,83.47309103998721,101.53631406924436,2.892987646340844,2.406926406926407,0.9741084798642268,0.9984314734367594,3.1458450262362736,3.1,
2025/06/09 15:00:00,0.7195342721728404,0.6669344127895728,85.96120993107895,104.88887937450701,2.886291570047862,2.411764705882353,0.9742702842922781,0.9998204796711994,3.2153412759008035,3.12,
2025/06/09 15:15:00,0.7019284968402252,0.6538864369903769,85.25652189914054,103.81569024507073,2.8866707787432637,2.4160346695557964,0.9744456028496439,0.9990152480121575,3.1588985114834487,3.13,
2025/06/09 15:30:00,0.6961155742073931,0.6500978198774603,84.52809496124283,103.10609744838176,2.877721977569954,2.4250000000000003,0.9741968132875567,0.9987704935541075,3.1422537711218306,3.12,
2025/06/09 15:45:00,0.6908101530752916,0.645890666826349,84.11377549327703,102.58157838154435,2.873942010135436,2.4212812160694894,0.9740919254931055,0.9984764204373991,3.1290174427745825,3.13,
2025/06/09 16:00:00,0.6854599556987002,0.6419139821128271,83.6705580166474,102.08034812376513,2.8664531057587066,2.4212812160694894,0.9740105671174959,0.9982788499007048,3.11586924971409,3.13,
2025/06/09 16:15:00,0.683574598888554,0.6402770200176449,83.37186335104342,101.6969979921674,2.8666012279380357,2.417570498915401,0.9739409527430238,0.9981111513508524,3.111189492039903,3.13,
2025/06/09 16:30:00,0.6925508226220948,0.6477109946637621,83.16383575502539,101.8476499859281,2.8493382449516953,2.437636761487965,0.973684195271551,0.9988282838571747,3.1385729620953993,3.12,
2025/06/09 16:45:00,0.6866445453356873,0.6431511635152058,82.91074305032119,101.5312450695245,2.845012128505815,2.4349726775956286,0.9737050877216809,0.9986082971278104,3.123065461326863,3.12,
2025/06/09 17:00:00,0.6859232040178858,0.6426874930078086,82.88641589765012,101.43364084138787,2.8425388483404808,2.4362050163576883,0.9737205890687095,0.998579347745033,3.121016237914891,3.13,
2025/06/09 17:15:00,0.688036258800406,0.6425102188205309,83.34555609364979,101.30817055328855,2.888974297455493,2.394426580921758,0.9735626268268928,0.9974478071007599,3.121957347849632,3.13,
2025/06/09 17:30:00,0.6873013315692975,0.6416666804348512,83.31262075945021,101.2041921633812,2.888890449530989,2.3893048128342245,0.9735205245233058,0.9973378045968213,3.1212922710082505,3.14,
2025/06/09 17:45:00,0.699816361879071,0.6514008796863873,82.97944523827984,101.33238593197838,2.861281052634806,2.420995670995671,0.9730884891600838,0.9983205387436297,3.158339259941319,3.11,
2025/06/09 18:00:00,0.7078990460757622,0.6578894122250905,82.84072831833862,101.64916529595534,2.8229254264859467,2.4354485776805253,0.973092036606432,0.9995461730945533,3.1946900242147596,3.11,
2025/06/09 18:15:00,0.7018490151227902,0.6533242196814589,82.81831086082211,101.34094538521029,2.8374840972663677,2.4191096634093374,0.9732383348347736,0.9989807615723114,3.1762140248016184,3.14,
2025/06/09 18:30:00,0.6912936050767049,0.6449804101144102,82.48683322867947,100.69029242757635,2.852665452993369,2.4045307443365695,0.9732987710963801,0.9981457073119625,3.1425669318846445,3.13,
2025/06/09 18:45:00,0.6817893720798901,0.6380820667009406,81.97691717149975,100.06140418251032,2.8500966578873457,2.4030172413793105,0.9733344451466461,0.9977322054668247,3.115292449959662,3.13,
2025/06/09 19:00:00,0.6606121196516306,0.6227381685741205,80.90905972164032,98.83483134890598,2.8374715924020735,2.418554476806904,0.9734190145443313,0.9969586300646976,3.049490717261664,3.13,
2025/06/09 19:15:00,0.6819813065864645,0.6374226977536027,81.6327684758183,99.52337068682361,2.8625105423864787,2.40343347639485,0.9730300765534731,0.9972277755590828,3.108193269066027,3.11,
2025/06/09 19:30:00,0.6987750140173735,0.6500003488914012,81.92319224547698,100.23101747399906,2.840468033518218,2.4162162162162164,0.9730373883728471,0.9985614295696519,3.163233826030941,3.13,
2025/06/09 19:45:00,0.7000631569964392,0.6498765856301251,82.36128516362719,100.25733989061051,2.877174457806664,2.3810032017075775,0.9730859543973874,0.9977958232539996,3.16441793148974,3.11,
2025/06/09 20:00:00,0.7083334164838677,0.6562887077392711,82.13067195144355,100.4641142272222,2.8525519237265873,2.401294498381877,0.9728369201195749,0.9986224067970513,3.1921173715201223,3.12,
2025/06/09 20:15:00,0.6977832913624371,0.6492165288608263,81.82785451143044,100.07485966532876,2.8478674510672586,2.3987068965517246,0.9730901817073796,0.9983730420146607,3.164014379994513,3.13,
2025/06/09 20:30:00,0.6855640209625568,0.6400637420190711,81.4460694979609,99.46614062711961,2.856153301131147,2.3948497854077253,0.9731043436957084,0.9975763778496828,3.124080961729948,3.11,
2025/06/09 20:45:00,0.7071251133792229,0.6559218018351917,81.5804086160737,100.01040669987901,2.84667787470131,2.420995670995671,0.9726586333562399,0.9986074387773222,3.181924052491672,3.13,
2025/06/09 21:00:00,0.7097683933204041,0.6581076217111588,81.666521158145,100.24609811426363,2.8304865761076536,2.4229934924078087,0.97281929925902,0.9991516033038654,3.1961976557568192,3.14,
2025/06/09 21:15:00,0.7047402626020645,0.6531004316266743,80.56595294968679,98.61227397441725,2.8409138027810936,2.4025834230355225,0.972672829465332,0.9984862671738558,3.183326984414351,3.14,
2025/06/09 21:30:00,0.6875650644156214,0.6411483019382577,80.038703543391,98.15135983983937,2.8334521357727036,2.375809935205184,0.9727035597264004,0.9978985036444934,3.1490174990988176,3.2,
2025/06/09 21:45:00,0.6633048461005674,0.6240497866833405,79.20724204381823,97.06520553066791,2.82569028327347,2.411637931034483,0.9731520977363519,0.997109309648471,3.0614291325068774,3.11,
2025/06/09 22:00:00,0.6854519060899522,0.6404844027898371,79.3898142238466,97.70946553534975,2.816691030628518,2.430903155603917,0.9726685946719467,0.9982143867967173,3.124850270540709,3.12,
2025/06/09 22:15:00,0.6886466894937417,0.6417915246865828,80.0138538045998,98.03378865938582,2.8457982090458027,2.396774193548387,0.9727735165251784,0.9977163714833012,3.134442209784728,3.12,
2025/06/09 22:30:00,0.6704437015818969,0.6291833434502152,79.57172914596394,97.5257734941518,2.836205413544534,2.3928955866523145,0.9731331397396119,0.997265606166921,3.086492434198426,3.14,
2025/06/09 22:45:00,0.666276814991174,0.625683715319916,79.34654406189217,97.1327311658515,2.8417009924374854,2.3995703544575724,0.9729178647757927,0.9967550998778149,3.067936540029943,3.12,
2025/06/09 23:00:00,0.6920552369343481,0.6446489298279019,79.90768201500188,98.06642057799928,2.8373883739965855,2.422702702702703,0.9726759078278074,0.9980556417358798,3.137756351106685,3.13,
2025/06/09 23:15:00,0.6923326105806343,0.6440737629261247,80.44976536212138,98.3139096338708,2.8591452981333463,2.390792291220557,0.9729463889816599,0.9977049314927884,3.141909829893222,3.12,
2025/06/09 23:30:00,0.6881770327820783,0.6419207746668417,79.91596556118637,98.00195750477297,2.83804910464037,2.40280777537797,0.9729221105958424,0.9980144483588591,3.135517347643269,3.14,
2025/06/09 23:45:00,0.6695899301645817,0.6277234580564337,79.29994077959199,96.959316089586,2.843857494494413,2.3916309012875536,0.9730891313162392,0.9969837887030846,3.0805206836408043,3.11,
2025/06/10 00:00:00,0.6906183002440418,0.6437091275725686,80.20069804861629,98.37842832834558,2.8456778959710154,2.3965517241379315,0.9727787026474163,0.9978663034900827,3.1413105117022497,3.13,
2025/06/10 00:15:00,0.6513391104644873,0.6163916131504202,78.37057438975972,96.40664003395743,2.8148275974267434,2.407809110629067,0.9732522727818331,0.9968955658257561,3.0331163852067893,3.1,
2025/06/10 00:30:00,0.6709726312880064,0.630493261351195,78.59331080809521,96.89270904996872,2.8157971682405374,2.4340239912759,0.9727801645592632,0.997657899197294,3.0804740693576993,3.12,
2025/06/10 00:45:00,0.6593688465571578,0.6221679362339932,78.34677090086277,96.5896847846329,2.803809458329964,2.4318429661941114,0.9732101974794837,0.9975863399990053,3.051411807710128,3.14,
2025/06/10 01:00:00,0.6609215576350294,0.6233958859880433,78.3600055642019,96.6050818093811,2.808351007427978,2.4340239912759,0.9730881578443217,0.9974997895010369,3.053451127225977,3.15,
2025/06/10 01:15:00,0.6605206758993258,0.6229565003463545,78.20588128517448,96.4266963412257,2.8140791873761453,2.4362050163576883,0.972987442734465,0.9973104575433662,3.048526217738117,3.12,
2025/06/10 01:30:00,0.6582757902026978,0.6213587242760578,78.21082026846939,96.43692072692258,2.80893500525959,2.42639040348964,0.9731328037003314,0.997388412125391,3.0483785737524984,3.15,
2025/06/10 01:45:00,0.6486358481134501,0.6142088564127115,77.94248205612084,96.01956945794565,2.8138328202712017,2.4211099020674647,0.973229843730235,0.9968244777917076,3.019113278980589,3.12,
2025/06/10 02:00:00,0.6544072134663969,0.6182865406312318,78.13830458417023,96.18497495061726,2.8227193580696857,2.4201954397394134,0.9732456103050621,0.9969447292651009,3.032484224181566,3.14,
2025/06/10 02:15:00,0.6516792198380436,0.6160711318248708,77.94981059318911,95.90849222203067,2.827249067830555,2.4208242950108456,0.9731356846144102,0.9966199215872908,3.0217366626038302,3.13,
2025/06/10 02:30:00,0.6533193400006994,0.6175239947206342,77.81639556159088,95.87214211639825,2.818130119145118,2.431991294885745,0.97305197455448,0.996869285400952,3.026351744951452,3.13,
2025/06/10 02:45:00,0.6655477578591342,0.6255544022306477,78.28457237434372,96.16439524549702,2.8512976129362277,2.400647948164147,0.9728864173123605,0.9966667785143767,3.0612006528575546,3.11,
2025/06/10 03:00:00,0.6708848688191108,0.6290176340403518,78.20108444446282,95.96085332415882,2.8401542609800727,2.431034482758621,0.9732588282616035,0.9973460475869439,3.066270328084751,3.11,
2025/06/10 03:15:00,0.6814031350599183,0.6373112015020559,77.8972023786251,96.11806510272933,2.823873896935037,2.430131004366812,0.9727427893631868,0.9980401723415718,3.1084265369676984,3.11,
2025/06/10 03:30:00,0.6750359736856071,0.6322024549984504,78.55831824073718,96.46862356414073,2.8464399840085544,2.401294498381877,0.9732217314833116,0.9974497661012537,3.0902494011731223,3.12,
2025/06/10 03:45:00,0.6635407972854419,0.6236376600999429,78.24727531722107,95.95466047785601,2.8521752118990658,2.401075268817204,0.9733131160092348,0.9967697178838663,3.0525435130076555,3.1,
2025/06/10 04:00:00,0.6767041304783353,0.6334774732579573,77.99770613743195,95.98963661959233,2.836957307445924,2.427331887201735,0.9729523350812028,0.9976072847517796,3.088133842447951,3.1,
2025/06/10 04:15:00,0.6809879751874677,0.6370514937711135,78.96644537877657,97.15595291092053,2.8454147827789167,2.4127843986998916,0.9732188255898134,0.9978542073377474,3.1042597858806293,3.08,
2025/06/10 04:30:00,0.6954924540929398,0.648812533448321,80.00018491727867,98.78225677452276,2.8294135797972455,2.4349726775956286,0.9733234799283813,0.9990736024353897,3.1468513473959066,3.14,
2025/06/10 04:45:00,0.7048602556604507,0.6554732579745404,80.40995458002328,99.28112120655133,2.831054408821921,2.4513661202185792,0.9734040724970388,0.9995380752844213,3.1657877093782,3.1,
2025/06/10 05:00:00,0.7257905543117504,0.6701006777975287,81.00330530424237,99.9849874594093,2.8423356102920203,2.441048034934498,0.9731926343490537,1.0001140547806,3.2270851485888676,3.08,
2025/06/10 05:15:00,0.7135870033493706,0.6594526085589939,80.34006456806283,98.63573013551837,2.8667918297258153,2.4040948275862073,0.9731542427356703,0.9988806525122543,3.193704076926937,3.05,
2025/06/10 05:30:00,0.7192410238734048,0.6648039929796471,80.59781122444721,99.36252035251839,2.8460155331873125,2.4047878128400435,0.9731775404650336,0.9996885400239307,3.222804647641372,3.09,
2025/06/10 05:45:00,0.7008875562004158,0.6518735479803264,80.5067216443718,99.08202062771487,2.8584724159691524,2.400866738894908,0.9734685235680746,0.9987806437104472,3.1637790699708215,3.09,
2025/06/10 06:00:00,0.6999004492764094,0.6514243318152284,80.78644561968215,99.46759396512996,2.854790619302509,2.4110629067245117,0.9737651824479476,0.9990332760529245,3.1575416663975857,3.1,
2025/06/10 06:15:00,0.6815442189937008,0.6384788537449098,80.25146486429172,98.80701090868047,2.85622615193821,2.415401301518438,0.9737907480179812,0.9981526579379199,3.100623361444238,3.09,
2025/06/10 06:30:00,0.6741370727775655,0.6331936015439176,79.9882014387914,98.38548647705252,2.870317333293357,2.4015151515151514,0.9737430263862482,0.9974744885827981,3.0791470566637016,3.09,
2025/06/10 06:45:00,0.6721422669104382,0.6317021856564785,79.76352680274813,98.17835715048541,2.8607208632636785,2.4208242950108456,0.9738194906855427,0.9976311438889451,3.068413774286604,3.13,
2025/06/10 07:00:00,0.6720667933962037,0.6319255990722666,79.7426899891258,98.18731698801116,2.862391984280707,2.4158523344191094,0.9738189819162871,0.997622757852636,3.070510020342223,3.14,
2025/06/10 07:15:00,0.6644116286761621,0.6263408006547144,79.4384798482623,97.7976868173973,2.858615649113319,2.4212812160694894,0.9739226006056421,0.9973684349647663,3.0467106623441107,3.13,
2025/06/10 07:30:00,0.6615537273709055,0.6245383325654952,79.29022653590366,97.73657310721096,2.8513983369335434,2.423747276688453,0.9737721603428876,0.997299161012894,3.0412847842628996,3.12,
2025/06/10 07:45:00,0.6651814774156448,0.6275752723995421,79.88554248318205,98.45475969498214,2.8538235583478713,2.4302832244008714,0.9740373488060632,0.9976396140609004,3.048465877529534,3.15,
2025/06/10 08:00:00,0.6744495499190801,0.634727920430428,80.45262365346822,99.27390769267289,2.850455134306138,2.4404371584699454,0.9740070639895148,0.9982121263174044,3.074023996179025,3.14,
2025/06/10 08:15:00,0.6750237043779856,0.634482629792776,80.61653746685111,99.23816670031277,2.8662874778184477,2.430434782608696,0.9740799329598725,0.9979169852155155,3.0719279488473137,3.14,
2025/06/10 08:30:00,0.6950324841542976,0.648988918242806,81.21336402244675,99.96366002454894,2.882353400828247,2.421739130434783,0.973783143837268,0.9984215097728482,3.129092750585939,3.12,
2025/06/10 08:45:00,0.7027557041678816,0.6544875061619184,81.34153967430622,100.28735595228132,2.864609277611796,2.435589519650655,0.9738104077845371,0.9991779052304999,3.1534851127564694,3.12,
2025/06/10 09:00:00,0.668278431020825,0.629243403164131,80.66513238769905,99.0326575833619,2.8666509740621104,2.427027027027027,0.9744430143407192,0.9977142118095156,3.0520170211447675,3.1,
2025/06/10 09:15:00,0.6920362642065734,0.6458002072717363,81.40467061793474,99.84103089626315,2.8890699165312737,2.4153182308522116,0.9739774959143379,0.9981432243211279,3.1179288580238356,3.15,
2025/06/10 09:30:00,0.7059163425344598,0.6561140398898655,81.32848070947188,100.09501706695563,2.8714543901858485,2.431991294885745,0.9736973348856035,0.9990587780158533,3.1607247951573276,3.1,
2025/06/10 09:45:00,0.6989251860487483,0.6510866930883621,81.05421189398037,99.79126716729085,2.857065795091742,2.4302832244008714,0.9738047741445626,0.9990612312706799,3.1472664494684643,3.11,
2025/06/10 10:00:00,0.701169151731755,0.6527393852418746,81.2685323360633,100.13462381590352,2.8521964591001514,2.430131004366812,0.9738118464062883,0.9992950020068591,3.1565532545999697,3.11,
2025/06/10 10:15:00,0.6788363639513615,0.6356817574615466,78.2093012447192,96.43731240688325,2.833728174268712,2.4409190371991247,0.9733030025159749,0.998198246226073,3.092695867917215,3.13,
2025/06/10 10:30:00,0.6913607873910642,0.6443605498631377,79.11013541582601,97.2861767899817,2.863530657877437,2.3923913043478264,0.9730758722841883,0.9980170528427156,3.139503729602462,3.1,
2025/06/10 10:45:00,0.6862208719069239,0.6409051805781939,79.22159299764219,97.48161342169597,2.8413022346120678,2.4368191721132897,0.9734554434829001,0.9984483583958335,3.112715365664294,3.09,
2025/06/10 11:00:00,0.6703253465375503,0.6289783919970284,77.95123757499198,95.86604976637057,2.834314480900173,2.426550598476605,0.9733431551838582,0.9976711553855168,3.0726464002620033,3.11,
2025/06/10 11:15:00,0.6682022232510416,0.6271078240141271,77.82335140370625,95.65381782234772,2.835295381170835,2.422826086956522,0.9732713730801896,0.9974698815671474,3.0671782126445803,3.07,
2025/06/10 11:30:00,0.6807983574367578,0.6349666920457246,78.06310167287218,95.50884346645904,2.8686431761200795,2.3935483870967738,0.9729244439208117,0.9970647511175453,3.1016933421152753,3.11,
2025/06/10 11:45:00,0.6783509438737344,0.6326438638275117,77.35447122252715,94.74496063786364,2.8366201118689682,2.4293419633225457,0.9729777976759211,0.9975703100681144,3.0907636696782372,3.06,
2025/06/10 12:00:00,0.7002945676861054,0.6491055912266173,78.25476929451101,96.12230888824674,2.836074392001217,2.4049945711183494,0.9726512962451233,0.9985325189273241,3.170643641832403,3.11,
2025/06/10 12:15:00,0.6760614099290386,0.6347850376698905,79.53804009819217,98.10486421067883,2.820885966015083,2.3760964912280707,0.9731836060114673,0.9982259436395162,3.124614310931552,3.2,
2025/06/10 12:30:00,0.6951370740538895,0.6466487129795007,81.11899857240608,99.28757892186987,2.8605538704577205,2.4224137931034484,0.9732821030934762,0.9981944051427578,3.1364934216482663,3.17,
2025/06/10 12:45:00,0.6583459937873496,0.6196664836495994,78.08490250868367,95.69386325411162,2.824691746716974,2.4205405405405407,0.9731286943780443,0.9969099942753955,3.0431399343938743,3.11,
2025/06/10 13:00:00,0.6466399382095812,0.6107922387995391,76.02314729255058,93.32661365291398,2.81004105356678,2.4201954397394134,0.9727100938176491,0.9963232191673472,3.014964604290644,3.11,
2025/06/10 13:15:00,0.6328750880209071,0.5984886590231832,74.94886978139255,91.34028874466546,2.846411693663354,2.3810032017075775,0.9724881157065437,0.9944028371122229,2.9706606123646497,3.09,
2025/06/10 13:30:00,0.6153913858119422,0.5862198368274275,73.53201938800923,89.8841376528793,2.8115540059554966,2.3924731182795695,0.97251456304205,0.9941810791815497,2.928769668678342,3.12,
2025/06/10 13:45:00,0.5998887481947563,0.5743800851109028,72.68206972430842,88.71417438624393,2.80789621345726,2.386923901393355,0.9725390642235386,0.9932575425134441,2.8844507457751756,3.12,
2025/06/10 14:00:00,0.5948698622162989,0.5703623214647604,72.03983514296324,87.83362182277617,2.8129157925192394,2.386509635974304,0.9722356041855418,0.9925934545480863,2.86764561826818,3.11,
2025/06/10 23:45:00,0.6864877156749549,0.6376109196401654,73.92333614813074,90.60721674761811,2.78379016145957,2.382131324004306,0.9710465440549586,0.9973741719292698,3.1620040897418096,3.04,
2025/06/11 04:15:00,0.5842062360810879,0.5799034543027959,64.79010667238636,80.44082163485861,2.7212766643579225,2.4341675734494017,0.9711015099509587,0.9932859225274637,2.8750915974222755,3.06,
2025/06/11 04:30:00,0.6159559352614908,0.5986852399781932,67.49238202992343,84.08510270677367,2.7500870523211454,2.415401301518438,0.9711502682831742,0.9946798996469425,2.955218437312089,3.06,
2025/06/11 04:45:00,0.6306626566556849,0.6049577407374709,69.58571440645723,86.6719162242888,2.761028243164885,2.4110629067245117,0.9716913080670352,0.9956998147134967,2.9887302653121526,3.09,
2025/06/11 05:00:00,0.6556587998451823,0.6168925686648246,72.69315411958453,90.24102785385259,2.8133640839692107,2.3756727664155006,0.971803846382231,0.9960444846135652,3.046682268825459,3.03,
2025/06/11 05:15:00,0.633768290334378,0.6022550708974046,73.1237566316037,90.82852852931154,2.799774885064942,2.3915857605177995,0.9725672903090308,0.9957141321190127,2.9804276917266024,3.22,
2025/06/11 05:30:00,0.6195471018984375,0.5937087084521259,74.2200820211134,92.36616648913804,2.7911791573166256,2.421908893709327,0.9732139666347609,0.9956584331155703,2.9304783665967107,3.13,
2025/06/11 05:45:00,0.6644637383465908,0.6267049094710068,75.78776681736429,94.50065158373292,2.8004344580961877,2.446019629225736,0.9726722373118692,0.997619965886082,3.0520988120265824,3.14,
2025/06/11 06:00:00,0.657884311654439,0.6217779186130706,75.92107126177302,94.48201265234427,2.813313208477446,2.4104234527687294,0.9728033198075515,0.9970701401438767,3.042813763000622,3.12,
2025/06/11 06:15:00,0.6399463810132062,0.6089566388148704,75.39977243168472,93.89756701520099,2.804444323573565,2.4058759521218716,0.9730426583868196,0.9964976342690227,2.995386469860765,3.17,
2025/06/11 06:30:00,0.5993375566467556,0.5796977646404311,74.04125306670585,92.19263733524068,2.7951854673222987,2.4080522306855277,0.9735387386220006,0.9946967786040513,2.8760515597144978,3.17,
2025/06/11 06:45:00,0.5884799833298264,0.5714043885141897,73.39140466064421,91.22458367304408,2.808247762306108,2.4262472885032533,0.9732863806841552,0.9935243383275822,2.830198859968603,3.15,
2025/06/11 07:00:00,0.6014339571532034,0.5813468869512816,73.82460032652406,91.86592139003979,2.81281394246959,2.427638737758433,0.9730751302641684,0.9941600070843791,2.8682624143194064,3.17,
