datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/06/11 07:15:00,0.6000034927381697,0.5799798218366766,74.06404052122555,92.01398751748746,2.818807194047531,2.421908893709327,0.9733242424461388,0.9940740664584284,2.863015132177946,3.15,
2025/06/11 07:30:00,0.6187245308911835,0.5935853234361425,74.62576084626878,92.77246882973365,2.826016123893625,2.423913043478261,0.9730195592544061,0.9948848127738958,2.9160468098903625,3.16,
2025/06/11 07:45:00,0.6397941085054517,0.6092576168092707,75.1897007567496,93.6594093339726,2.8195875446059686,2.439344262295082,0.9728742810513265,0.9961889653250214,2.976276537774054,3.16,
2025/06/11 08:00:00,0.6346392461108934,0.6046917128174186,75.5209905731848,93.66457000827384,2.830449635203253,2.418831168831169,0.9733385793002676,0.9958418136744903,2.962718407211353,3.13,
2025/06/11 08:15:00,0.6543303903679499,0.6191610595296055,76.1379405951861,94.4904283515436,2.8394770788708135,2.4229934924078087,0.9729974363686705,0.9965456353139958,3.017033842241871,3.12,
2025/06/11 08:30:00,0.6707344470131374,0.6303307699500299,76.62616199035307,94.98573778823415,2.8446733059390645,2.4177489177489178,0.9729461888515049,0.9972116693880916,3.064931161684125,3.09,
2025/06/11 08:45:00,0.6856121646605441,0.6402206778325298,76.96630306586582,95.25424154189358,2.8532864477851607,2.4088457389428264,0.9728329762278728,0.9976456455378371,3.1082971188262962,3.07,
2025/06/11 09:00:00,0.7048885271447954,0.6550364319592623,77.15035991868362,95.93414669995171,2.8157957327089895,2.4312227074235806,0.9729547164220222,0.9994905539870186,3.1741475215524164,3.09,
2025/06/11 09:15:00,0.6982618932113576,0.649881216819035,76.8441177719029,95.44476854881249,2.8198649345458153,2.4193899782135078,0.9729002457835803,0.9990345846627163,3.15791786008624,3.09,
2025/06/11 09:30:00,0.6975947153820988,0.6496669141444922,76.05363970306489,94.7904024715576,2.784152533187092,2.4472527472527474,0.9729185474038535,0.9997825900777613,3.159822383755227,3.13,
2025/06/11 09:45:00,0.6767626922534928,0.6332672888426478,74.67635806324246,92.84242532256188,2.8007759157900876,2.425136612021858,0.9725173080207424,0.9981189143094638,3.0989117603035328,3.09,
2025/06/11 10:00:00,0.659470314544426,0.6201715429744663,74.05620976109675,91.7151077959149,2.814909133486288,2.4052004333694477,0.9727048094023162,0.9969644958888578,3.048543583362196,3.08,
2025/06/11 10:15:00,0.6515135783167897,0.6139775126291613,73.3890395823586,90.86363097226598,2.8073527201623483,2.408450704225352,0.9725170430187723,0.9965386849575409,3.026233883375792,3.09,
2025/06/11 10:30:00,0.6584774101680418,0.6188930025122722,73.24287776590656,90.7369303085418,2.791995758707996,2.4223669923995654,0.9725522990220277,0.9972275611590726,3.0474944406140883,3.09,
2025/06/11 10:45:00,0.6433695559857422,0.6078122927774126,72.21902914577669,89.40701210951481,2.805602524263769,2.4143167028199564,0.972268529939287,0.9959726156288037,3.000406694497425,3.08,
2025/06/11 11:00:00,0.6351363043854443,0.6019203885381406,71.82933721253967,88.74243364779309,2.803855206658885,2.4017278617710582,0.9723734575484796,0.9955345973081603,2.9819641656290212,3.13,
2025/06/11 11:15:00,0.6250717379972643,0.596248480716546,70.969570621042,87.57735313005315,2.8069311490318807,2.399784482758621,0.972200523845005,0.9947413374202115,2.9543434123690666,3.07,
2025/06/11 11:30:00,0.6102072970313666,0.5867728766379376,69.99541105707821,86.32032311149024,2.8102837186516654,2.381054897739505,0.971900866496234,0.9935709695577587,2.91932846804193,3.03,
2025/06/11 11:45:00,0.6209121847697698,0.5962300847849473,69.8786328589034,86.53578899594977,2.7709934750970824,2.4221980413492927,0.9719388496907254,0.9951508303845243,2.953974722620014,3.1,
2025/06/11 13:30:00,0.6784930179776927,0.6305582479746493,78.48256147706606,94.87937737368117,2.8204864010326287,2.393743257820928,0.972704567800057,0.9975184625613263,3.1259050982063856,3.1,
2025/06/12 06:15:00,0.6833191773176046,0.6349011620192576,73.92890145351772,90.62398346186438,2.7926874484410202,2.3837084673097535,0.971227352682456,0.9971334113964576,3.143881849674085,3.05,
2025/06/12 06:30:00,0.6807081503700421,0.6337641385881586,73.57862312527769,90.39315009706334,2.7830964299835204,2.3877551020408165,0.9712969900195222,0.9972775948249294,3.138367544311919,3.05,
2025/06/12 06:45:00,0.6604188690254232,0.6196534707181196,72.82461570882347,89.42589032512501,2.7922543113456206,2.372192513368984,0.971313737937994,0.9960538084652446,3.0793919809629164,3.06,
2025/06/12 07:00:00,0.6387583804424564,0.6042961620526028,71.96756898161857,88.32439732867893,2.7966326912054633,2.37912673056443,0.971582783800774,0.994959420643661,3.0066806202099827,3.07,
2025/06/12 07:15:00,0.6475353590481747,0.6125328636444399,71.69992696738214,88.43013437710782,2.7853031360385065,2.3899033297529537,0.9713203838731244,0.9956318015946533,3.036432290100086,3.08,
2025/06/12 07:30:00,0.6307351990236707,0.6008335693754707,71.0307978759167,87.61365143418101,2.788269761766027,2.3822269807280514,0.9713293946944236,0.9946263720644902,2.9868439983833497,3.1,
2025/06/12 07:45:00,0.6340552654281723,0.6041366897995191,70.85645246552852,87.50948079639315,2.787923592297486,2.3918629550321198,0.9714586157428601,0.9949250028546597,2.99262741697527,3.1,
2025/06/12 08:00:00,0.6234667447874034,0.5973076314730841,70.17020271899582,86.84978488699498,2.7769478490146593,2.4066523605150216,0.9715193858520983,0.9946366140798082,2.958870037921667,3.06,
2025/06/12 08:15:00,0.6331614117693892,0.6045978502013769,70.3464330948769,87.07055961191288,2.7922549828401775,2.3871657754010696,0.9712290675081038,0.9946391946360023,2.989820949374071,3.09,
2025/06/12 08:30:00,0.6276618415553982,0.6007822823311488,70.05594126556092,86.6695154483801,2.796197341012314,2.37912673056443,0.9713545407217846,0.9942801679425912,2.9735724209013146,3.06,
2025/06/12 08:45:00,0.6278309474367278,0.601970091913124,69.70554195056809,86.47922392821145,2.787548729018841,2.3824786324786325,0.9711734492186712,0.9943951497098507,2.9772874210393896,3.08,
2025/06/12 09:00:00,0.6487452104314886,0.6175037514048338,70.19925364315266,87.12965042552707,2.7939723400561816,2.376332622601279,0.9709788473902082,0.9952344333056815,3.040066076021642,3.04,
2025/06/12 09:15:00,0.6135197584984325,0.5906723014191761,69.57950656517887,86.86475357115816,2.7708884774248914,2.4008620689655173,0.9714407995033709,0.9942989099310685,2.9290639479003295,2.98,
2025/06/12 09:30:00,0.6742167154427818,0.6333139301559977,74.06367217584193,92.89689326361625,2.784905060814887,2.3811074918566772,0.9714215399388563,0.9974251469869463,3.112374621752285,3.11,
2025/06/12 09:45:00,0.6987773654123196,0.6498449079369492,74.83220045261879,93.53880069349863,2.7956170464155363,2.407089151450054,0.9716101413937948,0.9982946129827104,3.1633280307683855,3.04,
2025/06/12 10:00:00,0.6950736181877973,0.6472392289229996,74.83052878080997,93.55098597064008,2.801678471755837,2.392933618843683,0.9714888436137089,0.9978827883768772,3.1550225650394386,3.03,
2025/06/12 10:15:00,0.7192962458435115,0.6665391116257595,75.08069050965274,94.71588427627293,2.7467472905609815,2.435114503816794,0.971449854560491,1.0002091371954638,3.234868632771664,3.05,
2025/06/12 10:30:00,0.6798758323030201,0.6376847442363464,73.08504131735849,92.0911869846456,2.76460075517491,2.37703141928494,0.97110893154807,0.9978025473150994,3.135680494591569,3.11,
2025/06/12 10:45:00,0.6937852634291956,0.6474561116532966,75.30514672203853,94.46722144438014,2.789882983940207,2.419251336898396,0.9718129086172904,0.9982538405527472,3.1405024869432316,3.09,
2025/06/12 11:00:00,0.6824091091097255,0.6408645562359041,75.36906962477018,94.8409920628827,2.7882472432728744,2.365800865800866,0.9714189636170681,0.9977275762357954,3.140969833037611,3.03,
2025/06/12 11:15:00,0.7182747766377053,0.6658846866331647,78.09313619923088,97.87805957238324,2.8001620824143756,2.371891891891892,0.9715636486691454,0.9991919375345361,3.242173479802323,3.19,
2025/06/12 11:30:00,0.6964648041011289,0.6475347852037457,76.45682421971658,94.99100158161232,2.8087866198257845,2.3878205128205128,0.9715597838604149,0.9977902519770392,3.1627472381962662,3.05,
2025/06/12 11:45:00,0.6355764939621342,0.6031548374362575,71.40798688408661,88.5631193849782,2.7708697811205822,2.3916309012875536,0.9710182343491263,0.9950650261138738,2.9987897757081683,3.04,
2025/06/12 23:00:00,0.5933891727624857,0.6041515419788827,59.60439711876118,76.82111566258766,2.5808966329109095,2.6417910447761193,0.9680344364240682,0.9943879412485486,2.8691472320463074,2.8,
2025/06/12 23:15:00,0.6877017224420909,0.6463141867849981,73.51297113881263,93.80037767879983,2.7588569661173303,2.325531914893617,0.9679889263848298,0.9957959647792042,3.176642435528291,3.06,
2025/06/12 23:30:00,0.6504590009395391,0.6156481697595129,74.01180264893196,92.59377091505009,2.76644489247407,2.321167883211679,0.9691780262258264,0.9941616440951669,3.0627271490320758,3.1,
2025/06/12 23:45:00,0.6482802749938853,0.6115763036660724,73.82469868162755,91.3690821284043,2.7691022720441274,2.327424400417101,0.9694795230510855,0.99410996073684,3.057711374135019,3.11,
2025/06/13 00:00:00,0.629155472489331,0.6024705275344541,71.16284343139452,90.59854316709637,2.755916417443335,2.328125,0.9693342235567827,0.9935246813526047,2.984808420923596,3.1,
2025/06/13 00:15:00,0.6351280251857152,0.6076967367428278,69.83069251743474,89.57449006850503,2.6911891553580327,2.369148936170213,0.9690778569006419,0.9952400788011424,3.0170495058826514,3.11,
2025/06/13 00:30:00,0.617684406057906,0.5942820222198897,69.37567120275128,88.38844692018148,2.7197706750326622,2.33718487394958,0.9691377650048124,0.9935598154824904,2.965717634355851,3.1,
2025/06/13 00:45:00,0.6191163432433529,0.595499379348558,69.38486320277379,88.22264458747718,2.73059209160717,2.34102833158447,0.969034609818267,0.9933307230693683,2.9653415930054,3.1,
2025/06/13 01:00:00,0.6110463280546631,0.5905351187155147,68.89465541020401,87.36635375205333,2.726966893315139,2.323221757322176,0.9691594764376387,0.9929535447991865,2.9533119592945365,3.09,
2025/06/13 01:15:00,0.5959937778664524,0.5805276892615697,67.72247035782985,85.58923562393677,2.7407452593913737,2.328125,0.9691027142418633,0.9916909702973454,2.901739658230943,3.08,
2025/06/13 01:30:00,0.6005712780264231,0.5866903215066399,67.02928375161676,85.05737631102987,2.709218259310055,2.348101265822785,0.9689187956407288,0.9926642569500068,2.9277511913923244,3.08,
2025/06/13 01:45:00,0.5823551908342609,0.5735322872314663,66.20638375067149,83.69683512200677,2.7176739903505633,2.3389296956977965,0.9688933587280064,0.9912735943059602,2.8736814551424374,3.08,
2025/06/13 02:00:00,0.5770246473512033,0.570402917026768,65.70232381476927,82.87025735035384,2.72292757139631,2.3371727748691096,0.9688681092497176,0.9907616695974453,2.858254635384059,3.08,
2025/06/13 02:15:00,0.5844502165487956,0.5784828553594209,65.24102335916537,82.53184905449197,2.6900719457041213,2.3661375661375663,0.9689874452370175,0.9921344384454888,2.8888152701194643,3.11,
2025/06/13 02:30:00,0.5712839674495674,0.5698303195543811,64.10729552195339,80.98600163848309,2.6844989085556556,2.3682539682539687,0.9687301555789815,0.9912237825856283,2.853135103350108,3.04,
2025/06/13 02:45:00,0.5868002584090564,0.5826408539543669,64.26728745630533,80.95606407968741,2.690741974369018,2.3639240506329116,0.9686700861340577,0.9919208276450897,2.9038489200432016,3.0,
2025/06/13 03:00:00,0.6125595989843812,0.6040188918899794,64.48471128165366,81.33735303577144,2.6701866954910196,2.381104033970276,0.9684515193873215,0.9937427286277447,2.9912561448524007,2.98,
2025/06/13 03:15:00,0.6326339605772779,0.6215624153928052,64.38893828211297,81.42721346234661,2.645512685661104,2.3987138263665595,0.9682494903131484,0.9953058132135734,3.0641638900768373,2.94,
2025/06/13 03:30:00,0.5920703724510942,0.5922920126855581,62.56970534262095,78.96939090363352,2.654341291441929,2.3433155080213903,0.9679580191382933,0.992654884107311,2.962957246926877,3.24,
2025/06/13 03:45:00,0.5857616093011654,0.5816727378501646,64.31775572744955,80.38261243298874,2.7100645009683753,2.3462749213011547,0.9685653136520133,0.9912241333391362,2.9047971850405827,3.04,
2025/06/13 04:00:00,0.6015660804702877,0.5902544359631874,66.08697808928586,82.74021935506671,2.709797227819279,2.3646934460887947,0.96898707219135,0.9926236136001423,2.9414347594108277,3.02,
2025/06/13 04:15:00,0.6305452111183687,0.6094545922229586,67.87997216795945,85.24313026342861,2.693019355622177,2.3846153846153846,0.9691114882587368,0.9948378000848983,3.0275524148210358,3.03,
2025/06/13 04:30:00,0.6596307144074578,0.6267148423600415,70.1690981837988,87.51527917493281,2.733844407859025,2.3554852320675104,0.9694480052202067,0.9955456756733179,3.1050332671257532,3.03,
2025/06/13 04:45:00,0.6741128082623693,0.6334618199297739,71.69224828415213,89.10202359596666,2.7692834110402904,2.331584470094439,0.9693144390951538,0.9954226840909783,3.139552799340547,3.0,
2025/06/13 05:00:00,0.6839943847496543,0.6395035393828411,72.58719453244211,90.68553323701506,2.7317264817293334,2.3720682302771854,0.9696628205405396,0.99710414289943,3.1669528053783984,3.04,
2025/06/13 05:15:00,0.6905656135468565,0.6418078707391082,74.32421471937802,92.27547005843306,2.7724504916745962,2.3477344573234986,0.9699239029107004,0.9966499894391814,3.175877738445122,3.02,
2025/06/13 05:30:00,0.7153904096667989,0.66061831068619,75.967079931955,94.60036443366252,2.749020885028728,2.3684771033013843,0.9699468771611763,0.998362464461459,3.2557998531702244,3.02,
2025/06/13 05:45:00,0.7141310081183052,0.6604705058176027,77.05169227090902,95.82177774485825,2.764029597084127,2.3716719914802984,0.9703423122740195,0.9983459678049719,3.2451284213540927,3.06,
2025/06/13 06:00:00,0.7196185686192376,0.6639056505390505,78.4903332539271,97.16123770298844,2.7931228048782364,2.3604651162790695,0.9705986817083667,0.998127098985745,3.2532678699976523,3.04,
2025/06/13 06:15:00,0.7383411845004585,0.6777792297385681,80.23402512779255,99.14777337884593,2.8104076226673693,2.3505807814149944,0.9708082787308552,0.9987584515256039,3.3086050911256795,3.05,
2025/06/13 06:30:00,0.7553419102011651,0.6907473739985599,81.71582736639355,101.0154894694172,2.8116187083282314,2.3531283138918346,0.9710456189977476,0.9996775556426105,3.360982617431483,3.08,
2025/06/13 06:45:00,0.7457871404119895,0.6843104647138238,82.55150802400902,101.8247851154793,2.8283286391217755,2.3449735449735454,0.9712392947152811,0.9991301182240381,3.3301692398413896,3.07,
2025/06/13 07:00:00,0.7467992486595234,0.6866085599575964,83.3570329621839,103.1752512818206,2.81280842151808,2.3731343283582085,0.9714900805358271,0.9997578354546974,3.3279117190619076,3.1,
2025/06/13 07:15:00,0.7626904292810656,0.6989339486183348,85.09885373710898,105.32444132345385,2.8271513964968027,2.3606382978723404,0.9717591998039432,1.0003179300233502,3.3755078813740984,3.1,
2025/06/13 07:30:00,0.7154451930717317,0.6699245691142895,85.88515669250982,107.12186708810073,2.788723852883106,2.3578378378378377,0.9726798543557008,1.0000172283715696,3.2609749122801435,3.2,
2025/06/13 07:45:00,0.6931918180590593,0.6576431046120673,88.84923855235718,110.69885948582244,2.8236251819476568,2.3638320775026913,0.9736394966661875,0.9990768467497896,3.177655949154674,3.24,
2025/06/13 08:00:00,0.7466413638822816,0.6997529759006362,93.85265021867696,116.88813039544631,2.87245940423413,2.4156820622986035,0.9736190463055813,1.0005830633282105,3.292651420812809,3.23,
2025/06/13 08:15:00,0.7313677533991411,0.6902337249935647,95.49479962911919,118.5570524308142,2.8986911413134604,2.3787234042553194,0.97432642130497,0.9998547593794385,3.2537294924321483,3.23,
2025/06/13 08:30:00,0.7773305097894371,0.7267053212594832,98.94457480053262,123.38545604916858,2.910238221321828,2.3894849785407724,0.9742630724554006,1.0016891231265994,3.38400516598088,3.22,
2025/06/13 08:45:00,0.791983641792448,0.741967988268433,102.50359710048684,128.05332806065695,2.9275734827503537,2.375268817204301,0.9747082596447879,1.002365369066443,3.4328822669952093,3.24,
2025/06/13 09:00:00,0.7606144492724871,0.722303869376993,103.34500811479528,129.08401999573502,2.940767460096709,2.3819742489270386,0.9752559234400755,1.001323470517873,3.333498460047297,3.24,
2025/06/13 09:15:00,0.737589720823403,0.7103752977115687,103.81691991665235,131.05546609492836,2.9017693439637435,2.406147091108672,0.9754612595022057,1.0016202360604565,3.280153661011048,3.28,
2025/06/13 09:30:00,0.7369739677078045,0.7099226323814801,104.81312332216497,131.39247273111465,2.926131498821404,2.469255663430421,0.9759967219419259,1.001223062956227,3.2329391891884907,3.19,
2025/06/13 09:45:00,0.7717184350214525,0.7297148131795171,104.01794477775714,129.470008888049,2.9844967726300156,2.3915343915343916,0.9749936048798831,1.0006584735845268,3.335792794690155,3.25,
2025/06/13 10:00:00,0.7719559746853762,0.7265283148935296,100.90717907384278,126.10485655727318,2.9497507978511166,2.3912579957356073,0.9743998964976976,1.0009039455737518,3.3481210265059245,3.19,
2025/06/13 10:15:00,0.7657044465144589,0.719636333482441,97.78869503988804,122.97835713255488,2.8850188260129115,2.4071274298056156,0.9740635219837983,1.0016390190849502,3.3488125320010385,3.25,
2025/06/13 10:30:00,0.7294864690321889,0.6919412071989632,95.14503488817844,119.53669669742209,2.882634598498694,2.3924731182795695,0.9740072587755706,1.000076493824893,3.2470886668617682,3.21,
2025/06/13 10:45:00,0.715562547055236,0.680785912440258,93.64752585067319,117.58325931058363,2.876696438577533,2.397642015005359,0.973823757558305,0.9993662976707495,3.2034088690720894,3.22,
2025/06/13 11:00:00,0.7254840123168128,0.686444763187384,92.95481037689949,116.64684869761362,2.8786645677410805,2.3952991452991452,0.9735074702102582,0.999471373175179,3.229739722497733,3.23,
2025/06/13 11:15:00,0.7009639590286275,0.6676934061270906,91.2145613906761,114.35749478056593,2.8803215912533657,2.372340425531915,0.9734219712626175,0.998212851209,3.165210551746332,3.22,
2025/06/13 11:30:00,0.7229001572212507,0.6818555711920274,90.45016051703433,113.67661121000387,2.8602996104424956,2.4134615384615383,0.9730453848835866,0.9993170806132279,3.215800597253491,3.14,
2025/06/13 11:45:00,0.6316612424367234,0.6067037023234216,69.23976356743489,86.88533392167358,2.7488844142638107,2.420828905419766,0.9695663063559549,0.9941431586270968,2.979846424757135,3.1,
2025/06/13 12:00:00,0.5254385460116325,0.5376650452005154,61.43693897011132,77.05651046316424,2.7010712841131324,2.4036016949152543,0.9693005957988787,0.9880775720424423,2.6987614034978207,2.96,
2025/06/13 12:15:00,0.6179125506285842,0.6070054036635383,65.04877818488636,82.18256404588674,2.666397463434059,2.408602150537634,0.9690336444597231,0.9947709198817473,2.998856242086275,2.99,
2025/06/13 12:30:00,0.6297888852696097,0.6131577612505595,66.29766669775994,83.7576061402766,2.678510759900568,2.392703862660944,0.9689702952222254,0.9950989333447983,3.0319004022265403,2.97,
2025/06/13 12:45:00,0.6243237961543572,0.6099050142872634,65.91732092356787,82.82532060436762,2.7122231423431042,2.3488372093023253,0.9687973545729791,0.9937554826944986,3.0201393245417503,3.0,
2025/06/13 13:00:00,0.6671233069017397,0.6456309919491062,66.02561148153347,83.77984373374252,2.6484749719365874,2.40280777537797,0.9686069115041155,0.9973601027766418,3.164839965587369,2.92,
2025/06/13 13:15:00,0.6422679974375939,0.6283124820936009,64.83576152424412,82.08330559979653,2.66931030304436,2.369774919614148,0.9684041702328039,0.9954940836008309,3.0950075480902837,2.97,
2025/06/13 13:30:00,0.604436530804797,0.5980994475724332,64.07998975316964,80.75755265416551,2.7057095069450483,2.3587301587301592,0.9684263334599867,0.9925578034873312,2.960003092320432,2.95,
2025/06/13 13:45:00,0.6409588150678092,0.6254851686536463,65.41387417877905,82.96166690855648,2.6675577941819775,2.3708467309753485,0.9684882164224192,0.99553934422973,3.0859429336502924,3.0,
2025/06/13 14:00:00,0.6269743443802278,0.6126820863872261,65.62768765101069,82.65778409961884,2.711747779542942,2.3463157894736844,0.9684556335385622,0.993610370545561,3.0271882877722556,2.99,
2025/06/13 14:15:00,0.6353155655335879,0.6192286428067157,65.80480980411956,83.56067840568521,2.671882704140499,2.359743040685225,0.9683315259380219,0.9950592806172699,3.0667139766523843,2.98,
2025/06/13 14:30:00,0.6188695054918524,0.6059163040700024,65.71600090265233,83.24143200566624,2.69019227881166,2.3666312433581296,0.9684669064465313,0.99380550789911,3.000086646984422,3.0,
2025/06/13 14:45:00,0.6451353741276384,0.6240629833668669,66.91250920971436,84.83446797257915,2.665786888911783,2.3850267379679146,0.9685634297813465,0.9957893211372976,3.0836029166559626,2.96,
2025/06/13 15:00:00,0.6569264987444138,0.6319757490070572,67.64348074055722,85.57643975875486,2.657737231393373,2.383870967741935,0.9684979541380556,0.9965323220371529,3.1285031019055674,2.96,
2025/06/13 15:15:00,0.6497668320200041,0.6248702547480846,68.02178662549302,85.31136755745344,2.684978452462434,2.3652822151224706,0.9684093195591151,0.9953777029207845,3.1035266082980395,2.99,
2025/06/13 15:30:00,0.6428139820031396,0.6180889609992357,68.33369027097952,85.24492817287057,2.6893661982797954,2.365568544102019,0.9685016206258261,0.994922580416975,3.081007986464235,2.99,
2025/06/13 15:45:00,0.6749634058038306,0.6413308773521899,69.48803518084945,86.8359061381062,2.641456456271365,2.4034519956850056,0.9687020230484913,0.9977464764999595,3.1903450664042072,2.96,
2025/06/13 16:00:00,0.6571971756889906,0.6260341419338104,69.5998117594929,86.25559284857836,2.6789389625341165,2.357905982905983,0.9684744346165411,0.9958282516280981,3.14007168166583,3.02,
2025/06/13 16:15:00,0.6337008688823511,0.6068948991596876,69.48343270370353,85.42558164925714,2.6960729546068083,2.354872881355932,0.968667861857195,0.9942322304376315,3.0597703377440024,3.01,
2025/06/14 06:00:00,0.6321359262931003,0.6140912768831143,66.67864886954796,82.81175763956773,2.6902965758357644,2.3523809523809525,0.9683868482725844,0.994144300442672,3.063209536103574,3.02,
2025/06/14 06:15:00,0.6328138605865988,0.6145108597478901,66.7222659179959,83.15915573528046,2.6954451421843273,2.355179704016913,0.9684808025184495,0.994178965117212,3.0570046922132152,2.98,
2025/06/14 06:30:00,0.6353123986214254,0.6174216378357352,66.47757961015533,83.63813119902055,2.665374744866901,2.3708467309753485,0.9683793232783835,0.9951237014805245,3.0710790563033954,3.01,
2025/06/14 06:45:00,0.6167507990638408,0.6022405221975267,66.31715558329839,82.89420670823343,2.710655877118907,2.3438818565400843,0.9684921909934884,0.993047915808681,3.0007662941261923,3.03,
2025/06/14 07:00:00,0.6032536524379009,0.592267444193631,65.90763821966219,82.46756313626071,2.701343285591342,2.347780126849894,0.9686259204392017,0.992603869730971,2.9609764012828523,3.04,
2025/06/14 07:15:00,0.6021098235486478,0.590745035253711,66.05597434015284,82.5227290484041,2.704382312178386,2.349473684210526,0.9687871582057601,0.9925085486105618,2.953098314560374,3.02,
2025/06/14 07:30:00,0.6282151130260789,0.61195984883738,66.39873501751971,83.79993126471744,2.6477022298998336,2.399784482758621,0.9687003419901034,0.9954396124789601,3.041750839262531,3.03,
2025/06/14 07:45:00,0.6291902292997607,0.6129390109571698,66.41307327252524,83.90817966122368,2.6479108472764956,2.398488120950324,0.9687304509691195,0.9955590791987263,3.045748995441997,3.02,
2025/06/14 08:00:00,0.6239292346608422,0.6088582657646622,66.35427689433985,83.59158210736233,2.6771363874352767,2.380493033226152,0.9686709395845967,0.9945448508411832,3.0232608439553808,3.03,
2025/06/14 08:15:00,0.6185452875360383,0.6032530845070261,66.50501360991606,83.52775754625236,2.6889894819590405,2.3659574468085105,0.9688511365495546,0.9940047794689197,3.0040748479446586,3.05,
2025/06/14 08:30:00,0.6312521825371873,0.6137052677593453,66.61120740941296,84.25802292316764,2.643189166712756,2.3913513513513514,0.968778538227672,0.9958183690488316,3.0558110443185473,3.02,
2025/06/14 08:45:00,0.6392855051280136,0.6202840865514928,66.81785827792524,84.57587197377033,2.641543679603481,2.4047619047619047,0.9687515418154997,0.9962628832114765,3.0759875140274895,3.0,
2025/06/14 09:00:00,0.6290145292246113,0.6109441533918932,66.85975711000602,84.1468443534637,2.6837520292944195,2.3660618996798295,0.9685954738199438,0.9945533339482369,3.0389392542411695,3.01,
2025/06/14 09:15:00,0.6133783940838338,0.5989459788416389,66.5142096894664,83.5812839513645,2.689317426707824,2.3623804463336877,0.9687526742453046,0.9936312849749778,2.9878804504712857,3.02,
2025/06/14 09:30:00,0.6264492026253773,0.6098466342766893,66.62598119119895,84.18869275239744,2.650138669393909,2.389666307857912,0.9687259224352673,0.9953165990718221,3.036753024757287,3.01,
2025/06/14 09:45:00,0.6235251881057324,0.6063041953223426,66.86661718671796,83.86900622354925,2.6933141732469505,2.352008456659619,0.9685244004453365,0.9938299712130048,3.0218210133274614,3.02,
2025/06/14 10:00:00,0.6219639213962004,0.6061968130943136,66.41474820507166,83.36399693423681,2.692232983954539,2.3502645502645505,0.9684571356647245,0.9937438789704315,3.020103904757316,3.03,
2025/06/14 10:15:00,0.6209378259482692,0.605939903673228,66.31396951994661,83.36083780152893,2.686252966792549,2.357749469214437,0.9683716008315775,0.9938074954653556,3.0172371341162094,3.0,
2025/06/14 10:30:00,0.62918567756093,0.6120147449406578,66.4937143082346,83.82672138434465,2.66211482845858,2.392094017094017,0.9685560677882039,0.9949593422182825,3.0373859297270625,2.95,
2025/06/14 10:45:00,0.6445943836820104,0.6235980248088326,66.95600994978737,84.55086747692184,2.6569240555581812,2.365487674169346,0.9681335421266756,0.9956043478429524,3.1021817017579356,3.02,
2025/06/14 11:00:00,0.6070955011258045,0.594471258205567,66.15615526870337,82.88124077104784,2.704738534429193,2.341745531019979,0.9683203007817246,0.9924633446528558,2.9697722107541176,3.0,
2025/06/14 11:15:00,0.6095457424856585,0.5963106602952181,66.24706720300999,83.1690580145298,2.6910242605850407,2.345300950369588,0.9682759916091284,0.9929178165423407,2.9822129946176967,3.02,
2025/06/14 11:30:00,0.6060362400818275,0.5945201405590265,65.95490546944309,83.02947180390578,2.6654932603215,2.376195536663124,0.9683319791426885,0.9933750405921038,2.970013397686412,3.0,
2025/06/14 11:45:00,0.6173932519957418,0.6025712459477589,66.36618593475026,83.65522658595197,2.6594171037340737,2.3588924387646433,0.9681898533992459,0.9940594500122232,3.0160763071727335,3.02,
2025/06/14 12:00:00,0.6239908382773173,0.6081450935834681,66.5061336078375,84.10767572505294,2.633474893432027,2.3776824034334765,0.9683062568425561,0.9951385223785562,3.041303896861535,3.0,
2025/06/14 12:15:00,0.6069596018382813,0.5944946448266131,66.16853842884936,83.32757570394982,2.665503263371535,2.351380042462845,0.9681269330439077,0.993262924282731,2.9830746482545063,3.02,
2025/06/14 12:30:00,0.6147324239643931,0.6006338713252317,66.32780265403935,83.65294118911376,2.6454108703351866,2.382321618743344,0.9681885087096418,0.9941783034482957,3.002370686848982,3.06,
2025/06/14 12:45:00,0.6169569422402401,0.600336405293221,66.97672145321334,83.99238792781041,2.6768343462649504,2.3487394957983194,0.9681228228941536,0.9933673375314419,3.0061735245984935,2.97,
2025/06/14 13:00:00,0.6399634687536949,0.6171008696334987,67.86294092273626,85.51542800989937,2.6558171009555127,2.359872611464968,0.9680081020094932,0.9951043099663982,3.0828444778819875,3.01,
2025/06/14 13:15:00,0.643456532221778,0.6184652151855445,68.36604141668107,86.08223828406146,2.661828279672068,2.358050847457627,0.967830868864724,0.9949965023993598,3.0895738250409672,3.01,
2025/06/14 13:30:00,0.6483609807129166,0.620392683586602,69.02985663402704,86.90521019161224,2.6578901290428587,2.3502645502645505,0.9678687711480122,0.9953143203243096,3.107274925013549,2.98,
2025/06/14 13:45:00,0.6749041107679115,0.6402846341226202,69.87871644573337,88.4252169645805,2.6309782215442,2.372591006423983,0.9676956594765247,0.9971691110927323,3.193483319861682,3.02,
2025/06/14 14:00:00,0.662320971252952,0.6286032108988499,70.10868354358443,88.32923087709847,2.6487728325220883,2.3728813559322033,0.9677138022821833,0.9960560264351516,3.139698346495521,2.97,
2025/06/14 14:15:00,0.6732519341763652,0.6350576816467458,70.94191315015287,89.24985247333812,2.6667790153507274,2.3491561181434597,0.9676261179423808,0.9960937544666475,3.173852901159723,2.96,
2025/06/14 14:45:00,0.5493017273428529,0.5650112335564397,59.11704686662718,74.54113571019414,2.5908961892416245,2.335100742311771,0.9661378564025608,0.989765309065901,2.8678618062014243,2.99,
2025/06/14 15:00:00,0.5751543840228477,0.5749107100841353,63.3562265009951,79.44067764567296,2.637370474191515,2.321465968586387,0.9667339396793918,0.9906286792802396,2.9168221163252936,3.0,
2025/06/14 15:15:00,0.5905513073016039,0.5783270936867724,66.9139767979358,84.21356054853257,2.639639505814366,2.3167898627243924,0.9670907892036839,0.991956899871395,2.953032286558707,3.09,
2025/06/14 15:30:00,0.6016587812591176,0.5799329072241793,69.55213598652237,86.7974498186185,2.684881623808536,2.3253886010362694,0.9677333305184528,0.9917900174426415,2.948440374342628,3.06,
2025/06/14 15:45:00,0.6383810687900122,0.6066762055880162,70.77415168106269,88.4745162247351,2.67205204357557,2.3204994797086367,0.9674663367860141,0.9938943234616131,3.0721882819956408,3.03,
2025/06/14 16:00:00,0.6617708710455148,0.625652755178397,70.98866342345383,89.46367540199562,2.6249772050652953,2.35524920466596,0.9673569626158337,0.9962104880851491,3.1554289328615583,3.04,
2025/06/14 16:15:00,0.6507982568147807,0.6170646771097176,70.87023201467609,88.98019935544632,2.640681731079581,2.3406940063091484,0.9673136389480215,0.9951893340489848,3.119490900538126,3.04,
2025/06/14 16:30:00,0.6472631162765904,0.6146678972885826,70.692642384214,88.74519199106344,2.6380035125722663,2.3406940063091484,0.967178101668677,0.9949656016506513,3.110489274515088,3.05,
2025/06/14 16:45:00,0.6495345582121899,0.6161753587735274,70.78497691197438,88.82245193508749,2.6387401468143867,2.3361344537815127,0.967055032589747,0.994949481856479,3.1194881105398538,3.06,
2025/06/14 17:00:00,0.6502375886770853,0.6169077246931859,70.72953986270669,88.74240321595839,2.6394111120415786,2.332983193277311,0.9668674844186094,0.9948338672882245,3.1239157998855296,3.06,
2025/06/14 17:15:00,0.6371231095485587,0.6061568092480049,70.6861637617457,88.20128213043172,2.6621336902310215,2.309128630705394,0.9668992258763888,0.9935172679164792,3.0809750431837624,3.06,
2025/06/14 17:30:00,0.6515352639313063,0.6175521033887832,70.87681397215336,88.83168492682401,2.6282397231415335,2.336477987421384,0.9669442259504567,0.9951013960540389,3.1309819877736285,3.05,
2025/06/14 17:45:00,0.6727601001642224,0.6312322595719847,72.00180605681214,89.9503996763085,2.6532923950768383,2.31633714880333,0.9667381552780806,0.9953359519826267,3.1923933176479857,3.03,
2025/06/14 18:00:00,0.6656916033624655,0.6270237366755257,71.56420561593052,89.40526734174757,2.644622866332223,2.3132154006243497,0.9667043492435415,0.9951376354881725,3.17812622908284,3.05,
2025/06/14 18:15:00,0.6634518497146825,0.6265477875679467,71.23101740447477,89.01804849285901,2.6412213140038503,2.3125,0.9666082866414485,0.9950456723528422,3.1757558037602047,3.04,
2025/06/14 18:30:00,0.6385153738865867,0.6075694965285959,70.58912868522671,88.04855881738132,2.652392883895607,2.300829875518672,0.9665614196227268,0.9935111933263572,3.0962718708496326,3.08,
2025/06/14 18:45:00,0.6364400704508159,0.6049318376002182,70.80368543038574,88.11694419125158,2.6573372715002166,2.2972136222910216,0.9666090016545236,0.9932352200463045,3.0865770663481498,3.06,
2025/06/14 19:00:00,0.6474940196125695,0.6132570703017066,71.22106398846465,88.7777647271136,2.6441410039872872,2.3139896373056996,0.9667996698190765,0.9942527055181296,3.119666443107437,3.1,
2025/06/14 19:15:00,0.674502822977219,0.6343142961024344,71.69954890270742,89.92336359955233,2.610733542515705,2.341745531019979,0.9665462662433565,0.9962466518992231,3.211012164400912,3.04,
2025/06/14 19:30:00,0.6913194644968175,0.6459223258343568,72.31501152064027,90.74104224969496,2.602941598896422,2.333684210526316,0.9664137722396581,0.9970401077052686,3.2717399960172777,3.05,
2025/06/14 19:45:00,0.6633286353023611,0.6245742842828054,71.76188259535095,89.63193384751042,2.6322177995560176,2.314583333333333,0.9664502721406149,0.9950774090602511,3.176244345416016,3.06,
2025/06/14 20:00:00,0.6809803156797374,0.6386401751012291,72.03955206207799,90.36568573182797,2.6061311582293905,2.3442105263157895,0.9665431924007423,0.9966317213165378,3.232092046121176,3.05,
2025/06/14 20:15:00,0.6943479535714214,0.6476597405130087,72.53297811677284,90.82863189506995,2.6220401868860765,2.3218029350104823,0.9663726032774372,0.996713139840697,3.277051874534959,3.08,
2025/06/14 20:30:00,0.6664267485836011,0.6263729735182632,72.00309979087571,89.5877356609296,2.6554838300118604,2.3016528925619837,0.9663257769537955,0.994532380472199,3.1801795746693466,3.05,
2025/06/14 20:45:00,0.6783558817625228,0.6360829642466858,72.1138178309308,90.1673245422823,2.6259613954222516,2.32183908045977,0.9663551870496006,0.995867433626273,3.2246180562183633,3.08,
2025/06/14 21:00:00,0.6715103921986969,0.6300869201874492,72.17468639486688,89.91195322371989,2.646563319849093,2.3015544041450777,0.9663791512539706,0.9950296581647369,3.2011935813931665,3.08,
2025/06/14 21:15:00,0.6536487990933277,0.6159693150611999,71.8745200376027,89.08738006678556,2.6697891095493578,2.285860655737705,0.966363032542112,0.9935144042411145,3.1387739658269282,3.07,
2025/06/14 21:30:00,0.6872013035903932,0.642737419991417,72.12921481425596,90.56808041562043,2.58880114639371,2.3410770855332625,0.966296859379262,0.997091476272961,3.263028295069887,3.05,
2025/06/14 21:45:00,0.6582866853344105,0.6230649957755259,70.85563662105702,88.2799474310862,2.631790014530123,2.3122406639004147,0.9662458219035747,0.9945989004167987,3.1665745678774333,3.02,
2025/06/14 22:00:00,0.6664400957662053,0.6262601076227308,72.24689688510085,90.3443900987274,2.6422279103493533,2.2855648535564854,0.9661904558061416,0.9949461385134497,3.197891290461053,3.11,
2025/06/14 22:15:00,0.6617064844172672,0.6253455175787627,71.16614114870853,88.83578986689119,2.623609865615553,2.317327766179541,0.9663726899055232,0.9951301122694067,3.1796213146429926,3.06,
2025/06/14 22:30:00,0.6344073077392326,0.6088778048129823,68.91725263175938,85.82044439146776,2.6110207110299255,2.321875,0.9661697343333436,0.9938250194631109,3.1052739988408837,3.09,
2025/06/14 22:45:00,0.6196018916240232,0.6014983542233945,67.33723697144548,83.51166241531594,2.6255551673367012,2.2971014492753623,0.965851678100667,0.9924008105145986,3.0716382889316374,3.06,
2025/06/14 23:00:00,0.5981701342583181,0.5884757637692358,65.46604391448965,81.04285143336136,2.615721237749122,2.3029989658738366,0.9657730733528604,0.9913135122046082,3.0110750148942786,3.07,
2025/06/14 23:15:00,0.5821013568413171,0.5810755658871349,63.437516772110804,78.79964561743307,2.575034148471706,2.327405857740586,0.9654894564414264,0.9912054270469127,2.978303798051321,3.04,
2025/06/14 23:30:00,0.5579563061091106,0.566055281032731,61.33541783382079,76.17709592076757,2.5552558493685913,2.3368310598111233,0.965305275205427,0.9900433356425411,2.9124593931185205,3.07,
2025/06/14 23:45:00,0.5379306983052081,0.5540208964330045,59.46853893107374,73.71775296474632,2.5519085209188423,2.3333333333333335,0.9650015370422883,0.9885240766644114,2.857370218430304,3.04,
2025/06/15 08:15:00,0.5857070607903142,0.5881176745416383,62.1882055691748,77.81428619746066,2.599409516396002,2.3022269353128313,0.9651567199522312,0.9910161353979634,2.999279192326598,2.97,
2025/06/15 08:30:00,0.5582194377726258,0.5645210365951222,61.995746385254904,76.93173760676945,2.6227568837288753,2.3132154006243497,0.9659626964641017,0.9890249300636981,2.884914728725665,3.03,
2025/06/15 08:45:00,0.58387251822054,0.584177167126217,62.919437985500146,78.6468443670937,2.574772447041868,2.3513227513227517,0.9662769853109847,0.9921719914391474,2.9740812314735585,3.04,
2025/06/15 09:00:00,0.5967127173869698,0.5904964998262895,64.24574200035427,79.49977650710494,2.6461815235997546,2.294421487603306,0.9662129591239583,0.9909502917904415,3.000472856085675,3.0,
2025/06/15 09:15:00,0.6095063990915989,0.5999697341972043,64.92238845120526,80.51600957443607,2.6414485705668107,2.3032191069574246,0.9663029238586083,0.991943067406007,3.0397022239534057,2.99,
2025/06/15 09:30:00,0.5966794280366958,0.589493903290735,64.70708174507091,80.47341855916812,2.6249094165394817,2.317659352142111,0.9664848441461151,0.9918116391118363,2.997924303733602,3.03,
2025/06/15 09:45:00,0.6043896503939482,0.594506364030711,65.35667666838714,81.2803838690488,2.6312332227159834,2.3197492163009406,0.9665245081487598,0.9921558040634109,3.017134389709209,3.01,
2025/06/15 10:00:00,0.6100633173705642,0.5976238232796214,65.87545379114908,81.89973598633951,2.6371395944192884,2.3183716075156577,0.9665190091367931,0.9923332349539925,3.0308909128289847,3.01,
2025/06/15 10:15:00,0.6026061946191771,0.5899443600555581,66.29813192520923,82.10819071619161,2.657853426651809,2.297828335056877,0.9667247075526255,0.9914733808992267,3.002184974216629,3.03,
2025/06/15 10:30:00,0.606275246436231,0.5929053143980757,66.39363214248685,82.77970330956035,2.6226520184273285,2.323529411764706,0.9666754413102532,0.9926550171889181,3.020064831262329,3.05,
2025/06/15 10:45:00,0.6117298143128107,0.5953300438388646,67.01728767572942,83.3749607171874,2.6337108944693313,2.329153605015674,0.9667229101751318,0.9926653333565109,3.0255936637078236,3.03,
2025/06/15 11:00:00,0.6365513647940065,0.6142436508979549,67.84680253343495,84.98937320917362,2.598400818923889,2.356687898089172,0.9668072028707412,0.9950327485495476,3.1099866285252076,3.03,
2025/06/15 11:15:00,0.6311724023397425,0.6087460561077045,68.21119405161943,85.14266073017107,2.6262351747420967,2.3326315789473684,0.9668027051470354,0.9940571890028423,3.08791478537546,3.05,
2025/06/15 11:30:00,0.6154868357585838,0.5966239506503773,67.80987476875663,84.8154671754401,2.623368368779164,2.318181818181818,0.9666618932857838,0.993281547304429,3.046478416473986,3.12,
2025/06/15 11:45:00,0.6050394453949923,0.590252206531024,66.9002755219495,83.10651803934795,2.631372764729953,2.339229968782518,0.9669983873211425,0.9924556104543281,2.9989720978391223,3.04,
2025/06/15 12:00:00,0.6085678233303062,0.594663160428318,66.31532453120084,82.02325496054358,2.659767884689123,2.300720906282183,0.9665335583709511,0.9915455352599176,3.018682463066319,3.0,
2025/06/15 12:15:00,0.6068702255493221,0.5977811629858797,64.84892433225174,80.90676402965968,2.60761728752386,2.3266806722689077,0.9662145331066414,0.9926416534898437,3.035848432255014,3.01,
2025/06/15 13:30:00,0.5717746779847068,0.5706097773412003,63.96477531048193,79.62538814340726,2.626408572691361,2.306889352818372,0.96629379959977,0.9901549209349068,2.9209749628891175,3.07,
2025/06/15 13:45:00,0.5608640872166181,0.5611610434805329,63.92914814879021,79.33950329007564,2.640422453414193,2.3036269430051814,0.9664271027828534,0.9891248613742052,2.8775869126341225,3.06,
2025/06/15 14:00:00,0.5615451271585512,0.5607343535285967,64.23757408701114,79.68615991679239,2.6375001305918,2.303312629399586,0.9665509681039723,0.9892966290411914,2.879297134544283,3.07,
2025/06/15 14:15:00,0.581502145481829,0.5765969878084191,64.80586237334497,80.86913932035141,2.6073066952696204,2.329485834207765,0.9664048925336586,0.9913235582216768,2.9481058998474823,3.07,
2025/06/15 14:30:00,0.5722668547925497,0.5682565004448791,64.89046574053226,80.6602743502154,2.629199299998737,2.312889812889813,0.9664018015204101,0.9901229948453656,2.9125585504787943,3.07,
2025/06/15 14:45:00,0.5973391700187928,0.5879022023137944,65.59327730768032,82.07896313586791,2.585932319235603,2.3516367476240756,0.9664736361334366,0.9928475655287784,2.997739957026021,3.06,
2025/06/15 15:00:00,0.5830858924636904,0.5754623111916244,65.57421847047644,81.70400585239491,2.6135132145202253,2.3207941483803554,0.9664623265084211,0.9912494456515123,2.9495542332745965,3.06,
2025/06/15 15:15:00,0.6007613215748839,0.588873162266103,66.14382200861687,82.7851190434332,2.5887318573291775,2.337909186906019,0.9663788880541776,0.9929168742558458,3.011302307140083,3.04,
2025/06/15 15:30:00,0.5967017087772369,0.5851656271516291,66.27378558832548,82.80857155901917,2.602809169593096,2.3333333333333335,0.9664073732830165,0.9923465988762006,2.9919032448250498,3.05,
2025/06/15 15:45:00,0.6063910015999493,0.5912707916309579,66.84629700420328,82.97888770962778,2.637483759868628,2.301242236024845,0.9662336812703815,0.9917532085595464,3.01886915663299,3.0,
2025/06/15 16:00:00,0.6116465060104658,0.5962210553428174,66.65008972836962,82.582779585078,2.620803843059496,2.30977130977131,0.9660546522383029,0.9922718578302792,3.0457661509795333,3.03,
2025/06/15 16:15:00,0.6019570428483754,0.5897609186696139,66.11538994792221,81.34040037546185,2.6186222107132537,2.3129533678756475,0.9660025432069081,0.9915967649873147,3.020856171402154,3.01,
2025/06/16 07:15:00,0.6289988855583531,0.5941936400525161,73.79420319401171,89.9308249670483,2.6698173917397963,2.3126315789473684,0.9676771429140912,0.9935122725307973,3.0697417436674725,3.17,
2025/06/16 07:30:00,0.5942493305874652,0.5702446568193489,73.84897949421024,89.91011083491472,2.6911801165172706,2.3229491173416403,0.9685299462329124,0.9915486870628809,2.9393494611610596,3.14,
2025/06/16 07:45:00,0.6594840053374098,0.619262147921203,76.20028484221483,93.71775497438485,2.66032170664756,2.3639240506329116,0.9681391070280256,0.9957170433057962,3.1396659966123357,3.15,
2025/06/16 08:00:00,0.681989710370243,0.6345099596761685,77.89904774267659,95.38604108594882,2.6962338160187485,2.3232533889468194,0.9681342264223431,0.995898689621242,3.210247368763453,3.11,
2025/06/16 08:15:00,0.6429898468354576,0.6080893755960688,76.79101009003006,94.18659058872099,2.699534829009135,2.339958158995816,0.968323393261987,0.9941569824179547,3.0808921643418645,3.07,
2025/06/16 08:30:00,0.6609222333503993,0.6200152465816188,78.30361714758705,95.66186781234079,2.7074886732461225,2.3333333333333335,0.9687306223713845,0.9949967281877701,3.132135548280792,3.12,
2025/06/16 08:45:00,0.6782808930322077,0.6339902166802599,78.71338045062907,96.85382631567562,2.68936526884087,2.338590956887487,0.9683145770219389,0.9961754202243196,3.1967860885493184,3.15,
2025/06/16 09:00:00,0.6807294909532511,0.6354301829886946,79.42013716743047,97.4104149405067,2.704353535202282,2.332638164754953,0.9684390281347178,0.995942017402578,3.198052738725964,3.12,
2025/06/16 09:15:00,0.6985279962591364,0.6470339678270044,80.77201607955926,98.54368356467047,2.7455790898746137,2.3004115226337447,0.9685577357256622,0.9958503394730981,3.2461112674157904,3.11,
2025/06/16 09:30:00,0.7240132709938358,0.6664475493100342,81.37895566339296,99.95114875517514,2.713772299935218,2.3308977035490606,0.9683846770116582,0.9976586400058485,3.3274833633290966,3.08,
2025/06/16 09:45:00,0.7400420149918518,0.6791811074748068,82.02709186988616,101.10130162472763,2.6915549057522234,2.344900105152471,0.968507251882665,0.9989144086771895,3.3830843823525747,3.1,
2025/06/16 10:00:00,0.7414711169449312,0.6776230638915992,82.64165928162453,100.91576646088555,2.7572236599316535,2.292908530318602,0.968234642540339,0.9972185894199936,3.3762195571219613,3.07,
2025/06/16 10:15:00,0.6599611737040166,0.6373638721521572,66.68824330033475,83.45029233425036,2.509712068765729,2.423286180631121,0.9663950727390305,0.9979212224002738,3.222824676615318,3.0,
2025/06/16 10:30:00,0.6307235627033586,0.619646474503899,64.353845474621,79.95695279720832,2.550275407971358,2.3536324786324787,0.9658608333230952,0.9949666839617877,3.1499645827946408,2.96,
2025/06/16 10:45:00,0.5939206548525175,0.5979618527899636,61.23666868339044,76.05346486277784,2.5425843645806205,2.3560767590618332,0.9654140853908528,0.9927846786117634,3.0436435653782232,2.96,
2025/06/16 11:00:00,0.5565689093168238,0.5745872279609784,58.19989692104819,72.24339510111064,2.5282505450196004,2.358510638297872,0.9651321731269731,0.9905942035614066,2.935760556238976,2.95,
2025/06/16 11:15:00,0.549528725015782,0.5737152995520652,56.427616467851216,70.5526174155187,2.477730885280586,2.3751351351351353,0.9648891115144321,0.9914041953894986,2.93983993108745,2.94,
2025/06/16 11:30:00,0.5088024100465386,0.5430865858320784,52.692299692789966,65.96503127252369,2.456143700925879,2.390032502708559,0.9643527740864805,0.9887631549263333,2.8097732200539793,2.95,
2025/06/16 11:45:00,0.5764425313521685,0.576714374368423,63.163322758943195,78.12238834523825,2.592287947355981,2.3112513144058884,0.9656003563960862,0.9906265817001931,2.9659931472600998,2.98,
2025/06/16 12:00:00,0.5954211041063644,0.5819137632652335,66.97163146821372,82.8115713794131,2.6236903599112447,2.286463798530955,0.9660081815677544,0.9914008758816981,3.0073461577847196,3.17,
2025/06/16 12:15:00,0.6877796755682523,0.6402652099396783,77.66345906965847,95.80421026940893,2.684629534734502,2.295099061522419,0.9673777204911327,0.9958675092824577,3.246224964391556,3.21,
2025/06/16 12:30:00,0.6300221084030058,0.6113560956690902,87.42604764464646,108.29567709001266,2.7284561524521527,2.274447949526814,0.9703492283016045,0.9946556321608733,3.0724381666813145,3.26,
2025/06/16 12:45:00,0.6409683662357661,0.6088211434073973,80.18914322321915,98.07516877628778,2.7579108580338767,2.3605720122574056,0.9682185295751643,0.9925015838325821,3.0311514938251154,3.11,
2025/06/16 13:00:00,0.7143254257203888,0.6608459813543919,81.15890100985419,99.94878490744443,2.712135670330586,2.3233160621761657,0.9677807289378397,0.9967217529102016,3.2987636733214587,3.11,
2025/06/16 13:15:00,0.7029389099294222,0.6520715609192068,79.08007276873353,97.74999429066757,2.6732875757549035,2.324634655532359,0.9674992323638812,0.9968455784585438,3.2823516344749915,3.08,
2025/06/16 13:30:00,0.6904593028584846,0.6430674778515577,76.78472478319209,95.32716917456533,2.6256457378827114,2.3540569020021076,0.9672462683049334,0.9971492943360973,3.252673951956201,3.12,
2025/06/16 13:45:00,0.6594388393106739,0.618991271552097,74.31276324765227,92.0538747171908,2.6341737657669704,2.3298429319371725,0.9668723539718421,0.99518397215025,3.1607312879087854,3.07,
2025/06/16 14:00:00,0.6566393652137088,0.6148841177918793,72.9814856363756,90.08004674122975,2.6379187624301106,2.3112033195020745,0.9665818114613597,0.9945652916313305,3.1554870142970213,3.07,
2025/06/16 14:15:00,0.6474071259001314,0.6140626505785299,70.9059016810125,88.03245714308463,2.592715496028873,2.338235294117647,0.966454846607729,0.9951293642093145,3.146545786579992,3.08,
2025/06/16 14:30:00,0.6230276033222374,0.5998437507039951,68.70305097378198,85.21899162893295,2.589919850270104,2.3287958115183245,0.9660215564252098,0.9935744739565155,3.08200208999331,3.05,
2025/06/16 14:45:00,0.5853043325099999,0.5745984750349522,66.54017961128372,82.16013376129077,2.6123851596104375,2.2960662525879916,0.965677460355039,0.990544366303365,2.970253855613792,3.07,
2025/06/16 15:00:00,0.5829069688002645,0.5725677441034619,66.45393202257382,82.05364000869803,2.608522864711405,2.2960662525879916,0.9656016785635679,0.9904215645946968,2.964054612137019,3.09,
2025/06/16 15:15:00,0.5829069688002708,0.5725677441034528,66.45393202257375,82.05364000869801,2.6085228647114076,2.2960662525879916,0.9656016785635679,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 15:30:00,0.5829069688002664,0.5725677441034661,66.45393202257387,82.05364000869817,2.6085228647114054,2.2960662525879916,0.9656016785635683,0.9904215645946974,2.964054612137019,3.09,
2025/06/16 15:45:00,0.5829069688002742,0.5725677441034628,66.4539320225739,82.0536400086982,2.6085228647114085,2.2960662525879916,0.965601678563568,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 16:00:00,0.5829069688002794,0.5725677441034802,66.45393202257381,82.05364000869807,2.6085228647114063,2.2960662525879916,0.9656016785635676,0.9904215645946971,2.964054612137019,3.09,
