datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/06/16 16:15:00,0.5829069688002742,0.5725677441034649,66.45393202257385,82.05364000869812,2.608522864711409,2.2960662525879916,0.965601678563568,0.9904215645946974,2.964054612137019,3.09,
2025/06/16 16:30:00,0.5829069688002771,0.572567744103454,66.45393202257377,82.05364000869803,2.608522864711406,2.2960662525879916,0.9656016785635676,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 16:45:00,0.5829069688002753,0.5725677441034827,66.45393202257385,82.05364000869814,2.608522864711409,2.2960662525879916,0.965601678563568,0.9904215645946971,2.964054612137019,3.09,
2025/06/16 17:00:00,0.5829069688002771,0.5725677441034814,66.45393202257382,82.0536400086981,2.6085228647114067,2.2960662525879916,0.9656016785635677,0.9904215645946971,2.964054612137019,3.09,
2025/06/16 17:15:00,0.5829069688002742,0.5725677441034628,66.45393202257391,82.0536400086982,2.608522864711409,2.2960662525879916,0.965601678563568,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 17:30:00,0.5829069688002697,0.5725677441034625,66.45393202257381,82.05364000869808,2.6085228647114067,2.2960662525879916,0.9656016785635679,0.9904215645946974,2.964054612137019,3.09,
2025/06/16 17:45:00,0.5829069688002748,0.572567744103479,66.45393202257378,82.05364000869805,2.608522864711405,2.2960662525879916,0.9656016785635678,0.9904215645946971,2.964054612137019,3.09,
2025/06/16 18:00:00,0.5829069688002686,0.5725677441034625,66.4539320225738,82.05364000869808,2.608522864711408,2.2960662525879916,0.9656016785635679,0.9904215645946974,2.964054612137019,3.09,
2025/06/16 18:15:00,0.5829069688002794,0.57256774410346,66.45393202257382,82.0536400086981,2.6085228647114063,2.2960662525879916,0.9656016785635677,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 18:30:00,0.5829069688002748,0.57256774410346,66.45393202257381,82.0536400086981,2.608522864711409,2.2960662525879916,0.9656016785635679,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 18:45:00,0.5829069688002729,0.572567744103479,66.45393202257378,82.05364000869805,2.6085228647114067,2.2960662525879916,0.9656016785635679,0.9904215645946971,2.964054612137019,3.09,
2025/06/16 19:00:00,0.5829069688002764,0.5725677441034637,66.4539320225739,82.0536400086982,2.608522864711409,2.2960662525879916,0.965601678563568,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 19:15:00,0.582906968800276,0.5725677441034637,66.45393202257382,82.0536400086981,2.6085228647114067,2.2960662525879916,0.9656016785635677,0.9904215645946974,2.964054612137019,3.09,
2025/06/16 19:30:00,0.5829069688002753,0.5725677441034814,66.45393202257384,82.05364000869811,2.608522864711409,2.2960662525879916,0.965601678563568,0.9904215645946971,2.964054612137019,3.09,
2025/06/16 19:45:00,0.5829069688002804,0.5725677441034802,66.45393202257378,82.05364000869805,2.6085228647114063,2.2960662525879916,0.9656016785635676,0.9904215645946971,2.964054612137019,3.09,
2025/06/16 20:00:00,0.5829069688002653,0.5725677441034651,66.4539320225738,82.05364000869807,2.6085228647114085,2.2960662525879916,0.9656016785635679,0.9904215645946969,2.964054612137019,3.09,
2025/06/16 20:15:00,0.5829069688002697,0.5725677441034552,66.4539320225738,82.05364000869805,2.6085228647114067,2.2960662525879916,0.9656016785635679,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 20:30:00,0.5829069688002796,0.5725677441034706,66.45393202257388,82.05364000869817,2.6085228647114085,2.2960662525879916,0.965601678563568,0.9904215645946974,2.964054612137019,3.09,
2025/06/16 20:45:00,0.5829069688002749,0.5725677441034637,66.45393202257382,82.05364000869811,2.6085228647114063,2.2960662525879916,0.9656016785635677,0.9904215645946974,2.964054612137019,3.09,
2025/06/16 21:00:00,0.5829069688002718,0.5725677441034579,66.45393202257378,82.05364000869807,2.6085228647114085,2.2960662525879916,0.9656016785635679,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 21:15:00,0.5829069688002804,0.5725677441034621,66.45393202257384,82.05364000869812,2.608522864711406,2.2960662525879916,0.9656016785635677,0.9904215645946972,2.964054612137019,3.09,
2025/06/16 21:30:00,0.5829069688002675,0.5725677441034531,66.45393202257375,82.05364000869803,2.6085228647114085,2.2960662525879916,0.9656016785635679,0.9904215645946972,2.964054612137019,3.09,
2025/06/16 21:45:00,0.5829069688002783,0.5725677441034591,66.45393202257384,82.05364000869812,2.6085228647114063,2.2960662525879916,0.9656016785635677,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 22:00:00,0.5829069688002737,0.5725677441034591,66.45393202257381,82.0536400086981,2.608522864711409,2.2960662525879916,0.9656016785635679,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 22:15:00,0.5829069688002729,0.572567744103479,66.45393202257377,82.05364000869804,2.6085228647114067,2.2960662525879916,0.9656016785635679,0.9904215645946971,2.964054612137019,3.09,
2025/06/16 22:30:00,0.5829069688002748,0.5725677441034778,66.45393202257377,82.05364000869801,2.6085228647114045,2.2960662525879916,0.9656016785635678,0.9904215645946971,2.964054612137019,3.09,
2025/06/16 22:45:00,0.5829069688002729,0.5725677441034579,66.4539320225738,82.05364000869808,2.6085228647114076,2.2960662525879916,0.9656016785635679,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 23:00:00,0.5829069688002718,0.5725677441034633,66.45393202257387,82.05364000869815,2.608522864711406,2.2960662525879916,0.9656016785635683,0.9904215645946972,2.964054612137019,3.09,
2025/06/16 23:15:00,0.5829069688002739,0.5725677441034568,66.45393202257384,82.05364000869812,2.608522864711408,2.2960662525879916,0.9656016785635677,0.9904215645946972,2.964054612137019,3.09,
2025/06/16 23:30:00,0.5829069688002783,0.5725677441034528,66.45393202257377,82.05364000869801,2.6085228647114063,2.2960662525879916,0.9656016785635676,0.9904215645946973,2.964054612137019,3.09,
2025/06/16 23:45:00,0.5829069688002686,0.572567744103473,66.45393202257374,82.05364000869797,2.608522864711408,2.2960662525879916,0.9656016785635679,0.9904215645946971,2.964054612137019,3.09,
2025/06/18 07:45:00,0.5616015794481372,0.5753656000328443,59.40570179924723,73.87063643361567,2.490624396359705,2.326963906581741,0.9639569603355052,0.9908198319252495,2.9809715675061774,3.03,
2025/06/18 08:00:00,0.5760202552889148,0.5798260835055711,62.02268033007169,76.48583442816827,2.543835835219073,2.298336798336799,0.9644275780779141,0.9904835520822,3.0004380838151503,3.01,
2025/06/18 08:15:00,0.5776894869107139,0.5808424646861793,62.09208473361672,76.67863268348793,2.5410994778745577,2.30625,0.9645122885380518,0.9907546928802795,3.002457103240451,3.02,
2025/06/18 08:30:00,0.5809737295367782,0.5829958332361008,62.30400862000295,77.02603563854886,2.5376213573898445,2.3076120959332638,0.9645286619637186,0.9910630832946643,3.0132629966754085,3.02,
2025/06/18 08:45:00,0.5692136265924591,0.5730606555794124,62.28008601137484,76.56492106257578,2.5833320556509447,2.2713257965056526,0.9645185050795732,0.9891085327332607,2.9655925374776873,3.01,
2025/06/18 09:00:00,0.6415681927026703,0.6080511526717094,71.40827452917132,88.35957089289874,2.6183751565337743,2.28125,0.9656473505971178,0.9935933247334915,3.1432016628126216,3.09,
2025/06/18 09:15:00,0.6065066581563383,0.5826892471528329,69.85755746240741,86.16783794209819,2.621793391172235,2.293388429752066,0.9658555597253428,0.9916626383376373,3.0212225384406532,3.1,
2025/06/18 09:30:00,0.6292133373293771,0.6001284882743796,70.47632504802358,87.36418177958019,2.5840715061894795,2.3392484342379958,0.9661948054489241,0.9940702501081122,3.0899951420012917,3.11,
2025/06/18 09:45:00,0.646952839967219,0.6111566889272997,71.6946212535134,88.97308878328674,2.597933238529287,2.316614420062696,0.9659393492530238,0.9945338895157947,3.1478569262736125,3.09,
2025/06/18 10:00:00,0.6259362805417339,0.5954520515550942,71.15329926628311,87.90317848878107,2.6322576125255552,2.26625386996904,0.9657901579903119,0.9924654214556654,3.088263874611922,3.14,
2025/06/18 10:15:00,0.5896680162223342,0.5698011630167539,69.66591059202888,86.21180002092393,2.6154982664415343,2.303312629399586,0.9661049351551954,0.9910884059888542,2.9617689750178644,3.15,
2025/06/18 10:30:00,0.6092961207946596,0.5818674128348525,70.99756568868304,87.36311439168227,2.6415922464864914,2.2795918367346935,0.9661760988582656,0.9914446836977668,3.0176725547834025,3.09,
2025/06/18 10:45:00,0.6145770847372842,0.5865106997203284,70.86697489594609,87.5354040321948,2.6282460848286178,2.2826310380267216,0.9660673403846368,0.9920700187608058,3.041182767332995,3.09,
2025/06/18 11:00:00,0.6197489201970025,0.5931262749059304,70.07458920703031,86.98391508485568,2.598079393323673,2.310488058151609,0.9658052006982334,0.9929540968747889,3.0641891082733586,3.1,
2025/06/18 11:15:00,0.6055062863363471,0.583584623020112,69.17791317045756,85.10189917332853,2.6467702503213197,2.2578680203045685,0.9654659442602844,0.9905194752963198,3.0213148847343634,3.07,
2025/06/18 11:30:00,0.5864094637656322,0.5735447590863902,67.18792264236747,83.17371202012067,2.605051020593767,2.281893004115226,0.9653159206237271,0.9904194934493634,2.9761341142466544,3.11,
2025/06/18 11:45:00,0.5513966604508743,0.5486139993161705,65.35589742233738,80.77959288141771,2.607210393157752,2.2763561924257933,0.9651950183687125,0.9880078285681767,2.865340517844259,3.11,
2025/06/18 12:00:00,0.5802305069040696,0.5719640069480104,65.74125561168843,81.58496053151572,2.5623400871648108,2.2982456140350878,0.9652575801294158,0.9909477166231174,2.9735115811246935,3.13,
2025/06/18 12:15:00,0.6052725593921011,0.5890170687695959,67.28534562948502,83.26071020621336,2.5961330401674445,2.285568065506653,0.9650762186331874,0.9913928429450418,3.040414894957926,3.04,
2025/06/18 12:30:00,0.6203950349373789,0.5996319197298343,68.00943734902529,84.65112995052853,2.575967065288845,2.3088082901554405,0.9649779332041649,0.9927913521691846,3.0870636857192446,3.01,
2025/06/18 12:45:00,0.6450796879299265,0.6158706928845731,69.63367006638788,86.24047568291707,2.6197726648784188,2.2678936605316977,0.9648573595507496,0.9928392914699242,3.1608639534112237,3.02,
2025/06/18 13:00:00,0.6251758476776856,0.6010925739636942,69.02100600988769,85.71712420280537,2.5913723467814913,2.277492291880781,0.9649599889776086,0.9925642807403419,3.1056115606931143,3.03,
2025/06/18 13:15:00,0.6290227031114441,0.6042000241454015,69.12775558249076,85.98196711446559,2.593966412694498,2.285272914521112,0.9648344618890325,0.9926727060844505,3.112667424387824,3.06,
2025/06/18 13:30:00,0.6176867313715401,0.5939590811852412,69.22298549590921,85.61500674051597,2.6229071339792296,2.2598984771573605,0.9649350794827825,0.9913042025170157,3.069447687032437,3.08,
2025/06/18 13:45:00,0.6413393195483955,0.6132003053674426,69.54536803736802,86.83028792464407,2.565635539963221,2.3129533678756475,0.9649046982725334,0.994011385242431,3.150998829203337,3.02,
2025/06/18 14:00:00,0.643938733212972,0.614608409830471,69.66675932311368,87.03254723434323,2.5649761448043495,2.305699481865285,0.9647089085500261,0.9940106958665998,3.1625420110971594,3.06,
2025/06/18 14:15:00,0.6448264198376857,0.6153555888754864,69.7999028638738,87.2461846749741,2.563820395604693,2.305699481865285,0.9646857996898555,0.9940630889314108,3.1656459408269737,3.03,
2025/06/18 14:30:00,0.6494555695760293,0.6166292046712872,70.54002211291687,87.493555077898,2.6123128075822177,2.2642276422764227,0.9646634055704216,0.9929491407634037,3.171672825209814,2.99,
2025/06/18 14:45:00,0.6682828837505066,0.6313111858611848,70.8340857794722,88.53561853765868,2.572150139645406,2.2861570247933884,0.9644938880168688,0.9947935500498691,3.2441915982347136,3.03,
2025/06/18 15:00:00,0.6396752227481156,0.6094332066771876,70.28932465844744,87.44497124529295,2.6012758238306124,2.268367346938775,0.9645390407904273,0.9926900785534525,3.1429585593339,3.01,
2025/06/18 15:15:00,0.6647851297684814,0.6287682897278384,70.70184366014705,88.78813299841448,2.538982911767368,2.315625,0.9646022386430073,0.99551520722467,3.233226477733864,3.01,
2025/06/18 15:30:00,0.6712694403739099,0.633805056964841,70.93850883490525,89.12554909143537,2.5375823118775354,2.3169968717413973,0.9644615346437404,0.995746127274553,3.2549675507000377,3.02,
2025/06/18 15:45:00,0.6391129259340873,0.6076116214009312,70.66041658506224,87.38047838696646,2.6060946329475603,2.268490374873354,0.964302144010931,0.992207798256751,3.1386974668032104,3.0,
2025/06/18 16:00:00,0.6505784847106936,0.6169767675055773,70.72371548803295,87.75057054195824,2.567661696404476,2.2829218106995883,0.9641930084380876,0.993695640675355,3.1951748313027273,3.03,
2025/06/18 16:15:00,0.6464094123998904,0.6132422286771001,70.81927937821372,87.25683771299771,2.578482395696335,2.2867346938775506,0.9642202506905798,0.9930991012352396,3.175249466655879,2.98,
2025/06/18 16:30:00,0.6667051779781773,0.6277823698200077,71.39762922869751,87.91987680481361,2.566994340373613,2.2741273100616017,0.9640411682355631,0.9942269207787263,3.258761453018922,3.02,
2025/06/18 16:45:00,0.6331802449670281,0.60183206190855,70.84361145051474,86.29517058756569,2.6034189100402974,2.25832492431887,0.9641744794304481,0.9916291340596067,3.137810464639704,2.98,
2025/06/18 17:00:00,0.6027974336213366,0.5811394117986713,69.43927649071482,84.3921439019079,2.5995248789978422,2.2335692618806875,0.9640688154498914,0.9900090122679589,3.0609010651391135,3.07,
2025/06/18 17:15:00,0.5939181691027952,0.5760628116072779,68.6540914595034,83.38216303089301,2.563905431884088,2.2706002034587995,0.9641365278863738,0.9903543833070496,3.036468015113854,3.07,
2025/06/19 04:00:00,0.6214344204251725,0.607245598493806,65.74441093745114,80.69410865228619,2.5373708756533655,2.2839506172839505,0.9633363611018817,0.992079711597518,3.1511353889531146,2.97,
2025/06/19 04:15:00,0.62192499277879,0.6082403203299855,65.58226266770929,80.86976551225825,2.5361695603398418,2.2860082304526745,0.9632955554288096,0.9921528101541539,3.1485666381264816,2.96,
2025/06/19 04:30:00,0.6282847793028894,0.6139069404759286,65.52866221913023,81.46456570597918,2.515397948105735,2.2935684647302903,0.9633967912185927,0.9931860450350106,3.174279439621599,2.98,
2025/06/19 04:45:00,0.5963032451444382,0.5875253301120564,65.46475423044173,81.71017188881926,2.52083570144446,2.26875,0.9635718687332337,0.9916662678242919,3.0724392528703275,3.07,
2025/06/19 05:00:00,0.6362776102091986,0.6137968054179275,67.87967722154852,84.83435699077921,2.5000461397890437,2.3410041841004183,0.9642219522631225,0.994683530863099,3.168256719196264,3.04,
2025/06/19 05:15:00,0.6408756642252028,0.6164139441852458,68.27308316905024,84.60661863787821,2.5597928367201064,2.282051282051282,0.9639438080266485,0.9931273253276832,3.1807866742184965,2.99,
2025/06/19 05:30:00,0.6518758034211621,0.6272137719949556,67.7694979483503,84.44139039062648,2.5315374155976564,2.3170478170478175,0.9637981106921056,0.9943644395531452,3.2191990555534242,2.97,
2025/06/19 05:45:00,0.6400615136823867,0.6183430692391522,67.4144190573457,83.70924155035341,2.5593491542617395,2.2587628865979386,0.963735027469152,0.9930547554823914,3.1978270981288874,3.01,
2025/06/19 06:00:00,0.6111055291938483,0.5972309966682087,66.2754680277816,81.97831472319727,2.565183884028286,2.276073619631902,0.9638941266192519,0.9914050690507561,3.089571518437869,3.01,
2025/06/19 06:15:00,0.6203440150594449,0.6071406053470175,65.66714911440503,81.8692964461009,2.5181219280008884,2.3041666666666667,0.9637316889957839,0.9930886875951304,3.1376733813244115,3.01,
2025/06/19 06:30:00,0.6170025540161533,0.6059729254674728,65.11726744973933,81.1216871664719,2.5218015660186928,2.3111342351716964,0.963720087671591,0.9928113133225326,3.123576466541999,3.0,
2025/06/19 06:45:00,0.609543647111842,0.6010460143362192,64.55796488014987,80.4154586231573,2.519386199269348,2.308012486992716,0.9636544119458712,0.9924219655106882,3.1035117045248723,2.99,
2025/06/19 07:00:00,0.6066739281987159,0.5990313982228415,64.44715049951317,79.84399423277011,2.557335591080347,2.275436793422405,0.9635696332070716,0.9911857414594906,3.0906906980967466,2.99,
2025/06/19 07:15:00,0.5983310669706071,0.5946080888275322,63.552683395310346,79.11045185809746,2.523390085797775,2.2972972972972974,0.9637321375077418,0.9917752620225485,3.0737923418222977,3.0,
2025/06/19 07:30:00,0.5750244257623833,0.5777680688704544,62.501092128548734,77.5059197266452,2.5392071094003175,2.278350515463918,0.9636444167607124,0.9898806047134795,2.999099637864678,2.98,
2025/06/19 07:45:00,0.5660530601234462,0.5721153836423882,61.765523941916435,76.40987677000531,2.5515284560155536,2.278974358974359,0.9635959156492859,0.9889345747626814,2.964374113174046,3.02,
2025/06/19 08:00:00,0.5819951092613502,0.5854679461366217,62.008011596488736,77.3548978190345,2.5003166407345057,2.3043933054393304,0.963598441734073,0.9913655088911825,3.0353908568869525,3.01,
2025/06/19 08:15:00,0.5734386965218734,0.5766435234776508,62.34409197808993,77.26967773684383,2.541937212203923,2.278350515463918,0.963699531357231,0.989763989805899,2.9929786350840546,2.99,
2025/06/19 08:30:00,0.5670654974985406,0.5699378102971735,62.71207494979289,77.26990441035161,2.5810092579205026,2.2553407934893186,0.9637494274748497,0.9883207687851105,2.959012589552924,3.01,
2025/06/19 08:45:00,0.5730185529754372,0.5733550147659708,63.37129561951398,78.00171767063374,2.5829879772279156,2.2548223350253807,0.9638334263665624,0.9886618935964806,2.97581410254605,3.01,
2025/06/19 09:00:00,0.5945149904817026,0.5892657972787202,64.1316485083496,79.56064605470195,2.5348816143033344,2.280248190279214,0.9638813283013313,0.991317292058014,3.060053225676938,2.97,
2025/06/19 09:15:00,0.6264905131912523,0.6077280563335187,67.07033865647686,83.07303296261617,2.5575601900033402,2.2752577319587632,0.9641296388241307,0.9926801194259014,3.1456125678795868,3.07,
2025/06/19 09:30:00,0.6044006487583707,0.5893391797285139,67.0546448772288,82.67419233129718,2.587945990571875,2.261224489795918,0.9642756216764269,0.9908112805143641,3.0600296872214274,3.01,
2025/06/19 09:45:00,0.606599035606144,0.5897705891416586,67.44876502713144,83.11024936518095,2.5838441384657806,2.2640163098878694,0.9642579400979308,0.9909733577068414,3.0656944318361745,3.03,
2025/06/19 10:00:00,0.6140834424338496,0.5947081081820477,67.99820992173133,83.7774694191973,2.590315458505214,2.2609582059123343,0.9643697036734875,0.991333550701521,3.0872937153800133,3.05,
2025/06/19 10:15:00,0.6016686330833314,0.5850027494086742,67.71768979713536,83.54606978836088,2.576315823854152,2.291709314227226,0.9645002491029055,0.9911139899531333,3.037099918691544,3.04,
2025/06/19 10:30:00,0.6238651872890955,0.6002386073567008,68.86264928072562,84.72768077235206,2.5911009963541365,2.2706002034587995,0.9644631309468855,0.9918511899514669,3.110385699183381,3.02,
2025/06/19 10:45:00,0.6340040182787139,0.6092476448454359,68.68948061164258,85.0698025044289,2.553382704828018,2.2882231404958677,0.964333937459213,0.9933210988238226,3.1584829411628776,3.01,
2025/06/19 11:00:00,0.6291937286866849,0.6062520811363218,68.4016406114212,84.72514546612425,2.550718292813405,2.296794208893485,0.9642339603312983,0.9930780235127208,3.141074965041967,3.0,
2025/06/19 11:15:00,0.6312042295338975,0.6071106046049053,68.53756534673118,84.88071294119372,2.551136947672866,2.2998965873836608,0.9641926675329816,0.9931381138485531,3.144734045034096,3.0,
2025/06/19 11:30:00,0.6390927959169992,0.6127137133756287,69.02827395940143,85.51614995516817,2.555546832710576,2.2991718426501033,0.9641851314235528,0.9934591472821336,3.168287186144526,3.02,
2025/06/19 11:45:00,0.6427625643011682,0.6144583029643496,69.46847532626018,86.05236799387917,2.5508906757791245,2.2939958592132506,0.964091667190676,0.9936538961090622,3.1841897733029993,3.03,
2025/06/19 12:00:00,0.6547236252389802,0.6205568855345431,70.67072404191198,87.52599623405703,2.556119233372313,2.277432712215321,0.9643789207336128,0.994332432262814,3.224471230736629,3.02,
2025/06/19 13:30:00,0.5524701133520311,0.5528461306319977,64.3055776291762,79.14969586569653,2.548570376593157,2.2795918367346935,0.9639355521165159,0.9882440276537643,2.9058179974341276,3.08,
2025/06/19 13:45:00,0.5702344722851854,0.5639602648806858,65.79752748861726,81.02780501623292,2.5613666494512812,2.2676200204290096,0.9638314689373038,0.9890341158869406,2.9605078431206997,3.06,
2025/06/19 14:00:00,0.5780560720045087,0.5670369030039792,67.02030965847811,82.50622364568476,2.559556860239247,2.270408163265306,0.9640573052692709,0.9896897310610894,2.9800825505817903,3.04,
2025/06/19 14:15:00,0.6034307308029442,0.5844248283536939,68.41455096450429,84.67918347352197,2.5331509693771443,2.2985537190082646,0.9641409466185912,0.9919866170046767,3.0604179544466685,3.03,
2025/06/19 14:30:00,0.5723553684693559,0.5589186575632535,68.24787135793113,84.07108008315214,2.5747259529406894,2.2604698672114405,0.9640652985096331,0.9890701651468522,2.951820792805446,3.03,
2025/06/19 14:45:00,0.5958110178717885,0.5754932046377343,69.28033499585963,85.08499576314374,2.5779615150102733,2.262677484787018,0.964227798717647,0.9903439126088203,3.0231968292470826,3.06,
2025/06/19 15:00:00,0.6286356846689147,0.5983402242875735,70.79345741911288,87.7093336516604,2.522533442804334,2.31055900621118,0.9642964879920657,0.9936591377964932,3.1327762382558175,3.08,
2025/06/19 15:15:00,0.6626341468648327,0.6183596129842865,75.38268125171508,92.19192270307275,2.6240427188950806,2.2359437751004014,0.9644372123263846,0.992833912002881,3.218514788396878,3.04,
2025/06/19 15:30:00,0.6734908983536393,0.630025443239156,76.55059486042482,94.69610716833533,2.569755642762726,2.309278350515464,0.9646720808974028,0.9950640497323815,3.2493217624570163,3.08,
2025/06/19 15:45:00,0.6825234403223707,0.6348635868001822,76.9689139446737,94.68623949079264,2.5898606854206023,2.2512716174974567,0.9645546429408668,0.9947186461765101,3.2974227225070942,3.06,
2025/06/19 16:00:00,0.6769849138263698,0.630426500762963,76.14695877607267,93.68655715889362,2.5878857603642063,2.2533062054933874,0.9642833498932498,0.9943122414701944,3.2789100513622027,3.07,
2025/06/19 16:15:00,0.6683721795504227,0.6239013948340099,75.4756251833606,92.8319078973866,2.5843916443900987,2.252032520325203,0.9642943781832715,0.9939778694623682,3.2528909459380673,3.06,
2025/06/19 16:30:00,0.6634952851384935,0.6201045444169653,74.75996542443374,91.91100892963395,2.586338739427327,2.250761421319797,0.9640323854519813,0.9935043180488631,3.2366603001865846,3.06,
2025/06/19 16:45:00,0.6558250454461314,0.6140282918426576,74.06159480447548,91.06357612944377,2.576900937948004,2.2527918781725886,0.9640434349602154,0.9933315693814732,3.2145947744276,3.06,
2025/06/19 17:00:00,0.6478103027569596,0.6079142465464455,73.32605966029756,90.13138162208365,2.5733412744240556,2.2515212981744424,0.9639037523976556,0.9928944289444304,3.1906788740407084,3.06,
2025/06/19 17:15:00,0.6608772538685357,0.6191180150109117,72.87332428997965,90.21012656305342,2.530878916155704,2.2793814432989694,0.9638067036432109,0.9945797342958325,3.245347250432427,3.07,
2025/06/19 17:30:00,0.6403506052096026,0.6045714066691149,72.05787904964596,88.73886731817625,2.554922765468354,2.2617107942973522,0.9637104683282626,0.9928280842741777,3.1750636930746943,3.07,
2025/06/19 17:45:00,0.6305917681399344,0.5986891265823112,71.19686239868706,87.64995481378403,2.5528181634728955,2.263479145473042,0.9634835453241929,0.9921984330400041,3.1458444323177472,3.06,
2025/06/19 18:00:00,0.6244484225626639,0.5953665549913979,70.6966287059135,87.0331469364006,2.545889071590622,2.2655137334689726,0.9634430941642523,0.9919924877231315,3.1306251189925383,3.07,
2025/06/19 18:15:00,0.621916328670394,0.5930569531004771,70.74274196340983,86.45871561554293,2.5865874390498615,2.229,0.963393496608322,0.9906695573493265,3.118495536538497,3.05,
2025/06/19 18:30:00,0.6175801808786552,0.5905717160500721,70.34893722470862,85.7908111116208,2.59456802046873,2.2199004975124375,0.9631963574343805,0.9900328228645157,3.1062652010998018,3.05,
2025/06/19 18:45:00,0.5687076284745428,0.5693007553214519,63.39486012029,78.267367758689,2.485740885167655,2.286591606960082,0.9625448837123888,0.9896212045968457,2.9974131309668985,3.05,
2025/06/19 19:00:00,0.5771093547848873,0.5782706498086916,62.63725262509141,78.28256919114766,2.4092480210840153,2.3263157894736843,0.9623126635353869,0.9921761163363308,3.05447057778304,3.05,
2025/06/19 19:15:00,0.5476207925235084,0.5558464041495425,61.747683288882385,76.4660852709222,2.4790507013916367,2.2512873326467555,0.962245241738978,0.9883857995491199,2.9538461081716605,3.05,
2025/06/19 19:30:00,0.5257511336466374,0.5400046880001174,60.564009931110675,74.61872957999014,2.4916136892738017,2.29938900203666,0.9624365615238586,0.9865569597934873,2.8491982445251174,3.0,
2025/06/19 19:45:00,0.5795338876978393,0.5820183120011649,62.303709958048515,77.74885039508474,2.4248965817999437,2.314465408805032,0.9623637068749444,0.9919253736930465,3.0631476941737876,3.05,
2025/06/19 20:00:00,0.5669939619264733,0.5709095217699668,62.339036507520326,77.30515190381377,2.463122108640756,2.2964876033057853,0.962287082681149,0.9900152001990462,3.005005862835514,3.04,
2025/06/19 20:15:00,0.5855384177511955,0.5857354196391009,62.772154957425286,78.44877597539967,2.4200854439768436,2.321766561514196,0.9622917711305863,0.9923741893920679,3.080897269945075,3.03,
2025/06/19 20:30:00,0.5911726195152402,0.5899736199587104,62.960996716864024,78.79906851881368,2.4173474127446237,2.3333333333333335,0.9622807073341524,0.9927973549441305,3.0953059915992225,3.02,
2025/06/19 20:45:00,0.5912219606426691,0.5904596128401641,62.88722006050317,78.78823345428863,2.4152519984293783,2.337209302325581,0.9623117309269065,0.9929153323510552,3.0954025707010757,3.01,
2025/06/19 21:00:00,0.5766593035452979,0.5779391262755463,62.75099980498706,78.00212221965909,2.4601451267311982,2.315352697095436,0.9623060033288092,0.9907515618395951,3.0284118697566114,3.04,
2025/06/19 21:15:00,0.6059024050330907,0.5985884404988978,64.28298874811694,79.7891537353765,2.481813571178706,2.2758264462809916,0.9623295880797204,0.9918300859560757,3.1327744923546037,3.01,
2025/06/19 21:30:00,0.6066348397889845,0.5990497104275365,64.35912535660529,79.97579244808138,2.4707914350658933,2.280538302277433,0.9623060698426023,0.9921223283818958,3.138606079397119,3.0,
2025/06/19 21:45:00,0.5932844791768574,0.5883694182250396,64.05885892053416,79.50524002690675,2.481912536214053,2.2796697626418987,0.9625092968931591,0.9912713594323465,3.085957994211736,3.01,
2025/06/19 22:00:00,0.5904372079604547,0.5863456407402624,63.9739648800941,79.33557688106997,2.4841486717860053,2.2863027806385166,0.9624990725286018,0.9910178905555433,3.071468647968859,3.05,
2025/06/19 22:15:00,0.5949901646932818,0.5896898971405352,64.19402521182124,79.74037325484875,2.482951499814954,2.28202479338843,0.962550872146376,0.9914014870358816,3.0894853376262654,3.02,
2025/06/19 22:30:00,0.6009650168568206,0.5931688324600625,64.78103449432193,80.56589440544784,2.480636877021934,2.2546583850931676,0.9626586667950597,0.9918982127927275,3.1241513088733894,3.06,
2025/06/19 22:45:00,0.6040313613992637,0.595275958395035,64.96428773231953,80.6791336347935,2.491090733482499,2.2889576883384932,0.9626989111737684,0.9918094491167978,3.1084780582267015,3.01,
2025/06/19 23:00:00,0.6108926090794631,0.5993936093627091,65.50976239821603,81.27040678888741,2.501285219189494,2.2829218106995883,0.9627004225875299,0.9919000713406484,3.1265280810737974,3.03,
2025/06/19 23:15:00,0.6440726328461077,0.624549971267281,66.48662792174117,83.1265089484743,2.4562197785997952,2.3026178010471203,0.9628708104376378,0.9949212023189091,3.2533751702842824,3.08,
2025/06/19 23:30:00,0.6341245778741913,0.6151995232803692,66.66851750747315,82.92298977786385,2.4916412925090587,2.2730093071354704,0.9627173966180629,0.9933783522654408,3.2122659131584936,3.0,
2025/06/19 23:45:00,0.582945143985892,0.5760532196353919,65.40251513151382,81.2248104230529,2.5082229847511095,2.2677651905252314,0.9631926555011291,0.990641712992734,3.0320612371166544,3.06,
2025/06/20 00:00:00,0.6057218697572926,0.5953249140673864,65.42809735235433,81.22235916758606,2.4998372444107235,2.3041237113402064,0.9629249486375182,0.9918688364518866,3.09806466344478,3.03,
2025/06/20 00:15:00,0.6243738637338213,0.610369696326168,65.70733852388234,82.3961782862411,2.4514841996261083,2.3238396624472575,0.9629514865088253,0.9943070743689629,3.1798840200844,3.04,
2025/06/20 00:30:00,0.6177075455912606,0.6029882878798574,66.30362153120215,82.44570991392725,2.5056977673629204,2.2998965873836608,0.9630556577278163,0.9925414924170862,3.134102225837507,3.03,
2025/06/20 00:45:00,0.6447550783062282,0.6231237217767998,67.15591287879705,84.26976163576339,2.4566986394302273,2.3336853220696936,0.9631972826080212,0.9953717514735173,3.2333237262358816,2.99,
2025/06/20 01:00:00,0.6551116277767853,0.6302605203399068,67.73178673183212,85.11920401165996,2.4578660671428345,2.3389830508474576,0.9632357969455126,0.9959161524566266,3.262597303672907,3.03,
2025/06/20 01:15:00,0.547125811751122,0.5663398422263344,58.102543988103996,72.3604099231701,2.466466743355336,2.2569948186528497,0.9619565109516952,0.9885946158991065,2.9742025215568675,2.96,
2025/06/20 01:30:00,0.5285280848926142,0.5504331886978552,57.817745886682296,71.87614625880111,2.4739187956592428,2.2776057791537667,0.9623929600875498,0.987451523096104,2.89191372903131,3.03,
2025/06/20 01:45:00,0.5355531985467079,0.5554994483301814,58.31180860215769,72.53006391175867,2.477754154322047,2.2851239669421486,0.9624597110911559,0.9879101523804249,2.9093439789952575,3.02,
2025/06/20 02:00:00,0.524703120759514,0.544978308886789,58.49286397756505,72.44521675545538,2.5059684562933917,2.2617586912065444,0.962579340315783,0.9864178031873714,2.8643243075538556,3.01,
2025/06/20 02:15:00,0.5312824744818851,0.5492571957824595,59.02905047614349,73.11578655486898,2.509405198939391,2.2699386503067487,0.9627322140222796,0.9869109112008976,2.879074298744159,3.01,
2025/06/20 02:30:00,0.5532588536020915,0.5661375221513066,59.94473970122894,74.65864010051398,2.4809315141353254,2.2867494824016563,0.9628957146802883,0.9893531871165906,2.960501414288863,3.01,
2025/06/20 02:45:00,0.5588938992683931,0.5699195620719261,60.33793169893192,75.18829590217467,2.487177424575938,2.2974093264248703,0.9628966090390019,0.9895907489029602,2.969780483279334,3.0,
2025/06/20 03:00:00,0.5521217152748085,0.5632231875042567,60.60880445005991,75.1672088233113,2.518030542636765,2.278688524590164,0.9629641697709407,0.9883165040437706,2.936356192695272,3.01,
2025/06/20 03:15:00,0.5557910116016707,0.5643316836540958,61.3975604486805,76.64502131545773,2.492431248037778,2.2723492723492726,0.963263967356337,0.9896374952408248,2.9629534580789247,3.02,
2025/06/20 03:30:00,0.5617342181707992,0.5668542402766897,62.27174655779835,77.6023561747434,2.5055724692187105,2.2784679089026914,0.9634862128490279,0.9897990035335241,2.968290653821558,3.08,
2025/06/20 03:45:00,0.5667814709377189,0.5698413814351864,62.77088276040379,77.83915991144829,2.5349617247585234,2.291709314227226,0.963520137035022,0.9892674958824491,2.960365212452827,3.02,
2025/06/20 04:00:00,0.621559672305051,0.6157909829121774,63.398934007941236,80.51558945146058,2.3993274064754258,2.392857142857143,0.9635273716417818,0.9962333012207483,3.175734112735129,3.09,
2025/06/20 04:15:00,0.6167643711971632,0.6086760679410363,64.16828308051112,80.07488659475973,2.4920760464653733,2.3113897596656217,0.96340849589163,0.9932437071430246,3.1455126478137503,2.98,
2025/06/20 04:30:00,0.6176165483072673,0.608394432315288,64.4372865292804,79.8609172944087,2.4989166680387944,2.3037578288100207,0.9634129107402598,0.9930566477308401,3.1538685354406586,2.99,
2025/06/20 04:45:00,0.6005040883448612,0.5946988234901089,64.12696407340454,78.83795013139094,2.505935647992552,2.303534303534304,0.9633430505513076,0.991794861980928,3.097829142395322,3.0,
2025/06/21 12:30:00,0.5167604178673185,0.540238081705631,57.71693414591655,71.71933247545263,2.493678144838152,2.2963730569948186,0.9631627637028087,0.9868216169585434,2.832008503116381,3.0,
2025/06/21 12:45:00,0.5113739778564953,0.5361858081403377,57.354560305539806,71.3126632560603,2.484610612087587,2.298136645962733,0.963004898946739,0.9865174568003072,2.816834729080237,3.01,
2025/06/21 13:00:00,0.5102703830169816,0.5359717491680738,57.136314494004296,71.09487080311274,2.4908023160604094,2.298862461220269,0.9628485708358505,0.9861767652540872,2.8099633424868706,3.0,
2025/06/21 13:15:00,0.5222210379463695,0.5454114098531866,57.56020628538512,71.58982879711576,2.4983208178646272,2.2718846549948504,0.9627583589693364,0.9867252863928058,2.8585114288405933,2.98,
2025/06/21 13:30:00,0.5158459439000348,0.5407349522318378,57.1527193593307,71.12730679096524,2.494531272604998,2.2726337448559666,0.962676981987271,0.9862950285985288,2.837913447627571,2.98,
2025/06/21 13:45:00,0.512331088603642,0.5385596059876989,56.89437540274915,70.8279420815096,2.4931987894062986,2.2720739219712525,0.9625274228970566,0.9859366262842876,2.8268291524652116,2.98,
2025/06/21 14:00:00,0.5094604476853581,0.5364834029458354,56.6190068569809,70.52925697137248,2.493691265261686,2.272820512820513,0.9624353998970411,0.9856445696498078,2.8158393925735448,2.97,
2025/06/21 14:15:00,0.5193398426125095,0.5457911380423761,56.44934186858741,70.8746001181542,2.4520902880663327,2.3052083333333333,0.962235848708521,0.9875022023390886,2.8586518699096195,2.96,
2025/06/21 14:30:00,0.543885531870612,0.566704036388474,57.045332921665576,71.99750176340402,2.4190955635648996,2.332281808622503,0.9624354763884045,0.9902234558465322,2.9489190189435903,3.03,
2025/06/21 14:45:00,0.5620518840381071,0.5823291946332441,57.08210130900374,72.58087793618803,2.3785608703143404,2.36179295624333,0.961966902509091,0.9921970168399519,3.0219118705284274,2.9,
2025/06/21 15:00:00,0.5338598408926554,0.5580246882684085,56.70844101817306,71.26622180097799,2.4605013071938,2.282608695652174,0.9619106652423416,0.987967945188652,2.913225746590534,2.93,
2025/06/22 05:15:00,0.6073419120088842,0.5846097475828822,71.24762140185895,89.27376704343592,2.6157556175507986,2.305120167189133,0.9638967698030446,0.9907777690274144,3.0172761757192275,2.95,
2025/06/22 05:30:00,0.7141108514137477,0.660638019708621,78.00290834934786,96.72448172692633,2.6299563720835346,2.2959183673469385,0.9654001321779788,0.9960870363753433,3.3452230722504743,3.03,
2025/06/22 05:45:00,0.7038155902888659,0.6541074377715169,72.87127724388297,90.87504151356302,2.561345656325573,2.313340227507756,0.964579866099788,0.9965491072081756,3.345175820159096,3.0,
2025/06/22 06:00:00,0.6645947090083899,0.6391163746990675,67.34836556480982,84.39723728043609,2.5037406288635875,2.319037656903766,0.9639996421668161,0.9957717246183536,3.276745574254018,3.02,
2025/06/22 07:45:00,0.32132794200091397,0.37017300278629045,30.613503526464186,38.979255077931846,2.2273123771387366,2.36304347826087,0.9589065488696512,0.9718575407726135,2.22342232287638,2.04,
2025/06/22 08:00:00,0.3229208616703088,0.3725885531571098,30.831317285320022,39.26820271261299,2.227240203408154,2.369967355821545,0.9590750041602417,0.9722536252267595,2.2290045754752925,2.14,
2025/06/22 08:15:00,0.32532392147673517,0.3742577732274242,31.041653268815004,39.5351609565063,2.2266256672608327,2.3743199129488572,0.9590934034861266,0.9726538697359803,2.2359279420971063,2.1,
2025/06/22 08:30:00,0.3270475749195097,0.37589724912255984,31.277269489352893,39.81188083329262,2.2276131737035043,2.3706521739130437,0.9591417594572602,0.9728875464503093,2.243311816881808,2.1,
2025/06/22 08:45:00,0.3317397082151215,0.3800881026668727,31.64219062318292,40.234204923888505,2.23322941834339,2.365509761388286,0.959175923642855,0.9733579827810692,2.2601883368596583,2.08,
2025/06/22 09:00:00,0.33538630678671544,0.38287399274412826,31.95761074226102,40.63527316405036,2.2339995889875,2.365509761388286,0.9591447576912304,0.9738334656114112,2.272702001975462,2.05,
2025/06/22 09:15:00,0.3358006067451668,0.38329393131023903,32.169450070052875,40.93633115704096,2.2308232066961984,2.3706521739130437,0.9591833307202556,0.9740745874025052,2.274140892144723,2.06,
2025/06/22 09:30:00,0.33908926575396814,0.3864336595513453,32.47846555850854,41.34300943932862,2.230752538241504,2.372143634385201,0.9592214104613336,0.9745895759741796,2.2865038406772444,2.07,
2025/06/22 09:45:00,0.3434691130475054,0.39051602535499935,32.829775506520406,41.79094404725401,2.2345432739440265,2.368879216539717,0.9592272819765817,0.9750703891857379,2.3027654505709543,2.1,
2025/06/22 10:00:00,0.34367832190483044,0.3907219344844323,33.02762130976375,42.0564861454992,2.2304523765351383,2.3703703703703702,0.9593358313734102,0.9753417685651433,2.3048231461908837,2.12,
2025/06/22 10:15:00,0.3481319163243955,0.394661973071542,33.370201128635344,42.49271808818051,2.2297785521277973,2.3703703703703702,0.9592223661725247,0.9758766726529629,2.3219144096254025,2.13,
2025/06/22 10:30:00,0.35007062237871733,0.39647064724330255,33.583882421162606,42.75897684811193,2.23163373825733,2.3703703703703702,0.9592978319566076,0.9761250044670872,2.3285287654244304,2.13,
2025/06/22 10:45:00,0.3526103952878774,0.39843812749954655,33.81194392802338,43.023838556332635,2.233362034707905,2.367791077257889,0.9592979468176477,0.9763725103296786,2.337654137825329,2.11,
2025/06/22 11:00:00,0.35455449425754826,0.40050469152502816,34.050257714265875,43.287607249095394,2.2356874624202456,2.362649294245385,0.959288520860941,0.9764933717315841,2.3462496833617523,2.13,
2025/06/22 11:15:00,0.35697873594585405,0.4038579564666309,33.69982218494576,43.23110602141968,2.214074401886895,2.413984461709212,0.9590698124592016,0.9778198908665486,2.350986861220101,2.39,
2025/06/22 11:30:00,0.34151235662542767,0.3896759582512504,33.28329823486055,42.24335376408978,2.2294928621565093,2.354978354978355,0.9593530991905797,0.9749367309813104,2.303905335608839,2.17,
2025/06/22 11:45:00,0.3370485909195689,0.38452008016993433,32.745842932138814,41.58084414229498,2.221632153681001,2.354279523293608,0.9590962059749008,0.9744105636438836,2.2888420220028975,2.09,
2025/06/22 12:00:00,0.3302404927637734,0.3786041245172312,32.12796792957847,40.7716861341943,2.2224215291399414,2.353896103896104,0.9588793527168018,0.9732086781853074,2.2635286348654633,2.07,
2025/06/22 12:15:00,0.3239366207227306,0.3729187650178084,31.52000820726059,39.97607966573371,2.2224871903019014,2.3535135135135135,0.9587273454446709,0.9721199771953419,2.2399120947721087,2.06,
2025/06/22 12:30:00,0.31771809076859825,0.3674088210244964,30.928107389670227,39.22561579911969,2.2200739726217944,2.3524324324324324,0.9585085122639314,0.97107538084697,2.218123199485079,2.09,
2025/06/22 12:45:00,0.30862844650656746,0.35967930237059226,30.22646845891294,38.33119300781721,2.2168348189255243,2.349189189189189,0.9584007141237075,0.9696387492750479,2.1870263719632685,2.13,
2025/06/22 13:00:00,0.30131033769947946,0.3534959189774583,29.605559464532615,37.428922161212334,2.21564087821709,2.352051835853132,0.9582034041703409,0.9681692814243067,2.1611587887123163,2.15,
2025/06/22 13:15:00,0.29442314762256516,0.3471483014742824,29.055945931789257,36.609644607710216,2.201972012026715,2.3542116630669545,0.9581932889841355,0.9673439727970319,2.14116105650724,2.11,
2025/06/23 11:30:00,0.5713881684672875,0.5840350878357119,59.454453274612064,73.8179002172979,2.4133882419897965,2.3229166666666665,0.9615331361638615,0.9909246741711294,3.05654770790538,3.01,
2025/06/23 11:45:00,0.5451933111876284,0.5614822843385694,58.97080481229351,73.09642751227018,2.4317167247404434,2.272256728778468,0.9616018315981718,0.9888854855673996,2.9768117016106204,3.01,
2025/06/23 12:00:00,0.5346953646369375,0.5520976618024639,58.97542934381418,72.6421078065245,2.472007682145267,2.25050916496945,0.9615363883532223,0.9869146829702891,2.9253454318916114,3.01,
2025/06/23 12:15:00,0.521374543384867,0.540420482631178,58.95361871053656,72.16724119122657,2.510944791874955,2.218436873747495,0.9616075475121176,0.9848490496407671,2.8703130447013177,3.02,
2025/06/23 12:30:00,0.5220315320642528,0.5408884845123261,59.0374616184436,72.28522389964463,2.5083869944537436,2.22022022022022,0.9615693006552675,0.9849136225191554,2.872250961422436,3.02,
2025/06/23 12:45:00,0.5244649026533738,0.5425105330645198,59.22648871231184,72.57449684874095,2.508499975455951,2.2212212212212212,0.9615716189078446,0.9850972672613506,2.8788840046032296,3.02,
2025/06/23 13:00:00,0.5263309355539204,0.5434033246922546,59.42928835450474,72.84995967652489,2.5054731053793926,2.219,0.9614579684564227,0.9852004278628959,2.8863690685150427,3.03,
2025/06/23 13:15:00,0.5545359663877931,0.5643560704246434,60.770595578775804,75.17821929481957,2.4685293439926177,2.252803261977574,0.9615328000329059,0.9883395049735628,2.9850633255491883,3.04,
2025/06/23 13:30:00,0.5541696547829448,0.5644201935858701,60.68086342287807,75.2568337709592,2.454074182452191,2.245649948822927,0.9615065806455547,0.9887123266683625,2.99599367214477,3.05,
2025/06/23 13:45:00,0.56332428315856,0.5718544274444876,60.831572833686096,75.66299007010252,2.4388231931611184,2.2767489711934155,0.9614662452624637,0.9896847623109075,3.0196934137923104,2.98,
2025/06/23 14:00:00,0.5525718773810716,0.5621117164428414,60.87462799600503,75.23868593133996,2.4813690244065976,2.2601214574898782,0.9614010567451112,0.9877183125010096,2.9635306879906813,2.94,
2025/06/23 14:15:00,0.5938187623362191,0.5961338878890843,61.716090007108164,77.50464829392892,2.399409821059536,2.319706498951782,0.9614911140325978,0.9926653062897334,3.1245370858416495,2.95,
2025/06/23 14:30:00,0.5985141179949005,0.5981172097506434,62.29070727696227,77.82828298856502,2.434857643407555,2.2885211995863495,0.9614178330630927,0.991824429114438,3.1324587854985646,2.97,
2025/06/23 14:45:00,0.6024462200587822,0.6008777827827523,62.5129768345572,78.23946562268965,2.431889398439375,2.292227979274611,0.9613301606222252,0.9920800574137296,3.1444686402153046,2.96,
2025/06/23 15:00:00,0.6077790022594509,0.6049403493286502,62.78840243865468,78.68607674278208,2.431610363434648,2.288381742738589,0.9613775410810479,0.9924256794040347,3.164028161187846,2.98,
2025/06/23 15:15:00,0.6076166109212382,0.6041345294549506,62.792160389788954,78.67123643503137,2.437793194918307,2.290890269151139,0.961319416107798,0.9922099005844428,3.1563192769962187,2.98,
2025/06/23 15:30:00,0.5358282368191047,0.5471165626749073,61.12469669739667,75.66831433694162,2.510622129689376,2.2351758793969854,0.9616242947059901,0.9860929314281143,2.894931612715869,2.94,
2025/06/23 15:45:00,0.5900111751641087,0.5899180995550186,62.55328957612771,78.56818430572444,2.430731137892131,2.2997925311203318,0.9615725316858637,0.9916954409692199,3.092200017219999,2.98,
2025/06/23 16:00:00,0.5920634630538703,0.5900902338596594,63.003510212223375,78.85215701888025,2.4439970323504774,2.2848297213622293,0.9616028201554967,0.9914193998079672,3.098164062158945,3.01,
2025/06/23 16:15:00,0.5972517897495755,0.5937738370456754,63.37673293255009,79.24414508341408,2.4423282128616113,2.2923553719008263,0.9616536648721687,0.9917712200891623,3.1134249699082894,2.99,
2025/06/23 16:30:00,0.6013526441093621,0.5964892854484453,63.66352441024034,79.4947254981007,2.4482174586660856,2.2923553719008263,0.9616131002935319,0.9918172022513383,3.1246859380932066,3.0,
2025/06/23 16:45:00,0.6043199158564324,0.5979937564058753,63.965272777946936,79.79957625746091,2.445720929795373,2.292657704239917,0.9616959778978016,0.9920896395865836,3.1359213143871862,2.99,
2025/06/23 17:00:00,0.6082418109946381,0.6006996185907248,64.25364323225945,80.051890314524,2.4493920583156394,2.2905894519131333,0.9615757981948726,0.9921099880257215,3.1494111095754116,3.0,
2025/06/23 17:15:00,0.6302442860669288,0.6180254579072687,64.75933856673308,81.19115661024978,2.4097323495865286,2.3157894736842106,0.9616154628880509,0.9943950343378704,3.2368609703048934,3.01,
2025/06/23 17:30:00,0.6003757110713112,0.5924302093962504,64.72638846654331,80.0372238835314,2.4816406697621756,2.259713701431493,0.9617488537601458,0.9908905246816602,3.1189650840806222,2.99,
2025/06/23 17:45:00,0.6031235564820397,0.5937194640255637,65.0987068886298,80.3164306369354,2.483979066925582,2.261224489795918,0.9617580578085788,0.990933306329204,3.125784620973521,3.0,
2025/06/23 18:00:00,0.6033648277997413,0.5928679589750534,65.32833241382573,80.45438701182228,2.482739120925721,2.2640163098878694,0.9617621988581478,0.9909349741859325,3.125064351609085,2.99,
2025/06/23 18:15:00,0.6238732556117194,0.6096153040433905,65.72820915409754,81.56113175520638,2.435234412946022,2.2934443288241417,0.9618772685753446,0.9934578230628828,3.210723187241473,3.01,
2025/06/23 23:30:00,0.4266365724654433,0.4678421681920186,42.37560490680819,52.550042390139346,2.2746560761983186,2.272251308900523,0.9588476401775986,0.9818532855312503,2.648392804812158,2.62,
2025/06/23 23:45:00,0.44649475755221213,0.48592872991790215,43.74099020316935,54.510446301152406,2.2965415807744542,2.286764705882353,0.9587220396270298,0.9830700160116699,2.7044245507580977,2.73,
2025/06/24 00:00:00,0.5720690744581337,0.5781877026684954,61.429084412322695,74.8802910873334,2.4411639417237225,2.243550051599587,0.9610669811143354,0.9896021521703042,3.0891370258277617,2.89,
2025/06/24 00:15:00,0.5820443604716798,0.5799945688878237,63.59391799765579,76.95324661593423,2.4946359034824037,2.219635627530364,0.9614780859751042,0.9889506309731364,3.091655015463191,3.02,
2025/06/24 00:30:00,0.5909137791785254,0.5823191977408727,65.40832123254317,79.4211222868071,2.4885713055519263,2.25050916496945,0.9618468817274937,0.9900036348345147,3.0989687747972425,3.04,
2025/06/24 00:45:00,0.6213124059171159,0.6001714672548973,68.13772506755562,82.73715339504358,2.507743194459693,2.2510162601626016,0.9622519770326192,0.9915111972839004,3.179680665051627,3.04,
2025/06/24 01:00:00,0.6494776132928695,0.6199926346879174,69.36718863738609,84.91939293419327,2.47453170101445,2.2665289256198347,0.9623104751596158,0.9939426963030397,3.28317362308135,3.09,
2025/06/24 01:15:00,0.6004831703659642,0.582543156554026,68.24867131890778,82.70835816301103,2.5316339894246274,2.2386706948640485,0.9625679491396009,0.9899961402229268,3.0955401564769747,3.05,
2025/06/24 01:30:00,0.6241354404182607,0.6034633402606135,67.90089208950042,83.33954287040126,2.459064156645092,2.2991718426501033,0.9624734113610388,0.99322574403174,3.190009060775814,3.06,
2025/06/24 01:45:00,0.6188162184179931,0.6009905443072935,67.30597084552474,82.73542609002654,2.457254392066269,2.2963730569948186,0.9623405228295357,0.9929323287798169,3.1768307276573413,3.06,
2025/06/24 02:00:00,0.6080124636372034,0.5937122284109153,66.56331501589159,81.89889449295598,2.4571162853145694,2.295336787564767,0.9623211596132317,0.9923809947032822,3.141660035356357,3.06,
2025/06/24 02:15:00,0.6069028270628969,0.592655012675024,66.54193743203696,81.4472531218624,2.4908830283164853,2.2614913176710933,0.9622823532498977,0.9913049080135333,3.1350703437257446,3.03,
2025/06/24 02:30:00,0.616943108719719,0.602319341773577,66.19437939296857,81.61665901008466,2.4568711180639533,2.2735751295336786,0.9621842769784573,0.9927638876375664,3.1862117311417464,3.02,
2025/06/24 02:45:00,0.5912889976990752,0.5828214819001074,65.33975077773539,80.13986296532008,2.488614332917731,2.2502553626149133,0.9621367007560734,0.9904242250095806,3.0916134593401052,3.04,
2025/06/24 03:00:00,0.5871705216915554,0.5808690151455673,64.86098807997854,79.5527970188443,2.4934954362435526,2.255861365953109,0.9621160552925948,0.9900455399419003,3.0728509724071724,3.04,
2025/06/24 03:15:00,0.5818031274439924,0.5776290190931834,64.27285960052681,78.87661746600921,2.492105029151425,2.2637474541751526,0.9620185423281301,0.9896887375724291,3.0516388499781613,3.03,
2025/06/24 03:30:00,0.5931682372923806,0.5884791752409501,64.00250972531855,79.21484483277156,2.449194529566747,2.2860103626943005,0.9620892454316261,0.9916598397735304,3.1067591921696622,3.01,
2025/06/24 03:45:00,0.5877372451627273,0.5855634488834268,63.450831390984,78.64040709723551,2.446091079402876,2.288381742738589,0.9620115266621672,0.9914063561594332,3.0903126893080346,3.02,
