datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/06/24 04:00:00,0.582904692595223,0.5828797277467895,62.916592866261105,78.09606636618457,2.4441427595657146,2.2917964693665627,0.9619910070035567,0.9912024196237501,3.0740166960813435,3.02,
2025/06/24 04:15:00,0.5789232012274135,0.5806843144207592,62.50944734814658,77.66367216849825,2.4464271505860102,2.2917964693665627,0.9620225709627797,0.990967875445324,3.0597615273077414,3.03,
2025/06/24 04:30:00,0.578446985411685,0.5806449556517237,62.372082079921086,77.59947447741166,2.4444911161214002,2.2962577962577964,0.9620352806548894,0.9910269412620137,3.056534705826505,3.02,
2025/06/24 04:45:00,0.5765289078294704,0.5795272566326826,62.23479243064495,77.50126025012852,2.444727670797005,2.2972972972972974,0.9621060938219591,0.9909794390634541,3.0488900409856785,3.01,
2025/06/24 05:00:00,0.5759161482337226,0.5793884159883271,62.066359438950265,77.40839454154921,2.439580734147219,2.3017689906347556,0.9621005930531883,0.9910874203274619,3.046899233690103,3.02,
2025/06/24 05:15:00,0.5666482598366235,0.5744141930513464,61.13484715323378,76.32008698050653,2.4405528993330345,2.2986472424557753,0.9620058639016171,0.990477701517717,3.019757562718292,3.02,
2025/06/24 05:30:00,0.5481073789246049,0.5605368100690936,60.21993749955324,75.15257514656818,2.4443994966615934,2.283195020746888,0.9620088710989997,0.9892270740031889,2.9619972847392737,3.04,
2025/06/24 05:45:00,0.5556148390263985,0.5685909946123383,59.797046192423174,74.95522477582008,2.4170556564953896,2.342050209205021,0.9620728206901311,0.9905291388688953,2.976173595666108,3.01,
2025/06/24 06:00:00,0.548175673877671,0.5626059113366468,59.53597576603282,74.1439551986456,2.46126018581767,2.2867420349434737,0.9618022442385811,0.9885321809503921,2.9526259267082278,2.98,
2025/06/24 06:15:00,0.5667880340934719,0.5782390062250113,59.880297471589884,75.02373994313645,2.4318493669729033,2.3177083333333335,0.9619086330610076,0.9906678961859029,3.0190323034926894,2.94,
2025/06/24 06:30:00,0.5943192589743498,0.5979815918624799,61.215424396356624,76.650178333315,2.4405785736478474,2.295525494276795,0.961989948582149,0.9920421081515698,3.1168587185367556,2.94,
2025/06/24 06:45:00,0.6045278269817222,0.6051862126255053,61.83657660424258,77.43997183360922,2.446488195662836,2.301041666666667,0.9620195923265692,0.9924947750735912,3.1441782824813402,2.97,
2025/06/24 07:00:00,0.5950907862586655,0.5964072077668832,62.01540596234853,77.61382286803527,2.4557159209501456,2.2861602497398543,0.9620771511114632,0.9918293731185932,3.112350433224589,3.02,
2025/06/24 07:15:00,0.5841564502749416,0.585838168233567,62.28189974359448,77.54529042027474,2.48497639451298,2.265432098765432,0.9622491273290689,0.9905021118975089,3.0651213895182603,3.01,
2025/06/24 07:30:00,0.5688964966897708,0.5708887867054442,62.81233177406036,77.19444416758868,2.560811857920534,2.2097902097902096,0.9623325516485919,0.9874627094704543,2.9940170600686895,3.0,
2025/06/24 07:45:00,0.5765754013988285,0.576028221179118,63.325824809512014,78.07879380755757,2.5436488805411717,2.2205438066465257,0.962514646111827,0.9885826324344268,3.0227228225817275,3.05,
2025/06/24 08:00:00,0.5602764082848519,0.5639352255445821,62.676181722014604,77.90323765584618,2.497441112966081,2.2628336755646816,0.9626642476459735,0.9891006593781417,2.9721554170693865,3.07,
2025/06/24 08:15:00,0.5691822989804634,0.569994602680766,63.28908419301011,78.7933193923416,2.489229459684591,2.2721649484536086,0.9628054461025521,0.9900013824571062,3.0005430804758237,3.06,
2025/06/24 08:30:00,0.5701308144387298,0.5677978885944197,64.41761861418281,80.10170332297095,2.500851038438692,2.2767489711934155,0.9629884954335205,0.9899007060914973,2.9894980332374224,3.11,
2025/06/24 08:45:00,0.5803986507820197,0.5721474969049761,65.87014383217263,81.26926729917945,2.5441231464301435,2.2548028311425683,0.9631771988323765,0.9893660930765547,3.004631329911297,3.07,
2025/06/24 09:00:00,0.6274541163105496,0.6083437656359888,67.27542081077712,84.02341126509023,2.486915338244896,2.291363163371488,0.9631705622424143,0.9936374362716732,3.1765437185021583,3.09,
2025/06/24 09:15:00,0.5792324439923887,0.5701494497771692,66.3436660228499,82.39642085805218,2.525394518361358,2.268242548818088,0.9632556722951066,0.9900912789715145,3.0033771706344745,3.1,
2025/06/24 09:30:00,0.6218265825423296,0.6029711255057174,67.5063094106971,83.9745021406722,2.4913954075648066,2.340909090909091,0.9636336538465616,0.993445395388093,3.125066812727464,3.07,
2025/06/24 09:45:00,0.6015930798795411,0.5899166934805893,66.11647979154307,82.39027373036888,2.4910177829862814,2.3039419087136928,0.9631281615362122,0.9921300143885358,3.0839493410621444,3.05,
2025/06/24 10:00:00,0.6411169848000453,0.6200269259057123,67.25500321414685,84.61982613662204,2.4293843019762273,2.3418259023354566,0.9633243866748652,0.9959543159988181,3.2314828557252517,3.09,
2025/06/24 10:15:00,0.6161050240099446,0.6010996469744498,66.49040872802037,83.10903816781862,2.4687043041645205,2.316945606694561,0.9630610014677209,0.9934544196501711,3.1392573531575247,3.04,
2025/06/24 10:30:00,0.6175986534358965,0.6005208433401201,66.98060852136447,82.852301036288,2.525201872593838,2.2635342185903986,0.9629030964278906,0.9917678823268405,3.1379618669122107,3.01,
2025/06/24 10:45:00,0.6299311348547671,0.6111709094953177,66.94963758037342,83.39364741526683,2.481615759875523,2.2668743509865004,0.962756201310649,0.9934889485481272,3.2066642626995003,3.07,
2025/06/24 11:00:00,0.6249356631170582,0.60770262054307,66.7645287758771,82.80023525747701,2.5034474658822163,2.268518518518518,0.962711804209621,0.9925738833361527,3.1765469561555877,2.99,
2025/06/24 11:15:00,0.6169081831741429,0.6015882582215865,66.42622643088785,82.36817911708748,2.4990705251070957,2.271604938271605,0.9626879159800757,0.9922374786349867,3.1504282702942676,3.0,
2025/06/24 11:30:00,0.6145039147638498,0.6004416954907725,66.14404885132936,81.99434434545299,2.498819604657356,2.2757201646090532,0.9625673413678099,0.992026725368676,3.1419670682074607,3.01,
2025/06/24 11:45:00,0.6118964284325458,0.5987101782268748,65.89747353172002,81.66532232498969,2.4944037008908966,2.2788065843621395,0.962493007141384,0.991921846482582,3.1348373241954706,3.01,
2025/06/24 12:00:00,0.6023099555730164,0.5915227379251854,65.51040936702474,81.54132284245257,2.4664955424610717,2.261954261954262,0.9624462759402959,0.9921783309542792,3.129257163293121,3.07,
2025/06/24 12:15:00,0.558555304516903,0.5583947717766395,64.06034219010031,79.03205360991059,2.5011839221741106,2.2599388379204894,0.9627687911593901,0.9887743734980797,2.9613052129805273,3.05,
2025/06/24 12:30:00,0.5780990487943152,0.5766308145499444,63.69875585111702,79.40512340820153,2.4376252401394947,2.3072100313479624,0.9624220791621715,0.9915527110436595,3.0461758103356176,3.06,
2025/06/24 12:45:00,0.5806357490066413,0.5791125367459544,63.51307371745869,78.79360495225124,2.4562628294359485,2.3040330920372285,0.9622956394997665,0.9909741826219995,3.0468178268921764,3.0,
2025/06/24 13:00:00,0.573661498481801,0.5749277937381537,62.833451212870855,78.00414638080521,2.4510219159558666,2.295336787564767,0.9620617526251823,0.9905567202482954,3.03374934770276,3.05,
2025/06/24 13:15:00,0.5690261717898509,0.5728054911905653,62.28732925661831,77.27255068155927,2.4485746311785186,2.289855072463768,0.961924237558238,0.9902120551700381,3.02536959305303,3.02,
2025/06/24 13:30:00,0.5616984536516227,0.5685713641840989,61.61962557097133,76.42325691515043,2.4416900201392044,2.290890269151139,0.9618123574727699,0.9898416337331476,3.0066973951597977,3.02,
2025/06/24 13:45:00,0.5648964297105268,0.5725245990637384,61.05380370328885,76.14227293809685,2.400026066290492,2.3137460650577126,0.961722642656525,0.9911644782497683,3.033294331147017,3.02,
2025/06/24 14:00:00,0.5458109242904771,0.5587981346109792,60.117826681842004,74.68522471304317,2.4187151505618014,2.303850156087409,0.9615437024813304,0.9892839985045104,2.9642667884918827,3.02,
2025/06/24 14:15:00,0.5348196796098786,0.5512038667402128,59.44568523222024,73.48787809309776,2.43911452195334,2.2986611740473735,0.9614103606731569,0.9877905249874837,2.9194932235295012,2.99,
2025/06/24 14:30:00,0.5425845896829742,0.5594833418958012,58.9353352367822,73.51409506579242,2.377750191470529,2.334736842105263,0.9612243349245171,0.9900082228860928,2.9684789745632068,3.01,
2025/06/25 23:30:00,0.6699152492064689,0.6449917325595443,67.02955416515029,84.44350468219066,2.366698103211626,2.387589013224822,0.9602703204183981,0.9953918866964744,3.3256055277979746,3.23,
2025/06/25 23:45:00,0.5931244077045298,0.5772357223930905,67.80388064637474,83.34276015258975,2.469833056067327,2.1714568880079286,0.9600453727872084,0.9888794054698133,3.1265966575593978,3.08,
2025/06/26 00:00:00,0.5836331700124601,0.5689416288090433,67.88544570232892,85.19376570044693,2.4542336246065473,2.2277722277722276,0.9604892096031218,0.9894184436860184,3.049407275580651,3.14,
2025/06/26 00:15:00,0.5951581931696721,0.575075687296742,69.1340521827161,86.64038626684251,2.4625636466992353,2.222554890219561,0.9607763886226265,0.9900388534959977,3.0821438993035675,3.13,
2025/06/26 00:30:00,0.6131509081462967,0.5831398320944413,71.51985263666758,88.3134097858429,2.547086815619142,2.150870406189555,0.9608464271947262,0.988627770166258,3.1259575500737724,3.11,
2025/06/26 00:45:00,0.6238338888286721,0.5908387781932177,72.74230277300106,89.73823685833145,2.5557542504605437,2.1479690522243713,0.960956046103596,0.9890718177346098,3.159171491747145,3.12,
2025/06/26 01:00:00,0.637975728752836,0.6017654876751601,74.09753553906884,91.32347465875664,2.561841893073461,2.146034816247582,0.9610130876635381,0.9896793893970093,3.2061544014595373,3.13,
2025/06/26 01:15:00,0.6443326014995436,0.6081882653928102,74.66152581467686,92.605666434666,2.5271699044964606,2.1819075712881024,0.9611651947711147,0.9911056308530186,3.23036527918482,3.12,
2025/06/26 01:30:00,0.6590917278332203,0.6195468651899422,75.96284477559269,94.21012181211195,2.529078019494634,2.187192118226601,0.9613219416471213,0.9918896917512894,3.277013591278498,3.13,
2025/06/26 01:45:00,0.6897405332894491,0.6441072256151359,77.39903159261651,96.70448034666893,2.487539872334463,2.2138554216867465,0.9615244447388257,0.9945101781253787,3.3932272482788717,3.14,
2025/06/26 02:00:00,0.6801239833414662,0.6353060228908677,77.96378627081556,96.503939900973,2.538659630336308,2.191133004926108,0.9616153563211972,0.9928208855842166,3.3409207915889816,3.13,
2025/06/26 02:15:00,0.4676855907607195,0.5031138594832582,47.21447988152787,59.305786659017876,2.257562629165352,2.2890704800817163,0.9578055789003962,0.9849606284342546,2.78357467455882,2.67,
2025/06/26 02:30:00,0.5069549363615692,0.5364972506457357,50.098744246452284,63.04623123316223,2.285366643910532,2.274409044193217,0.9577024954424278,0.9870676786539246,2.9224083175299542,2.65,
2025/06/26 02:45:00,0.5353034640389737,0.5619731598630296,52.94543552712104,66.3873978805934,2.31543751811526,2.2625127681307458,0.9582716058241892,0.988413525867712,3.0178704425220384,2.8,
2025/06/26 03:00:00,0.5218987362752014,0.5511930099290944,51.89522482648379,65.009344093603,2.313348624671785,2.2594484167517876,0.9582086964940495,0.9875690071421215,2.97344809423662,2.84,
2025/06/26 03:15:00,0.5101028239056781,0.5408452871984126,50.88259521781681,63.680149257404,2.3055588207936797,2.2584269662921352,0.9580343515280013,0.9868456470274218,2.9354969401608044,2.83,
2025/06/26 03:30:00,0.49904165162191094,0.5317607109859972,49.88777446658121,62.37539133736145,2.302966159283723,2.2584269662921352,0.9579761837133325,0.9861008290533183,2.8975297637446022,2.81,
2025/06/26 03:45:00,0.4885974655822136,0.5227380244413209,48.893637198478736,61.07400699494914,2.302793958651194,2.2584269662921352,0.9579560678985672,0.9853355293365618,2.85941415616863,2.81,
2025/06/26 04:00:00,0.47802090594087626,0.5137879326581648,47.939701336328646,59.82566141238173,2.299275108303641,2.2574055158324824,0.9578770050370765,0.9845702071530038,2.8236241937395232,2.81,
2025/06/26 04:15:00,0.46718887008180454,0.5045924057695924,46.940572602804245,58.52300593821896,2.2952077689973813,2.2574055158324824,0.9577692153118534,0.9837450567586864,2.7865547194700637,2.79,
2025/06/26 04:30:00,0.46274985417429104,0.50092504395313,46.520732932862366,57.944739514558165,2.2965607718725742,2.2563840653728295,0.9577996871193114,0.9833620034957873,2.770705520032447,2.79,
2025/06/26 04:45:00,0.4606602793548048,0.49877281380131666,46.35668646985044,57.68589317214078,2.2950524357335143,2.255362614913177,0.9578144388246311,0.9832270562297507,2.764301698952117,2.77,
2025/06/26 05:00:00,0.45972388566822847,0.4979116640620966,46.29224788554126,57.551050369690174,2.294399583132219,2.255362614913177,0.9577997252786872,0.9831385377092423,2.7618769239022205,2.78,
2025/06/26 05:15:00,0.4592888314335878,0.49777451914017673,46.330455817710956,57.54431508832415,2.2931869637091022,2.2543411644535243,0.9578860852971074,0.9831835636275534,2.7625227173470006,2.75,
2025/06/26 05:30:00,0.459599888407119,0.4975743589691868,46.33502289731191,57.521145037565354,2.2915759825269255,2.255623721881391,0.9579026008334793,0.9832676614912078,2.7639520557375086,2.75,
2025/06/26 05:45:00,0.4608481078589235,0.4989942676346232,46.42518611019262,57.57894018451506,2.2952285699903605,2.254601226993865,0.9579687437963166,0.9833021409662075,2.7684921780916216,2.77,
2025/06/26 06:00:00,0.46689424870227775,0.5042323649663984,46.95970870153665,58.188593495613226,2.2993921566402795,2.2494887525562377,0.9579974741006165,0.983678246327853,2.792306974915972,2.78,
2025/06/26 06:15:00,0.4739164672125168,0.5100926889811384,47.48026637262116,58.77951539868806,2.3074339693296393,2.2453987730061353,0.9580154152620536,0.9840103285815419,2.8167494636258312,2.79,
2025/06/26 06:30:00,0.47914631187004786,0.5146281050613395,47.89912688285847,59.24392031601537,2.3107364875777687,2.2402862985685075,0.9581055665422814,0.9843763639419503,2.8379283068633923,2.81,
2025/06/26 06:45:00,0.4967334601177285,0.529803388675399,49.63688870624837,61.33763076042431,2.319617311725077,2.234151329243354,0.9583199908563239,0.9855891689814786,2.902892970638272,2.81,
2025/06/26 07:00:00,0.5252408333021646,0.5544845096539952,52.591038940488005,64.90159211653875,2.3341994972929396,2.223697650663943,0.9589492456129899,0.9876044268333455,3.007326159518876,2.88,
2025/06/26 07:15:00,0.5308962124157177,0.5589581900544913,53.05930652835458,65.47037202038321,2.3374618011820565,2.218014329580348,0.9589477672168734,0.9879129730232205,3.0303972486851247,2.89,
2025/06/26 22:30:00,0.6903720531814612,0.6352397235632994,77.82866217778592,93.77511720536538,2.5182168856315514,2.200995024875622,0.9613802604655056,0.9933980939215799,3.405026592928727,3.12,
2025/06/26 22:45:00,0.6757066386951971,0.6263258863716624,77.68983442426106,94.05452801827367,2.507588007093717,2.2133599202392826,0.9615114564866982,0.9931503149166881,3.352792186482747,3.13,
2025/06/26 23:00:00,0.6903539785661682,0.6382256008786465,78.54696671156849,95.48367774362556,2.517741832530121,2.211365902293121,0.961571655837384,0.993661633998194,3.3944204105632223,3.14,
2025/06/26 23:15:00,0.6800651386130768,0.6300160990856132,79.0725302439538,95.62364967394714,2.551023980689082,2.1935166994106092,0.961762952813522,0.9924467603813466,3.346542755102769,3.13,
2025/06/26 23:30:00,0.6945657884895915,0.6412582258713144,79.34414680870017,96.38980001047685,2.5196875988451124,2.2011952191235062,0.9617902786940654,0.993939275180996,3.413842662838967,3.14,
2025/06/26 23:45:00,0.6791589390378838,0.630324119387285,78.88912242275926,95.67973317222057,2.5212576233223127,2.211155378486056,0.9619046110892812,0.9933373240240518,3.3568406080521433,3.15,
2025/06/27 00:00:00,0.5340799233440817,0.5607103867455417,53.63506738474035,65.9249003362371,2.2796510186366454,2.3174767321613237,0.9585920605811576,0.9893312151288299,3.0312760426708865,2.82,
2025/06/27 00:15:00,0.4631098671802098,0.49941501200300664,45.47655026588956,56.49378267034624,2.1939564703256846,2.3482428115015974,0.9574310792561332,0.9864032468683438,2.805183186130764,2.78,
2025/06/27 00:30:00,0.4698315060090698,0.5062076234274369,46.55853521148653,57.441157259713535,2.2124088771590515,2.3463157894736844,0.9578624438988012,0.9864572001132472,2.823045447912711,2.74,
2025/06/27 00:45:00,0.47846710677475124,0.5136897683714087,47.54876894279253,58.769450011419586,2.1986514618992024,2.3174097664543525,0.9581561987777952,0.9878498822238125,2.8806014455717874,2.95,
2025/06/27 01:00:00,0.485420490159033,0.5206832244247321,48.33345078320439,59.29805526887442,2.230208361221548,2.337526205450734,0.9583037852069518,0.9873086134506269,2.8805627083338177,2.84,
2025/06/28 09:00:00,0.5220553418276,0.549777714813949,56.34138608547927,72.01230342734516,2.370162806598337,2.568947906026558,0.9618539632261656,0.9892614909080037,2.772827452432356,2.81,
2025/06/28 09:15:00,0.6987790723529895,0.6590706610787334,70.07004461702468,90.19988641129795,2.4374462126774192,2.255958549222798,0.9617103875628253,0.9967576406107721,3.4248374501224452,3.08,
2025/06/28 09:30:00,0.6414141107356384,0.6181411840153096,67.74603896951632,86.55823598912559,2.4548358530754095,2.2638036809815953,0.9616835546507732,0.9937406746243126,3.2236629328221382,3.05,
2025/06/28 09:45:00,0.6294846632354696,0.6090253641753399,67.4494903364305,85.56282097688086,2.493872211000459,2.236125126135217,0.9615529346383596,0.9920336324054342,3.17874262692995,3.03,
2025/06/28 10:00:00,0.5949477003502843,0.5830012431910185,66.42821797829598,83.8451439384398,2.511155365652643,2.2332332332332334,0.9616589479307348,0.9898402884018159,3.0566291194308253,3.04,
2025/06/28 10:15:00,0.6061437339609688,0.5922684372401072,66.47132411847699,84.31865699282748,2.471717119235818,2.253807106598985,0.9616363231377775,0.9914938672355345,3.1079223384256434,3.04,
2025/06/28 10:30:00,0.6065349090289449,0.5928952202356165,66.37869690286338,84.08074611600615,2.4726709366681936,2.2588832487309647,0.9615411393966566,0.9914085255122514,3.1081052200170225,3.07,
2025/06/28 10:45:00,0.626867174993272,0.609793755520219,66.46225676884497,84.86685234900293,2.4160155941438934,2.29149377593361,0.9614080182540785,0.99389525585763,3.1959069172370347,3.01,
2025/06/28 11:00:00,0.6317674748260772,0.6124975905792198,66.94015239534963,84.78793649208203,2.4528387372500786,2.2594484167517876,0.9612769000433367,0.9929365639824871,3.20858231258638,3.05,
2025/06/28 11:15:00,0.6132606443015901,0.5987077005843896,66.32178087245983,83.85078334157559,2.4544511842306167,2.2571428571428567,0.9612417661700698,0.9919554365925,3.148808433903172,3.03,
2025/06/28 11:30:00,0.6108987354198994,0.5972414559081067,66.18873409904222,83.56379436454233,2.4520078758061996,2.2622448979591834,0.9612397704820107,0.9918693416147757,3.1414352861185866,3.05,
2025/06/28 11:45:00,0.6268744873810128,0.608636184157436,66.74935303827922,84.12371449287402,2.452795301058139,2.2487257900101936,0.9612366403489826,0.9925878406492877,3.2028717993812563,3.02,
2025/06/28 12:00:00,0.6240241932760717,0.6062104702265291,66.6979365945454,83.72054761440995,2.465082015803231,2.236068895643364,0.9610979195709173,0.9919555215557199,3.1944498082882147,3.01,
2025/06/28 12:15:00,0.6027849062416696,0.5914832648992162,65.74805476816138,82.64671881631378,2.4465231890691963,2.2446483180428136,0.9610228036089186,0.9913423771824985,3.132842875191595,3.04,
2025/06/28 12:30:00,0.6141676085891227,0.5974654750200571,66.95181656492522,83.81808692463525,2.4647371187394786,2.2391084093211755,0.9611071289317539,0.9914574844269363,3.159868852783732,3.0,
2025/06/28 12:45:00,0.616114824889292,0.5985264415885885,67.18797380837893,84.24450449020235,2.4416688023333424,2.280612244897959,0.9613013083418581,0.992300389215553,3.1564259082674364,3.06,
2025/06/28 13:00:00,0.5798745009830851,0.5736336903887862,65.07239317380862,81.20794432667616,2.4526364567045755,2.233805668016194,0.9610312645325325,0.9897931160777698,3.0604338896126535,3.06,
2025/06/28 13:15:00,0.5580359187284959,0.556631034538394,64.36680777262222,79.655521915433,2.486582864999608,2.206175298804781,0.9608789818029483,0.9873209039660255,2.9819049414636845,3.08,
2025/06/28 13:30:00,0.5609994611610378,0.5586248274451024,64.60746705919158,79.70195027841535,2.494691901309504,2.2063492063492065,0.960809070384043,0.9871671082339624,2.9880649884013932,3.08,
2025/06/28 13:45:00,0.6036307641359134,0.5945987258527528,64.9468178623621,81.68442257782307,2.364751489440656,2.304890738813736,0.9608244411198545,0.9932936571444585,3.1649292426528137,3.02,
2025/06/28 14:00:00,0.5948603996370182,0.5867678784832773,64.99359978415434,81.39013927305268,2.3939389965536586,2.2634297520661155,0.9605418393868009,0.9918497155055467,3.140545405196371,3.1,
2025/06/28 14:15:00,0.581094702710706,0.5749108502069402,65.04102718678823,80.57661634549734,2.439773269155118,2.24469160768453,0.9605770257045516,0.9896794978071938,3.074135969553088,3.04,
2025/06/28 14:30:00,0.5805508950413997,0.5740548435869357,65.12698008610734,80.74037024337595,2.4248666472697664,2.2233502538071064,0.9605355649435491,0.9900105045125489,3.0939918433769966,3.09,
2025/06/28 14:45:00,0.5669462940463735,0.5629744834395196,64.93368439847754,79.81976415817151,2.4610540513734227,2.2167832167832167,0.9605176884694341,0.9880779861425021,3.0285003890343503,3.07,
2025/06/28 15:00:00,0.5895817746361285,0.5817589390281186,65.0545703840825,80.84481478739191,2.3867514510835295,2.279547790339157,0.9604980768521582,0.9915149968469039,3.1208194218453302,3.06,
2025/06/28 15:15:00,0.5773702264650221,0.5713999559163397,65.02861533685692,80.25054057066512,2.4183627949555198,2.23630831643002,0.960344783394257,0.9897540629503305,3.083271030389983,3.07,
2025/06/28 15:30:00,0.563711990592828,0.5605045145049569,64.86938752638325,79.31366438809209,2.466073011559232,2.218127490039841,0.9603046977707057,0.9874944617746914,3.0178256925198874,3.05,
2025/06/28 15:45:00,0.5663380925296646,0.5618691502907234,65.04623131710314,79.71510860911043,2.4418326169664684,2.2008032128514055,0.9603224635233855,0.988345144272768,3.0513992398811407,3.11,
2025/06/28 16:00:00,0.575936099005164,0.5696014083830975,65.28770460234084,79.9922057393091,2.4252775470930072,2.243705941591138,0.9604218134291013,0.9893754158331832,3.07203597290961,3.12,
2025/06/28 16:15:00,0.5787220691010242,0.5715108396752211,65.35525832242585,80.18311771346518,2.4105941210224455,2.2441742654508614,0.9602247457430177,0.989813402811786,3.0919062823963865,3.06,
2025/06/28 16:30:00,0.5830050306652952,0.574826420030746,65.55654573429528,80.51980205489212,2.4005930485131457,2.2311608961303464,0.9600432152233132,0.9902233785588916,3.1225356292102244,3.1,
2025/06/28 16:45:00,0.5678786915502417,0.561534635430629,65.6498344151533,79.67872522385657,2.454822289294238,2.210735586481113,0.9600972162885341,0.9876924660241857,3.0452533759349176,3.07,
2025/06/28 17:00:00,0.5829483890203033,0.5739312950492835,65.88651921670515,80.47937589704947,2.417345227166199,2.236125126135217,0.9599804292013588,0.9895933924756453,3.1085696575008934,3.08,
2025/06/28 17:15:00,0.5840878795905368,0.5745537089257385,66.02047648886213,80.50988582088564,2.427528624844884,2.2361809045226133,0.9599731318246274,0.9893459625067366,3.105497826368946,3.07,
2025/06/28 17:30:00,0.602960558704143,0.5879248255357418,66.72876537564616,81.42504504422652,2.4223156789485105,2.22635814889336,0.9598323868152046,0.9903811269465899,3.17837671433214,3.05,
2025/06/28 17:45:00,0.6001038372435151,0.5861879536572349,66.5911683143312,81.26926848615894,2.419551510319978,2.2233400402414487,0.9597735130227854,0.9902485002563329,3.1727392753611454,3.05,
2025/06/28 18:00:00,0.6043788544330042,0.589072037028988,66.86981218689232,81.58389155149106,2.420121394658072,2.2231155778894474,0.9597338050183554,0.9904074407464472,3.186563550144251,3.06,
2025/06/28 18:15:00,0.6112996843564539,0.5935644467331623,67.33372389595614,82.1598950737007,2.420344861432392,2.2251256281407037,0.9597385664825476,0.9907594634441365,3.2076752045666486,3.07,
2025/06/28 18:30:00,0.5982216590447178,0.5824396594791775,67.33352765363034,81.70820017376828,2.454047811201105,2.201388888888889,0.9596515852145914,0.9890350237962277,3.152515938451626,3.07,
2025/06/28 18:45:00,0.6185757826780076,0.5995396379798048,67.55010144727031,82.80103436097878,2.39008434962611,2.2568527918781727,0.9598067159558589,0.9920219197425307,3.2337996801327993,3.16,
2025/06/28 19:00:00,0.6161249300799964,0.5964353512169525,67.76491202261387,82.75079520380785,2.414823611689303,2.2364185110663986,0.9596889828906715,0.9911029292142584,3.2191519932944304,3.04,
2025/06/28 19:15:00,0.6225823006039136,0.6017249164922573,67.8215737359779,83.27545838296756,2.388264783586257,2.240325865580448,0.959679673425279,0.992226460393381,3.257578726126601,3.05,
2025/06/28 19:30:00,0.6082365972900312,0.5898095120490028,67.6901415406894,82.50706419218248,2.432666086581495,2.215215215215215,0.9595811317065996,0.9901497726733065,3.1919113793645346,3.05,
2025/06/28 19:45:00,0.6102833311998428,0.5912238886835012,67.80493622134635,82.73276173563487,2.4238044822283977,2.2126379137412235,0.9597086736022944,0.9905802743636197,3.2055783531732254,3.07,
2025/06/28 20:00:00,0.6054926768785636,0.5878207146337308,67.53950466415681,82.49361475718183,2.421329998214019,2.2120603015075377,0.9596451818274152,0.9903855789214567,3.1913610649610242,3.08,
2025/06/28 20:15:00,0.5606089536226322,0.5550405101723862,66.00739069905445,80.52246054076643,2.425364665366357,2.218436873747495,0.959918970549397,0.987966744213092,3.0301513201930383,3.07,
2025/06/28 20:30:00,0.5908494373125927,0.5775378094166511,66.93539054218263,81.99466028418826,2.395522474279346,2.2416582406471184,0.9599109739783765,0.9905081187199462,3.1393940545492995,3.11,
2025/06/28 20:45:00,0.5977099238343957,0.5844769452054868,66.6761349288926,81.8897909805623,2.3818969940718997,2.2828077314343846,0.9597998813724138,0.9912056176274602,3.1515008485398925,3.12,
2025/06/28 21:00:00,0.6063702477425292,0.5896408551774491,67.18896750402664,82.00341525618681,2.422746054763023,2.2274549098196395,0.9595364493621806,0.9902602325491967,3.1856230487817454,3.05,
2025/06/28 21:15:00,0.6079487548254096,0.5916233969656682,66.92860246899224,81.99299041902691,2.399445425519968,2.2181818181818183,0.9594694656058191,0.9909560684643249,3.2134895641641275,3.05,
2025/06/28 21:30:00,0.5858547436187701,0.5756223636562308,66.01199991275733,80.66361411720217,2.418126084573852,2.219879518072289,0.9594598243113963,0.9892660940683798,3.1245820364739956,3.08,
2025/06/28 21:45:00,0.5827773541198737,0.5736671589158436,65.83919033427239,80.28780572529395,2.4266333366844215,2.2117882117882117,0.9594806749919175,0.9888242863550785,3.1136026944537205,3.09,
2025/06/28 22:00:00,0.581226639057667,0.5730047151909264,65.5490226840222,79.97830019476562,2.420692866128009,2.216,0.9594547904038447,0.9888702813452992,3.1102428913176725,3.09,
2025/06/28 22:15:00,0.5858297826047443,0.5776448880587782,65.31511720207176,80.05547885094278,2.393356193141372,2.2262626262626264,0.9594200235401176,0.9899057373942289,3.1398829303657405,3.06,
2025/06/28 22:30:00,0.5774337198914113,0.5723728396272548,64.78527587500967,79.34494764639341,2.399758258223612,2.2278225806451615,0.9594047496918406,0.9892539131124821,3.1075538594853844,3.1,
2025/06/28 22:45:00,0.5707232826767911,0.5674483458624716,64.3904894415961,78.80081851412868,2.4013299075624626,2.2293762575452716,0.9593183050475056,0.988735314892662,3.0824012085481165,3.07,
2025/06/28 23:00:00,0.5925171529994233,0.5846689785561933,64.95127661196159,79.53490485832481,2.397270648337846,2.2255790533736155,0.9593482268789382,0.9900624307322037,3.164578031932485,3.05,
2025/06/28 23:15:00,0.5860045310858668,0.5803821607751471,64.45020958515214,79.00185396895196,2.391149729561974,2.227043390514632,0.9593366603662793,0.9898849662555892,3.1459958428923893,3.04,
2025/06/28 23:30:00,0.5879681117875329,0.5826863892516476,64.28210931524931,78.84018375644588,2.3928197939024347,2.2303030303030305,0.9592615812044166,0.9899200862544933,3.151610459194448,3.1,
2025/06/28 23:45:00,0.564555803314721,0.5645224401061658,63.56475234602346,77.73227221166962,2.4028951315446228,2.218655967903711,0.9592617072987121,0.9882471092346731,3.0687182521854828,3.09,
2025/06/29 00:00:00,0.6218728596612545,0.5978041166002165,68.89702639710337,83.90033012224738,2.426513881727701,2.2251256281407037,0.9598207869777394,0.9911945181802058,3.235256460223543,3.08,
2025/06/29 00:15:00,0.631628096482146,0.6038430704100436,69.62707753600922,84.85901072783075,2.424153871737196,2.2134944612286,0.9598579987784711,0.9917827614364468,3.275620971968383,3.06,
2025/06/29 00:30:00,0.5829026863490946,0.5794221885309954,63.8667760040164,78.451395567539,2.349921809541143,2.2553846153846155,0.9594586458233668,0.9910035425511092,3.153119195707021,3.13,
2025/06/29 00:45:00,0.5549594670954588,0.5558656167869146,63.71888819318674,77.32278926741533,2.4231418608286988,2.1924227318045864,0.9593850678429604,0.9871170488190762,3.0398846993363238,3.08,
2025/06/29 01:00:00,0.5542653508161169,0.5543422487994797,64.09951030004447,77.39226601290034,2.4572591238277166,2.1724137931034484,0.9593948638859028,0.9860700970986034,3.0258224267940004,3.1,
2025/06/29 01:15:00,0.5475461002094071,0.5492087165572122,63.88402368184151,77.43849241599588,2.433960998993939,2.197813121272366,0.9596568026354249,0.9865642031639054,3.001448443574314,3.13,
2025/06/29 01:30:00,0.5487034251293537,0.5495671925113919,64.12513927088942,77.67165239071217,2.4385904842190356,2.199404761904762,0.9596850435819299,0.986513708949953,3.000584578156327,3.1,
2025/06/29 01:45:00,0.569034709164445,0.5657332749122774,64.66634646923954,78.88136400022576,2.403421778871571,2.2338709677419355,0.9597284362759954,0.988891100677461,3.075507569561041,3.09,
2025/06/29 02:00:00,0.5746910935845988,0.5682231058053544,65.4050862845928,79.24422731606252,2.446891201027407,2.1964285714285716,0.9596643576755575,0.9878758114881193,3.086202811658348,3.08,
2025/06/29 02:15:00,0.5959352393122851,0.5848872094216134,65.83309399090008,80.46738975374853,2.398154297207196,2.2388663967611335,0.9596439894583839,0.9905050445618142,3.1675758107134153,3.08,
2025/06/29 02:30:00,0.5821375744346854,0.572852314176804,65.91111516528811,80.01486601495478,2.436915823303017,2.208167330677291,0.9596914125342066,0.9886212387823986,3.109351794505826,3.09,
2025/06/29 02:45:00,0.5827327285689218,0.5734245349050215,65.99283684520215,80.16011418631363,2.4354578313473767,2.2083748753738788,0.959630261609404,0.9886621625298585,3.1124953914800417,3.1,
2025/06/29 03:00:00,0.5910836283834998,0.5798967597629981,66.31093972474851,80.83763896900625,2.422143815302138,2.2231155778894474,0.9599239946407179,0.9898006478933645,3.1412566160556246,3.1,
2025/06/29 03:15:00,0.5905617704280712,0.5781653163172338,66.54713813569411,81.09987161739838,2.424600425131011,2.223895582329317,0.9599408192822049,0.9897128802580984,3.1346220241002083,3.08,
2025/06/29 03:30:00,0.5965702659626856,0.5825441054500897,66.9002289605244,81.53699954172231,2.4296481023679037,2.2329317269076303,0.9599990405773506,0.9899714732020832,3.1465580614102273,3.08,
2025/06/29 03:45:00,0.6005534947739024,0.5831781037310364,67.74549851399053,81.9449079639616,2.4786167481427617,2.1824457593688362,0.9599735691783622,0.9887576718910389,3.154976058797052,3.06,
2025/06/29 04:00:00,0.6143238085161038,0.5942992579833835,67.93478840362458,82.89668143409082,2.431445109938501,2.22635814889336,0.9600590317203376,0.9909399572253483,3.2074807876303546,3.03,
2025/06/29 04:15:00,0.6419881654549058,0.61712909507642,68.43859428230343,84.48036583523741,2.370922111880929,2.2789256198347108,0.9602568647382562,0.9942157498500673,3.3143546887025765,3.17,
2025/06/29 04:30:00,0.6232363056406912,0.5995105986976604,68.69905504810407,83.92803777718908,2.4311599210772203,2.222782258064516,0.9602222597025521,0.9915557385876624,3.2373346525601043,3.04,
2025/06/29 04:45:00,0.6206076477146638,0.5969768828473767,68.85307231408814,84.08809214403118,2.4350482237208597,2.226586102719033,0.9602199712201533,0.9913253109732475,3.222166762015957,3.09,
2025/06/29 05:00:00,0.6256225731071275,0.5999772888275842,69.23350916822746,84.60438915047699,2.4351971260119085,2.220766129032258,0.9602259567650543,0.9915948504664182,3.241426115421896,3.1,
2025/06/29 05:15:00,0.6166422874398826,0.5913869389560933,69.6911565364215,84.36120916376055,2.4935021491453773,2.1913214990138066,0.960413102102713,0.9896366609825075,3.187194057894227,3.07,
2025/06/29 05:30:00,0.6391287614010006,0.6091928252619906,70.00803862305101,85.64569627278809,2.440672223046927,2.2303030303030305,0.9605603134312736,0.9924227624866417,3.2760187832712515,3.08,
2025/06/29 05:45:00,0.6320023647730773,0.6023768867079142,70.27632275218417,85.50050863008231,2.4763715841781493,2.205383848454636,0.960587171472397,0.9911124887651164,3.2409918995860107,3.08,
2025/06/29 06:00:00,0.6343949153330745,0.6034446824577193,70.56422386423812,85.89973358799566,2.4772973925301707,2.2065868263473054,0.9606086595869817,0.9912484653769615,3.2463895372420226,3.09,
2025/06/29 06:15:00,0.640895458702746,0.6075042212163901,70.9825692728644,86.40994665002577,2.4831114521721407,2.2045908183632736,0.9608277525495704,0.9916078978199083,3.2643990467471795,3.09,
2025/06/29 06:30:00,0.6407338508954493,0.6069350565897408,71.1492073868205,86.66269833139171,2.484003029164131,2.2047952047952046,0.9609632835436027,0.9917080443211502,3.26198999707924,3.08,
2025/06/29 06:45:00,0.6472246832383107,0.611082506784889,71.52872044444548,87.17470193293006,2.486061153777321,2.206,0.9610082182139039,0.9920277573622815,3.280654230534358,3.07,
2025/06/29 07:00:00,0.6535456470598906,0.615583466744099,71.86842406259403,87.63922990452814,2.4884581452074976,2.206206206206206,0.9610437384115974,0.9923209566115578,3.3000974109020427,3.1,
2025/06/29 07:15:00,0.6396760297997239,0.6042187161277078,71.86769292479633,87.26919758093878,2.5133331798747336,2.191278493557978,0.9611250784856687,0.9910386237209511,3.2440362104405884,3.1,
2025/06/29 07:30:00,0.6265517928826666,0.5950796084972666,71.34715732514258,86.79375926298997,2.506648906954689,2.2089552238805967,0.9613402593506924,0.9907789009641711,3.1935049372109674,3.09,
2025/06/29 07:45:00,0.6630850672110494,0.623278186956151,72.0122770653472,88.80851529914685,2.430523452425083,2.271047227926078,0.961480559839045,0.9947474863920154,3.329010583735368,3.1,
2025/06/29 08:00:00,0.667919090659081,0.6222443749605538,73.65105718759308,90.20152695252607,2.483035164671179,2.2484848484848485,0.9614958167302576,0.9936031900805715,3.3165170699606126,3.09,
2025/06/29 08:15:00,0.6299313381416511,0.6049470851771325,68.93933662188195,84.99998492945025,2.420030528874567,2.277948717948718,0.9611718343706013,0.9932108936718436,3.2317974985436306,3.07,
2025/06/29 08:30:00,0.6012628794732634,0.5885889840501584,66.25406550169083,81.76777743949246,2.4065258299697665,2.2918807810894144,0.960857980911071,0.9918868189167138,3.1449212116658094,3.04,
2025/06/29 08:45:00,0.5985026415564143,0.5811320412655362,68.06353794869166,83.00535592717493,2.4929949505244617,2.2007992007992008,0.9609853310613695,0.9894288353058046,3.1245516950836794,3.07,
2025/06/29 09:00:00,0.6084228803376933,0.5898908529686822,67.83590542070355,83.14562364257765,2.464164068193429,2.2252525252525253,0.9608569538782309,0.9906886032220152,3.164306930649673,3.09,
2025/06/29 09:15:00,0.635311623431985,0.6131551935416253,67.8371600738762,83.9111561689632,2.400958527052245,2.3075335397316823,0.9609837313764893,0.9938483279511956,3.252556174479753,3.1,
2025/06/29 09:30:00,0.6289623582469076,0.6089597384151044,67.29039970038038,83.59313317997956,2.3790022409358227,2.294791666666667,0.9607452048736368,0.9940317489481905,3.254175638322993,3.04,
2025/06/29 09:45:00,0.6093012896150477,0.5935329158790054,66.86400941024085,82.42405754149495,2.4223164996929576,2.2638036809815953,0.9607669169316021,0.9917984201306302,3.1757773451795823,3.06,
2025/06/29 10:00:00,0.6410188912326589,0.6186722987091877,67.26647289383172,83.51928752092446,2.3688085365339306,2.298336798336799,0.9606297401305488,0.9946616604641758,3.300772084022997,3.02,
2025/06/29 10:15:00,0.6204273968361843,0.6029655838525146,66.74142600585468,82.18505227247967,2.428658027696524,2.2609582059123343,0.9604980448531173,0.991954546807825,3.213784404483295,3.03,
2025/06/29 10:30:00,0.6135167674411439,0.5983295641736917,66.32276972696289,81.68364406063061,2.425599581318097,2.253822629969419,0.9604331801510504,0.9916295097604345,3.1972947558575053,3.03,
2025/06/29 10:45:00,0.6300789527708531,0.6135397594973011,66.0802867741375,82.20210139573294,2.3689511689900176,2.300312825860271,0.9604989058229275,0.994139390467704,3.268037082015865,3.01,
2025/06/29 11:00:00,0.6110903073877141,0.5984657849195644,65.65046626466219,80.99267157144087,2.4176990488342436,2.264826175869121,0.9603410350911499,0.9916736336425831,3.19106752365208,3.01,
2025/06/29 11:15:00,0.6048481628764594,0.5942534235304369,65.22262313471842,80.43944310140022,2.4168828821434025,2.2645556690500515,0.9602383246179176,0.9912771674563249,3.1712251281874577,3.02,
2025/06/29 11:30:00,0.6251132014495063,0.6099043055669842,65.74226349413762,81.81737724054595,2.3614067094842848,2.2940563086548487,0.9603346088853437,0.9939478136707894,3.2595807227260107,3.02,
2025/06/29 11:45:00,0.6114274910544559,0.5978194894842191,65.90922648764116,81.34954526087898,2.410637179739632,2.2781186094069534,0.9602559317920196,0.9917786761306848,3.18647794159356,2.97,
2025/06/29 12:00:00,0.6100426854206676,0.5966842666006199,65.89561373195646,81.12386281971217,2.4200239858915378,2.2784552845528454,0.9602392900137418,0.9913695259418079,3.1751117287253807,2.96,
2025/06/29 12:15:00,0.6055850530581842,0.5947670561031547,65.29739956927102,80.80100728412553,2.3917398078981082,2.2723535457348407,0.9601309692630842,0.9919040027750409,3.1842957067372413,3.0,
2025/06/29 12:30:00,0.602849490772103,0.593423248464251,64.95902452981329,80.33455059849113,2.3914285806456355,2.2646153846153845,0.9599530918601186,0.991597642292629,3.1809288264412494,3.03,
2025/06/29 12:45:00,0.5779983413914714,0.5738658762106148,64.28042845904952,78.98763788256393,2.424032545540271,2.2262626262626264,0.9600440665721384,0.9893179630908082,3.094591298004341,3.03,
2025/06/29 13:00:00,0.5845900221773901,0.5783538123039437,64.73184268209329,79.65893450972912,2.4187965782699723,2.2289766970618037,0.9600236063616387,0.989846444983594,3.1182029972258283,3.05,
2025/06/29 13:15:00,0.5694341338578781,0.5657959063278143,64.62874714291729,79.15534750112586,2.4426145573090206,2.221442885771543,0.9600228424218535,0.9882417697395129,3.052827382730933,3.04,
2025/06/29 13:30:00,0.5852253084189313,0.577855735597794,65.1185808526957,80.30598999721698,2.3989682365892127,2.241098677517803,0.960135744744161,0.9904850727173256,3.1229459568273352,3.05,
2025/06/29 13:45:00,0.5896820821238931,0.5810855239811721,65.3571169500086,80.60639675525437,2.401373076015881,2.2512716174974567,0.9599584308097034,0.9905388109277541,3.130933080543523,3.04,
2025/06/29 14:00:00,0.5781617981252904,0.5743323641867545,64.23389489943935,79.26237535790803,2.3890833570971535,2.2627291242362526,0.9598280754063587,0.9901078935707027,3.0958420471368107,3.01,
2025/06/29 14:15:00,0.5814580447065718,0.5694316586874374,66.93309295584179,81.68166369612484,2.4660028632693924,2.1924603174603177,0.9600491986892153,0.9882420736371469,3.085561133150713,3.04,
2025/06/29 14:30:00,0.5881960832650024,0.5727049719600992,67.77017604999078,82.69481009358779,2.465108368147367,2.1793855302279486,0.9601429487783949,0.9886894728853479,3.1131798171102565,3.05,
2025/06/29 14:45:00,0.6277707460216939,0.6022690705739154,68.99136527424862,84.76870398463423,2.4246314703989644,2.2416918429003023,0.96014617193818,0.9918954929122764,3.2369821099226166,3.04,
2025/06/29 15:00:00,0.6155248544677663,0.5917023224693841,69.14767276123523,84.46436885036691,2.463408841577397,2.1976166832174777,0.960046110395102,0.9901321649103543,3.194589775747221,2.99,
2025/06/29 15:15:00,0.621320458259568,0.5983598685346072,68.39241523596347,84.07184377742503,2.4201911953958266,2.230614300100705,0.9599044325222812,0.9915004072768546,3.226224695755664,3.02,
2025/06/29 15:30:00,0.607927694108324,0.5903857433829465,67.31905846144535,82.69013395631869,2.4161359484641363,2.2291457286432164,0.9596814795349476,0.9907132287420858,3.1876220721156923,3.03,
2025/06/29 15:45:00,0.6151021442572934,0.5975229453735637,66.79201000913312,82.30951483429361,2.39027531439018,2.233805668016194,0.9594905537107439,0.9916202995191764,3.2299214683253523,2.98,
2025/06/29 16:00:00,0.5953387874911978,0.5846062193941507,65.6240981480931,80.56250853499847,2.4085783285171134,2.218655967903711,0.9591551779164975,0.9897895870816326,3.162747104679431,2.99,
2025/06/29 16:15:00,0.5774430098981669,0.5724156132296779,64.58692509212993,78.9655404739683,2.424062509166738,2.201588877855015,0.9589546837295944,0.9881256534920241,3.102906260909829,3.0,
2025/06/29 16:30:00,0.5637417069705899,0.5638145962734707,63.50810289684627,77.25033617566498,2.42373654535589,2.20990099009901,0.9588757893880786,0.9871704283156912,3.0573891432303486,2.99,
2025/06/29 16:45:00,0.5608420409465472,0.5637099630143702,62.625114752328926,76.23947577357214,2.3838105625825827,2.214643931795386,0.9587197359744317,0.9879814347638465,3.078883430540663,2.98,
2025/06/29 17:00:00,0.5413003910449852,0.5501904513130106,61.42081845615837,74.28020447026277,2.3893345021259464,2.206793206793207,0.9586325266650989,0.9864424793479761,3.017904030467862,3.05,
2025/06/30 04:15:00,0.6090582252473186,0.5891838202099394,68.0557226509508,81.72556009097339,2.427148286897216,2.225225225225225,0.9595947454677164,0.9901369688165315,3.2057462637275287,3.04,
2025/06/30 04:30:00,0.645168388093646,0.6149734301466738,69.58578865666453,84.31887383187257,2.38726641637213,2.245417515274949,0.9597724885946871,0.9932245162147737,3.341503465815802,3.02,
2025/06/30 04:45:00,0.6583300955319576,0.6226347077285194,70.74278459632231,85.82511601692596,2.4034517768445114,2.2533062054933874,0.9599376252472835,0.9935997021115363,3.3646576246595634,3.06,
2025/06/30 05:00:00,0.654630489836064,0.6158315468653222,71.88936333611242,86.74784223458194,2.4490799662573752,2.2232232232232234,0.9600910995425065,0.9923139492029808,3.330172397464889,3.03,
2025/06/30 05:15:00,0.6681700654516569,0.6305088742948853,70.59592216871026,86.45092161781648,2.3615137333113787,2.2714138286893704,0.9600803126837687,0.9953052752398507,3.412768073930902,3.04,
2025/06/30 05:30:00,0.6330384063156224,0.5994504796826521,71.52322498330432,86.67726443728253,2.450860004330725,2.1995987963891674,0.9602481526859528,0.9914745242241544,3.2652133397249448,3.07,
2025/06/30 05:45:00,0.6435243764066819,0.6115941102846748,70.24319940756867,85.32097043246185,2.4310269570536267,2.234170854271357,0.9599656210138681,0.9922096223348577,3.2993405677887027,3.05,
2025/06/30 06:00:00,0.62329824320879,0.6017209336916169,68.00590226221414,82.96016523812888,2.4114655564116676,2.249747219413549,0.9598118930965339,0.9916877308232401,3.241485558991482,3.02,
2025/06/30 06:15:00,0.6162476504213675,0.6015596939571413,65.96048840741712,81.16281477096928,2.3639565855331273,2.276464542651593,0.959577918294912,0.9925343695476186,3.2409823455587006,3.03,
2025/06/30 06:30:00,0.5929798635539607,0.5882189528199748,63.86372262482074,78.70986209568466,2.357077648026318,2.273381294964029,0.9594276538000479,0.9914262094422694,3.1731418314905557,3.02,
2025/06/30 07:30:00,0.5423422534186276,0.5539491814423133,60.57267122423585,74.17839122184535,2.423492966567199,2.204386839481556,0.9591477967260564,0.9862854508681987,2.9945778365338396,3.04,
2025/06/30 07:45:00,0.5518476269571226,0.5603578011135507,61.201894167641086,75.0429910885582,2.427828610372783,2.2121513944223112,0.9591396379282011,0.9867760016757471,3.017669175998511,3.08,
2025/06/30 08:00:00,0.5621268896093998,0.5699112340556275,61.00209564348162,75.48224253052193,2.3837687317817498,2.2340425531914896,0.9592715971151797,0.9888620937504349,3.0701658504597504,3.0,
2025/06/30 08:15:00,0.5655102949788305,0.5721584756060342,61.21131294326446,75.73096827708247,2.3903541564338315,2.2416582406471184,0.95929316523429,0.9888922759178519,3.0720283265278097,3.01,
2025/06/30 08:30:00,0.5679466770209752,0.5741238206993797,61.358877954230024,76.18410939295411,2.3757139942354817,2.2273190621814476,0.9592646371643455,0.9895103977643942,3.098785838400765,3.06,
2025/06/30 08:45:00,0.5367620626083068,0.5487600053521378,60.69533021320848,74.7073501366086,2.4202125309254816,2.231,0.9594445537692062,0.9863552209009186,2.9567136030484265,3.06,
2025/06/30 09:00:00,0.5530266359459537,0.5612375311654247,61.2454459678479,75.71029681105045,2.3957489681895465,2.2373737373737375,0.95942260030694,0.9881136950570832,3.0251069797612473,3.04,
2025/06/30 09:15:00,0.5774734611990998,0.5799059041817903,62.17062661218332,76.98714495325576,2.3904891692423766,2.2261663286004056,0.959371127339261,0.9896770727776127,3.1207831803215287,3.06,
2025/06/30 09:30:00,0.5517335759487674,0.5592701367532661,61.57714097512046,76.11586511817936,2.4088465044722405,2.201010101010101,0.9593608411811153,0.9876946786266609,3.0320863116160592,3.12,
2025/06/30 09:45:00,0.5419205810253607,0.5520571344668974,61.170846534809236,75.51009947031024,2.4020101176752173,2.2590725806451615,0.9595837620066988,0.9873648358368751,2.969685601879818,3.11,
2025/06/30 10:00:00,0.5637084925191588,0.5684350720570914,61.94740715145634,76.56746197331765,2.3932089474709906,2.2457027300303336,0.9593873658941403,0.9887832995130955,3.058042077778548,3.03,
2025/06/30 10:15:00,0.5497963610608496,0.5574211823936558,61.561901453046175,75.95113094254503,2.4108327143962995,2.229607250755287,0.959426962973902,0.9875079792292956,3.007264044354694,3.02,
2025/06/30 10:30:00,0.5563529189741675,0.5645856960838608,61.07406803296669,75.87055813746301,2.366504507892753,2.262026612077789,0.9594219212396319,0.9892434979755298,3.043725119625009,3.04,
2025/06/30 10:45:00,0.5418933967151404,0.5527705147262365,60.77292738425112,74.9505698723626,2.4042361460372894,2.2457200402819737,0.959367320802924,0.9871192383404819,2.97769147107632,3.01,
2025/06/30 11:00:00,0.5597214877654847,0.5668071287464352,61.31021783787156,75.91368972791213,2.376971689777357,2.236788617886179,0.9593466044401961,0.9889887496490773,3.0626016164229366,3.03,
2025/06/30 11:15:00,0.5432077418957184,0.553856084564803,60.81191645483619,74.84760675267299,2.408737329686223,2.2377131394182546,0.9593217306123402,0.9869735118878181,2.984128609469116,3.0,
2025/06/30 11:30:00,0.5457912788244333,0.5558012257865284,60.94651478625021,74.9797026668307,2.411563881581515,2.214428857715431,0.9591999841496194,0.9869554913988269,3.0045565559449128,2.99,
2025/06/30 11:45:00,0.5576113924879681,0.56571484708119,61.016768798397955,75.58245404481087,2.369125641785179,2.24949083503055,0.9591994161317365,0.9889695117927652,3.0545685182292663,2.99,
2025/06/30 12:00:00,0.5594588216591684,0.567176167355631,61.09661813829014,75.6357896491654,2.3702784780437236,2.2522889114954223,0.9591067690243719,0.9889561904054527,3.0590999189456074,3.02,
2025/06/30 12:15:00,0.5624470476984488,0.5679663639878859,61.625834927747505,75.75280888631227,2.410630716880928,2.21021021021021,0.9589327315373393,0.9877462218566134,3.0656393020251604,2.98,
2025/06/30 12:30:00,0.5633524463415738,0.5686071104792113,61.69514206464138,75.9275865269058,2.400769086499418,2.2148594377510036,0.9589742550733362,0.9881120767544052,3.072243366524166,3.02,
2025/06/30 12:45:00,0.5466835989479711,0.5549630796434185,61.29471551207091,75.19151732301971,2.411320154713169,2.209371884346959,0.9589533284509112,0.9867103707779367,3.008335312603899,3.03,
2025/06/30 13:00:00,0.5451467450532989,0.5535362463552166,61.406719353523755,75.28836463813488,2.4087212679821626,2.202191235059761,0.9589766674861449,0.9866692133106925,3.0079673694479667,3.0,
