datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/06/30 13:15:00,0.5471024507398554,0.5553289952350513,61.498444386852135,75.31944293473772,2.414837804149446,2.2117296222664016,0.9589070502476051,0.9865524999122174,3.00656351041304,3.03,
2025/06/30 13:30:00,0.5605999170223382,0.5664723825181807,61.62388635861888,76.02227541916486,2.3691458358610227,2.249747219413549,0.9588985376801091,0.988746550874887,3.0628069517806114,2.99,
2025/06/30 13:45:00,0.5632848513007787,0.566946569937212,62.13613495858367,76.11817522402815,2.411314260086923,2.2019900497512435,0.9586223815691884,0.9874029935638532,3.0705205418970927,3.0,
2025/06/30 14:00:00,0.5633586171099301,0.5667177045115158,62.25180144635315,76.36468763772932,2.401366877137809,2.1956087824351296,0.9587262265136195,0.9877724295113057,3.0800237998486657,3.04,
2025/06/30 14:15:00,0.5483915350930567,0.5550533197386496,61.8298283465628,75.59596475632495,2.4092184181797025,2.2071357779980176,0.9586494215540297,0.9864925448231002,3.015055842652795,3.02,
2025/06/30 14:30:00,0.5668141435878085,0.5699202010116267,62.19124975919969,76.6670546387982,2.3625089181471575,2.2262626262626264,0.9586363747305645,0.9890252267431378,3.1005095471593735,2.98,
2025/06/30 14:45:00,0.5663944810978471,0.5694777127429714,62.220609546058405,76.55454270456785,2.3745818013780675,2.228370221327968,0.9585610832231958,0.9885841223658126,3.090102359081626,2.99,
2025/06/30 15:00:00,0.5699398785028624,0.5702941293418526,62.91389942277184,76.76948255133809,2.4172659273092783,2.1727541954590324,0.9584545339762847,0.9873506894086261,3.104440132681492,2.98,
2025/06/30 15:15:00,0.5675883649852296,0.5694662424013542,62.548827139541054,76.70902029311885,2.386356939909459,2.201798201798202,0.9584704806670016,0.9881663639612293,3.1007323203192327,2.96,
2025/06/30 15:30:00,0.5664904951667556,0.5684790414434564,62.523862337294716,76.5982184861741,2.388883008387502,2.205383848454636,0.9584220640618505,0.9879654482420416,3.0929195184280363,3.01,
2025/06/30 15:45:00,0.5666357213007348,0.5687243848038882,62.53699138966641,76.63983738504224,2.385255137357708,2.2015968063872258,0.9583625619003074,0.9880294000834775,3.0985011402449953,3.0,
2025/06/30 16:00:00,0.5582688269988629,0.5617676104691615,62.413817499386184,76.18682546222858,2.4046729371073274,2.1867588932806328,0.9582359452917203,0.9868056061843553,3.0635755137870575,2.99,
2025/06/30 16:15:00,0.5506766451480729,0.5557197313473731,62.28017974190382,76.03584553437481,2.418860839263552,2.173529411764706,0.9582144582048246,0.9859001216997866,3.031132828190972,3.0,
2025/06/30 16:30:00,0.5488023913911165,0.5540606461264097,62.1907159871355,76.17209431596446,2.415441848651954,2.1684622918707146,0.9581558377026735,0.9858522344174685,3.02547682746752,2.98,
2025/06/30 16:45:00,0.5692854840203206,0.5724620485278261,62.00046425865895,77.09820369744533,2.3430994027601515,2.2120603015075377,0.9582426336319395,0.9893385073067147,3.1198905939064048,3.0,
2025/06/30 21:30:00,0.5802842916990983,0.5876000991022314,60.60130694880837,80.56301499874387,2.318861181516409,2.196969696969697,0.9574943725578554,0.9908177103365485,3.128443650617841,3.07,
2025/06/30 21:45:00,0.5304370092827912,0.5456239784427093,59.65533847943985,77.99966458821355,2.3520749218716848,2.179563492063492,0.9577525139517012,0.9870450969982107,2.9460713231888707,3.1,
2025/06/30 22:00:00,0.5267378326809498,0.5449536310126625,58.998998881865155,76.64680692362906,2.3353759073399467,2.2402791625124627,0.9578359501846393,0.9872507028483412,2.9213247007988214,3.18,
2025/06/30 22:15:00,0.5270616407035154,0.5421111317885635,59.79275374956043,76.33990701929368,2.3940126836345414,2.1787109375,0.9577222082002093,0.9852556766514993,2.923951731338787,3.04,
2025/06/30 22:30:00,0.5496883575355587,0.5600121087111366,60.47515923541079,77.41910501158473,2.3393437277356854,2.206,0.9577216024256846,0.9882585772910084,3.0297516967434843,3.07,
2025/06/30 22:45:00,0.5397714304227463,0.5517488741414244,60.39439386905388,76.69712193298687,2.3468053474119523,2.217,0.9578213335535053,0.9874735889139729,2.990848310783319,3.08,
2025/06/30 23:00:00,0.5275714276919246,0.5403171457716115,60.61297510509162,75.91543996134186,2.3853453757095995,2.1696252465483234,0.9578309681256563,0.9854182927359799,2.9549029686729007,3.14,
2025/06/30 23:15:00,0.5342382688075689,0.5471840188866931,60.25853215800389,75.93794365500206,2.300484257124383,2.253564154786151,0.9580709201691866,0.9885808915752045,2.9943932039308585,3.08,
2025/06/30 23:30:00,0.5278363968117634,0.5397350007719285,60.9616452445169,75.08265942619938,2.3911796402150194,2.1710914454277286,0.9579832541434842,0.9851037884337843,2.9641085936816096,3.12,
2025/06/30 23:45:00,0.5315511901311424,0.541677253943365,61.483499403179046,75.10796721385518,2.4005041749238027,2.1768172888015718,0.9580361250260414,0.9850217951657074,2.9740421515476623,3.06,
2025/07/01 00:00:00,0.5823438238573301,0.5806480997518714,63.27647555550463,81.85295117748994,2.3568329407743507,2.2106318956870608,0.9582132876449693,0.9901723227921262,3.111130186743261,3.08,
2025/07/01 00:15:00,0.5703743640534898,0.5704263185621746,63.20400998271527,81.52981583489756,2.3607763464897698,2.218655967903711,0.9583159421353148,0.9895081571193748,3.0633043203382884,3.06,
2025/07/01 00:30:00,0.5757962861437194,0.5736943859959445,63.717648669516365,81.9634784763171,2.3652426729970033,2.2256770310932796,0.9583810579672213,0.9897093051582727,3.076225998365508,3.09,
2025/07/01 00:45:00,0.5810331512727798,0.5765899281940782,64.30454413308702,82.46181704549825,2.3708732680774176,2.215430861723447,0.9584358236270512,0.98984453652567,3.0975552090835663,3.07,
2025/07/01 01:00:00,0.5885170352462413,0.5811203269988147,64.96169307082586,83.04151031939774,2.3767862233980352,2.214214214214214,0.9585290269249743,0.990113394606898,3.120873605603585,3.1,
2025/07/01 01:15:00,0.5962052555992235,0.5856744531698259,65.62788243958973,83.6280797781598,2.3812754525749664,2.215,0.9586399420413091,0.9904297417581633,3.1442320684654823,3.08,
2025/07/01 01:30:00,0.6007930083425819,0.586634631706512,66.53829693601335,83.89580401710288,2.429123977480637,2.1777996070726915,0.9586971946823611,0.9892750424093613,3.1506666545303594,3.06,
2025/07/01 01:45:00,0.6059737533199747,0.5896717064975732,67.00386159078917,84.35862298974867,2.4323324827644197,2.179310344827586,0.9588036527738992,0.9895806308137567,3.1670006667607815,3.05,
2025/07/01 02:00:00,0.6481327168474486,0.6232576447847186,67.96926879249452,86.60119655408803,2.3546114560122353,2.2382892057026478,0.9590453547055479,0.9939637562015958,3.3311398371568925,3.14,
2025/07/01 02:15:00,0.6174920237516295,0.5972691216382475,67.85447235130066,85.38652447925546,2.412597781988539,2.2011952191235062,0.9590107523682534,0.9908772364088909,3.2089434788966007,3.06,
2025/07/01 02:30:00,0.6214162016290579,0.5989006373340907,68.3375259500069,85.76484431296808,2.4166062348235022,2.205179282868526,0.9590801040441466,0.9910034962968755,3.2176384256549757,3.07,
2025/07/01 02:45:00,0.6255444228126075,0.6009911110187532,68.79037455299965,86.13960470585373,2.4179073850629136,2.214356929212363,0.9591592834490535,0.9912224586912506,3.226066215694997,3.05,
2025/07/01 03:00:00,0.6343962852703435,0.6066926133498997,69.382759266768,86.69365425682099,2.4194454882205387,2.212574850299401,0.9592435414348452,0.9916566584025207,3.257568890243739,3.07,
2025/07/01 03:15:00,0.6558884871767472,0.6230402876422546,70.03011320450901,87.97248717597456,2.3784482724265312,2.2398373983739837,0.9593623209350766,0.9938779928735666,3.3441719932509613,3.06,
2025/07/01 03:30:00,0.6446277969570868,0.6120502327933056,70.47328069309606,87.63744934741764,2.4263563871768636,2.2117882117882117,0.9594258121763662,0.9920842364757716,3.289940638787124,3.05,
2025/07/01 03:45:00,0.6493545720123363,0.6139041744792223,71.04722803706989,88.11057823766201,2.427808811758686,2.2107892107892106,0.9595546379817145,0.992333042899193,3.305420919142306,3.07,
2025/07/01 04:00:00,0.654167227749254,0.6163282905112784,71.60636964201353,88.53718427881276,2.433481325965027,2.2065868263473054,0.9596561703980094,0.9924609355284739,3.3214979363334765,3.04,
2025/07/01 04:15:00,0.6602311871260834,0.6210795241147647,71.71934386189086,88.93473494485085,2.4136634478762113,2.190909090909091,0.9596270272343957,0.9933325792456055,3.370269187267885,3.16,
2025/07/01 04:30:00,0.6049795350378891,0.5809511345805901,69.92691645678121,85.77395179402261,2.4458755266852448,2.2331349206349205,0.9599371155551917,0.9899068768139523,3.136709611711582,3.06,
2025/07/01 04:45:00,0.6400843020308307,0.6075226215654865,70.68015867858519,87.04930393646806,2.415564137225133,2.2507552870090635,0.9597893910845637,0.9924081950647718,3.269135293957006,3.06,
2025/07/01 05:00:00,0.6531808008585934,0.6183132628138022,70.8536912464454,87.55835606559039,2.3931978030533125,2.2357142857142853,0.9597440504543533,0.9936689392574741,3.3440811797599777,3.04,
2025/07/01 05:15:00,0.6469706205345838,0.6132329912431266,70.70909220561465,86.96974401739362,2.409300640985415,2.2492401215805473,0.9598209059133971,0.9929595523612815,3.3038499678453577,3.07,
2025/07/01 05:30:00,0.6471412597736651,0.6140584124824755,70.56232304073325,86.95806799579724,2.402090860315326,2.2472024415055953,0.959761326873222,0.9931576246671563,3.311993202674109,3.1,
2025/07/01 05:45:00,0.6541160539843008,0.6191703952985106,70.84613423065458,87.5164729653904,2.3934019320866424,2.2474437627811863,0.9598700341224781,0.993832056050953,3.3411966771154433,3.1,
2025/07/01 06:00:00,0.5725734981228702,0.5755802066674763,62.23868504092863,77.44012585922006,2.312162380876474,2.2806652806652807,0.9591195268264299,0.9914217824462919,3.127645333284832,3.08,
2025/07/01 06:15:00,0.5669426165371955,0.5687677941015118,62.87697809331565,77.58604091588836,2.362864041100163,2.2517838939857286,0.9592133170901749,0.9896165346543209,3.0863138805307053,3.09,
2025/07/01 06:30:00,0.5586061003349216,0.5610306372619951,63.154284737650116,77.49210486598473,2.3992869382961253,2.2354124748490944,0.9593233511301873,0.988120694755286,3.0405066172731128,3.05,
2025/07/01 06:45:00,0.5803274251850431,0.5775200056440898,63.83187039442023,78.92693776991528,2.361651443456636,2.253838280450358,0.9593976525464933,0.9906115249392354,3.129653127461224,3.08,
2025/07/01 07:00:00,0.567431005402124,0.5662627491714493,63.86648080324439,78.45785927022372,2.3999644119168573,2.2338709677419355,0.9593602139028052,0.9886936922716063,3.0687867409393554,3.09,
2025/07/01 07:15:00,0.5676782131456887,0.5661380497303465,64.0489870422011,78.58733167727836,2.402931423903794,2.233165829145729,0.9593008262886104,0.9885337462692554,3.0673779493080273,3.08,
2025/07/01 07:30:00,0.5861658403791831,0.5808207748460047,64.39264310147153,79.60840352248057,2.3624731343023253,2.2719836400817996,0.9594607618533016,0.9909337339912376,3.136074703835603,3.09,
2025/07/01 07:45:00,0.5880175630568014,0.5821351540308048,64.54109993324877,79.62616413836834,2.3793025413068105,2.264496439471007,0.9594332938111687,0.9905350703054653,3.135908945157196,3.05,
2025/07/01 08:00:00,0.5918591166714599,0.5835667841644193,65.12665444870657,79.73616498022075,2.4260052957013074,2.214785214785215,0.9593367410419571,0.9892736891094169,3.145762849203383,3.04,
2025/07/01 08:15:00,0.5948096575223877,0.5861463976074271,65.10404120797841,80.06754213909618,2.4008252788482944,2.234106962663976,0.9594960287002965,0.9903049501453292,3.160932417787316,3.03,
2025/07/01 08:30:00,0.596470103329305,0.5864685181290706,65.41172638268304,80.42353438176691,2.404879444839302,2.2278225806451615,0.959563693904475,0.99033629117521,3.165796300451841,3.05,
2025/07/01 08:45:00,0.6340292026175581,0.6157230426827158,66.36742191327924,82.07033501116757,2.3753950229741885,2.2665985699693567,0.9595751520880553,0.9930768192258932,3.2935850529271713,3.01,
2025/07/01 09:00:00,0.6161373439646559,0.6004856482311624,66.21470678964889,81.8059845189554,2.389438934552834,2.213849287169043,0.9594600300963928,0.9917967682044956,3.251883546256775,3.16,
2025/07/01 09:15:00,0.5677980832054792,0.5639297303222944,64.85656130145017,79.38673011713246,2.437117766631395,2.2173479561316056,0.9596000594798185,0.9878602094548345,3.050080620369423,3.11,
2025/07/01 09:30:00,0.5999708509679713,0.5884284654439902,65.76908432134229,80.75600705122092,2.414608876535327,2.2399598393574296,0.9596787253884436,0.9903165148224271,3.1622593387827607,3.02,
2025/07/01 09:45:00,0.6029063586453253,0.5912391077071304,65.60885957299783,80.74923093535666,2.4092921049957194,2.2431886982845612,0.9595142551834934,0.9905664205330332,3.1755104509476313,3.0,
2025/07/01 10:00:00,0.5987631293611321,0.5880325525110681,65.52973127982153,80.63306483992599,2.4102187067975374,2.2288306451612905,0.9596127361597718,0.9903888329748834,3.1686088046954892,3.03,
2025/07/01 10:15:00,0.5979618039753115,0.5873957128812692,65.47918983976999,80.54477043819129,2.4137051077769467,2.230614300100705,0.9594883333567557,0.9901593587014416,3.162588705506306,3.03,
2025/07/01 10:30:00,0.6172179319586033,0.6035059491022304,65.66487429989148,81.57263839897894,2.358056764342907,2.2677651905252314,0.9595714997824746,0.9928429761410673,3.246134801596194,3.06,
2025/07/01 10:45:00,0.6324938287062437,0.616499178412484,65.87849487872987,82.19424205121278,2.3338922397714787,2.3059313215400623,0.9595904900416539,0.9942941005360566,3.294867565810279,3.12,
2025/07/01 11:00:00,0.6047433952734461,0.5923842788395777,65.74868986705772,80.96944285836003,2.4088024423730525,2.233097880928355,0.9594221478652006,0.9906080520897748,3.187349484534119,3.02,
2025/07/01 11:15:00,0.5998817232159274,0.5885220343111065,65.64507995562825,80.81516982269513,2.411784535848812,2.2358870967741935,0.959384959171305,0.9902480952274482,3.1664780782422377,3.03,
2025/07/01 11:30:00,0.6221485919988055,0.6070138219306039,65.92914892604901,81.9317255441576,2.3563103728695918,2.2729145211122552,0.9593700403475973,0.9929655871669318,3.2607009524620008,3.02,
2025/07/01 11:45:00,0.6050468205756456,0.5919813996804713,65.94187017992991,81.16514499318093,2.4071874362037913,2.2376636455186305,0.9593979308915019,0.990599466929455,3.184806352175516,3.04,
2025/07/01 12:00:00,0.6360822838874085,0.6178759672126445,66.17416863478896,82.69428534334422,2.3153438137943745,2.3065693430656933,0.9594496185652287,0.9947887500703436,3.3159238330345913,3.03,
2025/07/01 12:15:00,0.6211503746464474,0.6055774864483578,66.02433597832695,82.04420422859604,2.35387342417326,2.2767489711934155,0.9593289222088025,0.9929207913256806,3.254599607085408,3.01,
2025/07/01 12:30:00,0.6253653845851765,0.6102872258368517,65.81914689997353,82.20843015248602,2.3242535712024446,2.283038501560874,0.9593607386938054,0.9940145941605643,3.2881973525120767,3.06,
2025/07/01 12:45:00,0.5968076469240979,0.588033051678835,65.00685882535181,80.34294772077125,2.376945227826637,2.2436548223350252,0.9591631096995281,0.990828657847296,3.176287312584649,3.04,
2025/07/01 13:00:00,0.5708630962006442,0.5679905969304353,64.16360131430162,78.61980606392926,2.418055647743906,2.2089552238805967,0.9590433713481747,0.9880138124851389,3.0789058327452357,3.03,
2025/07/01 13:15:00,0.5824891671685302,0.5795975412750071,63.69670432208237,78.71711439737082,2.362524308969943,2.2428861788617884,0.9589830864756518,0.9902739185965204,3.1414488458609338,3.04,
2025/07/01 13:30:00,0.5585195883160528,0.5614022168643058,62.72842013993256,76.92461036404177,2.395990219253576,2.22,0.9588114073296321,0.9877006454802836,3.0500288521064984,3.05,
2025/07/01 13:45:00,0.5487357801205445,0.5548629631151848,62.01030823520507,75.96487634474069,2.393130364742377,2.206793206793207,0.958681895982644,0.9870511660977724,3.0273857473262553,3.03,
2025/07/01 14:00:00,0.5407101287976536,0.5497606496749525,61.38044052311571,75.15086158469714,2.3837042293036226,2.2117882117882117,0.9585107230787269,0.986634312758984,3.0045295906937466,3.04,
2025/07/01 14:15:00,0.5356779002402352,0.5466177183685753,60.910673718086855,74.55769865915285,2.378214459883589,2.215,0.9584758256342679,0.9864298961678242,2.9902933183102633,3.04,
2025/07/01 14:30:00,0.531265920073654,0.543741194710013,60.550254520698076,74.06909179628896,2.374385963819819,2.21,0.9583926148599821,0.9861644029850702,2.981410837537242,3.06,
2025/07/01 14:45:00,0.5230908464678997,0.5389913210142335,59.7391674081327,73.2788330497085,2.344282745830782,2.2358870967741935,0.9583273058683739,0.986461649306992,2.9602191625984284,3.05,
2025/07/01 15:00:00,0.5171216340953138,0.5355343090053434,59.119279892392086,72.43731589110986,2.3447164954566335,2.2366565961732126,0.9581384167738337,0.9858791248711463,2.9413323833482217,3.07,
2025/07/01 15:15:00,0.5068051605345123,0.5284131359025611,58.36384660342018,71.44369494866572,2.34012321351204,2.2313883299798793,0.9580988203599661,0.9852295151072284,2.911970610991264,3.06,
2025/07/01 15:30:00,0.4991521221728937,0.5228861686048837,57.85288517274456,70.22331942533934,2.3741703940116494,2.1907114624505932,0.957820229847064,0.9832391350748556,2.8864241673511803,3.05,
2025/07/01 21:00:00,0.6415026650628908,0.6189571638208285,66.96585816672756,81.03985929224156,2.3181083055146066,2.199798183652876,0.957620147076759,0.9927010444182678,3.4213005585816125,3.15,
2025/07/01 21:15:00,0.5961811227421832,0.580089587081217,67.45248948103581,80.63220879482131,2.400253149725474,2.1544477028347995,0.9580211619371573,0.9884074665770258,3.2170631674639436,3.1,
2025/07/01 21:30:00,0.5657504411033853,0.5584521411921073,65.98095766936548,79.42692987146857,2.3647295928629237,2.205940594059406,0.9579763898519972,0.987779077500377,3.1011950786877454,3.03,
2025/07/01 21:45:00,0.5989989262149564,0.584996578009798,66.55517439705416,80.75908281793956,2.3306175079669975,2.22713567839196,0.9579825212381903,0.9906703858512268,3.2314084687278295,3.1,
2025/07/01 22:00:00,0.5987437974491507,0.5856681337474873,66.23322720593342,80.60258369731784,2.326695208284727,2.2288306451612905,0.95785663046765,0.990730675768692,3.23250374338544,3.09,
2025/07/01 22:15:00,0.6069183828921312,0.5911236087476562,66.73888737705046,81.41853403045002,2.324455322162527,2.231313131313131,0.9578624522700037,0.9912506964046568,3.258425965203757,3.07,
2025/07/01 22:30:00,0.6060472864861775,0.5923063877710487,66.1610601875419,80.91122776361566,2.3170826611078867,2.2388663967611335,0.9577702707796896,0.9913614451928517,3.25777151515429,3.07,
2025/07/01 22:45:00,0.5962953755310341,0.5862616577096,65.34238743353474,80.03679322328665,2.3144979982250145,2.240890688259109,0.9576476191740121,0.9908625967415976,3.2246487398916703,3.07,
2025/07/01 23:00:00,0.5893960165468138,0.5826597050979193,64.55901903793361,79.19108331064521,2.313850602787468,2.2459514170040484,0.9575520013533872,0.9904726420914504,3.1992572566534303,3.08,
2025/07/01 23:15:00,0.5832406843528816,0.57952296734594,63.874660790800725,78.5128485297638,2.3097048332326406,2.2451874366767988,0.9574791982241441,0.9902352000989676,3.1820874776274843,3.07,
2025/07/01 23:30:00,0.5735559894136538,0.5734256046640063,63.07414774491843,77.68880086940048,2.3029078721287095,2.244421906693712,0.9573954830263822,0.989858417594369,3.1534736456085937,3.1,
2025/07/01 23:45:00,0.5654852520987577,0.5688083427298445,62.27537948649072,76.8635531086327,2.2982553760575213,2.2436548223350252,0.9573596120907565,0.9895453428595095,3.129603755560477,3.08,
2025/07/02 12:00:00,0.5906211330156719,0.5707797561995948,69.09227616044925,83.06679375171109,2.4378864808019975,2.1782566111655237,0.959057125589291,0.9881960677106498,3.1417552328663203,3.09,
2025/07/02 12:15:00,0.5939305227951199,0.5730721831953894,69.28616113086474,83.6757943360182,2.4409202982510956,2.175318315377081,0.9589746604214159,0.9883037645061038,3.1484200054020133,3.1,
2025/07/02 12:30:00,0.593541408832188,0.5722484943584931,69.38325636252065,84.10219930282842,2.4428463648943355,2.167155425219941,0.9589632077325914,0.9882490632088025,3.1449888723574038,3.08,
2025/07/02 12:45:00,0.5790470849414074,0.5602454484936682,69.28779411541207,83.39106369858408,2.474032700520311,2.146435452793834,0.9589154272585538,0.9864301139473856,3.0855428583134437,3.11,
2025/07/02 13:00:00,0.5941064917210724,0.5720792004740015,69.66931176563143,84.10626092509543,2.4320074103262668,2.1653620352250487,0.9589142955666153,0.9884369868050448,3.158426817592057,3.11,
2025/07/02 13:15:00,0.5809235421438995,0.5611807887574491,69.55791982199547,83.18729190881804,2.4631696634986695,2.143961352657005,0.9587561117460367,0.9866053889461497,3.107439823929336,3.11,
2025/07/06 00:15:00,0.6615708301394644,0.6401792890078151,66.06310469386808,84.71274475450407,2.35638755069225,2.238430583501006,0.958245367012853,0.9937246189719778,3.376277140630888,3.06,
2025/07/06 00:30:00,0.5710135967515103,0.5701659381620859,63.39080675031869,80.78747205573158,2.379779092865447,2.197014925373134,0.9583823166759154,0.9888874617900879,3.0739306631412147,3.07,
2025/07/06 00:45:00,0.570426394400449,0.5702380443315903,63.31092352880527,80.67448701661078,2.372218393267644,2.208582834331337,0.9585025554498832,0.9891560126232186,3.0719809148601294,3.09,
2025/07/06 01:00:00,0.5471149190141706,0.5502454885465267,63.22460498809256,79.44155392226652,2.449151888557593,2.142580019398642,0.9585635732259922,0.9855420245963374,2.9801649595224924,3.08,
2025/07/06 01:15:00,0.5632723380150252,0.5634419015707465,63.49205441175645,80.29129959630423,2.404125336366025,2.1796643632773938,0.9586451111686127,0.9878950037831754,3.044691348774894,3.11,
2025/07/06 01:30:00,0.5495727408559155,0.553097242809201,62.920662318698675,79.6264951405022,2.394620002297966,2.197420634920635,0.9586798202356683,0.9874345494033366,2.9943044780964296,3.12,
2025/07/06 01:45:00,0.5358618406198825,0.5413960209395405,62.82786796962843,78.83774793647738,2.4320071122621316,2.177734375,0.9587154466609775,0.9854256121802816,2.9344829226071614,3.12,
2025/07/06 02:00:00,0.5475190514183758,0.5514630838131085,62.905330177318326,79.52253159474012,2.3884994041865264,2.206175298804781,0.9586390470812981,0.987468257961699,2.988781763565052,3.12,
2025/07/06 02:15:00,0.5520533173041523,0.5544123524302197,63.250214777728154,79.78333212554253,2.393925565691158,2.209741550695825,0.958816361741788,0.9876818877534105,2.9991125836691372,3.12,
2025/07/06 02:30:00,0.5553867417763956,0.5561301398883127,63.64694215109969,80.04241729374002,2.4067754100028806,2.1811881188118813,0.9587738970025917,0.9874550469292193,3.0193131149408727,3.15,
2025/07/06 02:45:00,0.5424436973837647,0.5451907801872575,63.60058677001126,79.20325750597685,2.4520702801816645,2.166180758017493,0.9588720570708109,0.9853188022734142,2.954750350429879,3.08,
2025/07/06 03:00:00,0.5592403518637081,0.5585912838651345,63.90160939679301,80.09574812046293,2.411230602721804,2.1938674579624133,0.9588997962735639,0.9876113325251168,3.0242744140049935,3.11,
2025/07/06 03:15:00,0.5610086299547828,0.5600876025834745,64.01596109660821,80.16196586878155,2.4114768108717946,2.197029702970297,0.9589562111086104,0.9877521375598622,3.0300985834733973,3.11,
2025/07/06 03:30:00,0.5636039308087034,0.5620718806389252,64.18671231355034,80.2982299111507,2.4119198062994016,2.201189296333003,0.9590005838793764,0.9879263905696152,3.0378487728016395,3.09,
2025/07/06 03:45:00,0.5493477607993771,0.5496165017503474,64.08629128673994,79.53978439427493,2.447526383422554,2.1748046875,0.9588649242092947,0.9858626824287063,2.980534258246072,3.09,
2025/07/06 04:00:00,0.5683792170319377,0.5648219167846846,64.5754606391467,80.64038141438239,2.4079765643513014,2.188679245283019,0.9591000862261554,0.9883634031888917,3.0651650127400947,3.1,
2025/07/06 04:15:00,0.5633742564676473,0.5610655395962442,64.358379460732,80.26483226652951,2.4077990916272727,2.1976166832174777,0.9591125853187147,0.988076255843474,3.043926606256634,3.09,
2025/07/06 04:30:00,0.5655416543863582,0.56277574309679,64.38235961946545,80.18062292762478,2.411069317059538,2.204568023833168,0.9591174841965042,0.9881124192633668,3.047018151617062,3.09,
2025/07/06 04:45:00,0.5668930727780535,0.5639456472563277,64.43497447086344,80.13694032213553,2.4179007076151944,2.2025819265143993,0.9590842173244162,0.9879971359407058,3.0506464349717475,3.1,
2025/07/06 05:00:00,0.5667741040496636,0.5635978338601445,64.48323463594,80.12334821832297,2.413353249969424,2.201789264413519,0.9592014110564211,0.9881802315605254,3.05408889473998,3.09,
2025/07/06 05:15:00,0.5704589390767049,0.5662046829931687,64.80945679154766,80.41949150826116,2.41720199908958,2.1998011928429424,0.9592510839409891,0.9883235294607144,3.066744434856465,3.1,
2025/07/06 05:30:00,0.5736835477429012,0.5680776399757291,65.10577972407175,80.6773413436522,2.421102948632739,2.198807157057654,0.9593017153060305,0.9884394457619725,3.0764460449809614,3.1,
2025/07/06 05:45:00,0.575291547099372,0.5621253322033025,67.65565467301256,82.64758832196543,2.506922013364923,2.137065637065637,0.9595829078874883,0.9862613999244496,3.053585564667249,3.11,
2025/07/06 06:00:00,0.5714496864004923,0.5603674758877878,67.10204520406027,82.52766458194918,2.455638056923302,2.1819075712881024,0.9596674542280381,0.9875723121572384,3.0481171675514562,3.13,
2025/07/06 06:15:00,0.5720175414656595,0.56073593638502,67.17826392828046,82.5069910655708,2.459246965825513,2.1868239921337267,0.9598577036610744,0.9876524008222468,3.046037378075602,3.11,
2025/07/06 06:30:00,0.5705910399965931,0.5597268160174288,67.10294683334585,82.31174817453395,2.461546462430867,2.191740412979351,0.9598896360112299,0.9875284070238565,3.0382540278019112,3.12,
2025/07/06 06:45:00,0.5846689825224973,0.5715236781334774,67.2397998907887,82.98509015228956,2.426777688171472,2.211,0.9598947450057678,0.9894106747999855,3.100897094464505,3.12,
2025/07/06 07:00:00,0.5868528488153146,0.5729895416869227,67.30148656507737,82.94701494649799,2.4280009055097467,2.215,0.9599044091398875,0.989492400245026,3.1063985492227997,3.11,
2025/07/06 07:15:00,0.5880133618996163,0.5741434274874728,67.37505863256688,82.92377068662125,2.4311253651110603,2.219,0.9599544356961488,0.9895088048333811,3.108079011786186,3.12,
2025/07/06 07:30:00,0.5740593161945342,0.562322560559804,67.26980058739043,82.11140613233438,2.4727021741516886,2.187992125984252,0.9599613165651424,0.9874920573218636,3.051397085589359,3.11,
2025/07/06 07:45:00,0.5747594114431482,0.5628968358956108,67.34471658445327,82.05796549153885,2.4769668310790527,2.184857423795477,0.9599994690514171,0.9874310422847412,3.0544649936663846,3.12,
2025/07/06 08:00:00,0.5887044949934525,0.5740494901832811,67.44971086746271,82.78854389098251,2.4275823313758065,2.219438877755511,0.9601460591595952,0.9897635114596406,3.1147239259821693,3.12,
2025/07/06 08:15:00,0.5905308435924161,0.575880275976263,67.4440603866811,82.82677749833448,2.4334158903296443,2.2256770310932796,0.9601253478510561,0.9897450726733378,3.114817016377948,3.1,
2025/07/06 08:30:00,0.5779045582840919,0.5654696744884004,67.33895158043408,82.20703496943435,2.46842366009097,2.1998021760633035,0.9601428525913976,0.988019400793985,3.062917753536784,3.1,
2025/07/06 08:45:00,0.5916309295224683,0.5770978199556085,67.48094310252806,82.85454154458452,2.438526905783698,2.2314629258517034,0.9603455400010708,0.9898434259136067,3.1121963720787162,3.16,
2025/07/06 09:00:00,0.5935260861427326,0.57873217546823,67.40685172532598,83.03378469316868,2.425095689990271,2.233097880928355,0.960227312064872,0.9902935334784811,3.1267729084917564,3.09,
2025/07/06 09:15:00,0.5971694775758162,0.580799866389028,67.63771584550445,83.29450142881113,2.4290063814322256,2.2278225806451615,0.9602420288931568,0.9903940281231155,3.1385396584432907,3.12,
2025/07/06 09:30:00,0.5796430418877514,0.5663813930914119,67.51275378905531,82.42502509391768,2.475431652537663,2.203557312252965,0.9603199367384117,0.9880892848046406,3.0610330699225865,3.08,
2025/07/06 09:45:00,0.5971083513691725,0.5804615964754697,67.78481232282961,83.3099446084926,2.439481115130389,2.230692076228686,0.9602864941036544,0.9900981031711826,3.129056773224348,3.1,
2025/07/06 10:00:00,0.6027462846806833,0.5834905086224487,68.34514318900804,83.43055528593585,2.4858694480204435,2.195459032576505,0.9601095617616333,0.9889589523100215,3.138572896506034,3.08,
2025/07/06 10:15:00,0.6051740232808577,0.5851620752581863,68.51428933169201,83.64872218108286,2.483713689978551,2.1944718657453106,0.9602121101408663,0.9892095635597605,3.1481015690632463,3.07,
2025/07/06 10:30:00,0.6042568238394046,0.5840859610340143,68.56512392848022,83.68645335454849,2.4858889385744605,2.1913214990138066,0.9602718388787022,0.9891425316041512,3.144488115192617,3.08,
2025/07/06 10:45:00,0.6030297273260883,0.5827951846467287,68.61820307146806,83.76294486984024,2.483477945248029,2.190335305719921,0.9602709073539116,0.9891282921376812,3.141426669853828,3.08,
2025/07/06 11:00:00,0.6040194270792486,0.5834458401358305,68.66229756905521,83.79242859088308,2.4896699134603804,2.187192118226601,0.9601684504652374,0.9889570307225225,3.142914462739793,3.08,
2025/07/06 11:15:00,0.6188705787637573,0.596311564288608,68.53689785721991,84.60191225072968,2.4250696737941704,2.2376137512639027,0.9602000000317267,0.9916187492322037,3.2071777961806025,3.09,
2025/07/06 11:30:00,0.6066206027491773,0.5861043008488216,68.6108535293879,84.11274713677066,2.464648807809369,2.2119402985074625,0.9602890780819104,0.9899126325255615,3.1533660898468896,3.09,
2025/07/06 11:45:00,0.6044294831492623,0.5841341937183153,68.56347719109554,84.06402072693044,2.4648098109591663,2.21592039800995,0.9603742996661184,0.9898614571779695,3.1424568033184817,3.09,
2025/07/06 12:00:00,0.6092560255992535,0.5879041801346104,68.7195810013182,84.26916591269905,2.4714894406870096,2.2109452736318405,0.960284610295776,0.989908581281369,3.1583682490986598,3.09,
2025/07/06 12:15:00,0.6397577976446889,0.612543488410921,69.03593729022374,85.8621251836737,2.386326554857048,2.279547790339157,0.9605216514243616,0.9939855900161645,3.2779710461181177,3.11,
2025/07/06 12:30:00,0.6245994768839993,0.5999571851376254,68.98531986946014,85.08349156205975,2.440561502188727,2.243951612903226,0.9604048341257696,0.9916739111707258,3.2110212361166797,3.07,
2025/07/06 12:45:00,0.6578979776158539,0.6253339870991449,69.84159474888001,86.69040962511798,2.4028230494465155,2.2566462167689165,0.9605307171201098,0.9943461820074827,3.3417747865208,3.09,
2025/07/06 13:00:00,0.635963828426988,0.6092948164999081,68.9488994501896,85.14613006915958,2.4368889716396613,2.227272727272727,0.9602347832476859,0.992206594207304,3.2642139586765886,3.18,
2025/07/06 13:15:00,0.5887003416807626,0.5736045242766836,67.7541386792347,83.16450535408998,2.467624555412393,2.216135458167331,0.9605172441221387,0.9891029884425504,3.0885526891207453,3.09,
2025/07/06 13:30:00,0.5876266667842988,0.572561237190982,67.74108310038343,83.04699159004366,2.471465667378219,2.2194637537239323,0.9605418672576023,0.9889188199613894,3.079836694705269,3.04,
2025/07/06 13:45:00,0.603834248278356,0.5859810752132466,67.79917847370022,83.90434866407652,2.4259014708070206,2.2413793103448274,0.9603742415368638,0.99106287098703,3.153371063404191,3.11,
2025/07/06 14:00:00,0.5497294508308243,0.5448867726853875,66.25723377243162,81.32380428817349,2.4711303593387206,2.21592039800995,0.9606374202936596,0.9868247727580776,2.953985739534487,3.07,
2025/07/06 14:15:00,0.5806484128150737,0.5675359564572197,67.5156467545509,82.6962871524467,2.478185130905188,2.213861386138614,0.9606431612981121,0.9884069733373269,3.054973908899711,3.12,
2025/07/06 14:30:00,0.5759733607408358,0.5637373303711706,67.36241750857253,82.52399973243806,2.4778110704261858,2.204950495049505,0.9606353710474318,0.9881459106538635,3.043640362036641,3.1,
2025/07/06 14:45:00,0.5903119547497175,0.5759112319352079,67.3984455504512,82.96967950938411,2.456050005211159,2.2372372372372373,0.9604503514106996,0.9895001871448187,3.0903679564926163,3.06,
2025/07/06 15:00:00,0.6056268193957951,0.5866879205882995,68.00541351689108,83.66376347688505,2.4551969020339786,2.2157842157842156,0.9604930754573228,0.9903167112125305,3.153902776539223,3.06,
2025/07/06 15:15:00,0.605631870374303,0.5873943319215791,67.83151845874455,83.45718324087743,2.460671007281572,2.2237762237762237,0.9603131656100475,0.9900707365322013,3.1475169063651474,3.06,
2025/07/06 15:30:00,0.6064600730680095,0.5880157188425762,67.81870198311591,83.45266139944871,2.457975558177951,2.2237762237762237,0.960404020228495,0.9902383248051935,3.1515919378797816,3.05,
2025/07/06 15:45:00,0.6064331094521879,0.5885298778584381,67.69338882326711,83.27452456790368,2.463061538697673,2.219560878243513,0.9602953804028683,0.9900313350888768,3.1520439693229068,3.07,
2025/07/06 16:00:00,0.5998080456313951,0.5834307778689389,67.46608343497213,82.58439124793642,2.4623963542503873,2.2175648702594812,0.9602978309703022,0.9896405486716967,3.1359736766082125,3.04,
2025/07/06 16:15:00,0.6157634560280151,0.5961725733802297,67.8143869277119,83.28377580860374,2.4112369761180146,2.25152749490835,0.9603203695566614,0.9919033208617294,3.2103430589017727,3.05,
2025/07/06 16:30:00,0.6126306089258732,0.5897598050809123,68.97751256393013,83.49115941070387,2.4709992633844697,2.2243270189431708,0.9604261390903525,0.9900750735624126,3.175616197751726,3.06,
2025/07/20 06:15:00,0.6790936599450518,0.6263426493117723,81.43696529535688,95.23038711940941,2.6365927107907097,2.3639240506329116,0.9635367737945194,0.9930343877552662,3.2646880543010326,3.25,
2025/07/20 13:30:00,0.5073479133908148,0.5337771920369188,57.083432529393704,69.87697864035462,2.500068742600005,2.3500501504513536,0.9614521873577613,0.9839741846566326,2.7740598458148646,2.97,
2025/07/20 13:45:00,0.5099055140785356,0.5355567774853931,57.27589755440022,70.28147338103436,2.499021710436818,2.3490471414242724,0.961397775347135,0.9841892764321705,2.781228595271649,2.98,
2025/07/20 14:00:00,0.5286442699299589,0.5505177982138513,57.8077899445947,71.67346418973284,2.4488271739447547,2.374872318692544,0.9614718516566231,0.9871367402765178,2.857512004883217,2.97,
2025/07/20 14:15:00,0.5150146541998318,0.5388274382825927,57.728183888886846,70.81404792529882,2.487990085370377,2.3507537688442213,0.9614047968928,0.9848399372365777,2.8029282262405832,2.98,
2025/07/22 08:45:00,0.6381247085548848,0.6040294979448664,77.22945008646353,94.05861307412704,2.6650926001942894,2.381048387096774,0.9659559865594776,0.9920533739995673,3.0518289319902774,3.15,
2025/07/22 09:00:00,0.6424799883984141,0.6060132861021037,77.97195240460393,94.41257457257186,2.716433308834575,2.3333333333333335,0.9659115965836184,0.9909299949911118,3.0578568972443834,3.14,
2025/07/22 09:15:00,0.6429488836273463,0.606019357503116,78.04299977425055,94.38334788993457,2.7276147451790447,2.3300492610837438,0.965953081502604,0.9907054060196085,3.0540216460842355,3.12,
2025/07/22 09:30:00,0.6513808820654649,0.6127215628588188,78.08349399175313,94.84357543306164,2.7015737436896776,2.3442786069651738,0.9658023315873051,0.9916982213442108,3.0878344138229745,3.12,
2025/07/22 09:45:00,0.639640971881872,0.6051499092856131,77.57770830830083,94.47067016208604,2.688699022341917,2.364364364364364,0.9659644124987227,0.9915871289340686,3.0497196198367504,3.14,
2025/07/22 10:00:00,0.6478410134068348,0.6114199969079963,77.57262923180402,94.66878512651677,2.676204197894673,2.3772635814889336,0.9660995168107643,0.9924362346522092,3.075591440948031,3.13,
2025/07/22 10:15:00,0.6732753661979278,0.6284115718601948,79.87329231058155,96.80032521244095,2.724807998540511,2.3495049504950494,0.9661037091944685,0.9924665864700875,3.1402581101400564,3.11,
2025/07/22 10:30:00,0.6833018739166382,0.6364724927348624,79.45956505701581,96.80673409426416,2.698560307380131,2.3617234468937878,0.965920337288901,0.9935071364223187,3.1807713906170436,3.12,
2025/07/22 10:45:00,0.6715832886944516,0.6289072987092642,79.60762138506526,97.11117185606273,2.686478312591825,2.3728643216080405,0.9661112192406578,0.9933848239755046,3.1464948626106546,3.12,
2025/07/22 11:00:00,0.6644625835583803,0.6232653566147586,78.87324736785439,96.09038862337344,2.6900400372175635,2.3657314629258517,0.9660580611088643,0.9928815112441417,3.1252981422737425,3.14,
2025/07/22 11:15:00,0.6485352185127753,0.611319328501033,78.71294365041645,95.56593508629709,2.7154858763885175,2.3439363817097414,0.9661648189943937,0.9915580317445083,3.072969725351579,3.15,
2025/07/22 11:30:00,0.648809987663259,0.6127535357461369,78.45882907284306,95.74928490348316,2.68160893557624,2.3792756539235413,0.9662697818165267,0.9925143155898959,3.075839835144791,3.15,
2025/07/22 11:45:00,0.6501265504796939,0.6138158168341968,78.54693838504419,95.98122970513282,2.673387394584695,2.3874873864783046,0.9662506450981115,0.9927784111832321,3.0803567839743624,3.13,
2025/07/22 12:00:00,0.647325582880197,0.6111901348235658,78.69987677613805,95.91614329297045,2.690186096804255,2.3771313941825474,0.9661622992694155,0.9921408407020434,3.067223378252243,3.13,
2025/07/22 12:15:00,0.661349777471921,0.6219135360388017,79.36220264420108,96.93533427086852,2.675364174941391,2.3850806451612905,0.9662034663018919,0.9932312288530629,3.115129726313413,3.13,
2025/07/22 12:30:00,0.66804348872809,0.6249774406929032,80.3522453665774,97.34354088838646,2.726664340259288,2.3382789317507418,0.9659379088510128,0.9920420278576493,3.12974908707767,3.12,
2025/07/22 12:45:00,0.6650360641003121,0.6229263566364037,80.56198974157881,97.59968949216034,2.727624746028218,2.334322453016815,0.9661059463959005,0.9920063845389835,3.1219407932668695,3.1,
2025/07/22 13:00:00,0.6875058305197674,0.6404180888402008,81.35968665347686,98.99579652401475,2.7108953284689283,2.3496503496503496,0.9659169434188712,0.9934182770205544,3.1952188475406826,3.12,
2025/07/22 13:15:00,0.6664443702092091,0.6258722100177871,80.91375770613621,98.4516462672288,2.705254099512432,2.352647352647353,0.9660934177476853,0.9926711832412823,3.1323285164254138,3.14,
2025/07/22 13:30:00,0.661171212378094,0.622788301119986,80.62274519048357,98.3931881300261,2.685745366507962,2.3732394366197185,0.9661654781407787,0.992967724539305,3.117074202310629,3.15,
2025/07/22 13:45:00,0.6630121496757052,0.6239723817066438,80.87041482867612,98.56513504012662,2.692518906062029,2.3701103309929787,0.9661901092787737,0.992888915960754,3.1204208589969564,3.15,
2025/07/22 14:00:00,0.6530987371004806,0.6166651777380716,80.57821987759185,98.12249342362871,2.6961218396702264,2.3683683683683685,0.9662559303908499,0.9923484466835695,3.088419682533259,3.15,
2025/07/22 14:15:00,0.653718560848589,0.6170237388984675,80.80254328482961,98.2661154063721,2.7004164580669223,2.3652694610778444,0.9662837522517971,0.9922579251126471,3.089294576683063,3.14,
2025/07/22 14:30:00,0.6662827648331672,0.6267753318502784,81.3245302731908,99.07310866646667,2.6921448069688236,2.372745490981964,0.9663316239518998,0.9931340307195007,3.1298223425629423,3.19,
2025/07/22 14:45:00,0.6628534418846944,0.6240659962745645,80.98460637385162,98.70483198328263,2.6948615477472493,2.3691073219658976,0.9662013880634744,0.9928487527523919,3.119640557587288,3.14,
2025/07/22 15:00:00,0.6590291442173213,0.6208816720026769,80.79599264185666,98.43129239750344,2.6934703119670234,2.3687374749498997,0.9662234823355389,0.9926831230429967,3.1078307519410444,3.14,
2025/07/22 15:15:00,0.656077185492666,0.618762631189854,80.6287282091713,98.1819341831723,2.688196747981078,2.3723723723723724,0.966104798607853,0.9925220909034702,3.0996250037242405,3.14,
2025/07/22 15:30:00,0.6727219978990466,0.6315842378707109,81.23346235843526,99.3108737703289,2.6752470431489295,2.382828282828283,0.9660547371974314,0.9937024869061367,3.154421640549149,3.14,
2025/07/22 15:45:00,0.6626924917032933,0.6236904064228475,80.93243893297095,98.64124979504119,2.6880699179792753,2.3691073219658976,0.9661052433145311,0.9928886001190165,3.122171154293825,3.16,
2025/07/22 16:00:00,0.6530932740654707,0.6163077793572388,80.39272036903223,97.85222818078717,2.6893157668233307,2.37,0.9660248013884485,0.9922745711463806,3.0905565552620744,3.12,
2025/07/22 16:15:00,0.659045524828133,0.6213093341839752,80.03746327402887,97.89025068399593,2.6611430183618845,2.3872598584428717,0.9658853985611864,0.9932036140212007,3.1166508133492017,3.15,
2025/07/22 16:30:00,0.655622599358123,0.6181823011356108,79.76060576324383,97.46633767676653,2.6593718230034646,2.3834510595358225,0.9658974397211898,0.993035046852651,3.107462034930289,3.14,
2025/07/22 16:45:00,0.6513399678288679,0.6150126576582317,79.45642711988424,97.00983281045595,2.658434458742015,2.379657603222558,0.9659090396272877,0.9928080965367042,3.0962243263554177,3.14,
2025/07/22 17:00:00,0.6519167461231807,0.6135599483294807,79.81017989842194,96.67083739481961,2.703621948787768,2.3359683794466406,0.9657512771050172,0.9915007406785032,3.0925822644948053,3.12,
2025/07/22 17:15:00,0.6485704792192488,0.6111220401639715,79.41443302262734,96.21468934891284,2.703462628524305,2.3316880552813424,0.965547719337489,0.9911698115932485,3.0839652618100786,3.12,
2025/07/22 17:30:00,0.6470910096937417,0.6102748879342107,78.88710929133357,95.77602417952416,2.699606207740313,2.3366336633663365,0.965410437609165,0.9911350963973194,3.07888455957415,3.13,
2025/07/22 17:45:00,0.6326398945648166,0.6000663082942691,78.02293813363922,94.83085208501275,2.6942111666513373,2.3379583746283448,0.9654251355532044,0.9905304342175808,3.0358063414214125,3.14,
2025/07/22 18:00:00,0.6066222390050554,0.5817616710823892,75.9938239958675,92.864514821474,2.6519101277604498,2.3667334669338675,0.9655079985265117,0.9902164337614803,2.962344439671484,3.14,
2025/07/22 18:15:00,0.6192095299955928,0.5910892141495023,77.34094922472224,94.27949657582485,2.676047725111517,2.3661691542288557,0.9656477479010042,0.9904152385780686,2.9891876233906913,3.1,
2025/07/22 18:30:00,0.6397893673121612,0.6050069091219714,77.68423959027591,94.61568258468525,2.6888008526682996,2.3458870168483648,0.9653053163690323,0.9909312202611029,3.0543053293857496,3.13,
2025/07/22 18:45:00,0.6405388440400975,0.6057387422036875,77.20338178629711,94.21484499700061,2.6723862787525055,2.3518886679920477,0.9652601448518627,0.9913041455135846,3.0615906204880092,3.11,
2025/07/22 19:00:00,0.6410425018513537,0.6064146836428245,76.56288708903375,93.82632548100673,2.650212519779735,2.3577154308617234,0.965209028837901,0.991876867907152,3.071752326664038,3.14,
2025/07/22 19:15:00,0.6343530854294375,0.6017339903469989,76.7551507089246,93.9194832930224,2.6641689719553754,2.3489531405782653,0.9652719881872616,0.9912276152296741,3.0475560994090185,3.12,
2025/07/22 19:30:00,0.633005550375254,0.6004285721936573,76.56510102201204,93.62638234754786,2.6687519153854367,2.34493041749503,0.9651736138559791,0.990942939584147,3.041762625689921,3.13,
2025/07/22 19:45:00,0.624094205628893,0.5948295143233003,75.76077443656541,93.08602043779042,2.652992360357974,2.3530591775325975,0.9650650569732837,0.9908951593154505,3.0193925499714696,3.16,
2025/07/22 20:00:00,0.6177509267378107,0.5905095162479087,75.4030244998314,92.74106692073464,2.6406559292748786,2.370481927710843,0.9653592314246927,0.9910353012193294,2.9965732197917134,3.12,
2025/07/22 20:15:00,0.640337975078938,0.6059610935359688,76.1444820438593,93.42629973668244,2.652494109607713,2.363908275174477,0.965195886164941,0.9917153787741539,3.061466748129827,3.1,
2025/07/22 20:30:00,0.6327070519470271,0.5999531280031799,75.60760968865267,92.6311933513883,2.66853432370215,2.3482142857142856,0.9650673877521792,0.9908389735157038,3.036010447190107,3.1,
2025/07/22 20:45:00,0.6410611059854474,0.6067871447766385,75.32209526562877,92.84055672648772,2.642393965031626,2.370481927710843,0.964994161798774,0.9919567820499506,3.065342143241176,3.09,
2025/07/22 21:00:00,0.6398886391571565,0.6058210651675422,74.98482734093588,92.48593312401141,2.638686545261917,2.372489959839357,0.9650051150780659,0.9919808473477784,3.061596460687868,3.1,
2025/07/22 21:15:00,0.6204138930919254,0.5907244202511265,74.26020799258659,91.17683555069144,2.6665769104395234,2.3462301587301586,0.9649798523962254,0.9901900003421473,2.99722434583099,3.09,
2025/07/22 21:30:00,0.6356139389421962,0.6028514009212144,74.36981855495215,91.73110363825974,2.645866126010436,2.3653653653653652,0.9649735939304502,0.9915601957337203,3.047018917536588,3.12,
2025/07/22 21:45:00,0.6182653340259483,0.5894495586304742,73.9917732160874,91.01641361324208,2.658237694089048,2.3574975173783517,0.9650692265629937,0.9903341170708494,2.9880552945657985,3.1,
2025/07/22 22:00:00,0.6487540531648193,0.6132158390374417,74.57385710449024,92.44167002164397,2.6273210806844407,2.3834510595358225,0.9649754535160543,0.992739833869152,3.0884251379613614,3.1,
2025/07/22 22:15:00,0.637968106455657,0.6050966266512433,74.05810347196176,91.780481989428,2.6291410800696937,2.3856998992950653,0.9649905236322998,0.9921522986097746,3.051657692135149,3.06,
2025/07/22 22:30:00,0.6625542576857207,0.6225423338844898,74.59685385611175,92.55433639492749,2.6278800194889556,2.382056451612903,0.9647519597878289,0.9932061113495797,3.129128710378823,3.06,
2025/07/22 22:45:00,0.630788031279772,0.5984252467763178,73.65993043274891,90.86289522580644,2.667308521577952,2.3386295928500496,0.9647294448001351,0.9906054590094445,3.029432931325899,3.06,
2025/07/22 23:00:00,0.6476516843958775,0.6113988322417012,73.94192962356166,91.47782434111366,2.6477018676568043,2.3602794411177643,0.9649880553388763,0.9921106738448534,3.080812192431125,3.12,
2025/07/22 23:15:00,0.6315333616015815,0.5987757398829219,73.10683391456736,90.31549932958558,2.663439267540499,2.3376365441906652,0.9646715346865803,0.9906877700317848,3.032338147857365,3.05,
2025/07/22 23:30:00,0.6161164109148601,0.5881202428042019,72.19887354654583,89.44201645063231,2.6424274045871483,2.3612774451097804,0.9649187824351455,0.990568875318108,2.9833198580582008,3.07,
2025/07/22 23:45:00,0.623456486444461,0.594272331425752,71.72186215715503,89.41870559892901,2.6102378571303473,2.390293225480283,0.964694397461835,0.9916863033669754,3.009657136873606,3.07,
2025/07/23 00:00:00,0.6105659051512169,0.5850008175083888,70.54803208392042,87.86573287538471,2.609704259019243,2.379032258064516,0.9646610422331657,0.9909318392283242,2.9750914273163014,3.04,
2025/07/23 00:15:00,0.6303962267850424,0.5986785273756549,71.42369878478607,88.66675334945229,2.6398815170425736,2.3596403596403595,0.9644559141532846,0.9910589501391799,3.0290991684436137,3.05,
2025/07/23 00:30:00,0.6134083805314989,0.5864378236539113,70.78903746906427,87.55649009353586,2.665980059243372,2.3382789317507418,0.9644506408891057,0.989469333836724,2.973187767233633,3.03,
2025/07/23 00:45:00,0.6224996852232688,0.5944270992822867,70.67893766795581,87.93998678324121,2.62315560770019,2.3613613613613613,0.9646966073070017,0.991198879277369,3.01286313661641,3.09,
2025/07/23 01:00:00,0.6395410652214792,0.6088626943945169,70.57438885536384,88.1582491904729,2.598709227553283,2.393724696356275,0.964469241347586,0.9925761091817475,3.067586120150142,3.03,
2025/07/23 01:15:00,0.6256625636197158,0.5986751177158387,69.96997039701684,86.53765135068996,2.6476609822712103,2.33994053518335,0.9642811666983547,0.9903628362670193,3.026409402084364,2.99,
2025/07/23 01:30:00,0.6254260646715653,0.5986314886626221,69.85964204975735,86.29347901520572,2.654968761836945,2.3376237623762375,0.9641564076447772,0.9900933437145014,3.0244821134258975,2.99,
2025/07/23 01:45:00,0.6136879739774462,0.5915042101700314,69.02150575986042,85.16254475122216,2.648231579990317,2.3372898120672603,0.9641242514466318,0.9895425311690343,2.994450434997318,2.96,
2025/07/23 02:00:00,0.6473935196282306,0.6207087396674065,68.70193617892107,86.04840221947669,2.555644280805948,2.4123076923076923,0.9640427128649038,0.9936976133155576,3.1209066507971386,2.98,
2025/07/23 03:00:00,0.5974064549769283,0.5803300345465545,68.42090363479969,84.6621037103453,2.635767309213415,2.328313253012048,0.9640692430283452,0.9891261902167566,2.960432322073017,3.05,
2025/07/23 03:15:00,0.6314233993793827,0.6008030779606189,70.79279890953472,87.29733723901926,2.624084661806637,2.393606393606394,0.9648775267732934,0.9916389273606233,3.031863682710905,3.0,
