datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/07/23 07:30:00,0.6354644461121527,0.5995711844378383,75.77177882767015,91.93312778501722,2.7245219822557862,2.3448959365708624,0.9659824952086731,0.9905299520243105,3.023223938881115,3.06,
2025/07/23 07:45:00,0.6262519493003835,0.5934535310684399,75.50343525451616,91.65521765328688,2.7210347041301968,2.3479125248508947,0.9661028455568609,0.9902477119822031,2.996853684123469,3.1,
2025/07/23 08:00:00,0.661526857932342,0.6210916125478765,80.21524157927885,97.43352699164316,2.738433506074438,2.3359920239282155,0.9666995563889443,0.9922577255752244,3.1070916638920942,3.23,
2025/07/23 08:15:00,0.6824440913049618,0.6498946574488825,93.47535518097436,113.79139004125179,2.7929909420279575,2.3564257028112445,0.9694969519405808,0.9945566954728374,3.1552470507975734,3.22,
2025/07/23 08:30:00,0.5960091427199236,0.582315448207517,85.38741043746171,103.53557094696774,2.7701534349969728,2.3918245264207383,0.9691351306798305,0.9899292218346344,2.878927053751419,3.15,
2025/07/23 08:45:00,0.6524339541025458,0.6196486100222353,85.05030901494835,103.12375924047588,2.7812728286647577,2.407185628742515,0.9675458693936615,0.9916950316229438,3.0347206157681224,3.13,
2025/07/23 09:00:00,0.6891433694809528,0.6470210409612034,87.87216711939098,106.6862423714282,2.7807724173149286,2.3833833833833835,0.967840935793632,0.9937679274839295,3.158488753636085,3.15,
2025/07/23 09:15:00,0.6878951885931733,0.6451210804918529,86.73351092636547,105.28669427436533,2.774986982554335,2.3893893893893896,0.967600287167959,0.9936265874312117,3.1533228557985207,3.13,
2025/07/23 09:30:00,0.6956571664473911,0.6489608158493754,86.41594077484758,104.61852790230407,2.785785023488544,2.3711442786069648,0.9673753872034824,0.9935031074094566,3.1776030627559857,3.1,
2025/07/23 09:45:00,0.697409368885141,0.650968927854018,85.6880470382842,104.14638768368346,2.755932558499058,2.3825301204819276,0.9674516914099335,0.9943279231095089,3.1936703281255756,3.11,
2025/07/23 10:00:00,0.6840855555735479,0.6403719521463447,84.60025394796301,102.6326341042969,2.758695885492878,2.374,0.967280987659494,0.9934611219274481,3.1544056356919543,3.1,
2025/07/23 10:15:00,0.7039677455981574,0.6535294479101643,85.76740775870724,103.54944951980228,2.796343813237775,2.3372898120672603,0.9671974359806202,0.9934384766936415,3.212593830072714,3.11,
2025/07/23 10:30:00,0.6835212215606143,0.6389049465305471,83.81868020319274,101.61648844695664,2.756368511103014,2.3666333666333665,0.9672199897278768,0.9934045247021434,3.155924548703221,3.1,
2025/07/23 10:45:00,0.6736359963896296,0.63102699099981,82.89760043156673,100.44071855928672,2.7481562904950168,2.3692614770459084,0.9671162033310569,0.9929788531098421,3.1272851438864957,3.09,
2025/07/23 14:15:00,0.6630018089478656,0.6249888628800456,84.79526047612542,102.47356877410941,2.738691178756756,2.3446215139442232,0.9671545667108085,0.9925975442886723,3.1160141781607087,3.12,
2025/07/23 14:30:00,0.6712172018839638,0.6357074904185787,89.09041014004453,108.03707610797247,2.742907424725301,2.336345381526104,0.9679457364994638,0.9936856545400148,3.1515351208447266,3.26,
2025/07/23 14:45:00,0.6867651592980285,0.644271318429515,89.77520272921107,107.96034036350912,2.784335417129355,2.391518737672584,0.9676617373488431,0.993112143907159,3.1456724319033205,3.08,
2025/07/23 15:00:00,0.7281498933713413,0.681195790361429,94.29047946179162,114.93453172809353,2.7631396576219545,2.3221544715447155,0.9676862072720173,0.995952812788458,3.33445021868509,3.35,
2025/07/23 15:15:00,0.6740129763628459,0.6616580178371141,105.77695820525699,128.54546920404664,2.8341313410689133,2.3656565656565656,0.9707776304573557,0.9945180389865761,3.138408489696988,3.13,
2025/07/23 15:45:00,0.7062622139149365,0.6602521088641657,91.99479168031071,110.65457532723867,2.8085772382884713,2.356367226061204,0.9672527842974588,0.9933167158043942,3.215139255332225,3.13,
2025/07/23 16:00:00,0.7197162254334122,0.6679178424085934,91.02205332336314,109.6132082132555,2.780833641779645,2.3594059405940593,0.9670469329890228,0.9942579984201644,3.265476162748879,3.11,
2025/07/23 16:15:00,0.74692937776631,0.6887391718076971,92.33574530762606,111.65970724936547,2.75216183040484,2.383,0.9671929422565823,0.9961481960095507,3.3535333614551424,3.08,
2025/07/25 07:30:00,0.5612895763498909,0.5692047708527005,61.369160096049484,76.66263155803374,2.5382908103626862,2.4020408163265303,0.9633969786177043,0.9888299326018798,2.8859236474164303,2.98,
2025/07/25 07:45:00,0.5725446064600115,0.5774634394895304,62.04330747733907,77.5641446227054,2.5435668313285147,2.3953013278855977,0.9634899671066853,0.9894955574022981,2.9216968775858567,3.0,
2025/07/25 08:00:00,0.551586016281824,0.5587220138419771,62.06338290213293,76.54514173774261,2.6005974466723565,2.341658341658342,0.9635370371944878,0.9865122763905052,2.8480233698668584,3.0,
2025/07/27 04:45:00,0.4150048896081039,0.4567750087183137,40.413342074047534,53.67530667686761,2.408486436982938,2.386792452830189,0.9590656425073383,0.9788983749224333,2.4446106136210046,2.5,
2025/07/27 05:00:00,0.4884472956282815,0.5263479451321462,50.16499698995358,65.47715302228964,2.517894068589795,2.3829787234042556,0.9614313267469252,0.9834864114559506,2.654311730746832,2.9,
2025/07/27 05:15:00,0.5079855528200313,0.5429555983122074,52.40627250509586,68.1485776828378,2.528631420525426,2.37941473259334,0.9618037432321471,0.9848246364547544,2.716520459553503,2.89,
2025/07/27 05:30:00,0.5408200326846154,0.5698497818639959,54.37818289811573,71.18901550529736,2.4867256432745695,2.3950617283950613,0.962202922531294,0.9886051252889353,2.8392949233454603,2.96,
2025/07/27 05:45:00,0.5229165864228801,0.5537604392693055,55.058931094092344,71.55337595453679,2.5230311225026028,2.375,0.9624983478754732,0.9865791580784183,2.7700685438610497,2.94,
2025/07/27 06:00:00,0.528712410264055,0.5549849745208686,56.419775874202536,72.82388277482168,2.561972321360295,2.354773869346734,0.9626975158421757,0.9860031567202641,2.774457145311702,2.94,
2025/07/27 06:15:00,0.5339098841864578,0.5569501755114877,57.39638058428432,74.37536468027601,2.5314241389152348,2.385947046843177,0.9631364778861361,0.9875757587585612,2.7898567589330154,3.0,
2025/07/27 06:30:00,0.5387644859075746,0.5568013472229307,58.85748334264859,75.56842913826245,2.580587372745907,2.3627254509018036,0.9631787682133454,0.9864987966343635,2.7868185043407014,2.96,
2025/07/27 06:45:00,0.5688805923525418,0.578533440078575,60.52847857592806,78.13289824547923,2.552431809621597,2.3828920570264764,0.9634949796076694,0.9895003893533455,2.886181835016783,3.02,
2025/07/27 07:00:00,0.5646550309461612,0.5731575307125422,61.128282287043675,78.15735057305531,2.6048065078613765,2.364364364364364,0.9635243370600005,0.9878121722420369,2.8536052692869753,2.97,
2025/07/27 07:15:00,0.5868565853907031,0.5895788595077424,62.144269271369005,79.83790569500323,2.568522929430057,2.3810975609756095,0.963647019037273,0.9902164742839124,2.934729255848301,2.99,
2025/07/27 07:30:00,0.5793907892668038,0.5818134616585048,62.55294523973224,79.89338446836611,2.5987698785618636,2.363544813695871,0.9637143942877225,0.9890241338691234,2.9023943003495476,2.96,
2025/07/27 07:45:00,0.5979358638932112,0.596617317387933,63.006730411772985,80.93843045492757,2.5522622414394016,2.396516393442623,0.9638062263657231,0.9913886924338348,2.9717283246925423,2.99,
2025/07/27 08:00:00,0.5847993221511792,0.5847279518840205,63.070566041468446,80.10228247817754,2.609409875653422,2.36308926780341,0.9637177690641645,0.9889862315825434,2.9158539337975333,2.98,
2025/07/27 08:15:00,0.5862274131867071,0.5856919580221578,63.19964582067964,80.3031883003216,2.5969878877680936,2.3629032258064515,0.9637639864815141,0.989432048825502,2.9281334981789566,3.04,
2025/07/27 08:30:00,0.6200065235496078,0.6093940091162692,65.11861836402731,82.9203041360113,2.575354552726937,2.3845371312309256,0.9640176187835308,0.9920137608886653,3.0334525431779227,2.94,
2025/07/27 08:45:00,0.6161680244146867,0.6037797521746443,65.86694220459005,83.79438865742561,2.585477385682217,2.3690112130479104,0.963992171215799,0.9916392606699173,3.021293398213046,3.0,
2025/07/27 09:00:00,0.6595002977636799,0.6329874645767313,68.35325255733363,87.13676463217367,2.5708500800437326,2.4104938271604937,0.9644223911362267,0.9944825952394782,3.139436131460238,3.01,
2025/07/27 09:15:00,0.6369696749971862,0.6166398291504019,67.40654020372068,85.26860785652889,2.601483250340784,2.402030456852792,0.9643484965480021,0.9925020433835462,3.060304156946549,2.96,
2025/07/27 09:30:00,0.6510332792508503,0.6259158034020739,68.18292303124701,85.81583125789007,2.6236639688565573,2.3901209677419355,0.9643378512822721,0.9925844043657486,3.0982905890921195,2.94,
2025/07/27 09:45:00,0.6226613328569796,0.6049628921951916,67.28979637228417,85.0118035905478,2.6066440068398515,2.3744897959183673,0.9643793473315491,0.9917976370569362,3.0289807007693907,3.01,
2025/07/27 10:00:00,0.6250712277565947,0.6070651861527964,67.31981505896427,84.95901363243054,2.5896898252439713,2.404907975460123,0.9646637219691211,0.9924632629271727,3.0320827917606556,3.06,
2025/07/27 10:15:00,0.6107963388223521,0.5957320686796423,67.01201092983777,83.95990150706093,2.623770326274313,2.3808080808080807,0.9645097371277643,0.990675943891777,2.9826596665557124,3.02,
2025/07/27 10:30:00,0.6210250232979193,0.6041597345255024,67.07879210634688,84.34619691361272,2.5898412713692958,2.3946830265848673,0.9645340030875376,0.9921193440218388,3.0285419291195415,3.01,
2025/07/27 10:45:00,0.6164501704326469,0.6004896752534359,66.97587710598391,83.83575622202467,2.6032781295504104,2.3983739837398375,0.9646350094028936,0.9915446693026414,3.006637492142465,3.02,
2025/07/27 11:00:00,0.6320915024504804,0.6119253531600494,67.61509185332407,84.17845790675946,2.6279483203781373,2.379032258064516,0.9645044224105345,0.9915905625403454,3.0540125440394643,2.97,
2025/07/27 11:15:00,0.6454419297917136,0.6233483715358401,67.69166164121141,84.76745762741264,2.583416118755667,2.396923076923077,0.9645475848062016,0.9934633248770022,3.115135576840801,2.99,
2025/07/27 11:30:00,0.6215139187775783,0.6045689481621037,67.03569360403469,83.49614400961117,2.5990909242087157,2.3916581892166837,0.9645050533576384,0.9917510369155312,3.0341799858395135,3.0,
2025/07/27 11:45:00,0.6536966668195544,0.6287836187560885,67.8557263814035,84.90210926179803,2.559257924435227,2.4098867147270853,0.9645252133190201,0.9943420364311506,3.1489493291802524,3.02,
2025/07/27 12:00:00,0.6536966668195543,0.6287836187560826,67.85572638140356,84.90210926179807,2.5592579244352267,2.4098867147270853,0.9645252133190204,0.9943420364311509,3.1489493291802524,3.02,
2025/07/27 12:15:00,0.653696666819553,0.628783618756093,67.85572638140353,84.90210926179807,2.5592579244352263,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 12:30:00,0.653696666819553,0.6287836187560916,67.85572638140353,84.90210926179805,2.5592579244352356,2.4098867147270853,0.9645252133190202,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 12:45:00,0.6536966668195444,0.6287836187560891,67.8557263814035,84.90210926179803,2.5592579244352307,2.4098867147270853,0.9645252133190204,0.9943420364311507,3.1489493291802524,3.02,
2025/07/27 13:00:00,0.6536966668195558,0.628783618756093,67.85572638140353,84.90210926179806,2.5592579244352276,2.4098867147270853,0.9645252133190201,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 13:15:00,0.653696666819553,0.6287836187560916,67.85572638140351,84.90210926179803,2.559257924435227,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 13:30:00,0.6536966668195431,0.6287836187560936,67.8557263814035,84.902109261798,2.5592579244352316,2.4098867147270853,0.9645252133190204,0.9943420364311504,3.1489493291802524,3.02,
2025/07/27 13:45:00,0.653696666819553,0.6287836187560916,67.85572638140353,84.90210926179806,2.5592579244352263,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 14:00:00,0.6536966668195543,0.6287836187560714,67.85572638140356,84.90210926179809,2.559257924435228,2.4098867147270853,0.9645252133190204,0.9943420364311513,3.1489493291802524,3.02,
2025/07/27 14:15:00,0.6536966668195543,0.6287836187560812,67.85572638140351,84.90210926179803,2.559257924435234,2.4098867147270853,0.9645252133190202,0.9943420364311509,3.1489493291802524,3.02,
2025/07/27 14:30:00,0.653696666819553,0.6287836187560936,67.85572638140351,84.90210926179802,2.5592579244352285,2.4098867147270853,0.9645252133190201,0.9943420364311504,3.1489493291802524,3.02,
2025/07/27 14:45:00,0.6536966668195543,0.628783618756084,67.85572638140356,84.9021092617981,2.559257924435228,2.4098867147270853,0.9645252133190204,0.9943420364311509,3.1489493291802524,3.02,
2025/07/27 15:00:00,0.6536966668195515,0.628783618756093,67.85572638140354,84.90210926179807,2.5592579244352347,2.4098867147270853,0.9645252133190202,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 15:15:00,0.653696666819553,0.6287836187560916,67.85572638140354,84.90210926179806,2.5592579244352347,2.4098867147270853,0.9645252133190202,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 15:30:00,0.653696666819553,0.6287836187560908,67.85572638140353,84.90210926179805,2.5592579244352343,2.4098867147270853,0.9645252133190202,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 15:45:00,0.6536966668195565,0.6287836187560812,67.85572638140353,84.90210926179806,2.559257924435238,2.4098867147270853,0.9645252133190205,0.9943420364311509,3.1489493291802524,3.02,
2025/07/27 16:00:00,0.6536966668195472,0.6287836187560908,67.85572638140353,84.90210926179806,2.559257924435226,2.4098867147270853,0.9645252133190205,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 16:15:00,0.6536966668195515,0.6287836187560921,67.85572638140353,84.90210926179806,2.559257924435235,2.4098867147270853,0.9645252133190202,0.9943420364311508,3.148949329180253,3.02,
2025/07/27 16:30:00,0.6536966668195516,0.628783618756095,67.85572638140353,84.90210926179803,2.5592579244352267,2.4098867147270853,0.9645252133190201,0.9943420364311504,3.1489493291802524,3.02,
2025/07/27 16:45:00,0.6536966668195486,0.6287836187560857,67.85572638140346,84.90210926179796,2.5592579244352307,2.4098867147270853,0.9645252133190204,0.9943420364311506,3.1489493291802524,3.02,
2025/07/27 17:00:00,0.6536966668195586,0.6287836187560893,67.8557263814035,84.902109261798,2.5592579244352294,2.4098867147270853,0.9645252133190201,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 17:15:00,0.6536966668195558,0.6287836187560885,67.85572638140351,84.90210926179802,2.559257924435228,2.4098867147270853,0.9645252133190201,0.9943420364311506,3.1489493291802524,3.02,
2025/07/27 17:30:00,0.6536966668195515,0.6287836187560943,67.85572638140356,84.9021092617981,2.559257924435227,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 17:45:00,0.6536966668195501,0.6287836187560893,67.85572638140349,84.90210926179799,2.559257924435231,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 18:00:00,0.6536966668195515,0.6287836187560908,67.85572638140353,84.90210926179805,2.5592579244352263,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 18:15:00,0.653696666819553,0.628783618756093,67.85572638140353,84.90210926179807,2.5592579244352356,2.4098867147270853,0.9645252133190202,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 18:30:00,0.6536966668195501,0.6287836187560871,67.85572638140346,84.90210926179797,2.5592579244352307,2.4098867147270853,0.9645252133190204,0.9943420364311506,3.1489493291802524,3.02,
2025/07/27 18:45:00,0.6536966668195558,0.6287836187560908,67.85572638140351,84.90210926179805,2.559257924435227,2.4098867147270853,0.9645252133190201,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 19:00:00,0.6536966668195515,0.6287836187560908,67.85572638140353,84.90210926179805,2.559257924435227,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 19:15:00,0.653696666819553,0.628783618756093,67.85572638140353,84.90210926179807,2.5592579244352267,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 19:30:00,0.6536966668195557,0.62878361875607,67.85572638140354,84.90210926179807,2.5592579244352267,2.4098867147270853,0.9645252133190204,0.9943420364311513,3.1489493291802524,3.02,
2025/07/27 19:45:00,0.653696666819546,0.6287836187560919,67.85572638140358,84.90210926179812,2.5592579244352267,2.4098867147270853,0.9645252133190204,0.9943420364311507,3.1489493291802524,3.02,
2025/07/27 20:00:00,0.653696666819553,0.6287836187560916,67.85572638140353,84.90210926179806,2.559257924435226,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 20:15:00,0.653696666819553,0.6287836187560826,67.85572638140353,84.90210926179807,2.559257924435227,2.4098867147270853,0.9645252133190204,0.9943420364311509,3.1489493291802524,3.02,
2025/07/27 20:30:00,0.6536966668195636,0.6287836187560849,67.85572638140343,84.90210926179793,2.559257924435236,2.4098867147270853,0.9645252133190197,0.9943420364311507,3.1489493291802524,3.02,
2025/07/27 20:45:00,0.6536966668195473,0.6287836187560927,67.85572638140357,84.90210926179812,2.5592579244352307,2.4098867147270853,0.9645252133190204,0.9943420364311506,3.1489493291802524,3.02,
2025/07/27 21:00:00,0.653696666819548,0.6287836187560885,67.85572638140351,84.90210926179802,2.5592579244352316,2.4098867147270853,0.9645252133190203,0.9943420364311506,3.148949329180253,3.02,
2025/07/27 21:15:00,0.6536966668195459,0.6287836187560899,67.85572638140353,84.90210926179803,2.559257924435231,2.4098867147270853,0.9645252133190204,0.9943420364311506,3.1489493291802524,3.02,
2025/07/27 21:30:00,0.6536966668195543,0.628783618756093,67.85572638140354,84.90210926179806,2.5592579244352263,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 21:45:00,0.6536966668195557,0.62878361875607,67.85572638140353,84.90210926179807,2.559257924435236,2.4098867147270853,0.9645252133190202,0.9943420364311513,3.148949329180253,3.02,
2025/07/27 22:00:00,0.6536966668195444,0.6287836187560936,67.8557263814035,84.90210926179799,2.559257924435231,2.4098867147270853,0.9645252133190204,0.9943420364311504,3.1489493291802524,3.02,
2025/07/27 22:15:00,0.653696666819553,0.628783618756093,67.85572638140353,84.90210926179806,2.5592579244352263,2.4098867147270853,0.9645252133190204,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 22:30:00,0.6536966668195543,0.6287836187560826,67.85572638140353,84.90210926179807,2.5592579244352276,2.4098867147270853,0.9645252133190204,0.9943420364311509,3.1489493291802524,3.02,
2025/07/27 22:45:00,0.6536966668195557,0.6287836187560812,67.85572638140353,84.90210926179803,2.559257924435234,2.4098867147270853,0.9645252133190202,0.9943420364311509,3.1489493291802524,3.02,
2025/07/27 23:00:00,0.6536966668195501,0.6287836187560936,67.85572638140357,84.9021092617981,2.559257924435234,2.4098867147270853,0.9645252133190206,0.9943420364311508,3.148949329180253,3.02,
2025/07/27 23:15:00,0.6536966668195572,0.6287836187560893,67.8557263814035,84.90210926179803,2.55925792443523,2.4098867147270853,0.9645252133190201,0.9943420364311508,3.1489493291802524,3.02,
2025/07/27 23:30:00,0.6536966668195472,0.6287836187560871,67.85572638140347,84.90210926179799,2.559257924435231,2.4098867147270853,0.9645252133190204,0.9943420364311506,3.1489493291802524,3.02,
2025/07/27 23:45:00,0.6536966668195543,0.6287836187560714,67.85572638140357,84.90210926179812,2.5592579244352267,2.4098867147270853,0.9645252133190204,0.9943420364311513,3.1489493291802524,3.02,
2025/07/28 00:30:00,0.6158852302896157,0.6041695827331897,65.60739253539724,80.46374554420872,2.5669699329037994,2.3924180327868854,0.9639189455843845,0.9915729570701681,3.059732494506656,3.0,
2025/07/28 00:45:00,0.5948596842180102,0.5924262423447049,63.45714803077634,78.48879456321727,2.5523111845301547,2.4006147540983607,0.963757567326962,0.9907054701441365,2.994693206297019,2.99,
2025/07/28 01:00:00,0.5942512386877378,0.5927324978133972,63.30957721069112,78.41930671743268,2.557804675616196,2.3971340839303994,0.9637657067857545,0.9905704910044077,2.9910367401505176,3.01,
2025/07/28 01:15:00,0.5889643959913989,0.5897698086268992,62.76968564873717,78.05510314683468,2.525704251356823,2.4244306418219463,0.9638310390117176,0.9912024933381253,2.9810121334902453,3.0,
2025/07/28 01:30:00,0.5731535001409823,0.5772201612385789,62.36356352635156,77.0342260997267,2.5639907909176882,2.3942798774259453,0.9637516281600198,0.9891413538365795,2.9240158616541168,3.0,
2025/07/28 01:45:00,0.5685876779100051,0.5741167927511656,62.10125326695019,76.6040372229317,2.5634024368316664,2.393877551020408,0.963803297045954,0.9888790696206055,2.911129947917796,3.01,
2025/07/28 02:00:00,0.5653451964322906,0.571721564274115,61.89750697002494,76.24759706092908,2.564452134083718,2.3924566768603466,0.9638216087995007,0.9886357546339879,2.9016843375891996,3.01,
2025/07/28 02:15:00,0.5901402728436488,0.592678560091852,62.10135060530791,77.281083131843,2.4993462974548,2.438284518828452,0.963810136277802,0.991968037044795,3.0000462850776892,3.02,
2025/07/28 02:30:00,0.5755077390476253,0.5818834833488636,61.58563431859104,76.29218655203402,2.5236036016716015,2.429460580912863,0.9636961349178084,0.9903525238217126,2.945658750817225,3.01,
2025/07/28 02:45:00,0.560337035378736,0.5689666833243394,61.3380929842521,75.41476665457725,2.559578664462511,2.3942798774259453,0.9638783790078435,0.9884696031071154,2.891602497998754,3.0,
2025/07/28 03:00:00,0.5525966051848643,0.5644978093059722,60.59308373299854,74.49397678258134,2.5531073021665756,2.4012282497441144,0.9638865044706126,0.9881473557181327,2.870133382014573,3.01,
2025/07/28 03:15:00,0.5619861816532506,0.5736000085912281,60.372902982464474,74.61789687651022,2.523230221249212,2.4215991692627203,0.9638410740160305,0.989635666407455,2.9117437004483886,3.02,
2025/07/28 03:30:00,0.5467059613626492,0.5612788899368377,59.91981016079079,73.59486585074049,2.5538609724594705,2.404102564102564,0.9638909815305344,0.9877648329112589,2.853559666200953,3.01,
2025/07/28 03:45:00,0.5450033980923548,0.560287844843814,59.73344106904012,73.32823622864473,2.5494212833528915,2.4117043121149897,0.963986787357258,0.987826217352836,2.8481896817824017,3.0,
2025/07/28 04:00:00,0.5475634141268257,0.562263229067605,59.881818521336925,73.44201355600111,2.556043590246705,2.4127310061601643,0.9639874829581137,0.9878401156530157,2.853790165691285,2.99,
2025/07/28 04:15:00,0.550900181476543,0.56449838381486,60.21900679619156,73.75655757304636,2.5635223920518313,2.4061538461538463,0.9640184957061265,0.9878882539802274,2.864043476757423,3.0,
2025/07/28 04:30:00,0.5654830918544373,0.5757504919574304,60.68123700194053,74.65230802545122,2.53615440883373,2.420560747663551,0.9639706799039202,0.9896091471383386,2.920501025687917,2.98,
2025/07/28 04:45:00,0.5653464871899232,0.5748616465120017,60.87452818419888,74.78453307505616,2.5388910390764416,2.4273858921161824,0.9640886845264277,0.989595735120075,2.914887021715804,2.98,
2025/07/28 05:00:00,0.5725593451700556,0.5799373435353107,61.35052981200315,75.29943473976385,2.5402398085983853,2.4284232365145226,0.9642484696464101,0.9901158521125962,2.9369974895870277,3.0,
2025/07/28 05:15:00,0.5640119285291524,0.5712447235982542,61.71423634081928,75.14314817933204,2.5862984841644128,2.401020408163265,0.9643424070966887,0.9883367624361659,2.894546014656052,2.99,
2025/07/28 05:30:00,0.5854378203005743,0.5873563284589463,62.55692600293625,76.64314839787467,2.5504785116498785,2.41701244813278,0.9643884923856213,0.9907502378006497,2.976071441460442,2.99,
2025/07/28 05:45:00,0.7142449132989815,0.658631755880511,83.19374086874957,100.7437776516544,2.760119057769424,2.3245702730030335,0.9665358002596383,0.9944200112178063,3.276082554501093,3.09,
2025/07/28 06:00:00,0.6608567874043314,0.6215736999356396,83.06588361526704,99.99352901992083,2.758959728923519,2.354,0.9677881447523414,0.9926475724049795,3.096999941688148,3.13,
2025/07/28 06:15:00,0.6454496889493411,0.6106978689810405,82.90104030282814,99.65218648085946,2.7572643158348895,2.370629370629371,0.9679231501732977,0.9919617757524308,3.043536889098649,3.11,
2025/07/28 06:30:00,0.6648243001765639,0.6250001026796665,83.88967237882284,100.97244869802684,2.7702983684566576,2.369477911646586,0.9675839493053846,0.9925653028651806,3.09986060374468,3.15,
2025/07/28 06:45:00,0.6690017594781631,0.6291577771705535,85.42904638898158,102.86742305956133,2.7677384272573278,2.3716012084592144,0.9679758816905218,0.9931650113718055,3.1153934522920297,3.15,
2025/07/28 07:00:00,0.6569511217253935,0.6207271582057378,85.14202891455606,102.33656515615124,2.774133486791673,2.374874371859297,0.9681587308409999,0.9925381021371426,3.07487338157592,3.17,
2025/07/28 07:15:00,0.6378360781128921,0.607132825073077,85.05469707509076,102.09406367874908,2.7763351364995232,2.3744979919678713,0.9684835567916806,0.9917118750988406,3.0162978945146404,3.17,
2025/07/28 07:30:00,0.6409723349794361,0.609835976249522,85.6474103546628,102.75630243565305,2.784432928568476,2.377889447236181,0.9684828844506641,0.9917487034349974,3.0223850435649617,3.19,
2025/07/28 07:45:00,0.6327348465662094,0.6045158556152961,85.8599142363272,102.96303337269636,2.787341863900006,2.3792756539235413,0.9686215079448524,0.991365627462246,2.997177950666141,3.2,
2025/07/28 08:00:00,0.6277616485349521,0.6014374960273918,86.63916984006052,103.4871542166297,2.8042825168148386,2.3726273726273726,0.9690430261774732,0.9909474280490902,2.9777979051563004,3.18,
2025/07/28 08:15:00,0.6406438066210179,0.6113096669107462,87.2694866872078,104.46086522422665,2.802890059981326,2.387323943661972,0.9687888170217451,0.9916294989595554,3.0139497976807554,3.21,
2025/07/28 08:30:00,0.6266849907837412,0.601678823911069,87.11085206894677,104.2254017941605,2.7919486413044377,2.382678751258812,0.9693464160768577,0.9914855701581796,2.979334490595836,3.21,
2025/07/28 08:45:00,0.6220635567336115,0.5977930171203436,86.78788121131254,103.5853951876193,2.808530543613001,2.3911735205616846,0.9691746580982666,0.9907028598297252,2.9537120860086006,3.21,
2025/07/28 09:00:00,0.6579478418188595,0.6261058223880334,89.688259979236,107.65358574718068,2.79839386568995,2.41260162601626,0.9692410110174873,0.9931605847903193,3.062678775706927,3.21,
2025/07/28 09:15:00,0.6668392959183401,0.6329180591151888,90.67993130815488,108.83191296131355,2.800196363724054,2.408536585365854,0.9694254844780523,0.9937187527164273,3.0911484872076063,3.2,
2025/07/28 09:30:00,0.6745313486642732,0.6394484548367103,91.66113460203613,109.96043852500942,2.8113457357688234,2.4091370558375633,0.9694926588770362,0.9939411859438743,3.1104435071303285,3.26,
2025/07/28 09:45:00,0.6758679143487858,0.6409465725637769,92.83445424689296,111.27230850122486,2.815048272231972,2.4032421479229993,0.9697763663427152,0.9941141518655117,3.1157814410593483,3.2,
2025/07/28 10:00:00,0.6719515358199162,0.6382885372101069,93.01650523768947,111.08699389493347,2.8404322985395356,2.3949748743718597,0.9699744576926715,0.9934707025024168,3.09540511001756,3.19,
2025/07/28 10:15:00,0.7153897889418109,0.671709239918252,97.11695621312226,116.094555508838,2.8653141552483072,2.379657603222558,0.9698658866175899,0.9950847725804322,3.2260159471569603,3.22,
2025/07/28 10:30:00,0.7537913959494013,0.7047658886762556,102.94598251498877,123.17264806539266,2.892125614845212,2.377396569122099,0.9706303701642528,0.996923551554579,3.3375771849702787,3.27,
2025/07/28 10:45:00,0.7208124229902169,0.6898572829888265,106.31297876488144,127.34301226385755,2.893334036515753,2.3957489878542506,0.9718737620535134,0.9964907620343982,3.242039472507721,3.23,
2025/07/28 11:00:00,0.7030942218307108,0.6660951424092049,98.58432473178296,117.87287367282649,2.881769426470994,2.403225806451613,0.9702267310000627,0.9945534446869982,3.17503606999214,3.3,
2025/07/28 11:15:00,0.7052141183511657,0.6718252324600965,102.75569388969073,122.16485482816417,2.9181070642537272,2.3940298507462683,0.9714025063418328,0.994675945860992,3.17244938667468,3.17,
2025/07/28 11:30:00,0.7070316024022083,0.6725011686224402,101.91237005027325,121.69497884891372,2.9101370332726177,2.3678391959799,0.9708093588244343,0.994658918125239,3.195512756215941,3.26,
2025/07/28 11:45:00,0.6983427886059347,0.6639370203720667,99.71948887944333,118.96867839928521,2.9046487444316043,2.3731193580742223,0.9703738039455909,0.9939685261730692,3.1661405628548693,3.24,
2025/07/28 12:00:00,0.6801919891276678,0.6496460505137317,98.49782641889904,117.1346245502602,2.892972515509173,2.402390438247012,0.970925391939476,0.9935354089442298,3.099648938895809,3.19,
2025/07/28 12:15:00,0.6868291202686216,0.6549221556632833,98.49408174109747,117.53834312271223,2.89204232678009,2.3825301204819276,0.970540738933516,0.9937603500211123,3.1316919662797185,3.19,
2025/07/28 12:30:00,0.6977752004551879,0.6632467370219661,98.85714032540749,118.22724367996432,2.8831351856226335,2.391523713420787,0.9704544369186423,0.994472660691408,3.1657382176243463,3.26,
2025/07/28 12:45:00,0.655777643124019,0.633305328030462,97.38272139415831,116.46929200189292,2.8686947203662565,2.3814328960645814,0.9707046876865562,0.9927968058297918,3.0510416349168787,3.21,
2025/07/28 13:00:00,0.6598270114662235,0.635789854423384,97.71646295241337,116.48257170220269,2.8819398838189927,2.4018036072144286,0.970715411966341,0.9926442903221243,3.0466414655410197,3.19,
2025/07/28 13:15:00,0.6822488687948657,0.6525518669380005,98.44041708653972,117.85691721347094,2.8594416056570267,2.415991902834008,0.9705761825024887,0.9942634022951234,3.119677145226625,3.22,
2025/07/28 13:30:00,0.6580294661372386,0.6274359803939988,91.02899791241396,108.88125366205705,2.8298546306206966,2.4282828282828284,0.9693167230159373,0.9925454386270293,3.0438590458811237,3.21,
2025/07/28 13:45:00,0.6814132892679802,0.643703744951207,91.97095432165685,110.16804779695636,2.821278600707924,2.4002026342451876,0.9691315838136019,0.9937918389282426,3.130693855686388,3.23,
2025/07/28 14:00:00,0.6751530567438054,0.6393560997503646,91.86051045035744,110.0711741106398,2.804268092514458,2.398580121703854,0.9694632864297559,0.9940401063804342,3.120403699042503,3.22,
2025/07/28 14:15:00,0.6585047804384466,0.6283126148982121,91.61256741303359,109.87611312327935,2.7921812344539165,2.3892276422764227,0.9698346831333087,0.9937347040972139,3.081138236142078,3.24,
2025/07/28 14:30:00,0.6701234735232362,0.6371943343837009,91.94475500287,110.50187653211849,2.789530616319312,2.4249233912155264,0.969591982728887,0.9942898450128755,3.1026850307329608,3.23,
2025/07/28 14:45:00,0.6780956458547417,0.6435052355536764,92.59446815050947,111.36810852086265,2.7879803995648627,2.4237461617195497,0.9694997386870751,0.9946798525782571,3.1295058135581155,3.22,
2025/07/28 15:00:00,0.6857689074162182,0.6482757529644682,93.83724833126375,112.23406476205186,2.824444744963702,2.3838383838383836,0.9695725069917623,0.9942126113104144,3.151894299988149,3.22,
2025/07/28 15:15:00,0.6748527350946008,0.6413498648943182,93.45084914597246,112.05665686539652,2.8013831186362186,2.408536585365854,0.9698178954609169,0.9943820725414481,3.119676024681077,3.21,
2025/07/28 15:30:00,0.7098772440952356,0.6657913675142868,95.01462862159084,113.72049963324653,2.823567527005056,2.3987854251012144,0.9694410999814301,0.9952876053483737,3.218750609224497,3.22,
2025/07/28 15:45:00,0.7300543648719431,0.6793473319545326,95.36507135914475,114.22911062431062,2.81251071448303,2.4219066937119678,0.9692935610915234,0.9962753658606998,3.2722453128857696,3.17,
2025/07/28 16:00:00,0.7495976503338366,0.6926186921773491,96.11890828850355,114.9435419932687,2.8286333691669148,2.392929292929293,0.9691600180412486,0.9966440201938312,3.3364467548949555,3.15,
2025/07/28 16:15:00,0.756804094572348,0.6977073492461697,96.17839750898483,115.15305374474087,2.817822138271148,2.39209726443769,0.969203550650618,0.9971963802628041,3.3643537467516773,3.17,
2025/07/28 16:30:00,0.7442262181946868,0.6885258078985547,95.73967496639902,114.4821869485038,2.820012628049464,2.3797979797979796,0.969273229594745,0.996643257859424,3.3309739528689413,3.19,
2025/07/28 16:45:00,0.7244687126563547,0.6750011732199774,94.85716986174562,113.60085131230319,2.8018168383931052,2.391084093211753,0.9694002733150667,0.9962674792691715,3.2752473435130627,3.19,
2025/07/28 17:00:00,0.7203323424517147,0.6729250407008018,94.19672080908047,113.2621387000233,2.787801285956447,2.376915219611849,0.9690888535262174,0.9962630015671572,3.279464295944728,3.27,
2025/07/28 17:15:00,0.6894212170018894,0.6502301681340953,92.76514825107395,111.24602773920189,2.7872788288849635,2.429441624365482,0.9694397245959793,0.9950153790181244,3.1575134892405012,3.19,
2025/07/28 17:30:00,0.7005758079123325,0.6570775297040414,92.90685597947763,111.30948151913584,2.8027903544049946,2.4038461538461537,0.9689623630292075,0.9948544298143411,3.1943116234882676,3.17,
2025/07/28 17:45:00,0.7205259627825611,0.6707234657334592,93.4649507343332,111.8774842443701,2.809146908604056,2.394550958627649,0.9688559040361111,0.9954958285598963,3.2544608879006063,3.18,
2025/07/28 18:00:00,0.7238612210424896,0.6729148559789815,92.99805639930706,111.68692670591092,2.7881919699439695,2.4065040650406506,0.968785078447748,0.9960778163014099,3.269005074419006,3.15,
2025/07/28 18:15:00,0.7430761603777117,0.6874788482382334,93.59362464454304,112.82407423770994,2.7608554372419625,2.4221311475409837,0.9689171750170373,0.9975849508310927,3.334541699275648,3.21,
2025/07/28 18:30:00,0.7207282003866193,0.6716690242464076,93.61542247685556,112.31635154389646,2.796210912426721,2.3775303643724692,0.9690270859493562,0.9959125493360838,3.2705896828723993,3.19,
2025/07/28 18:45:00,0.7030168424780592,0.6595047391373339,93.23309461369877,111.77842925802427,2.79548280315171,2.394949494949495,0.9691120388241071,0.9951654603085882,3.208647067903602,3.18,
2025/07/28 19:00:00,0.7265390626426609,0.6769794003512954,93.91737949395325,113.02024389461069,2.7865144956226193,2.410386965376782,0.9690601386941642,0.9964752893134418,3.2781302676446638,3.19,
2025/07/28 19:15:00,0.730370851244297,0.6803500260843042,94.56412483343142,113.8756676430941,2.779313304342158,2.4159021406727827,0.969164901529715,0.9968524867942304,3.291219973130906,3.19,
2025/07/28 19:30:00,0.7270552592342304,0.6769665892684836,92.61323656529851,112.06026113626696,2.7521217658324613,2.4325437693099894,0.9688497348391308,0.9971433402534835,3.285587978814129,3.19,
2025/07/28 19:45:00,0.7110740985775208,0.6649656908265793,91.7802376508736,110.79111861404242,2.7614846918692186,2.4176049129989763,0.9689436766177013,0.9962485030286318,3.23812832982851,3.2,
2025/07/28 20:00:00,0.7052387374212976,0.6601056355427812,91.3469529891308,110.14823971472552,2.7649114858442045,2.4193877551020404,0.9689342585448373,0.9958641548896977,3.216152366336838,3.2,
2025/07/28 20:15:00,0.7035620432349073,0.6589858864475036,90.99897988291369,109.77223968357134,2.7675404708186653,2.41734693877551,0.9688988585812466,0.9957231407120565,3.2105753438143863,3.19,
2025/07/28 20:30:00,0.7017104032720454,0.657434041763475,90.71046374035758,109.45406215387378,2.7625772999526164,2.414285714285714,0.9688573772842719,0.9956936831219985,3.208296621891234,3.18,
2025/07/28 20:45:00,0.691806623665275,0.6499233184014127,90.29815262772608,108.75903015128175,2.779798115483866,2.381725888324873,0.9686964994089692,0.9947313670681711,3.184829011495548,3.21,
2025/07/28 21:00:00,0.6778175717763661,0.6392657517973507,89.76571810013125,107.8191153390785,2.7890328108339038,2.3921370967741935,0.9688734360517288,0.9938987021056961,3.130321925767486,3.19,
2025/07/28 21:15:00,0.696836955925977,0.6524991930912981,90.4432581776696,108.57146152178517,2.797511716861839,2.3792756539235413,0.9687912947886481,0.9945485855648618,3.1891941752502815,3.19,
2025/07/28 21:30:00,0.6955375567888387,0.6525080003100574,90.05854611139684,108.61063158311852,2.7721941108578574,2.394308943089431,0.9687763128893344,0.9951172366036083,3.192403095335661,3.18,
2025/07/28 21:45:00,0.7006156304953354,0.6558496441068299,90.08552977985919,108.7693370458785,2.7581379897943727,2.419551934826884,0.968788195817351,0.9956343543539571,3.2013656515383,3.21,
2025/07/28 22:00:00,0.6975820199784001,0.6535514113563786,89.73734478563284,108.24699409556693,2.774939089512871,2.3908629441624365,0.9685565711012875,0.9949843840125522,3.1978193990783232,3.21,
2025/07/28 22:15:00,0.6729424766174407,0.6355037722143888,88.44702080690632,106.61149102431646,2.7689932389840646,2.4143870314083085,0.9687292189002198,0.9940153582592736,3.1131591741700304,3.17,
2025/07/28 22:30:00,0.6921814031630616,0.6485511829095517,88.82037045330893,107.11289126587954,2.7747279342582654,2.3951367781155017,0.9683817133716394,0.9945720385501585,3.1768338484530783,3.19,
2025/07/28 22:45:00,0.6838212793056955,0.6427324523216952,88.9579679264458,107.16542518880298,2.7808040096273685,2.391919191919192,0.9685062214378837,0.9941105083479511,3.149687385212569,3.16,
2025/07/28 23:00:00,0.70509112062509,0.6586003401595957,89.780232599033,108.42367459042707,2.768474083086241,2.3939086294416243,0.9686555201631076,0.9955096219349127,3.220203909115193,3.2,
2025/07/28 23:15:00,0.7153727509576462,0.6728177277103057,95.75509492909049,115.81014654834684,2.8127121704606313,2.353001017293998,0.9693688463716839,0.9958246597788053,3.261169124876601,3.21,
2025/07/28 23:30:00,0.7036845682639356,0.6641408938766145,95.95135544481455,115.5425515978203,2.8302155069053647,2.389728096676737,0.9696568969829774,0.9950168276056782,3.1963028929897455,3.2,
2025/07/28 23:45:00,0.7003733344637502,0.661730980177433,95.45916508424885,114.97802890811919,2.8441465857552264,2.392749244712991,0.9693858883043914,0.9944433812378275,3.1784490588209815,3.19,
2025/07/29 00:00:00,0.7733872712872322,0.7202384173171313,104.90892960136608,125.4111925905468,2.891767182277535,2.3955823293172687,0.970569672908903,0.9975575422261974,3.3870383961004213,3.17,
2025/07/29 00:15:00,0.6914140125488725,0.6390242675085734,77.40346888212267,93.50953287641967,2.6729485248263387,2.452674897119341,0.9664167597950896,0.995084680834949,3.189674167335492,3.1,
2025/07/29 00:30:00,0.6854339727020905,0.6350454726602048,74.87624869588691,91.05998517968392,2.617106975133642,2.444096133751306,0.9662157566661321,0.9959832892165741,3.20599670565114,3.07,
2025/07/29 00:45:00,0.6420493053557751,0.6087997128232975,71.49137574649137,86.28508578127773,2.6357936922392886,2.4086242299794662,0.9658951125626302,0.9929588779614998,3.087805158043558,3.07,
2025/07/29 01:00:00,0.6337039031923546,0.605238578820883,70.46712223656414,85.12702025540784,2.6307960020499697,2.4032921810699586,0.9657200113788955,0.9925344629455547,3.0717140850474838,3.09,
2025/07/29 01:15:00,0.6271278141386962,0.5990753488197316,70.75003431738179,85.45413382514167,2.6336784599499974,2.4125514403292176,0.9658760100134017,0.9922497951956896,3.0426259564054807,3.09,
2025/07/29 01:30:00,0.6290700322328214,0.6030695417577376,69.96736072551154,84.90850993005719,2.598270599335113,2.4318418314255985,0.9658156141957618,0.9932203377590458,3.0629279977887136,3.08,
2025/07/29 01:45:00,0.6253053592783,0.5979742458711944,70.6200848264442,85.35477082255306,2.633373380214327,2.4041237113402065,0.9659422569222365,0.9922498619411511,3.0417959406318507,3.09,
2025/07/29 02:00:00,0.70077411136405,0.6503807576003168,85.30533114969496,102.56245535531473,2.7564021801286276,2.3574338085539717,0.9679335212825324,0.9949984579232671,3.2308245389253343,3.13,
2025/07/29 02:15:00,0.6732867736995676,0.6312997078183669,84.67133462755356,101.81212203679361,2.7366618408757746,2.400611620795107,0.9685068692106192,0.9945048669420177,3.13479276254191,3.15,
2025/07/29 02:30:00,0.6578000790879349,0.6202922488209104,84.56914997750646,101.40500056284067,2.7532613846081757,2.402228976697062,0.9686890572346777,0.9934579527742722,3.0783088044587745,3.13,
2025/07/29 02:45:00,0.6850296844461657,0.6408785298759074,85.37244611451332,102.93452309876878,2.734960088436568,2.4322381930184807,0.968405397620619,0.995163767378636,3.159199788093557,3.16,
2025/07/29 03:00:00,0.6891709661101371,0.6426239974078923,86.04337149481448,103.19552763872825,2.7713186565550583,2.394523326572008,0.9683706721346866,0.9944521219245928,3.1695645709931703,3.16,
2025/07/29 03:15:00,0.7389365572967252,0.6822019553399805,92.00788076221552,110.63825695314264,2.7931179125408527,2.3765306122448977,0.9688481706626995,0.9967619865679936,3.326264821842277,3.21,
2025/07/29 03:30:00,0.702012408582291,0.6567803750481934,92.33428459044394,110.42585019112067,2.8171836067427383,2.380040322580645,0.9695732007904332,0.9950544580177436,3.199970479327837,3.16,
2025/07/29 03:45:00,0.698638388892288,0.6552566573217243,92.06424482028767,110.37047232251633,2.811360744982429,2.4016227180527383,0.9694746955151168,0.995050466404672,3.184380590894759,3.18,
2025/07/29 04:00:00,0.7033551985770377,0.6586287634111913,92.96541255056165,111.29126408502518,2.8233141163479836,2.3963599595551064,0.9695868906478873,0.9950891206638546,3.1951196586387796,3.18,
2025/07/29 04:15:00,0.7246583381383884,0.6780236821657941,98.04901869750286,116.96506184065296,2.8765279675948547,2.3650952858575724,0.9701806091223089,0.9954637821717259,3.2547259406921096,3.18,
2025/07/29 04:30:00,0.7240491449536256,0.678799474870165,98.59519415831221,117.69501981653353,2.8731307071281256,2.38391959798995,0.9704761927897864,0.9957524422288694,3.2469419347738455,3.17,
2025/07/29 04:45:00,0.7199248601039855,0.6759619899191803,98.73574546930733,117.79328922433879,2.8780581103873217,2.3885542168674694,0.9705631729702825,0.9955359066775177,3.230024373659406,3.16,
2025/07/29 05:00:00,0.734923274005107,0.6871882536588654,99.66951008848959,118.7943756644673,2.898520043926821,2.375751503006012,0.9704511865248,0.9957461520434386,3.2724540221627927,3.19,
2025/07/29 05:15:00,0.7297810787717602,0.6839375807350309,99.82948630485775,119.01977911607528,2.8953899448877225,2.380140421263791,0.9705992785080123,0.9957032373128327,3.2570967516787013,3.17,
2025/07/29 05:30:00,0.739496487779242,0.6906047260208352,100.04133388702043,119.25761866315838,2.9034131809852037,2.3791374122367097,0.9702845343304615,0.9957631991493467,3.2829908490706248,3.16,
2025/07/29 05:45:00,0.7329687859705687,0.6865990823609185,99.67077043286284,119.06059563845521,2.8892073215003444,2.3830645161290325,0.9705441834113763,0.9960028836648281,3.269712379609838,3.2,
2025/07/29 06:00:00,0.7153170383735391,0.6737337384802788,99.50297797673348,118.48541648596479,2.8961601580188434,2.3713713713713713,0.9709161836572672,0.9952412101116721,3.217746538708539,3.16,
2025/07/29 06:15:00,0.725831916951988,0.6812649738470018,99.39178649092564,118.59267157425506,2.8999410977525817,2.3822937625754528,0.9705462207401289,0.995483246340518,3.2433609325982977,3.21,
2025/07/29 06:30:00,0.72248431190965,0.6791723346810239,99.33539190243702,118.652983434288,2.8738733880589713,2.408678102926337,0.970932322053467,0.9960915986578085,3.2330272444855246,3.21,
2025/07/29 06:45:00,0.7191636624923808,0.6767906160927125,99.11869496023151,118.40439784752434,2.884443610515483,2.389505549949546,0.9708326053301225,0.9957059667407163,3.2276895267213495,3.2,
2025/07/29 07:00:00,0.7130402849679777,0.6725183720438872,99.30740413215702,118.40912724686929,2.896129216115067,2.3829145728643217,0.9709010270648154,0.9952108189155587,3.2068920062919757,3.19,
2025/07/29 07:15:00,0.7155176640755143,0.6743699539117889,99.49245226264566,118.66016450576984,2.8973566020318082,2.3953722334004026,0.9709233698585108,0.9953410412876749,3.2079937976967865,3.2,
2025/07/29 07:30:00,0.7209047979366745,0.6787225966279763,99.87806696746469,119.21272793583908,2.898050272126821,2.3901209677419355,0.9709370642694499,0.9956251861643193,3.227464412223772,3.21,
2025/07/29 07:45:00,0.7062829929659649,0.6691549495518817,99.6540010675824,118.97638900366873,2.887192386226757,2.401614530776993,0.9713214330582566,0.9954391111394397,3.1844870456953798,3.19,
2025/07/29 08:00:00,0.7110115890285745,0.6724857258650252,99.7509472286936,119.12925707480447,2.8965288426748175,2.402020202020202,0.9711657140820947,0.995414107947612,3.1944765652534226,3.18,
2025/07/29 08:15:00,0.7159677617019558,0.6757689765325519,100.12564602140161,119.45801506935486,2.9035820571725743,2.3981854838709675,0.9710683747152584,0.9954124222977648,3.2074213946493733,3.2,
2025/07/29 08:30:00,0.7109277789833126,0.6730458314658438,100.19016823769812,119.60059160406271,2.9055976310464553,2.374369323915237,0.9712231105229236,0.9952893622710695,3.2043997325339215,3.26,
2025/07/29 08:45:00,0.7196132285322995,0.6790360081838487,100.24317390727273,119.78695017092755,2.899840292173594,2.4119433198380564,0.971056591369234,0.9957122547999443,3.2150708938751906,3.25,
2025/07/29 09:00:00,0.7464440612685114,0.7005627492046613,103.62568893691977,123.61803527428614,2.9275423659679065,2.3981854838709675,0.9714035281443527,0.9966251968743025,3.2911552482810977,3.2,
2025/07/29 09:15:00,0.7898629099970191,0.7374324838522567,108.48879055637033,129.59075528098555,2.9472497246221017,2.398382204246714,0.9719175466423294,0.9985176910977864,3.4189698781330744,3.22,
2025/07/29 09:30:00,0.7608288253859175,0.7178740447146357,108.80434747593664,129.4481775320159,2.965694670252559,2.37875751503006,0.9722829187046319,0.9971790996183798,3.3346824368852257,3.2,
2025/07/29 09:45:00,0.7508984050966059,0.7083280487842373,106.66791644587188,127.06468011279327,2.953288552821284,2.3949748743718597,0.971899943990547,0.9967313933909514,3.300166550849514,3.19,
2025/07/29 10:00:00,0.763590314137539,0.7149070756667247,105.56454895106756,125.96334872475386,2.9304022146860844,2.4106962663975784,0.9716744091858104,0.9975099871535554,3.337459708778977,3.19,
2025/07/29 10:15:00,0.7874820137012477,0.7322205412795818,106.78135618342144,127.57585451443344,2.929499542527491,2.3967611336032384,0.9714744053956169,0.9983754017374913,3.416937696904405,3.2,
2025/07/29 10:30:00,0.7715385290338825,0.7160278606226229,103.24744189371407,123.24358181011465,2.9193290789755633,2.398989898989899,0.9707707170021969,0.9973420838378358,3.3665396239389764,3.18,
2025/07/29 10:45:00,0.7566691101372293,0.7046954072506749,102.09570367198565,121.8660271112752,2.8963905378744155,2.404040404040404,0.9709770865754433,0.997239218041035,3.3294271270304585,3.17,
2025/07/29 11:00:00,0.7275449070358943,0.683683302879252,100.29482027436245,119.71194753270082,2.8866295860873583,2.3838383838383836,0.971142983157143,0.996285853683074,3.2570267629253538,3.19,
2025/07/29 11:15:00,0.7232025248965053,0.6784431252433499,98.90267189957103,117.93642974880571,2.8885550024008166,2.402217741935484,0.9707016712079544,0.9956921788167403,3.2309872614420643,3.19,
2025/07/29 11:30:00,0.7270629263783115,0.6818896625350737,99.46146103167948,118.60543536876489,2.8921806387303683,2.3971774193548385,0.9707319659451146,0.9958286328221896,3.2443482611809116,3.2,
2025/07/29 11:45:00,0.7309676943912208,0.6852276749064106,100.09781357476191,119.29932300103783,2.89491666121227,2.391742195367573,0.9707964374051422,0.9959820772340388,3.258206190263153,3.19,
2025/07/29 12:00:00,0.7349766796091035,0.6881922460933334,100.44272364551033,119.71039629491946,2.8973206832335623,2.391742195367573,0.9707712165453714,0.9960994938587298,3.269221988189501,3.19,
2025/07/29 12:15:00,0.7369901535579135,0.6897550723225011,100.12379028102144,119.63897753065818,2.8833507782407435,2.406281661600811,0.9705634233226417,0.9963765993372815,3.275880184490829,3.17,
2025/07/29 12:30:00,0.7398216163987763,0.6917852993544856,100.60994033468143,120.06835593451345,2.890390819272067,2.391919191919192,0.9706174826329765,0.9963635235083487,3.2877210229502594,3.2,
2025/07/29 12:45:00,0.7216470808033135,0.6795747884758122,100.71715842102827,119.9190593722313,2.8934311225494262,2.3869346733668344,0.9711071702371585,0.9957833642603926,3.2345403437442344,3.19,
