datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/07/29 13:00:00,0.6966048379589155,0.6489878615177895,87.20619830629573,104.62123192796939,2.7803685132949885,2.4759467758444216,0.9686030631296416,0.994985880242948,3.1547143484836875,3.18,
2025/07/29 13:15:00,0.7347352902016705,0.6758045657971881,89.1415400596498,106.92221490766208,2.7896334654079165,2.4192229038854807,0.9684687268916659,0.9963823157138589,3.2915722609212703,3.12,
2025/07/29 13:30:00,0.758073810240727,0.6917261061128458,90.55852886504644,108.28931426925084,2.798767319323215,2.381725888324873,0.9686914112463281,0.9971912747744028,3.3750643828879423,3.13,
2025/07/29 13:45:00,0.7485061812775519,0.6853052202521378,89.51488968236163,107.4091886104622,2.768498660846517,2.4083930399181166,0.9686364633343635,0.9974233910068071,3.348883451493433,3.17,
2025/07/29 14:00:00,0.733867966146518,0.6749601686143538,89.1906847165575,106.87964584325366,2.765331862552316,2.4040816326530607,0.9688075532370359,0.996941930097878,3.307950427659811,3.14,
2025/07/29 14:15:00,0.7493037815865682,0.6863705441471339,89.38390864078094,107.33287663411595,2.764342902634088,2.41025641025641,0.9687484356680596,0.9976478824244505,3.353485650296823,3.14,
2025/07/29 14:30:00,0.7347180845282087,0.6757441481505564,89.01149999486466,106.8339467260099,2.756958237751342,2.4190573770491803,0.9688784922171051,0.9972518076564247,3.3077187284817797,3.12,
2025/07/29 14:45:00,0.7415325438886997,0.6805806799211059,89.48001077490049,107.30849268809001,2.7699412092378655,2.402862985685072,0.9688292414621442,0.9972412441257476,3.3300862729461516,3.15,
2025/07/29 15:00:00,0.743717962271976,0.6822939291955065,89.36999358122674,107.25973782808501,2.7682135587334744,2.3995901639344264,0.9687339531622602,0.9973298045906455,3.3401103227053905,3.14,
2025/07/29 15:15:00,0.7224982323799405,0.6673564076129214,88.05064109234168,105.90138565443701,2.7424700469900487,2.422245108135942,0.9687876441924724,0.9970207919067976,3.2776462925940137,3.14,
2025/07/29 15:30:00,0.719481804313599,0.6654663380684676,87.86904770602614,105.72660301964031,2.736245174310419,2.429896907216495,0.9687912961976626,0.9970200685223571,3.2682840960826534,3.15,
2025/07/29 15:45:00,0.7444178018644473,0.6843847607203046,88.62278816802733,107.09151586453511,2.7141236251439236,2.4447916666666667,0.9687213465650046,0.9985720292799846,3.350825851014126,3.22,
2025/07/29 16:00:00,0.7212288606372907,0.6664445771301297,88.29591275393446,106.09041325398782,2.74233562003256,2.41726618705036,0.9687806390708058,0.996918926752482,3.2763808268648598,3.13,
2025/07/29 16:15:00,0.7270735327915628,0.6712605576551495,88.33091409225578,106.25114329775568,2.7481087726836044,2.4104938271604937,0.968571241042516,0.996941190876368,3.295577582131891,3.19,
2025/07/29 16:30:00,0.7279052768962199,0.6720644750367065,88.57240693297432,106.65406003908265,2.7457351155619913,2.418125643666323,0.9685796894567842,0.9970474074531959,3.2950683625228914,3.17,
2025/07/29 16:45:00,0.7107579079467609,0.6592996468326338,88.49885794845845,106.07561286564842,2.7653859659122517,2.3977619532044763,0.9688369061082541,0.9959253829141943,3.2403219102480745,3.18,
2025/07/29 17:00:00,0.7307329192673688,0.6743912760355381,89.72163781964628,107.75612093242297,2.7719705633688836,2.4214285714285713,0.9685941866183502,0.9965615311101271,3.2868151795401985,3.11,
2025/07/29 17:15:00,0.7369140887823874,0.6766980620100549,88.62376847097254,106.19716206004189,2.7812974749223844,2.3768996960486324,0.9683516249813546,0.9963379340197935,3.319329443804081,3.17,
2025/07/29 17:30:00,0.7348570590839174,0.6777680669991337,88.80944243829013,107.31287495583429,2.7480458538529864,2.3731958762886602,0.9684234670058073,0.9972242854974447,3.3372950271585182,3.27,
2025/07/29 17:45:00,0.7128969331564116,0.6661360682906149,91.55751959382324,110.48459257501766,2.760081520030135,2.417864476386037,0.9696306904331279,0.9969163910747896,3.245034060659956,3.2,
2025/07/29 18:00:00,0.7190735602953929,0.6685449201966208,90.24079634784948,108.78246571756603,2.775460448333848,2.4243353783231085,0.9690151415059156,0.9963907679605246,3.2490766396150526,3.18,
2025/07/29 18:15:00,0.7131185205123262,0.6620407156689355,88.390040794397,106.4824573176042,2.7701063010253333,2.414882772680938,0.9687428097697979,0.9959562600869811,3.2339588280272697,3.15,
2025/07/29 18:30:00,0.7287327734265329,0.6730879051052199,86.49570997057191,105.00153668434363,2.718048612570757,2.4466321243523317,0.9683448122321807,0.9975308330744719,3.292211840481893,3.16,
2025/07/29 18:45:00,0.7288053109568864,0.6709166712580031,85.00369616414207,102.95795391070442,2.7200549051832104,2.4228395061728394,0.9680798818451587,0.9971522153707325,3.298611079176801,3.18,
2025/07/29 19:00:00,0.7090037931267523,0.6559181842619992,82.49920614139765,100.12090193787081,2.7032983839396985,2.4293085655314757,0.9677207230611377,0.9964056492183598,3.2421200755125907,3.13,
2025/07/29 19:15:00,0.6854753569230326,0.6378404129100284,80.31619385947964,97.4202602042491,2.694814919760527,2.420781893004115,0.9676528060459196,0.9953982603995816,3.1756110290213964,3.16,
2025/07/29 19:30:00,0.6716732241902051,0.6259088748770184,78.59696664162183,94.85930797887525,2.7246174142273345,2.3878172588832487,0.967234408863107,0.9936445973164129,3.130316854187049,3.13,
2025/07/29 19:45:00,0.6509038405897757,0.6101406710531574,76.33868302758609,92.15273700606974,2.713906954338635,2.387423935091278,0.9670309422828521,0.9926402246357359,3.069951179055199,3.12,
2025/07/29 20:00:00,0.6400045565541514,0.6020264594359379,75.3321926042448,90.92851294589892,2.709879505244637,2.3856275303643724,0.9669179052660106,0.9920306847093814,3.037913430966972,3.15,
2025/07/29 20:15:00,0.6448210446872147,0.6061996919898887,74.78983679306751,90.7288017574363,2.6814537332267125,2.402862985685072,0.9667986028611385,0.9929294184252124,3.0596533004603077,3.11,
2025/07/29 20:30:00,0.6345585993234578,0.5983806409614335,73.91622645757657,89.57957769462332,2.685181942431321,2.4012219959266803,0.9667942725624337,0.9922471748696828,3.0251602693005464,3.11,
2025/07/29 20:45:00,0.6368375089093359,0.6008616366651076,72.98944489245959,88.82190365069131,2.664068380253446,2.424024640657084,0.9666085416670687,0.9927967203452199,3.0332686194743483,3.11,
2025/07/29 21:00:00,0.6347661088254748,0.5993765205233607,72.88698877723965,88.7733949507586,2.663163967844642,2.4086242299794662,0.9666078412624457,0.9927147240537186,3.033754821730329,3.17,
2025/07/29 21:15:00,0.6247647636102267,0.591745426895866,72.65927524859714,88.20370561215756,2.6854661025498583,2.39471007121058,0.9666473326254165,0.9916111543125286,2.996728865279005,3.09,
2025/07/29 21:30:00,0.6289903409165755,0.5957228584583386,72.42514302817887,88.24708672870236,2.6675165269883814,2.408811475409836,0.9665864133544488,0.9922851440413679,3.0132711626958195,3.1,
2025/07/29 21:45:00,0.7171273071254023,0.6657341944280616,87.38664794690484,106.12183032806463,2.79091936809676,2.338742393509128,0.9682275108107006,0.9953788456528622,3.2661480326150927,3.17,
2025/07/29 22:00:00,0.6597793345538199,0.6251655329633032,85.83398683295265,104.00833604095573,2.7834759830954643,2.372983870967742,0.9690065867527466,0.9932861682657487,3.0762772356724826,3.16,
2025/07/29 22:15:00,0.6707754883161876,0.6342917573409448,87.73715227810548,106.34340978956467,2.8016854352679657,2.3867069486404833,0.9690537476969249,0.9935431786415401,3.095671907393234,3.19,
2025/07/29 22:30:00,0.6708683904228058,0.6343702763586924,87.43803085416434,106.04921931509168,2.8056141705120536,2.388721047331319,0.9689909722218503,0.993441511954411,3.092644390343236,3.16,
2025/07/29 22:45:00,0.6669837891258492,0.6316114604694171,87.3352200715704,105.94704287734999,2.8095950161760475,2.3883299798792756,0.969045675036382,0.9932082985018216,3.0785339026051304,3.17,
2025/07/29 23:00:00,0.6725895334698281,0.6363610858900632,87.80706476685752,106.60224884896522,2.812766936083439,2.3903420523138834,0.9691034568884882,0.9934810485064095,3.0932903122623254,3.17,
2025/07/29 23:15:00,0.681235772942456,0.6429719329072583,88.0309081403295,107.18070174656233,2.8050447050954412,2.3943377148634983,0.968968557297765,0.9940421815861742,3.1216011049948214,3.16,
2025/07/29 23:30:00,0.6720445501028135,0.6360734190757885,87.59048000897383,106.58547050549748,2.8054855460834194,2.3951612903225805,0.9691748072716365,0.9936856652473801,3.0914749049000068,3.16,
2025/07/29 23:45:00,0.6817033440427706,0.6437035186257701,87.84786046532243,107.15777888060119,2.804388117048183,2.399797570850202,0.9690587929362771,0.9941768112276338,3.119799118471544,3.15,
2025/07/30 00:00:00,0.6784705115360192,0.6413010339849478,87.52842458077095,106.7935263504985,2.8046472305350654,2.4048582995951415,0.9690803417403404,0.9940370164793947,3.107153273802763,3.14,
2025/07/30 00:15:00,0.6754148364011223,0.6388429350136912,87.56169543170832,106.75899672036881,2.8022982305888187,2.403437815975733,0.9691202681550105,0.9939339815136669,3.0994176085925793,3.16,
2025/07/30 00:30:00,0.6779933036745879,0.6407526428743637,87.78411153721744,106.98843242456562,2.803854711360446,2.402426693629929,0.9691318694622163,0.9940369329231142,3.1073893679104887,3.15,
2025/07/30 00:45:00,0.6902445276729156,0.6492659553390008,88.31478109252629,107.56622057317765,2.815502799938921,2.388888888888889,0.9689726618077491,0.9942817819592822,3.1451651804807805,3.16,
2025/07/30 01:00:00,0.6822202105067482,0.6436855603700103,88.23890446182044,107.25877883980866,2.821845636945692,2.380281690140845,0.9692011319858153,0.9938785540586481,3.1221441806692036,3.15,
2025/07/30 01:15:00,0.668582562346323,0.6329696680253479,87.44466789007186,106.07681268923601,2.8313933343022963,2.379759519038076,0.9691852880372797,0.9929564778252452,3.075502842078499,3.15,
2025/07/30 01:30:00,0.6805670313117429,0.6418859611617385,87.39323997890519,106.40704610867262,2.815775415937334,2.3892821031344793,0.9689451919634274,0.9938174940741334,3.116112883048246,3.17,
2025/07/30 01:45:00,0.6566419473597012,0.6243925283860701,86.4601836742461,105.12531093282668,2.8100945823651506,2.408678102926337,0.969226387917801,0.9928898069645095,3.037222254237172,3.14,
2025/07/30 02:00:00,0.6728066911379179,0.6362394740079177,86.77770511692768,105.76754292772168,2.8016794834318515,2.4071065989847718,0.9690976359531812,0.9938720426251348,3.0915465702246734,3.16,
2025/07/30 02:15:00,0.6770892624891238,0.6388153735261454,87.47647789375655,106.17572289292222,2.8162995758054294,2.385311871227364,0.9694202266550843,0.9938730243391662,3.1060059703360765,3.21,
2025/07/30 02:30:00,0.6695313685899207,0.6342760992895016,87.52972688966547,106.3972480734733,2.819433470851704,2.393939393939394,0.9693300562916639,0.9934724171341729,3.0802017216226987,3.16,
2025/07/30 02:45:00,0.6733196235339532,0.6370418371894009,88.03704356882497,106.923252263501,2.8234611804986915,2.3955600403632693,0.9694356328892771,0.99364383071917,3.0891522278868018,3.15,
2025/07/30 03:00:00,0.6759783404806432,0.6390013909858806,88.13672167615464,107.01840363720925,2.8245243907673707,2.391523713420787,0.9694549006392398,0.9937678325347514,3.098854147366769,3.15,
2025/07/30 03:15:00,0.6745666750727899,0.6378022236428365,88.06896569800934,106.86070702659613,2.8310156238752056,2.3911290322580645,0.9694197041798682,0.9935416676660527,3.091791569699231,3.14,
2025/07/30 03:30:00,0.6732176393119262,0.6365830561506893,87.98973815455808,106.73498296800265,2.828421179182876,2.3941532258064515,0.9694569986142259,0.9935433869785216,3.087285171096643,3.13,
2025/07/30 03:45:00,0.6904164504282274,0.6496183435341827,88.21621214216108,107.52793878583128,2.7998612845522324,2.4214285714285713,0.9694593798727238,0.9950969805412905,3.1416014257810394,3.19,
2025/07/30 04:00:00,0.690911601757845,0.6502034254106743,88.82949016958567,108.05813213897522,2.8146398741366427,2.41260162601626,0.9696213868532323,0.9949067118367418,3.140475765245357,3.15,
2025/07/30 04:15:00,0.6982334405598091,0.6559733236235836,89.67796330680596,109.01372856479688,2.823490000743326,2.4111675126903553,0.9696794573058723,0.9951189114779248,3.1598757629655596,3.16,
2025/07/30 04:30:00,0.7017247626466437,0.6592510046798862,90.37263312390844,109.87716374296319,2.8218031837089854,2.4136178861788617,0.9699200247251367,0.9955019909183529,3.171188613450249,3.19,
2025/07/30 04:45:00,0.7017945202811212,0.6589321815247009,90.0641030078465,109.62078637410323,2.8174885048249743,2.4128440366972477,0.9697787357685617,0.995535958308607,3.1739647262979225,3.15,
2025/07/30 05:00:00,0.6994588209653725,0.6575837273003383,90.76437806502389,110.18985577197795,2.8371243721884385,2.400608519269777,0.9698739012664944,0.9950704057188086,3.164116277148521,3.15,
2025/07/30 05:15:00,0.7040884929305911,0.6610215173306202,91.54508647364787,110.96406811531126,2.84947776573428,2.3933265925176945,0.9700587997398715,0.9951517913160218,3.1755949203961094,3.14,
2025/07/30 05:30:00,0.7176044216262077,0.6711551672641326,92.51355825164029,112.06122125247707,2.865534385707916,2.388888888888889,0.9699569049434674,0.9954039750187184,3.211664173714183,3.16,
2025/07/30 05:45:00,0.6967511391927708,0.656598612671172,91.56602177494139,111.03045429525054,2.8559972129687825,2.3931104356636275,0.9701103559308142,0.9947907802660002,3.15294974109995,3.17,
2025/07/30 06:00:00,0.699393143723442,0.6591486111486374,92.12565352230322,111.80084366437332,2.848335247399845,2.4186991869918697,0.9703143349940829,0.9952483010332653,3.1535632422300433,3.14,
2025/07/30 06:15:00,0.7010991775165252,0.6594187470113877,92.08852775554668,111.34311426433972,2.874872183829144,2.3931451612903225,0.9701887371416285,0.9946334808519891,3.1567606591936115,3.14,
2025/07/30 06:30:00,0.7059288896848374,0.6629348520803655,91.96996385264165,111.45405756564641,2.8526523629335245,2.418864097363083,0.9702204237406679,0.9953592541786761,3.169872688795325,3.16,
2025/07/30 06:45:00,0.7067562520387703,0.663172700471505,92.04316621041177,111.38135435142947,2.8698831408023047,2.3882709807886755,0.9700859457902324,0.9949582247209412,3.178779174796715,3.14,
2025/07/30 07:00:00,0.6974220386317408,0.6564555203293522,91.66744246415122,110.83094914740222,2.866068566674386,2.393939393939394,0.9703377409864121,0.9947495902883211,3.149845371408742,3.15,
2025/07/30 07:15:00,0.7128600389893645,0.6676116470453068,91.81694356787249,111.41815184887264,2.839564257858617,2.4138634046890926,0.9702789968048611,0.9960244780564431,3.199835412635921,3.18,
2025/07/30 07:30:00,0.6726859275177132,0.6382729049103086,88.88593660791996,108.06950992230725,2.813049262810065,2.4241803278688523,0.9703644562202739,0.994757023823887,3.087189643263119,3.23,
2025/07/30 07:45:00,0.665912269093544,0.6329158036799649,88.8657755858348,107.63713547034789,2.839053324406933,2.41260162601626,0.970383817210521,0.9938222694646429,3.0592729256446196,3.2,
2025/07/30 08:00:00,0.675648406246881,0.6403633007929768,88.96355644272391,107.99995737686582,2.837771319364982,2.4214285714285713,0.9701300317733419,0.9942334467930063,3.0858351648677917,3.18,
2025/07/30 08:15:00,0.6738884263078375,0.6389904626715477,89.12097648392623,108.10690833507533,2.840069419766203,2.413021363173957,0.970268380432113,0.9941495087000001,3.0821919941887654,3.19,
2025/07/30 08:30:00,0.6744199115529352,0.6388191255333504,89.40161267420343,108.1281367778057,2.8669549443874542,2.3935418768920282,0.9702343959575327,0.9935385468768542,3.0785975395956946,3.18,
2025/07/30 08:45:00,0.6781083255932663,0.6417253382727434,89.4494133057384,108.33567347968543,2.8632722164710045,2.399393326592518,0.9703057289382818,0.9938821364857124,3.088478613298221,3.18,
2025/07/30 09:00:00,0.6757381878957309,0.6403093351539609,89.28436281350008,108.28615302832846,2.8561704374363313,2.4042553191489366,0.9702653749348817,0.9939004711302504,3.0825570776959155,3.17,
2025/07/30 09:15:00,0.6761686800870405,0.6410332456407875,89.26676823687778,108.40084110842884,2.8516679299001426,2.4101522842639596,0.9703728532949393,0.9941225004003823,3.0834399654976337,3.17,
2025/07/30 09:30:00,0.6661924000807004,0.6339472328096304,89.00951017001314,108.0505922438945,2.8507373706124053,2.406281661600811,0.9705564804931417,0.993737872084413,3.0550918746427542,3.18,
2025/07/30 09:45:00,0.6596104239645191,0.6289163554568927,88.61060479478114,107.52933409361933,2.858171429695623,2.4014155712841254,0.9704847853632632,0.9931873728083553,3.0333820132795832,3.18,
2025/07/30 10:00:00,0.6713344513149363,0.6372573981651634,88.59899396548069,107.7101396589753,2.858778553179899,2.411764705882353,0.9701443625437625,0.9935911426145284,3.063402488781971,3.17,
2025/07/30 10:15:00,0.6669943349728045,0.63400819071558,88.33713487795615,107.4465059740398,2.847086428337805,2.4148073022312375,0.9703062781706183,0.9936899931005131,3.053256197103743,3.17,
2025/07/30 10:30:00,0.7266189013172831,0.679351829109272,92.35694502130131,112.79990236644845,2.8535697122761126,2.412065439672802,0.9703827832669896,0.9965855961624762,3.232703732290191,3.19,
2025/07/30 10:45:00,0.700644018845342,0.6578971954319021,90.73533024845592,109.92022400391343,2.878585792372429,2.4232698094282847,0.9705718866521066,0.9947580549047786,3.131815920474987,3.12,
2025/07/30 11:00:00,0.7373804183307602,0.6848741004460117,91.50787337378489,111.61872437789233,2.8625476193640558,2.4059003051881995,0.9700127867614126,0.9965224962055952,3.2587816426141845,3.15,
2025/07/30 11:15:00,0.6986593176081882,0.6609642028107112,92.09750595959353,112.7133346031414,2.8535372133295667,2.382804503582395,0.970738626715455,0.995645848038626,3.164876527619727,3.19,
2025/07/30 11:30:00,0.685229690868959,0.6562819793459828,96.31958894817555,117.4083257896481,2.8952127285954408,2.394123606889565,0.9719588885830855,0.9950273339461065,3.1054018250895017,3.19,
2025/07/30 11:45:00,0.7414169696299963,0.6958770476615681,97.57276575740411,119.34247005031835,2.9069867999404786,2.443877551020408,0.9708860442783553,0.9967411936081829,3.2420355877580347,3.18,
2025/07/30 12:00:00,0.7409842629708863,0.6957276132334348,98.02263059543681,119.6998652031647,2.9192891965750594,2.396954314720812,0.9709942101004844,0.9965082824530461,3.2571677029660115,3.17,
2025/07/30 12:15:00,0.7314870433180477,0.6879023415509298,96.48368294072594,118.17771480466656,2.8800034945504067,2.4351378958120535,0.9710548828632501,0.9968796224889759,3.2269738423270224,3.16,
2025/07/30 12:30:00,0.7407336102292468,0.6933492701783405,96.54665994395634,117.85031937268964,2.8953112333425204,2.4190283400809713,0.9711290816961431,0.9968872106801584,3.2512192248911913,3.18,
2025/07/30 12:45:00,0.7575616962594878,0.703928612011634,96.28892948873833,117.557635850048,2.9016653464876314,2.398382204246714,0.970597324695314,0.9970704582421255,3.3056841987722327,3.16,
2025/07/30 13:00:00,0.7387786885501536,0.6919564586580277,95.6555618952939,117.1907767464529,2.8679724582365105,2.435845213849287,0.9711078301530437,0.9973438491992473,3.2494559048463105,3.16,
2025/07/30 13:15:00,0.7066493598922954,0.6695403530291543,95.12353539230581,116.45666044339687,2.8738786946015393,2.414213197969543,0.9712602082397439,0.9959185012089258,3.162740002603209,3.16,
2025/07/30 13:30:00,0.7041777780037954,0.6671321615691537,94.4446262518314,115.47131916449972,2.89198664242115,2.402426693629929,0.9709002174554497,0.9951761172282505,3.151624100364441,3.16,
2025/07/30 13:45:00,0.7008699773332425,0.6645898335673424,93.3819148446564,114.48219705570493,2.873287739599442,2.4136178861788617,0.9705741449400904,0.995195854024464,3.1452212105049067,3.17,
2025/07/30 14:00:00,0.6995433168476783,0.6625865905246932,92.11743163920906,113.19075433213148,2.8514850275826427,2.4214285714285713,0.9704438560417183,0.9954774819506511,3.1457517967949364,3.19,
2025/07/30 14:15:00,0.6875731818175549,0.6537286006885967,91.3182509105215,112.219265998064,2.848929063243447,2.418960244648318,0.9703628306936429,0.9948869538772087,3.1118120133190486,3.16,
2025/07/30 14:30:00,0.6816981471700896,0.6493358354305487,90.98947372144376,111.77632000304442,2.8486165200242053,2.415055951169888,0.9705403018446943,0.994702158679323,3.0950972959638356,3.16,
2025/07/30 14:45:00,0.6766055637825504,0.6452060447793717,90.42708824293568,111.09599012658349,2.8475279907810473,2.41260162601626,0.9704011738840496,0.9943552596506269,3.0804775115974996,3.15,
2025/07/30 15:00:00,0.6848005817357243,0.6511746576019423,90.19136015631256,111.04287703003843,2.842516658578321,2.4255102040816325,0.970198508352593,0.9947743133917285,3.101366011476054,3.15,
2025/07/30 15:15:00,0.6953423452445809,0.6578188923780383,90.36451671583373,111.11539884851963,2.8456369228626968,2.4247967479674797,0.970097082592359,0.9950531999967306,3.128999149763877,3.13,
2025/07/30 15:30:00,0.7080528930302746,0.6659797843330387,90.8278866021748,111.35623721969853,2.8644997144299897,2.404233870967742,0.9699534380547491,0.9950487715222431,3.1649288684528942,3.12,
2025/07/30 15:45:00,0.7226243879248486,0.6754854609407723,91.32687512722903,111.77541347128029,2.866979276144385,2.3915662650602405,0.970011252375118,0.9955972981383849,3.210836199838887,3.1,
2025/07/30 16:00:00,0.7300220425763333,0.6805484948031584,90.77014801603725,111.3527199588885,2.8561910240911237,2.409090909090909,0.9696384002585082,0.9959391519248841,3.230118973686447,3.11,
2025/07/30 16:15:00,0.6476006427081189,0.6115808196664644,75.23350037617317,92.52707083177555,2.735289949121331,2.4750762970498474,0.9680076136454179,0.993069791695357,2.9973721324872424,3.09,
2025/07/30 16:30:00,0.6920009111912785,0.6434072860515238,75.18636469293781,93.0925727713412,2.6978881280341747,2.4359504132231407,0.9674199158900515,0.9957196618642065,3.167793132680318,3.04,
2025/07/30 16:45:00,0.6718286386357228,0.6284245549610389,73.21079234626038,90.58333865188416,2.691888825402583,2.4313725490196076,0.9671194999286731,0.9946627935983245,3.1118957232205853,3.02,
2025/07/30 17:00:00,0.6557502977791674,0.6197330461257893,71.65482259638952,88.43780026834803,2.6905358939275326,2.42299794661191,0.9670478903260283,0.993749355326061,3.0730475128670203,3.04,
2025/07/30 17:15:00,0.6433399847156689,0.6140074680929316,70.13874908620919,86.69828743210306,2.6732131265676586,2.427835051546392,0.9667608644422105,0.9933187455550868,3.0480426899938755,3.01,
2025/07/30 17:30:00,0.6404734158104871,0.612378754778436,69.891309438125,86.32953548862663,2.6699819684650556,2.4294541709577753,0.966729756870841,0.993182783067406,3.041106236248976,2.99,
2025/07/30 19:45:00,0.5700276312882101,0.5687734771076922,64.51617682167318,79.44623252875803,2.6636849257455824,2.4100719424460433,0.9664868688962553,0.9890503975211602,2.852013853976945,3.08,
2025/07/30 20:00:00,0.5627814993631344,0.5621828564696039,64.63958374809859,79.43548685702555,2.6745404080353956,2.40532241555783,0.9666185787098237,0.9883741347963072,2.824306233247229,3.1,
2025/07/30 20:15:00,0.5582817259488158,0.5582483660850849,64.71867259834765,79.61621986440944,2.6712386577127782,2.4127310061601643,0.9667629170855668,0.9883145454605429,2.807959722351019,3.08,
2025/07/30 20:30:00,0.5531962786999691,0.5530856009443088,64.92272341119443,79.74155021164144,2.6811452681366745,2.404298874104401,0.966828408404483,0.9877541173658619,2.7889068722609265,3.08,
2025/07/30 20:45:00,0.5589486132505848,0.5569536294996846,65.36933674482214,80.48037170763448,2.664286827027362,2.4191555097837276,0.9669712342990522,0.9887125380031586,2.8077228762500956,3.09,
2025/07/30 21:00:00,0.5541161581563482,0.5525175920159717,65.4737135325194,80.6212320954314,2.664227199052473,2.425773195876289,0.9671231953109162,0.9885240874943241,2.78868373948128,3.12,
2025/07/30 21:15:00,0.5642623920881082,0.5591174003665897,66.26721052927095,81.54940753278981,2.6760547974418096,2.402677651905252,0.9670632762577679,0.9888891369970328,2.8233442181198476,3.17,
2025/07/30 21:30:00,0.6202851884746954,0.596018324887984,80.79722335422463,98.76020362400376,2.779129936617396,2.3793103448275863,0.9699789754185645,0.9921833762495696,2.947716713019802,3.12,
2025/07/30 21:45:00,0.6143473018014165,0.5926635594796417,81.1692357311808,99.30706482557059,2.7952830886073334,2.408952187182096,0.969657157176131,0.9913810072819754,2.912516253192121,3.17,
2025/07/30 22:00:00,0.6355221804118092,0.6087535198823506,83.27054635516005,101.62213365003055,2.8271993400946527,2.4109311740890687,0.9697427425738869,0.9919591728354756,2.9623047934781295,3.2,
2025/07/30 22:15:00,0.6538153197704375,0.6230167684991803,84.56055178587982,103.66701843292977,2.8039703166260326,2.4350051177072674,0.9697923025888296,0.9936018046610579,3.019134708359139,3.16,
2025/07/30 22:30:00,0.6565541608769325,0.6254615084078238,85.12980976752914,104.20651454948526,2.8220585880586713,2.4163265306122446,0.9698462932990343,0.9934081204266152,3.02845299097119,3.19,
2025/07/30 22:45:00,0.6632533769237687,0.6302505640817079,85.83225795876355,105.03701112691108,2.818796326685113,2.4193877551020404,0.9700064115272885,0.993916751032657,3.048353508669017,3.18,
2025/07/30 23:00:00,0.6398397966085769,0.6132665845480706,85.54472611129479,104.34090359774498,2.837210657671893,2.3981762917933134,0.9702285426835128,0.9923940651773561,2.979225720490323,3.15,
2025/07/30 23:15:00,0.6562456095233155,0.6253019985638012,86.20848786755103,105.25257972494443,2.840633736404,2.4197154471544717,0.9700577662472786,0.9931396723749994,3.018095876819466,3.18,
2025/07/30 23:30:00,0.6777749385485105,0.6409374825034044,87.40500591811684,106.65722279900301,2.845415777769602,2.4197154471544717,0.9701099865476047,0.9941713767542947,3.080435449056151,3.15,
2025/07/30 23:45:00,0.6679255296434972,0.6337026699848188,87.59861879061009,106.61438524974353,2.859404910612002,2.40080971659919,0.9702039359151459,0.9934287743877944,3.0539113159360514,3.14,
2025/07/31 00:00:00,0.6547074140747624,0.6231819268587228,84.59378007173194,103.36410399598829,2.8383246683894194,2.4071065989847718,0.969829352172402,0.9929203856903411,3.017594106018049,3.16,
2025/07/31 00:15:00,0.6428995200039302,0.6142055287684007,84.52478304488163,102.9714015741867,2.856280531585615,2.395770392749245,0.9699743200197485,0.9919303739400557,2.977544972682717,3.14,
2025/07/31 00:30:00,0.6578740567645117,0.6257229873061345,84.84050774625268,103.90995268226791,2.8280015177285476,2.4164969450101834,0.9699676696765664,0.9934348905056485,3.0266967112535177,3.15,
2025/07/31 00:45:00,0.6595880464849716,0.6273640340397637,84.9624189690189,104.11706831751086,2.836801453376186,2.4114052953156824,0.9698903228554239,0.9933249584334493,3.030555030066202,3.12,
2025/07/31 01:00:00,0.6556084040998288,0.6247324312188036,85.20574867161884,104.37777572450143,2.840374285311907,2.4095528455284554,0.9700868447728752,0.993166489518536,3.0173878473768045,3.15,
2025/07/31 01:15:00,0.6579543290380648,0.6265983857978609,85.5926591174819,104.82809338225283,2.848288006978282,2.4077079107505073,0.9701421556423957,0.9931580114230236,3.021099583420818,3.12,
2025/07/31 01:30:00,0.6628263153196972,0.6302894828705468,86.17910052052947,105.50809417476137,2.856832438625025,2.406882591093117,0.9702423359543411,0.9932991656464283,3.031604847303238,3.15,
2025/07/31 01:45:00,0.6718035515048667,0.6372717618121104,86.32960792687474,105.9786895062294,2.8454201730533573,2.4201424211597153,0.9701789042440976,0.9940044132839642,3.0579843458636,3.12,
2025/07/31 02:00:00,0.6968307965420216,0.6552688083908793,87.71237570636829,107.59927787261667,2.857785753924935,2.400608519269777,0.9702278970627253,0.9949673457503766,3.1345764032951196,3.15,
2025/07/31 02:15:00,0.6701423664757862,0.63668186103138,86.09735697517037,106.10751733759064,2.833529042411382,2.393039918116684,0.9701427154644807,0.9942392209727144,3.0714574584990806,3.11,
2025/07/31 02:30:00,0.6560007669904709,0.6260563952177354,85.11588328598955,104.74701428976182,2.831926268940968,2.4250764525993884,0.9703607760851345,0.9936284146840972,3.0135424579565346,3.16,
2025/07/31 02:45:00,0.6646307137565686,0.6322985109708217,84.69824772756148,104.56382782439289,2.817437494297378,2.438974358974359,0.9701420736238796,0.9942845086434469,3.03949802781177,3.16,
2025/07/31 03:00:00,0.6751435353764306,0.6400377919752341,86.39115254402468,106.21210980892836,2.853904315216032,2.411764705882353,0.970377942243966,0.9941332926311243,3.065104670629885,3.18,
2025/07/31 03:15:00,0.646363911876603,0.6142190574320664,77.92218811421058,96.35641146671445,2.788175053573598,2.4414784394250515,0.9687350971125931,0.9928547381821093,2.98989323020941,3.1,
2025/07/31 03:30:00,0.659553822141165,0.6230975426366782,78.20477052311351,96.63902594284043,2.7861956852747296,2.4165813715455475,0.9689116529965811,0.9936239161427464,3.0389596875020493,3.12,
2025/07/31 03:45:00,0.6413489715275634,0.6093750304827461,77.48012758099982,95.49984988104482,2.7972017201322306,2.402439024390244,0.9691518967567251,0.9925274546029753,2.983745059830298,3.09,
2025/07/31 04:00:00,0.6422400062528378,0.6102890483602126,77.09859084382673,95.20638812455563,2.7891194813850184,2.4077471967380224,0.9690423120566212,0.992705908511003,2.9879059249283473,3.1,
2025/07/31 04:15:00,0.6391546326839506,0.6077081850437119,76.71970495262993,94.70520676486568,2.795761048956152,2.404883011190234,0.9690261488293102,0.9923783277318602,2.9758424709659836,3.09,
2025/07/31 04:30:00,0.6540377095419072,0.6191382848603267,76.46691218379266,94.85778549681046,2.7727021362411035,2.432682425488181,0.9688059884781979,0.9936120016158542,3.019529422878782,3.09,
2025/07/31 04:45:00,0.6514253349102641,0.615642850455349,76.6993650157074,94.50317859310621,2.8128339554557447,2.390909090909091,0.9689241736101696,0.992507377625045,3.008093268475766,3.07,
2025/07/31 05:00:00,0.6564554272052889,0.6194865280030282,76.41617536406235,94.4546601834872,2.7948852255957446,2.4004065040650406,0.9688740637038887,0.9931688741161209,3.027020169840284,3.06,
2025/07/31 05:15:00,0.6633966877799068,0.6252284672668006,75.98234100615204,94.3819208326581,2.7678042239427785,2.4260780287474333,0.9688144418434803,0.9941574973409891,3.049504267309423,3.06,
2025/07/31 05:30:00,0.6585339920290721,0.6217428377020926,75.43692253731919,93.75381797576547,2.76935781930436,2.4281314168377826,0.9687758900441961,0.9938702686614544,3.0329631175042078,3.04,
2025/07/31 05:45:00,0.6694507287865401,0.6295599302759538,75.61170879306478,93.9786701815535,2.7673301003947675,2.428717948717949,0.9688708917344402,0.9944849766345398,3.0651319590237858,3.05,
2025/07/31 06:00:00,0.6662436219050563,0.6265407959563855,75.2684241423424,93.43992980397569,2.782002323487999,2.414708886618999,0.968713417685837,0.9938854066333801,3.053717048737858,3.05,
2025/07/31 06:15:00,0.6703963814835199,0.6299461150028002,75.58273137977827,93.93624347639388,2.779458112016697,2.4141104294478533,0.9688197221984509,0.9942342993642278,3.0673942109850687,3.05,
2025/07/31 06:30:00,0.6733059562904975,0.6322813408072636,76.01370113679161,94.52446490778956,2.783491784820244,2.4110429447852764,0.9689106512078234,0.9943776557004456,3.075375603211456,3.05,
2025/07/31 06:45:00,0.6801240431090972,0.6376937372820752,76.63627775633698,95.35176364040582,2.7864849635371067,2.4079754601226995,0.9689992110386573,0.9947182258788445,3.0958852919286817,3.05,
2025/07/31 07:00:00,0.6932364993619513,0.6480763959639669,77.02779636844402,96.18779336249548,2.7788704491128744,2.4243048403707514,0.968906832558068,0.9955421659484159,3.132204775487378,3.06,
2025/07/31 07:15:00,0.6890720567592233,0.644524272429019,77.65636598571449,96.55498842651534,2.8091312835634374,2.39918533604888,0.9691033061273515,0.994757346131767,3.11541695264074,3.05,
2025/07/31 07:30:00,0.6924475644803197,0.6469918735325502,78.0764678473236,97.05053180441044,2.813980477477338,2.40020366598778,0.9691745657193617,0.9948829232912313,3.1229567007165673,3.06,
2025/07/31 07:45:00,0.7064126064501792,0.6585352063804742,78.40253981087541,97.9789905381134,2.78586597905862,2.4272445820433437,0.969123528859659,0.9962128013126467,3.1681684644717323,3.05,
2025/07/31 08:00:00,0.6910059633338764,0.6511422145409415,81.40563534122364,101.99464389121837,2.7908915710612416,2.40809968847352,0.9699367897486935,0.9961803292154555,3.135398180541356,3.21,
2025/07/31 08:15:00,0.712086021801079,0.6657956244468681,81.03772843616001,101.55745514664663,2.7800400030514347,2.4828303850156086,0.9698103137410258,0.997226409417158,3.1664951504429433,3.14,
2025/07/31 08:30:00,0.7256550115999116,0.671515791315263,78.51560887831211,98.0773488519696,2.778623726665049,2.4421487603305785,0.9690938635121198,0.9971307926544677,3.2205389058442626,3.08,
2025/07/31 08:45:00,0.6737520248075043,0.632286020291731,75.48391409508757,93.7726367167478,2.80159402928388,2.4020408163265303,0.9688516006864675,0.9940127840889733,3.0724083900564234,3.06,
2025/07/31 09:00:00,0.648961664739594,0.6153123685285973,74.61775851006783,92.90255834595804,2.7832322104250866,2.419917864476386,0.9691321341920766,0.9934344788478332,3.000677194565963,3.09,
2025/07/31 09:15:00,0.6320041579308661,0.6018903666194632,74.0520185948667,91.79893983794791,2.797097077411784,2.418107833163784,0.9693029863328726,0.9922228046261012,2.942434862550341,3.07,
2025/07/31 09:30:00,0.6546585684063061,0.6196603726862691,74.55495318959319,93.01886056327747,2.764079007095365,2.43801652892562,0.9691623268583583,0.9942006440552605,3.0191430818522487,3.07,
2025/07/31 09:45:00,0.6546107358651466,0.6194811901987443,74.62220401645446,93.11831047749033,2.764292788946619,2.441571871768356,0.9690844941893778,0.9941589099542939,3.017535596257906,3.09,
2025/07/31 10:00:00,0.6614890376225753,0.6248493134753612,75.9401114977942,94.51866120484644,2.783765471930352,2.4228395061728394,0.9691964474910199,0.9941337839669547,3.038426838532286,3.1,
2025/07/31 10:15:00,0.6850760461859466,0.6455164997351255,82.35796268554994,102.20799993903475,2.8307839743890955,2.4089979550102254,0.970327910097713,0.9951756540553751,3.0979716723760844,3.11,
2025/07/31 10:30:00,0.6683566089870852,0.6330781759146018,81.84189380305631,101.44763848538257,2.8358509729076626,2.410204081632653,0.9702811247679946,0.9942120287581417,3.0453913881835173,3.11,
2025/07/31 10:45:00,0.6562086049639898,0.6246349518669652,81.44616044908624,100.97091053576071,2.830812452578904,2.41879468845761,0.9703606053541441,0.993766721740484,3.0086300561377444,3.11,
2025/07/31 11:00:00,0.6647210348854214,0.6309487540636747,81.78191090417536,101.38799985853623,2.8342524835357294,2.42638036809816,0.970306072599267,0.9941163905834174,3.0296765032785626,3.12,
2025/07/31 11:15:00,0.6519124013849966,0.6219637944409399,81.77224187617905,101.34878786918574,2.8324692189687504,2.42638036809816,0.9704090082238165,0.9935713511311876,2.993300006673536,3.15,
2025/07/31 11:30:00,0.6688815824819794,0.6350242476460745,83.25568178711535,103.20959103518366,2.840994318068159,2.420675537359263,0.9704121895871874,0.994307825100249,3.0438659223923477,3.12,
2025/07/31 11:45:00,0.6722936440393696,0.6377991596881455,83.81163029431256,103.86743748286653,2.845106653649497,2.4268167860798364,0.9703847196869481,0.9943856140305991,3.0501721096727326,3.11,
2025/07/31 12:00:00,0.6777254483592651,0.6422190816317649,84.5597393977152,104.8084637826213,2.840661119831672,2.4364754098360657,0.9705429914535486,0.9948544507219071,3.0645949254942964,3.11,
2025/07/31 12:15:00,0.6749808369314865,0.6399284349435094,84.30875573245031,104.46168226260372,2.843951714304908,2.425204918032787,0.9705007481562624,0.9946359835571614,3.0602068315255124,3.12,
2025/07/31 12:30:00,0.675854263548479,0.6405025434073052,84.84362217955365,104.91178486889919,2.8571732421705356,2.415306122448979,0.9704780589477197,0.9943547778631047,3.0614054933445427,3.09,
2025/07/31 12:45:00,0.6987514075351113,0.6575412332677574,85.82683243374666,106.32944720530244,2.8521648910064235,2.4328205128205127,0.9703624015379467,0.9955373510669014,3.124515622314013,3.12,
2025/07/31 13:00:00,0.690103723383867,0.6515408018764153,86.05989344696314,106.49187460653131,2.8512674274234575,2.4350051177072674,0.970647260881575,0.9953113152438652,3.098567581654426,3.11,
2025/07/31 13:15:00,0.6898909225448758,0.6510636576630224,86.53643147576398,106.89425588308004,2.859395582124673,2.4336734693877546,0.9706191586110595,0.9950797140830289,3.0946348558653023,3.1,
2025/07/31 13:30:00,0.7027548951884334,0.6609083918676952,87.22926528704872,107.91524923057187,2.855673361823747,2.435450819672131,0.9705417582359721,0.9957618818301479,3.134862131040456,3.09,
2025/07/31 13:45:00,0.7190678619227167,0.6717419649738777,88.57094413481484,109.11463915622464,2.886586198016683,2.4131979695431474,0.9705720767832869,0.9958190154098757,3.1772087348658187,3.08,
2025/07/31 14:00:00,0.7174049700687272,0.6714155389775657,88.75644706397117,109.54688535049785,2.867269506576461,2.436734693877551,0.9707765088445003,0.996301775901359,3.1716479943652973,3.08,
2025/07/31 14:15:00,0.7341391508010812,0.6844417824891941,89.7755084894336,110.96745843402607,2.8621064591089924,2.425204918032787,0.9707749290909875,0.9971789357388555,3.2310005095593106,3.1,
2025/07/31 14:30:00,0.722262533224803,0.6762913676992536,90.0521078133667,111.13563012186063,2.8679072341868985,2.4136874361593468,0.9710091832679709,0.9966889001287264,3.199415651452674,3.1,
2025/07/31 14:45:00,0.7435987309923783,0.6917659330181597,90.77865511525634,112.19247598958944,2.8708648700660024,2.434871794871795,0.9706618188118601,0.997374257347351,3.251651361733024,3.1,
2025/07/31 15:00:00,0.7326359450429032,0.6829728061068342,89.89528517936957,110.97296726847387,2.861942171282999,2.430910951893552,0.9706690096955795,0.9970135356715627,3.224204952615361,3.08,
2025/07/31 15:15:00,0.6953276696893597,0.6512243355355104,72.04514778857872,89.80188036971059,2.6872691665963724,2.470157068062827,0.9677920538736379,0.99662764232804,3.175240117982351,3.08,
2025/07/31 15:30:00,0.6375113426442991,0.624335280616279,65.22103115005112,81.48022155200222,2.636161307071559,2.4757894736842103,0.9668451633714757,0.9942392804614364,3.0512489125413995,2.96,
2025/07/31 15:45:00,0.6663423655359266,0.6497969136192921,64.91989279210391,81.5495488456908,2.59409582553478,2.4872068230277184,0.9666894795236539,0.9965491426156028,3.1639467586335996,2.91,
2025/07/31 16:00:00,0.6023543376623085,0.6041172149296662,62.096020344379575,77.8304545496247,2.6079325547196364,2.4665959703075293,0.9664726537855345,0.9927960912798315,2.9717485395518692,2.95,
2025/07/31 16:15:00,0.5932385430505243,0.6018679128347506,60.30967779411615,75.99731101216871,2.555220715815887,2.5069817400644467,0.9664006037277962,0.9935405922192185,2.959931255009407,2.99,
2025/07/31 16:30:00,0.5638487191932097,0.5789819786488298,59.32452062765908,74.08596600263425,2.6093305443220567,2.4595162986330177,0.9663352308296891,0.9901932308768318,2.860032525426007,3.01,
2025/07/31 16:45:00,0.5725004011846307,0.5853285076068561,59.80996281729118,74.89225731816079,2.590080587398491,2.4761904761904763,0.9665638491397671,0.9914252621928396,2.888785912610952,3.04,
2025/07/31 17:00:00,0.5711992413842879,0.583228459035438,60.082295226417315,74.99762490059793,2.615941940043651,2.4600840336134455,0.9664442672765614,0.9905783022705609,2.8773151965565376,3.0,
2025/07/31 17:15:00,0.573761418494581,0.5842609258442574,60.41639721554972,75.3140146215912,2.626595452440338,2.4523560209424082,0.9664745261272029,0.9904785007999192,2.881883130064936,2.99,
2025/07/31 17:30:00,0.5836051440391619,0.590814925632563,61.10799610477893,75.84203842902704,2.656902287137975,2.4196891191709846,0.9664951283344014,0.9902728338542266,2.9104392712942766,2.99,
2025/07/31 17:45:00,0.5816054861561696,0.5895574131144088,60.95101920672181,75.84640769590354,2.640478182390824,2.440041710114703,0.9664802898769411,0.9905968001448476,2.903896364367606,2.97,
2025/07/31 18:00:00,0.5924639122653412,0.598818264755044,60.95991566384635,76.61344092735015,2.5783250107298676,2.48025613660619,0.9665324251492082,0.9929983160373409,2.9529966163199695,2.97,
2025/07/31 18:15:00,0.5896662211591228,0.5957919716374218,61.27208706146949,76.48613243681487,2.6237301570725164,2.4516806722689077,0.9664294008340625,0.991524999079878,2.93273882934042,2.99,
2025/07/31 18:30:00,0.5836446168829761,0.589215289388312,61.63561118571017,76.59303422815742,2.6503611098405395,2.440748440748441,0.9665449820368298,0.990506328496616,2.9018788883404305,2.99,
2025/07/31 18:45:00,0.5930512811601446,0.5952740880646608,62.29456920062234,77.51957049878179,2.643683288744961,2.4369134515119915,0.9665589973992235,0.9912714097902168,2.9343941489291776,2.97,
2025/07/31 19:00:00,0.595450657665773,0.5966201736064891,62.57414634877252,77.79675428652895,2.6505297832176087,2.436004162330905,0.9666514925096085,0.9913018574909291,2.938003500301668,3.0,
2025/07/31 19:15:00,0.5990755892308254,0.5995127077953998,62.66644206664712,78.01865613101816,2.642758147927388,2.4352818371607516,0.9666946132513948,0.9917595092760805,2.9536881028160398,2.99,
2025/07/31 19:30:00,0.5861299629886121,0.5903220018266861,62.06948727448996,77.41765207073857,2.638538300349724,2.4339622641509435,0.966559669913579,0.9910815761638649,2.9173406688366303,3.03,
2025/07/31 19:45:00,0.5809923790932818,0.5866875628201359,61.803830919530455,77.11132742484597,2.630483215076619,2.4596012591815324,0.9667408340386364,0.991085979604017,2.894165157130206,3.01,
2025/07/31 20:00:00,0.5829725586229145,0.5882129759015916,61.9241091998338,77.27114438773538,2.6335540168068787,2.435466946484785,0.9667002855382648,0.9911169690245635,2.9094068447068966,3.03,
2025/07/31 20:15:00,0.5939158059659896,0.5945156763490442,62.87875944039754,78.45249291406633,2.6371115292676492,2.4596012591815324,0.9668528055108712,0.9918032205891649,2.9278606951433543,3.04,
2025/07/31 20:30:00,0.5977374267515916,0.5972759532939281,63.11445853055733,78.89059729520976,2.6304828312697084,2.4615384615384617,0.9669391632807481,0.9923069768170057,2.9419219625790425,3.02,
2025/07/31 20:45:00,0.5939485983571787,0.5949199914805324,62.974932225940314,78.89758717181361,2.6271443611977405,2.461864406779661,0.9668433969615758,0.9922022504010252,2.932986322453579,2.99,
2025/07/31 21:00:00,0.6423315887100269,0.6326316647801926,64.1154538245652,81.04587059764728,2.557393962177657,2.534632034632035,0.9670973904888973,0.996727254307784,3.0875750513959592,3.01,
2025/07/31 21:15:00,0.6885769948312882,0.6438265437500732,75.15803598016394,93.89142038441973,2.7381356745552465,2.3943217665615144,0.9680561705648043,0.9957819749649659,3.1633932311212596,3.14,
2025/07/31 21:30:00,0.6109607299387528,0.5851941878067631,72.6818574252109,89.59653718277494,2.770175116467549,2.41734693877551,0.9690653035386353,0.9913376350810308,2.8961916816158935,3.08,
2025/07/31 21:45:00,0.6380949645562896,0.6063468164871844,73.54542121508956,91.30673200307398,2.740522934746894,2.4470954356846475,0.9689028695611883,0.9935936599967997,2.9812987973018212,3.08,
2025/07/31 22:00:00,0.6565404261417667,0.6199475601603645,74.59994474320476,92.57146602669282,2.7486944157763373,2.4518134715025908,0.9689516091222312,0.994403374214855,3.030892428114378,3.09,
2025/07/31 22:15:00,0.6682524287055173,0.6273572151491431,75.75985840113886,93.64010865573275,2.77780475559233,2.4260780287474333,0.9689146769375906,0.9942515544859672,3.0620686395253047,3.05,
2025/07/31 22:30:00,0.688674933595303,0.6431340612696106,76.63414935926836,95.0998511486939,2.7595024920588895,2.4435233160621763,0.9690848331209708,0.9958440913528315,3.125236946352627,3.07,
2025/07/31 22:45:00,0.6886160279919178,0.6434561770316027,77.15635079185746,95.70506208469901,2.761469766595859,2.4420289855072466,0.9691861031294675,0.995859363261635,3.125260668578317,3.05,
2025/07/31 23:00:00,0.7154483807748498,0.6624208253569324,77.60696326310119,96.23059008720828,2.721677117453143,2.466876971608833,0.9691431272781568,0.9979414446902182,3.220424933382042,3.09,
2025/08/01 10:00:00,0.656133286141801,0.6304760151388942,68.41049646021158,82.46882013600919,2.6781904546712174,2.496288441145281,0.9682648225549783,0.9952121443640441,3.104761630078033,3.0,
2025/08/01 10:15:00,0.6581742457949818,0.6320620835552516,68.5038580905258,82.96677729598592,2.6662770437139214,2.50319829424307,0.9683086110562606,0.9957005881794853,3.1115919224505757,3.02,
2025/08/01 10:30:00,0.6670256567558873,0.6400368258266165,68.33799741658531,83.29363499730177,2.640547703005359,2.514531754574812,0.9682051002146352,0.9967470306121747,3.147313602945078,3.01,
2025/08/01 10:45:00,0.6706639619343188,0.6437264553075843,68.1962772768135,83.35503299465698,2.627418084221809,2.5355603448275867,0.9683580136499892,0.9973156052253196,3.154378056172396,3.05,
2025/08/01 11:00:00,0.6653691279088754,0.6384406305199695,68.31541211323886,82.95765763867135,2.6876556631945987,2.4736286919831225,0.9681246665314046,0.9953804712775454,3.1308030576013492,2.99,
2025/08/01 11:15:00,0.6552296043345658,0.632548844523312,67.48320828460241,82.11339360888027,2.6871482306543406,2.4668071654373023,0.967977392014884,0.9947820421751716,3.1032793720432474,2.97,
2025/08/01 11:30:00,0.6490550343233894,0.6286278838654886,66.98500164015425,81.69917487064947,2.680144221876555,2.4615384615384617,0.9678944940336586,0.9945598615495421,3.0888048260672907,3.0,
2025/08/01 11:45:00,0.6438910936478563,0.6256227251403771,66.61499284293383,81.48622268061747,2.6757128431979527,2.459915611814346,0.9678806036668962,0.9944162596709335,3.0746667514483357,2.98,
2025/08/01 12:00:00,0.6347340574780287,0.6204988585681971,65.71995557551149,80.79395574867732,2.649934025612413,2.478768577494692,0.9677440079594591,0.9944752250370821,3.051301488902393,2.97,
2025/08/01 12:15:00,0.6381278913302814,0.622386236762301,66.04953873240048,80.99167587658214,2.678281468735203,2.4575026232948587,0.9677280251663848,0.9938961171243371,3.0534833477882,2.97,
2025/08/01 12:30:00,0.6179035896676703,0.6055428563315232,66.2540556235944,82.11631708487926,2.651538382355793,2.4631016042780747,0.9677533331312689,0.993778404182049,2.9967108346209357,3.06,
2025/08/01 12:45:00,0.6575770967419373,0.6306077826591566,68.77615435604167,84.73470548084018,2.6870410336734554,2.4847848898216163,0.9683644080010004,0.9952425291531951,3.079651879078899,3.01,
2025/08/01 13:00:00,0.6816294651363145,0.651570762984595,68.67598114827659,85.51672640633512,2.6258678125556347,2.5215053763440856,0.9681843203079261,0.9978479652785258,3.1730321580210137,3.03,
2025/08/01 13:15:00,0.6730190683605166,0.6462027275357481,67.90633027455553,84.19743355903454,2.621072581377092,2.5199568500539375,0.967820038144459,0.9972949532952962,3.158773281913408,3.01,
2025/08/01 13:30:00,0.6434201059527276,0.6242141795183178,66.9698333330157,81.96855353705342,2.6559039510558304,2.4878048780487805,0.9677712269680001,0.9947665099485578,3.07036137833584,2.99,
2025/08/01 13:45:00,0.6416798199712007,0.6248335615219369,66.21833518350228,80.95142925800674,2.621366080514121,2.502679528403001,0.9676472346781494,0.9953875993741819,3.0854320417811505,2.99,
2025/08/01 14:00:00,0.635898107434374,0.6203213993553202,66.03465684124907,79.68041966000068,2.665719268506452,2.457894736842105,0.9675652042817482,0.9937553932035426,3.070201796788342,2.96,
2025/08/04 04:00:00,0.7385427220555267,0.6775360755310027,79.748167503186,97.4175608357143,2.810952137234209,2.529474812433012,0.9683539702101238,0.9971635582434956,3.24295755487762,3.09,
2025/08/04 04:15:00,0.7059095914527374,0.6521089399328792,75.87319119652982,92.84188957619533,2.7081117768341607,2.5430107526881716,0.969050757497359,0.9980033287475839,3.1832450899744145,3.07,
2025/08/04 04:30:00,0.6884007580733011,0.6443727853183078,72.56982891484832,88.31944328209315,2.6935811477207308,2.5153764581124074,0.9689773224923536,0.997112973727918,3.1582067770093767,3.01,
2025/08/04 04:45:00,0.6583890722063663,0.6332038124290803,68.06732273821623,83.17649222759643,2.6476691934354033,2.5090909090909093,0.968215323657029,0.9961237524442738,3.1125847498801655,2.95,
2025/08/04 05:00:00,0.6373412116086004,0.6218419222323641,66.07908622206436,80.94442086936978,2.6386476413009374,2.486573576799141,0.9679580620718311,0.9951359161799094,3.0697546204409853,3.02,
2025/08/04 05:15:00,0.6348318501172776,0.6208790809228254,65.61806773937363,80.40606372532818,2.6291738179179536,2.5005370569280343,0.968042747662715,0.9952484175065965,3.0613154062129038,2.95,
