datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/08/04 05:30:00,0.619686221808562,0.6105478414942956,64.79738575688356,79.14295651295515,2.6465108025614748,2.496272630457934,0.9680252648683606,0.9939213741001539,3.008503401529254,2.97,
2025/08/04 05:45:00,0.6121620361102101,0.6069859217350823,63.90932287517179,78.2298109420842,2.6388948829092285,2.5005347593582887,0.9678111407020923,0.993584494450491,2.990743523790888,2.95,
2025/08/04 06:00:00,0.6227010561602014,0.6180252122255926,63.34646781346124,78.20087854125755,2.5815810538970134,2.544165757906216,0.9678333432821294,0.995693716878988,3.0387256662526156,3.02,
2025/08/04 06:15:00,0.5990364950066771,0.600134571880116,62.468029718255096,76.57013476214397,2.629493367778424,2.5,0.9677003439206825,0.9929680217980533,2.959014716438171,2.96,
2025/08/04 06:30:00,0.5852365273051368,0.5910267921109719,61.60638149655258,75.44389145277749,2.6366315137353453,2.487726787620064,0.9676582813160788,0.9919120202257056,2.919321208465838,2.98,
2025/08/04 06:45:00,0.5768351240302014,0.5869370945226557,60.604576716182365,74.57683003845871,2.6037976130324876,2.518878101402373,0.9676667920690819,0.9922914512204003,2.89958028142139,3.03,
2025/08/04 07:00:00,0.5637293679379507,0.5755913406592388,60.47170576019471,73.98209277496474,2.6399976993418672,2.471838469713071,0.9677403888968371,0.9904682850875228,2.856922695226064,3.02,
2025/08/04 07:15:00,0.5930368454779186,0.5869420317937116,65.19903011479978,79.68598504426656,2.6818548671530973,2.4766949152542375,0.9684147828630802,0.9919315283550365,2.9077548100411557,3.06,
2025/08/04 07:30:00,0.64054105331315,0.6088081782809343,71.30222955018913,86.84919306115856,2.7399988979927925,2.440713536201469,0.9691091769782977,0.9938712324451646,3.0177968336253604,3.08,
2025/08/04 07:45:00,0.6333790849089502,0.6036163387203706,71.15668141677827,86.77397537019968,2.73209756444626,2.466876971608833,0.969388793255604,0.9938859248473735,2.9873597397081206,3.11,
2025/08/04 08:00:00,0.6250396685000155,0.5966784062866933,71.09540064470157,86.53709219367255,2.741781809447493,2.4665271966527196,0.9695711397549841,0.9932820218917058,2.9554193789691667,3.1,
2025/08/04 08:15:00,0.5662671041544135,0.5738652269615824,61.75794457069373,75.82877817078476,2.623037406882469,2.538954108858058,0.9685343125328731,0.9916943581036073,2.8367158398856303,3.03,
2025/08/04 08:30:00,0.6091508269934149,0.6059652888053894,63.54095154091671,78.20163952832594,2.6328349786302883,2.510182207931404,0.9681048372861101,0.9938544702791741,2.9774014228925756,3.04,
2025/08/04 08:45:00,0.6083912773529871,0.6055855094653941,63.424339662818696,78.23266906006793,2.6234974509281725,2.5091496232508077,0.9680757348450545,0.9940670007900003,2.980143637418263,3.03,
2025/08/04 09:00:00,0.6018509637486986,0.6002719725168273,63.336797236654704,77.8865282369407,2.65153031540694,2.487726787620064,0.9679961516611574,0.9929201907077149,2.9541794917158084,3.03,
2025/08/04 09:15:00,0.6126953529955252,0.6097236820998411,63.41033012284006,78.42874440688053,2.6181230708924357,2.516756756756757,0.968073954463012,0.9945127238153675,2.993794301088254,3.02,
2025/08/04 09:30:00,0.5986940437273834,0.5981882144345522,63.2154504162283,77.83104939591948,2.648382229968059,2.4957264957264957,0.9681577171484684,0.9929510326140311,2.9419897577648118,3.05,
2025/08/04 09:45:00,0.5954891436768376,0.5953089916952441,63.20349793165679,77.70666368112086,2.6567331049243164,2.4893617021276597,0.9682349215512833,0.9925731719781861,2.929247062732274,3.03,
2025/08/04 10:00:00,0.6013848461636937,0.600563726902947,63.16821408471206,77.9784947691842,2.639994518696417,2.4914163090128754,0.9680802286391278,0.9933139892320823,2.9563377281209884,3.03,
2025/08/04 10:15:00,0.5855944048294993,0.5880226972606117,62.73675748047926,77.27261849243,2.651195714765069,2.493603411513859,0.9682203641388806,0.9921348300195748,2.8988423707688398,3.05,
2025/08/04 10:30:00,0.6088846423869432,0.6064828903159335,63.354341218670186,78.19929661157873,2.6419620344277233,2.5160599571734474,0.9680759200782703,0.9936635197167866,2.9676977002769886,2.99,
2025/08/04 10:45:00,0.6179461254732159,0.6138514222002658,63.45831111047171,78.71844816595296,2.6124193717910353,2.5216450216450217,0.9680010770627946,0.9949073975270557,3.008673820460191,3.01,
2025/08/04 11:00:00,0.6204204691133728,0.6159594456747383,63.47933248611739,78.77517595684893,2.6160783476187204,2.522727272727273,0.9679383857291273,0.994929712390364,3.014290905739933,3.02,
2025/08/04 11:15:00,0.6057425150254483,0.6037725136910084,63.310150279869376,78.0984297015717,2.648554678608177,2.5021321961620466,0.9679682154596047,0.9932029113414166,2.958881114268046,3.0,
2025/08/04 11:30:00,0.6181695263730465,0.6138644980373401,63.53742580887829,78.73720975280136,2.6226544284777327,2.52421959095802,0.9680593214018732,0.9946665504822467,3.0013541846960696,2.99,
2025/08/04 11:45:00,0.651118718696117,0.6393690046368636,64.40574031403186,80.34608691378945,2.579920867878814,2.5635964912280707,0.9679287682994612,0.9974409837434853,3.1106137358969983,2.99,
2025/08/04 12:00:00,0.6401996011262815,0.6275998172291261,65.04204425199964,79.65095009695568,2.6609375521607266,2.4867162592986185,0.9679427313420587,0.9946793756778891,3.069000010913385,2.99,
2025/08/04 12:15:00,0.626437331135231,0.6173530807476558,64.5688186652533,78.82446788027312,2.6519966592359445,2.4797008547008548,0.9678919688180833,0.9941321310807854,3.0397891719624965,3.01,
2025/08/04 12:30:00,0.6212467524493387,0.6132434441863992,64.51961537634709,78.23045731762967,2.6542305029102438,2.488817891373802,0.967972807723041,0.9937326985140975,3.023178388818176,2.98,
2025/08/04 12:45:00,0.6497460681062613,0.6315011135165579,66.36163764201896,80.35949576636233,2.6397680163946142,2.4956989247311823,0.9680680656081865,0.9957221735737005,3.1171541733188377,2.93,
2025/08/13 15:30:00,0.7635628963285668,0.7108544104946102,84.89780823875154,109.27453984356036,2.628368274725103,2.243723849372385,0.9631520413267413,0.9971388196065304,3.5381059513002433,3.75,
2025/08/13 15:45:00,0.6261127196611956,0.6000574828003593,81.69771734316448,100.46309844823895,2.701321427143359,2.2869481765834934,0.9657328208167743,0.9898535549416506,3.0161002398894046,3.1,
2025/08/13 16:00:00,0.6105447499539893,0.585680774460434,78.22904019227093,95.80120953931844,2.679720838860058,2.321118611378978,0.9649013568344385,0.9888421611271723,2.9637233569105295,2.98,
2025/08/13 16:15:00,0.634047673706327,0.6005003629119376,76.04692510006413,93.49042649133992,2.580326114367417,2.337278106508876,0.9649031962743779,0.9923494127649501,3.082386745902129,3.08,
2025/08/21 21:15:00,0.5332055839208196,0.5556777436487094,57.42913422909108,71.69733680079398,2.408467291013721,2.291021671826625,0.9608493634699097,0.9881474197337397,2.937685958957121,2.97,
2025/08/21 21:30:00,0.5257967591872869,0.5528517585847504,56.120787846666076,69.64773968380538,2.3245468568103917,2.324921135646688,0.9615127668570532,0.9903337348665134,2.9617490995980895,3.03,
2025/08/23 11:15:00,0.6111825209003098,0.5865146573898691,69.96761945947452,83.83843564343566,2.5482406857921793,2.2725409836065573,0.9656835222485767,0.9927627944016172,3.111847057454344,3.08,
2025/08/23 11:30:00,0.6117661548119542,0.58667107790273,70.06607342016997,84.04228664808,2.5456085239898743,2.2735655737704916,0.9656634304020625,0.9928434459399067,3.1131153551754656,3.08,
2025/08/23 11:45:00,0.6118695776748191,0.5860543448602693,70.17140141395285,84.26568454217015,2.5430228503747716,2.2745901639344264,0.965627572484146,0.9928863854241105,3.1118515532393376,3.08,
2025/08/23 12:00:00,0.6115661328175136,0.5855843104896261,70.25051537771023,84.42066052208645,2.543237867574985,2.2753326509723646,0.965612312791076,0.9928456777072907,3.108564225549427,3.06,
2025/08/23 12:15:00,0.5876628759947123,0.5661400823359208,70.2698171908195,84.72886468913488,2.5456252360989677,2.252057613168724,0.9659924981809515,0.9918677634886839,3.0357190746235383,3.13,
2025/08/23 12:30:00,0.5919572701956387,0.5708569781650203,70.0234205161939,84.96341162778343,2.5116698765058842,2.309375,0.9660571634693416,0.9931345211225961,3.0403511983924734,3.13,
2025/08/23 12:45:00,0.6219494992460723,0.5912633591758151,71.39909576450955,86.60684314308436,2.511262131982994,2.3063343717549323,0.9660707646209091,0.9947143736637746,3.136964881180742,3.11,
2025/08/23 13:00:00,0.6099148943843575,0.5813238125143195,71.39159380997101,86.19738266350315,2.5284358224679138,2.278637770897833,0.966068683054854,0.9935867730710417,3.1024045856564753,3.15,
2025/08/23 13:15:00,0.595941192003257,0.569931111228485,71.3555295698473,85.13414352052322,2.560657519107415,2.2553407934893186,0.9661483795111979,0.9918613363040659,3.0535290251659872,3.12,
2025/08/24 12:00:00,0.6487729443499717,0.6056161095449065,79.98044975181176,94.64493574549986,2.6803163169874833,2.305699481865285,0.9679142697392947,0.9939578810537301,3.147371656272653,3.15,
2025/08/24 12:15:00,0.6451360558130641,0.6047255452822207,80.7936226832457,95.71110391037246,2.7200056782509456,2.3120494335736352,0.9676623388702869,0.9927582766089689,3.1115563147089738,3.1,
2025/08/24 12:30:00,0.658278102155596,0.6128014056098214,80.82020534953875,95.5866392237808,2.727205223792189,2.2652439024390243,0.9678373249383431,0.9932123284054379,3.1662635992543318,3.13,
2025/08/24 12:45:00,0.6504825544673097,0.6073695863371877,79.15031593539263,94.21084700277913,2.695472559395664,2.28118609406953,0.9677350616218624,0.993474281231402,3.1459937015585737,3.1,
2025/08/24 13:00:00,0.6507416181436997,0.608655744197755,78.63204435882578,94.28583811792257,2.657565291699196,2.284536082474227,0.9678483863783919,0.9944769913426253,3.1631360066760394,3.11,
2025/08/24 13:15:00,0.6394158218872653,0.6005589982490762,77.21158757301677,92.85430014565539,2.6560769352012517,2.291152263374485,0.9676467023871235,0.9937687683099641,3.1201728351002918,3.11,
2025/08/24 13:30:00,0.6248777969933784,0.5900866030777593,75.63376605737294,91.2022552392394,2.6594682724923637,2.284102564102564,0.9673530284211015,0.9926920264360195,3.071776424574352,3.11,
2025/08/24 13:45:00,0.6182863022188757,0.5862467859560441,73.97793879643952,90.02505365404265,2.6036798418560476,2.3115264797507784,0.9674852422276119,0.9938035092868708,3.0630357478808454,3.11,
2025/08/24 14:00:00,0.6016551074830166,0.5742381705726983,72.17232717979324,88.09281324278103,2.599734994335522,2.3129533678756475,0.9672667981387666,0.9928012084581967,3.0071883877031835,3.11,
2025/08/24 14:15:00,0.59627569757408,0.5709385008615246,71.14540308476747,86.55049441181025,2.587778675377913,2.3019648397104446,0.9672736756603378,0.9926673656406481,3.0048375766786073,3.09,
2025/08/24 14:30:00,0.5748715936368113,0.5555891374130034,70.17410496269817,84.55929409561567,2.608714831866245,2.283811475409836,0.9670609403314145,0.9905455551864193,2.9395585484159237,3.09,
2025/08/24 23:15:00,0.6046401238825442,0.5931213261455639,66.23592646013542,82.23920772007905,2.5964128553507866,2.2794577685088635,0.9642078034087556,0.9910636596508464,3.058285547164266,3.06,
2025/08/24 23:30:00,0.5972874515416798,0.582099958426387,67.55255081583371,83.2511113488434,2.549992852954655,2.3150259067357513,0.9662040946285129,0.9928576206599944,3.0296056637309645,3.1,
2025/08/24 23:45:00,0.5899849536822125,0.5755678583818368,67.71688370542002,83.0003906294441,2.567516071786764,2.296794208893485,0.9662837041409993,0.9920545286455551,3.008434828952044,3.07,
2025/08/25 00:00:00,0.7001366848484385,0.6508769903487956,76.55914190634105,95.37021310783598,2.575247718728153,2.316561844863732,0.9671858434145799,0.9983137897965844,3.3270582643445112,3.11,
2025/08/25 00:15:00,0.717155728089126,0.6636211473062915,79.39747892872076,98.42664368623555,2.6131941206407023,2.3063343717549323,0.9675893549809336,0.998428362949121,3.3663075855801536,3.08,
2025/08/25 00:30:00,0.6664112454660782,0.6231539321406256,75.0782963862324,92.36043552262322,2.6339111128642374,2.3220858895705523,0.9671833481538619,0.9952506218277176,3.179048380792119,2.93,
2025/08/25 00:45:00,0.6995673536005076,0.6470493226909515,74.4920852490327,91.84644175386259,2.6065864575533584,2.5180598555211557,0.9670388052957156,0.997267939044067,3.19747496252543,3.04,
2025/08/25 01:00:00,0.673770926901619,0.6296739443179566,73.05097223873233,89.60323479053284,2.6309917737335127,2.4943820224719104,0.9667727977652615,0.9952920262558116,3.1214385011479098,2.95,
2025/08/25 01:15:00,0.6619410387336989,0.6224565629214486,72.20412271626375,88.49889234000543,2.630801940568112,2.4841675178753833,0.9667022826111624,0.9946912485625439,3.0937389775603896,2.96,
2025/08/25 01:30:00,0.6340987157388402,0.6044012096766795,70.80856415475272,87.11409518861647,2.615228100769384,2.478844169246646,0.9667245768517234,0.993850366255393,3.0239667417841085,3.02,
2025/08/25 01:45:00,0.6220467968507588,0.5941143526297331,70.68155130192943,85.8475887355798,2.6620976839693156,2.4678714859437747,0.9671430950123272,0.9920595824109426,2.9656457369129248,2.95,
2025/08/25 02:00:00,0.6231577727944002,0.597629845518953,69.84380354232599,85.13775423610754,2.6407018245763503,2.4787018255578093,0.9668628803580014,0.992516669887878,2.980988990638979,2.96,
2025/08/25 02:15:00,0.6297452478445165,0.6046311281001104,69.31304614941232,84.76468292956733,2.61909760136883,2.481064483111566,0.9667116228816888,0.9933428799069265,3.015950651893604,2.99,
2025/08/25 02:30:00,0.6075095828395329,0.589515865268551,68.12511582358292,82.98629720600637,2.630298693946279,2.4786585365853657,0.9667474064051953,0.9918039464260563,2.945662321734501,2.97,
2025/08/25 02:45:00,0.6054107999149639,0.5892134146455358,67.64723487654658,82.44498736714466,2.6212472026289797,2.491335372069317,0.9668607439836427,0.9920027653533726,2.9410594367373095,2.98,
2025/08/25 03:00:00,0.5950713140477891,0.5823585727762113,66.97541744778839,81.42185426997536,2.63493381371755,2.4771573604060912,0.9666354985062464,0.9908822337225626,2.910950215419632,2.97,
2025/08/25 03:15:00,0.6001083438390888,0.5879588209382989,66.50573000182038,81.17779883389139,2.604757317130207,2.5,0.9666039605147999,0.991966486241709,2.9358602550476802,2.95,
2025/08/25 03:30:00,0.5974966448531219,0.5854478199171512,66.57589302217627,80.38136798823433,2.664344361644101,2.4443329989969906,0.9665167578799551,0.990085753551577,2.921919217553441,2.93,
2025/08/25 03:45:00,0.587883198110948,0.5809188802693965,65.40770218781664,79.38907422631164,2.6281651058409636,2.479145473041709,0.9665409381573448,0.9905332889319374,2.900436922140991,2.96,
2025/08/25 04:00:00,0.5806111683804785,0.5766893509627046,64.74841341236966,78.56347757528644,2.624583397423756,2.476578411405295,0.96652312430743,0.9901650825778693,2.8834153757349834,2.95,
2025/08/25 04:15:00,0.5733667737408267,0.5727264660444116,63.996544134646285,77.58941226592509,2.623051330951761,2.479633401221996,0.9663929437873933,0.989639737825578,2.8636911929606974,2.97,
2025/08/25 04:30:00,0.5577382497838884,0.5603011649598136,63.52628504573463,76.62458275316979,2.6479527453836718,2.4596774193548385,0.9665246175501516,0.9880035242029649,2.8101396606814646,2.97,
2025/08/25 04:45:00,0.5578293124260952,0.5605053739409666,63.50590817083454,76.57496263916322,2.6448212030951312,2.458123107971746,0.9666825485170434,0.9882047440038193,2.813214406966336,2.95,
2025/08/25 05:00:00,0.5518853344291518,0.5580457848237533,62.52630148438698,75.92861387192104,2.60041449301673,2.49743062692703,0.966570925006366,0.9890152576918133,2.8046467265620727,2.97,
2025/08/25 05:15:00,0.6547707552749062,0.6136320737861919,78.28593201296891,94.60179880720506,2.7121992849314007,2.422177009155646,0.9688481306158295,0.9942922284785579,3.0649476529921817,3.04,
2025/08/25 05:30:00,0.6353463533317013,0.5996099350606395,77.26576671516945,92.62642314495976,2.86215037235045,2.4464464464464464,0.9667842756456558,0.9887426937431458,2.9327362732255624,3.06,
2025/08/25 05:45:00,0.6364940733791425,0.6016336335693854,78.59011209936652,94.42182360627321,2.817853105558548,2.471774193548387,0.9678043558199413,0.9904777189257146,2.9455765608886404,3.06,
2025/08/25 06:00:00,0.6862963081137892,0.6356496897045081,76.4840585907149,93.01822069246668,2.6607310614667243,2.3724066390041494,0.9683794523093098,0.9967391009771381,3.2157821497629997,3.1,
2025/08/25 06:15:00,0.6051561861728937,0.5947410706906783,65.5589806907437,80.11849440856476,2.5650580469235096,2.328781512605042,0.9671566587740498,0.9938315161937966,3.0671241953654738,3.02,
2025/08/25 06:30:00,0.6145344152713296,0.6025706467102145,65.60940819088738,80.44527221992982,2.546800221774737,2.329798515376458,0.9669936856852924,0.9947700848358467,3.1105079937074724,3.02,
2025/08/25 06:45:00,0.6154225110773612,0.6038562378117565,65.49719523752418,80.35300454067674,2.5424813287467183,2.3340425531914892,0.966986709395162,0.9949558548445939,3.1157895559642106,3.04,
2025/08/25 07:00:00,0.6012178882188931,0.5931619104195103,65.05448414426745,79.39708930332348,2.573958126162948,2.3175604626708726,0.9670880372153959,0.9933841198621683,3.059899805596679,3.07,
2025/08/25 07:15:00,0.6042195614661137,0.5948291596587819,65.34067941760162,80.15111053265466,2.5453268178041735,2.3606382978723404,0.9672616122842352,0.9945001539195827,3.062181239306709,3.06,
2025/08/25 07:30:00,0.6214812294606007,0.6076188056314948,65.88624752501076,80.38275812001775,2.586052234722844,2.3137460650577126,0.9670705707480666,0.9942004306852791,3.1200607564125895,3.03,
2025/08/25 07:45:00,0.6128816968613601,0.6026637625352718,65.15419016988903,79.89382667418495,2.5546226220230914,2.3535031847133756,0.9670889415873688,0.9946169123609938,3.091281545699185,3.02,
2025/08/25 08:00:00,0.6254991407320939,0.6131635304311228,65.23943823953317,80.16694700621935,2.5565012699074727,2.3496801705756925,0.9668104560566952,0.9951289906202614,3.136014393690243,3.0,
2025/08/25 08:15:00,0.6259749931424141,0.6134837120031222,65.28135695464721,80.08804240192133,2.5599281318926863,2.3630573248407645,0.9669782443425136,0.9951244551568119,3.12778844798332,3.03,
2025/08/25 08:30:00,0.635455892021515,0.6221964634890451,65.06750858076738,80.53002859428315,2.5127175706119256,2.37703141928494,0.9669684369434443,0.9969479468776036,3.181553305770807,2.98,
2025/08/25 08:45:00,0.6114291548556225,0.6013738305271575,65.17737260141196,79.82403867681069,2.577590763515505,2.325237592397043,0.9671765460444282,0.994051959246192,3.0870888966551493,3.07,
2025/08/25 09:00:00,0.589405226041483,0.5835373876071377,64.96683260577679,79.87273392212278,2.5602814104143454,2.3386581469648564,0.9676344479023528,0.9936874188536148,3.0144171831489106,3.1,
2025/08/25 09:15:00,0.5954678953961775,0.5882185034847551,65.21445124530248,80.58740818423067,2.527851709697776,2.3825431034482762,0.9679702408755142,0.9951930119000957,3.0295538739953005,3.1,
2025/08/25 09:30:00,0.5966630696770621,0.5864585969039885,66.13272543702875,81.56279312139829,2.5474244713137213,2.364415862808146,0.9681410170554776,0.9948828086389826,3.026455561367684,3.12,
2025/08/25 09:45:00,0.6364252668701587,0.6125283876358273,68.41318402728521,83.98475665397703,2.5861389894723246,2.336864406779661,0.967894836068347,0.995813572012058,3.142135556987917,3.02,
2025/08/25 10:00:00,0.6479404986784887,0.6193659873828751,69.46186501416697,85.33151741312707,2.5934609929567154,2.341463414634146,0.968027571587856,0.996371491679044,3.1694529685932076,3.07,
2025/08/25 10:15:00,0.6503464134318364,0.6188561975413106,70.37915670906108,86.7180920310955,2.5842221060211106,2.3425827107790824,0.9682560517222926,0.9969697390962498,3.1770690962219503,3.07,
2025/08/25 10:30:00,0.6542151909381643,0.6209560580514207,70.71032637494068,87.30182878875628,2.5739105886417275,2.360128617363344,0.9683207796441217,0.9974883476090212,3.1840503871236288,3.06,
2025/08/25 10:45:00,0.6887822212019206,0.6416389908204763,73.07470129143472,89.40407430395709,2.634186411002795,2.3134171907756818,0.9683497096938897,0.9975274425110747,3.277406131978705,3.02,
2025/08/25 11:00:00,0.6733374854557495,0.6343203729116537,71.50690402329876,88.60096408853667,2.555219580330638,2.398488120950324,0.9683668239741678,0.9989119101219815,3.23315374866179,3.06,
2025/08/25 11:15:00,0.6629260705549627,0.6259521629932925,71.28632281598895,87.29767867157598,2.627024095884399,2.3221406086044074,0.968095932239266,0.9963132917474558,3.199603763884647,3.04,
2025/08/25 11:30:00,0.6669235197770095,0.6312348631140358,70.66899412894688,86.98065295234949,2.5919423122915517,2.3386411889596603,0.9679011093110409,0.9972417109901963,3.2275952726551655,3.04,
2025/08/25 11:45:00,0.6579060042596293,0.6261415472751499,69.92267116821282,86.04290257438336,2.5904759314111363,2.344644750795334,0.9678175473058419,0.9967646924417427,3.1987736120233197,3.03,
2025/08/25 12:00:00,0.6484741261217204,0.6202380153087586,69.2351249537407,85.14350402494274,2.59054961876296,2.33968253968254,0.9677269255068933,0.9962007332448573,3.1727225361900064,3.02,
2025/08/25 12:15:00,0.6578389118717369,0.6294305734962874,68.86649249399676,85.09383997212461,2.5621976822445296,2.3572192513368986,0.9675573836938994,0.9972787391010322,3.2137628799543703,3.01,
2025/08/25 12:30:00,0.6494951237835975,0.6246560334066272,68.15113152619973,84.26763075498586,2.5540072568565804,2.3650963597430406,0.9674311674387112,0.996969028564658,3.1896566854003767,3.03,
2025/08/25 12:45:00,0.6209892784686369,0.6030954714769193,67.35015538273213,82.70580346261409,2.5910353699491333,2.3305263157894736,0.9673984419816674,0.9944482099707119,3.0937143545483012,3.01,
2025/08/25 13:00:00,0.6312268694034713,0.612731698115302,66.99345336627077,82.8074417373725,2.5469879221498046,2.355769230769231,0.9672969920077156,0.9960673609337883,3.1417763509353915,3.03,
2025/08/25 13:15:00,0.6233902244839835,0.6080111599539203,66.3556749229082,82.0024032790544,2.544265999846813,2.3575240128068304,0.9671369733124067,0.9955818440565349,3.1188160984358153,3.01,
2025/08/25 13:30:00,0.619207123920091,0.6061074570593408,65.84348318101053,81.35454521448135,2.542890579625792,2.35501066098081,0.9671212228166989,0.9953605624452058,3.1091642171754965,3.02,
2025/08/25 13:45:00,0.6116489193789982,0.5994165682461233,65.71511730856399,80.46385124981752,2.591672266446492,2.3044838373305527,0.9669096613478133,0.9933801640749056,3.0813807164550804,3.0,
2025/08/25 14:00:00,0.603208221153487,0.5942014222788947,65.07654248033168,79.56266715552594,2.6004911435340845,2.2949117341640703,0.96673667446954,0.9925264674442748,3.0557793066397423,2.99,
2025/08/25 14:15:00,0.5937250487622511,0.5883318569500737,64.36262783444967,78.59651098331192,2.602995273218806,2.287784679089027,0.9665928667974892,0.9917642065378559,3.0290779163949497,2.99,
2025/08/25 14:30:00,0.5960969204727667,0.5921781121880332,63.74337245379056,78.2803377043197,2.5657380836269508,2.2987421383647804,0.9664776536826946,0.9928237902036531,3.055383319262058,2.97,
2025/08/25 14:45:00,0.5816800679451117,0.5838531437271893,62.42537614210727,76.491611645017,2.5639102141410004,2.3134796238244513,0.9662295400886173,0.9917607861654005,3.0066107247071483,2.98,
2025/08/25 15:00:00,0.5579289809743296,0.5688780174590452,60.51177741717165,73.58180805318842,2.560869367016826,2.3177083333333335,0.9660075454802236,0.9900318154647947,2.938772121577589,2.96,
2025/08/26 19:00:00,0.5598427778478932,0.5698583497391113,60.810116173109485,74.51960010152916,2.4766327433240787,2.3496801705756925,0.9657290336532585,0.9922073808554265,2.976991955854751,3.02,
2025/08/26 19:15:00,0.5617402539394274,0.5712097607347707,60.86349375257546,74.9022211500486,2.475703490664865,2.3500533617929564,0.9657313533577033,0.9924209140388314,2.9798516434732876,3.02,
2025/08/26 19:30:00,0.5642430664066534,0.5728280811922597,61.020562534712745,75.38293692189059,2.472944798931715,2.3479188900747068,0.965707213274419,0.9926671393827943,2.9864897095702223,3.04,
2025/08/26 19:45:00,0.5669154242724789,0.5754676497311263,61.05512379466737,75.7107871514063,2.472039423206822,2.3596584845250805,0.9657549389096001,0.9929339172944955,2.987349176757935,3.0,
2025/08/26 20:00:00,0.566722177019492,0.5735394945633244,61.48041311858751,75.2416871626441,2.542822703151608,2.29253112033195,0.9655294654813986,0.9906346381259127,2.978719742016867,3.01,
2025/08/26 20:15:00,0.5612214238242538,0.5695343741442586,61.22797386033831,74.42530119999816,2.5480677605502837,2.277720207253886,0.9655322670804471,0.9900707736091273,2.971364902244105,3.02,
2025/08/26 20:30:00,0.5554158621704699,0.5661719441640899,60.57145149090512,73.65081309285277,2.5019330517384875,2.3221052631578947,0.9655145422166311,0.9909151346876189,2.963221593975101,3.02,
2025/08/27 04:15:00,0.7038887838610154,0.6671410747149984,69.18333283029797,87.57110584918271,2.5645714337379957,2.3436830835117775,0.9651407612209885,0.9977015641389668,3.35186792885075,3.06,
2025/08/27 04:30:00,0.6164904326218015,0.6022887570562553,66.36363633033618,83.21714917279895,2.563903576449541,2.3284365162644285,0.9662779302405159,0.9940779693002999,3.077236209344398,3.0,
2025/08/27 04:45:00,0.5910240574169959,0.5862314890248806,64.31352593997453,80.5266671918243,2.5583167746203697,2.332984293193717,0.9662081392618834,0.9927057513073366,3.001429966811621,3.02,
2025/08/27 05:00:00,0.5966471851841839,0.5926339498510984,63.811803510574116,79.93615848369392,2.5493917859862782,2.3158447009443863,0.9660862360276282,0.9931460597223939,3.0378685778110213,3.01,
2025/08/27 05:15:00,0.5693610066401226,0.5732216469533307,62.378130442842725,77.7401018571613,2.5711771407583695,2.293873312564901,0.966070342926162,0.9908814684982105,2.95055564574475,3.04,
2025/08/27 05:30:00,0.5424816054077939,0.5551666468456768,60.456956000981535,75.53566805950089,2.54778370712113,2.3200836820083683,0.9661254478077484,0.9898531112773745,2.8663830774164554,3.06,
2025/08/27 05:45:00,0.545196832314241,0.5571181087326385,60.67347382651481,75.72050681208358,2.5509335379323894,2.3197492163009406,0.9662019135663884,0.9899895903618654,2.874128942369003,3.03,
2025/08/27 06:00:00,0.5602514350313444,0.5657848252618282,62.2123475781147,77.56381348881155,2.557899163495525,2.3194154488517746,0.966455333686842,0.9909668775626356,2.9153146864257673,3.03,
2025/08/27 06:15:00,0.580848979381084,0.5788856034638106,63.87221881691619,79.62407394041794,2.5679478258856756,2.300940438871473,0.9665106478407012,0.9920642033436468,2.9830723464859634,3.03,
2025/08/27 06:30:00,0.5772901349378942,0.5769650954707617,63.471748996119715,79.07373828512704,2.562689799960886,2.3207941483803554,0.966538688769377,0.9919733006215011,2.9659991683244225,3.05,
2025/08/27 06:45:00,0.5785172142412719,0.5766147448596292,63.89897250340741,79.4836807919322,2.5687723400769387,2.3117831074035453,0.9666033326251786,0.991917653509483,2.969501140527955,3.05,
2025/08/27 07:00:00,0.5741327748441415,0.572974470008944,63.932447885237686,79.72537198681752,2.553472131311621,2.3403361344537816,0.9667898323988112,0.9922569626179524,2.9490621857954884,3.04,
2025/08/27 07:15:00,0.5941750913781333,0.5856954738706903,65.36046055200455,81.2805465506834,2.573014436967953,2.305120167189133,0.9667456207920433,0.9928727632363463,3.0180903000191837,3.05,
2025/08/27 07:30:00,0.6133140280163738,0.5998065750785461,66.1777778950254,82.76633940367917,2.536691652857146,2.342523860021209,0.9668892999695877,0.9950432617926576,3.0808913200371375,3.08,
2025/08/27 07:45:00,0.593217271043069,0.5827492658004375,66.23393528103858,82.46149407581515,2.5687979748801877,2.3172268907563027,0.9671313436261375,0.9932892358746008,3.0077740567935596,3.11,
2025/08/27 08:00:00,0.5993641747978232,0.5853980340556395,66.95768970337814,83.30394155611064,2.5669461941595673,2.323529411764706,0.9673116415167274,0.9937948526592635,3.0222563329674097,3.05,
2025/08/27 08:15:00,0.6056476499479624,0.5884103868124922,67.81663254959523,84.13799244359544,2.582211887343917,2.316614420062696,0.9674811233771465,0.993847829385334,3.035170900356654,3.07,
2025/08/27 08:30:00,0.6130611270333717,0.5927128978118911,68.51433489346093,84.94915522296176,2.5938182845963857,2.3113897596656217,0.9674610184013906,0.9940017781820015,3.054437881183734,3.08,
2025/08/27 08:45:00,0.6209753433981512,0.5970932818347136,69.32578315420868,85.86892964744284,2.5951942019338046,2.31419624217119,0.9675684777469264,0.9944454970729275,3.075323116158387,3.07,
2025/08/27 09:00:00,0.6443223066991596,0.6141207013092053,70.14831682483374,87.29662673018068,2.5733043985866595,2.3382663847780125,0.9675803741519864,0.9963055285996392,3.150162482956926,3.07,
2025/08/27 09:15:00,0.6377523769075312,0.6077861332205534,70.65807223785085,87.37453843288843,2.617010257584512,2.3138686131386863,0.967644137301742,0.9949163605830499,3.1161035851613077,3.07,
2025/08/27 09:30:00,0.6315107499130301,0.6017617227195028,71.00726115439963,87.51572885146956,2.6380587147728716,2.299481865284974,0.9678023510745952,0.994185168377432,3.090390795245637,3.1,
2025/08/27 09:45:00,0.6283314291430065,0.5985798059757266,71.10354057843236,87.97537525797193,2.601827037742725,2.3246073298429315,0.9680960859589696,0.9951354971898964,3.0847307024617265,3.08,
2025/08/27 10:00:00,0.6553955829389481,0.616116170266239,72.77952096551442,89.47847597398653,2.6448816154757546,2.284090909090909,0.9680269724680777,0.9953391977311521,3.16638518792138,3.07,
2025/08/27 10:15:00,0.6617947980469616,0.6209437180177473,72.9325799274524,90.09155432799483,2.618166031764222,2.3200836820083683,0.9679452401728333,0.9963284962015045,3.182888561333911,3.05,
2025/08/27 10:30:00,0.6488705971452942,0.6120142724778732,72.86286553453749,90.33337872060066,2.5983861811483377,2.308342133051742,0.9680081320985856,0.9963228261720127,3.160645865985069,3.13,
2025/08/27 10:45:00,0.6291857669958719,0.5979273150169958,71.59372412201358,88.47578120234098,2.5932590266248803,2.3592436974789917,0.9683063366808574,0.9955398834950828,3.073979964486261,3.07,
2025/08/27 11:00:00,0.6497451522089251,0.6142195960515106,71.84311282138945,88.63303068640312,2.603190758613282,2.320418848167539,0.9678548310636557,0.9959689965505971,3.1581361235069005,3.09,
2025/08/27 11:15:00,0.6416350211372827,0.6104644706093915,70.89478335090737,87.47988054471713,2.5929657888320725,2.331584470094439,0.9677434162826677,0.9957187472872728,3.136668492411973,3.07,
2025/08/27 11:30:00,0.6291816163982725,0.6024680863998576,69.94985120170936,86.27092381755432,2.5830955021995363,2.3252885624344177,0.967664303119529,0.9952165514908541,3.108011920421804,3.08,
2025/08/27 11:45:00,0.61792737710563,0.5945521757343382,69.26983719523686,85.03870916470278,2.600804559644261,2.2993762993763,0.9674651059548336,0.9939358425758321,3.0771316693927777,3.07,
2025/08/27 12:00:00,0.6028412262492856,0.584866285718842,68.23326014792914,83.65842831051901,2.596102335166752,2.296680497925311,0.9673820184299471,0.9930941787071207,3.0350489428319594,3.06,
2025/08/27 12:15:00,0.5943236125007073,0.5804881652459202,67.20188621445544,82.4639031493665,2.5858699747423386,2.307692307692308,0.967118264560143,0.9926605382536235,3.011026558448088,3.06,
2025/08/27 12:30:00,0.5847406155237491,0.5759185189245145,66.05600870707619,81.10845328169395,2.577285582735367,2.299687825182102,0.9670339488979217,0.9922382667549938,2.9929191203869965,2.94,
2025/08/27 12:45:00,0.5987932230460551,0.5875575131067682,66.12581088990287,81.41088998844506,2.5633158470677015,2.3109947643979054,0.9666589380239846,0.9931735482907449,3.043557572222055,3.04,
2025/08/27 13:00:00,0.5990843102472028,0.5884016346087155,66.05295188262168,81.56845964245097,2.542404907082663,2.3417721518987342,0.9667495759063405,0.9938311176888498,3.0412161869447734,3.08,
2025/08/27 13:15:00,0.6089060445480667,0.5951803485309709,66.40562903465998,82.46155350310524,2.4958722527391313,2.355769230769231,0.9669218524484954,0.9956980132596566,3.090308966175964,3.12,
2025/08/27 13:30:00,0.5990564501604555,0.5870318510649734,66.41393315341604,81.91761025451089,2.543154461744235,2.3301787592008414,0.9667189279478101,0.9937265267874116,3.043801507661541,3.07,
2025/08/27 13:45:00,0.5885629254367005,0.5778786172073668,66.46432186104708,81.65359889841625,2.5628116997716677,2.309375,0.9668140312712163,0.9926108482593196,3.006539312264988,3.07,
2025/08/27 14:00:00,0.6033376081813819,0.5898374964837443,66.70122102829964,82.46714203800606,2.5274293951973843,2.3393234672304435,0.9666542648521627,0.9943414001371386,3.0610111825998967,3.06,
2025/08/27 14:15:00,0.6074624914596227,0.5928727743401767,66.8727199025,82.75327770224453,2.5241367537848567,2.343220338983051,0.9665125101838671,0.9945679900405099,3.0745478820624896,3.06,
2025/08/27 14:30:00,0.574179028006185,0.5658714106167736,66.43384476224989,81.59606800847811,2.5689687275340187,2.294484911550468,0.966616845798275,0.9914664008311842,2.961583422915102,3.05,
2025/08/27 14:45:00,0.5914963976295334,0.577570096052422,67.46655968468005,83.09188474842286,2.5464490120333596,2.3172774869109944,0.9667697293661431,0.993189831774883,3.016165095481593,3.14,
2025/08/27 15:00:00,0.6001548698521157,0.582221918101716,68.35335824436952,83.95246992116515,2.5607675511715113,2.323621227887617,0.9668528329829998,0.9933169681419616,3.0298551040104633,3.07,
2025/08/27 15:15:00,0.6483686384458677,0.6163068659384164,70.35432871793617,86.69138332068152,2.548429705630898,2.309224318658281,0.9665465594801231,0.9959589144702603,3.1993510204627316,3.08,
2025/08/27 15:30:00,0.6447444718513571,0.6153768312889736,69.67880628543463,85.94332850456193,2.5366902703814693,2.3214285714285716,0.9663834615341657,0.9959332057874557,3.1907986903727594,3.05,
2025/08/27 15:45:00,0.6235554900325472,0.598075859103954,69.58947989854204,85.30381203593332,2.5738436521259236,2.2888198757763973,0.9664805492313,0.9939275465427555,3.1149523452300443,3.05,
2025/08/27 16:00:00,0.6290696077715101,0.6009168650454517,70.1471758397612,85.94876241349833,2.574335633985492,2.2885211995863495,0.9665205185697396,0.9942091893328965,3.1304042245761323,3.06,
2025/08/27 16:15:00,0.6341809737124388,0.6035765981041817,70.69702210923138,86.59494843805605,2.5795206407489677,2.2882231404958677,0.9665542604116941,0.9943731243922154,3.1421045496636917,3.05,
2025/08/27 16:30:00,0.6420088634743871,0.6080173016877347,71.38944051866002,87.40424007277737,2.5812491884731568,2.2868937048503613,0.9666524217307048,0.9947805040781208,3.1646740015150487,3.06,
2025/08/27 16:45:00,0.6403151179290463,0.6068958915631999,71.19401353150677,87.12765411356474,2.5841663151188516,2.282474226804124,0.9665406225578269,0.9945365297410451,3.1603866411718644,3.05,
2025/08/27 17:00:00,0.6338001519281382,0.6033277153291361,70.704253768256,86.48628408781934,2.5813348634913122,2.289392378990731,0.9665311311812261,0.9942360570377234,3.1390700581272295,3.06,
2025/08/27 17:15:00,0.648885325558167,0.6150584498388186,71.01147285643768,87.1853761583397,2.5664239878689186,2.2949117341640703,0.9662251742104891,0.9952070602570607,3.195466490194569,3.04,
2025/08/27 17:30:00,0.641571951204032,0.6083301771588868,71.17202401377378,87.14863355626157,2.57693767913425,2.2889576883384932,0.966466093407547,0.9947020974193439,3.165782077858835,3.04,
2025/08/27 17:45:00,0.6713061546122582,0.6318711633017311,71.58236661299765,88.63438608249184,2.5151478459349366,2.329449152542373,0.9664122048614154,0.9977597424419558,3.2793483577500875,3.06,
2025/08/27 18:00:00,0.650337097735168,0.6139886198844814,71.7349007242891,88.00307420425668,2.570469836732425,2.300518134715026,0.966549773890802,0.9953993090227558,3.189909738224308,3.04,
2025/08/27 18:15:00,0.6505432056161191,0.6131818620712097,71.96462030327862,88.20821573119586,2.5797565541024285,2.293691830403309,0.9665120908485746,0.9951631887955069,3.1874462039254117,3.06,
2025/08/27 18:30:00,0.6551640614459202,0.615681605310259,72.39623718623186,88.69967921392788,2.581443642439348,2.2882231404958677,0.9664758355966855,0.9953021935916797,3.202918654345177,3.05,
2025/08/27 18:45:00,0.6629453470960186,0.6206064283361562,72.91432614470352,89.34717135895886,2.581239263168892,2.2861570247933884,0.9665218208032813,0.9957044070031051,3.227783392906544,3.04,
2025/08/27 19:00:00,0.6638550180801486,0.620612116265179,73.10739475400452,89.62405728809162,2.580732518782831,2.2864529472595656,0.9665315763431502,0.9957851039337935,3.2296581913365516,3.07,
2025/08/27 19:15:00,0.6572705298181376,0.6144849559734613,73.41342079828556,89.64399909995478,2.61087707688298,2.2674180327868854,0.9666191746093649,0.9947914130473348,3.1994227167008633,3.06,
2025/08/27 19:30:00,0.6569838976495156,0.6134809200305574,73.75024318639827,89.90812817546552,2.619580426361477,2.2622448979591834,0.9667301945181036,0.994615066255443,3.1945839066183526,3.04,
2025/08/27 19:45:00,0.663047002490099,0.6199497552657958,73.2055219368614,89.67598544401798,2.588053781346477,2.2848297213622293,0.9665376926890217,0.9955747109968285,3.223487616348509,3.05,
2025/08/27 20:00:00,0.6814922709540319,0.6296079277438859,75.28817795926797,91.24293575343758,2.6004519038516056,2.285272914521112,0.9667444283354621,0.9962141724594781,3.2796011626952977,3.04,
2025/08/27 20:15:00,0.5844861811416576,0.5771672345385349,65.39819421195173,78.99057679905965,2.510317932455515,2.315513626834382,0.965736715472423,0.9925280916256177,3.0437844025002487,3.05,
2025/08/28 06:00:00,0.6639795350758129,0.628970055021867,71.19168919527753,88.46272990407596,2.552074633073886,2.325,0.9648797631231839,0.99611074494086,3.255640939652958,3.34,
2025/08/28 06:15:00,0.6875434569724115,0.6375595042386291,77.76737750528133,94.7914965759799,2.6107724899382254,2.363825363825364,0.9674277062881144,0.997019606487463,3.2527670073486457,3.09,
2025/08/28 06:30:00,0.6588519942731443,0.6242402685421103,70.83380020816456,87.2652310313753,2.5135980590766076,2.347177848775293,0.9664370168342229,0.997302279950093,3.2412590401868084,3.06,
2025/08/28 06:45:00,0.6392334971594819,0.60260512855229,72.67018375509944,88.69310956372816,2.5792826332606413,2.309375,0.9670606380338431,0.9951163448140985,3.1457688939562063,3.07,
2025/08/28 07:00:00,0.6885251827465738,0.6431278906725348,72.71946688921462,89.51532050716224,2.521704765712451,2.3538788522848035,0.9668438609904845,0.9987109659389971,3.322727824559898,3.12,
2025/08/28 07:15:00,0.6608828412095508,0.6252058814150079,70.97645578684588,87.07129970648784,2.539429869702142,2.3340358271865123,0.9665181489617455,0.996744349768306,3.2385127173380397,3.07,
2025/08/28 07:30:00,0.6461571611624578,0.6160338580980488,69.92863689591773,85.75178221979813,2.534745062836003,2.3221052631578947,0.9664689583014945,0.9960840684972592,3.202935935258948,3.07,
2025/08/28 07:45:00,0.6485341580039066,0.615890806210448,70.53018771065052,85.51765865476698,2.607588640860834,2.262295081967213,0.9662206191888771,0.9940659988257535,3.1986457807747395,3.02,
2025/08/28 08:00:00,0.6476453899496957,0.6160428275006181,70.22506343471866,85.14769630923249,2.606948116673668,2.262295081967213,0.9662746780318251,0.9940750776550886,3.197479430702411,3.03,
2025/08/28 08:15:00,0.6379069458312847,0.6107964358065008,69.34969065298495,84.06065022725286,2.6091711007046,2.2599795291709315,0.9661658003713178,0.9934453781376147,3.1691638513359415,3.05,
2025/08/28 08:30:00,0.6298227821376565,0.6063822797124618,68.48729162833003,83.68326355343427,2.5553411680272853,2.3023983315954117,0.9662833594495848,0.9945471609789792,3.1525798226813104,3.06,
2025/08/28 08:45:00,0.6270416337500547,0.6052922721334878,68.19127151565644,83.39797261512835,2.5503402973548206,2.2998955067920583,0.9662733119374743,0.9945395549237602,3.1495620410368046,3.05,
2025/08/28 09:00:00,0.6238261601698968,0.6036077914801629,67.89702064495732,83.16238923929727,2.5403130634651285,2.2987421383647804,0.9663655521771144,0.994708348073075,3.1463842918134066,3.07,
2025/08/28 09:15:00,0.6131460684668508,0.5957961355228388,67.49824744719115,82.35219027291201,2.5686726960513173,2.2907580477673934,0.9662369118174681,0.9932960442077524,3.099619101251224,3.02,
2025/08/28 09:30:00,0.621266503426087,0.6032531913593304,67.33738813508306,82.51960511599876,2.5405854498884866,2.312696747114376,0.9662583016416425,0.9945130869765885,3.1332033322878914,3.05,
2025/08/28 09:45:00,0.6059493679146274,0.5926027004544804,66.58225879007995,81.71083160468692,2.5317604475262523,2.3263157894736843,0.9663415436298517,0.9940077799243892,3.0816712659846623,3.05,
2025/08/28 10:00:00,0.6535206950602692,0.6134304552451274,72.96236310185955,89.20705670290614,2.5916871493755482,2.281543274244004,0.9671439731550372,0.99567776258597,3.2003922782860186,3.1,
2025/08/28 10:15:00,0.638888718094982,0.6017412287652594,72.80196008090438,88.41356691759233,2.622740451922903,2.2782340862423,0.9673762726594684,0.9942233208658824,3.134600340543282,3.12,
2025/08/28 10:30:00,0.6276134706220745,0.5945374636693399,72.07135652611146,87.92403620689231,2.5960560241213044,2.296680497925311,0.9674145684340643,0.9943980309401745,3.1046950061959255,3.09,
2025/08/28 10:45:00,0.6263686416235767,0.5934236492556751,72.168411764243,88.00157487299721,2.590151966429519,2.299481865284974,0.9676956825637657,0.9946368523276498,3.1013261337214493,3.15,
2025/08/28 11:00:00,0.6349894587396565,0.6000561646867753,72.30088751869029,88.48554112882924,2.574394999515836,2.3187042842215257,0.9676596630503291,0.995527082035266,3.1283588691638973,3.13,
2025/08/28 11:15:00,0.6351112769162088,0.601066400315327,72.05276057501915,88.23369287645953,2.5747334874510552,2.3179916317991633,0.9675864043494034,0.995494961764077,3.130751788522246,3.13,
2025/08/28 11:30:00,0.6190887219370261,0.5923011685107132,71.20385991620977,86.9639989536879,2.609650508574044,2.303534303534304,0.9675897283052959,0.9938662441346962,3.0735786158312406,3.13,
2025/08/28 11:45:00,0.6162558673447286,0.5926655642902066,70.77344435477077,86.40989848060704,2.621124574300529,2.305295950155763,0.9677453279129611,0.9935897898310463,3.0617029304723364,3.09,
2025/08/28 12:00:00,0.6242455357296212,0.5998745407361356,70.50963529654521,86.48342343937654,2.591156202407605,2.3200419727177337,0.9675232759259206,0.9946454127945621,3.0987147192600553,3.11,
2025/08/28 12:15:00,0.6062377735226249,0.5879562401968716,69.54612046246757,85.3371963102158,2.588230712663393,2.327731092436975,0.9676531265891635,0.993853521982456,3.040428869785436,3.14,
2025/08/28 12:30:00,0.6081765745198786,0.5907559670229948,69.06573064179074,85.12941577698221,2.5523032499160503,2.3683651804670913,0.9675943545878799,0.9948470138852377,3.0478539885567844,3.09,
2025/08/28 12:45:00,0.6101949192057008,0.5915244394510978,69.39876383942136,85.33245150730811,2.573088791249314,2.331223628691983,0.9674339236988884,0.9942946871196201,3.0608049049276453,3.09,
2025/08/28 13:00:00,0.6451481425962879,0.6112240983296482,74.13604921210708,91.04465472476471,2.6181181012109698,2.304942166140904,0.9678785323122665,0.9955164060534125,3.152100982501628,3.11,
2025/08/28 13:15:00,0.6188222304258185,0.5915642821285779,73.4215320094931,89.84990464325878,2.6251052733196167,2.310740354535975,0.9684570600711114,0.9942806725045881,3.0584202872190973,3.15,
2025/08/28 13:30:00,0.6158955015262914,0.5887913884154076,73.16638090280698,89.2935413418474,2.6451104998475037,2.3150259067357513,0.9682079278242007,0.9934214914939944,3.035608708640558,3.13,
2025/08/28 13:45:00,0.6219589743251729,0.5940296840011988,73.28509720001593,89.81706748173421,2.6044971186478283,2.3343815513626835,0.9685889703600309,0.9950440484689408,3.0678867738051827,3.12,
2025/08/28 14:00:00,0.634016698494447,0.599666051873485,73.89504550366526,89.36776901428436,2.6501933313970754,2.2873326467559214,0.968289653615443,0.9941588049407802,3.10714052297166,3.11,
2025/08/29 09:00:00,0.7204674583305497,0.6782061723582181,71.42808429551957,90.03075906643038,2.606641272655409,2.380236305048335,0.9663829775782938,0.9985751456576251,3.3619403390096596,3.18,
2025/08/29 09:15:00,0.6468577809637687,0.6201912703906914,70.415067534308,88.4982807542139,2.5900934128220348,2.358974358974359,0.9676226888914545,0.9964348824687677,3.1411364614273314,3.11,
2025/08/29 09:30:00,0.6354111585210953,0.6128171193080544,69.63700228122022,87.2891197414597,2.586793431990354,2.356382978723404,0.9677908347034342,0.9959564470548563,3.1101207730898235,3.08,
2025/08/29 09:45:00,0.6397065277107677,0.6180004708238742,69.17057244970779,87.04089503447868,2.5621545234554475,2.373118279569892,0.967714539655167,0.9967999212823166,3.133144462172897,3.07,
2025/08/29 10:00:00,0.6437779943591925,0.6178453456419177,70.0814743229621,86.95251151131887,2.640752594828551,2.301041666666667,0.9677196034003491,0.9948529193819333,3.136172220464537,3.06,
2025/08/29 10:15:00,0.6381563296287013,0.6155641515403077,69.40009773725097,86.6173823075145,2.6000977854843272,2.3301587301587303,0.96771483602931,0.9956527174506119,3.12917038127746,3.06,
2025/08/29 10:30:00,0.6365302054727421,0.6137053027651359,69.46913266524354,86.59859123503195,2.596282360257633,2.3456659619450315,0.9678196643127677,0.995688860443056,3.1170156387021324,3.06,
2025/08/29 10:45:00,0.6283834217725275,0.6084791414111759,68.89327677493515,85.8628748286931,2.5953967014916923,2.31957671957672,0.9675214766256618,0.9950907336372186,3.108056237774308,3.08,
2025/08/29 11:00:00,0.6020533700135475,0.5896530145629327,67.85529073167336,84.31241312061522,2.6004110079702722,2.334736842105263,0.9678520433619098,0.9937114757404235,3.014137217238108,3.09,
2025/08/29 11:15:00,0.6176427536991521,0.6036089845766031,67.64602851711112,84.58871686319483,2.553684115628325,2.373661670235546,0.9676423114369758,0.9956579580543157,3.0750124248703803,3.07,
2025/08/29 11:30:00,0.636568144578685,0.6161393444828772,68.52036984543639,85.28939358570305,2.574851046365266,2.329798515376458,0.9673393549210745,0.9957775190361503,3.1454070695823555,3.05,
2025/08/29 11:45:00,0.6164873425526345,0.6005328584408244,68.10617758930132,84.15139167524278,2.616468460377199,2.299582463465553,0.9673188513957861,0.993591312609695,3.073101932223829,3.04,
2025/08/29 12:00:00,0.6138943579565597,0.5986413967513285,67.96325405475187,83.8680265168949,2.6136994343087214,2.3034410844629822,0.967327977742697,0.9934792168701119,3.064865180471371,3.05,
2025/08/29 12:15:00,0.6303188931286186,0.6109714410135566,68.49828093392767,84.81345562094377,2.5918986613684054,2.316842105263158,0.9671980703562126,0.9948553094505295,3.124125375887271,3.05,
2025/08/29 12:30:00,0.6227102562226341,0.6037923163652041,68.76636879325427,84.85007990406827,2.606883952597899,2.305439330543933,0.9674050091364874,0.9941876123426174,3.09493358385954,3.06,
2025/08/29 12:45:00,0.61601012149052,0.6023194593326873,67.3556985111934,83.01325548390034,2.5988543997978386,2.3134796238244513,0.9670422330330929,0.9936845950590247,3.0807069029040632,3.03,
2025/08/29 13:00:00,0.6137061230560407,0.6009631685104876,67.156511655342,82.7143041572845,2.599163500149407,2.310344827586207,0.9669480601298199,0.993477183358207,3.076203201079867,3.03,
2025/08/29 13:15:00,0.6112970300704196,0.5992743309845038,67.00260268143444,82.42371100132144,2.59916621142332,2.305845511482255,0.9668777569377032,0.9932625918037866,3.0717427323366238,3.03,
2025/08/29 13:30:00,0.608305075062767,0.5968122386521122,66.91334645641665,82.22453780466407,2.593009921229148,2.300312825860271,0.9668359453382878,0.9931573970041851,3.0682749288085684,3.03,
2025/08/29 13:45:00,0.6046516714524283,0.5946235031031843,66.68589375707052,81.8453538476943,2.5938490434884187,2.294791666666667,0.9667655977175872,0.9928553277826618,3.0605878391411956,3.02,
2025/08/29 14:00:00,0.6182071664546644,0.6059749966383028,66.71180107558031,82.22102507794862,2.5623632276855868,2.3245521601685986,0.9665632531074957,0.9942884419715692,3.110094573198471,3.03,
2025/08/29 14:15:00,0.6007861685390687,0.5921788019231664,66.3295067461505,81.32465222192054,2.5826523314909586,2.300312825860271,0.9665800947039196,0.9927249946328744,3.0535004787919138,3.02,
2025/08/29 14:30:00,0.6109187446392237,0.6006409270416133,66.3880686975927,81.5969843727741,2.5634392239082686,2.311974789915966,0.9663726015486422,0.9936529736729688,3.0940413634335022,3.02,
2025/08/29 14:45:00,0.6057972037720841,0.5975580088704057,66.09921771173626,81.18809958040721,2.559639492403247,2.313025210084034,0.9663797799069207,0.993447406396077,3.0807048049756296,3.04,
