datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/08/29 15:00:00,0.603808957351384,0.59621949795056,65.95064278325304,80.90552485382261,2.559806783260064,2.311647429171039,0.9663458543103066,0.9932777034870434,3.075836251108049,3.04,
2025/08/29 15:15:00,0.6007261927843587,0.59403114843837,65.77852100162985,80.64059299737868,2.5546862161381614,2.3137460650577126,0.9662929404338614,0.993161424047773,3.0682645655629917,3.03,
2025/08/29 15:30:00,0.5985633868035132,0.5925789358557009,65.57444931192865,80.32676773064921,2.551991433986474,2.3147953830010497,0.9661719759211328,0.9929940450224141,3.063318388664929,3.04,
2025/08/29 15:45:00,0.5983312021046052,0.5929103940268585,65.44888390827649,80.08466520966844,2.5539383610645774,2.3134171907756818,0.9661405929748047,0.9928880406028323,3.0637842653266114,3.04,
2025/08/29 16:00:00,0.5866128537562921,0.584144014381358,64.87658811468314,79.33166907570259,2.5471064758994033,2.315513626834382,0.9660195218385977,0.9922575316928279,3.0284532830276074,3.03,
2025/08/29 16:15:00,0.5883886972589951,0.5861391678793879,64.77728728278724,79.14774402726003,2.547904077162383,2.316561844863732,0.966052287764688,0.992358980870093,3.035317433321522,3.04,
2025/08/29 16:30:00,0.5856783035372973,0.5844497605607635,64.59731649623515,78.8407674269676,2.54512698834989,2.3162303664921464,0.9660089559451581,0.9921952467775487,3.029213714878402,3.05,
2025/08/29 16:45:00,0.5864809616681387,0.5863203045003456,64.27788530416831,78.53795747627028,2.5348645105306256,2.3256059009483665,0.9658920534951995,0.9924762951163238,3.037191356230788,3.03,
2025/08/29 17:00:00,0.5789236628343447,0.5800806513812636,64.08775832920252,77.67120024978057,2.5370344310024344,2.318992654774397,0.9659196464036071,0.9918357738779773,3.0191151508941436,3.04,
2025/08/30 01:00:00,0.4439113507705867,0.495283693058976,51.621767612320454,63.38420229838635,2.478284093428198,2.5922023182297154,0.9659778454358163,0.9832953690525391,2.5169927938046888,2.51,
2025/08/30 01:15:00,0.6180046916708991,0.5944034564615999,71.106588967137,87.18494163869745,2.679183163958139,2.2869109947643977,0.9657345915164696,0.991278785633863,3.05314974758227,3.11,
2025/08/30 01:30:00,0.6053646449628761,0.5809021860000785,74.00175835014554,89.89194481469251,2.6673566886119104,2.2984615384615386,0.9681587138238544,0.9921513123576934,2.9985825857800146,3.12,
2025/08/30 01:45:00,0.6552261988325417,0.6196715147580509,77.76586614485393,94.99563278101233,2.64516398456713,2.3201663201663205,0.9688226777705548,0.9959712458153481,3.1617518346234252,3.12,
2025/08/30 02:00:00,0.6891684833394298,0.6434449528505458,81.8030660616508,98.918190872012,2.7257619341830672,2.2609137055837563,0.9690507152723338,0.9958142888660946,3.2562257961656385,3.1,
2025/08/30 02:15:00,0.7097344890178563,0.6591755713313618,82.93808139409175,100.5705005570638,2.7184453854197006,2.276073619631902,0.96902703573686,0.9969764234667334,3.3190122751689377,3.1,
2025/08/30 02:30:00,0.6982557206612645,0.6504705429195163,81.8518230651369,99.2815886448533,2.7125230989836933,2.2824974411463663,0.9690011342322516,0.9965795373195602,3.2817604341561575,3.09,
2025/08/30 02:45:00,0.6969520160223164,0.6494119199422639,80.76709610386624,98.29838584474173,2.6873355650977464,2.296181630546956,0.9688097131950151,0.9969835429310772,3.284260451643323,3.09,
2025/08/30 03:00:00,0.7015128732439441,0.6531705971027416,79.6722260602174,97.33695362552304,2.6639884544609638,2.3177083333333335,0.9684544496476774,0.997516494722827,3.301348981634694,3.09,
2025/08/30 03:15:00,0.6935110808825797,0.646867906065624,78.6624680271157,96.12094445939918,2.6591201118540555,2.319082377476538,0.9685147857399512,0.9973185509832639,3.277227753615191,3.11,
2025/08/30 03:30:00,0.6672099420117068,0.6264334839676889,77.33686312154927,94.11653196707343,2.6725256036413714,2.2964876033057853,0.9686122557178146,0.9957562892119164,3.1960207970593872,3.11,
2025/08/30 03:45:00,0.6604248214593768,0.6211338643528214,76.51360532963045,93.0612694335197,2.6726351907748205,2.2951496388028896,0.9685108775609282,0.9953302317061529,3.174666821932906,3.11,
2025/08/30 04:00:00,0.6536255011116964,0.6156776865401239,75.7256362999954,92.05057473062098,2.6738290955297117,2.2927835051546395,0.9685815617458412,0.9950061028054252,3.152709961539277,3.09,
2025/08/30 04:15:00,0.6452700458439189,0.6090463230736957,74.9757930603518,91.07545860111088,2.6723310134169553,2.2904222451081355,0.968617281213207,0.9946178914249979,3.127259854741424,3.09,
2025/08/30 04:30:00,0.6520637697201384,0.6143712224204605,74.24613855690508,90.4935050247414,2.6530788293695284,2.310488058151609,0.9683686739012062,0.9952950197994461,3.1499370622303546,3.11,
2025/08/30 04:45:00,0.6382455568909872,0.6034261524919947,73.91158635739477,89.75975313885537,2.6713804939926566,2.289392378990731,0.9685317887763778,0.9942091001256609,3.1053993961611486,3.09,
2025/08/30 05:00:00,0.6273527189319043,0.5954617221887256,73.89820676831884,89.56359702357891,2.6781572855635862,2.28,0.968820187159554,0.9936386346463354,3.0715799287885432,3.11,
2025/08/30 05:15:00,0.6251642582405403,0.5946269669307634,73.47765171373402,89.43288929910736,2.6512471880313644,2.3025906735751294,0.9688982801335784,0.9942977756139306,3.0685581367443326,3.12,
2025/08/30 05:30:00,0.6242202137375069,0.5936972574905449,73.44703034880877,89.26654874462639,2.662411801444044,2.2954545454545454,0.9688876219635213,0.9939632107885827,3.063123905432277,3.12,
2025/08/30 05:45:00,0.5883725580062865,0.5693590916938545,71.0303900981177,86.74305110084735,2.6493338943214026,2.305120167189133,0.968415845852015,0.9920578823826272,2.9554388820692425,3.19,
2025/08/30 06:00:00,0.5861300112579643,0.5761698303156069,67.76590466660531,82.53905968440803,2.6107430283394164,2.3284823284823286,0.968130814163612,0.9923602410259832,2.97063278699624,3.12,
2025/08/30 06:15:00,0.6038261639468667,0.5912999288578945,67.75013694740149,83.13728851355647,2.582240784353448,2.3534391534391537,0.9677125801656246,0.9940021666405211,3.0357434610132987,3.07,
2025/08/30 06:30:00,0.6212313190070796,0.6021630786842186,68.87619832373062,83.88493419857906,2.629023592675726,2.2900207900207903,0.9675180762248742,0.9935261565817611,3.0959062895351477,3.09,
2025/08/30 06:45:00,0.6047408013227262,0.5917040267730687,67.87355734278593,83.12483106071595,2.592133900215867,2.3298208640674396,0.9677422693185743,0.9937896268149022,3.04489023303714,3.1,
2025/08/30 07:00:00,0.5897193136700839,0.5812633623498418,67.03115340935742,82.2111614416435,2.5814460610233367,2.3555555555555556,0.9678307838085404,0.9932962226766234,2.9906576349125014,3.08,
2025/08/30 07:15:00,0.5898716292668666,0.581429269565141,67.06724666425865,82.35923894295982,2.5719673335593,2.3503184713375798,0.9679391926458009,0.9936434243790438,2.998775597332469,3.12,
2025/08/30 07:30:00,0.5876232672369682,0.5787217564557476,67.42816392847335,82.53249472564472,2.601067074151623,2.339304531085353,0.9680868204327209,0.9928814306759468,2.979793623260851,3.09,
2025/08/30 07:45:00,0.6049080626634016,0.590802470234839,68.2780091820817,83.81441344079266,2.5850154807216565,2.3471337579617835,0.9680989049342102,0.9943537335001367,3.0393431576469756,3.1,
2025/08/30 08:00:00,0.5967760723314569,0.5830526238530882,68.54471456182449,83.79421850253162,2.611580944091501,2.3291272344900107,0.9682195721704318,0.9932592859418298,3.0047266861585773,3.09,
2025/08/30 08:15:00,0.6099939928653699,0.5937816020847978,68.73823698121335,84.42901114010921,2.582882769922289,2.3606382978723404,0.9681657532735065,0.9947676710923905,3.0489745516795987,3.09,
2025/08/30 08:30:00,0.6118873486741074,0.5951378386391857,68.90223936029116,84.54583345974831,2.5897572244556706,2.351380042462845,0.9681428142238623,0.9946736017015211,3.056140900073032,3.12,
2025/08/30 08:45:00,0.595121165405866,0.5817357755909774,68.5951493613924,83.73564352536452,2.6132954753611672,2.330535152151102,0.9682123706996024,0.9930737176580946,2.99800581195421,3.12,
2025/08/30 09:00:00,0.6060548144921094,0.5901136580997807,68.91478792092344,84.08493143734411,2.605580506424029,2.3343881856540083,0.968196655382858,0.9939154041338277,3.038996633372538,3.11,
2025/08/31 09:45:00,0.6083000572202023,0.5832301538696195,72.15726614048117,87.00782658069245,2.6559906828708506,2.3606382978723404,0.9692456931524953,0.9938503314184268,3.0076207589996393,3.14,
2025/08/31 10:00:00,0.6108086828020038,0.5857280095085177,72.02872292086298,87.0747738458229,2.6544711013456266,2.3606382978723404,0.9692331926153388,0.9940447313896603,3.015004207145223,3.13,
2025/08/31 10:15:00,0.5999671877990103,0.5773098253780123,73.36161931521451,88.6142800276818,2.755154167354236,2.3333333333333335,0.9680952284848653,0.990495179784445,2.945217430638635,3.17,
2025/08/31 11:15:00,0.6535687500576733,0.6321465217711673,68.39953276337751,84.50354352770437,2.655744034782377,2.3540305010893245,0.9658907796397495,0.994456327797595,3.177225993256197,3.12,
2025/08/31 11:30:00,0.5650881737675872,0.5532982616202636,69.63725068497355,84.9148776224063,2.657494525429189,2.3389651531151,0.9694159892214409,0.991329928712193,2.868220176380785,3.15,
2025/08/31 11:45:00,0.5743209044244398,0.5584772190177258,71.00902409189379,86.44137806340278,2.7057295222448214,2.3406940063091484,0.9687756599299507,0.9904007921957151,2.872887422197182,3.14,
2025/08/31 12:00:00,0.5936807359297562,0.5738305715761784,73.17415582479414,89.11380912933285,2.7158974117625614,2.349473684210526,0.9690041782898421,0.9916166791292057,2.926885799664884,3.14,
2025/08/31 12:15:00,0.6330389632710937,0.6027456859497098,76.4416858140979,92.85978180701979,2.736714986225248,2.333682008368201,0.9692408636730104,0.9935423441773458,3.0471071544976303,3.14,
2025/08/31 12:30:00,0.638366182011603,0.6069507287444438,78.40767648110997,94.92836121239172,2.76878327957192,2.3101659751037342,0.9694944768139323,0.9932729095032087,3.059648045118817,3.14,
2025/08/31 12:45:00,0.6340337339066134,0.6053411086107066,78.1587894484678,95.0452837140958,2.7531378545979748,2.3301886792452833,0.9693670352207716,0.9934443863402719,3.0475180047088095,3.21,
2025/08/31 13:00:00,0.6395799310375473,0.6098282120851867,78.98026112407119,96.00748139852934,2.767255504787358,2.3434554973821986,0.96927134831482,0.9934016897501117,3.0524063971326565,3.14,
2025/08/31 13:15:00,0.6588757263541495,0.6229042877552656,80.89834859531196,97.79798052393988,2.7834027397122822,2.300619834710744,0.969787911565247,0.9942284264601564,3.122165238093168,3.11,
2025/08/31 13:30:00,0.6537698190660536,0.621077718650725,80.63968724826034,98.09285406388099,2.7503147075722807,2.318658280922432,0.9697864044248394,0.9948527240151798,3.117666362821035,3.16,
2025/08/31 13:45:00,0.6318212047833559,0.6051896040576572,79.68722995741383,96.85589327889392,2.780938990529838,2.3263598326359833,0.9690653338979784,0.9925648130800333,3.032270158073113,3.15,
2025/08/31 14:00:00,0.6603450288738336,0.62535713074922,81.60793579756243,99.04636957104053,2.746215865562344,2.3482794577685087,0.9699992810024956,0.9953031514380987,3.1229988052100306,3.1,
2025/08/31 14:15:00,0.7075420621291774,0.6595299190474778,83.49324369651544,101.48774393337432,2.7331499725445583,2.342050209205021,0.9698311875575666,0.9976744067150455,3.279742738276929,3.11,
2025/08/31 14:30:00,0.7049540613914416,0.6579396354948356,83.63381524345006,101.71901045362686,2.7292422987542873,2.339267015706806,0.9698452399467576,0.9976603524006815,3.2756575124142917,3.11,
2025/08/31 14:45:00,0.707635615027516,0.6602523081182167,83.97921537759227,102.18656052812936,2.7252655188748864,2.336477987421384,0.9699085357728541,0.9979132752535401,3.288264927362265,3.1,
2025/08/31 15:00:00,0.7115303072636813,0.6635769610656057,84.42384293112875,102.83453748584179,2.716619707844673,2.3350840336134455,0.9698701359738294,0.9982429209058253,3.3067321173089907,3.11,
2025/08/31 15:15:00,0.7092359484475886,0.6617912088652447,84.77727767497572,103.14951039752098,2.729378824935829,2.3120418848167534,0.9698140787698036,0.9978244007155185,3.3052419013349152,3.11,
2025/08/31 15:30:00,0.7282313683066127,0.6761584459007911,85.31109270428138,104.10700950844907,2.702996629537497,2.3565400843881856,0.9697439972028273,0.9991637722242684,3.355380038111089,3.13,
2025/08/31 15:45:00,0.721621039840429,0.6714519789744086,85.62873112961917,104.23430225078485,2.723115904030065,2.336477987421384,0.9698175315192719,0.9984798433445642,3.3346658635424795,3.11,
2025/08/31 16:00:00,0.7230863746723631,0.6724157949121073,85.98944061371752,104.59380954927887,2.728990497278721,2.333682008368201,0.9697363495886262,0.9983401952148037,3.3373257629257442,3.1,
2025/08/31 16:15:00,0.737821324160962,0.6838463160635446,86.87045757799095,105.99680382691616,2.6950237132845447,2.341412012644889,0.9701288192409491,0.9999425361139533,3.398627372583471,3.1,
2025/08/31 16:30:00,0.7411202042871508,0.6864933409676164,87.2696444251999,106.44964535699208,2.6983710116412842,2.3410526315789473,0.9700878443825312,0.9999656442792513,3.4076297539420977,3.12,
2025/08/31 16:45:00,0.746264501112998,0.6873940281879343,88.15990441262903,106.40864501690871,2.7630338271275114,2.2854209445585214,0.9698372232285214,0.9984065295875835,3.414172997942913,3.08,
2025/08/31 17:00:00,0.7484059141315609,0.6897692752292729,88.0679557486688,106.72945817322757,2.7203713396199167,2.3077720207253885,0.9702065109563727,0.9996452710279972,3.4325778123913855,3.1,
2025/08/31 17:15:00,0.5615332633585199,0.5694088479219228,62.68612350385321,76.21122783949393,2.552785804556502,2.4273772204806687,0.967358420192449,0.9915114472873949,2.8997643360992313,2.89,
2025/08/31 17:30:00,0.44732850715751754,0.48635869940813437,43.034239539659666,53.60688486880426,2.284481019444643,2.43141592920354,0.963268231499573,0.9875854113069297,2.666065532113715,2.4,
2025/08/31 17:45:00,0.3851488793263693,0.4327820232862862,37.8378692761443,46.67814275886507,2.2935498592848442,2.353131749460043,0.9631698840698532,0.9805207211757955,2.4617196630456983,2.39,
2025/08/31 18:00:00,0.3796191387257422,0.4279234201438699,37.41334453108607,46.182114385914005,2.2856091836821983,2.3513513513513513,0.9632276165044833,0.9801938829456037,2.445267592345399,2.38,
2025/08/31 18:15:00,0.37659065569841615,0.4251124438675972,37.16834799286939,45.900990121153605,2.2769458400066886,2.3506493506493507,0.9632682276073085,0.9801642061038911,2.437918511791632,2.38,
2025/08/31 18:30:00,0.37425861889016737,0.42304517578704737,36.873831253725115,45.54324292352993,2.2774599759346508,2.3506493506493507,0.9631478146199077,0.9797733272886398,2.4289378195496423,2.39,
2025/08/31 18:45:00,0.3705706965279172,0.41985832448898447,36.618789921716655,45.23416517917939,2.2736354705579367,2.3506493506493507,0.9631926001969979,0.9794855085115448,2.416780055442998,2.38,
2025/08/31 19:00:00,0.36976916751956235,0.4191242935639695,36.413568245447564,44.98655565087506,2.274399624886743,2.3506493506493507,0.9631274873442183,0.979312758808976,2.4133496816900806,2.4,
2025/08/31 19:15:00,0.3657722507597216,0.4156910441839296,36.05772226767069,44.55861196556464,2.2745556878366164,2.3506493506493507,0.9630154742019129,0.9787242784070079,2.3983551266627066,2.42,
2025/08/31 19:30:00,0.36352198577448164,0.4139884704555539,35.81002609684016,44.26993375710708,2.275752224886457,2.3506493506493507,0.9630427947178085,0.9784306099339255,2.389570414641578,2.43,
2025/08/31 19:45:00,0.362378804641386,0.4128529800852094,35.71681496900927,44.16606925338624,2.2721829600092693,2.351731601731602,0.9631263495086583,0.9784764424822517,2.385966429730611,2.43,
2025/08/31 20:00:00,0.361245950857273,0.4120511442676291,35.554806696323936,43.98305309095886,2.2743134191605368,2.351731601731602,0.9630429583402322,0.978203558363249,2.3809514660671383,2.45,
2025/08/31 20:15:00,0.359869976739018,0.4106537176141499,35.41703465045835,43.843405299395535,2.2697931790636963,2.3564463705308776,0.9630783979270923,0.9782319073060275,2.37563905796599,2.43,
2025/08/31 20:30:00,0.3577376876845028,0.4087574512398603,35.224938835959094,43.642660457070725,2.2670497472204585,2.3579175704989153,0.9630718810437742,0.978071869000252,2.3681214224255127,2.47,
2025/08/31 20:45:00,0.35562468030238736,0.4072988248037194,35.102883400050786,43.443763769502986,2.2757324184576664,2.3524324324324324,0.9631182319182853,0.9774825692651142,2.3585309230794955,2.48,
2025/08/31 21:00:00,0.3531513246494544,0.40462764797818523,34.8927867654033,43.22108769915089,2.2683582730375367,2.3506493506493507,0.9629727416508933,0.9773168843358556,2.352200528284445,2.42,
2025/08/31 21:15:00,0.35012234511742035,0.4014721702742743,34.59321325390336,42.86107174023444,2.2682922532760155,2.351731601731602,0.962756722147633,0.9767430425834135,2.3396410153511407,2.37,
2025/08/31 21:30:00,0.35028250493736157,0.40175649693735244,34.512133266862385,42.796543981711956,2.2639670270553602,2.355362946912243,0.9629448090377744,0.9770951103233748,2.3407403520140386,2.39,
2025/08/31 21:45:00,0.3478851380538435,0.3995942583854754,34.38422968590404,42.66816962096291,2.2623743550968225,2.359002169197397,0.9630140974857132,0.9769046274455137,2.3309019427085556,2.42,
2025/08/31 22:00:00,0.3733542148023853,0.4221296911067613,36.80128289081113,45.709480563404135,2.269845585449439,2.346362649294245,0.9632584030890687,0.9801735377460028,2.4275966887619536,2.53,
2025/08/31 22:15:00,0.6344582906056127,0.6089116517973377,70.34442311905275,86.27755214599243,2.6133892941389045,2.256842105263158,0.9667857172311992,0.9942540092945004,3.1610971100755605,3.06,
2025/08/31 22:30:00,0.600403916442669,0.5784837577555038,71.23443500552084,86.94891872214401,2.6261226303823983,2.304890738813736,0.968420058412479,0.9931493548231244,3.0041370756123014,3.14,
2025/08/31 22:45:00,0.6122975756114765,0.5857322751089689,73.20464453467959,89.1366483089674,2.6645558228866935,2.3029989658738366,0.9683942781299189,0.992934253669109,3.020959478174209,3.12,
2025/08/31 23:00:00,0.6368039012140048,0.6046740452888999,75.70330612613917,92.1725613609414,2.6809252712769696,2.3057851239669422,0.9686392059193347,0.9941179292627716,3.090373036749913,3.13,
2025/08/31 23:15:00,0.6563026874535797,0.6199721434946351,78.08816513875321,95.09968095104527,2.6927512505678677,2.3088842975206614,0.9688485761586803,0.9950522443979976,3.1458717904228983,3.12,
2025/08/31 23:30:00,0.6898977851090754,0.6460038534093979,80.9134532478271,98.93161908777843,2.6752540309771233,2.316666666666667,0.9693943247141598,0.9975188268513522,3.2590628221597786,3.12,
2025/08/31 23:45:00,0.6409183080049797,0.6115309309240966,78.03736251569168,95.56927699804719,2.703932467346513,2.317659352142111,0.9684370830984879,0.9940211379946251,3.0934769932064756,3.13,
2025/09/01 00:00:00,0.6604224601306953,0.6225055012583182,77.59524767428441,94.49063625350574,2.6854053080853184,2.309844559585492,0.9687668479674669,0.9953770781652307,3.1632188140890105,3.14,
2025/09/01 00:15:00,0.6673509168286431,0.6288622520751485,77.55173948603803,94.9622377388592,2.643232827130523,2.3399790136411336,0.9690335508876365,0.9969279840113612,3.193414964340906,3.12,
2025/09/01 00:30:00,0.6362698643314461,0.60279073040784,73.64822162769589,89.74130017934559,2.6546437637867033,2.3526970954356847,0.9683959836789464,0.9944691184392214,3.0765049180742774,3.08,
2025/09/01 00:45:00,0.5963069231424827,0.5754685321077336,70.99156256547391,86.58983932967391,2.6401792967227973,2.2949117341640703,0.9684200560899974,0.9925967166183948,2.98880766963164,3.13,
2025/09/01 01:00:00,0.5904659539634608,0.5717337118810246,70.68159923423154,85.96275592809913,2.6708978197995994,2.295876288659794,0.9681558890736102,0.9913036531874927,2.955340998849753,3.14,
2025/09/01 01:15:00,0.5913821841952309,0.5733470755174497,70.46752835099491,86.12802417608488,2.6471766722290293,2.3232533889468194,0.9681157669399013,0.9920317846991147,2.9588699018253823,3.15,
2025/09/01 01:30:00,0.5906754049563716,0.5726460434615089,70.47599719541985,86.04727171657736,2.6568619997682874,2.3160083160083165,0.9681093714583824,0.9917333947709992,2.9546926933329165,3.14,
2025/09/01 01:45:00,0.5840058551720783,0.5671222175953672,70.5172796850191,85.91971273429351,2.682855436784788,2.3050672182006204,0.9679069704335814,0.9905619852022751,2.925253321209683,3.13,
2025/09/01 02:00:00,0.5942729146876171,0.5748212850332226,70.8221080983408,86.69539670750812,2.6513834153881115,2.3260188087774294,0.9682038195027097,0.992239789984785,2.9630301652360305,3.13,
2025/09/01 02:15:00,0.6156435012292922,0.5904756544651598,71.45789925224798,87.92233278440303,2.6092883053736493,2.3562367864693443,0.9683112081952071,0.9945869315209022,3.036975856912244,3.14,
2025/09/01 02:30:00,0.6085001047738736,0.584763812330168,71.47526171539772,87.80066500236175,2.62265081206147,2.343157894736842,0.9685583553313709,0.9940357546098011,3.012461153732465,3.13,
2025/09/01 02:45:00,0.6088893100783586,0.5844578929046432,71.71723540643912,88.08158801816732,2.6261497779433136,2.341745531019979,0.9686400035961512,0.9940319129554362,3.0111368316999094,3.12,
2025/09/01 03:00:00,0.613055811288983,0.5873624995903065,72.07363325807877,88.46806069540442,2.6289132838792453,2.3403361344537816,0.9687072476045787,0.9942357091513031,3.0233991406580882,3.13,
2025/09/01 03:15:00,0.6080266411691243,0.5834655305660097,71.9520146069487,88.24024754901694,2.6374079475610657,2.336477987421384,0.9686812242219199,0.9937303119225963,3.004689546840329,3.11,
2025/09/01 03:30:00,0.6163486118662107,0.589996225277707,72.15551306578158,88.71716819084799,2.6205070207742334,2.3428270042194095,0.968725480417191,0.9946775000538642,3.037611673317044,3.12,
2025/09/01 03:45:00,0.6148549719825114,0.5886982958552828,72.0136218851147,88.50300235919778,2.626585807432791,2.341412012644889,0.968723202186196,0.9944561607549057,3.030130006439865,3.12,
2025/09/01 04:00:00,0.6142258538553252,0.5882861395933958,71.92066057106229,88.37624434130703,2.6258584218151544,2.3435194942044255,0.9687761791218897,0.9944738236171953,3.027573721335161,3.13,
2025/09/01 04:15:00,0.6142533479156813,0.5884147697959832,71.91326648541484,88.31551053364156,2.6296657754859525,2.343157894736842,0.9688301466569302,0.9944192077171629,3.0261400581429547,3.12,
2025/09/01 04:30:00,0.6036880026323145,0.5805406194450085,71.4953669533073,87.5297015241268,2.657207635533698,2.329153605015674,0.9685514656071738,0.9929369721145428,2.98583234876972,3.13,
2025/09/01 04:45:00,0.6034922599171015,0.5802823503347815,71.5683615498377,87.56763134057665,2.661933428970513,2.3298538622129437,0.9685554888737763,0.9928145314857016,2.982450164100084,3.12,
2025/09/01 05:00:00,0.6259983364410971,0.5975290999583822,72.10754621520482,88.29363580250829,2.6490414637309336,2.3347280334728033,0.968564632616571,0.9943515242784404,3.059213708704396,3.15,
2025/09/01 05:15:00,0.6234029730508881,0.5946432865590646,73.15172669578811,89.61900853410505,2.649556439375094,2.320418848167539,0.9689981698009625,0.9945509022441288,3.055637544130227,3.14,
2025/09/01 05:30:00,0.626974087690934,0.5971668358420036,73.23213472773493,89.82022455238553,2.6349069417985294,2.338235294117647,0.9691607410931208,0.9952020093791606,3.0651128966211,3.1,
2025/09/01 05:45:00,0.6249896700772586,0.5957844133118841,73.23490666288504,89.65009967552494,2.6527766634615872,2.335774058577406,0.9691077399020556,0.9946317682637406,3.051253416632751,3.08,
2025/09/01 06:00:00,0.6341056565493128,0.6032864243442195,73.35084275860345,90.23496986879452,2.620676103695978,2.3523809523809525,0.9692282234237757,0.9960445306105303,3.0899194871023115,3.1,
2025/09/01 06:15:00,0.6248458038138136,0.5962293925127969,73.20428463591823,89.76206142598562,2.6445546375318383,2.3392857142857144,0.969281553784437,0.9949957325174914,3.054290435204301,3.09,
2025/09/01 06:30:00,0.6362273708377666,0.6045557644941825,73.64851515121596,90.42679737084858,2.634062913939544,2.3466807165437302,0.9693235709030507,0.9958840193154898,3.091985006585534,3.09,
2025/09/01 06:45:00,0.6601118755257884,0.6209448873846056,74.73013701586326,91.50056729611187,2.6460397517627134,2.3298429319371725,0.9693336524106838,0.9967204458277139,3.1680846443127915,3.11,
2025/09/01 07:00:00,0.6497827089429379,0.6131348915079096,74.40999727911581,90.89746816051846,2.668765214352621,2.314583333333333,0.9690674696317305,0.9954949861048785,3.131511641139398,3.06,
2025/09/01 07:15:00,0.6534777885762483,0.6160070219233162,74.41755073467453,90.98679857919898,2.665109463913891,2.3194154488517746,0.96908739671812,0.9958032498692504,3.14297535855544,3.09,
2025/09/01 07:30:00,0.6378173550740951,0.6048780471333494,73.88557887424992,90.40423583575883,2.6565847196682086,2.3242677824267783,0.9693161835448899,0.9953845695634457,3.095601608304026,3.09,
2025/09/01 07:45:00,0.6390375061086632,0.605734102971623,73.98744886135576,90.47711372771323,2.6582254976230533,2.32183908045977,0.9694793741509021,0.9955164541279983,3.0996402046433773,3.11,
2025/09/01 08:00:00,0.6344065532667156,0.6024304532245517,73.96841279644843,90.33257057855215,2.6741229008349547,2.31875,0.9694230859070289,0.9948753368881685,3.0786439457300934,3.09,
2025/09/01 08:15:00,0.6229677124103449,0.5951218845813055,73.61935582354283,90.22689951964124,2.6629944302393933,2.3046218487394956,0.9694200503214434,0.994648386437689,3.0579558411453656,3.13,
2025/09/01 08:30:00,0.621597249096328,0.5943725647439742,73.26996889434024,89.72421525794006,2.689484750681856,2.355718782791186,0.9687468109041887,0.993552364324037,3.0168855785625714,3.16,
2025/09/01 08:45:00,0.6476896150682713,0.6123408687353981,75.2420657504706,91.7396640873203,2.6989512954242407,2.3187954309449634,0.9693168421163364,0.9949608953424306,3.1088743313140763,3.12,
2025/09/01 09:00:00,0.6519445451515915,0.6157845139488823,75.71542216915078,92.42793968160008,2.686765195312894,2.3229166666666665,0.9695814571371346,0.9956561911304228,3.1267692594967835,3.11,
2025/09/01 09:15:00,0.6563606033300314,0.6195975742619204,76.22520304737182,93.13407854888236,2.684626352834645,2.3235908141962422,0.9696982977296456,0.9960447811339653,3.1424813423666893,3.11,
2025/09/01 09:30:00,0.6615123904460865,0.6235052608145093,76.65426584738361,93.73006817719424,2.681754412333969,2.325313807531381,0.9697844366361695,0.9964548047457898,3.159721598257345,3.13,
2025/09/01 09:45:00,0.6578269717906365,0.620273877507631,76.9146644534787,93.66092942707289,2.721206565065365,2.311917098445596,0.9695477342103647,0.9951999172501163,3.13421346692958,3.13,
2025/09/01 10:00:00,0.662158119305875,0.6246282831052249,77.14853791657781,94.3225755293963,2.697962446788724,2.3242677824267783,0.9696557630894033,0.9961028035148277,3.1557041986876397,3.14,
2025/09/01 10:15:00,0.6579016872844289,0.6217925056730313,77.13220309588344,94.20154038701092,2.7219030951601506,2.3319415448851775,0.9693445919535748,0.9951953300730091,3.1274973838049203,3.11,
2025/09/01 10:30:00,0.6675238867577583,0.6293870786496211,77.76453556716189,95.34437209534029,2.68674036322984,2.3435194942044255,0.9697178691182088,0.9967598367395831,3.170386188216005,3.13,
2025/09/01 10:45:00,0.6595261630761367,0.6233011848009398,76.72957296877729,94.07261695978445,2.6870483799084015,2.349841938883035,0.9695552368284359,0.9962472750972455,3.141674273910164,3.13,
2025/09/01 11:00:00,0.6919276661846641,0.6472362425914829,79.98070693257668,97.87880915263663,2.6953995802724577,2.326337880377755,0.9701562651543171,0.99796948672147,3.251016873967026,3.1,
2025/09/01 11:15:00,0.6869276990870021,0.6434548011271998,79.40924858247226,97.20970098907162,2.6907764858355865,2.328781512605042,0.9701220040767097,0.9978204697773582,3.2363957599606223,3.11,
2025/09/01 11:30:00,0.682401912712949,0.6402858383818493,79.24849580001103,96.80052080909785,2.7188085205603603,2.3134796238244513,0.9698621498439345,0.9968284830717216,3.2163686945845935,3.15,
2025/09/01 11:45:00,0.6621255576375796,0.6256332656336693,78.30569027547473,95.6273336974336,2.7406727185683204,2.3333333333333335,0.9692949455645,0.9950598538349349,3.132983196198428,3.13,
2025/09/01 12:00:00,0.6862327659208785,0.644848193143933,79.34001734180706,97.70536125340287,2.666666422873467,2.362473347547974,0.9699818087651516,0.9984176548899072,3.2336234187240915,3.14,
2025/09/01 12:15:00,0.6996766587621726,0.6545827869691544,80.8072878793749,99.19294718677477,2.713197987063274,2.3661375661375663,0.9695764619717679,0.9977634220683381,3.249709510724346,3.16,
2025/09/01 12:30:00,0.6848194758740909,0.6434172480116223,80.34480091936408,98.44006275301864,2.718870986156633,2.350895679662803,0.9696863560998221,0.9969868473369047,3.2077657291224204,3.14,
2025/09/01 12:45:00,0.6942465614470248,0.6488050724442664,81.10087795019291,98.93469266254469,2.7315203507561834,2.3138686131386863,0.9699774128320308,0.9971906107922485,3.2466636968837466,3.12,
2025/09/01 13:00:00,0.6925726048670723,0.6488976668526764,80.44107684880849,98.55053095963198,2.706526832579456,2.339304531085353,0.9699254649930654,0.997724080408528,3.243855318434449,3.12,
2025/09/01 13:15:00,0.6875664853688451,0.6451172481229505,80.04836073138361,98.05657601505715,2.7022401062240147,2.339304531085353,0.9698948240950614,0.9975476326950439,3.2303400840595344,3.12,
2025/09/01 13:30:00,0.6818743197114929,0.6405473598004644,79.5911401204207,97.49601015724488,2.696156523535509,2.3403582718651212,0.9698804543262755,0.9973812729384324,3.214303541533282,3.13,
2025/09/01 13:45:00,0.6768049556353053,0.6366390299622611,79.15259784293123,96.94613334641677,2.6927944101685335,2.3403582718651212,0.9697490264229455,0.9971061809490972,3.2000941442292814,3.13,
2025/09/01 14:00:00,0.6751018290446925,0.6353300002276532,78.85981293264281,96.57442106897453,2.691998718513082,2.341412012644889,0.9697675863879397,0.9970530601223087,3.1945846827178754,3.12,
2025/09/01 14:15:00,0.6906104642770436,0.6474916554098762,78.8576630985243,96.91525518798241,2.6662788045093513,2.3613177470775772,0.969726258748283,0.998356589561099,3.2480867765600636,3.19,
2025/09/01 14:30:00,0.6799355641587463,0.6390590786107302,78.46564540846285,96.29188723160442,2.6631307806579168,2.354872881355932,0.969856286883084,0.997957683173418,3.2181636557983246,3.13,
2025/09/01 14:45:00,0.6634132404481456,0.6263145361909066,77.77589636008983,95.22070433041836,2.6735101988861416,2.344573234984194,0.9697341715181138,0.9967959716220979,3.164989415503708,3.12,
2025/09/01 15:00:00,0.6712595140440376,0.6326564125691007,77.4485962912979,95.19954351230245,2.6478047987793505,2.367021276595745,0.9695757012136503,0.9977092238728834,3.193115244661929,3.14,
2025/09/01 15:15:00,0.6659518142270253,0.6283778011101906,77.07230299678807,94.68246646007476,2.6451124920956226,2.3645058448459086,0.9695699477289467,0.9974801881265779,3.178443181000588,3.13,
2025/09/01 15:30:00,0.662398402139713,0.6256630289707796,76.75697262970313,94.25316430799114,2.645178557800456,2.3619957537154987,0.9696177588719039,0.9973232414893898,3.168150169220123,3.13,
2025/09/01 15:45:00,0.6595700171541482,0.6232616981078625,76.38689395550654,93.7447919616394,2.6460147249170403,2.35949098621421,0.9694278815880435,0.9970075958628295,3.1598584548175457,3.13,
2025/09/01 16:00:00,0.6517203397583564,0.6172823950096085,75.85706303740074,93.08285264614119,2.640865762769914,2.3584305408271473,0.9693951759255199,0.9966933681780379,3.137991271510218,3.13,
2025/09/01 16:15:00,0.6446591384326673,0.6117766586993744,75.4204638136297,92.50602035154182,2.6382896252442256,2.3559322033898304,0.9693579028776038,0.996339457735403,3.117599954255697,3.13,
2025/09/01 16:30:00,0.6457966540631817,0.6123146293159829,75.24389529017515,92.2364476808311,2.6396643415642354,2.3534391534391537,0.969296588994071,0.9963017621059341,3.1214018324964177,3.12,
2025/09/01 16:45:00,0.6396420083556327,0.6073972736519468,74.86822440986333,91.72326016663203,2.6343245449364607,2.3509513742071877,0.9692895960401281,0.9960610025474433,3.1051740876534444,3.13,
2025/09/01 17:00:00,0.6357101138156668,0.6043358841013536,74.46085129268903,91.18375386326638,2.6397167037188294,2.348468848996832,0.9691721107707492,0.9956491733453771,3.091034226634578,3.13,
2025/09/01 17:15:00,0.6485837298436866,0.6120633908878166,76.02412787315879,92.22899218698072,2.695624080114656,2.2985537190082646,0.969256621788003,0.9948843257919144,3.1248755942563204,3.1,
2025/09/01 17:30:00,0.6421292503989099,0.6084329272950227,75.10890100716158,91.5463131966408,2.66601137609967,2.328108672936259,0.9691753110097318,0.9952718729279895,3.107002170739245,3.13,
2025/09/01 17:45:00,0.6230585894697255,0.5938347320390436,73.61600624430193,89.6464519205029,2.6772542951110987,2.326381647549531,0.968729316562843,0.993678520406748,3.0413212732987134,3.12,
2025/09/01 18:00:00,0.6128463225027833,0.5859378494840427,72.68955107990047,88.42766956663644,2.6779354463399434,2.324661810613944,0.9686690598440353,0.9930091013025321,3.0087848845551477,3.12,
2025/09/01 18:15:00,0.6024215071665937,0.5787517964848109,71.78935643908719,87.29295369673353,2.67003592083097,2.3253638253638256,0.9685815690033142,0.992475549813649,2.9799627257666716,3.11,
2025/09/01 18:30:00,0.6060571299914991,0.5805679990928181,72.50384927702027,88.05232524478554,2.6837237658779456,2.3025906735751294,0.968633868139143,0.9923996066415326,2.9943833899948773,3.11,
2025/09/01 18:45:00,0.6033398701935938,0.581981412173199,71.0538048693833,86.54800713901416,2.670591427084905,2.3284671532846715,0.9681985585872983,0.9923001248206686,2.9862100911873517,3.13,
2025/09/01 19:00:00,0.6158949171906337,0.5893503897528445,71.94164715851652,87.86070006774122,2.6347600929121024,2.359538784067086,0.9687303752223605,0.9942070555960586,3.02379183914477,3.03,
2025/09/01 19:15:00,0.626007691988902,0.5961120467263409,72.41046369586816,87.97248507657488,2.66018497232803,2.3071354705274043,0.9688137112359584,0.9940582680505902,3.0668811189492877,3.14,
2025/09/01 19:30:00,0.6149336977969668,0.5881372444440599,72.03163240846607,87.44649295113118,2.672749858292721,2.291752577319588,0.9687119839933951,0.9930819569790766,3.0328381574560144,3.04,
2025/09/01 19:45:00,0.6133280043570729,0.586498639582212,72.03719412111982,87.37949323789249,2.673718298472314,2.2959917780061665,0.9688741369658858,0.993037314348084,3.0231522285724353,3.08,
2025/09/01 20:00:00,0.6174179517549513,0.5902819049066748,71.96202861276885,87.59418884672455,2.660113100244858,2.303312629399586,0.9687815657324433,0.993606829593485,3.04100344533684,3.08,
2025/09/01 20:15:00,0.6185250599200419,0.5899653613083683,72.38030962063613,88.07261100312287,2.664328938961637,2.2975206611570247,0.96889108026276,0.9936328160210736,3.0425155796478474,3.1,
2025/09/01 20:30:00,0.6221728463658892,0.5919535828064052,72.75571477143782,88.49863321370145,2.6718400419211896,2.291752577319588,0.9689465895276793,0.9936946859701697,3.05140672267411,3.1,
2025/09/01 20:45:00,0.6248419345097548,0.5939346515436454,73.02226267318146,88.85815218251948,2.673861399519972,2.2907216494845364,0.969019181175438,0.9938598776977123,3.0590034708285403,3.09,
2025/09/01 21:00:00,0.648751059997646,0.6129208222472466,73.6642583981219,90.24076604159511,2.639151668480184,2.3221757322175733,0.9690950086763239,0.9961013606066359,3.1394280033100084,3.15,
2025/09/01 21:15:00,0.6312268800806173,0.5997707796798254,73.09207246924615,89.4557356139297,2.65609253336647,2.3169968717413973,0.9687922389482446,0.9946089234016479,3.0770769722121623,3.06,
2025/09/01 21:30:00,0.6288664437546896,0.598410147186404,73.0179081557265,89.4889760954971,2.6428735996636172,2.3260188087774294,0.9691473970820798,0.9950462368111032,3.0712311221906177,3.14,
2025/09/01 21:45:00,0.6297778218819018,0.5995365963393917,73.1088545867208,89.72860000107266,2.6391990052921326,2.326701570680628,0.9691834913048878,0.9952391208946927,3.0760227764931716,3.11,
2025/09/01 22:00:00,0.6312395537954024,0.6008030666387925,73.12765969102179,89.90681404719125,2.6320805250913613,2.332983193277311,0.9692232651170476,0.9955482474977634,3.0811348191546823,3.13,
2025/09/01 22:15:00,0.6214273593466769,0.5934362430432926,72.97694586260724,89.4905950368474,2.656013637932674,2.318039624608968,0.9691606794417528,0.9943854981590713,3.044391638403845,3.13,
2025/09/01 22:30:00,0.6226168716889204,0.5943796783969653,73.0574711728031,89.556610637076,2.6661833736600844,2.315296566077003,0.969048251321676,0.9941368299568701,3.0441867411495056,3.1,
2025/09/01 22:45:00,0.6216088082426888,0.5934425994091332,73.01779383316685,89.50297663021894,2.6703794262301317,2.3149688149688155,0.9689915454289362,0.9939438860601661,3.038362323202929,3.1,
2025/09/01 23:00:00,0.6382622303321677,0.6067939207957036,73.52003954606288,90.6513633514741,2.6328015436600283,2.331578947368421,0.9693120218040693,0.9960243780922924,3.1033071801441845,3.12,
2025/09/01 23:15:00,0.6325616148415594,0.602770675065033,73.37487540386965,90.47817014558474,2.635499085846345,2.3333333333333335,0.9692937455521521,0.9956520837487635,3.0826234367957595,3.1,
2025/09/01 23:30:00,0.6353339376997584,0.6046208264821096,73.49900303116985,90.62556292433946,2.637394537026733,2.3340336134453783,0.9692766480091356,0.9957278174643746,3.0892936605278147,3.12,
2025/09/01 23:45:00,0.6358366514629172,0.6053151885961575,73.51438548975246,90.69059539515005,2.6409523185651445,2.338235294117647,0.9693797361959549,0.9957692322879812,3.0868238932999676,3.09,
2025/09/02 00:00:00,0.6630847617995054,0.6251298853222547,76.60596914341862,93.98436904877885,2.654861860231621,2.3350840336134455,0.969582782578684,0.9969617749434065,3.1730070654055855,3.12,
2025/09/02 00:15:00,0.6664002692904025,0.6278429552548292,77.01719174889486,94.51561208844947,2.6582596818406055,2.3308823529411766,0.969648601327788,0.9971095755127184,3.1841366464833643,3.09,
2025/09/02 00:30:00,0.6712827677481147,0.6316196483105748,77.52218392147483,95.1033378633263,2.663032122822284,2.3336831059811125,0.969686876549676,0.9972608564404811,3.1956856320648983,3.1,
2025/09/02 00:45:00,0.6668499323905627,0.6283588032286251,77.03736541941342,94.48920673799967,2.665738647911134,2.336477987421384,0.9696851810369457,0.9969832770249499,3.178395465849438,3.1,
2025/09/02 01:00:00,0.6809010846139637,0.6391282238549985,77.2736111403704,95.0987983630093,2.6491810737914254,2.3526927138331573,0.9694234061530448,0.9978894072649873,3.2241652320287737,3.09,
2025/09/02 01:15:00,0.6867144414385631,0.6415079387615833,78.3235604675181,95.69030601671588,2.6988887757235727,2.2946058091286305,0.9695149187190587,0.99697750992062,3.2434009201020064,3.11,
2025/09/02 01:30:00,0.6757539760303374,0.6348421551469805,77.8702228817902,95.44741939643143,2.678791818796242,2.328108672936259,0.9698086799735138,0.9971996893209187,3.203031745469101,3.08,
2025/09/02 01:45:00,0.677170049466211,0.6357389283273509,78.10107593791147,95.70512678807638,2.681810985574044,2.316283924843424,0.9697960413168367,0.9971820715769634,3.2119141392419945,3.09,
2025/09/02 02:00:00,0.6347397426526146,0.6063509554766092,76.3484313899242,93.79427202089501,2.697039396380055,2.3168940188877234,0.9693109488126758,0.9945770042275786,3.074187494612649,3.14,
2025/09/02 02:15:00,0.6556513065904319,0.6201873442583005,77.78408843893325,94.94345130250075,2.738388609966674,2.302685950413223,0.969290340588691,0.9945674166455807,3.122801674145132,3.09,
2025/09/02 02:30:00,0.6708602471672693,0.6310673002005232,78.77055939918965,96.15148039529149,2.6950629165182987,2.3187042842215257,0.9697996941715993,0.9966462180313893,3.1886375046286384,3.13,
2025/09/02 02:45:00,0.6759963176552773,0.6336494091782583,79.28611754709118,96.21952595188105,2.7019277675575597,2.3242677824267783,0.9696974328466097,0.9966627995163896,3.203332013558287,3.12,
2025/09/02 03:00:00,0.6832766667019803,0.6376221529005096,80.0053797475093,96.41827861039988,2.7151372196831236,2.326722338204593,0.9697055783734251,0.9966863395039333,3.222263538438226,3.1,
2025/09/02 12:15:00,0.626743499983603,0.6193674255475106,65.11827174660442,79.44103703833852,2.618869701930085,2.344191096634093,0.9660186798353576,0.9936177092888246,3.139063712559805,3.08,
2025/09/02 15:00:00,0.623714188118521,0.6070247676594027,68.20620231555448,82.4913093602451,2.629267933757408,2.321766561514196,0.96787876212224,0.9940367380059081,3.105388732453557,3.03,
2025/09/02 15:15:00,0.62995856288687,0.6110975502702843,68.56965235658294,82.97201983530955,2.630867779002374,2.3259726603575186,0.9678094126820327,0.9942932540196842,3.121202582134113,3.05,
2025/09/02 15:30:00,0.6314857982419644,0.6112407345022948,68.80227090749472,83.28371061213305,2.6283005453253416,2.331230283911672,0.9677761020719163,0.9944012981860644,3.1225947889577186,3.06,
2025/09/02 15:45:00,0.634797787353252,0.6138320325894138,68.96511776744185,84.23400540343239,2.571845587802892,2.366952789699571,0.9679656215757588,0.9962204395444428,3.145528861928106,3.06,
2025/09/02 16:00:00,0.636617668904792,0.6137070874912568,69.55949436739613,84.83858523447716,2.583441478355608,2.3653846153846154,0.9680605435986976,0.9960765400541294,3.1424383443176187,3.05,
2025/09/02 16:15:00,0.626700953382013,0.6067847094341724,68.860915299545,83.1071963828996,2.645043072370258,2.306971904266389,0.9677327403353546,0.9935943642814051,3.107007497956755,3.05,
2025/09/02 16:30:00,0.6413262331953553,0.61785724523395,69.35407397200902,84.07060005673904,2.624970861782329,2.3172268907563027,0.967623685293124,0.9948562400122232,3.160627426805193,3.03,
2025/09/02 16:45:00,0.6272616990258344,0.6075601440333979,68.9081737118162,83.86651009412942,2.6018438573967715,2.343220338983051,0.9677031154739875,0.9948077193521775,3.113785520100833,3.03,
2025/09/02 17:00:00,0.6380436669649698,0.6148813591395844,69.575921460382,84.63677168720523,2.609173087349574,2.3393234672304435,0.9677388534612043,0.995214337309348,3.1450101767959557,3.04,
2025/09/02 17:15:00,0.6382137670196346,0.6137734362349386,69.85755114682384,84.98255869754477,2.6089245917808204,2.345300950369588,0.9678472974115025,0.9952922449687639,3.1394581938791326,3.04,
2025/09/02 17:30:00,0.6482338383678783,0.6215163411036132,70.19765045691338,85.73727847889005,2.5920021809772784,2.3535676251331203,0.9678314129309868,0.9962831788635899,3.1773251908779745,3.06,
2025/09/02 17:45:00,0.6383222798147509,0.6119328777567073,70.5328908494842,85.58195651933207,2.637126208601555,2.319371727748691,0.9677997817163251,0.9945657882205685,3.133627510073813,3.04,
2025/09/02 18:00:00,0.6534458733409199,0.6226677715187838,71.10849622812616,86.61935616456427,2.6112643338044377,2.337909186906019,0.9678933137914838,0.9960557235096958,3.1854461681460324,3.05,
2025/09/02 18:15:00,0.6716599559477795,0.6365402911129933,71.6059048137478,87.69922129199097,2.583562719584832,2.361111111111111,0.9678282691541703,0.9976278613400874,3.2477505135684948,3.05,
2025/09/02 18:30:00,0.6764713128040836,0.6393331048392454,71.99879875687013,88.21440579488802,2.5842107424750265,2.3621794871794872,0.9678243796895937,0.9978346300524042,3.2604277672989492,3.06,
2025/09/02 18:45:00,0.694778165821947,0.6531643624429985,72.41998397840068,89.25298016626881,2.5519080214639747,2.396103896103896,0.9679415945248974,0.9995833025968652,3.3191296582666983,3.12,
2025/09/02 19:00:00,0.6822532515406182,0.6421240607346543,72.5528128882013,89.09594947195207,2.5819772753295354,2.3633440514469455,0.9678609067806727,0.9982367532868384,3.2759164241105854,3.05,
2025/09/02 19:15:00,0.693353017580685,0.6503863810810397,73.05409007410228,89.86789902176226,2.5826707874109522,2.368817204301075,0.967989515079292,0.9988754607079742,3.307816758978462,3.08,
2025/09/02 19:30:00,0.629170053880872,0.6017181739761955,71.5930581242631,87.25145420969831,2.6363214626809617,2.3340336134453783,0.9685327553439557,0.9947542231443499,3.086547897415534,3.05,
2025/09/02 19:45:00,0.660399808709299,0.625038677949746,72.312602773525,88.16448302061163,2.631030381595838,2.3298319327731094,0.9681610209653797,0.9961475808963116,3.1923006465826074,3.07,
2025/09/02 20:00:00,0.6664239087699794,0.6335588418362955,71.3648685377117,87.55987468054734,2.5916263531879933,2.3556975505857296,0.9682263876070081,0.9974958472668762,3.2266526848886175,3.13,
2025/09/02 20:15:00,0.6609869666138395,0.6300015588441635,70.98191780630121,87.0694095668549,2.601096980309873,2.3506907545164717,0.968002538968476,0.9968615514360196,3.20711447822348,3.08,
2025/09/02 20:30:00,0.6611518288068522,0.627887407271226,71.54041547218284,86.95017135533512,2.662993661820831,2.3001038421599165,0.9679396200622067,0.9952122487905706,3.195799914082549,3.06,
2025/09/02 20:45:00,0.6525493636965589,0.6245015721173792,70.37219444704509,86.22144966543583,2.6139717034973855,2.3350951374207187,0.9679336742783968,0.9960661207840722,3.1814197609290926,3.07,
2025/09/02 21:00:00,0.6334991465262689,0.6119351308627015,69.27874272315326,84.96985420017107,2.6088912145901824,2.3502645502645505,0.9679719270975057,0.9952652943389937,3.1169624250351284,3.1,
2025/09/02 21:15:00,0.6374480524715223,0.6179142709000729,68.51284943550796,84.68093879438807,2.561883448156204,2.379978471474704,0.9678983720533395,0.9966695552970435,3.1453986969779084,3.07,
2025/09/02 21:30:00,0.6312944239471744,0.6126007917587883,68.3636525477509,83.53120474965876,2.630151268464097,2.314853556485356,0.9678279727423439,0.9944094259952934,3.1196034222458033,3.06,
2025/09/02 21:45:00,0.6180311902068922,0.6050945016906037,67.11668673105135,82.06123956845013,2.629892778968178,2.314853556485356,0.9675214449188995,0.9934860712763824,3.08092952580246,3.04,
2025/09/02 22:00:00,0.6100698072357198,0.601212745396567,66.208341924351,80.95733562862532,2.6294453729588723,2.3124346917450365,0.9674925568445757,0.9930192723901851,3.059685402251721,3.05,
2025/09/02 22:15:00,0.595951419682464,0.5920488276564216,65.06857467553192,79.6158058416459,2.625331437134529,2.3124346917450365,0.9673787397615777,0.9922189162084702,3.017938077761035,3.04,
2025/09/02 22:30:00,0.5844822353679668,0.5853939645641303,64.03480504192491,78.35746795533194,2.6211522715980813,2.3100208768267225,0.9673939634732502,0.9916195251800968,2.9866719923892284,3.05,
2025/09/02 22:45:00,0.5733995007872958,0.5789760643776017,62.95801571604536,77.0798838284588,2.618575636324697,2.3110647181628394,0.9672932698531336,0.9909234878365993,2.9543084022519617,3.03,
2025/09/02 23:00:00,0.565349380079397,0.5755707683884846,61.777373687435585,75.92054888390084,2.5991415989599447,2.3228180862250265,0.9671033700103663,0.9908334477782192,2.936962876255749,3.04,
2025/09/02 23:15:00,0.550346913426475,0.5666233041952661,60.32379508937413,74.50168035534857,2.5670850011934214,2.352816153028693,0.9670424115569678,0.9907141186573857,2.8942521945551376,3.04,
2025/09/02 23:30:00,0.5374232012897582,0.5587744733891373,59.13099608593696,73.19655977299983,2.5505600915181743,2.3660618996798295,0.967063286673449,0.9903114683959858,2.8571715768647628,3.05,
2025/09/02 23:45:00,0.5327111485193853,0.5553604552465111,58.824146710421665,72.09583732607123,2.618113043496101,2.2986472424557753,0.9668061129820967,0.9878147299838402,2.8376981506523142,3.05,
2025/09/03 05:30:00,0.6630229448025313,0.6563928958121679,63.506438111090574,79.60857125568128,2.5404354491255625,2.575824175824176,0.9666685300251733,0.9978870934123621,3.174831866078621,3.14,
2025/09/03 05:45:00,0.6615473262666457,0.6248057303234731,72.99634859381918,90.04936854672854,2.7290970091951103,2.3231256599788805,0.9682701058606943,0.9947643705453545,3.1385309988201064,3.11,
2025/09/03 06:00:00,0.6422599364609927,0.6101806844453972,74.2220873207492,91.33137263352637,2.6960373784209577,2.3445378151260505,0.9702223620481197,0.9956972534982953,3.078467837483244,3.12,
2025/09/03 06:15:00,0.6673333926150611,0.6301494346663359,75.79047579479922,93.66861589855935,2.682024595468077,2.359872611464968,0.9702268731897608,0.9974116243990072,3.1597098406577886,3.13,
2025/09/03 06:30:00,0.687773819586204,0.6457751021561865,77.7420889923283,95.98335455526399,2.7001025148746924,2.3527542372881354,0.9705133910147211,0.9982081380904462,3.2188518314791676,3.13,
2025/09/03 06:45:00,0.6941248808916473,0.6509803102641617,79.29881814831883,97.80638620092304,2.713693158686921,2.3456659619450315,0.9707469046936471,0.9983873680774318,3.2361556992621017,3.11,
2025/09/03 07:00:00,0.7031309261136435,0.657289849646644,80.50638447283283,99.101423389715,2.7266715974703373,2.3463157894736844,0.9709612807347874,0.9986312458310138,3.2561504209695893,3.11,
