datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/09/03 07:15:00,0.7205463219674603,0.6706264530338907,82.96766958965827,101.84903203084951,2.7727040119607613,2.327405857740586,0.9708199980371939,0.9983874655708743,3.2980279910123067,3.13,
2025/09/03 07:30:00,0.7335396789057671,0.6807031544300861,83.58988974825884,102.78684051929278,2.754727376919474,2.3256302521008405,0.9712431437662452,0.9996120503453999,3.3493685067635077,3.15,
2025/09/03 07:45:00,0.7086565764939636,0.6626317470493647,82.25621663979425,100.99009409394547,2.7993256471081613,2.3371727748691096,0.9703475072876793,0.9971252398785483,3.2453413124702704,3.13,
2025/09/03 08:00:00,0.7178200925353937,0.6703230978488389,82.48076475761896,101.70338611933576,2.75894106652686,2.35978835978836,0.9707345550648648,0.9986829772142495,3.2835107266022003,3.15,
2025/09/03 08:15:00,0.7267116852671898,0.6776704304579739,82.28815291490984,101.99532297878413,2.7288898533461468,2.394426580921758,0.9706081198980308,0.9997260196721693,3.310292026231033,3.18,
2025/09/03 08:30:00,0.7195990051479676,0.6696257776382101,83.12930542391945,101.70889907569186,2.8115020133598443,2.3170478170478175,0.9706018361253518,0.9974297210942532,3.2813867097056164,3.13,
2025/09/03 08:45:00,0.7190582972126955,0.6691557645485533,83.05430239857823,101.60379070231447,2.8108286713512225,2.3170478170478175,0.9706403141103204,0.9974442822399721,3.2800025484837794,3.14,
2025/09/03 09:00:00,0.7224704953285196,0.6716771042775509,83.20471952829597,101.77495902193888,2.8129279938957734,2.3160083160083165,0.9706615306775531,0.9975722193086373,3.29020309757429,3.14,
2025/09/03 09:15:00,0.7115446275572306,0.6631926224511888,82.04279836595711,100.3847084476181,2.8040619808744767,2.3184183142559833,0.9705534437406728,0.9971824047236958,3.2591773559297597,3.14,
2025/09/03 09:30:00,0.7068665457277542,0.6596244160509401,81.92922380838816,100.23258530477443,2.8001838181869463,2.3184183142559833,0.9706010537575389,0.9970719341180198,3.246455250570609,3.14,
2025/09/03 09:45:00,0.7077665503508396,0.6603573907084296,82.00001635158408,100.30602879402731,2.8018822185921066,2.3184183142559833,0.9705982266535602,0.9970815587202547,3.2486813452239214,3.13,
2025/09/03 10:00:00,0.7119879492025859,0.6636084539329516,82.20427251017452,100.55741863182723,2.8024775282970817,2.315296566077003,0.9705752766017294,0.9972411862114238,3.263446559601841,3.14,
2025/09/03 10:15:00,0.7089189189914357,0.6622682857656569,81.20718728759846,99.94179467291234,2.74831344474008,2.348468848996832,0.9707842431347353,0.9984556242609569,3.265689432288283,3.15,
2025/09/03 10:30:00,0.7026058611435687,0.6577971070561245,80.81854476387669,99.49458415025194,2.746452516489487,2.3509513742071877,0.9706683760570776,0.9981477450560643,3.246462536753328,3.15,
2025/09/03 10:45:00,0.7039838736980407,0.6587398514825502,80.79057083209429,99.49075581696364,2.7413985141096084,2.354497354497355,0.9706789776882928,0.9983211423092595,3.251455738598712,3.15,
2025/09/03 11:00:00,0.7016243156014261,0.6567866101050264,80.70146763856387,99.36745219093157,2.739483849838871,2.3555555555555556,0.9706601399423335,0.9982341321233288,3.2443207039287056,3.13,
2025/09/03 11:15:00,0.6983907168284955,0.6545127929996415,80.3559076508469,98.97244279976181,2.7338495160679974,2.3591101694915255,0.9707104005440546,0.9982433018937169,3.2355541596221227,3.13,
2025/09/03 11:30:00,0.6971604889809876,0.6535073451879604,79.99023098628099,98.55242175294669,2.7318352515036817,2.362672322375398,0.9706254904017848,0.9981818885852779,3.2310543038237007,3.14,
2025/09/03 11:45:00,0.692209570389413,0.6498713166398511,79.59797221203365,98.09939750137991,2.72566550966108,2.3662420382165603,0.9706147931940581,0.9980773906245692,3.2171523494010557,3.14,
2025/09/03 12:00:00,0.6897206260239865,0.6480518409597784,79.16305711941996,97.59401738891053,2.722239456004072,2.3687566418703505,0.9705202847369921,0.9979751513864297,3.21022819872332,3.14,
2025/09/03 12:15:00,0.6684732623138601,0.6312895207027814,77.85171558429113,95.58138700387936,2.7515442472814993,2.3473684210526318,0.9700913526201838,0.995957073658403,3.1391258118800223,3.1,
2025/09/03 12:30:00,0.6953988278101811,0.6504936412942314,80.25335877200521,98.17638117698365,2.7718604233865394,2.3131524008350732,0.9704439535034086,0.9969591588759398,3.2286386383264056,3.28,
2025/09/03 12:45:00,0.6809019127562564,0.6409127961133654,79.41569161391526,97.66088399066467,2.727252776090189,2.3319238900634245,0.9706304817653646,0.9974491427703065,3.1983899912315814,3.16,
2025/09/03 13:00:00,0.6777573506421924,0.63925184881238,78.99894622224741,97.03376619231673,2.778236978694211,2.3607594936708862,0.9695948419803315,0.9956346369212059,3.1518531488627604,3.13,
2025/09/03 13:15:00,0.7063227297478567,0.6586804830866012,81.48845587122783,99.68402278049027,2.7684841722654405,2.3322884012539187,0.9705195079290604,0.9975772680131328,3.2545509352558804,3.13,
2025/09/03 13:30:00,0.7199797165063351,0.6701716489613541,82.20202763735692,101.15063516921825,2.7176881167165683,2.3513227513227517,0.9710119766115175,0.9996304065087772,3.3147997556270643,3.13,
2025/09/03 13:45:00,0.7189876329784347,0.6691520144248095,83.08763278462955,101.74537328138642,2.7667009870012613,2.335423197492163,0.9707062577358444,0.9982976008555748,3.293564645598748,3.13,
2025/09/03 14:00:00,0.730025492077539,0.6811973248538264,85.27828536244006,105.21629028255671,2.7405319050303807,2.328025477707006,0.9712316162951369,0.9999130233936554,3.3523845244448363,3.08,
2025/09/03 14:15:00,0.7066632049457627,0.6618995399217825,82.63695792179291,101.63611845158752,2.7689147446093254,2.334736842105263,0.9703114050367594,0.9976120776367675,3.257929746225402,3.1,
2025/09/03 14:30:00,0.7002169706449721,0.6566744182604388,81.54274199179747,100.43979474173909,2.7489750424015753,2.3512658227848102,0.9703032227254073,0.9976975190256482,3.2375684288778452,3.13,
2025/09/03 14:45:00,0.7129261555465292,0.6669835779335771,80.85907112941253,100.31930623325063,2.6944517116131763,2.3890675241157555,0.9702126339191004,0.9994321058724754,3.2868357659018965,3.16,
2025/09/03 15:00:00,0.6932259735454926,0.6516885987733269,79.97508009600188,98.93359940494145,2.702036905457197,2.3687566418703505,0.9701896882983005,0.9982558698287193,3.2298308847200845,3.14,
2025/09/03 15:15:00,0.6850409948030479,0.645386759058516,79.097642340505,97.89940647858309,2.693264349051863,2.3698193411264614,0.9701581595316295,0.9980186144533142,3.2071726868971364,3.14,
2025/09/03 15:30:00,0.681053657859641,0.6425986807980925,78.81005949967458,97.56447178117855,2.6882915825337244,2.367303609341826,0.9700090323277533,0.997794984400746,3.1982609442624903,3.14,
2025/09/03 15:45:00,0.6736840054974672,0.6369082893417601,78.0669049026238,96.65254629797701,2.684902280516763,2.3647932131495226,0.9697551062516663,0.9973084144869113,3.17755265795383,3.13,
2025/09/03 16:00:00,0.6707446378794714,0.6348905601144477,77.99545288805155,96.58449196820142,2.68416724452948,2.3633474576271185,0.9696362116715614,0.9970789230071987,3.1691444424755795,3.14,
2025/09/03 16:15:00,0.6767200456047103,0.6373545536900729,78.81143765388858,96.91337240812355,2.7290026669132876,2.3215400624349636,0.9695368043864975,0.9961303101737179,3.182104778555487,3.12,
2025/09/03 16:30:00,0.6797132831733128,0.6397098578057692,79.13842735769532,97.25063542538733,2.7353027477081513,2.315352697095436,0.9696805881982256,0.9962064120368282,3.1906522976290503,3.12,
2025/09/03 16:45:00,0.6767198167148423,0.6372791648409079,79.17153849258926,97.25715321161442,2.7331671756329694,2.31055900621118,0.9695511244445032,0.9959665163146629,3.183956827746666,3.12,
2025/09/03 17:00:00,0.6733475467940565,0.6360081337501109,78.71742819239589,97.13554493185622,2.7111464303622395,2.3322884012539187,0.9694478393870342,0.9963173578665997,3.175396752026529,3.13,
2025/09/03 17:15:00,0.6809101514227566,0.6422293420962614,79.22164914576378,97.91349455762806,2.711050010800034,2.3287958115183245,0.9695363770442201,0.9967868141047002,3.201449604922332,3.14,
2025/09/03 17:30:00,0.6644034550972652,0.6295068125327838,78.82255369008644,97.04170740117016,2.750222782484264,2.305699481865285,0.9692660310005593,0.9949171618212989,3.1407852366067868,3.14,
2025/09/03 17:45:00,0.7529228788475899,0.6932677292439755,81.46348804082325,100.8414236997314,2.6828800696429287,2.346960167714885,0.9695934071957768,1.0002972278456146,3.426291272596187,3.09,
2025/09/03 18:00:00,0.7584945191903526,0.698305843265353,80.89195572656337,100.59584155807298,2.661793303414991,2.356613756613757,0.969321238548288,1.0008548213618313,3.451920463069656,3.1,
2025/09/03 18:15:00,0.7380079762166998,0.6819212161879717,80.31019884245988,99.27196232910954,2.7008437980827353,2.326041666666667,0.9692099976451353,0.9990303854318059,3.380106446030284,3.09,
2025/09/03 18:30:00,0.721761098249203,0.6699794936700703,79.49370426026296,98.18691758075762,2.7124573692437464,2.3146417445482865,0.969118590269911,0.9980624045227515,3.3289193132496613,3.01,
2025/09/03 18:45:00,0.7459975320567919,0.6883382216565698,79.27694802303415,98.63878219754562,2.6636151730630533,2.3512658227848102,0.9689077793158891,1.000002393820143,3.411659624864617,3.02,
2025/09/03 19:00:00,0.7413902282810071,0.6824189619281829,79.52919902248286,98.04995122752722,2.720020833873928,2.289690721649485,0.9687387211516867,0.9982917943884575,3.396130073475543,3.02,
2025/09/03 19:15:00,0.7471651711836916,0.686911699460678,79.17842961046564,97.76704355348623,2.718087602419755,2.2975206611570247,0.9686400366853463,0.998523281617403,3.410620054605916,3.03,
2025/09/03 19:30:00,0.739600913717237,0.6811714476174398,78.53218333472894,96.97494259791974,2.71786737260352,2.301341589267286,0.9685997850290922,0.9981853536455187,3.3837326200851945,3.02,
2025/09/03 19:45:00,0.7547289514983813,0.6940292975523478,78.51002556577902,97.6215275501113,2.6764670269185764,2.3225130890052355,0.9685085882363746,0.9996810822362143,3.4449139957906616,3.03,
2025/09/03 20:00:00,0.7394874137420805,0.6823493086357006,78.18410253242516,96.92245781249146,2.7002219693143075,2.3063343717549323,0.9685674983584341,0.9985856334011387,3.391401967873535,3.04,
2025/09/03 20:15:00,0.7364667458999318,0.6799846615342107,77.79863013006536,96.49521944620628,2.701360539701138,2.3084112149532707,0.9685219174582029,0.9984203598713873,3.3792457138313563,3.04,
2025/09/03 20:30:00,0.7356942747630737,0.6793621270955189,77.64024363995418,96.325053239587,2.6999710574173656,2.2977178423236513,0.9685599406323978,0.9984209476168511,3.3828769268824193,3.04,
2025/09/03 20:45:00,0.716730187129602,0.6669803518762466,76.38195181610841,95.3206966129146,2.6654801599941815,2.327731092436975,0.9685933857199428,0.9985370719040458,3.327425494312453,3.11,
2025/09/03 21:00:00,0.6990994919252265,0.6525066421199466,76.0710758196338,94.35971991119766,2.7005811610376336,2.3050672182006204,0.9687481905303825,0.9969866050157126,3.261436404162397,3.08,
2025/09/03 21:15:00,0.6928956036471351,0.6480521860080989,75.45217650895214,93.72149013386395,2.6881186851374355,2.3115264797507784,0.968673136172353,0.9969610427263033,3.245936053225036,3.06,
2025/09/03 21:30:00,0.6953347056782214,0.6503488001045825,75.61735328964598,93.95218116745716,2.6801497465319915,2.315625,0.9686472936391486,0.9972435121720776,3.2578818617456653,3.07,
2025/09/03 21:45:00,0.6811424019825731,0.639184289161984,74.20192732674315,92.20496711970765,2.6660950106730996,2.322884012539185,0.9685045360217943,0.9968136436745786,3.217033973042704,3.08,
2025/09/03 22:00:00,0.6645172391286022,0.6273711138738524,72.89509670179322,90.77157205656603,2.6490328942365537,2.303157894736842,0.9686357779476787,0.9965994148361259,3.1866886995434465,3.27,
2025/09/03 22:15:00,0.6351518113749466,0.6056803149920036,73.07924848040709,90.59200437962018,2.6597989738483703,2.32183908045977,0.9693919551635566,0.9953527255104375,3.07753665005304,3.14,
2025/09/03 22:30:00,0.6385244150624461,0.6084100285033206,74.0360511561632,91.58480809561233,2.6745963816033043,2.321167883211679,0.9694184485553793,0.9952193974661664,3.0827383120022374,3.13,
2025/09/03 22:45:00,0.6485068142668801,0.6158437532429651,75.28407956081774,92.90424495556654,2.6953540336451765,2.3180873180873185,0.9694364007424783,0.9952875675185161,3.1065468943011436,3.13,
2025/09/03 23:00:00,0.6728477582309633,0.6344054576445596,76.98100339528159,95.18364763939441,2.6715558384848306,2.32565445026178,0.9698445892307026,0.9973249731732916,3.193476308576642,3.13,
2025/09/03 23:15:00,0.655978622956368,0.6216355723428628,76.32634159724421,94.1348573243611,2.6862176202904853,2.3215031315240084,0.9696444982896226,0.99604091873888,3.135860913745859,3.12,
2025/09/03 23:30:00,0.6757742403158852,0.6363841852572172,75.91334100579299,94.09791772979125,2.639917419398355,2.3538135593220337,0.9696085774149409,0.9980706068552196,3.207452683112303,3.16,
2025/09/03 23:45:00,0.6530234339915634,0.6184265623064341,75.31259694761123,92.78700696968541,2.668062831717866,2.327748691099476,0.9697266795209676,0.9963266196215401,3.1331392087335503,3.11,
2025/09/04 00:00:00,0.6428110734055301,0.6130819011679156,74.13712915273297,92.43757307556088,2.6684654307002953,2.3263598326359833,0.9694784047724866,0.9957206429583401,3.092572399416143,3.13,
2025/09/04 00:15:00,0.6453427505284476,0.6151966593019823,74.26315786947904,92.55147399919491,2.6757523078373877,2.328108672936259,0.9695143499463958,0.9957200265413492,3.096342783079013,3.12,
2025/09/04 00:30:00,0.6545009252487508,0.6224475194421831,74.5248557286253,93.21340006346979,2.6465288166155787,2.339304531085353,0.9696676794727171,0.9969831259316076,3.1350624341515148,3.13,
2025/09/04 00:45:00,0.655969161946802,0.6231737425910963,74.69093836942105,93.21151470559597,2.6648727972636586,2.3301886792452833,0.9696853186115624,0.9966258429149875,3.134204058323923,3.11,
2025/09/04 01:00:00,0.6446835941911506,0.6146281881405584,74.3881655864877,92.74900483013845,2.6711019558038873,2.329497907949791,0.9696134354450873,0.995865684795987,3.095610833409744,3.13,
2025/09/04 01:15:00,0.6711930034703846,0.6353579048806769,74.96466657890414,94.10259678449417,2.627818749756442,2.3538788522848035,0.9696202695768158,0.9982415315057389,3.191099393571176,3.15,
2025/09/04 01:30:00,0.6473585313212817,0.6171269123554818,74.53411644963546,93.017385646137,2.6682463450405347,2.327044025157233,0.9697335603730146,0.9961831738648287,3.1076146417639063,3.13,
2025/09/04 01:45:00,0.6476138634781429,0.6165943883802081,74.73899529240765,93.10470496746858,2.672364846185581,2.3225469728601253,0.969631325433736,0.9959556596944606,3.107247295033981,3.12,
2025/09/04 02:00:00,0.653108516145473,0.6215156396157835,74.89214388719745,93.51219122960487,2.6621938452961222,2.3168940188877234,0.969704384486779,0.996573278358907,3.134472704089189,3.16,
2025/09/04 04:15:00,0.5883388173679582,0.5882436939664265,64.18042126550147,80.48840369689427,2.5964849059754322,2.35949098621421,0.9677019559576072,0.9931344821008481,2.9706269118220088,3.06,
2025/09/04 04:30:00,0.5886582639868946,0.5889256320273241,64.06830041719854,80.42309780811165,2.5925970933100957,2.357066950053135,0.9676837606723503,0.9932627354161102,2.9756998185806784,3.06,
2025/09/04 04:45:00,0.5664552330787541,0.5706085700999195,63.68167687526532,79.22340279879072,2.645488461579124,2.3184183142559833,0.9678251561287511,0.9905224499257544,2.8928433194002374,3.04,
2025/09/04 05:00:00,0.5664265710257158,0.5706787637205374,63.67223651048135,79.1025909851815,2.6468276513783047,2.3149688149688155,0.9679653400377378,0.9905626760313481,2.8944315104152696,3.05,
2025/09/04 15:15:00,0.7025966576915996,0.67644308361242,67.44829673772657,85.67352750601619,2.5919351872585326,2.3740540540540542,0.9657740696738962,0.9978600298239437,3.3343681678430928,3.08,
2025/09/04 15:30:00,0.6111132516663644,0.5967908430407547,68.11914604902151,85.07082793552495,2.6510825855097218,2.3228511530398324,0.9676381839245101,0.9930811484023083,3.0181789193347948,3.08,
2025/09/04 15:45:00,0.595832557107791,0.5835653635183078,68.04550830266088,84.24466136427964,2.6730862105423236,2.3036269430051814,0.9680272452229643,0.9917918276556437,2.9673435019387777,3.09,
2025/09/04 16:00:00,0.5973518294755987,0.5842786210694195,68.28915195655118,84.20331257341999,2.6728826279338977,2.3053830227743273,0.9681714414909155,0.9919235139600892,2.9737778890126685,3.08,
2025/09/04 16:15:00,0.6015515506264627,0.5860753366173238,68.80288183107753,84.52215790474268,2.6730739416289953,2.3053830227743273,0.9683093441088694,0.9922202382307527,2.9881006464094546,3.08,
2025/09/04 16:30:00,0.5954538961862523,0.5814343935120019,68.54031470829365,83.86322273936847,2.6728108469912795,2.3029989658738366,0.9682343733981608,0.9917478917094853,2.9731767860921776,3.08,
2025/09/04 16:45:00,0.6087650392274125,0.5897057318754699,69.75321075151318,85.03411976970416,2.6787128976194015,2.3029989658738366,0.9685323205853701,0.992584734532199,3.0131741024475334,3.1,
2025/09/04 23:15:00,0.6794311633925822,0.6556511651531393,67.54231466985111,84.35614242253024,2.640141690098336,2.312299465240642,0.9659305394850589,0.9957851006959972,3.2763714588348094,3.07,
2025/09/04 23:30:00,0.5979479043889094,0.5906883088336646,66.32641944982454,82.33312043907047,2.636923185963194,2.3375527426160336,0.9677540224226318,0.9927262876504918,2.9913963627554514,3.06,
2025/09/04 23:45:00,0.5903421371748013,0.5825874435014721,66.70646431135124,82.47101789812776,2.656541851049222,2.3239289446186,0.9680519390487184,0.9919212899874421,2.9587167877912663,3.06,
2025/09/05 00:00:00,0.6271274259983618,0.6043447366926123,70.02138515874745,86.43899968782706,2.6789915556791395,2.310740354535975,0.9683427344492126,0.99372851682802,3.061671206487486,3.09,
2025/09/05 00:15:00,0.6174943993349744,0.5943487767076504,70.7077302880171,87.26859707854432,2.682764099406453,2.32429614181439,0.968851612964807,0.9935139704965384,3.016747313332825,3.06,
2025/09/05 00:30:00,0.6738499471418573,0.6333065481795335,73.31912189044478,90.59980866162587,2.6789779246250376,2.331589958158996,0.9690408061122754,0.9966259824429325,3.1876859792031174,3.11,
2025/09/05 00:45:00,0.6660710378114946,0.6272159436862625,73.69705686767863,91.20719608989373,2.676507278790451,2.3350840336134455,0.968956268021057,0.9963331475796737,3.16275089929321,3.06,
2025/09/05 01:00:00,0.6252915495941731,0.5996090359859786,74.67195620246925,92.32788635050025,2.7030940803193806,2.3123689727463317,0.9698438989435375,0.9944100371040734,3.0362797892467754,3.07,
2025/09/05 01:15:00,0.6883381257228554,0.6444329277101776,76.77604102225489,94.7306720066158,2.7048173084876765,2.3402922755741127,0.9696450358644616,0.9972366197246333,3.215556396045969,3.05,
2025/09/05 01:30:00,0.6938833233580345,0.6486835900894923,76.31378269527568,94.48889499257139,2.680875847458207,2.3463157894736844,0.9692486236546126,0.9977799393632261,3.2436600321318045,3.05,
2025/09/05 01:45:00,0.7068045028274216,0.6590933603252822,75.94639403506122,94.55903484957666,2.6486656784778506,2.372465314834579,0.9691838303223835,0.9991309963483823,3.28965178630574,3.06,
2025/09/05 02:00:00,0.6888418562486648,0.6454479529536578,75.18329397794449,93.47183704829285,2.652497089568169,2.3627659574468085,0.969262381740936,0.998283124627181,3.2356735246570376,3.07,
2025/09/05 02:15:00,0.6847375452181284,0.6418865432531913,74.62308311512723,92.63826354391155,2.663331699475371,2.356309650053022,0.9691228846677673,0.9977420349347039,3.219869019615615,3.05,
2025/09/05 02:30:00,0.683524234292409,0.6378729269286421,74.91323082450688,92.00315361852184,2.7256139524629845,2.296794208893485,0.9691204987608717,0.9960710907447378,3.209189935272381,3.02,
2025/09/05 02:45:00,0.6938669161615388,0.6467464194022808,74.31169514013541,91.84729110167875,2.6890429558996987,2.331932773109244,0.9689098091887489,0.9973397631440014,3.2452583893424185,3.05,
2025/09/05 03:00:00,0.6920907814451703,0.6481527261602562,73.31009280057174,91.28461660058946,2.635581572632865,2.379679144385027,0.9689050397855795,0.9985662720786649,3.2478351610228327,3.05,
2025/09/05 03:15:00,0.6630919297133334,0.6265918915632884,72.48395629377043,89.63978714782978,2.6723889436170225,2.3463157894736844,0.9690355930198604,0.9963536821986916,3.154144450482677,3.04,
2025/09/05 03:30:00,0.6570440093283249,0.6230354995778612,71.99473534419707,89.01587182090513,2.6683410873681637,2.3357894736842106,0.9689915052582369,0.9960998981538942,3.14466762214351,3.04,
2025/09/05 03:45:00,0.6520758371541815,0.6208458463173594,71.34538025182519,88.23583553568662,2.663110262533475,2.3487881981032666,0.9689448858426716,0.9959374031515231,3.127812456961579,3.03,
2025/09/05 04:00:00,0.6632308122857328,0.6291625713309854,71.56378908583997,88.02894726444265,2.7002917068627372,2.3111342351716964,0.9685745384252444,0.995275759025744,3.164037344279886,3.02,
2025/09/05 04:15:00,0.6391650501489626,0.6132706242629525,70.25936986438288,86.60591798824007,2.680411900319107,2.319037656903766,0.9685976064979733,0.9945593765176796,3.0976160735378095,3.03,
2025/09/05 04:30:00,0.6330667915917985,0.6103150743135585,69.63187594339567,85.84814869020647,2.6779892631592372,2.320418848167539,0.9685209234445055,0.9942500089858117,3.08204769869335,3.02,
2025/09/05 05:15:00,0.5743901588634653,0.5787878905655288,63.43395637640354,78.94156589885891,2.5874059002883802,2.386923901393355,0.9683879871499864,0.9930683217577049,2.9309504211567763,3.05,
2025/09/05 05:30:00,0.5958805456103001,0.592068063842291,65.11538457177275,80.40264269939468,2.640537305367852,2.3378947368421055,0.9682191705207794,0.9927819819476169,2.991324184455626,3.0,
2025/09/05 05:45:00,0.606483055401357,0.5987498454207367,65.93496837929366,81.47708074252674,2.6435466069412055,2.340717299578059,0.9682849480667362,0.9934229399656284,3.020453506477679,3.02,
2025/09/05 06:00:00,0.6164934616226511,0.6047644831796609,66.79205819566467,82.56414643401254,2.646297703680455,2.337909186906019,0.9683419953312629,0.9939890651533972,3.050044325527129,3.03,
2025/09/05 06:15:00,0.6103203861826242,0.5992990964008149,66.9263873582441,82.96761776019277,2.6339497812374533,2.353191489361702,0.9684824906098353,0.9941449551053924,3.0280113832400812,3.05,
2025/09/05 06:30:00,0.6221771900701065,0.6060650126280691,67.99801549179752,84.09146849417675,2.6459955923547422,2.354497354497355,0.968662799529606,0.9945805801357854,3.054862449602043,3.02,
2025/09/05 06:45:00,0.6460574570669542,0.6237127931611857,68.91745359475993,85.79820551555031,2.610784224270981,2.375268817204301,0.9686618325364538,0.9968019011124466,3.139095091799543,3.04,
2025/09/05 07:00:00,0.6417618983039557,0.6181823991951395,69.54778249120504,86.25494910468777,2.6419479068620357,2.357827476038339,0.9688099445817948,0.9959211968263649,3.1130997727689653,3.05,
2025/09/05 07:15:00,0.6557066558535104,0.6265299797296635,70.59782085851984,87.56912697515892,2.6536880348542047,2.359192348565356,0.9690794488829833,0.9965607785585917,3.145214123972118,3.04,
2025/09/05 07:30:00,0.6558110761333132,0.6245772897341567,71.28412502820655,88.27552922174206,2.6775445718322843,2.349524815205913,0.9692291882231555,0.9961237362712928,3.133066291361707,3.04,
2025/09/05 07:45:00,0.6774566117516649,0.6394320776992651,72.2638637999081,90.04460497406109,2.655481848163665,2.361111111111111,0.9692691806793254,0.9978263972121945,3.203530646235621,3.07,
2025/09/05 08:00:00,0.6745941138958117,0.6345992726790881,73.0433815900736,90.61987166302019,2.6907119284369014,2.3438818565400843,0.9694095974286154,0.9969176888779778,3.1785659271936852,3.04,
2025/09/05 08:15:00,0.7003468916602659,0.6538944641614195,74.13413514376336,92.44812495422848,2.674055607114691,2.3535676251331203,0.9694453530263523,0.9985934203535876,3.2623629329369828,3.05,
2025/09/05 08:30:00,0.6972541572739104,0.6519078559851026,74.72358897928345,93.11606262357515,2.6935690807626136,2.3435843054082715,0.9695325251733456,0.9981110786847096,3.2470085411628187,3.02,
2025/09/05 08:45:00,0.7322672267842517,0.6796333183787088,75.95980066253848,95.4564261992297,2.64560300488609,2.3807982740021574,0.96970779994892,1.0008560570058376,3.3635793271351835,3.08,
2025/09/05 09:00:00,0.744952085500686,0.6890112037939171,76.71504030956923,96.4135534344645,2.657390126409656,2.3928955866523145,0.9696564872288296,1.0010693393031596,3.3884776305330444,3.03,
2025/09/05 09:15:00,0.7182181400668648,0.6692229140016305,75.40997751789291,94.75663816265656,2.6598400782177025,2.36587982832618,0.969555513895958,0.9998509330319997,3.3178234961342734,3.05,
2025/09/05 09:30:00,0.6590006499791923,0.6262605162431814,73.64131990167225,92.40393034350885,2.6762973118225677,2.335820895522388,0.9699810761795995,0.9971457345213143,3.1395490876012113,3.13,
2025/09/05 09:45:00,0.6440892599796706,0.6140990286802148,71.7300070584055,89.91526242721653,2.6639483735190512,2.3800424628450108,0.969947244466,0.9965240921814076,3.072929580899366,3.12,
2025/09/05 10:00:00,0.6601666374999363,0.6298269817811231,70.80873607080198,89.06411772744096,2.6450506307367276,2.375667022411953,0.9693999853920986,0.997366409972194,3.1414993760521943,3.08,
2025/09/05 10:15:00,0.6295073680436873,0.6101500529314724,68.79775678769593,86.28494915807674,2.6694889723303197,2.340380549682875,0.9692298925457653,0.995088326246542,3.055423433388018,3.09,
2025/09/05 10:30:00,0.5980476861897912,0.5896466933612551,66.66290834436383,83.44209072029739,2.675155996892643,2.335781741867786,0.9691793050185633,0.9930757080327585,2.959455593656002,3.07,
2025/09/05 10:45:00,0.5864654362890712,0.5845913723178321,64.93393138472142,81.6618306037401,2.643567707169677,2.346031746031746,0.96886780347802,0.99297112908722,2.939191079920903,3.06,
2025/09/05 11:00:00,0.568055284768132,0.5740182921298561,63.16773029759298,79.56868225483417,2.636725057442821,2.3347457627118646,0.9686547109041729,0.9918686734722645,2.894299602159774,3.08,
2025/09/05 11:15:00,0.5534957904146365,0.5674288021375248,61.04786039168848,77.68631488104211,2.563222008348741,2.398268398268398,0.9687226221797047,0.992966770308079,2.861194624130871,3.1,
2025/09/05 11:30:00,0.5380552863436705,0.5592723303688301,59.2068304408078,75.45764129055098,2.5561603572452722,2.4073672806067172,0.96826712092893,0.991809581761546,2.8172165283661785,3.1,
2025/09/05 11:45:00,0.5368070691768213,0.5610096229177759,58.09149376543807,73.98341760481944,2.5530258829969132,2.394822006472492,0.9678647300939841,0.9914175264007777,2.8240475437296904,3.1,
2025/09/05 12:00:00,0.5705735619226868,0.5786042278468513,62.20820382645424,78.26064585118357,2.643151017188404,2.3744769874476988,0.9683663133415588,0.991464277134196,2.8809163293960935,2.94,
2025/09/05 12:15:00,0.6419976498981508,0.6200459188610006,69.04446257648594,87.5826333631537,2.6489308687224886,2.3560042507970245,0.969021129639529,0.9961488250478763,3.088933143223451,3.06,
2025/09/05 12:30:00,0.6340006596390336,0.6182498176906527,67.4562579070006,86.01613777306635,2.6168347180483975,2.369098712446352,0.9688216106569114,0.9964132226600604,3.0803491996320393,3.06,
2025/09/05 12:45:00,0.613987607339622,0.6064125905567413,65.65620973524736,83.81051803485346,2.606589380126244,2.374463519313305,0.9685533148043796,0.9953929831034696,3.024714942014967,3.06,
2025/09/05 13:00:00,0.5778592686598445,0.5818586431428234,63.345561562059416,80.55194470762159,2.6227898810902635,2.362672322375398,0.9685379724234616,0.9927980422645003,2.9112601053403924,3.06,
2025/09/05 13:15:00,0.5740614113802837,0.5830049011362888,61.921474446658685,79.26429524698726,2.5851871645067153,2.3780880773361974,0.9681855909547522,0.9933533145868944,2.9172006222140108,3.06,
2025/09/05 13:30:00,0.5559191844426427,0.5712955647341094,60.405905350341115,77.33907037985095,2.5823027301227026,2.3740621650589495,0.9681524007044151,0.9922426354078155,2.8651228124186643,3.05,
2025/09/05 13:45:00,0.5430904505192566,0.5627256319258382,59.36885856319575,75.42144413283582,2.6334468491322887,2.3252885624344177,0.9678021896684228,0.9896614571875589,2.82251993845037,3.02,
2025/09/05 14:00:00,0.524598370121111,0.5509385148924243,57.74723895495696,73.37668502665329,2.633408949977757,2.320418848167539,0.9676939141623563,0.9882676443771659,2.768431301313877,3.02,
2025/09/05 14:15:00,0.5177883534830255,0.549241590809297,56.214812885928616,71.9317876286612,2.594593376420087,2.3450106157112525,0.9674176222736993,0.9887123425174138,2.759705181452702,3.01,
2025/09/05 14:30:00,0.5152112156932558,0.5509600667432831,54.97082542767908,70.66659036209325,2.5593229433169142,2.3832976445396143,0.9675546865385795,0.9895864398142568,2.756619038412766,3.05,
2025/09/05 14:45:00,0.503263738890616,0.5419659031081991,51.945742452504064,66.63786215305026,2.5615666997289392,2.394261424017003,0.9665144557985237,0.9877460135621767,2.713015236740159,2.87,
2025/09/05 15:30:00,0.5848487043688959,0.606674783812318,55.292481912529254,71.16633926583692,2.521209801183214,2.3682505399568035,0.9661405028731846,0.9939203767240776,3.016241947059299,2.78,
2025/09/05 15:45:00,0.5192872494147127,0.5513374745437836,56.004663400426615,71.95824605938444,2.5614708143932368,2.3462783171521036,0.9671635101228679,0.989654084256475,2.784884717165461,3.01,
2025/09/05 16:00:00,0.550433407725723,0.5661736050130955,60.41020421337108,76.69707997900755,2.628849749397892,2.3378947368421055,0.9680251574517916,0.9904458070821269,2.8403630544155596,3.02,
2025/09/05 16:15:00,0.5716282066060372,0.5816028668420222,61.54343815772368,78.35094346283795,2.610169979983864,2.3475026567481403,0.9679632046766343,0.9923018019448725,2.913175524198413,3.02,
2025/09/05 16:30:00,0.5802270193229103,0.5864147488059074,62.467615338536376,79.41662203803516,2.61283543999178,2.3506907545164717,0.9681161485487302,0.9928568920215878,2.935902039040666,3.02,
2025/09/05 16:45:00,0.5905577902330753,0.5926503255987822,63.380611945766,80.4748068772848,2.6159677026916666,2.357066950053135,0.9680601806930572,0.9933396377114844,2.962755536392622,3.0,
2025/09/05 17:00:00,0.6095676245545413,0.6050152271497626,64.63121494812276,81.9158073476302,2.621130585489324,2.349256900212314,0.9679894206215933,0.9942066094967568,3.022317929454126,2.98,
2025/09/05 17:15:00,0.6228269446462962,0.6138082423653027,65.59627471658305,83.0725232242692,2.6236445078401616,2.354941551540914,0.9680091062002003,0.9948859500037024,3.0595025507140012,3.01,
2025/09/05 17:30:00,0.632451323643999,0.6190386569201834,66.59914946872694,84.23194686519514,2.6226746055612806,2.3453772582359194,0.968157867670316,0.9954897132386012,3.092939013818828,3.02,
2025/09/05 17:45:00,0.6309808062620628,0.6154203462190684,67.33142466525786,84.78370178805491,2.647665794454208,2.3343881856540083,0.9682472764741834,0.9948466732702069,3.077553157673435,2.99,
2025/09/05 18:00:00,0.6201044416434212,0.6064841628264939,67.33025047733744,85.1025959614071,2.6246506064853863,2.3276414087513344,0.9683475545896225,0.9950255728731704,3.058660248818826,3.07,
2025/09/05 18:15:00,0.6152783660131218,0.6034283132785736,66.87253294437689,83.92681409669599,2.6332966628105394,2.3603793466807166,0.9686023353515272,0.9944930551087108,3.023563785333573,3.07,
2025/09/05 18:30:00,0.6350892086949737,0.6196695140078671,66.90518296476034,83.95320207487359,2.6321220368763747,2.337909186906019,0.9678990643593222,0.9950651960086795,3.1033826271742924,2.96,
2025/09/05 18:45:00,0.6215966998765118,0.6109898097763239,66.10020753827155,82.53169270946734,2.651582818871783,2.327748691099476,0.9678119621143413,0.99374470336311,3.0593366213787427,2.99,
2025/09/05 19:00:00,0.6127335269050561,0.6058307817283136,65.3200621986935,81.57461710852549,2.640331936271917,2.319327731092437,0.9676380529366602,0.9934057847506887,3.045317413201381,2.98,
2025/09/05 19:15:00,0.604762015440626,0.6012313598586182,64.58128274223814,80.50449776607924,2.640897244594733,2.324239244491081,0.967712478278966,0.9929705616084814,3.0205974554522337,2.99,
2025/09/05 19:30:00,0.607430336436014,0.6056080086997815,63.87571847809663,79.88857148151594,2.612749722381094,2.3393425238600214,0.9675029811720275,0.993715820394461,3.0422335334971513,2.98,
2025/09/05 19:45:00,0.5973705045479335,0.5994147858922088,63.01257154362451,78.7350013479075,2.6008543671236413,2.3503184713375798,0.9673905354991733,0.9933071267814769,3.0144252857927487,2.98,
2025/09/05 20:00:00,0.5735992195601076,0.5817250541454257,61.91423818787037,76.91593281274153,2.6282829173513713,2.323529411764706,0.9673200703760964,0.9910637286897371,2.938268702435518,2.99,
2025/09/05 20:15:00,0.5732367958141208,0.5831643213711047,61.53305181017681,76.65914009649339,2.602231405297712,2.341463414634146,0.9673465607471075,0.9917700223462754,2.94607718479534,3.02,
2025/09/05 20:30:00,0.5653673475008287,0.5752654928049974,61.791678020022204,76.70110219806747,2.610622153131371,2.3449367088607596,0.9676254881691104,0.9911842877838093,2.9118642475408634,3.02,
2025/09/05 20:45:00,0.5850567129691647,0.590538152579873,62.49605347807594,78.00997263627774,2.5745607833013753,2.367631296891747,0.9675793933303566,0.9934010103286322,2.985642726597166,3.02,
2025/09/05 21:00:00,0.5779335569833803,0.5830279301509615,62.88253609190147,78.03514751524398,2.604356286403618,2.348886532343584,0.9677064860389646,0.9922284295917378,2.9533432379718114,3.01,
2025/09/05 21:15:00,0.5857302622862561,0.5879819488626035,63.516863786696376,78.95047232453263,2.5932299665724368,2.3361792956243335,0.9677304845618692,0.9930572935476287,2.9902646543316935,3.07,
2025/09/05 21:30:00,0.5712569984532945,0.5757131959650669,63.483533166917255,78.5480185856394,2.6124323666648306,2.3453389830508473,0.9679785098161573,0.9918020987972719,2.9274525820561874,3.08,
2025/09/05 21:45:00,0.5606541235395861,0.5663653123371257,63.49384491006102,78.57229062898936,2.6028301616939014,2.352816153028693,0.968271557737991,0.9915960014020893,2.8928633844076392,3.07,
2025/09/05 22:00:00,0.5682727993934099,0.5706670747955142,64.24405538181662,79.32494807037669,2.606469191965321,2.347826086956522,0.9684188855905566,0.9920540658270278,2.916333963101697,3.09,
2025/09/05 22:15:00,0.5755214445728165,0.575255922073917,64.85862034633766,80.01347807265492,2.610692427947278,2.351380042462845,0.9684894122553245,0.9924773600253292,2.935769378696418,3.09,
2025/09/05 22:30:00,0.5854637754606119,0.5817604091792727,65.59932317495542,80.86745010441598,2.6103287361765255,2.3538788522848035,0.9685368105345249,0.9931297953266363,2.9662615199201388,3.07,
2025/09/05 22:45:00,0.5920849168680296,0.5856292766898074,66.20837824070088,81.5919008041571,2.6132034312955708,2.3521276595744682,0.9685807507183546,0.993509686154378,2.9858823772007477,3.05,
2025/09/05 23:00:00,0.5966080132667237,0.5876197501258135,66.8215871660332,82.23107169104571,2.6236511600403554,2.3471337579617835,0.9686932805466348,0.9936008711666715,2.9954270343789595,3.07,
2025/09/05 23:15:00,0.6053619920074113,0.5932239129870706,67.45366827298183,82.96535426208814,2.630194098361163,2.3471337579617835,0.9686866914424265,0.993963221302164,3.0192067768412136,3.08,
2025/09/05 23:30:00,0.604204045145169,0.591476861172555,67.83176584565823,83.35841923939053,2.6393546675757324,2.3499469777306468,0.9688946732329661,0.9938495771659769,3.0080577963593176,3.07,
2025/09/05 23:45:00,0.610549260514368,0.595098166708767,68.41470115818665,83.99174170394653,2.642621801751188,2.3516949152542375,0.9689878411028329,0.9941856073675385,3.024192252925932,3.07,
2025/09/06 00:00:00,0.572161572136785,0.5724063947394836,64.89713029197034,79.82046649815047,2.631420358832725,2.3509513742071877,0.9687283506720095,0.99192534666088,2.915133886527942,3.08,
2025/09/06 00:15:00,0.5856996137896767,0.5823070591707822,65.44857338650834,80.75070002172797,2.6069645653467424,2.3663471778487755,0.9688991354513905,0.9935271411717471,2.963012641751892,3.1,
2025/09/06 00:30:00,0.5767314020071118,0.5743425330652304,65.51595314971506,80.52435406659015,2.6401801369451774,2.336497890295359,0.9688409903313223,0.9920784464987259,2.9293438979474367,3.06,
2025/09/06 00:45:00,0.5724998624707395,0.5719517623569977,65.2106100029913,80.65792352861203,2.609890194765906,2.352248394004283,0.9689283823796312,0.9928031727790834,2.9253148712210852,3.11,
2025/09/06 01:00:00,0.5617835682088965,0.5627453501465809,65.11405850107496,80.36239091721596,2.6200018437461314,2.357827476038339,0.969323838291115,0.9921030315105195,2.8802656593064384,3.1,
2025/09/06 01:15:00,0.5824626807871698,0.5794113704782758,65.67831195461736,81.57256210134075,2.5792152642433868,2.4118918918918917,0.9694915477691006,0.9946550233378982,2.943950601375255,3.11,
2025/09/06 01:30:00,0.6141624809233187,0.6024745021883327,66.9630015270424,82.98655764310918,2.603988600284324,2.386021505376344,0.969015662404352,0.9954977432025265,3.0443619217891498,3.05,
2025/09/06 01:45:00,0.6174110252146094,0.6051909728921875,67.03351259919276,83.234769013715,2.5981882943766847,2.3952483801295896,0.968786113681003,0.9957070243260916,3.054202606670174,3.04,
2025/09/06 02:00:00,0.6116068273395084,0.5972104372054978,67.8697355833806,83.20426173124068,2.6792914988762258,2.3162303664921464,0.9689827755286066,0.9933414671081356,3.0252097760256924,3.03,
2025/09/06 02:15:00,0.6043175129925467,0.5933037831916822,67.25025456155318,83.26401979909447,2.62817817139827,2.34941050375134,0.9690051527576552,0.9944168087499077,3.015156290022864,3.07,
2025/09/06 02:30:00,0.6127515465986452,0.5994398518584182,67.61133533931262,83.7045525747007,2.622927829399416,2.3933547695605575,0.9693737690290845,0.9952601166234072,3.02225100834127,3.06,
2025/09/06 02:45:00,0.6195760744238713,0.6045660049204608,67.80446334645566,84.19141463095417,2.614860812242349,2.382955771305286,0.9691259106482927,0.9957399576707584,3.053739289467317,3.05,
2025/09/06 03:00:00,0.6151673301960187,0.6005377497532907,67.96132113013745,84.19180323532042,2.628921850429487,2.383047210300429,0.9692596993737383,0.9952185845907854,3.0308251689200336,3.07,
2025/09/06 03:15:00,0.6063607674779471,0.5923107497035125,68.1609608234148,84.03379150772894,2.6577982480072238,2.361611876988335,0.9695212777024758,0.9941263474498392,2.994846803651379,3.05,
2025/09/06 03:30:00,0.6184409963791823,0.601564518647409,68.4556000743006,84.73893137612427,2.6384121020677287,2.379014989293362,0.9695703241811033,0.9954037288413633,3.0352074707695875,3.05,
2025/09/06 03:45:00,0.6364915261340339,0.6158091719441949,68.92856005720682,85.7210785947369,2.61894494935627,2.4015151515151514,0.969489859660707,0.9968877583444095,3.093108905681183,3.05,
2025/09/06 04:00:00,0.6383678499685681,0.6166592221952227,69.15710922898883,86.01755957808645,2.62092986194065,2.3993506493506493,0.9695286860984872,0.9969764184830618,3.0979180641104884,3.04,
2025/09/06 04:15:00,0.6393660168423074,0.6169564125692596,69.34292974269837,86.2495698863539,2.617103189216253,2.3971861471861473,0.9695043338243107,0.9970794892699982,3.103282141539213,3.04,
2025/09/06 04:30:00,0.643360931583543,0.6190968657334721,69.69501875562693,86.66080954746124,2.6254223497910414,2.3924324324324324,0.9695778668379105,0.997159262005906,3.1122660069944534,3.03,
2025/09/06 04:45:00,0.6468720761513739,0.6213478782633701,69.95992716311005,87.0030526856363,2.6307357011189088,2.389189189189189,0.9695972105524884,0.997252613594215,3.1214991869559365,3.04,
2025/09/06 05:00:00,0.6520342263652176,0.6246102715581371,70.28330036792563,87.40610555295468,2.638347621124805,2.387027027027027,0.9696946306490847,0.997440739340711,3.1338625603131036,3.06,
2025/09/06 05:15:00,0.6272331026592523,0.6078076358865403,68.87792346614843,85.43980975063603,2.6488501590700095,2.369495166487648,0.9696343747757915,0.9958045496064378,3.0615829529482443,3.05,
2025/09/06 05:30:00,0.6330583756780882,0.6113362777819906,69.38723127347087,86.08384694076503,2.6513279482295977,2.36734693877551,0.9698171250248915,0.9962011517063004,3.07798116839507,3.08,
2025/09/06 05:45:00,0.6138312432428062,0.5968472546758559,68.85302677660692,85.37223836369861,2.6502645836188186,2.390557939914163,0.970129487346449,0.9953985541418124,3.005654459007408,3.06,
2025/09/06 06:00:00,0.6311143789448521,0.6096431411916191,69.42828047295558,86.29576011473247,2.642475116526191,2.390507011866235,0.9699844373764094,0.9964802571012368,3.0641968176063616,3.05,
2025/09/06 06:15:00,0.6560297406580361,0.6271227805811104,70.53949817537499,87.53199894105822,2.653312689774961,2.3780880773361974,0.9700241394693062,0.9974740075853,3.1410875598794186,3.07,
2025/09/06 06:30:00,0.6496286566899133,0.6214711563151414,70.61816881474216,87.35767998939372,2.681350314064036,2.35501066098081,0.9699427694702568,0.9964365459793681,3.1167518290286855,3.04,
2025/09/06 06:45:00,0.6312068751777468,0.6072805975078978,70.23824734085957,86.81892844341596,2.6858103516622416,2.356382978723404,0.9702562950737197,0.9955953898778219,3.0542073413036084,3.04,
2025/09/06 07:00:00,0.6426328991293961,0.6162936286757522,70.45879835562869,87.53809316493313,2.6591843573910925,2.3724434876210982,0.9702139165671854,0.9968942087039825,3.096867146741507,3.09,
2025/09/06 07:15:00,0.6243122917787042,0.6019189409336491,70.13381604892737,86.9447435159714,2.6689456389004564,2.373661670235546,0.9704981096888216,0.995856058693302,3.0315699996207868,3.07,
2025/09/06 07:30:00,0.6392948785990188,0.6136848954358212,70.49250813102569,87.71827070182744,2.657009535210031,2.3876889848812093,0.9704052855579819,0.9969773722786226,3.0792741871003173,3.09,
2025/09/06 07:45:00,0.6312218214893011,0.6060434587255163,70.7075059721731,87.75958304873919,2.671241301840285,2.374463519313305,0.9706691008244737,0.9963565782132692,3.0496036714668717,3.08,
2025/09/06 08:00:00,0.6367156345145291,0.6092372449309759,71.1234711599956,88.28708539508506,2.6722075059189776,2.375536480686695,0.9707891049967585,0.9967153499508498,3.063917446400716,3.08,
2025/09/06 08:15:00,0.6420216897508888,0.6128769372867579,71.50850686576639,88.73652103697238,2.6819475304591758,2.3740621650589495,0.97081926977021,0.9968127289807109,3.075787494363039,3.09,
2025/09/06 08:30:00,0.6497938242620285,0.6175907848760048,72.09719234092678,89.43970770088805,2.687927149511721,2.3693790149892933,0.9708785499906969,0.9971206401732293,3.0973426590160553,3.1,
2025/09/06 08:45:00,0.6371448039189561,0.6077160025370492,71.78214505362482,89.30087975493464,2.6673647861698586,2.3846982758620694,0.9711875243388706,0.9972157778376414,3.059050048738838,3.1,
2025/09/06 09:00:00,0.6432208748628593,0.611850915390014,72.23560125565146,89.83556891967034,2.6725028796717725,2.3842841765339076,0.9712649071631825,0.9974682519968101,3.074765573623869,3.11,
2025/09/06 09:15:00,0.6404572067114054,0.6098479506245267,72.34950789557075,89.9083277080072,2.6837004463696226,2.3791621911922665,0.9711490053810884,0.9969957652901578,3.0632921467096206,3.12,
2025/09/06 09:30:00,0.6246366275022557,0.5987684821972163,71.79983527813256,89.19656184052903,2.711501231856672,2.3776824034334765,0.970691336296782,0.9953001722724951,3.0035680955380477,3.12,
2025/09/06 09:45:00,0.6516557039503452,0.6195717433591728,72.72516525857395,90.71911936898995,2.6831156808195806,2.4138678223185264,0.9709199828681012,0.9975924859237291,3.084677578889536,3.12,
2025/09/06 10:00:00,0.6530996979118524,0.6190392925912243,73.72892884344037,91.4127976227004,2.7088976944672756,2.36392742796158,0.9713327435504749,0.9971880570736825,3.0967366253215793,3.08,
2025/09/06 10:15:00,0.6613715987088936,0.6257159723454179,74.66181842762987,92.53933685470095,2.719070991706618,2.3635394456289975,0.9713178212041744,0.9973858602794667,3.118576751166905,3.08,
2025/09/06 10:30:00,0.6980911310548242,0.6540686488529188,78.6230989312846,97.46407016182116,2.738504657825411,2.359275053304904,0.9716828203936199,0.9990328561242096,3.2265990010476484,3.08,
2025/09/06 10:45:00,0.7440679494866026,0.6902246778465898,82.77401498556091,102.98424896385133,2.727802156951944,2.3677419354838705,0.9722605941906225,1.001721916664567,3.3733892163262036,3.11,
2025/09/06 11:00:00,0.6226859848583155,0.6003519606157802,73.19204402913059,91.1181614034669,2.788862238430968,2.3649085037674924,0.9696021126484738,0.9931065647239111,2.976418548910138,3.13,
2025/09/06 11:15:00,0.653975797915663,0.6204051898534942,72.65919650851679,90.52601114567922,2.674783539678839,2.4207119741100325,0.9710468004795954,0.9978582319752521,3.0896808390165043,3.07,
2025/09/06 11:30:00,0.661967668131844,0.6249543684996731,73.05969014900307,90.7204555266127,2.6963914610398416,2.3775401069518716,0.9708326452905226,0.9975260180032304,3.122538606470472,3.05,
2025/09/06 11:45:00,0.6682003714814879,0.6297948497238426,72.93536397944071,90.82857132496974,2.6789298876808654,2.3789020452099034,0.9705591106943587,0.998069089177657,3.1509423109655077,3.05,
2025/09/06 12:00:00,0.6663499114710564,0.6289677629306428,72.73023581090933,90.54442048382934,2.6816795055241087,2.376344086021505,0.9705396521680381,0.9978970942541702,3.145933984817329,3.05,
2025/09/06 12:15:00,0.6622787240196959,0.6263128012361073,72.51578324398638,90.24885999664473,2.6747173159741764,2.3737916219119226,0.9705204061754261,0.9977880378026431,3.138408546547802,3.04,
2025/09/06 12:30:00,0.662463348038095,0.6246604456362017,72.94553959417333,90.02862891043083,2.7308689205338794,2.3263157894736843,0.9703639597211711,0.9962668892262047,3.131411445791437,3.04,
2025/09/06 12:45:00,0.6590940530961726,0.622674557977829,72.67661968345206,89.70860046270253,2.725235293203311,2.3263157894736843,0.9702919540308863,0.9961469615206595,3.124464628144102,3.03,
2025/09/06 13:00:00,0.6573447646405075,0.6218433369130383,72.45927205391513,89.45215481746301,2.7210965874147783,2.3263157894736843,0.9702478531942708,0.996101134066417,3.121737707635199,3.04,
2025/09/06 13:15:00,0.6700927234818986,0.6295818280644682,73.58375642461651,90.85237478058903,2.724440229293025,2.3263157894736843,0.9702938906975297,0.9966972919304229,3.156790007472983,3.03,
2025/09/06 13:30:00,0.6646057953818035,0.6270163613839863,72.87609122189374,90.34808396968087,2.696654640326232,2.357066950053135,0.9702394950451557,0.9970826834494848,3.1405883433046595,3.05,
2025/09/06 13:45:00,0.6693400679771527,0.6323760153585849,72.38088968050243,90.26930111846777,2.654300356131815,2.3933189655172415,0.9699724136795105,0.998154408122397,3.1623228687782605,3.04,
2025/09/06 14:00:00,0.6645267923746913,0.6294329848593755,72.08652685026573,90.04009296445135,2.6448751130298813,2.3913513513513514,0.9700235408802033,0.9982049529394784,3.154122286383209,3.04,
2025/09/06 14:15:00,0.650859748516118,0.618595412378593,71.83337188172308,89.16718489124754,2.676097721437512,2.369542066027689,0.9699901179045157,0.9966402195059311,3.1045837525594964,3.0,
2025/09/06 14:30:00,0.6656312827381361,0.6318443063917871,71.72400450137076,89.53989240722,2.6489886204615596,2.3915857605177995,0.9697901352474808,0.9979693514402099,3.1581276630789303,3.02,
2025/09/06 14:45:00,0.6806427927003744,0.6414459956804229,72.32623631896958,89.99486441927378,2.6616150905325795,2.3636363636363638,0.9695936203819411,0.9981100721298134,3.2100525908678903,3.0,
2025/09/06 15:00:00,0.6713696046064002,0.635289646881097,71.90932254055504,89.21811725356912,2.68291189608085,2.3503184713375798,0.9694681663787328,0.9970621491544184,3.1778767500683966,3.0,
2025/09/06 15:15:00,0.6660384970557336,0.631783206047905,71.49774374838796,88.74047468582854,2.6746691863340186,2.3556263269639066,0.9693779862349079,0.996891636032075,3.162981220908148,3.0,
2025/09/06 15:30:00,0.6812833929839484,0.645253777890968,71.41923303057416,89.19166874776334,2.6363654321639958,2.3735199138858993,0.9692499483509162,0.9984743931715637,3.2259059111993995,2.99,
2025/09/06 15:45:00,0.6694283701479204,0.6364166524001641,70.93257148621728,88.28353529541555,2.655787286898638,2.3671291355389545,0.9691530822683847,0.9973374442225406,3.1811727018846314,3.0,
2025/09/06 16:00:00,0.6658348568410782,0.6336366111607101,70.86588945840568,87.90819425379159,2.6754504423821155,2.3492063492063493,0.9690450175255078,0.9965610771464296,3.168366775240279,2.98,
2025/09/06 16:15:00,0.6695859777433534,0.6375138410473703,70.7799878522924,88.120385882934,2.6543878866445114,2.347547974413646,0.9689873866084664,0.9972309653204793,3.194023861268172,3.06,
