datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/09/06 16:30:00,0.6302364269749726,0.6077553450185648,69.69273302785845,86.31712152518121,2.6820444282605473,2.3389473684210524,0.9692541327281529,0.9947099413966413,3.057756744731862,3.04,
2025/09/06 16:45:00,0.6405989196119858,0.6164230042679236,69.78414758318043,86.84630922617255,2.6484580951265255,2.348936170212766,0.9692684006685509,0.9960982637204187,3.1041717841932455,3.05,
2025/09/06 17:00:00,0.6225301908906535,0.6033783449209644,69.08652241799835,85.96026534211556,2.6554646109757476,2.351753453772582,0.9692820273054832,0.9950217830416506,3.042512864282709,3.07,
2025/09/06 17:15:00,0.6136954569417605,0.5962578306855448,68.88717199820634,85.62888277666775,2.654495877063605,2.350635593220339,0.969369384519774,0.9945609189156563,3.0138071556686246,3.08,
2025/09/06 17:30:00,0.6139419092873852,0.5964444805359144,68.95389348229759,85.65728005609556,2.6596630796078604,2.347780126849894,0.9694616075133109,0.9945031862942296,3.012927179139787,3.08,
2025/09/06 17:45:00,0.6172933132239263,0.5992064153360855,69.0106695602634,85.71244887045717,2.666187357321653,2.345300950369588,0.9694152533327559,0.9945109251331884,3.0218100800783727,3.08,
2025/09/06 18:00:00,0.6156700674881717,0.5976205408831534,69.0243933520815,85.7141574066165,2.6666401579336094,2.3428270042194095,0.9694540008251786,0.994422618194039,3.016590572878009,3.09,
2025/09/06 18:15:00,0.6158420919210252,0.5979848805928768,69.02481366749592,85.69936965515917,2.669022273412988,2.3403582718651212,0.9694120347773587,0.9943369104622347,3.017340462934998,3.06,
2025/09/06 18:30:00,0.6316037955263013,0.6104635523441257,69.14682289998649,86.38070248510961,2.622956202897402,2.3846153846153846,0.9693441770148061,0.9962769402144579,3.069658511862192,3.05,
2025/09/06 18:45:00,0.6544741597433187,0.6269058929133081,70.08015905125926,87.22267312501323,2.6622625714064116,2.3513227513227517,0.9689601194756752,0.9962168857813135,3.137690722489707,3.02,
2025/09/06 19:00:00,0.6629418401474958,0.6345166492092732,69.97447578262725,87.62891296242957,2.626575161616488,2.3723175965665235,0.9688775026133571,0.9975012489786876,3.174798967948562,3.0,
2025/09/06 19:15:00,0.6622366836012951,0.6343408498055508,69.85426131102999,87.42071091474132,2.6330999605300915,2.372591006423983,0.9688107352627924,0.9972585564609915,3.169398860933299,3.01,
2025/09/06 19:30:00,0.6658544475462685,0.6371146883450898,69.95059682330235,87.66258082803112,2.6306798514916907,2.361587982832618,0.9688566036090216,0.9975554881351851,3.1876450587427634,3.1,
2025/09/06 19:45:00,0.6457998690676352,0.6204201699889769,69.93053759781026,86.63355160478675,2.697498637865454,2.3308977035490606,0.9691187799853059,0.9949911499111299,3.100740358748424,3.03,
2025/09/06 20:00:00,0.6703072729461712,0.6403028206832666,70.07268787047518,87.66103655858866,2.642333429047125,2.3585912486659555,0.9687417416728894,0.9973579075438073,3.196280389898589,3.02,
2025/09/06 20:15:00,0.6581542007617293,0.6307230703533843,69.84601059622604,87.08588294775998,2.6639273680704094,2.343915343915344,0.9688072098636583,0.9962699359662445,3.152661986165291,3.03,
2025/09/06 20:30:00,0.6481493093600977,0.6227741289174636,69.66892355494208,86.54983023713231,2.689308908466827,2.327044025157233,0.9689082791069832,0.9952011902700169,3.114981426486919,3.01,
2025/09/06 20:45:00,0.6605397746457713,0.6331774059819271,69.77377694925133,87.12961501896547,2.6571712971388264,2.3541887592788973,0.9690546873813758,0.9967364627351286,3.158433198469118,3.07,
2025/09/06 21:00:00,0.6526386241070155,0.6295182781689442,68.68868025817804,85.83461044182414,2.6519167737057447,2.359872611464968,0.968688222644276,0.9962082058288786,3.1376563434815097,3.02,
2025/09/06 21:15:00,0.6698489870431493,0.6436533190463432,68.96816967838721,86.63471109121511,2.6273073052393645,2.3866809881847475,0.9686778319895265,0.9977092994831964,3.1933993089178427,3.0,
2025/09/06 21:30:00,0.6974502133699266,0.6628015188218488,70.13794720710295,87.69855761750468,2.6633917376192384,2.3471337579617835,0.968472423875034,0.9979007044019377,3.279438154496816,2.96,
2025/09/06 21:45:00,0.6690902515403593,0.6416263210125099,69.25983190669405,86.70982159493533,2.6544958018625553,2.3595744680851065,0.968678751231982,0.9969915956816985,3.187220825796713,3.0,
2025/09/06 22:00:00,0.6916600360808004,0.6599800216054755,69.63466274873429,87.7573604600061,2.61906109641656,2.388768898488121,0.9686916981983857,0.9989553816556024,3.264589851274773,3.0,
2025/09/06 22:15:00,0.6757008458525391,0.6484161942633071,68.9684699361225,86.68093726253801,2.6324743542871327,2.3741935483870966,0.9686149054973895,0.9978636345970373,3.2166730461973185,3.02,
2025/09/06 22:30:00,0.6403100737096493,0.6224774924485122,67.82890751925389,84.78538350842268,2.6473034295204614,2.3596584845250805,0.9688043158689982,0.995865181116756,3.107428058430767,3.04,
2025/09/06 22:45:00,0.6211000524481073,0.6074312258116559,67.27025907393468,83.45554860701003,2.6664487956307212,2.3371970495258165,0.968773761150052,0.9941895134143214,3.048390658615939,3.03,
2025/09/06 23:00:00,0.6198057729285207,0.6064767248522182,67.33313020175655,83.96720111256225,2.6378327306598144,2.3461950696677385,0.9690248019079568,0.9951847759959497,3.057086408220374,3.24,
2025/09/06 23:15:00,0.603579243575027,0.5916300887451661,67.6265658711002,83.8293142331986,2.6539525171725966,2.3560042507970245,0.9695896224208707,0.994190995600253,2.988662613915181,3.1,
2025/09/06 23:30:00,0.6241073182034002,0.6068724872642048,68.46793027245373,85.19176872390284,2.626355611631864,2.37823275862069,0.9694974958241821,0.9960443847569798,3.059563263024209,3.09,
2025/09/06 23:45:00,0.6329817815751053,0.6117369667429465,69.28506656492375,85.94714415752048,2.633495659389353,2.3774193548387093,0.9695600046071678,0.9963526758655108,3.083354421502247,3.08,
2025/09/07 00:00:00,0.6587504532779164,0.6280551102131519,71.1185098593657,89.34788901218477,2.6436334537227366,2.3842841765339076,0.9697446780387659,0.9977231390638309,3.1373836015710643,3.09,
2025/09/07 00:15:00,0.6627593723585238,0.630992060316928,71.37375195388704,89.60054731433813,2.6533152887107034,2.389247311827957,0.969826269302091,0.9977751702322488,3.142582872640104,3.11,
2025/09/07 00:30:00,0.6833158355901919,0.6448577315249892,72.24491900712997,90.31252847674925,2.673500331247357,2.347177848775293,0.9695694762666337,0.997967372641377,3.216342957504287,3.06,
2025/09/07 00:45:00,0.6865677549718183,0.6466866496107958,72.34274577790147,89.99794713706437,2.700874313076958,2.3424657534246576,0.9695486664092563,0.9973955550636782,3.2136231643351674,3.01,
2025/09/07 01:00:00,0.6902354327723299,0.6500158585779834,72.2716262915056,89.8473738379762,2.711292386594127,2.3357894736842106,0.9694391542456816,0.9972796933544451,3.224951425276256,3.01,
2025/09/07 01:15:00,0.7091183383792201,0.6668895356830583,72.0508053032723,90.27253751409971,2.660422737508313,2.383047210300429,0.9692972752917239,0.9992619338031995,3.291574477638514,3.01,
2025/09/07 01:30:00,0.7042775775243881,0.6635236760970368,71.7357829773256,89.89719024326918,2.6540242088734494,2.3791621911922665,0.969195379984609,0.9991151805142972,3.282902824827573,3.0,
2025/09/07 01:45:00,0.708379256735917,0.6644518664357877,72.3043748992101,89.78051492403132,2.7138213917764786,2.323869610935857,0.9691805188394639,0.9978089844513462,3.2900769394084652,2.98,
2025/09/07 02:00:00,0.7037337528637343,0.6635119260099458,71.6018662826325,89.3643911153999,2.6815600545143576,2.3482428115015974,0.9691005390429223,0.9983685595796012,3.2847224641586723,2.99,
2025/09/07 02:15:00,0.6842874184710579,0.650077703888769,70.74642402509338,88.51219903862652,2.660840752666938,2.3612004287245445,0.9692504730177611,0.9981221088578349,3.229674545654635,3.02,
2025/09/07 02:30:00,0.6794119105903003,0.6469253580411024,70.45165476165414,87.99677664950721,2.6710387769819577,2.3632478632478633,0.9693324247523742,0.9977141065933738,3.2088212204790043,3.03,
2025/09/07 02:45:00,0.6552565288582004,0.6297985153148808,69.53447185475888,86.87809656716031,2.668180532119402,2.366844919786096,0.9694838903668986,0.9967635186556466,3.134098073824095,3.06,
2025/09/07 03:00:00,0.6415268162430336,0.6188576298389781,69.29143764771115,86.24119450875514,2.687281680337188,2.347826086956522,0.9696487894601675,0.9956723000994384,3.0893351622815075,3.05,
2025/09/07 03:15:00,0.6404499308441884,0.6185782057895799,69.05784098511636,86.1586181123482,2.668726116587821,2.362860192102455,0.9696713885318172,0.996103339389827,3.0890890269455045,3.06,
2025/09/07 03:30:00,0.6381747359664071,0.6175491075385431,68.8584661888726,86.11878286242586,2.652500255011675,2.3780880773361974,0.9697049115769341,0.9964430944642929,3.0841638966778873,3.07,
2025/09/07 03:45:00,0.6381072505805859,0.6178076664948162,68.80963551326978,86.07345961046975,2.651258744292933,2.3806451612903223,0.9697865505368422,0.9965428809288029,3.084072949452999,3.07,
2025/09/07 04:00:00,0.6387512516505427,0.618209171028676,68.83786714229558,86.08576409510351,2.652230683774297,2.3806451612903223,0.9698221864824188,0.9965814314522359,3.08570422645922,3.07,
2025/09/07 04:15:00,0.6393191396864603,0.6187404348449639,68.83270950457911,86.09602439418845,2.651083201803981,2.381054897739505,0.9698214068777938,0.9966514401495253,3.088406786681511,3.14,
2025/09/07 04:30:00,0.6146012737715548,0.5992547118905786,68.27342982276059,84.9828924482412,2.671894071786508,2.374866879659212,0.9700276057005152,0.9948789147695493,3.001085600492438,3.05,
2025/09/07 04:45:00,0.6581949152704364,0.6313249281473883,69.78957526826473,87.00280274135086,2.6737428158726586,2.3850267379679146,0.9697421093136861,0.9969758916434636,3.1319964847986985,3.02,
2025/09/07 05:00:00,0.6800698302357432,0.6450460635070479,71.12190275340264,88.17251433959997,2.7128029600376324,2.3400211193241813,0.9696631294337448,0.9969934972647584,3.1992054803419467,3.01,
2025/09/07 05:15:00,0.6680263315839603,0.6379649973524991,70.20870384369448,86.90258732751563,2.717682915995521,2.329473684210526,0.969610125146466,0.9962345282124742,3.1680167241616486,3.01,
2025/09/07 05:30:00,0.684928144860662,0.6518781846904175,70.26904176875438,87.43437608968156,2.6828862755051217,2.35501066098081,0.9693990734654893,0.9977373489792041,3.2290462169346292,2.98,
2025/09/07 05:45:00,0.6650191746378056,0.6380956788006497,69.45860883252998,86.59507233623309,2.672807933826435,2.371918542336549,0.9695472830338608,0.9972159067987019,3.1650691248124545,3.03,
2025/09/07 06:00:00,0.6684632717286044,0.640894202818401,69.44489973359741,86.66942775673743,2.660851626232393,2.3849462365591396,0.9696006409351909,0.9976939396480757,3.1760088723924342,3.05,
2025/09/07 06:15:00,0.6504121873553547,0.6264500014861318,69.18871528977473,85.87550265294207,2.6962500142519334,2.3535031847133756,0.9696714011235466,0.9959696408911981,3.1151438501432853,3.02,
2025/09/07 06:30:00,0.6565045334196984,0.6323713617756062,69.05881227480087,86.03980455639602,2.6745410746327782,2.3708467309753485,0.9696815304364762,0.9968685316922424,3.139643142810892,3.05,
2025/09/07 06:45:00,0.6539731924564021,0.6315743754749489,68.70452140215689,85.971604069652,2.6438442840174017,2.400866738894908,0.9697771012391171,0.9975950805572984,3.13450795494924,3.04,
2025/09/07 07:00:00,0.6542050700907889,0.630217926110069,69.08249384600607,85.84693638274865,2.685331258599061,2.374200426439232,0.9699006745295873,0.9966059709937408,3.1241019020518603,3.05,
2025/09/07 07:15:00,0.6524918190468689,0.6290613935480849,68.96033601519623,85.7193544662448,2.685912697683071,2.356456776947706,0.9697640035690853,0.9964327285503217,3.128279992324644,3.04,
2025/09/07 07:30:00,0.6519537555686277,0.6291482500871282,68.82767547084926,85.61479145192145,2.6765453653426996,2.3732620320855613,0.9698294469222944,0.9966645925730504,3.12372540495913,3.03,
2025/09/07 07:45:00,0.6617333991705904,0.6378590224480506,68.74464455706479,86.00750179845807,2.6326720786053897,2.3937093275488066,0.9694979415600429,0.9979787353634826,3.1703397132587425,3.06,
2025/09/07 08:00:00,0.633622405704042,0.6168457509020283,67.93041950771602,84.7064560034457,2.6764046644544766,2.383207750269107,0.969970569709571,0.9959788867394013,3.0644246359684875,3.06,
2025/09/07 08:15:00,0.6284475501787478,0.612519513362267,67.83279939989326,84.40769028169458,2.6826806072955787,2.379421221864952,0.9701405703627435,0.9956203691959075,3.0458670509132073,3.06,
2025/09/07 08:30:00,0.6165061526194036,0.6025927607670246,67.67505412698003,83.93493600731887,2.699911628576888,2.3659574468085105,0.970271370941044,0.9945894864661333,3.004329091540262,3.05,
2025/09/07 08:45:00,0.6262112879484143,0.6101155697461162,67.89584548610061,84.42760106433913,2.6840127054713654,2.372591006423983,0.970263071091283,0.9955410632476868,3.0402189534271256,3.07,
2025/09/07 09:00:00,0.6326101489999676,0.6155375239988495,68.0169016777906,84.79699366787902,2.670695519983886,2.3836206896551726,0.9700514076569058,0.9961051810010608,3.063444529768001,3.08,
2025/09/07 09:15:00,0.6216912247096987,0.6061536317438506,68.00480440765118,84.49287710046322,2.6849496038887684,2.366844919786096,0.9702261472095599,0.9952253580595324,3.0277089946253373,3.06,
2025/09/07 09:30:00,0.6239039866690147,0.6082296160505571,68.01452732485218,84.68268502541993,2.670058039872318,2.3817204301075265,0.9703341068676281,0.9958122726799357,3.0356857673202904,3.08,
2025/09/07 09:45:00,0.6189050741920824,0.6040111739405966,67.93480335820406,84.57086421651472,2.6681245279296895,2.3849462365591396,0.9702463437143495,0.9955111266400809,3.0187755879041895,3.09,
2025/09/07 10:00:00,0.6233239021375079,0.6071929799538559,68.12416283057175,84.78320299313633,2.668364851625844,2.387096774193548,0.9702340743843342,0.9957337872425385,3.0315756695869647,3.08,
2025/09/07 10:15:00,0.6228391931273064,0.6066648101347294,68.16967309419572,84.86629169318003,2.66262818675057,2.3907427341227128,0.9701958227077898,0.9958069063936392,3.0310144380810127,3.08,
2025/09/07 10:30:00,0.6244040589900421,0.6078106131465341,68.2655535435285,85.01128569483559,2.6587162798444663,2.3965517241379315,0.9701587982607572,0.995957254045994,3.0352414950043842,3.07,
2025/09/07 10:45:00,0.6381396029760945,0.6164113698669024,69.14755589269481,86.02802478260539,2.6694120678386444,2.3741935483870966,0.970136009224324,0.9964179772799252,3.0811954813385802,3.07,
2025/09/07 11:00:00,0.6478149503628925,0.6221338083260991,70.01760638281878,87.16207998717273,2.6703661541613246,2.387931034482759,0.9702476317125327,0.9970174467448053,3.101863580457883,3.04,
2025/09/07 11:15:00,0.662674612133282,0.6307904883697568,71.2439996283218,88.63343972334387,2.6773446622287675,2.3939720129171156,0.9703936450911765,0.9977037358379844,3.137359343291011,3.04,
2025/09/07 11:30:00,0.6786718213896062,0.6386175638709313,72.90944535689272,90.04617772061903,2.7281273878509427,2.354497354497355,0.9703631208004534,0.9971892459381787,3.1741233025559823,3.04,
2025/09/07 11:45:00,0.6889297924236424,0.6430839468200749,74.09410924553568,91.36555722502534,2.737667911043231,2.3417721518987342,0.9704640265663187,0.997504185707737,3.2023272812048105,3.05,
2025/09/07 12:00:00,0.6963094718795162,0.6483245126048638,75.13307184387179,92.55324328096104,2.74913577796285,2.334736842105263,0.970485602615851,0.9976156413705666,3.2229422439040096,3.01,
2025/09/07 12:15:00,0.6722292813117521,0.6320337765181628,73.35770377143443,90.71580253999701,2.7138332120808606,2.359192348565356,0.9705140634600409,0.9973292004565127,3.156044626355068,3.06,
2025/09/07 12:30:00,0.6755588194813169,0.6354834297819233,73.14962113252987,90.68983680869859,2.698372095373785,2.3732620320855613,0.9704307714565371,0.9978281765786332,3.169280603965589,3.06,
2025/09/07 12:45:00,0.6643558708046342,0.6266472145757321,72.91766455954497,90.17753765619598,2.7028096328265767,2.358510638297872,0.970495223924347,0.9971492398650699,3.138547369846767,3.05,
2025/09/07 13:00:00,0.6796499256236141,0.6395553789639741,72.93815229305638,90.6367926309406,2.6739896010877406,2.3853606027987087,0.9702450282215123,0.9984373275308794,3.190983903052808,3.05,
2025/09/07 13:15:00,0.6735298151557132,0.6351869658122544,72.64338050930166,90.21848112524813,2.6764975362016576,2.3817204301075265,0.9701535436558751,0.9980201794498043,3.1730323950671937,3.04,
2025/09/07 13:30:00,0.6692428265931488,0.6320734266308734,72.4867670639441,89.97213863680591,2.6695912681494525,2.3780880773361974,0.9701181722693503,0.9978891446082795,3.1651750746888707,3.05,
2025/09/07 13:45:00,0.6668817816477739,0.6304423458266215,72.36544298474348,89.75753076641057,2.6708051222273417,2.375536480686695,0.9700864766443025,0.9977075093518966,3.158971947068316,3.05,
2025/09/07 14:00:00,0.6570255049149835,0.6248362189933935,71.62104197344314,88.85357971842548,2.665029966309601,2.371918542336549,0.9700218961259726,0.9972717140890204,3.1351723851653834,3.04,
2025/09/07 14:15:00,0.6532175367752112,0.6218714691141787,71.4020655645862,88.60128099493288,2.6667692805892833,2.3683083511777303,0.9699498298493284,0.9969845970679381,3.1232599589902934,3.04,
2025/09/07 14:30:00,0.6536127265105044,0.6232025230182396,71.0919828383286,88.32484504541988,2.664950912819966,2.3740621650589495,0.9697674075485468,0.9969328397257107,3.1238760810540844,3.03,
2025/09/07 14:45:00,0.6503632936074283,0.6212619764262282,70.84997681328592,87.9730860766151,2.667596774031261,2.372863247863248,0.969872991375714,0.9967405662868487,3.112556211897737,3.04,
2025/09/07 15:00:00,0.6520656844488465,0.6217235053595924,71.1319445196959,87.71491891263724,2.7109756150418,2.330535152151102,0.9696760839478878,0.9955267777904718,3.1149650960357085,3.02,
2025/09/07 15:15:00,0.6477206201347027,0.6192366841035283,70.7356529933921,87.2568645305632,2.710311245102818,2.328092243186583,0.9695255517947642,0.9951935296982561,3.1035108919369154,3.03,
2025/09/07 15:30:00,0.6413330564387703,0.6153036796475595,70.25142405666946,86.69049996271288,2.710142720182204,2.3246073298429315,0.9694855381589389,0.9948257080066031,3.0858536288665244,3.03,
2025/09/07 15:45:00,0.636888970401858,0.6125887212555596,69.86349631551548,86.24267967982941,2.708530913079213,2.321129707112971,0.9694182725971008,0.9945595223224007,3.0746285753799296,3.02,
2025/09/07 16:00:00,0.6341069744014892,0.6112256086215946,69.57017865331574,85.90003325034456,2.7070343254786935,2.317659352142111,0.9694037207808273,0.994413961154634,3.0688198709569097,3.03,
2025/09/07 16:15:00,0.6278911123908479,0.607125135922274,69.16359650551131,85.42875943973829,2.705745974257769,2.31419624217119,0.9692921103195021,0.9940106279772848,3.051764569766701,3.03,
2025/09/07 16:30:00,0.6212510318230678,0.6031893206251429,68.63711238941863,84.84660061782962,2.7008833740767453,2.3131524008350732,0.9691494162285329,0.9936433741281776,3.0348192284984674,3.04,
2025/09/07 16:45:00,0.6180222071243701,0.6035691917537395,67.69000665942505,84.37561530180074,2.650610988139793,2.3623804463336877,0.9691209200814778,0.9947707810628628,3.0300548959258373,3.03,
2025/09/07 17:00:00,0.6109345938440927,0.598863009054345,67.24136682274369,83.87701272932595,2.6447552301145505,2.351753453772582,0.9691084520369981,0.9944926821619274,3.016034842188152,3.05,
2025/09/07 17:15:00,0.6114895563533589,0.600359379461751,66.90484425291294,83.55850667144607,2.638910952230889,2.3617021276595747,0.9689654263231513,0.9945593626661218,3.0171754753445947,3.06,
2025/09/07 17:30:00,0.6113932454696562,0.6010211818087503,66.73031634155393,83.4089607593472,2.632261868148969,2.358510638297872,0.9689200944045753,0.9946550012303808,3.0222022195985367,3.06,
2025/09/07 17:45:00,0.6340003304372767,0.620340421646648,66.75878554770559,84.23774212209484,2.5816897516891744,2.3908794788273613,0.9689051895238335,0.9972278390891394,3.108094678221467,3.1,
2025/09/07 18:00:00,0.6040643295595739,0.5973605842666401,65.8352272788442,82.52422163891015,2.6256489866836668,2.362860192102455,0.9688709756090689,0.9944269723878885,3.0021348326044817,3.06,
2025/09/07 18:15:00,0.601267308552677,0.5963026225143231,65.41297374847892,82.05977948353063,2.622216927172534,2.3660618996798295,0.9687870778044659,0.994283630448139,2.9945335640488193,3.07,
2025/09/07 18:30:00,0.5942956992441032,0.5917392247996915,64.89455026448226,81.4404669932491,2.6233330904472676,2.359275053304904,0.9687037813060587,0.9937923515203696,2.975535775331494,3.08,
2025/09/07 18:45:00,0.6058082316574115,0.6026920578905195,64.64934694586621,81.60285157097061,2.592139538788337,2.386192017259978,0.9686448811431884,0.9952601839107648,3.018624715721418,3.07,
2025/09/07 19:00:00,0.5841813064646919,0.5859490299596486,63.88352146264867,80.3259525812608,2.612795397040057,2.36392742796158,0.968652821477558,0.993412908583835,2.9480682437071106,3.06,
2025/09/07 19:15:00,0.5780555225868099,0.5819298821298742,63.36991746611901,79.74434950327245,2.607372575209449,2.364994663820705,0.9685965842043921,0.9931241242620412,2.93096119889985,3.06,
2025/09/07 19:30:00,0.5816315808261934,0.5839875325505871,63.72183306330253,79.431481311324,2.6747053668901484,2.308333333333333,0.968425431729378,0.9913839654493879,2.933770412488129,3.05,
2025/09/07 19:45:00,0.5745335096985643,0.5794657240830067,63.17679856814028,78.74503839306244,2.6758875767354424,2.305613305613306,0.968374918022251,0.9908523448620766,2.9123905651263553,3.04,
2025/09/07 20:00:00,0.5815725610446869,0.5865536607825608,62.91100309811865,78.70486332717991,2.6519712366615025,2.3371727748691096,0.9682554324981633,0.9918253091824835,2.9343171921192104,3.01,
2025/09/07 20:15:00,0.6217849990121553,0.6174238464732126,64.3022861802979,81.46664523345801,2.5928577581894294,2.379978471474704,0.9680954294830595,0.9956978744054479,3.0729679919815083,3.05,
2025/09/07 20:30:00,0.5955760605266825,0.5971538845716051,63.47078336752174,79.97124554531446,2.6291991110722757,2.3467656415694593,0.9682770581387433,0.9933994589307868,2.984759113537333,3.05,
2025/09/07 20:45:00,0.6400936651723825,0.6353262362745605,63.69676152726308,81.1423917897146,2.5612461604043406,2.4250000000000003,0.9678987053665236,0.9972883032119254,3.1315668758956883,3.0,
2025/09/07 21:00:00,0.6404066363529575,0.6345794109948443,63.91395116811527,81.04892801575501,2.5957277744311344,2.3798283261802573,0.967718822207439,0.9962580967236456,3.1343449140529,2.98,
2025/09/07 21:15:00,0.6379554918321316,0.6330948847503999,63.71296381586065,80.86362152109619,2.5990833202628303,2.3723175965665235,0.9677011768611773,0.9960732105140924,3.1284772686710522,2.98,
2025/09/07 21:30:00,0.6227011843979633,0.6208546997415741,63.33863832505273,80.05035366881278,2.627867836479578,2.3573700954400847,0.9676978639158746,0.9945151869146497,3.069948207748465,2.99,
2025/09/07 21:45:00,0.6360172646452452,0.6333159800084635,63.22812802406109,80.56161431156426,2.580604471914674,2.383783783783784,0.9676715921369418,0.9964728903772115,3.1288483873929316,2.96,
2025/09/07 22:00:00,0.6370347705470951,0.6344671942553998,63.180724713092474,80.37417933617748,2.5787493944498077,2.386609071274298,0.9676967588763764,0.9965386016891656,3.1333615134272432,2.99,
2025/09/07 22:15:00,0.6322962748487994,0.6309950271031655,62.95029675298578,79.94540682233276,2.580792932040691,2.386192017259978,0.9675815792015353,0.9961462447008903,3.119068517723398,2.97,
2025/09/07 22:30:00,0.6166640778173914,0.6179193623135218,62.64157102019366,79.00030431221327,2.617156140359021,2.3553191489361702,0.9676351567210545,0.9943819361352333,3.0639728642626096,2.99,
2025/09/07 22:45:00,0.6136445795824417,0.6160150273206298,62.41088643261624,78.68314248673236,2.611185674877881,2.362473347547974,0.9676440251970547,0.9943724324183522,3.055836765168578,2.98,
2025/09/07 23:00:00,0.6135255788481527,0.6165119096893368,62.24953584140086,78.65759533335898,2.5949819054350387,2.3447905477980666,0.9676083118376984,0.9948019220691298,3.0753726390746006,3.1,
2025/09/07 23:15:00,0.5663421673275036,0.5791138900052598,60.90356280316655,76.15059192862806,2.6380717926388586,2.356466876971609,0.9680669844820071,0.9910784680674546,2.893148617150279,2.99,
2025/09/07 23:30:00,0.5893757321087004,0.59970678852729,60.922572933660604,76.87997119762647,2.5817909768080716,2.3954741379310347,0.96776392128969,0.993874349847955,2.9847475638666525,3.01,
2025/09/07 23:45:00,0.5861600461109492,0.5966320195232213,60.88870743145475,76.48116341214022,2.6023283839146636,2.3664529914529915,0.9676798492068894,0.9930212169768597,2.9774864968946946,3.0,
2025/09/08 00:00:00,0.6199960570469161,0.618260388588305,63.470180887786285,79.93631651853039,2.6072747673430303,2.366952789699571,0.9679962518024209,0.9951399435133831,3.075188236397576,3.02,
2025/09/08 00:15:00,0.6046221907450147,0.6058641294084001,63.24933535202049,79.26004589574511,2.63449910154983,2.3475026567481403,0.9680863298795329,0.9936378631103816,3.020816937924637,3.02,
2025/09/08 00:30:00,0.5926274882797198,0.5948227948498063,63.25407182119843,78.80132690170095,2.6599901187131842,2.3245798319327733,0.9682527033054112,0.9923230430928526,2.977437525505238,3.02,
2025/09/08 00:45:00,0.5956961485890362,0.5975290823496803,63.33198304861573,78.89414378807069,2.6592872415714464,2.3305263157894736,0.9682797631534099,0.9925694514246145,2.9864526247998096,3.03,
2025/09/08 01:00:00,0.5856539063165731,0.5898834679039593,62.984078867767536,78.52716143234834,2.6521139060033736,2.340380549682875,0.9684582329694709,0.9923270261851107,2.9539737286304164,3.04,
2025/09/08 01:15:00,0.5836201363860282,0.588041857765021,63.006101688003824,78.48187962419583,2.650402457854909,2.3382663847780125,0.9685595015255943,0.992300621272677,2.949477238885459,3.06,
2025/09/08 01:30:00,0.581182281121454,0.5858649742843008,62.99873742447191,78.43513582469834,2.64802161381636,2.338624338624339,0.9686180365792951,0.9922534354163722,2.9429483423215967,3.04,
2025/09/08 01:45:00,0.5828286703451879,0.5869782879597051,63.080933304376785,78.46235644301585,2.6490959878084626,2.342857142857143,0.9686388257278473,0.9923349988081651,2.946337865297497,3.04,
2025/09/08 02:00:00,0.5845788606163421,0.5883140802228524,63.1828465631386,78.5503948913636,2.648538178740997,2.3463983050847457,0.9686318917320261,0.9924568071905093,2.9515575238058602,3.03,
2025/09/08 02:15:00,0.583280578145724,0.5883571894262514,62.84469527590151,78.51320879527067,2.6148567897967867,2.3791621911922665,0.9686698283001755,0.993353446116589,2.951913117987298,3.04,
2025/09/08 02:30:00,0.5856086066172771,0.5897107037686594,63.07046703115582,78.65099407497885,2.6227798834343656,2.3740621650589495,0.9687652985145153,0.993348818014801,2.9578129757308673,3.05,
2025/09/08 02:45:00,0.5764744170193926,0.5819580545438794,63.01240128317533,78.15020250417739,2.651850680148,2.3605514316012726,0.9688678850000074,0.9920568888440946,2.919513554592066,3.04,
2025/09/08 03:00:00,0.5906158784751654,0.5932858313460743,63.2876881923206,78.9163246634857,2.6102511500712566,2.3853606027987087,0.9688241301427274,0.9940013269672037,2.9762587772198135,3.06,
2025/09/08 03:15:00,0.6003184759357346,0.5986069240265496,64.24738703782295,79.18512702164344,2.6814058912352157,2.326337880377755,0.9687608217286369,0.9925893599448511,2.9964775672485646,3.02,
2025/09/08 03:30:00,0.5992347289072425,0.5977456171636625,64.25568588282539,79.12173457071,2.6860472062682472,2.3273871983210914,0.9687653627813886,0.9924301379819767,2.9911219759569514,3.02,
2025/09/08 03:45:00,0.5964619298419307,0.5967574613944272,63.815145082463445,79.10301384520844,2.6374957388837936,2.3696581196581197,0.9689042858263839,0.9936747356954568,2.989548335920388,3.04,
2025/09/08 04:00:00,0.5972051322620174,0.5972780741953834,63.84906970174397,79.03611181920508,2.6431748904428645,2.368196371398079,0.9688420793088001,0.993527518676033,2.990736117792231,3.03,
2025/09/08 04:15:00,0.6098077975748001,0.6081361234036057,63.972387407726124,79.65564206859918,2.604589463667716,2.392624728850325,0.9687809361877218,0.9952729448783892,3.0430099897357703,3.04,
2025/09/08 07:00:00,0.6251560773224801,0.6026986065537044,70.07628711223468,86.26906486910757,2.700078360817471,2.363443145589798,0.9705409891223814,0.9951610692961957,3.027924001200506,3.06,
2025/09/08 07:15:00,0.6153230370701532,0.5928001903274835,70.50182448335708,86.54876210867371,2.7132117688616915,2.339662447257384,0.9710015240237335,0.9945647846934715,2.996217543546757,3.09,
2025/09/08 07:30:00,0.6204349880966037,0.5961170490436317,70.94699230254685,87.07774557391306,2.7279702656283336,2.341412012644889,0.9709382471629225,0.9945135235771178,3.003518152459997,3.09,
2025/09/08 07:45:00,0.6272698604396842,0.5997674788107519,71.62919889666827,87.8585034200334,2.738540572384202,2.3406940063091484,0.9709609585921356,0.9946742015304794,3.017407253893764,3.11,
2025/09/08 08:00:00,0.645592680374722,0.6127483928829923,72.40740940295795,89.19419293079723,2.7114448597892804,2.357749469214437,0.9710571180697736,0.9964062170498564,3.0783003752677387,3.1,
2025/09/08 08:15:00,0.6146161964018876,0.5906012112459529,71.41319171955236,88.04741223798678,2.7274237293140398,2.3506907545164717,0.9706683335516105,0.9941880540067494,2.979412547024363,3.14,
2025/09/08 08:30:00,0.6283989985574834,0.5998073421580776,72.26337493265511,88.83270230535189,2.75845210850816,2.3554852320675104,0.9704959622321164,0.994113028981504,3.0035506254576934,3.1,
2025/09/08 08:45:00,0.6527787296766221,0.6184038522792397,73.55595576227047,90.85297238624456,2.714266590483333,2.371002132196162,0.97105785405784,0.9968213776453828,3.0927619839206253,3.11,
2025/09/08 09:00:00,0.6488463709488347,0.6154074235523365,73.75512928074757,90.99973772100762,2.7328686508784266,2.3666312433581296,0.970990275508721,0.9961798697195983,3.073373879095813,3.11,
2025/09/08 09:15:00,0.6557603996484557,0.6206412491697514,74.39263647610201,91.73893481395802,2.741588365539316,2.3658536585365852,0.971044661780529,0.9963761790216632,3.0906274365549185,3.13,
2025/09/08 09:30:00,0.6758787980016738,0.6366582666534581,75.31961473680501,93.40751299664387,2.6936777429240863,2.39312567132116,0.971356310881537,0.9986840999188649,3.164531678052108,3.1,
2025/09/08 09:45:00,0.6683894065456625,0.6310324812899593,75.60959496339336,93.54120540040947,2.724055605168012,2.375667022411953,0.9714494358709252,0.9977398300269007,3.134334183452148,3.12,
2025/09/08 10:00:00,0.6736560872139116,0.634516037969385,76.46237272251363,94.32384073650594,2.752776167634941,2.3633474576271185,0.971249650566301,0.9971968656363523,3.1418189852384977,3.11,
2025/09/08 10:15:00,0.6818410551747638,0.6392838241359883,76.68717463739716,94.30256617197108,2.756561962412456,2.3445378151260505,0.9714466926196874,0.9974842046436908,3.1712167491294565,3.09,
2025/09/08 10:30:00,0.686864621590611,0.6431965603718888,77.38113111543129,95.0972606424119,2.7696913901914075,2.3385744234800843,0.9715658257280254,0.9975430327943856,3.1832312051894487,3.09,
2025/09/08 10:45:00,0.6941590044312704,0.6487436265899067,78.11214113409702,95.97895791198576,2.7739756816118355,2.3350785340314135,0.9716931006420406,0.9978790072948844,3.2052614676131475,3.09,
2025/09/08 11:00:00,0.7093744303099971,0.6608411603247826,78.57750241866329,97.00401509217085,2.7463893860962867,2.362962962962963,0.9717373501405856,0.9992658148421896,3.2531600879383307,3.13,
2025/09/08 11:15:00,0.7232879387530482,0.6712962175045274,79.88447389245853,98.51509657495174,2.766411061053092,2.3491561181434597,0.9716928720108919,0.9994328184426656,3.2933924507700003,3.11,
2025/09/08 11:30:00,0.7030362761270207,0.6575853258997203,78.9828140751338,97.75045467700154,2.7435807455555117,2.357066950053135,0.9716480029498774,0.9990693993474519,3.2404078787207578,3.1,
2025/09/08 11:45:00,0.6888243023817515,0.6467239198270043,78.12163289317967,96.53596295957769,2.7570118211321213,2.3513227513227517,0.971460510427827,0.9979844616217842,3.19189266144129,3.12,
2025/09/08 12:00:00,0.6825014638902211,0.6418351719995868,77.47043351390725,95.75409273335137,2.7556173005746603,2.356613756613757,0.9714007123838867,0.9976740477831852,3.16970254819847,3.11,
2025/09/08 12:15:00,0.6784244380932859,0.6388093437435898,77.02767343489235,95.23301843008946,2.75462170365584,2.354497354497355,0.9713483249552096,0.9974637851361992,3.158456851303105,3.1,
2025/09/08 12:30:00,0.6868771962097663,0.6458858509985125,76.95841219477838,95.56898346918456,2.7150646901906224,2.376068376068376,0.9715041570543475,0.9988439409289784,3.194241506083127,3.11,
2025/09/08 12:45:00,0.6827908283323496,0.6420875896027222,76.63076459118777,95.01519263994102,2.7222165749145515,2.370212765957447,0.9714542535323076,0.9984095540722226,3.1791693876672484,3.11,
2025/09/08 13:00:00,0.6651265401533619,0.6286903727252271,75.78490536512602,93.6969941611677,2.749973042053173,2.355860612460401,0.971170492226461,0.9967361257406112,3.1174723619334217,3.1,
2025/09/08 13:15:00,0.674436185278501,0.6362780954108073,75.59838511394278,93.9979293707549,2.7068037400110923,2.376470588235294,0.971385743415488,0.9983553529872242,3.1581946150446365,3.1,
2025/09/08 13:30:00,0.6689761676302584,0.6317407774423589,75.30367242587506,93.5176945219838,2.7107920174208715,2.3699360341151383,0.971483316283402,0.9980326239267061,3.141221918328935,3.11,
2025/09/08 13:45:00,0.6636197741215802,0.6275482323889202,74.81245913794201,92.82413029744123,2.7181726208640997,2.3659574468085105,0.9713102242459604,0.9974756039308974,3.1227655270622825,3.09,
2025/09/08 14:00:00,0.6714364796771289,0.6336746079113775,74.5334935842914,92.85371238315061,2.686420644312502,2.3845327604726103,0.9712348493297533,0.9985496798898307,3.154445786545876,3.11,
2025/09/08 14:15:00,0.6653343544672551,0.6291445547679965,74.0828835945881,92.25185963979843,2.6869669048608666,2.3798283261802573,0.9712071311032364,0.9982088913394771,3.1375541902876014,3.1,
2025/09/08 14:30:00,0.6666896169686579,0.6302673861099255,74.27267401511533,92.4476540658823,2.6879124503885623,2.37513397642015,0.9710178101651143,0.9980948335245828,3.14414275581292,3.12,
2025/09/08 14:45:00,0.6718361137330784,0.6317447020082942,73.98715164032303,91.5897909600033,2.711406786519201,2.3661375661375663,0.9706902904183479,0.9974129458996598,3.1486147310907997,3.07,
2025/09/08 15:00:00,0.6567484466206248,0.6213984021455664,74.14782998991218,91.75699858606598,2.7177986814698354,2.3435517970401687,0.9710274784167098,0.9968005668906398,3.1109885419357735,3.08,
2025/09/08 15:15:00,0.6449929552700218,0.6124463471191344,73.50372647573957,90.87807068503024,2.721088063794253,2.340717299578059,0.9709642391705701,0.996059795635637,3.0736599405608938,3.1,
2025/09/08 15:30:00,0.6419196503810948,0.6099800137440601,73.14317446915038,90.4308653733708,2.7173163519871593,2.3438818565400843,0.970876121292792,0.9959033706976583,3.0640601924395736,3.09,
2025/09/08 15:45:00,0.6393183570173964,0.6078357204318304,72.79537018896183,89.95991512695869,2.7191396198806443,2.3435194942044255,0.9708564328644107,0.9956988659785609,3.0548186001955018,3.09,
2025/09/08 16:00:00,0.6482823694433507,0.6150109184446683,72.53694815409735,90.03959002740339,2.6848645400029794,2.3716719914802984,0.9707997687362937,0.9969521241154765,3.0869271500575257,3.08,
2025/09/08 16:15:00,0.6395876246311174,0.6089616797281927,72.0197069658045,89.39754227485341,2.6787517145954913,2.3716719914802984,0.9706827111169277,0.9965352738086924,3.0636044350202267,3.08,
2025/09/08 16:30:00,0.6265450700000511,0.5991724919297973,71.59704017249244,88.55587978055031,2.699484216777615,2.3526927138331573,0.9707274971659544,0.9953267008351669,3.0214029771991746,3.09,
2025/09/08 16:45:00,0.6146112967866938,0.5908440713190325,71.04537746345645,87.63927347218473,2.725410791404307,2.3389296956977965,0.9703869643019545,0.9938100162196786,2.979732260467874,3.1,
2025/09/08 17:00:00,0.607807068962705,0.5861691719891042,70.67650580587522,86.99063248129042,2.738602364562075,2.3288100208768268,0.9702311428575365,0.9929518789583549,2.957752255158605,3.08,
2025/09/08 17:15:00,0.6158345424055028,0.5930618020542963,70.66467207469925,87.28390902972488,2.7019987885569017,2.3505263157894736,0.9704100621881189,0.9943920326496524,2.991229128125987,3.08,
2025/09/08 17:30:00,0.6173815730777482,0.5947651499234952,70.44325592384324,87.16484147250178,2.6840188662775177,2.361522198731501,0.9704696559853669,0.9949436712088665,3.0003810244803972,3.07,
2025/09/08 17:45:00,0.6229657878762607,0.6010040461746522,70.04961418468375,87.06891097525566,2.659464056922977,2.3792735042735043,0.9701550438318164,0.9956962629484459,3.0259768221753194,3.07,
2025/09/08 18:00:00,0.6195840492617705,0.5972332918932892,70.20748186340164,86.60794656571932,2.7028195864306213,2.3336831059811125,0.9700949358090828,0.9942832234555673,3.0134201658515094,3.07,
2025/09/08 18:15:00,0.604946566543979,0.5878387171713764,69.2993431555503,85.63460777833345,2.686711599639279,2.3551106427818755,0.970122102009649,0.993870244688962,2.9675205249534535,3.04,
2025/09/08 18:30:00,0.6105169891231246,0.5932677505388626,69.02097720897136,85.59915548737695,2.6652435238542616,2.365568544102019,0.9699086598120144,0.9946111510995698,2.993383808478947,3.04,
2025/09/08 18:45:00,0.6222472050846772,0.6014746584474339,69.56186045421258,85.69623644636428,2.7105256097380868,2.329497907949791,0.9695907576869222,0.993846623859112,3.024704495954897,3.03,
2025/09/08 19:00:00,0.6302417171900013,0.6090605427428739,69.28404704074035,85.81319174241452,2.678606234301804,2.3516949152542375,0.9695467932251939,0.9950986556665748,3.0581936958904863,3.03,
2025/09/08 19:15:00,0.6259574164253299,0.6063333620928228,68.99885254894481,85.34496521117165,2.686281796426672,2.346356916578669,0.9694634536804203,0.9946001969959268,3.044330599122907,3.04,
2025/09/08 19:30:00,0.6268032898833434,0.6044521842442818,69.74673251630215,86.04047069475241,2.7042907703868257,2.331584470094439,0.9695664254939579,0.9942575295526653,3.0405838927482924,3.04,
2025/09/08 19:45:00,0.6266838078061003,0.6035329718463299,70.2085254742371,86.8407576115356,2.695632050756233,2.3474128827877503,0.9697088702858354,0.9946506373396978,3.0353788127557273,3.05,
2025/09/08 20:00:00,0.6261922903422631,0.6002333961843909,71.115269547595,87.72825447337036,2.707816894302916,2.332633788037776,0.9701053722504996,0.9945600117660052,3.0289964500657436,3.08,
2025/09/08 20:15:00,0.6233798850229193,0.5968903212403626,71.50245908840664,88.51999968832662,2.687324228005618,2.3523809523809525,0.970570351196665,0.9953074447666977,3.017873383876888,3.09,
2025/09/08 20:30:00,0.6316356860959438,0.6023049773943728,72.45888247427467,89.62469049207263,2.6999130908298734,2.346356916578669,0.9705666177061192,0.9954715110038541,3.03935355032778,3.09,
2025/09/08 20:45:00,0.6404979085096432,0.6092581018396704,73.50439106212228,90.83755089180889,2.711280642502097,2.3403582718651212,0.9706740204206517,0.9957651354104704,3.065042546836436,3.08,
2025/09/08 21:00:00,0.6668351957043549,0.6291893925485683,74.93527147945693,92.8540252662743,2.6968330144708075,2.3541887592788973,0.9707422446418218,0.9975124031915075,3.148478041463605,3.1,
2025/09/08 21:15:00,0.6602347458728156,0.6245449960688703,75.40460095086709,93.35232371095397,2.7037919460401887,2.3492063492063493,0.9709349253315962,0.9971699001215794,3.126982174758567,3.09,
2025/09/08 21:30:00,0.6655036001966225,0.6290720392210037,76.23542642933697,94.29640968391882,2.7182710261515735,2.345300950369588,0.971117566359556,0.9972620498789059,3.139055874822143,3.09,
2025/09/08 21:45:00,0.6669501032342988,0.6301911317754664,76.74911978503606,94.88859144332754,2.728850703019847,2.3449367088607596,0.9708566239858987,0.9969350370488668,3.1390387027369195,3.08,
2025/09/08 22:00:00,0.6850172377123561,0.6437491900275454,78.03212538407355,96.43196096748173,2.7411852324390362,2.3424657534246576,0.9710845704813489,0.9977194378482712,3.190379700671547,3.12,
2025/09/08 22:15:00,0.657629539335354,0.6267834656472624,77.489127371043,96.33019375247584,2.745195370663354,2.3493589743589745,0.9707483299092569,0.9964016862020465,3.1076324786227745,3.17,
2025/09/08 22:30:00,0.6716494859296289,0.636811603633815,78.85779872686696,97.71246055258965,2.7803241400561047,2.3584305408271473,0.9705603353050367,0.9961949693962392,3.1288947799771014,3.26,
2025/09/08 22:45:00,0.6859194505942959,0.6463212933010306,78.95354877609897,97.8639716452816,2.751229267430016,2.3832271762208066,0.970855468069566,0.9975887598298786,3.1716098359662555,3.12,
2025/09/08 23:00:00,0.6882058177894459,0.6460660783740734,78.79972084847338,97.2930836066096,2.7562256988330884,2.3396424815983177,0.9711724914576187,0.9976335190031286,3.1940043337012085,3.09,
2025/09/08 23:15:00,0.676280918666403,0.6368872293958787,77.60444773222557,95.73234035102242,2.761560983376551,2.3347324239244496,0.9709608267224868,0.9967883540568783,3.1565596270898904,3.09,
2025/09/08 23:30:00,0.6754375431882795,0.6365069822721846,76.66909492190862,94.95809538501076,2.7157124977403466,2.3559322033898304,0.9711644086136793,0.9978798678305678,3.1660763033042807,3.09,
2025/09/08 23:45:00,0.6569493074832332,0.6224104050865169,75.29568624543036,93.09115265209306,2.7296099185989697,2.345991561181435,0.9709554773103928,0.9965063078653598,3.1061855335093633,3.07,
2025/09/09 00:00:00,0.6985713272018892,0.6542686798826493,79.66625894055585,98.41615207370762,2.7615731339033,2.3375394321766563,0.9713226232128132,0.9981267769221384,3.224733970571605,3.09,
2025/09/09 00:15:00,0.700820710959668,0.6565821234880796,79.16509688289466,98.2334759537282,2.7240659038598576,2.3623804463336877,0.9715531839717138,0.9992423041182159,3.2387332733030334,3.08,
2025/09/09 00:30:00,0.6955728920823047,0.6525087116058629,78.57951427952341,97.50632967283553,2.7202252287999564,2.363443145589798,0.9714807732455073,0.9990229632385835,3.2235897706767704,3.09,
2025/09/09 00:45:00,0.6935512818755607,0.6509387035724723,78.37697317439482,97.22449017456383,2.7212217809711996,2.3609341825902335,0.9714620035334811,0.9988808458784593,3.2178142940777374,3.09,
2025/09/09 01:00:00,0.6919327855809854,0.6492844437311283,78.10065951451926,96.88173064173645,2.7211005735776124,2.3609341825902335,0.9714766639601744,0.9988215662867674,3.2120078812780464,3.09,
2025/09/09 01:15:00,0.6889416987796415,0.6473414691896217,77.82098578706953,96.53429272703775,2.7201714719078054,2.3619957537154987,0.9714421873130511,0.9986779359950022,3.203169304424079,3.08,
2025/09/09 01:30:00,0.6866853113988189,0.6453609256164986,77.55356203378578,96.17240344871294,2.723050096266927,2.35949098621421,0.9714420170668334,0.9985055102335143,3.195270035659184,3.09,
2025/09/09 01:45:00,0.6833819405418943,0.6427459642752418,77.26603645580288,95.81584953729447,2.721046038294967,2.35949098621421,0.9714042235221039,0.9983613033594152,3.185761287716989,3.08,
2025/09/09 02:00:00,0.679431376354597,0.6396711887099552,76.93186338330084,95.35840334306744,2.7247241089607797,2.358050847457627,0.9714022137645015,0.9980929647166691,3.172093844078769,3.09,
2025/09/09 02:15:00,0.6795181711241933,0.6397509689060564,76.76156214355673,95.14731194874577,2.725298869042713,2.358050847457627,0.9714130405041926,0.9980951962168123,3.172093045764574,3.08,
2025/09/09 02:30:00,0.67504234321928,0.636195947551338,76.36192091201306,94.66401274245189,2.724989850986673,2.3591101694915255,0.971356392915189,0.9978515615595832,3.1573221689058384,3.09,
2025/09/09 02:45:00,0.6708459235672777,0.6327286353636941,76.04319291370564,94.22688120082627,2.723388618669115,2.356613756613757,0.9713057568274458,0.9976208644387549,3.1457099057911306,3.09,
2025/09/09 03:00:00,0.6680327009895853,0.6306885218657723,75.78146385700718,93.90256666605524,2.7251135807612217,2.356613756613757,0.9713721425186949,0.9975061602538099,3.136115552425832,3.08,
2025/09/09 03:15:00,0.6675983248810211,0.6303280886073699,75.5594428272938,93.63938735184855,2.7238180848150266,2.357671957671958,0.9713138514319678,0.9974658565504084,3.134729963663072,3.07,
2025/09/09 03:30:00,0.66690995084799,0.6300002779801908,75.26680631711962,93.44336084192564,2.708513924136193,2.36769394261424,0.9712084860036664,0.9977110250683944,3.13570465192025,3.06,
2025/09/09 03:45:00,0.659970819586957,0.6248777686546416,74.90655421680253,92.95507604072007,2.7128477695414235,2.3641188959660298,0.9713037809047335,0.9973484959933225,3.1136770128247413,3.07,
2025/09/09 04:00:00,0.6588349879440117,0.6239435685311365,74.71561127187873,92.73142525244677,2.7148271224975815,2.3619957537154987,0.9712565374001139,0.9972252720838624,3.1100420905412367,3.07,
2025/09/09 04:15:00,0.6566147910462835,0.6221398269211115,74.49400103820723,92.45686956717414,2.7122941439035624,2.3609341825902335,0.9712933018734425,0.9971874026377974,3.1045491925625845,3.07,
2025/09/09 04:30:00,0.653899890749181,0.6197756500769724,74.26557012176518,92.17384569289565,2.7115540758857555,2.359872611464968,0.97127929025454,0.9970559885294963,3.0963893652858108,3.07,
2025/09/09 04:45:00,0.6498112980863209,0.6169230155172842,73.94851335507173,91.79301735698255,2.710782008352838,2.358811040339703,0.97124773265722,0.9968436589876266,3.0848004789182992,3.07,
2025/09/09 05:00:00,0.6461091293225469,0.6140525689559627,73.74092265995402,91.49496623385511,2.7102120610152567,2.35524920466596,0.9712332568860372,0.9966341326325537,3.075037094522471,3.06,
2025/09/09 05:15:00,0.6520375414567958,0.6184531066152786,73.71665183573116,91.4823499122949,2.7127572122468506,2.3556263269639066,0.9712173873768085,0.9968958517742823,3.092503643097195,3.1,
2025/09/09 05:30:00,0.6621832176225452,0.626438192532184,73.47932255428348,91.52636130785773,2.690221909132117,2.390139335476956,0.970977244282931,0.9978160636687085,3.119731423329708,3.07,
2025/09/09 05:45:00,0.6465208893441381,0.6139005476009947,73.12515929166322,90.72522698006706,2.7078825570253042,2.365568544102019,0.9712303851760726,0.9967303696586367,3.0726181286683545,3.07,
2025/09/09 06:00:00,0.6541166539359816,0.6197590108934401,72.90783348560095,90.6766180293877,2.6990409991223925,2.376470588235294,0.970849149136429,0.9971226612661042,3.096797499728226,3.06,
2025/09/09 06:15:00,0.6591931724697719,0.6224942273435878,73.14319126982755,90.54113012471642,2.728952029818077,2.3481481481481485,0.9707672844585807,0.9965583519196317,3.1103140671979146,3.05,
2025/09/09 06:30:00,0.6411127717655514,0.6090826312289794,72.52916431288743,89.75914599831177,2.7244175094356695,2.343915343915344,0.9710034594311029,0.995895113878376,3.0581718179254356,3.07,
2025/09/09 06:45:00,0.6358183526734539,0.6060388313873188,72.2525652892849,89.65815743478545,2.703792116886389,2.3678038379530912,0.9712828321539654,0.9963487028397463,3.0417026660541713,3.09,
2025/09/09 07:00:00,0.6352065186636637,0.6054612842833387,72.2436234292128,89.58136065409695,2.7120033011488385,2.369542066027689,0.9711974638194276,0.9960809681343153,3.0352321616513946,3.07,
2025/09/09 07:15:00,0.6349392433208273,0.605052870520754,72.34303892909416,89.59893186951822,2.7193419153431653,2.3687566418703505,0.9712438728622149,0.9959213065111101,3.031036880663655,3.08,
2025/09/09 07:30:00,0.6494184086340169,0.6165087308446413,72.67502981968316,90.43115880200058,2.6843316002423836,2.3956989247311826,0.9712839479175306,0.9975684331444431,3.081672180201855,3.08,
2025/09/09 07:45:00,0.6518970444818766,0.6184816851220228,72.91548942174653,90.66746534897763,2.6909352112562352,2.388829215896885,0.97130405705438,0.9975642324765609,3.0900200727263685,3.07,
2025/09/09 08:00:00,0.6513234343212915,0.6176729437330871,72.98511768393168,90.63706852692307,2.6978836769621477,2.382636655948553,0.9711738464280804,0.9972672897069345,3.087764937809944,3.07,
2025/09/09 08:15:00,0.6525948061874118,0.6185747328184429,73.1785234717816,90.81294636913326,2.697931135104876,2.379014989293362,0.9712383424525934,0.9973516287084706,3.0935139892668913,3.07,
2025/09/09 08:30:00,0.6604017525166201,0.6226235098194943,74.0056080785275,91.20341059985692,2.7447457973691565,2.3403582718651212,0.9712357841405106,0.996574858218107,3.1108372746202226,3.06,
2025/09/09 08:45:00,0.6648505688079304,0.6262341531626398,74.2468231942846,91.51716125077769,2.7481223739214897,2.3428270042194095,0.9713698253393651,0.9968549890966626,3.122526431329632,3.07,
2025/09/09 09:00:00,0.652918104897551,0.6184167743112565,73.76842149130819,91.1741190768699,2.7290288232452053,2.3623804463336877,0.9715618204187914,0.9968913005233612,3.0872152012634997,3.1,
