datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/09/09 09:15:00,0.6423383669546859,0.6097143927603456,72.79349261372415,89.74403487951781,2.7449400298974216,2.3530655391120505,0.971452590662392,0.9958732872679199,3.050025813977713,3.07,
2025/09/09 09:30:00,0.6378295748785392,0.6059499978950036,72.82801696701696,89.64298508767193,2.7576813284059036,2.3466807165437302,0.9713074183783698,0.9952335507636685,3.0327909379708626,3.08,
2025/09/09 09:45:00,0.6482711267027226,0.6147800926782602,73.19325301854981,90.55459289688864,2.7100838379784817,2.369263607257204,0.9715077054230404,0.9970339859733236,3.0792167187243322,3.09,
2025/09/09 10:00:00,0.6519981248320897,0.617247210690966,73.54303101864029,90.8687422067896,2.7186288787678854,2.36741214057508,0.9716107011672431,0.9970988610069434,3.0872383793157345,3.08,
2025/09/09 10:15:00,0.6574950472738704,0.621360394563227,73.89843720594524,91.2421672595324,2.727386731721876,2.367021276595745,0.9716702636503711,0.9972383027653909,3.1005346991997684,3.09,
2025/09/09 10:30:00,0.6498280826338533,0.6150858597755986,73.8235111942768,90.84135667615604,2.7585641511108667,2.3516367476240756,0.9714996819149965,0.9960216140750006,3.0686654163600635,3.09,
2025/09/09 10:45:00,0.650329784942997,0.616475782116419,73.52180540411827,90.84950240717798,2.7322420875383266,2.3778014941302033,0.9715523523028169,0.9967708622676444,3.0724851309453975,3.1,
2025/09/09 11:00:00,0.6397786670498944,0.6083612270654439,72.95447902225861,89.87170928616264,2.7658823400003874,2.3637327677624604,0.9713266492752972,0.9953261512615098,3.0309878689124115,3.1,
2025/09/09 11:15:00,0.6403506340685059,0.6087718091381649,72.97712090076735,89.91552114293027,2.764481976162822,2.367303609341826,0.9713550013038657,0.9954221548824143,3.0319645412332434,3.1,
2025/09/09 11:30:00,0.6440019145251726,0.6115583248704806,73.42293081382415,90.4813101320853,2.767309394955178,2.3698193411264614,0.9713429469660517,0.9955773649639491,3.041267145782658,3.09,
2025/09/09 11:45:00,0.6578426569187955,0.62268096761278,74.30774076318144,91.91868179268602,2.7302063154929943,2.3873390557939915,0.9717712707959559,0.9974503619226145,3.0944784055815684,3.1,
2025/09/09 12:00:00,0.6453899681760866,0.6126534783004062,72.92930196446876,90.1123062068649,2.7302314847235363,2.3747323340471094,0.9715602331405421,0.9966145951015049,3.061106019895528,3.09,
2025/09/09 12:15:00,0.6445272875041064,0.6123640469888466,73.63338890351966,90.8277872965841,2.7461887564119736,2.3596584845250805,0.9717113697083792,0.99632881690652,3.058947359844547,3.1,
2025/09/09 12:30:00,0.6360254672800595,0.6061038481092157,73.03165365486382,89.97657265551369,2.770105423652667,2.3663471778487755,0.971079799778601,0.9949434163093518,3.0197231340738693,3.13,
2025/09/09 12:45:00,0.6161881987440552,0.5914106542537361,72.10764028673853,88.69184024862993,2.7905538079631413,2.3694267515923566,0.9706999651553244,0.9931194273786849,2.9488857678798226,3.12,
2025/09/09 13:00:00,0.6344609594545669,0.6055943609723812,72.64560725527335,89.82092663632285,2.738871804418848,2.4021505376344083,0.9710264844068585,0.9955740354234023,3.01445825114723,3.13,
2025/09/09 13:15:00,0.6242266217972042,0.597948457982068,72.34457542027619,89.31825094991113,2.7546123476730626,2.3912111468381565,0.9709345322272062,0.9945951981716737,2.980956419223556,3.12,
2025/09/09 13:30:00,0.642322274520128,0.6118975590867205,72.96340819353476,90.47784002371355,2.715778471343456,2.411700975081257,0.9712507945588127,0.9967254776784242,3.0460442827226952,3.11,
2025/09/09 13:45:00,0.6457486702222979,0.6129225486392135,73.62738353947118,90.69008634718942,2.7572580237697712,2.3720682302771854,0.9713371179267034,0.9958898386187562,3.052427612786978,3.1,
2025/09/09 14:00:00,0.6493319324525686,0.6154658350087983,73.87348384737932,90.94119496695389,2.7612683160805678,2.3684771033013843,0.9713738786840467,0.9960092376608202,3.0631898950789873,3.1,
2025/09/09 14:15:00,0.6439414676207033,0.6113378987655004,73.81359725014632,90.85601364599341,2.7535167967634893,2.36741214057508,0.9713826548543711,0.9958684813211853,3.05046404424048,3.1,
2025/09/09 14:30:00,0.6583720079040815,0.6224798987183011,74.25827027561677,91.60754482733657,2.7414572656897596,2.380085653104925,0.9714651105514747,0.9969932484992831,3.0956144042202696,3.14,
2025/09/09 14:45:00,0.6536725433297004,0.6189810292824905,74.2157647700763,91.6259378053905,2.728119892623001,2.383047210300429,0.9716303721886106,0.9971557849417941,3.085873512104241,3.09,
2025/09/09 15:00:00,0.6610392948074668,0.6247973484691272,74.90032417756427,92.38886830108557,2.7411466597907257,2.3768736616702357,0.9717475327658635,0.9973385920164496,3.1058959071679473,3.09,
2025/09/09 15:15:00,0.6736065960448474,0.6349070801026195,75.56086377660182,93.61491158520346,2.7058855231862506,2.3917748917748916,0.9720090413169611,0.9989775178200819,3.156257390060107,3.26,
2025/09/09 15:30:00,0.6824889396604866,0.6412981403976662,75.610504154304,93.73906652182737,2.6978716358138746,2.4186550976138825,0.9719850534856264,0.9995552672453886,3.174113842756714,3.08,
2025/09/09 15:45:00,0.6812692071720766,0.6405751263174237,75.43869157501219,93.52792942504658,2.7039648010753727,2.4143167028199564,0.9718460786066648,0.9992933074588914,3.17009174956724,3.08,
2025/09/09 16:00:00,0.6775419821436026,0.6377326778443115,75.39319802862319,93.4615803129454,2.6970225807150126,2.4088937093275486,0.9719519467893961,0.9993164024475846,3.1645068280904822,3.08,
2025/09/09 16:15:00,0.6772774040662284,0.6371637563580312,75.41952658398411,93.48380323151807,2.696701912740635,2.404555314533622,0.9718779719682491,0.9992543459844438,3.165613566400644,3.08,
2025/09/09 16:30:00,0.6440009565574334,0.6123354638960592,74.56348644579522,91.76621809808276,2.7737786974601146,2.35501066098081,0.9712186843354966,0.995415162541282,3.050214441889248,3.12,
2025/09/09 16:45:00,0.6372370129325503,0.6075163291535188,74.18889139467248,91.244832682551,2.7857353586755553,2.3706070287539935,0.9708758437800994,0.9945668126898932,3.017431193780336,3.13,
2025/09/09 17:00:00,0.6392701502775152,0.609087485699135,74.52128978403921,91.55873761359538,2.7890339854477513,2.3687566418703505,0.9709969425931178,0.9946609010394308,3.0229184181324626,3.12,
2025/09/09 17:15:00,0.6392820526082374,0.6089426686965462,74.70249847946432,91.73965849724608,2.7918086014079155,2.3683651804670913,0.9710273342570261,0.9946126851609317,3.0214867529158034,3.11,
2025/09/09 17:30:00,0.6358433321897554,0.6060710737662033,74.71046678807515,91.6546071726174,2.796548095367535,2.3665254237288136,0.9709549313857073,0.9942421308353028,3.009169796168203,3.1,
2025/09/09 17:45:00,0.6494741944556219,0.616768932397772,75.20251104552834,92.53623066970292,2.776052077190383,2.378868729989328,0.9710101207403847,0.9955259816944686,3.056137421296193,3.1,
2025/09/09 18:00:00,0.6566948376116942,0.6229380338136581,75.41685138249888,93.17377274830525,2.7406563951828855,2.4030172413793105,0.971237293879542,0.9968836086315145,3.0848097266226513,3.11,
2025/09/09 18:15:00,0.6629098267589434,0.6276029130866543,75.85566199543011,93.61826756230879,2.7514559016451323,2.401075268817204,0.9712434236705842,0.9969650211718989,3.0999297349589185,3.11,
2025/09/09 18:30:00,0.6602564714161187,0.6252854196778821,75.94759084709897,93.68883571629867,2.7478718809343565,2.4006444683136414,0.9712914431589201,0.9969059787676704,3.0928369834797365,3.09,
2025/09/09 18:45:00,0.6642491584478415,0.627508216247798,76.49622177994752,94.01967167526347,2.7767527847052293,2.373801916932907,0.971269801384621,0.9964096438729381,3.1030199374810574,3.11,
2025/09/09 19:00:00,0.6781515724112357,0.6372665581989446,77.40412936164802,94.99906906103878,2.773720044242732,2.359872611464968,0.9715424794504034,0.9972703175919855,3.152741264766437,3.08,
2025/09/09 19:15:00,0.6703145854162466,0.63230001680733,77.07908169033591,94.68337722323497,2.7765789166530364,2.367021276595745,0.9712969806511266,0.9967082141400203,3.1256752091746907,3.11,
2025/09/09 19:30:00,0.6650926000630649,0.6281073171107359,76.9567571145695,94.39430975489235,2.8012466468677513,2.3605514316012726,0.971077508454447,0.9958025217541562,3.101080605145992,3.11,
2025/09/09 19:45:00,0.6565820744768963,0.6224377368735848,76.65513640802098,94.17896544303929,2.7947643789679892,2.3716719914802984,0.9711421443243382,0.9956187989465006,3.073979441345064,3.11,
2025/09/09 20:00:00,0.6586079506694555,0.6241776289130868,76.76866790662791,94.40159787333421,2.790325220494384,2.378868729989328,0.97118670126083,0.9958772172801216,3.079264415688792,3.14,
2025/09/09 20:15:00,0.6581168803442982,0.6242473547181034,76.91563777334642,94.61167071347394,2.787189588483359,2.3824786324786325,0.9713531842016222,0.996049955151301,3.078141346075941,3.13,
2025/09/09 20:30:00,0.659403939298462,0.6252260955327852,77.03941841195027,94.75153861237536,2.7917231078496236,2.3824786324786325,0.9712665707387026,0.9959737767661676,3.0803685233635987,3.12,
2025/09/09 20:45:00,0.663691762087474,0.6267905913801364,77.87740810348649,95.17178035592188,2.828876439507855,2.3438485804416405,0.9712995490285331,0.9952478871045148,3.0908992126246693,3.12,
2025/09/09 21:00:00,0.6741333217283784,0.6353660715381863,78.15762571019773,95.93234964270182,2.8063779255136723,2.35524920466596,0.9714078367362874,0.9964155891972257,3.1289206091408066,3.13,
2025/09/09 21:15:00,0.6733280336553731,0.6350628660890271,78.1231121587669,95.97453981204276,2.809879522143584,2.362672322375398,0.9713358325679725,0.9962737057845777,3.1207964016967735,3.12,
2025/09/09 21:30:00,0.6736067533284558,0.6365058871134435,78.03004291978465,96.29285767613129,2.789287384951889,2.378609625668449,0.9714120767227069,0.9968811237642095,3.1250869253740943,3.13,
2025/09/09 21:45:00,0.6675868268489744,0.63237228643502,77.8979339180569,96.13237734514189,2.8034399467994655,2.3735325506937035,0.9712390822378358,0.9961850363146433,3.102395191585117,3.13,
2025/09/09 22:00:00,0.6694465983990423,0.6337825565569514,78.17653084940362,96.50926468954738,2.8039920019867894,2.371002132196162,0.9713472637006442,0.9963315350704087,3.1080185344298514,3.13,
2025/09/09 22:15:00,0.6731106101349577,0.6366799227170631,78.40433061142203,96.83650938509766,2.808253982462489,2.3684771033013843,0.9714381086133598,0.9964933197267638,3.117627851714872,3.12,
2025/09/09 22:30:00,0.6770325332739543,0.6403146003372863,78.32591474018515,97.1326840725858,2.7782537419600715,2.3862660944206007,0.9715602977790672,0.997441906919813,3.1353616164661227,3.12,
2025/09/09 22:45:00,0.6757272217829846,0.6396345987716928,78.05746749211163,96.97740450033392,2.7771511467111734,2.389247311827957,0.9715647761915607,0.9974573253009273,3.13010719851687,3.12,
2025/09/09 23:00:00,0.6762940360265924,0.640254638421103,77.92643522516978,96.93611636403845,2.7766124072331055,2.389666307857912,0.9714571478092608,0.9974464791309363,3.1316666915053006,3.13,
2025/09/09 23:15:00,0.6807719061513143,0.6409040734056546,77.90160684401599,96.07401431565158,2.8259329417992345,2.369473684210526,0.9713509284891361,0.9962850128571643,3.1251661820943366,3.08,
2025/09/09 23:30:00,0.7043005809963758,0.6580087673730948,77.58239324282536,96.29747335422368,2.755266737579955,2.3678038379530912,0.9718935742547412,0.9991946951498182,3.22999090700447,3.1,
2025/09/09 23:45:00,0.6648419994085208,0.6290517298198643,74.7964520470172,93.04778511985496,2.7284260514804517,2.381818181818182,0.9718955183284951,0.9979071240926413,3.1138471261885194,3.07,
2025/09/10 23:30:00,0.6239489776790033,0.6117320906414088,66.97124184717713,82.34420934199072,2.6782382496662436,2.3991323210412143,0.9703583715243796,0.9956878383654606,3.0469317363143755,3.05,
2025/09/10 23:45:00,0.6384037249923438,0.6234352214423178,67.2037487504911,83.48456828740103,2.6529206376171186,2.4157549234135667,0.9703859014585862,0.9972015611331274,3.092052955111179,3.06,
2025/09/11 02:45:00,0.6844587642367739,0.6447923267406998,72.44412755462743,88.49941006954252,2.734616066594382,2.3705692803437164,0.9709261161082606,0.9979423098669791,3.2033534357031814,3.06,
2025/09/11 03:00:00,0.6899867983379698,0.6476743691391769,73.18008230712725,89.76175464681313,2.73182409946881,2.3793103448275863,0.9712418677323974,0.9985722828885721,3.2120201119143044,3.08,
2025/09/11 03:15:00,0.7015850033037611,0.6526699430798485,76.36663870815411,93.68643500555935,2.7623293737816295,2.366167023554604,0.9719207314576382,0.9989750826605368,3.228639789900577,3.05,
2025/09/11 03:30:00,0.6962501254102755,0.6500575856673413,77.13625923476815,94.89985198611221,2.7579822084552474,2.372591006423983,0.9724175861138825,0.9991933485220814,3.209262470640869,3.09,
2025/09/11 03:45:00,0.700181219457035,0.6534396926813095,77.47483038492807,95.5765606349853,2.7587201043030762,2.3779443254817987,0.972499282992038,0.9994371004170147,3.215884163655562,3.09,
2025/09/11 04:00:00,0.701109439499817,0.6549936189036561,77.49497270521792,95.87594984304727,2.7574273817865347,2.3832976445396143,0.9725092741546587,0.9995268729448076,3.2148693253683907,3.09,
2025/09/11 04:15:00,0.7112487790757487,0.6612794030614775,78.29898369889521,96.3759454848655,2.8162624882811005,2.3392857142857144,0.9723749473902297,0.998531001047774,3.2338296678151197,3.08,
2025/09/11 04:30:00,0.7083067006426307,0.6610186039678859,77.97252242488818,96.62731250529029,2.785897591319287,2.3605514316012726,0.9724592155805503,0.9991748647554535,3.2291733723612603,3.08,
2025/09/11 04:45:00,0.7262905742642,0.6760318672014339,77.9636352472968,97.46730069372668,2.76008669934374,2.390322580645161,0.9721495219513788,1.0004500384213943,3.282328318642385,3.08,
2025/09/11 05:00:00,0.7059818040333525,0.6607704580727922,76.45576916655838,95.66196996340803,2.7527371841704507,2.383870967741935,0.9720132266968556,0.9996174152490325,3.226156374643709,3.07,
2025/09/11 05:15:00,0.6959118449070115,0.6538199997244649,77.01123884503004,96.20230498207654,2.7602261448758543,2.3740621650589495,0.9724800936987731,0.9993178484427674,3.1969864542088176,3.1,
2025/09/11 05:30:00,0.6896952473641113,0.6492979107613209,77.03506872833809,96.03118246141806,2.7839104979942215,2.369263607257204,0.9722055279705734,0.998355898713921,3.1697206783607332,3.11,
2025/09/11 05:45:00,0.6918817823368202,0.6514112858158314,77.26174513951818,96.41518362861645,2.7768235475914826,2.3822269807280514,0.9722051787620176,0.9986396141475494,3.174555221132119,3.11,
2025/09/11 06:00:00,0.689734100695552,0.6505306661953882,77.09560632768343,96.354842762941,2.7826221046116024,2.3935483870967738,0.9719364588596796,0.9983473265112464,3.161952031505493,3.15,
2025/09/11 06:15:00,0.6929690633584491,0.652143907361062,77.97917452173502,97.17392276432646,2.807073243818026,2.371794871794872,0.9720036812898174,0.9980046193746892,3.169667373092146,3.12,
2025/09/11 06:30:00,0.7120972000037713,0.6676401116329788,79.70494349372406,99.47653089373867,2.808540714031427,2.3819742489270386,0.9722994920407068,0.9991444808782399,3.2243613476495274,3.13,
2025/09/11 06:45:00,0.6979950688041473,0.6616366877725575,81.38731739301274,101.97629863799624,2.8670489428926507,2.37703141928494,0.9717665152321171,0.9974430505178377,3.167464417850366,3.17,
2025/09/11 07:00:00,0.7444221009069134,0.6942523016515278,85.81622979286016,106.73687255006472,2.866790331211014,2.4083155650319825,0.973120240510804,1.0000588841228586,3.2839280331463554,3.16,
2025/09/11 07:15:00,0.7980679559298772,0.7347425991210862,88.12807411394391,110.09451996524251,2.8342351744547885,2.4008620689655173,0.9734423241333153,1.0030363910063114,3.466632791363971,3.12,
2025/09/11 07:30:00,0.7451431985786978,0.6957953653837875,86.0458890688791,107.14759728068374,2.896586120455793,2.3711229946524064,0.9725146520180477,0.9992888919282983,3.2952018060254944,3.1,
2025/09/11 07:45:00,0.7694015035689451,0.7121616014523828,86.14967024760367,107.33206949373651,2.8514696197983698,2.39978563772776,0.9730173543237044,1.0013117927156667,3.370942869033978,3.13,
2025/09/11 08:00:00,0.7434164264614423,0.6932370626247834,84.4449387158132,105.14469240579677,2.859982804755775,2.3747323340471094,0.9727740637844021,0.9999633301645903,3.3033185042817457,3.13,
2025/09/11 08:15:00,0.7313169680926616,0.6837703984992607,82.75888856841718,103.33726944978612,2.825838313758738,2.4034519956850056,0.9725799090789408,1.0000076425604028,3.268441910168163,3.11,
2025/09/11 08:30:00,0.731648978020557,0.6836850257697177,81.62176120820487,102.30397260981171,2.784525655225631,2.4302832244008714,0.9727350933097598,1.0009858435567835,3.275557002745179,3.13,
2025/09/11 08:45:00,0.7209710291761063,0.6748525246147188,80.404535377123,100.52853619412798,2.7979014587191067,2.4073672806067172,0.9724984305888147,1.0000382601854105,3.2473558459208776,3.15,
2025/09/11 09:00:00,0.7105184655291877,0.6671916922119498,79.6680869138104,99.54050507091024,2.8107475008473237,2.396103896103896,0.9723194755050287,0.9992317974617102,3.216118607034808,3.16,
2025/09/11 09:15:00,0.6954109167285778,0.6553166529506051,79.04047946706322,98.54441365633973,2.8241509483893203,2.401939655172414,0.9721718442197167,0.9981348331879306,3.160338214304897,3.14,
2025/09/11 09:30:00,0.6751173588871948,0.6408262255961074,78.22848761516379,97.51178588093701,2.8372834106731375,2.390086206896552,0.9719319951214331,0.9967868206021001,3.1007052692496013,3.18,
2025/09/11 09:45:00,0.66845651815709,0.6349587077475738,78.17989211722896,97.0239524075511,2.8577527611966294,2.3852721451440773,0.9720955853594422,0.996023222762854,3.071396381896612,3.14,
2025/09/11 10:00:00,0.6972699290436313,0.6556165917698141,78.97624139612256,98.20661975769688,2.810365025415571,2.3969957081545066,0.9725705530255933,0.9986235477664783,3.172626722117922,3.13,
2025/09/11 10:15:00,0.6911448894421004,0.6506280189140213,78.16562333309463,97.14466906367203,2.820783810678583,2.3890675241157555,0.9721606165109883,0.99785330851,3.1532188268974974,3.13,
2025/09/11 10:30:00,0.7016092710919788,0.6591821576511401,77.81285638531541,97.03210614711736,2.7953025718479356,2.403243243243243,0.9720861137936356,0.9988750193040759,3.1921729237044487,3.17,
2025/09/11 10:45:00,0.6949090886226035,0.6535364558244657,77.20158393418457,96.2852093818332,2.775792424161831,2.411255411255411,0.9722430237632932,0.9990215315799695,3.175834672907002,3.12,
2025/09/11 11:00:00,0.6895699797477405,0.6493091018405607,77.37938345298251,96.26586461681629,2.8036325282097954,2.3950484391819162,0.972051907035727,0.9980658250201455,3.154483994169905,3.12,
2025/09/11 11:15:00,0.6888597271871952,0.6468691996051205,77.74648930297934,96.00844042075686,2.848882425580671,2.3523809523809525,0.9719637389958059,0.9968594994258853,3.1485493944974796,3.1,
2025/09/11 11:30:00,0.6954369841914536,0.6523940862367139,77.71515133484604,96.32997623573833,2.8050123966249316,2.376068376068376,0.9723058878254353,0.9983264131292767,3.1784780642579324,3.11,
2025/09/11 11:45:00,0.6877798307214281,0.6475722727674286,76.78559762806907,95.53469560386577,2.778829777169031,2.405609492988134,0.9722184365160187,0.9985465908363252,3.1552853103248073,3.1,
2025/09/11 12:00:00,0.6874921915008246,0.6473546139883337,76.06107573196351,94.78378372568699,2.7593801287905095,2.4052004333694477,0.9721486652983486,0.9988953258905182,3.16445136504864,3.13,
2025/09/11 12:15:00,0.6712518180597716,0.6346704850311334,75.50745898441542,93.81519402737146,2.7759975534245473,2.389666307857912,0.9719376686817204,0.997552849478257,3.113761910610159,3.12,
2025/09/11 12:30:00,0.6688649708743047,0.6325627672027913,75.2366523527725,93.4115555889267,2.7767186645252693,2.3881720430107523,0.9719809061471995,0.9974297687463578,3.1063861687075147,3.11,
2025/09/11 12:45:00,0.6630497918240211,0.628174198766205,74.82608722649859,92.90133120966708,2.7736751827295762,2.389247311827957,0.9719079894009763,0.9971407865230862,3.0894460788223945,3.1,
2025/09/11 13:00:00,0.6664542275673339,0.6308719699568239,74.57221200731136,92.68114412119107,2.7679650247327086,2.3954741379310347,0.9717769520379407,0.9973579752249697,3.1000013194535003,3.14,
2025/09/11 13:15:00,0.666081636867374,0.6303921663457628,74.30218827884013,92.45123693093839,2.744317507893393,2.4049676025917925,0.9720430180268086,0.997982868813987,3.104215847676085,3.1,
2025/09/11 13:30:00,0.6483265054522301,0.6166129496217034,73.4176002304199,91.19989338140572,2.7626165262026285,2.3913978494623653,0.9716871977586244,0.9964262564584934,3.047017268209826,3.11,
2025/09/11 13:45:00,0.665089068390924,0.6304562295532228,74.07843916782701,92.54647954006667,2.723072705569456,2.418300653594771,0.9720044047500669,0.9984629632639088,3.1062911090170813,3.11,
2025/09/11 14:00:00,0.6583173961045324,0.6245685929593542,73.63236965360967,91.75137774068142,2.734149271567253,2.4047619047619047,0.9720486688537624,0.9978316124331502,3.0846932204191377,3.12,
2025/09/11 14:15:00,0.6436050448822784,0.6131615420704644,72.73938749725592,90.3761614351654,2.7613557262392843,2.3899033297529537,0.9716090606806093,0.9961282556924069,3.033270373835552,3.1,
2025/09/11 14:30:00,0.6716982959018403,0.6353850440195239,73.76983933888934,92.13629382969145,2.7323706217843267,2.4184782608695654,0.9718297633587202,0.9984530182239679,3.121561743799876,3.16,
2025/09/11 14:45:00,0.653621964651917,0.620870099876726,73.01784224843328,91.04596831451816,2.727018405720833,2.4047619047619047,0.9719660402590072,0.9976662053776173,3.072612574810769,3.11,
2025/09/11 15:00:00,0.6400538295906647,0.6105922436267546,72.24871353046028,89.94813498544521,2.7535623341397453,2.3954741379310347,0.9716973658072944,0.9962196042433372,3.022818340617666,3.1,
2025/09/11 15:15:00,0.6360285144458094,0.6076110918759323,72.09851223386941,89.69187152737642,2.7581989631746104,2.3913978494623653,0.9717411919301168,0.9959112798287707,3.009960489745933,3.1,
2025/09/11 15:30:00,0.6477342456551165,0.6166397765749108,72.34326326395093,90.34389214951638,2.7261552882862112,2.415401301518438,0.9720097467561204,0.9974693009479143,3.049509746166349,3.09,
2025/09/11 15:45:00,0.6481726823016165,0.6171873333575592,72.46276358113313,90.47487376969828,2.7271461042817555,2.4160346695557964,0.9721087110296472,0.997525389846943,3.049981902785689,3.1,
2025/09/11 16:00:00,0.6383384261889127,0.6090149791175917,72.10061031386797,89.83052972263943,2.7387066828004243,2.4062500000000004,0.9719638551643444,0.9965914264480827,3.0173611092997974,3.1,
2025/09/11 16:15:00,0.6419297627080659,0.6132384713804829,71.50951775715264,89.31886710858996,2.7203906132140574,2.419284940411701,0.9718799873141664,0.9971596594837038,3.033548328055506,3.09,
2025/09/11 16:30:00,0.6391907841669314,0.6100930043268519,71.74227878032208,89.58293304760592,2.7162692743385337,2.4123376623376624,0.9720355012497065,0.9971818836296162,3.027845837501197,3.09,
2025/09/11 16:45:00,0.6435360049277052,0.6115208757988821,72.3539452945573,89.64507234549771,2.7672095632251588,2.3630573248407645,0.9718971503827463,0.9959987361533025,3.036818195060105,3.08,
2025/09/11 17:00:00,0.649279131242881,0.6170244844951657,72.10967439529023,89.68700373084931,2.7341707622644815,2.3822269807280514,0.9720072886144466,0.9971366127206072,3.062738614067436,3.06,
2025/09/11 17:15:00,0.6413475986773789,0.6120214982222789,71.52314309086746,88.96931298352204,2.7309769684061576,2.3822269807280514,0.9719304075453515,0.9967301258409429,3.0412899957805726,3.06,
2025/09/11 17:30:00,0.6383826007430031,0.610854968916304,71.09318401436548,88.41784374306171,2.7323793289042047,2.3807486631016044,0.9718339996555363,0.996459311015485,3.033816128664886,3.07,
2025/09/11 17:45:00,0.6311872217451435,0.6066214127225001,70.49526023180043,87.68585835613108,2.7239384608319357,2.3807486631016044,0.9717941418814326,0.9962002775245326,3.0173158595824083,3.09,
2025/09/11 18:00:00,0.6173833194049284,0.5984096316821492,69.33124996623313,86.22180441952293,2.721632751168977,2.3792735042735043,0.9718146260932556,0.9954840698285196,2.979533882581788,3.07,
2025/09/11 18:15:00,0.6263556514408344,0.6073832885156205,68.99418734958302,86.05605497689935,2.7103128485777677,2.396774193548387,0.9713711616509603,0.9959959350801748,3.0092221885412163,3.07,
2025/09/11 18:30:00,0.6064976627880574,0.5928423529786143,68.08187994975897,84.85175418634839,2.705115531094497,2.3948497854077253,0.9715863736432546,0.9951003274875293,2.950778330576053,3.06,
2025/09/11 18:45:00,0.6174687679266706,0.6033577442701527,67.74232608848085,84.95471549161279,2.667906262228733,2.41240478781284,0.9712575367730003,0.996466325806647,2.999143131460465,3.08,
2025/09/11 19:00:00,0.6032999394615286,0.5944178850885985,66.8325797178949,83.59557248860096,2.6869597787164516,2.402162162162162,0.9711193973565186,0.9950781689942123,2.953539183964689,3.07,
2025/09/11 19:15:00,0.5966789460286371,0.5868318374645942,67.31012365171854,83.72232496369577,2.717821902406785,2.374200426439232,0.9715314799725948,0.994121746801728,2.925195751734848,3.05,
2025/09/11 19:30:00,0.6554258691732021,0.6292994434290111,69.61118906336691,86.14238763072045,2.7709457974325873,2.3505263157894736,0.9707374941143042,0.99553208938774,3.0919757333826055,3.0,
2025/09/11 19:45:00,0.6726946540426897,0.6423192934019676,70.12794099277963,87.26436083282023,2.7452548831487573,2.3688699360341148,0.9705559900471992,0.9969643126285029,3.149944643251745,3.01,
2025/09/11 20:00:00,0.6673487095302235,0.6382712688894544,70.04659883624146,87.54044587840198,2.7231801976085683,2.389666307857912,0.9706528858268111,0.9973698112656963,3.1337488101879494,3.04,
2025/09/11 20:15:00,0.6409210991038197,0.6179502152165519,69.42108517293225,86.85368477378354,2.714238331994731,2.382955771305286,0.9709501479841576,0.9964756582673728,3.0579322071435873,3.07,
2025/09/11 20:30:00,0.6319825050737935,0.6100502263831051,69.58708046110957,86.72579488263503,2.7334671115163856,2.376068376068376,0.9713249656572052,0.9957307613680587,3.02084783468709,3.08,
2025/09/11 20:45:00,0.6237136063430472,0.6032782002874808,69.53664819872945,86.55023594544498,2.7377998767642806,2.3720682302771854,0.9715679039605252,0.9953337641329709,2.9939865852034435,3.09,
2025/09/11 21:00:00,0.6169748727102125,0.5979547248226887,69.46297854071129,86.41252373638957,2.7385405512131347,2.3720682302771854,0.9716326216410034,0.9949887261488224,2.972723930912883,3.1,
2025/09/11 21:15:00,0.6109561785580946,0.5936230911698407,69.30288022879205,86.12895558824852,2.75467373831963,2.369542066027689,0.9714719167856498,0.9942090996850715,2.9491400436612167,3.11,
2025/09/11 21:30:00,0.6065710339013537,0.5907840213359723,69.08297926634566,85.97532963633421,2.7511976753208156,2.379679144385027,0.9713036685502467,0.9939827480055787,2.934301291588364,3.12,
2025/09/11 21:45:00,0.6067910889641929,0.5905965498301438,69.22172719071453,86.02464663339732,2.761992104619322,2.375667022411953,0.97129290093622,0.9937392303329079,2.9318615251031983,3.12,
2025/09/11 22:00:00,0.5701576217846568,0.5768274236645607,63.06372928720413,78.83045474088773,2.659481204084908,2.4247020585048755,0.9711774518635262,0.9936726545781691,2.866561571856724,3.11,
2025/09/11 22:15:00,0.5353338917424456,0.5694620637178953,53.86158778624616,67.9748835648245,2.5535006866316,2.46503884572697,0.9688453504606663,0.9923245502386452,2.825897576399668,3.0,
2025/09/11 22:30:00,0.5750170084149947,0.6015568543217612,55.45933779639994,70.16559841251915,2.54462021129799,2.4536312849162014,0.9687062979984982,0.9950985780371827,2.9666652005932357,2.99,
2025/09/11 22:45:00,0.5811343006534221,0.607156471155241,56.043445783697564,70.83748686139634,2.5606584930885066,2.440848214285714,0.9686508266852968,0.995067544689705,2.986389323867663,2.94,
2025/09/11 23:00:00,0.6297692058665378,0.6325532049698577,61.96597634342674,77.74393311486052,2.6403050671716395,2.407244785949506,0.9693828996223788,0.9964120469299111,3.0958067656359907,2.96,
2025/09/11 23:15:00,0.6437819482743692,0.6301498179243751,66.33820517579686,82.74374629050305,2.7016132400550195,2.3791982665222102,0.9701555514016456,0.9963082132549604,3.0991261356084214,3.05,
2025/09/11 23:30:00,0.6718602895792125,0.633974172297759,72.88459848916908,90.90138417187875,2.7306530702415555,2.382863340563991,0.9718564098139777,0.9984565508601189,3.138335940303501,3.09,
2025/09/11 23:45:00,0.6546687264069301,0.6200485719858965,73.39380831628354,90.834075275036,2.77131088102675,2.366737739872068,0.9723606525098902,0.9969074912393185,3.0705354851536453,3.09,
2025/09/12 00:00:00,0.5940406311317488,0.5856221288335713,67.03964963005913,83.84766852406354,2.7500531852573524,2.3680851063829786,0.9716536166607579,0.9934911411840074,2.9006666238678127,3.1,
2025/09/12 00:15:00,0.5787127535557807,0.5747400262114982,66.12916079513815,82.50848242575863,2.7582880207185636,2.380549682875264,0.9714300469572212,0.9920913569399937,2.8448398975782516,3.01,
2025/09/12 00:30:00,0.5887933141698934,0.5821867545875201,66.60490804060079,83.71299748353226,2.7143191513878744,2.3823845327604727,0.9718665143804478,0.9942131584392823,2.894105084675898,3.08,
2025/09/12 00:45:00,0.6061924071439009,0.5954763963539146,67.2778112989892,84.54721691473343,2.7275646287161237,2.3969957081545066,0.9716538620867852,0.9948171967809666,2.9357576041573545,3.12,
2025/09/12 01:00:00,0.6068993206997094,0.5962300838752038,67.11712544443809,84.22748557456866,2.7337220895238157,2.3867521367521367,0.971685666037445,0.994679653416614,2.9394303122726844,3.09,
2025/09/12 01:15:00,0.6200613183150191,0.6059086691706771,67.64150982511079,84.83684063918984,2.7468642844613678,2.371002132196162,0.9713134436075538,0.9948697628581948,2.9812839033230087,3.04,
2025/09/12 01:30:00,0.6451245614944451,0.6258175570151048,68.11345873225325,86.08415421654185,2.7095868428907357,2.40997830802603,0.9711387881495299,0.9971099380395719,3.060252775486369,3.02,
2025/09/12 01:45:00,0.6479479140516163,0.6274120762912259,68.35045272005885,86.41871142044154,2.7108994533333206,2.40997830802603,0.9710958056908742,0.9972022557455869,3.06706333904673,3.05,
2025/09/12 02:00:00,0.6391237421283075,0.6194675144966896,68.55080164300307,86.27416124018248,2.7444514193723917,2.386923901393355,0.9712707018838751,0.9960357222083362,3.031627995818886,3.03,
2025/09/12 02:15:00,0.6660200733863327,0.6410756935718027,68.96197623226283,87.53930331831583,2.695086814201886,2.4327868852459016,0.9710338758769234,0.9984872598176143,3.1189365287247233,3.04,
2025/09/12 02:30:00,0.6706502627854262,0.6439970529720268,69.30728125134635,88.05462057725997,2.694387528209139,2.4332603938730855,0.9711272138957772,0.9988117798260386,3.131720375512348,3.05,
2025/09/12 02:45:00,0.6633806179160098,0.6369297000808521,69.63315467238164,87.98279459310456,2.7384876440430457,2.3991370010787487,0.9712857872739301,0.997521897791548,3.100869552987095,3.03,
2025/09/12 03:00:00,0.6831380108645296,0.6498499256226128,70.66793380305414,88.95361457442546,2.7638558685694177,2.372863247863248,0.9710939669704941,0.9976785053447663,3.158630696856288,3.04,
2025/09/12 03:15:00,0.687802902731781,0.6523864245577974,70.95694379439303,89.35365795871772,2.7687633933077747,2.372863247863248,0.9711336559115109,0.9978443922712026,3.168434574549666,3.02,
2025/09/12 03:30:00,0.6919790377393154,0.6554099501742651,71.21920036566368,89.75974614861494,2.768617975508025,2.3775401069518716,0.9711854827021894,0.9981004957516165,3.1782626991114067,3.02,
2025/09/12 03:45:00,0.69710216257906,0.6586688524309751,71.57155697081734,90.23945493557623,2.7714286084032036,2.379679144385027,0.9712202810557701,0.9983122751735656,3.1899722672617608,3.03,
2025/09/12 04:00:00,0.697667787687581,0.6597813074656531,71.44042921594858,90.51781201260799,2.745718283885845,2.4086486486486485,0.9713102482331193,0.9990633471106848,3.190523401762202,3.05,
2025/09/12 04:15:00,0.6856519889603506,0.6497924828596475,71.39677873488613,90.33539240375973,2.755434308337431,2.398277717976319,0.9714228143829989,0.9983550891268019,3.1518598828108813,3.04,
2025/09/12 04:30:00,0.7056825345328206,0.6649197098197324,71.96870677038756,91.3583654535696,2.7389061615379675,2.4082519001085774,0.9714384188311103,0.9997109800622528,3.2169516049515776,3.05,
2025/09/12 04:45:00,0.6906906808410473,0.6511987989868327,72.30356611508093,91.21074927710293,2.776155511037093,2.3783494105037515,0.9716535990320749,0.9983064739064703,3.164073949640989,3.05,
2025/09/12 05:00:00,0.6998726127892587,0.6563003362620399,73.08739104427141,92.082603295944,2.782217481197977,2.3768736616702357,0.9718289456415845,0.9987145155717151,3.1873804711398823,3.06,
2025/09/12 05:15:00,0.7027585230254364,0.6592127712159137,73.22183912589203,92.55251527851763,2.7597677977128368,2.401081081081081,0.9719095967140186,0.9994708544214006,3.197163191451587,3.05,
2025/09/12 05:30:00,0.7038998230740615,0.6597399630797006,73.43101798570298,92.74109414241877,2.7601828548166893,2.402162162162162,0.9720191058567067,0.9995860472073936,3.2000314619423427,3.06,
2025/09/12 05:45:00,0.697566040107169,0.6549101625299657,73.39812482019062,92.54006516359519,2.773725135309835,2.3980582524271843,0.972039759666669,0.99905143429415,3.1770430123041833,3.06,
2025/09/12 06:00:00,0.6816825099601465,0.6435872610637856,73.17266859981498,92.30545907761811,2.7538409587292776,2.408008658008658,0.9725004955236799,0.9990523414169793,3.134333689966123,3.08,
2025/09/12 06:15:00,0.6869360154812214,0.6471936514464663,73.65230064595,92.74928439372965,2.7621027349511387,2.4071274298056156,0.972577104315661,0.9991580030564216,3.146957184381224,3.06,
2025/09/12 06:30:00,0.6871947156778231,0.647066984752511,74.03343480745227,93.08012477374582,2.771868029312048,2.380387931034483,0.9726302123029108,0.9989953713535149,3.1566922522638143,3.08,
2025/09/12 06:45:00,0.6756826387966992,0.6384732272764553,74.15145276347769,93.06670048045683,2.7703419944617247,2.3806451612903223,0.9730535207595695,0.9987360502553998,3.12211415437705,3.08,
2025/09/12 07:00:00,0.6818675950107511,0.6438150458797942,74.47954381944832,93.6536802785075,2.7621418094241204,2.4025974025974026,0.9730457666446164,0.9992922424453612,3.1365278966534302,3.09,
2025/09/12 07:15:00,0.6793336481201007,0.6418322053081101,74.86924167090135,93.940440224549,2.7804968236636585,2.394822006472492,0.9729973461208551,0.9987596026967847,3.1247390219147846,3.12,
2025/09/12 07:30:00,0.6724299890518834,0.6374803062899042,74.72708870731994,93.85630873649244,2.788048377301595,2.4052004333694477,0.9727098377190583,0.9981900842477363,3.0983641029670275,3.12,
2025/09/12 07:45:00,0.6627157182761373,0.6302366853808476,74.64253831520983,93.42032011294383,2.8299372070723336,2.391819160387514,0.9723230514078476,0.9965935186862406,3.057836578427824,3.12,
2025/09/12 08:00:00,0.6572858693726619,0.6265794712185753,74.47747328109438,93.2641493418038,2.8243283392744254,2.4017278617710582,0.9724205994229318,0.9965453007267469,3.0408271827418205,3.13,
2025/09/12 08:15:00,0.647340900949644,0.619205863734393,73.93993835257936,92.51589380306874,2.837195855666074,2.4038876889848813,0.9721587072114867,0.9956174603264362,3.005722065119002,3.15,
2025/09/12 08:30:00,0.6463073565510425,0.6179490738279063,74.04818237744638,92.5236548166546,2.8324554546133194,2.4002157497303127,0.9723757934486863,0.9957636899294211,3.0059097004690756,3.16,
2025/09/12 08:45:00,0.6318832492103126,0.6075940725838241,73.33597735955598,91.72648791108016,2.8240465720164516,2.409534127843987,0.9722744885458503,0.9951381372393425,2.96376485815249,3.15,
2025/09/12 09:00:00,0.6279102567679371,0.6045435211881278,73.20558874800562,91.44804137719248,2.8289728822204183,2.409090909090909,0.9723249864248529,0.9948356773465161,2.9503796332495016,3.16,
2025/09/12 09:15:00,0.6244693128656421,0.6014156735684703,72.73857465066887,90.7094144225582,2.8307339875725446,2.4060475161987043,0.9723487546451206,0.9945701352615293,2.9401853226475643,3.15,
2025/09/12 09:30:00,0.6375283682239657,0.610088080953428,73.51998646027045,91.35839174022092,2.8329274396403314,2.40343347639485,0.9726377784612222,0.9953168519695327,2.977675326515767,3.13,
2025/09/12 09:45:00,0.6411796568531188,0.6125336239748977,73.67536872399782,91.44393423178929,2.8433170668176975,2.386923901393355,0.9725313900252139,0.9952312063146355,2.9922604962400707,3.14,
2025/09/12 10:00:00,0.6411534949608887,0.6123237269936731,73.58189974392246,91.25220605735488,2.8455469944972065,2.394426580921758,0.9724522446442503,0.995125268264189,2.988391651640334,3.12,
2025/09/12 10:15:00,0.6539679455897136,0.6222740990713505,73.74974403046357,91.88392641377777,2.7988267243299454,2.4223669923995654,0.9726086811291236,0.9969805014687589,3.036689895567099,3.13,
2025/09/12 10:30:00,0.6418515431631673,0.6129662708988451,73.28351274491419,91.10825000936465,2.816176735551506,2.4123376623376624,0.9723835865364607,0.9958053916500118,2.99756438829221,3.12,
2025/09/12 10:45:00,0.6507205807950446,0.6191912711619106,73.75270691302406,91.45662164061102,2.829792236834561,2.3965517241379315,0.9724091746576841,0.9959630080694551,3.0255549798936716,3.17,
2025/09/12 11:00:00,0.6497261898550777,0.6185153177352753,73.51534932967749,91.1297873712127,2.836710168518941,2.402373247033441,0.9721462082182002,0.9956183202751453,3.018354220728507,3.19,
2025/09/12 11:15:00,0.638001478844513,0.6092399378837459,73.0819896013579,90.48043697890881,2.827347698802356,2.399784482758621,0.9722972796114808,0.9952211088165293,2.9874846300186157,3.13,
2025/09/12 11:30:00,0.6503413313526478,0.6184734662421709,73.15667586173156,90.82782639954529,2.7958743763374723,2.420652173913044,0.9723042812122767,0.9966025083840258,3.0304943227313883,3.15,
2025/09/12 11:45:00,0.6479505705526621,0.6164952769055416,72.96443868537078,90.51815755146937,2.791146586068813,2.4195652173913045,0.9724051164187774,0.9966228383847517,3.0260786048679886,3.12,
2025/09/12 12:00:00,0.6442175263810613,0.6127367171125886,72.89126293348389,90.11792726330061,2.8058568253980276,2.390928725701944,0.9722738430043242,0.9959271185962384,3.020325586024084,3.14,
2025/09/12 12:15:00,0.6378342272185337,0.6079106155614288,73.0641206273829,90.03518227361114,2.832215251433956,2.3916309012875536,0.9721321396195844,0.9948791995750215,2.9892347396847416,3.11,
2025/09/12 12:30:00,0.656547365148719,0.6221946940113092,73.65039628619894,91.1660096678395,2.790470157678688,2.401950162513543,0.9724479944037854,0.9970311081634252,3.0601676847689885,3.14,
2025/09/12 12:45:00,0.625942851595041,0.6000756237048924,72.17903942867478,89.29379725784054,2.8185636952295074,2.4108108108108106,0.971879214309345,0.9944380667808854,2.9523750313584776,3.12,
2025/09/12 13:00:00,0.6250489425337716,0.5995086401787398,72.27358131595601,89.40622999202414,2.8134859554025664,2.4071274298056156,0.9721061970044999,0.9946230530462148,2.9527230980966426,3.14,
2025/09/12 13:15:00,0.6398083844036113,0.6103979296006957,72.7477038799177,90.2017284543085,2.790351828114182,2.4186550976138825,0.972161206129419,0.9959805867647067,3.001817412377129,3.14,
2025/09/12 13:30:00,0.6282223875890619,0.6017651456354891,72.37939431150448,89.57878377042088,2.8098309266897963,2.405609492988134,0.9720361913715906,0.9948013332967662,2.9635061564892515,3.12,
2025/09/12 13:45:00,0.6402617029970495,0.6112724809807276,72.62596114045826,90.32545759526717,2.767297411149142,2.4318429661941114,0.9722364990225907,0.9965860723628405,3.0076714130108915,3.11,
2025/09/12 14:00:00,0.6423944284205303,0.6128739617540152,72.6237707927966,90.31715500034792,2.7754413697701237,2.4302832244008714,0.9720928338992304,0.9964340432094841,3.0110904216162715,3.11,
2025/09/12 14:15:00,0.6433537973098203,0.6122859403074831,73.05407543171737,90.35808973386621,2.8095262576928097,2.396348012889366,0.9720832896630781,0.9955892044371161,3.0109241152594524,3.1,
2025/09/12 14:30:00,0.6589585151468832,0.6244909742318434,73.42183515854825,91.21844699011326,2.7695347859298214,2.4164859002169194,0.9722893981488901,0.9974473725849421,3.067788787821759,3.09,
2025/09/12 14:45:00,0.6455651701350784,0.6140595441602354,72.95138787162017,90.39713019761832,2.7894345227922277,2.397201291711518,0.9721668831583768,0.9961678888169806,3.025355614718664,3.09,
2025/09/12 15:00:00,0.6602218637929547,0.6253920037232664,73.2294791810533,91.1457372282064,2.744150349873429,2.421739130434783,0.9725420645286655,0.9981836612957327,3.0793745062185764,3.08,
2025/09/12 15:15:00,0.6607183615263673,0.6239224818538627,73.69693193255549,91.07147576638957,2.789650413334631,2.364994663820705,0.9725657494919017,0.9970579470846228,3.082403013579929,3.07,
2025/09/12 15:30:00,0.6576376578651587,0.6215333547749589,73.41081879977101,90.7095459167328,2.785858095056682,2.371002132196162,0.9725096205038458,0.996905265126309,3.071120973737859,3.08,
2025/09/12 15:45:00,0.6526701326001723,0.617727832118451,73.02499134912901,90.22496715883118,2.7841053027254627,2.3759318423855165,0.9723719174824029,0.9965605444469576,3.0537936284357987,3.07,
2025/09/12 16:00:00,0.652801158250091,0.6180436511445166,72.9344139741717,90.16243903453943,2.7844181980937113,2.3716719914802984,0.9723096958883389,0.9965214577444619,3.056050892848513,3.08,
2025/09/12 16:15:00,0.6526977210178523,0.618278752533135,72.92256128851876,90.34767089787121,2.7650605983204826,2.3754010695187167,0.9724600533181816,0.9970543614106748,3.062963279032689,3.07,
2025/09/12 16:30:00,0.6527354175378911,0.6178996880922965,72.93401910288998,90.23198043440709,2.7788717084382535,2.374866879659212,0.9723606082818678,0.9966573993759332,3.055738849428965,3.06,
2025/09/12 16:45:00,0.6636082162011506,0.6268446152840336,73.07181181501004,90.88711896851113,2.741916439869835,2.3987068965517246,0.9725674508334027,0.9982440746442247,3.096200051717975,3.07,
2025/09/12 17:00:00,0.6616933762259791,0.6253641644556672,73.0063625164337,90.75827628018743,2.7476858449133146,2.397849462365591,0.9724798321632506,0.9979438810335932,3.0875171101698484,3.04,
2025/09/12 17:15:00,0.6720143908852767,0.6338355287990851,73.05585937861042,91.2017540196292,2.730674854310966,2.405639913232104,0.9722642857565097,0.9987691240647958,3.1251476271630194,3.07,
2025/09/12 17:30:00,0.6746762997157466,0.6359131377570884,73.1179191585493,91.18870030389117,2.7454075973966074,2.4054054054054053,0.9721525021514001,0.998497447461546,3.126210301184881,3.05,
2025/09/12 17:45:00,0.6823928818819169,0.6397934706588064,73.89763246583352,91.53837052710819,2.787145066420035,2.3645058448459086,0.9721660067924905,0.9978041579364857,3.1456875358781526,3.05,
2025/09/12 18:00:00,0.680225185550859,0.6399085106941699,73.35774285007551,91.52282318003927,2.7470204655568264,2.3952483801295896,0.9721782419990483,0.9987333031310427,3.1462860442265397,3.11,
2025/09/12 18:15:00,0.6527692735043233,0.6187637395616662,72.89591443638882,90.41303412582583,2.779246102050733,2.3595744680851065,0.9723809976353859,0.9966724736839163,3.0614606383719782,3.08,
2025/09/12 18:30:00,0.6521974674386637,0.6182325730626743,72.83066797132912,90.32580028600165,2.7789627828155536,2.3613177470775772,0.9724233082924064,0.9966593629558586,3.058217552349615,3.07,
2025/09/12 18:45:00,0.6480605040129974,0.6149849975166559,72.56566615106573,90.00282461474265,2.78173348790101,2.3630573248407645,0.9723009934424676,0.9962912704586572,3.0426760014249803,3.07,
2025/09/12 19:00:00,0.6568237751872744,0.6221790186581759,72.62564536653953,90.47744336388007,2.7473195921239992,2.384780278670954,0.9724439822752551,0.9976430584247821,3.076028936155329,3.06,
2025/09/12 19:15:00,0.6567127286927759,0.6220080364595238,72.662625337851,90.48128727633649,2.756586726922018,2.3732620320855613,0.9723368557431225,0.9973579069051073,3.0764882419575588,3.06,
2025/09/12 19:30:00,0.6482820214108557,0.6165670956789969,72.22091108205515,90.16664423608061,2.7419441738184225,2.3924731182795695,0.9724746647473034,0.9974055418315015,3.0492293241655117,3.07,
2025/09/12 19:45:00,0.6643031456806342,0.629251157899357,72.37646282497333,90.67614432563272,2.7277743018752725,2.4257854821235103,0.9722733590296212,0.9984659118489361,3.0905959714449796,3.13,
2025/09/12 20:00:00,0.6581380918415989,0.624674497702146,72.23350059349735,90.51074504360808,2.7342919704796897,2.409090909090909,0.9722381422850915,0.9980095529929734,3.076202005522944,3.08,
2025/09/12 20:15:00,0.6613927101917425,0.6250301337928517,72.97144270976604,90.72774166532258,2.7754253967089535,2.3645058448459086,0.972375065270504,0.997169456093615,3.083881223611678,3.06,
2025/09/12 20:30:00,0.6843051658506102,0.6431609691282393,73.2885794476621,91.68644989021982,2.737565409067643,2.3959007551240563,0.9723033693240544,0.9991714121857632,3.159539672409714,3.1,
2025/09/12 20:45:00,0.6572601053897532,0.6232962507099451,72.46162909735479,90.50577861241939,2.750885506890858,2.387096774193548,0.9723184751045073,0.9975940380026683,3.0752094765925975,3.08,
2025/09/12 21:00:00,0.6565866975010926,0.6225044209691705,72.55882319581306,90.57384338374307,2.7484154522041564,2.385606874328679,0.972523384803284,0.9977271722221097,3.0742161221833526,3.09,
2025/09/12 21:15:00,0.6557380275243229,0.6219310139315739,72.62320726498263,90.60089898451136,2.75092203140601,2.38412017167382,0.9725831013718345,0.997660819806213,3.071249045463781,3.08,
2025/09/12 21:30:00,0.6606529211013853,0.6255847323829828,72.82196620963668,90.79498214606848,2.7549286956606585,2.3837084673097535,0.9726197369758137,0.9978393643954183,3.084681302028315,3.1,
2025/09/12 21:45:00,0.655679326400132,0.6218112773589403,72.50771655484236,90.2980042220071,2.7741770002741823,2.378609625668449,0.9722206464014277,0.9969234186817173,3.0637684630233357,3.12,
2025/09/12 22:00:00,0.6569356750706244,0.6230777114529221,72.55326001300905,90.58663350100478,2.7438628651415446,2.3939720129171156,0.9725656329675192,0.9978942779757889,3.074668458513454,3.1,
2025/09/12 22:15:00,0.6602268997721648,0.6254060010901409,72.6791240412682,90.73121394705882,2.7423188175060664,2.3950484391819162,0.9725878048850698,0.9980983258741541,3.084843668344957,3.08,
2025/09/12 22:30:00,0.6575107220325,0.6231533347537621,72.59328544967629,90.56881128848742,2.743733877318215,2.397849462365591,0.9725761123041577,0.9979073519272716,3.0741686594171838,3.1,
2025/09/12 22:45:00,0.660495806074602,0.6255612393658745,72.75187799743603,90.74059991509631,2.7460589282333494,2.4021505376344083,0.9725855102850817,0.9980186627122016,3.0807664437628177,3.1,
2025/09/12 23:00:00,0.6582612631399458,0.6236078111710877,72.7221291288162,90.61184024907331,2.7567395412386735,2.392703862660944,0.9724362878854236,0.9975691663496765,3.0732921892563345,3.07,
2025/09/12 23:15:00,0.6564631081576484,0.6220787591155116,72.87161845738989,90.66579173632219,2.7662654305690473,2.3807486631016044,0.9724823593514694,0.9972794289962279,3.068704328867575,3.08,
2025/09/12 23:30:00,0.6678405683466087,0.630508383827088,73.24793691424567,91.28905477994888,2.7516746163699106,2.3834586466165413,0.9725160882062074,0.998204721468387,3.1093730640847332,3.11,
2025/09/12 23:45:00,0.6533294345706885,0.619840982957668,72.8138036867143,90.64239628515385,2.7611240386072002,2.3783494105037515,0.9724627470761732,0.9972383593243719,3.063386440429372,3.08,
2025/09/13 00:00:00,0.6608722933161743,0.6254807303215628,73.23587260052676,91.11431989718292,2.7698615014296863,2.3768736616702357,0.9724336383643206,0.9974220935529851,3.083417022627268,3.09,
2025/09/13 00:15:00,0.632331279407633,0.6050948586232711,71.76186557734322,89.29118144536766,2.796557286700156,2.392282958199357,0.9717384675478744,0.9949911066766752,2.980125797308973,3.1,
2025/09/13 00:30:00,0.6557229916290845,0.621422340909204,73.0596921024349,90.68818071448419,2.792260359995505,2.3848614072494665,0.9721681676817902,0.9964929289027924,3.053771831988387,3.1,
2025/09/13 00:45:00,0.6641193629994833,0.6281990226516206,73.46975060781357,91.47650513220287,2.75791210982841,2.3920515574650913,0.9726320508833812,0.9979946568169179,3.0924661716477955,3.08,
2025/09/13 01:00:00,0.6608954113467697,0.6255091758279273,73.44175870127877,91.34935951165195,2.7659808719975807,2.382636655948553,0.9725187095254785,0.997568392362935,3.083110802782274,3.09,
2025/09/13 01:15:00,0.6715266564117044,0.6338856179272029,73.66955721292958,91.98015552334773,2.7355017121992034,2.405844155844156,0.9726177238893604,0.9988829855798006,3.1201556572124898,3.08,
2025/09/13 01:30:00,0.6751219732084699,0.6366417401589581,73.90974599486498,92.22616447847425,2.7418840714902855,2.403243243243243,0.9726646674938588,0.9989552600516489,3.1296081558005366,3.08,
