datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/09/13 01:45:00,0.6749846085277881,0.6363553554790401,73.97192260340297,92.2494075353174,2.7456720362380724,2.4017278617710582,0.9726630232810926,0.9988591477635834,3.1278995436926706,3.09,
2025/09/13 02:00:00,0.6707355864678011,0.632515997562156,74.10550166999613,91.98861386178352,2.7844427413394914,2.378205128205128,0.972609822043843,0.9977318867948534,3.106712692808654,3.07,
2025/09/13 02:15:00,0.6594438268656929,0.6245349409850647,73.61174025004009,91.39336451459187,2.7939441358143813,2.378609625668449,0.9722945868544448,0.9968055096765883,3.0693125032746282,3.1,
2025/09/13 02:30:00,0.6490618812814575,0.6175191001436473,73.04388562663902,90.88093065244661,2.788321297168969,2.389247311827957,0.9721426343407512,0.9963754798339929,3.0371397157789297,3.11,
2025/09/13 02:45:00,0.6452032459074021,0.6143480115273464,73.06914067013896,90.69566325350358,2.8106051193368993,2.378609625668449,0.972071288393523,0.9956234042490179,3.0198893297516483,3.1,
2025/09/13 03:00:00,0.6595891808889943,0.6255526054682178,73.34732819586577,91.25844947314924,2.7948273500548764,2.4025834230355225,0.9720785076229624,0.9967777292875948,3.060954456044575,3.1,
2025/09/13 03:15:00,0.659051111343624,0.6250576696234389,73.51840181506574,91.417608283311,2.795042664620424,2.401075268817204,0.9722653826628227,0.9968579251419529,3.0595049559472542,3.1,
2025/09/13 03:30:00,0.6560852497834463,0.6226040711486445,73.52922335410379,91.37790612040462,2.7971771566706107,2.398496240601504,0.9722325251195295,0.9966223315864735,3.0504312332359556,3.11,
2025/09/13 03:45:00,0.6570794022883801,0.6231188675010325,73.6173668204043,91.43381428045916,2.803229515229317,2.3969957081545066,0.97223701290756,0.9965498146671125,3.051140265828302,3.1,
2025/09/13 04:00:00,0.6690588755169873,0.6326916292247573,74.13566015853988,92.44278121773597,2.7613936536033954,2.411700975081257,0.9727128275357241,0.9984069789406892,3.100695207735428,3.07,
2025/09/13 04:15:00,0.6680130152931879,0.6317998863325953,74.1723409590973,92.3517538337429,2.7777563331126203,2.40280777537797,0.972610721832095,0.9979352118520041,3.094194823721914,3.11,
2025/09/13 04:30:00,0.660873209176243,0.6262079764969164,73.99762116043706,92.03864569311193,2.7852285526054947,2.3987068965517246,0.9725526954396871,0.997365320762043,3.070599464284716,3.08,
2025/09/13 04:45:00,0.6596008149991193,0.625384084525351,73.97477741850231,91.91586752792668,2.8048334309151652,2.3924731182795695,0.9723756321900935,0.9967953984836407,3.0614434645878736,3.11,
2025/09/13 05:00:00,0.6605599888970972,0.6258629206024948,74.1563983194883,92.04810706616237,2.8133556184120154,2.38412017167382,0.9723527727862478,0.9966367970736543,3.0641640186971695,3.1,
2025/09/13 05:15:00,0.6668191703376551,0.6311193936130158,74.32394301728459,92.5782460038029,2.7800354205369455,2.4004329004329006,0.9727119258154778,0.9979557177044528,3.091619681222479,3.09,
2025/09/13 05:30:00,0.6709422973437864,0.633897931422235,74.58527159982451,92.80490502148773,2.7868398920856414,2.4017278617710582,0.9727263413718583,0.9980056039548529,3.099904287454898,3.09,
2025/09/13 05:45:00,0.6610753682332811,0.6262210065654525,74.27218509244925,92.27612505823254,2.8004001960663385,2.3993541442411197,0.9725708352527109,0.9971047574208318,3.0644804576853084,3.09,
2025/09/13 06:00:00,0.6836886251274613,0.6438825011639484,74.98582029435451,93.53431177018558,2.7751000015445193,2.4108695652173915,0.9727915871475171,0.9989972722335816,3.1412196740704212,3.11,
2025/09/13 06:15:00,0.6758154465146388,0.6373996765257175,74.87684036759806,93.13120021263416,2.795443085537486,2.400647948164147,0.9726794374042093,0.9980622181602277,3.111652584141078,3.1,
2025/09/13 06:30:00,0.6731638069427834,0.6356882595346232,74.85321452248952,93.13142758948649,2.7916742288037653,2.403243243243243,0.9728188625092496,0.9981203220438266,3.1044936833840886,3.09,
2025/09/13 06:45:00,0.674152936630557,0.636447388452756,74.89037834045698,93.20780881232304,2.7914352193219343,2.4047619047619047,0.9728186165709969,0.9981948450352894,3.1071501030063433,3.1,
2025/09/13 07:00:00,0.6758622291271744,0.6377497150436549,74.97096291409144,93.33783203680369,2.7890054303483023,2.4073672806067172,0.9728464483257471,0.9983604322294541,3.1124259540876427,3.09,
2025/09/13 07:15:00,0.6783253550781311,0.6398756327173113,75.02032132328067,93.42954629542601,2.7901636605862783,2.4088937093275486,0.9728718447168805,0.9985009417620794,3.119354399420273,3.1,
2025/09/13 07:30:00,0.6627111132674581,0.6281697274512166,74.58163499588089,92.65958996556431,2.825079579947038,2.401294498381877,0.9725322452344297,0.9967895647428252,3.06019013752285,3.09,
2025/09/13 07:45:00,0.6732660257414577,0.6368161577189645,75.14360368827232,93.63996159362735,2.8009725695789873,2.420652173913044,0.9727710305472835,0.9980518217738493,3.0953622330467674,3.1,
2025/09/13 08:00:00,0.6548826224255591,0.6216259968670583,73.29291784483495,91.07400523003595,2.8115523281945163,2.4071274298056156,0.9724619945164503,0.9965832608323725,3.0388708040957453,3.07,
2025/09/13 08:15:00,0.6725061764984305,0.635227831571279,74.71678986743834,93.04525713934342,2.7861602778552816,2.4093376764386534,0.9729220490492265,0.9983425325363109,3.1032756660742056,3.11,
2025/09/13 08:30:00,0.6706365468277428,0.6336758992602914,74.4450301197575,92.5701988470787,2.8010818061188014,2.3993506493506493,0.9728583560395168,0.9978852625335224,3.0953840879663246,3.13,
2025/09/13 08:45:00,0.6480121368311511,0.6160253334195049,73.26000256562268,90.71016459820873,2.844619194359565,2.392282958199357,0.972316707489781,0.9953933747532371,3.0098859907085935,3.09,
2025/09/13 09:00:00,0.6719230878465998,0.6345860993956736,74.2404504654766,92.45336222727813,2.784999326716563,2.420652173913044,0.9729051285905213,0.998341200505227,3.0967675630981453,3.1,
2025/09/13 09:15:00,0.6699473519636622,0.6332641656610993,74.11517076992006,92.33016188529959,2.779405960750215,2.4156692056583244,0.9730453390783392,0.9984631109817136,3.0959350420483487,3.1,
2025/09/13 09:30:00,0.6511171752704078,0.6190369341779653,73.29854764175018,91.01818583931505,2.822917232663029,2.3855291576673867,0.9724801871672938,0.9962035866171389,3.033824526632088,3.13,
2025/09/13 09:45:00,0.6425342015247788,0.612434112235611,72.61379549007093,90.11447819923919,2.8282582118502457,2.4131607335490832,0.9723174518108716,0.9955129319582927,2.992555551864083,3.11,
2025/09/13 10:00:00,0.6564585877528265,0.623367480630994,72.91930879313921,91.01936820795878,2.7653561635131143,2.4354485776805253,0.9728778426506607,0.9980245477979349,3.053118173434175,3.1,
2025/09/13 10:15:00,0.6592147993155837,0.6247344947054408,73.1464091230385,91.00403810312478,2.7862198800024567,2.4125950054288814,0.9729231400901801,0.997675269015487,3.061185553730328,3.12,
2025/09/13 10:30:00,0.6460778212900001,0.6150663206053236,72.38454633779958,90.05072752563535,2.7988502402627664,2.3973941368078173,0.972490084367574,0.9964664871836341,3.023858524437212,3.15,
2025/09/13 10:45:00,0.6255416682121091,0.6002404197267823,71.39485236850665,88.47508356532653,2.8358444198845656,2.4090419806243277,0.9721062384055893,0.9942327727419271,2.9413838561228154,3.1,
2025/09/13 11:00:00,0.6255458798750083,0.6006829944453853,71.20788063252655,88.5935433071721,2.795310964809107,2.423913043478261,0.9723789945403147,0.9953471657868214,2.953004398086775,3.1,
2025/09/13 11:15:00,0.6251777071870714,0.6012622907705061,71.00762735132696,88.29602351962583,2.803775167655429,2.4136807817589574,0.9722565936236701,0.9950646358121102,2.9545832502206912,3.11,
2025/09/13 12:30:00,0.6108110624605341,0.5921497104611539,69.89737686154352,86.92335651192985,2.800943689158753,2.4216216216216218,0.9721377393674502,0.9941265416373273,2.909290923324635,3.08,
2025/09/13 12:45:00,0.6289510214147909,0.6049004405253752,70.69148258838663,87.8525957020269,2.7963941492603355,2.4084051724137936,0.972331784630544,0.9953215485333179,2.9694856752726437,3.09,
2025/09/13 13:00:00,0.6258377461898897,0.6019315617418406,70.6886766152662,87.72532444025728,2.804150846509078,2.386923901393355,0.9723690017242282,0.9949319214537691,2.963988857605462,3.05,
2025/09/13 13:15:00,0.6412617944193079,0.6140877739871174,70.93659391660776,88.60572494377416,2.7416117963979514,2.4271739130434784,0.972868986884654,0.9975353255384888,3.0207565903171614,3.08,
2025/09/13 13:30:00,0.6112110236126187,0.5919736366348698,69.82508588083776,87.0242903731152,2.7744605245398786,2.378640776699029,0.972359016717721,0.9947728918205467,2.936536518232854,3.06,
2025/09/13 13:45:00,0.6257851396968013,0.6022936697420924,70.45576082910404,87.34123844788681,2.8048195212694993,2.3840425531914895,0.9723225715218908,0.9947422999341049,2.9627945291091233,3.03,
2025/09/13 14:00:00,0.6422521267468533,0.615549742687892,70.60382238789994,88.23173588543844,2.742414679289128,2.4123376623376624,0.9724918688862872,0.9972247068071698,3.0294984275524834,3.05,
2025/09/13 14:15:00,0.6623308823315315,0.629911661123789,71.36034872850485,89.00070212633662,2.7542410473984393,2.3849462365591396,0.9723638679353701,0.9978078350166187,3.096733909172923,3.06,
2025/09/13 14:30:00,0.6501487647317303,0.6216561496046352,70.77484349945954,88.08825527712277,2.7757040978645446,2.377136752136752,0.9720752581514819,0.9964848876954755,3.0539877749095794,3.03,
2025/09/13 14:45:00,0.6458302702263476,0.6187033299655637,70.43025272137666,87.69055120681196,2.7742622079225505,2.3735325506937035,0.9719771474492305,0.9961991597060927,3.0428227812787343,3.03,
2025/09/13 15:00:00,0.6435440781511178,0.6180926578049794,70.13319470019844,87.37887579194985,2.7731622347148095,2.3735325506937035,0.9719399051401366,0.9960783959108384,3.037570445864982,3.04,
2025/09/13 15:15:00,0.6468254436079256,0.6223224227186821,69.6729152389557,87.26657579958781,2.7413834804261366,2.3991370010787487,0.9716786996302543,0.9968497607929273,3.053401663783494,3.03,
2025/09/13 15:30:00,0.645871352243634,0.6221354699337872,69.47028909578972,87.03170855783037,2.744046497675167,2.3965517241379315,0.9716053993344941,0.9966844073943125,3.050749038886492,3.03,
2025/09/13 15:45:00,0.6433766224168996,0.6204301761018022,69.30530952835615,86.85512494206787,2.744006887482117,2.3950484391819162,0.9715327060223913,0.9964878735145011,3.043298608398778,3.03,
2025/09/13 16:00:00,0.6402183362698142,0.6184551588222144,69.1288300420174,86.6529255563461,2.7466089032258347,2.3924731182795695,0.971526166591598,0.9962571266975125,3.0335517498754214,3.03,
2025/09/13 16:15:00,0.641717719423133,0.6194616953173088,69.16064544016157,86.71137194718713,2.7450130212219395,2.3909774436090228,0.9714924304136238,0.9963210771908445,3.0386622252005626,3.04,
2025/09/13 16:30:00,0.6374020790571034,0.6163528697011601,68.9899295848551,86.52848130291737,2.7453138886976673,2.3873390557939915,0.9714431835401081,0.9960392843861431,3.0263677160622806,3.02,
2025/09/13 16:45:00,0.6490995501825826,0.6263334650729238,69.0688698461252,86.96116090411954,2.72461572669207,2.403243243243243,0.9713231085657725,0.9970866928485057,3.0664348617383883,3.03,
2025/09/13 17:00:00,0.6351803308421906,0.6152788537731803,68.77128084139555,86.38281931149191,2.740813571183965,2.3851931330472103,0.9713593570066695,0.995955354610944,3.022238669743549,3.05,
2025/09/13 17:15:00,0.6343781177223871,0.6142687825231088,68.87174913917352,86.29313407713909,2.7552648002845057,2.3716719914802984,0.9713981626534499,0.9955298100150898,3.0175727986586383,3.05,
2025/09/13 17:30:00,0.6423437581502713,0.6206538200682583,68.87152849644102,86.74176792872107,2.7156783208663393,2.3950484391819162,0.9714258288314775,0.9968983988288438,3.0498324144918203,3.06,
2025/09/13 17:45:00,0.6400908952666899,0.6200179975922557,68.60059709039541,86.47004167948928,2.725084654218238,2.3961248654467173,0.9711453429285166,0.9964240440506885,3.039542790221159,3.03,
2025/09/13 18:00:00,0.6409935474839542,0.6207426631414771,68.60393910688174,86.53072961304524,2.722424495849008,2.400430570505921,0.9711123670886257,0.9964994621844512,3.0409246301674377,3.03,
2025/09/13 18:15:00,0.6439318993030296,0.6205611655703156,69.26795150691207,86.66011464113105,2.7800450026557812,2.3424657534246576,0.9709926380328451,0.9951049369053467,3.04515756116289,3.01,
2025/09/13 18:30:00,0.6558636182319153,0.6314391688147704,69.18694931863963,87.08454573410992,2.751066741828869,2.372465314834579,0.9708028670771339,0.9963572927547049,3.084521250526805,3.01,
2025/09/13 18:45:00,0.6552852667487286,0.6318435539478148,68.95597479811897,87.13870353552682,2.7302818905475417,2.3913978494623653,0.9708323454406229,0.9968797963672266,3.084254557564527,3.02,
2025/09/13 19:00:00,0.6532703204700157,0.6303282344729847,68.85426647985702,87.06921813704514,2.727697642120057,2.3913978494623653,0.9708516664679078,0.9968448674080723,3.0785027325946763,3.02,
2025/09/13 19:15:00,0.650845133310903,0.6288565642857064,68.64119115639289,86.85822970673564,2.7249148858601204,2.3924731182795695,0.9708502971452427,0.996777711177774,3.071707369937255,3.02,
2025/09/13 19:30:00,0.6454926837843842,0.6256220734885428,68.2705328949524,86.49835920732816,2.7170654088021893,2.3961248654467173,0.9708932283276164,0.9967080376991362,3.0576322409001726,3.02,
2025/09/13 19:45:00,0.6561522788875602,0.6355159486475852,68.01473541968444,86.62122528808767,2.6891443228423033,2.418300653594771,0.9706696136373482,0.9978252873437787,3.09714572258869,3.02,
2025/09/13 20:00:00,0.6456782198858041,0.627336462975591,67.73324908023285,86.10359147780086,2.6991512430446316,2.4121475054229933,0.9706879949902555,0.9970523239313515,3.062331454077865,3.02,
2025/09/13 20:15:00,0.6424870310735777,0.6247580700055781,67.6907507483503,85.8912377518696,2.7096436456285127,2.4060475161987043,0.9707665067603038,0.9966679245584551,3.049813697143937,3.02,
2025/09/13 20:30:00,0.6394590134794552,0.6223782806106013,67.61286005295332,85.75347658077773,2.712284600680614,2.4034519956850056,0.9708118705768598,0.9964761721792522,3.040186766466346,3.02,
2025/09/13 20:45:00,0.6406759747567856,0.623843308538725,67.53647730463892,85.69598238140394,2.71265353109192,2.4049676025917925,0.9707386410609731,0.9965037874389285,3.0442109322593964,3.03,
2025/09/13 21:00:00,0.6418564704323264,0.624716128589952,67.58748710835104,85.76070792550485,2.7106724980113475,2.4049676025917925,0.9708028035891162,0.9966443487659039,3.0486118813099434,3.04,
2025/09/13 21:15:00,0.6420672070496282,0.6252888608389766,67.50703416523261,85.69803144596945,2.7117719547250707,2.4064864864864863,0.9707095678068259,0.9965935726754046,3.0490023078170223,3.01,
2025/09/13 21:30:00,0.639395229922088,0.6230943650252161,67.40107189307717,85.60490273002712,2.7054084566533465,2.403679653679654,0.9708139514388091,0.9966679912714247,3.0446224360094787,3.04,
2025/09/13 21:45:00,0.6381958353092737,0.6223517355047291,67.32815447412398,85.55368403294615,2.703039342720873,2.400866738894908,0.9707737738799755,0.9966439436286326,3.043792867120886,3.03,
2025/09/13 22:00:00,0.6346701348299865,0.61926108336267,67.41663646195578,85.47280741525748,2.7187835464793833,2.3857758620689657,0.9709128659803465,0.996165343040856,3.0314903342584687,3.05,
2025/09/13 22:15:00,0.6171179594788723,0.6038507209007205,67.36740399755139,84.82786216521694,2.7574438093757245,2.361611876988335,0.9710688428897806,0.9942935869785731,2.966032297661696,3.02,
2025/09/13 22:30:00,0.6314838340206098,0.615607349584194,67.62630857617818,85.57998824211082,2.7284733827008414,2.383047210300429,0.9710271760411615,0.9958142318119089,3.0158360622340017,3.04,
2025/09/13 22:45:00,0.632988891493086,0.6159782322281961,67.88139483350542,85.78445120072745,2.7375365407284824,2.379679144385027,0.9710324125628275,0.9956666283954118,3.0163839357678923,3.05,
2025/09/13 23:00:00,0.6347234094372768,0.6165921155477141,68.18508673816117,86.0497595005151,2.7391468577161735,2.376332622601279,0.9710002732584936,0.9956338593074617,3.0211637865903267,3.04,
2025/09/13 23:15:00,0.6461301754576012,0.6255178744691389,68.41785196035833,86.62236320703138,2.7245042467263136,2.3823845327604727,0.9707031776713345,0.9964283149153944,3.061813589304521,3.04,
2025/09/13 23:30:00,0.6307821116293881,0.6131908422708903,68.16266945515255,86.06474062809151,2.7390384820213463,2.369263607257204,0.970951248201959,0.995417246299802,3.0118749465317802,3.04,
2025/09/13 23:45:00,0.6293536775004577,0.6129275207696806,67.87933107731283,85.70598980474828,2.7397108179316954,2.371398078975454,0.9709468712340504,0.995326334853197,3.007555925686859,3.03,
2025/09/14 00:00:00,0.6385549297917168,0.6206529024814091,67.94349932951226,85.43565873862866,2.719976447325205,2.3928955866523145,0.9707787826876978,0.9961424396312499,3.044890064345563,3.02,
2025/09/14 00:15:00,0.6446042993366157,0.6239072485883762,68.5606074228214,86.09911268494481,2.7257430054722165,2.3877551020408165,0.9708955092085327,0.9963856187352257,3.061189656883909,3.04,
2025/09/14 00:30:00,0.6535189948383725,0.6296301286632584,69.0970328626392,86.73825960554892,2.7317058878149347,2.3866809881847475,0.9708886800849068,0.9967234294694586,3.0852286613732067,3.04,
2025/09/14 00:45:00,0.6415207677285046,0.6193391528647256,69.1150689338097,86.60741231790169,2.7330188581813353,2.3822269807280514,0.9710365418899203,0.9961234250542826,3.047372500576836,3.04,
2025/09/14 01:00:00,0.6472394479900468,0.6226594588157773,69.64819604770076,87.28393899135537,2.7415532700745193,2.37513397642015,0.9711151435902602,0.9963469008333371,3.0632655291092354,3.04,
2025/09/14 01:15:00,0.6207222648601389,0.6015553840811722,69.23752335306764,86.95769053712527,2.715273449397638,2.390507011866235,0.9719694931519277,0.9961693134938778,2.9835170149192534,3.09,
2025/09/14 01:30:00,0.6245385669958495,0.6031946247379576,69.80607390606578,87.47271108897547,2.7303980961782632,2.39312567132116,0.9721014069407772,0.9961038229390424,2.9850257365027453,3.06,
2025/09/14 01:45:00,0.6453832773162236,0.6180101610637272,70.72533995653046,88.83361915423578,2.7201306671653924,2.398918918918919,0.9720698339004378,0.9974953533698153,3.050708628663885,3.08,
2025/09/14 02:00:00,0.6503215469460157,0.6207071057011677,71.22190210842363,89.33618388560352,2.728940192126863,2.4034519956850056,0.9720738704039267,0.9975431902133869,3.058173524741261,3.06,
2025/09/14 02:15:00,0.6729366427796187,0.6353368033343157,72.48695101586688,90.48080912899108,2.772041059694342,2.372465314834579,0.9718004648997202,0.9974828608336193,3.1189330369036483,3.04,
2025/09/14 02:30:00,0.6812516932324046,0.640513104448782,73.08525928761894,91.21686024934449,2.7731100534952264,2.3814102564102564,0.9719086584461571,0.9979559073907278,3.1381089440007512,3.04,
2025/09/14 02:45:00,0.6941324225355717,0.6513324657737594,73.46928671890302,92.325791227711,2.719364400585888,2.4173913043478263,0.9720441791264222,0.9999055152913086,3.1884950775853875,3.07,
2025/09/14 03:00:00,0.6805084513763731,0.6409190676211447,73.59326045338052,92.11117675386959,2.754771232354895,2.3954741379310347,0.9721270658693179,0.9985668075095945,3.1402404762504896,3.06,
2025/09/14 03:15:00,0.6726471919385262,0.6343732882788765,74.26783830671826,92.45868966315832,2.7783183221449343,2.3706070287539935,0.9726054111847561,0.9978879901266698,3.115122988851898,3.07,
2025/09/14 03:30:00,0.6737337546162548,0.6350861322233557,74.63840664078438,92.8833941208559,2.777662095374496,2.369542066027689,0.9724912929390472,0.9978645740795641,3.119724930834268,3.07,
2025/09/14 03:45:00,0.6942665749372501,0.6513010096021269,75.30957083723551,94.11580723681101,2.75659147533381,2.3939720129171156,0.9724795622586626,0.9993884783379758,3.18298564917473,3.06,
2025/09/14 04:00:00,0.6863551064456194,0.6455163270195259,75.64116184562818,94.29023334887445,2.7672988544255843,2.386509635974304,0.9727433667623719,0.9989244135936781,3.157128983055039,3.07,
2025/09/14 04:15:00,0.6781698029215978,0.6396873604544507,75.44477712580033,94.09236149443456,2.776964161874346,2.3916309012875536,0.9724532530763147,0.9982172664390357,3.1266066128484296,3.09,
2025/09/14 04:30:00,0.6848998756949759,0.6451378757589942,76.08873471829094,94.91439341239033,2.780788106017161,2.3909774436090228,0.9727145137298716,0.9986816113777466,3.146420625406353,3.09,
2025/09/14 04:45:00,0.6790973560189579,0.6403804452890904,76.39868899420819,95.02097806783638,2.799125087527977,2.372465314834579,0.9725690296193185,0.9978589433101007,3.128694874176921,3.09,
2025/09/14 05:00:00,0.6893978605477599,0.648438376041266,76.93754290670822,95.7500045772854,2.8090828807988224,2.3807486631016044,0.9725193922168579,0.9981908056250325,3.1526237941218835,3.09,
2025/09/14 05:15:00,0.6799855410112549,0.6421609728688868,76.66495527144727,95.54263815260366,2.8093809714855373,2.394199785177229,0.9723184493226019,0.9976899628241909,3.1196625014320243,3.09,
2025/09/14 05:30:00,0.6853652953768554,0.6461491881936423,77.1565837614123,96.08658035525018,2.814055606958264,2.3916309012875536,0.9722634981931799,0.9978031930828258,3.1353800995526635,3.1,
2025/09/14 05:45:00,0.6957878251791528,0.653905092269542,77.94237058605079,96.95178866925112,2.8326672855993604,2.387580299785867,0.9724559815407277,0.9980807220648598,3.160287284059018,3.09,
2025/09/14 06:00:00,0.7058814838868861,0.6625626747391609,78.48071436654533,98.1247603246621,2.7830835554757156,2.417570498915401,0.9728103398684037,0.9998657722023954,3.201561402479715,3.1,
2025/09/14 06:15:00,0.7087511914540751,0.6644938167447391,79.06991274028958,98.65686206494286,2.802358838892584,2.4071274298056156,0.972856468609089,0.999620867636033,3.2059967316611435,3.08,
2025/09/14 06:30:00,0.7151913426693189,0.6688840373823862,79.77558769680583,99.36337735733673,2.814409268213406,2.3993541442411197,0.9729103284079024,0.9996763684631672,3.2231877770020643,3.08,
2025/09/14 06:45:00,0.7271491918309899,0.6783724618059508,80.42765640854358,100.51565914554341,2.784037946552974,2.4104234527687294,0.9731897051346966,1.0010514825044639,3.269795530650513,3.09,
2025/09/14 07:00:00,0.720528662909043,0.6733627515855678,80.5845602740852,100.50331945873197,2.8057146604033063,2.4,0.9729044752016274,1.000130670865844,3.2450034660679936,3.09,
2025/09/14 07:15:00,0.738985770857213,0.6874372610204877,82.30576572506794,102.66955313027009,2.8130066875279285,2.4015151515151514,0.9732451938593286,1.0010554209066151,3.2970964447231594,3.09,
2025/09/14 07:30:00,0.7308409005353954,0.6814448347508087,81.69696528660351,101.81357282441701,2.834480123828972,2.4194594594594596,0.9728620044346259,1.0000887187030127,3.2541948285745055,3.1,
2025/09/14 07:45:00,0.7305964827873128,0.6796731699698797,82.0455052815932,101.58337961849242,2.8696716325857774,2.3780617678381257,0.9728276998947086,0.9991789134284313,3.2545443876795344,3.08,
2025/09/14 08:00:00,0.7276555731214592,0.6773268715004387,81.67825946554134,101.10404456277463,2.870989299550546,2.373801916932907,0.972868069566285,0.9990610491544397,3.247224825096976,3.09,
2025/09/14 08:15:00,0.7228020969404877,0.6735101713076257,81.34246059806088,100.66333897241165,2.8676079704936535,2.3706070287539935,0.9729272650330709,0.9989441566609771,3.2356199049987895,3.08,
2025/09/14 08:30:00,0.7319983707327735,0.6806487410858799,81.27647377947045,100.90410211659247,2.832794915299207,2.3877551020408165,0.9732178041773443,1.000266011636818,3.272130581182407,3.09,
2025/09/14 08:45:00,0.7151618110166075,0.6690788253904003,80.08543645495946,99.62176059594708,2.82720940389018,2.40280777537797,0.9728806604397302,0.9995080525553176,3.2190584526396897,3.1,
2025/09/14 09:00:00,0.7105559876854807,0.6653486815030265,79.65235844953388,99.01072977625378,2.8307387402481226,2.4034519956850056,0.9728381612083825,0.9991932950202553,3.2029218374265565,3.1,
2025/09/14 09:15:00,0.7028316271826097,0.6594791413055653,79.08415387835554,98.14453124298186,2.8494179625629674,2.3989247311827953,0.972667998777761,0.9983565608311938,3.173421799712225,3.12,
2025/09/14 09:30:00,0.6856455624222019,0.6466414821210957,78.20761676872486,96.97378032913063,2.852836254909447,2.398496240601504,0.972487254737626,0.9973404384672903,3.120835885255497,3.1,
2025/09/14 09:45:00,0.6880330126080715,0.6484268475387083,78.20864856555484,97.2152113526924,2.8195347322189828,2.4054054054054053,0.9727973171937905,0.9983534887337367,3.139927862948602,3.1,
2025/09/14 10:00:00,0.6915599326250659,0.6510986765099467,78.1349761422903,97.09698828501449,2.8292293659569867,2.4075675675675674,0.9726656609225276,0.9982660588543317,3.1457636927719803,3.1,
2025/09/14 10:15:00,0.6972925993102551,0.6555350190488849,78.07624172218647,97.22029794531545,2.8129266403861153,2.414130434782609,0.972783518044848,0.9989957782900253,3.168135337715296,3.12,
2025/09/14 10:30:00,0.6858417431249771,0.6468909019407623,77.44442383946442,96.36456743561313,2.8231856094042955,2.4115092290988054,0.9725221031217623,0.9980819637251969,3.1305758688896757,3.11,
2025/09/14 10:45:00,0.6783480444681643,0.6407018027355608,77.02891286278607,95.67767052251426,2.8251938264571894,2.409090909090909,0.9725120468228954,0.9976056198638823,3.1072611016758027,3.11,
2025/09/14 11:00:00,0.6983298111529673,0.6561503208513413,77.20697695689262,96.26158385267334,2.7962482357491893,2.4382513661202188,0.9725881318131424,0.9992815131018604,3.168603872600519,3.14,
2025/09/14 11:15:00,0.6851351545935286,0.6442183130022208,77.27189431395377,95.412043606275,2.854830783288597,2.3824786324786325,0.9724716316703249,0.9971344752698568,3.124264617232596,3.1,
2025/09/14 11:30:00,0.6718385014697127,0.6350217152762586,76.39493644868209,94.64259962282121,2.829623949118357,2.389666307857912,0.9724703829607864,0.9970599890917468,3.0934492310994677,3.1,
2025/09/14 11:45:00,0.6681029470931,0.6317105669986021,76.07770980244169,94.05533153912863,2.84652340912791,2.3950749464668095,0.9723132682494475,0.9963655455480815,3.0706809446039487,3.08,
2025/09/14 12:00:00,0.6801057150377405,0.6412759439075657,76.18142470854347,94.71128922308702,2.791584020637608,2.4121475054229933,0.9726085538323117,0.9983557686497833,3.1249410863136027,3.1,
2025/09/14 12:15:00,0.6911190988224749,0.6499271769810939,76.40903984078614,95.26181088185989,2.7675885669602223,2.4344978165938866,0.9726884290934918,0.9994669184380498,3.15959471743983,3.1,
2025/09/14 12:30:00,0.6803807037655152,0.6399672104555494,76.66859731593864,94.61601989128596,2.8452334536023867,2.372736954206603,0.972307564402611,0.9968744951888736,3.116778607362037,3.09,
2025/09/14 12:45:00,0.6790708159113745,0.6387397020179747,76.89027137462608,94.78822349072603,2.8460081103477055,2.3641188959660298,0.9723969326444193,0.9967950958346614,3.1155010922614053,3.08,
2025/09/14 13:00:00,0.6922583433404038,0.6490347865098253,77.31747748440259,95.58390437231746,2.8164319529546966,2.377136752136752,0.9726491784559564,0.9982254106790747,3.1635103560716744,3.07,
2025/09/14 13:15:00,0.6772844633800408,0.6389040718286945,76.15442353113299,94.49715711460182,2.793388906922854,2.3965517241379315,0.9725659355973302,0.9980232142565019,3.1213118115827547,3.08,
2025/09/14 13:30:00,0.6699488086172856,0.6328789742441534,75.43909599002045,93.63424800158494,2.7878244324607744,2.3965517241379315,0.972515221740822,0.9977246941474293,3.10027610160175,3.08,
2025/09/14 13:45:00,0.6666749832427333,0.6303933006312303,75.1582441584325,93.29749661291885,2.7883780339688147,2.397629310344828,0.9724743499765227,0.9975257097395747,3.089357857598908,3.09,
2025/09/14 14:00:00,0.6629020632086513,0.6276687605433511,74.88125767404318,92.9659351238702,2.787495330680219,2.397629310344828,0.9724411998281092,0.9973299381913445,3.0783068491663257,3.08,
2025/09/14 14:15:00,0.660325428278643,0.6257106163119204,74.64930292103018,92.69020154913183,2.7821081812373465,2.397629310344828,0.972325517781812,0.9972079160839067,3.072836924899448,3.08,
2025/09/14 14:30:00,0.6606741383247863,0.6251791324871208,74.61692344981303,92.38399678572071,2.800014590661824,2.379679144385027,0.972167522973125,0.9966462694557865,3.07244072931955,3.09,
2025/09/14 14:45:00,0.6586411973371283,0.6224126025138357,74.71655893291769,92.0668377747915,2.823399748488965,2.352008456659619,0.9722328843890893,0.9959441478119652,3.06567857287882,3.07,
2025/09/14 15:00:00,0.6527104952509482,0.61783298840868,74.20111681684155,91.44374748416595,2.820474496575932,2.352008456659619,0.9721629724364753,0.9956369147447733,3.0485035283972426,3.07,
2025/09/14 15:15:00,0.6569417267106806,0.6213894533827045,74.64484145670862,92.00270446196751,2.820510162297345,2.352008456659619,0.9721636180799964,0.9958569074461168,3.0620143481182405,3.04,
2025/09/14 15:30:00,0.6535634662871386,0.6186435122751266,74.19237988780371,91.4284988817421,2.8178041256239736,2.349524815205913,0.9720097263926065,0.9955942031006068,3.053543774801312,3.06,
2025/09/14 15:45:00,0.6532890739652363,0.6198219211658528,73.52080303912768,91.34684831054277,2.747830245769154,2.389666307857912,0.9723676403667918,0.9974540859607609,3.0682253692592716,3.07,
2025/09/14 16:00:00,0.6495506852705257,0.6172480153490105,73.84000202804445,91.70868563824342,2.7568044927176776,2.4,0.9722755289724939,0.9970187395577467,3.047997943739308,3.04,
2025/09/14 16:15:00,0.6599880618998505,0.6255860169396339,73.14124438929073,91.15446752872744,2.739032004204646,2.411700975081257,0.9719575492794378,0.9977852745842016,3.0843342104855394,3.11,
2025/09/14 16:30:00,0.646917976382137,0.6153305095934374,72.81853879059163,90.60038816454535,2.7394661645873835,2.402373247033441,0.971999231927854,0.9970556156718219,3.046996292917249,3.07,
2025/09/14 16:45:00,0.6486161012796783,0.6167485364735793,72.99203185007275,90.82827332311228,2.737361044971909,2.402373247033441,0.9719599178115512,0.997151654190024,3.0533677929826797,3.07,
2025/09/14 17:00:00,0.6500102307094875,0.617800863771411,73.20285921165637,91.06122961530906,2.7430317794601904,2.4008620689655173,0.9719257483788823,0.997077202321102,3.0556467165568106,3.08,
2025/09/14 17:15:00,0.6500532790218998,0.6179956866671251,73.14387891365448,91.01196609953969,2.7413333056016587,2.4008620689655173,0.9719280212383566,0.997112994728085,3.0565603252732987,3.08,
2025/09/14 17:30:00,0.6468424980403753,0.6153196215484799,72.7085008114276,90.44153517802903,2.7425500739684114,2.398277717976319,0.9718786718504792,0.9968691204844673,3.04672340486744,3.09,
2025/09/14 17:45:00,0.6442999919097019,0.6133057722136259,72.64031202453673,90.36821762420908,2.7419752915465705,2.3993541442411197,0.971867954191674,0.996741255662591,3.0383262377673503,3.08,
2025/09/14 18:00:00,0.6413646675941201,0.6110084687049269,72.43735740062822,90.0991102508117,2.7436970141036343,2.396774193548387,0.9718450390828517,0.9965207723234912,3.0292311571212283,3.08,
2025/09/14 18:15:00,0.6492630075059558,0.6152088071217254,73.09935384591171,90.24578385947265,2.7919255612136413,2.3548046462513197,0.9718946264705708,0.9957422122527894,3.047190651538948,3.07,
2025/09/14 18:30:00,0.6447565080965858,0.6126682653699925,72.8872349205043,90.27692325359784,2.7675438428560057,2.372340425531915,0.9720460884891229,0.9962005200331119,3.037539031742139,3.07,
2025/09/14 18:45:00,0.6473977818423097,0.6148020179961485,73.07274603086944,90.51820054463934,2.7715920518665573,2.373404255319149,0.9720020652963016,0.9962370253786834,3.043556326479152,3.08,
2025/09/14 19:00:00,0.6480186272746082,0.6154238975767041,73.18974027726708,90.68713035769271,2.773301821238398,2.373404255319149,0.9720505964632313,0.9962780416660587,3.0446281274484317,3.07,
2025/09/14 19:15:00,0.6392654056547987,0.6090448529981871,72.06159335950224,89.35284221293786,2.7639927417475345,2.3759318423855165,0.9717972651486471,0.9958204672753961,3.021154277355911,3.08,
2025/09/14 19:30:00,0.6365937744482216,0.6067950289386521,71.93103821099743,89.21413035415483,2.7621105731583384,2.376996805111821,0.9718133081405157,0.9957257259652103,3.0125259435241922,3.09,
2025/09/14 19:45:00,0.659182451002686,0.6251781841098989,72.201292841292,90.31344970799316,2.704874078729822,2.4223669923995654,0.97190189191511,0.9983654915969645,3.0901700983122558,3.07,
2025/09/14 20:00:00,0.6606303300693237,0.6262579920113462,72.27999519682858,90.40805829521297,2.7047389395986148,2.417570498915401,0.9717759112610997,0.998326195420113,3.096704981805998,3.08,
2025/09/14 20:15:00,0.6616217798587177,0.6249967932153684,72.78760495717461,90.41467265828224,2.755056419818027,2.3752665245202556,0.9719405768268561,0.9972575982479536,3.0915967381095832,3.06,
2025/09/14 20:30:00,0.6647368642668753,0.6272675462024877,72.89671593094116,90.54672460207244,2.7639461809164185,2.3706070287539935,0.9719321439389671,0.9972343351032393,3.0988032155663725,3.07,
2025/09/14 20:45:00,0.6657335978490645,0.6291631843358189,72.65471235585123,90.55432183552054,2.74664270010958,2.3873390557939915,0.9718918544460136,0.9977130640859784,3.104046205130694,3.08,
2025/09/14 21:00:00,0.6640459501051434,0.6282450588128129,72.53435131208032,90.52178703919095,2.738171916732885,2.3924731182795695,0.9719625230762831,0.9978771538350711,3.1004983049691854,3.08,
2025/09/14 21:15:00,0.6614526310963943,0.6265965857039892,72.31865689688557,90.35751317039072,2.732751666414854,2.3987068965517246,0.9719034083033863,0.9978497738465911,3.0924712630192324,3.07,
2025/09/14 21:30:00,0.6627273865447891,0.6274023898654361,72.42777447557162,90.40784279279606,2.744873774576066,2.3909774436090228,0.9718798767589334,0.9976210162438063,3.0936631268700916,3.06,
2025/09/14 21:45:00,0.6496141965559252,0.6172422466387939,72.17013991782248,90.00084799641193,2.742040571703707,2.3832976445396143,0.9722734911434506,0.9972367416961309,3.056411239668564,3.09,
2025/09/14 22:00:00,0.6484960332761677,0.6165875518371678,72.03959998750253,89.82119553268808,2.74410938613732,2.381818181818182,0.9722742858505143,0.9971237820809473,3.0526898793308583,3.09,
2025/09/14 22:15:00,0.645919314806725,0.6149166475726404,71.8882958446351,89.62817743538642,2.747365655059933,2.3792735042735043,0.9722463065166246,0.9968956548396938,3.0444893058992086,3.08,
2025/09/14 22:30:00,0.6441050026129691,0.6138194455964356,71.7265030599281,89.40972745668023,2.749081778424172,2.3778014941302033,0.9722065932558106,0.9967225910728393,3.0389819979879573,3.08,
2025/09/14 22:45:00,0.6540662549486607,0.6224351052297623,71.614505907281,89.66901196815051,2.7279937336232174,2.3987068965517246,0.9718990741452816,0.997583344865693,3.072103001088179,3.07,
2025/09/14 23:00:00,0.6503633769808087,0.6199967913491963,71.45458838004699,89.46625966789138,2.730019737772963,2.391819160387514,0.9719837729614416,0.997404995497257,3.06305171326761,3.09,
2025/09/14 23:15:00,0.679282350914316,0.6413728476153492,72.48918129516622,91.19950715166364,2.707020838838795,2.4134929270946683,0.9720198434999346,0.9994545815116461,3.1521917416836236,3.12,
2025/09/14 23:30:00,0.670330089090539,0.6339233344338071,72.86871869862722,91.42212760588383,2.733993372302304,2.398488120950324,0.9720030804904504,0.9984051896033302,3.1170880831305396,3.1,
2025/09/14 23:45:00,0.6612648014636838,0.6266328768931623,73.66838365421874,91.94565962534888,2.7614880422452557,2.3816631130063963,0.9724506878227857,0.997545301786675,3.081905085367454,3.07,
2025/09/15 00:00:00,0.7177011783910355,0.6736243594696957,77.79973288706658,98.78398473831332,2.7599073667970764,2.3980582524271843,0.9724302823826829,1.0004631719491066,3.2425687012103888,3.09,
2025/09/15 00:15:00,0.652452322524425,0.6227631094586145,72.41778152551895,91.6296607633678,2.753343425265754,2.3585912486659555,0.9721331196254535,0.997158261716732,3.0616364284905093,3.08,
2025/09/15 00:30:00,0.6261274518582346,0.6036768581680596,70.1977712464608,89.05903051268666,2.746205431937311,2.3837084673097535,0.9716761920514995,0.9956964675560737,2.9734194172442447,3.08,
2025/09/15 00:45:00,0.6251226364303933,0.6052798175908856,69.35715509435963,88.27614925515388,2.712977970125461,2.397629310344828,0.9720576000671415,0.9966310413179411,2.9814365137996335,3.09,
2025/09/15 01:00:00,0.6141680982631023,0.5997122995964536,68.07966238863449,86.69340836938143,2.71419055461427,2.3961248654467173,0.9718725373478088,0.995870045355887,2.951909268908356,3.1,
2025/09/15 01:15:00,0.5953858650672458,0.5877683241817422,66.60398451317364,84.85718251120271,2.7104123494013344,2.3935483870967738,0.9717459770010949,0.9947712344400943,2.9000312716820043,3.08,
2025/09/15 01:30:00,0.5889983178920002,0.5862342712350995,65.28747109867751,83.52404287805814,2.684646570604713,2.4149512459371616,0.9715249498601628,0.9948936324011556,2.8877142366337574,3.08,
2025/09/15 01:45:00,0.5833508222356409,0.5823909925340375,64.8482045217851,82.2173439142814,2.7419789912926418,2.360846560846561,0.9713498199134976,0.9928516845101568,2.8677501872764535,3.05,
2025/09/15 02:00:00,0.5765627255342746,0.5805666138201777,63.48145176204934,80.89182365343152,2.7159783960548998,2.3792735042735043,0.9709794797709428,0.9928746198622063,2.855847649414358,3.06,
2025/09/15 02:15:00,0.5801917978139889,0.5877746995566311,62.25155067649025,79.83405636923897,2.67683850655936,2.4134199134199132,0.9706263607391543,0.9938783935401819,2.8772620317242033,3.06,
2025/09/15 02:30:00,0.5652011888461779,0.580266040228311,60.375476991530775,77.7898929568577,2.64601456929066,2.4290393013100435,0.9703435446181189,0.9935511651015098,2.844356649013487,3.03,
2025/09/15 02:45:00,0.548386595152379,0.5682370546054664,59.26075835210755,75.62554615603422,2.7041685046614345,2.3812566560170394,0.970018279803673,0.9905433174006715,2.7864056265575323,2.99,
2025/09/15 03:00:00,0.5770567126813367,0.5943463471895073,59.12342587016403,75.84572235587204,2.672450349868299,2.4170258620689657,0.9694444091835235,0.9928490894870755,2.8825228438678097,2.9,
2025/09/15 03:15:00,0.6485113791104948,0.6441501963895936,63.16607258026171,81.27753019597237,2.670471238410074,2.41240478781284,0.9694825791100331,0.9970104354925754,3.1011530500988114,2.95,
2025/09/15 03:30:00,0.6376242488054874,0.6286960626914689,64.97677937825901,82.9338367963262,2.732204073952881,2.3511777301927195,0.9698894137868486,0.9953061564537077,3.0554392115652855,2.98,
2025/09/15 03:45:00,0.618091711100005,0.6091605223444523,65.99048049571523,84.14749775542936,2.729761724592935,2.382636655948553,0.9708273219389739,0.994994713869214,2.9727257922413264,3.01,
2025/09/15 04:00:00,0.6365722486623973,0.6225843905389966,66.78882362005965,85.40891264709292,2.709925483306689,2.405844155844156,0.9707807360910918,0.9964931543328763,3.028682699855928,3.01,
2025/09/15 04:15:00,0.6218161542932928,0.6117415711006807,66.20755687698811,84.2494686301989,2.730338055690859,2.3948497854077253,0.9708083012860506,0.9951689330371571,2.980413781415902,2.99,
2025/09/15 04:30:00,0.6227437113569757,0.6136839571222328,65.7692514521125,83.8974466595449,2.7042038209233406,2.405844155844156,0.9707066623074468,0.9957893524943894,2.9940746339980384,3.01,
2025/09/15 04:45:00,0.6183902621640169,0.6114885345230773,65.22964899595809,83.13209458107418,2.6991587321452153,2.410617551462622,0.9705313960857794,0.9955274071071427,2.9843690747240075,3.0,
2025/09/15 05:00:00,0.6093630833489101,0.6054197739703581,64.64551715238208,82.28537350335132,2.6955195755944104,2.4127843986998916,0.9705132243894339,0.995068834220375,2.9597182557766932,2.99,
2025/09/15 05:15:00,0.6151189057030108,0.6087449273236367,65.24737246164293,82.53930006093123,2.726931619905548,2.379014989293362,0.9707872558397607,0.9947411263987173,2.9769637240068527,3.0,
2025/09/15 05:30:00,0.6040346461813086,0.602542787127663,64.12985254633179,81.4107626423361,2.720510469503147,2.3920515574650913,0.9705775756984841,0.994179382704613,2.9418103182838284,2.97,
2025/09/15 05:45:00,0.5969947718047618,0.5986006519852969,63.39389888653087,80.60855670908947,2.7081109384171405,2.3987068965517246,0.9705936234342828,0.994086674836765,2.924860886494045,3.0,
2025/09/15 06:00:00,0.6202299083274654,0.6116881750800474,65.60923474146021,83.05505611188313,2.7243672856665966,2.390086206896552,0.9706962593607825,0.9951243339834682,2.9899475232611503,2.99,
2025/09/15 06:15:00,0.6452425060899625,0.6244111641935871,68.58423100463207,86.4813314305098,2.7524153803211675,2.380236305048335,0.9711048070827336,0.9961541054545169,3.050161889634578,3.01,
2025/09/15 06:30:00,0.6208694076342328,0.6065738935623991,67.67637917550348,84.81256594442092,2.731511121311301,2.3945945945945946,0.9713674668369097,0.9954606730992813,2.987548519589452,3.06,
2025/09/15 06:45:00,0.608313526237561,0.5985953258002769,66.74798776586577,84.06406347724366,2.738439050372346,2.4049409237379162,0.9714715903299027,0.9946535438997808,2.935290207311922,3.01,
2025/09/15 07:00:00,0.6452653808330097,0.6248456884087668,68.40448742174364,86.65478487105544,2.7234239567102514,2.4136807817589574,0.9712509858825021,0.9970029714266541,3.048637223340743,3.01,
2025/09/15 07:15:00,0.605310975128297,0.5967659913321431,66.3882207366044,83.47618213741123,2.755283350158474,2.387406616862327,0.9713719560039032,0.9939759141250095,2.9259324935185234,3.04,
2025/09/15 07:30:00,0.611706228705986,0.601668217766194,66.64680350154067,84.15996939801082,2.7319875638199136,2.3965517241379315,0.9714821022682413,0.9950567452319251,2.952285627050233,3.04,
2025/09/15 07:45:00,0.6029687747589072,0.5940033490138628,66.66518785572812,84.1545737218031,2.7287320353060105,2.398277717976319,0.9716881670007551,0.9947440703529536,2.9236344519604387,3.06,
2025/09/15 08:00:00,0.6078918952229148,0.5972807137875029,67.06613704737566,84.58275795128078,2.7399729761612126,2.396348012889366,0.9717375784947933,0.9948120342167432,2.933768439512797,3.04,
2025/09/15 08:15:00,0.61099670141194,0.5990885084840742,67.33208144109068,84.88985349867744,2.746954061907201,2.3969957081545066,0.9718637163421681,0.9949330150561569,2.938658277363505,3.05,
2025/09/15 08:30:00,0.6369734179975864,0.6185439063030607,68.19050701431526,86.02162271668462,2.742933073200966,2.40171858216971,0.9718267331228791,0.9964156256920319,3.0177008811910113,3.04,
2025/09/15 08:45:00,0.6151725469282227,0.6022787943290132,67.47155789416239,85.23800283382371,2.7370559089490922,2.392241379310345,0.97193301385017,0.9954927945785252,2.958155172138252,3.05,
2025/09/15 09:00:00,0.6107449637450617,0.5963845158577072,68.0598583272562,85.59835745870302,2.763277200538662,2.38272921108742,0.9722629601593361,0.9947790134270148,2.931564901056539,3.03,
2025/09/15 09:15:00,0.6110758437433471,0.5999943644210968,67.02386322896538,84.60247095941192,2.7434528161935936,2.397849462365591,0.9717556671157513,0.9949728134580246,2.9415745605490757,3.02,
2025/09/15 09:30:00,0.6442693607865152,0.6242602815602672,68.39338759692077,86.42153708037257,2.7461156760705085,2.401939655172414,0.971559124774122,0.9966205516688615,3.03934221283604,3.0,
2025/09/15 09:45:00,0.65307665364525,0.6290906033526612,69.20984703010015,87.317478152773,2.7659661185062014,2.369098712446352,0.9714868427331703,0.9965836862798141,3.069710984841301,3.04,
2025/09/15 10:00:00,0.6398833325586202,0.6189984200998083,68.87034401201122,86.88317953380684,2.7615686459532514,2.3819742489270386,0.9716938475135338,0.9961318964145011,3.0243524492037475,3.04,
2025/09/15 10:15:00,0.649799995196373,0.6271010083201304,69.07723041062594,87.54779526557301,2.726844726617809,2.4164859002169194,0.9720057014383173,0.9977007959428796,3.0553029948517896,3.08,
2025/09/15 10:30:00,0.6347173138575858,0.6146693596827938,68.75906292172584,86.92140908549689,2.745786386377479,2.3965517241379315,0.9717395201098216,0.9962652645368048,3.0079193877317163,3.03,
2025/09/15 10:45:00,0.6427904352960553,0.6204396340863988,69.18552668197638,87.50165310100081,2.7479357457077076,2.3959007551240563,0.971817596425613,0.9967290665309263,3.031425596698436,3.03,
2025/09/15 11:00:00,0.6439138405632872,0.6207503154953622,69.37442294956892,87.79325293729899,2.74376213678513,2.396328293736501,0.9718629538519442,0.9969166217408679,3.0354784967616717,3.04,
2025/09/15 11:15:00,0.6329739652750483,0.6124297760401611,69.1433475570232,87.54387910283091,2.735205556409918,2.4172972972972975,0.9721489417516447,0.9967277463132634,2.9953697666894366,3.04,
2025/09/15 11:30:00,0.6505208964788322,0.623614869281599,70.19549741961748,88.44165238719884,2.7719502007082957,2.375,0.9718703150101786,0.9965382425307363,3.04858540261753,3.03,
2025/09/15 11:45:00,0.6569040883565858,0.6279665167981566,70.58324943577519,88.90065562995463,2.780337036143742,2.375667022411953,0.9718343485661067,0.9966695176729304,3.0630840792178815,3.04,
2025/09/15 12:00:00,0.6540641531723578,0.6261907909582725,70.39422475702399,89.06197470238914,2.7404005058193577,2.405609492988134,0.9718469597030458,0.9974507084946369,3.0594456184339585,3.03,
2025/09/15 12:15:00,0.6683982759079105,0.6370583338579691,70.84810523854463,89.89453925496763,2.729086759186719,2.4180238870792614,0.9719164768677826,0.998533216005187,3.102786885052305,3.04,
2025/09/15 12:30:00,0.6827678823239184,0.6481112257565657,71.19074462438242,90.63048048075052,2.711571509554109,2.436542669584245,0.9717397744872096,0.9995361862294074,3.1468308455280387,3.05,
2025/09/15 12:45:00,0.669498423053308,0.6362460177557446,71.29446477695537,90.39249150365478,2.735420932600002,2.409534127843987,0.9717035508472651,0.9982788472456954,3.1045193338728527,3.02,
2025/09/15 13:00:00,0.6810275141341898,0.6426789706168768,72.30538911467752,90.98644106827483,2.7889591519280668,2.3627659574468085,0.971642658150578,0.9974838729531974,3.132983691125414,3.02,
2025/09/15 13:15:00,0.6716612990900781,0.6375577655368141,71.50215755972198,90.60647862681037,2.7440102355571327,2.387027027027027,0.971515729302948,0.9980575893361038,3.117610904814865,3.03,
2025/09/15 13:30:00,0.649214513066402,0.619434017723793,71.24147231858255,89.69959966054178,2.763991655833477,2.3663471778487755,0.9720178528905739,0.9966475020456715,3.045584927070476,3.06,
2025/09/15 13:45:00,0.6487631977108215,0.6192299348925047,71.19357465095024,89.48687412924932,2.7773518982197363,2.3637327677624604,0.9719282754455807,0.9962394694625314,3.039358156525429,3.06,
2025/09/15 14:00:00,0.6451218062709867,0.6168469872629804,70.97113067785219,89.17780188493815,2.7759116294672523,2.364406779661017,0.9720172061052967,0.9961191735147947,3.028750507818604,3.05,
2025/09/15 14:15:00,0.6748515847341139,0.6391858168615672,71.88542594939763,90.98460799625823,2.7427173011613926,2.3965517241379315,0.9716823870425556,0.9982757244312829,3.121039483605288,3.0,
2025/09/15 14:30:00,0.6893372673832596,0.6482206522940424,72.59188398352529,91.26918912698068,2.7862839797788226,2.3637327677624604,0.9713293743520505,0.9976156477257418,3.1575699872922374,3.01,
2025/09/15 14:45:00,0.6900205674198754,0.649129414121606,72.57547447622466,91.2065855589011,2.7881461093348574,2.3633474576271185,0.9712585672467573,0.9975416763887571,3.159710724746883,3.04,
2025/09/15 15:00:00,0.7252629812852516,0.6754569343724315,74.4991507235582,94.27839495913659,2.7540861251110034,2.388589881593111,0.9712284650351802,0.9999434124309045,3.271404045881942,3.01,
2025/09/15 15:15:00,0.6891736812825611,0.6497022922012864,72.30135315984911,91.59672523669785,2.731077139403286,2.4075675675675674,0.9712069211533497,0.9988495763393681,3.1658246060784903,3.09,
2025/09/15 15:30:00,0.670456918327393,0.6349795259914769,72.18631814755696,91.10449298935929,2.744538485079197,2.3798283261802573,0.9715304353904534,0.9978231579173513,3.114561659028788,3.07,
2025/09/15 15:45:00,0.6561421413269767,0.6233785941268138,72.11201480834198,90.6163090097368,2.751746552993824,2.3712765957446806,0.9719226390411861,0.9970944297958599,3.069387981602986,3.07,
2025/09/15 16:00:00,0.6656068954961637,0.6312992971683387,72.02126082237231,90.90607701104724,2.725255689389142,2.3928955866523145,0.9716398954626545,0.9980564263259661,3.1034245058884973,3.07,
2025/09/15 16:15:00,0.6716872275104795,0.6354798596675194,72.39966079058085,91.19926689922161,2.7335433880300974,2.383047210300429,0.9715963857123796,0.998095459154475,3.123032088956617,3.07,
2025/09/15 16:30:00,0.6849240094257545,0.6460441443584548,72.56796843582786,91.76456078081546,2.7077981219591463,2.407809110629067,0.9713082595354842,0.9991628365121222,3.1665944331492284,3.07,
2025/09/15 16:45:00,0.6851357691501748,0.6459804122667273,72.67210912094183,91.74930995998093,2.714786336144549,2.405844155844156,0.9712953659743955,0.9989925536408607,3.165122740422648,3.06,
