datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/09/15 17:00:00,0.6838147741121118,0.6444296462220432,72.739921289829,91.64734068500456,2.7256259906793368,2.4002157497303127,0.9712486627485842,0.9986408490783785,3.158338090791195,3.07,
2025/09/15 17:15:00,0.6865244161609632,0.6459870557982581,72.90646598010454,91.7231748692721,2.723567845456799,2.398277717976319,0.9713539797181263,0.9988201752420673,3.1680414565517334,3.06,
2025/09/15 17:30:00,0.6995352209568176,0.6539156877065794,73.53635630162825,91.91244214206546,2.76506502180286,2.3694267515923566,0.9710271298061057,0.9981684588274807,3.2000085419874003,3.04,
2025/09/15 17:45:00,0.721880651192819,0.6718512431427072,73.79138270048195,92.67035619991654,2.7308766578583663,2.3946236559139784,0.9708942081558876,0.9998563142700164,3.276217473474511,3.01,
2025/09/15 18:00:00,0.7164444283345982,0.6673831614301627,73.60114558044698,91.79257139064359,2.7672811257135432,2.354872881355932,0.9707398411843489,0.998597929847473,3.2619775652693646,3.03,
2025/09/15 18:15:00,0.6946857508386294,0.6498118539692205,73.6501963548482,91.90452632296801,2.759048098742608,2.385759829968119,0.9710378109915669,0.9980655581810847,3.181019712984604,2.99,
2025/09/15 18:30:00,0.7102496416726738,0.6620564047022409,73.9360993283582,92.68339701422398,2.7299203727146835,2.3827956989247308,0.9709270826090981,0.99939701272261,3.2473214339722416,3.06,
2025/09/15 18:45:00,0.6974013914924128,0.6527256372227673,73.73320512320358,92.199488741993,2.742922053267102,2.3758029978586723,0.9711197823525187,0.9986674544197065,3.2056242929514136,3.06,
2025/09/15 19:00:00,0.6967276572688854,0.6521255788233048,73.69942427579487,92.17550690700351,2.7336386007742655,2.3873390557939915,0.9710899579113963,0.9988103156602578,3.2028323604690647,3.07,
2025/09/15 19:15:00,0.6884219188350508,0.6459279401605791,73.5335396724994,91.82548737606818,2.739224558561563,2.379014989293362,0.971186308574466,0.9983638241760447,3.17926709722459,3.09,
2025/09/15 19:30:00,0.6711328910662469,0.6330209370845377,73.31815365963708,91.42651329138315,2.7325563686288903,2.371794871794872,0.9715959930500996,0.9979198527423422,3.1324780452630976,3.1,
2025/09/15 19:45:00,0.6613856313377385,0.6256017661639478,73.17258454717471,91.02046968108496,2.745936671986262,2.3627659574468085,0.97174647316244,0.9972327812726057,3.100439453147816,3.1,
2025/09/15 20:00:00,0.6590245377510405,0.6236528909390396,73.03179583677162,90.82503890965089,2.736081138895531,2.3663471778487755,0.9718542134649213,0.997381464006964,3.0962426811948824,3.12,
2025/09/15 20:15:00,0.6448261225339363,0.6136807166423223,72.0482805828518,89.78013938147741,2.723801725393804,2.3890675241157555,0.9717147562272764,0.9969130321002748,3.04943516868897,3.11,
2025/09/15 20:30:00,0.6434831050185312,0.6132905223022737,71.90791720593043,89.46487802175712,2.735043243233442,2.3850267379679146,0.9716125545508822,0.9965192153068958,3.0438358272190342,3.12,
2025/09/15 20:45:00,0.6425719220218697,0.6125657422670168,71.82378284409629,89.27272272183966,2.7330397567434113,2.3824786324786325,0.9716898347025588,0.9965352709207116,3.043415300058153,3.12,
2025/09/15 21:00:00,0.6264087490621454,0.6018157589887954,70.92010009334477,88.05206777085554,2.74751070763315,2.378868729989328,0.9712614511978026,0.995074464039379,2.9922396600079804,3.13,
2025/09/15 21:15:00,0.6245323544590303,0.6004346625382422,70.82467723076546,87.79770116591142,2.7518091387719905,2.3716719914802984,0.971198500617366,0.994794681402871,2.988500504941825,3.12,
2025/09/15 21:30:00,0.6346273791924645,0.6083049775152221,71.11140569726408,88.37276031409176,2.7215647701499703,2.3862660944206007,0.9716936879784229,0.9963983708069255,3.0275979460191853,3.14,
2025/09/15 21:45:00,0.6252083767062109,0.6013734194120426,70.79699750128016,87.66120973369094,2.753131456447561,2.3663471778487755,0.9714263280121601,0.9949633805039867,2.9940784244727987,3.13,
2025/09/15 22:00:00,0.615339033359794,0.5946272100908819,70.30643657388936,86.87948022377027,2.7726124000065395,2.359872611464968,0.971047821721296,0.9937046141860363,2.9600123643123935,3.13,
2025/09/15 22:15:00,0.6134405445859941,0.5932681046735783,70.19822407965955,86.64949116762021,2.7757445160370025,2.3584305408271473,0.9709836001581227,0.9934605304441056,2.954173381892911,3.12,
2025/09/15 22:30:00,0.6128140419466684,0.5938157882936662,69.90861907711044,86.50402975284922,2.7570612242183086,2.378205128205128,0.9709684062658297,0.9939027360640078,2.95440020939102,3.14,
2025/09/15 22:45:00,0.6017920799772,0.5855629164947938,69.53374261201573,85.78960501994553,2.7841688370564275,2.370882040382572,0.9707726773062606,0.9924943231369328,2.912450143403112,3.12,
2025/09/15 23:00:00,0.6447332874837545,0.6158379847638659,71.45166109773675,88.99428122300513,2.7158086435130873,2.429035752979415,0.9713360504925133,0.9969575555068242,3.0443196909472796,3.14,
2025/09/15 23:15:00,0.6330712544093412,0.6067967108267719,70.99642958766724,87.87843116149295,2.747532835564947,2.370488322717622,0.9718030256345516,0.9957095134026641,3.0162321879199383,3.1,
2025/09/15 23:30:00,0.6364683339205299,0.610829290883986,70.61768626252979,87.91776780417663,2.7215974610922054,2.398286937901499,0.9717879622722878,0.9965446276056145,3.0264254628811527,3.08,
2025/09/15 23:45:00,0.6451700101921546,0.6187555910860326,70.46932712266805,88.2694976487057,2.7067799221138946,2.399568034557235,0.9715589793366426,0.9972996580625986,3.0605953384033784,3.07,
2025/09/16 00:00:00,0.6608183934961522,0.6281647957653518,71.73322860494358,89.12075405436283,2.7202668234959533,2.401294498381877,0.9716394619928779,0.9978084836790277,3.1057150061928014,3.1,
2025/09/16 00:15:00,0.6575921276179625,0.6255871505025362,71.61570844551358,88.94558994869408,2.7236101713976377,2.4008620689655173,0.9716641004236624,0.9975872685638031,3.093811575261347,3.08,
2025/09/16 00:30:00,0.6571479951564987,0.6256675691506579,71.54532527703978,88.80092596578103,2.729531714785038,2.397849462365591,0.9716650695292207,0.9974189279017581,3.0914107861167177,3.1,
2025/09/16 00:45:00,0.6439504697244265,0.6150507682760319,71.277020366299,88.28105856760435,2.736625038474283,2.386096256684492,0.9719135665077493,0.9966929346599307,3.0506755773323846,3.09,
2025/09/16 01:00:00,0.6447703842945136,0.6155731664141593,71.29274501543091,88.27268884238207,2.736574045446485,2.3835470085470085,0.9719426806049505,0.9967358573419848,3.0540308487175274,3.1,
2025/09/16 01:15:00,0.6514045640599492,0.6221181128021177,71.09864385370184,88.32116746890418,2.7276580232704997,2.400430570505921,0.9716341120098207,0.9971679573778897,3.0743133411035384,3.06,
2025/09/16 01:30:00,0.6502137916167177,0.6214671892094259,70.93927461111916,88.18659054450322,2.7291373438234796,2.401939655172414,0.9718017560281857,0.9972310790113191,3.069194027883199,3.06,
2025/09/16 01:45:00,0.657247248256253,0.6266616034342524,71.14372657929414,88.49225038576905,2.725188546756568,2.4045307443365695,0.971867662551777,0.9977253945585646,3.0912293138686557,3.22,
2025/09/16 02:00:00,0.5983144244431263,0.5954429977907437,64.91839094841183,80.57957902187991,2.708894096928376,2.388412017167382,0.9710311733505425,0.9940948901119906,2.946392521817869,3.04,
2025/09/16 02:15:00,0.6014045286433845,0.6000755986589532,64.30136880859327,80.33320075728871,2.677855106442905,2.415032679738562,0.9706407594173534,0.994898572974934,2.9639082279630338,3.0,
2025/09/16 02:30:00,0.6134754964276545,0.607894606169028,65.00586954350857,80.64951514249182,2.7237379361991265,2.379014989293362,0.9705245439557465,0.9942833716646832,2.993396074911948,3.0,
2025/09/16 02:45:00,0.6166297073646132,0.611312385684108,64.79259374886324,80.69131203786468,2.7090783448971703,2.3833693304535637,0.9703165016013894,0.9947654187047821,3.01081175072631,2.99,
2025/09/16 03:00:00,0.5963274270959935,0.5963630436010787,64.00154754225804,79.82129764789268,2.695228885897081,2.399783315276273,0.9706091144844452,0.9941405636732485,2.946282556478592,3.02,
2025/09/16 03:15:00,0.5932349775428377,0.5936434837827833,63.89400113222482,79.56140270504439,2.7043733759831445,2.3980582524271843,0.9706457611837728,0.993720323617232,2.9318992038080847,3.0,
2025/09/16 03:30:00,0.6020596086419701,0.6015666159236221,63.90397178659551,79.87519915792507,2.6823844927997382,2.411316648531012,0.9706207611420565,0.9948249673343875,2.966326781658909,3.01,
2025/09/16 03:45:00,0.6033823718327584,0.602339258740059,64.08128517857965,80.07165048610605,2.6871448109212306,2.4076086956521743,0.9706388681439241,0.9948039573330641,2.9693386254634837,3.02,
2025/09/16 04:00:00,0.5958289831903693,0.5955484190524615,64.06038256356183,79.87686046467624,2.7048876057329942,2.3913513513513514,0.970698157430554,0.9939575681071082,2.9424681054836603,3.01,
2025/09/16 04:15:00,0.598869265135491,0.5980325585717734,64.15445102498738,80.26767258108248,2.6854455868954474,2.4128540305010895,0.9707684229289842,0.9947214954424399,2.951674000345447,3.02,
2025/09/16 04:30:00,0.6000614258163177,0.5988510418226561,64.29172440166813,80.44758620677409,2.6888465470599754,2.4193899782135078,0.97078231702327,0.9947391418578323,2.9506431121765226,3.04,
2025/09/16 04:45:00,0.6011205289786234,0.5991012598507166,64.44984762635805,80.65362951768309,2.684593276422566,2.425925925925926,0.9708875153917829,0.9949587867433187,2.9516889153660966,3.0,
2025/09/16 05:00:00,0.6180287691538593,0.6115390998674768,65.1407940808049,81.58380978536975,2.6921752137688224,2.411123227917121,0.9706643632960794,0.9956402140259232,3.007322420990652,3.0,
2025/09/16 05:15:00,0.6227080550627696,0.6148955091106418,65.42891219404783,82.02866795181588,2.6864304909078482,2.419672131147541,0.9707513100173344,0.9961138518039329,3.0202036249392936,3.01,
2025/09/16 05:30:00,0.6160113132876308,0.6087806811273001,65.58686395243822,82.04973822100727,2.7028721122377495,2.4108695652173915,0.9709368103197044,0.9954642765219522,2.9931263814422264,3.01,
2025/09/16 05:45:00,0.6306357071619183,0.6198994199554786,66.00258718536452,82.99531393683128,2.6770991558404926,2.4378437843784377,0.9710447971317602,0.997069356032179,3.038830536356808,3.01,
2025/09/16 06:00:00,0.6371630418292673,0.624304733574361,66.45741696292926,83.55189126285953,2.686038917511662,2.434065934065934,0.9710741611102448,0.9972507325646822,3.055372322907045,3.0,
2025/09/16 06:15:00,0.6319539399763199,0.6187342375876783,66.74633666475493,83.62220077393978,2.713308563233106,2.411764705882353,0.97117679733246,0.9963750541339025,3.033161164067988,3.01,
2025/09/16 06:30:00,0.6367287878710675,0.6217518717692826,67.1211349877093,84.10118387852935,2.7163158942295573,2.4161220043572986,0.9712502338824267,0.9966290883491606,3.043265468123263,2.99,
2025/09/16 06:45:00,0.6328660682869818,0.6178986378849084,67.37661834666804,84.27572738722718,2.7352650769651734,2.388286334056399,0.9713660986589421,0.9960802001428657,3.033578993544244,3.04,
2025/09/16 07:00:00,0.6077894779006701,0.5972469397601209,67.02012890448616,83.58058391233924,2.741801976102012,2.4008620689655173,0.971970706897359,0.9948658253495242,2.9427504852188093,3.01,
2025/09/16 07:15:00,0.6124018388955337,0.6002084584633535,67.35224977619113,84.01736090949376,2.7484528529147783,2.386192017259978,0.9718441725672615,0.9949395988203642,2.9604427187363624,3.02,
2025/09/16 07:30:00,0.618668362480782,0.6041856025872525,67.80908999540495,84.72918419334424,2.732253043029553,2.3954496208017333,0.972153464392918,0.9959046813318418,2.9815177152140047,3.07,
2025/09/16 07:45:00,0.6066929928891068,0.5952850173707228,67.38080166538255,84.50701879359627,2.7027031186039827,2.439824945295405,0.9725572389259483,0.9962712535917215,2.938269226594333,3.04,
2025/09/16 08:00:00,0.6341448841931766,0.6108477115780186,69.92579358754959,87.09085233519188,2.7560587613576666,2.382131324004306,0.9727587902468796,0.9966251216134455,3.0153747269805775,3.08,
2025/09/16 08:15:00,0.6450802417955472,0.6149371125798877,72.28723224441104,90.35060090224039,2.764764877792088,2.3908794788273613,0.973005178724001,0.9974199896106528,3.0343854442185663,3.1,
2025/09/16 08:30:00,0.618605489717641,0.5955085523997367,71.07271780251962,88.55495368414859,2.8267968335689977,2.407766990291262,0.9719855184809734,0.9940069680323425,2.9216131457296757,3.09,
2025/09/16 08:45:00,0.6441470453635573,0.6156927778228102,72.09230708650986,90.55152162649497,2.7498910612124847,2.448844884488449,0.9726503980125818,0.997653617174733,3.015720367010074,3.1,
2025/09/16 09:00:00,0.646380624853942,0.6171297917996739,72.57090870994769,90.8465202102984,2.7909518487109577,2.412663755458515,0.9724532280730795,0.9967535327182261,3.020816775097984,3.12,
2025/09/16 09:15:00,0.6529251768319707,0.622006857816261,72.95244204647356,91.38534537681791,2.780428443288574,2.439824945295405,0.9725932876728732,0.9974184727218851,3.0327501717870056,3.09,
2025/09/16 09:30:00,0.6600203626813697,0.6258456353852768,74.01406507064,92.06743070522417,2.8217675991597044,2.3939720129171156,0.9726349889038926,0.9967555558187128,3.0538490280897106,3.08,
2025/09/16 09:45:00,0.6689584362365142,0.6329555990696875,74.51972323934764,92.97041935076025,2.7978923102688094,2.3991323210412143,0.9729617957163867,0.9980010343405016,3.090257884861655,3.1,
2025/09/16 10:00:00,0.6508301657796867,0.6198059038195776,73.95919269552552,91.96214765122386,2.8446879612850324,2.3950484391819162,0.9724002215943508,0.9957256195146389,3.017904648464293,3.09,
2025/09/16 10:15:00,0.66712780644781,0.6325994998066743,74.57375231704688,93.24633182172195,2.7954779997649757,2.4312227074235806,0.972841802636986,0.9980047485146475,3.073447157755109,3.09,
2025/09/16 10:30:00,0.6637241361601172,0.6301215489023658,74.73750695445473,93.31523424553964,2.814114752570831,2.4156692056583244,0.9727752045000015,0.9974054940428346,3.062372489148363,3.11,
2025/09/16 10:45:00,0.663704835388176,0.6302387510131332,75.15295835183139,93.72819640915883,2.8247415921914896,2.4017372421281213,0.9728392710442769,0.9972255442380049,3.0644582055632195,3.13,
2025/09/16 11:00:00,0.6589193649673614,0.6267779442866449,75.11852575557744,93.52502120414071,2.8385358288105365,2.4134199134199132,0.972700348606881,0.9965778850814078,3.038967734392686,3.13,
2025/09/16 11:15:00,0.6666565179897838,0.6332855406189466,75.4466290340008,94.30742866231121,2.8050164135860314,2.4295081967213115,0.9728663620247558,0.9978590463286174,3.071327540402306,3.12,
2025/09/16 11:30:00,0.6729796691166954,0.6379114704703498,75.91761746545158,94.74315826144978,2.8238828189893592,2.4193899782135078,0.9728364171737013,0.9977658255397898,3.0867928962474878,3.14,
2025/09/16 11:45:00,0.6767953104374554,0.6401392202424666,76.22273247221723,94.98783955405065,2.825572680892333,2.3995656894679693,0.9729904063248319,0.9979626738869557,3.1055743647376013,3.16,
2025/09/16 12:00:00,0.6660980190733915,0.6328473898096281,75.53418609680067,94.18411638100596,2.8282765851176324,2.4178454842219805,0.9728090281217825,0.9973039558064632,3.065328619721618,3.15,
2025/09/16 12:15:00,0.6813620003557702,0.644358721724863,75.91694419031062,94.97670195132422,2.801619104404397,2.446761800219539,0.9727721205400125,0.9986515105363782,3.110749586172811,3.21,
2025/09/16 12:30:00,0.6564063180113687,0.6254693026776104,75.17376169227333,93.65853831426867,2.8392187285250396,2.4076086956521743,0.9726095511387677,0.9964565614287727,3.036561133664453,3.16,
2025/09/16 12:45:00,0.6672484987045383,0.6336180457190536,75.35850682934537,94.11188169442234,2.8042290858004257,2.439824945295405,0.9729246995898152,0.9979549412784324,3.069840474436125,3.16,
2025/09/16 13:00:00,0.6754473007082894,0.6396720154497212,76.52908998217818,95.38769426599771,2.822871212317311,2.4302832244008714,0.973005467171403,0.9980138543923042,3.09035965023715,3.14,
2025/09/16 13:15:00,0.6807088060025497,0.6419275301380919,75.96292993978226,94.44549132572672,2.8150901754643947,2.4127843986998916,0.9729633585432778,0.9982403466102499,3.1149870888238738,3.12,
2025/09/16 13:30:00,0.6715250755280434,0.6347871385290708,75.37670227657784,93.64445106653649,2.8193043654359164,2.4220779220779223,0.9726270311002212,0.9974529704384106,3.081155661571937,3.12,
2025/09/16 13:45:00,0.6786868337060971,0.6387879339587625,75.9399673683766,93.9599086262917,2.838567033071533,2.379421221864952,0.9727184428417524,0.9973413519969292,3.111574091399763,3.1,
2025/09/16 14:00:00,0.6916715891674049,0.6489423721863801,76.0938053331603,94.42349145626348,2.802239738794668,2.3930885529157666,0.9730756302713319,0.9989693401877612,3.162014065366124,3.09,
2025/09/16 14:15:00,0.6801796310958232,0.6399007063610669,75.27336184666525,93.34875149537261,2.799416898928555,2.3959007551240563,0.9729350788091006,0.9983471806484879,3.1263149583769025,3.08,
2025/09/16 14:30:00,0.6806034459157769,0.6400397522566886,75.25951885657443,93.26319285633538,2.80217032966755,2.397629310344828,0.9729302274084007,0.9982926239527883,3.1253906051999296,3.09,
2025/09/16 14:45:00,0.6790012369669204,0.6387217333549651,75.30332038575345,93.26378044748657,2.803876997976614,2.3939720129171156,0.9730084890874289,0.9982202781299346,3.121225683489881,3.13,
2025/09/16 15:00:00,0.6834452459477691,0.642197642357963,75.47508696411295,93.47698806931143,2.79877537360488,2.3928955866523145,0.9729495712828232,0.9984726591802078,3.1380181219767653,3.1,
2025/09/16 15:15:00,0.673618698347457,0.6344385334692744,74.95575228752074,92.78087283291092,2.800914117798914,2.3881720430107523,0.9727634513766534,0.997804757888062,3.10894544600837,3.08,
2025/09/16 15:30:00,0.6851758121222391,0.6431754573365429,75.17137074092133,93.15711748041359,2.7829605169924916,2.4045307443365695,0.9729915334254737,0.9988888127521931,3.1446939070946445,3.09,
2025/09/16 15:45:00,0.6843736531637753,0.6379741164512505,75.31385833764611,93.08809314591956,2.7674754539432573,2.377277599142551,0.9724783518305071,0.9985905984455071,3.155208549340034,3.08,
2025/09/16 16:00:00,0.6791686284352588,0.6344957546446848,74.77563913755404,92.53169939962473,2.7594613105667145,2.3924731182795695,0.972307803058915,0.9984233432322486,3.1366946846567205,3.1,
2025/09/16 16:15:00,0.6762529851287964,0.632012098437189,74.56856462584457,92.1918620896696,2.7644091848145655,2.3894849785407724,0.9723235389725846,0.998166641754651,3.1261584498021198,3.09,
2025/09/16 16:30:00,0.6869206503750226,0.6404804666906141,74.68435800055661,92.7019457877791,2.726295384520567,2.400866738894908,0.9725515215746082,0.9996812146825871,3.172793424634787,3.11,
2025/09/16 16:45:00,0.6734505823767694,0.630033620577868,74.15903117029153,91.7440721833014,2.751758288103815,2.3935483870967738,0.9722837373126288,0.998260536370983,3.1221245631723797,3.08,
2025/09/16 17:00:00,0.6894843305659758,0.6422197410557094,74.08724574288341,92.23408466568078,2.7041061326918667,2.432314410480349,0.972250941586595,1.0001149742316557,3.1763650063817104,3.09,
2025/09/16 17:15:00,0.6982214141445049,0.6469453183862448,74.85249995643231,92.42552254148455,2.7584032199292596,2.380085653104925,0.9724084070481459,0.999294617135315,3.1989691422609043,3.07,
2025/09/16 17:30:00,0.6951975121206987,0.644876811728686,74.54202952476258,92.07309876327953,2.761345695333468,2.3783494105037515,0.9722799200468503,0.9990386640120617,3.1898955488489196,3.08,
2025/09/16 17:45:00,0.6794034512639701,0.6327603750924159,74.23192373691377,91.40488875960811,2.770997559557148,2.358510638297872,0.9725347193226743,0.9981730895118766,3.1450560180137246,3.07,
2025/09/16 18:00:00,0.6734366339313831,0.6290939920461007,73.5557432701291,90.8826682709724,2.7477413696535438,2.383047210300429,0.9725238123620497,0.9984544861395868,3.1274118786780813,3.1,
2025/09/16 18:15:00,0.6594890445976089,0.6194062177289628,72.89261685060336,89.92940286226884,2.764840524197679,2.378609625668449,0.9722860365554867,0.9972345239907493,3.0801337540127487,3.09,
2025/09/16 18:30:00,0.668154853391737,0.62595122285538,73.0501653889325,90.29065069211956,2.7447258638327146,2.3759398496240602,0.9724545548381023,0.9982227410164919,3.1178078689583213,3.11,
2025/09/16 18:45:00,0.6568858337657022,0.6187806577376999,72.43327877087883,89.30928551196006,2.7661980225667318,2.3803418803418803,0.9721715217660004,0.9969712104558701,3.0731782749761485,3.09,
2025/09/16 19:00:00,0.6564385888836964,0.6187482487446868,72.23188612983171,89.30438010234396,2.740706779329975,2.386021505376344,0.9722815951276348,0.9976078999452493,3.0816509490034276,3.1,
2025/09/16 19:15:00,0.6612919233289299,0.6224759253136258,72.38030947177059,89.39600702123055,2.7482776668249524,2.380901287553648,0.9722958644976786,0.997682614038363,3.0957963210739514,3.11,
2025/09/16 19:30:00,0.6500330126236407,0.6142719291503961,72.03679486747103,88.80112377844209,2.766317933723918,2.3707264957264957,0.9721397739225374,0.9965932950932086,3.058029480438305,3.1,
2025/09/16 19:45:00,0.6440966167049113,0.609247893487548,72.03659198813938,88.68212832503139,2.7802100317409293,2.3631522896698614,0.9721134463627781,0.995954479122845,3.0358017530095855,3.09,
2025/09/16 20:00:00,0.6458049712679659,0.6104698998478814,72.14559693617927,88.7256202560393,2.7970031794923575,2.3581296493092454,0.9718710885598024,0.9955293535246122,3.0362412834122874,3.12,
2025/09/16 20:15:00,0.6464035192327363,0.61251896321686,71.77356982735694,88.76980985883922,2.7621973926456826,2.3933189655172415,0.9719250401339926,0.9965014361211384,3.040906648409077,3.14,
2025/09/16 20:30:00,0.6361053091602425,0.6049009705574772,71.4264647152686,88.10301245431987,2.7954961965184024,2.379014989293362,0.9715459030858355,0.9949559033253103,3.001458815673133,3.13,
2025/09/16 20:45:00,0.6470715819577508,0.6128329342159394,71.82907085477389,88.86710794320221,2.763688354241965,2.394822006472492,0.9718888050392125,0.9965061075233734,3.0415471748057703,3.15,
2025/09/16 21:00:00,0.6508267540985644,0.6148867326832824,72.20477231493952,89.19964537897478,2.775923394626779,2.3881720430107523,0.9719323495364113,0.996450937265977,3.049255317065798,3.14,
2025/09/16 21:15:00,0.6469488112784635,0.6115206171838246,72.24947582368759,89.05500387745272,2.7989290404861054,2.376470588235294,0.9717913095036007,0.9956336579838583,3.0316424975684235,3.14,
2025/09/16 21:30:00,0.6392986840512379,0.6057708471601267,72.11653806403606,88.67933997904771,2.8240293569328,2.369148936170213,0.971618184093838,0.9945484381007837,3.000578635694918,3.14,
2025/09/16 21:45:00,0.6481097854218035,0.6112738235271019,72.52426081296225,89.458788113335,2.79046372075015,2.3890675241157555,0.9719157346505524,0.995976085478525,3.0311407526105003,3.12,
2025/09/16 22:00:00,0.6606850236315687,0.6210171046255238,72.9064255791335,90.32764316859723,2.76065812234018,2.4030335861321777,0.9721043629035885,0.9975027528936726,3.0777745846359488,3.14,
2025/09/16 22:15:00,0.6634636888784651,0.6228478954610686,73.25672798741516,90.62740659960649,2.76988075031814,2.3952483801295896,0.9721938754472692,0.997478443696059,3.085181807998521,3.13,
2025/09/16 22:30:00,0.6661575355614421,0.6245138551378887,73.55134182740261,90.91022823521132,2.7773716070896612,2.390086206896552,0.972255567796304,0.9974839726500665,3.091673433498242,3.12,
2025/09/16 22:45:00,0.6654038237135547,0.6240148658325546,73.75117066744114,91.0333820347031,2.790997075237189,2.385606874328679,0.9722556392498599,0.997146993044713,3.085211076170555,3.11,
2025/09/16 23:00:00,0.661579827276856,0.6212096143572924,73.64325051335359,90.81660441444058,2.80952202192319,2.3858520900321545,0.9720588537763896,0.9964527837826357,3.065340751810902,3.13,
2025/09/16 23:15:00,0.6799879266538817,0.6355647756888025,74.20410244731383,92.04810029253935,2.7608310567956678,2.4097826086956524,0.9723585610861151,0.9986958846831513,3.1338852116922915,3.13,
2025/09/16 23:30:00,0.67463987558305,0.6314017494165847,74.36458379492275,91.95619898764147,2.789585957557198,2.393743257820928,0.9723644554086046,0.9977995915313603,3.1112583347722866,3.12,
2025/09/16 23:45:00,0.6646443685482479,0.6234774880100606,74.2157975687693,91.48404458217924,2.8224872510424537,2.3779443254817987,0.9721538057937605,0.9964390428070746,3.0725104904980345,3.11,
2025/09/17 00:00:00,0.6572438895262308,0.6175964190356849,73.5154975946973,90.46923334372322,2.8262074359317357,2.371794871794872,0.9720780173361124,0.9958875402500507,3.0513209435217212,3.11,
2025/09/17 00:15:00,0.6603263270233357,0.6199590589927202,73.6935604120352,90.79579727676334,2.8123953045836205,2.384780278670954,0.9722637631625605,0.9964823391522208,3.06081632007786,3.11,
2025/09/17 00:30:00,0.6613059252010247,0.6204802284576857,73.80256777300825,90.79290455115729,2.829566791382801,2.3856837606837606,0.9721724371693856,0.9961070663258168,3.055456458121718,3.1,
2025/09/17 00:45:00,0.6718612300330534,0.6287862748691654,74.1708182866428,91.5668690270552,2.7976742250359847,2.392241379310345,0.9724910795631221,0.9975880243955012,3.099826407139233,3.11,
2025/09/17 01:00:00,0.6664275905130634,0.624863294025932,74.10353260249371,91.43083066839712,2.806618671267736,2.389666307857912,0.9725478706048601,0.9971866920548648,3.08063867408233,3.11,
2025/09/17 01:15:00,0.665134839840777,0.6236786000769473,74.10087638849927,91.29291327776289,2.82655019237024,2.3819742489270386,0.9722511373373638,0.9965011002843073,3.0715299095638553,3.11,
2025/09/17 01:30:00,0.6666420963147329,0.6257228541430481,74.08788082676563,91.55080325660742,2.8094522337109615,2.402162162162162,0.972410960881,0.997142331959079,3.0761624754395656,3.12,
2025/09/17 01:45:00,0.6618830365111933,0.6217766268895297,74.37273193711285,91.6430386743138,2.833670681374827,2.388829215896885,0.9723487218844004,0.9963101674518878,3.056361156705631,3.11,
2025/09/17 02:00:00,0.6825222305349172,0.6375102458527467,75.38205625306085,93.12424661362846,2.81358310347539,2.4054054054054053,0.9726557499961337,0.99803001337687,3.120865412271853,3.14,
2025/09/17 02:15:00,0.6636782945383393,0.6233004240634437,74.26690323803109,91.61077892695127,2.8289783693000388,2.3987068965517246,0.972360565561164,0.9965567678947811,3.0600577599212486,3.11,
2025/09/17 02:30:00,0.686915681239977,0.6413939107855448,74.97294210705141,92.93375085854929,2.794684687081682,2.4143947655398037,0.9726527525660149,0.998734655460368,3.140510160139351,3.15,
2025/09/17 02:45:00,0.6740728104278596,0.6312973864125302,74.740634927314,92.38176710295778,2.811457248518804,2.4030335861321777,0.9726083709994886,0.9976643735869091,3.0981039432528137,3.11,
2025/09/17 03:00:00,0.6632185187199016,0.622795950703991,74.58695057350516,91.80632280776886,2.8506194692635516,2.3851931330472103,0.9724782481339446,0.9961642878303711,3.055214566265485,3.11,
2025/09/17 03:15:00,0.6618332227512475,0.6213595917049557,74.6844664567277,91.78904463903586,2.8595896053272103,2.3828877005347593,0.9724745944052707,0.995870298690896,3.047362241739875,3.11,
2025/09/17 03:30:00,0.6799349533622032,0.6354189604818674,75.24573863442886,92.92096227918945,2.8156814010062416,2.4166666666666665,0.9728338170903601,0.9980178848307404,3.1069893854675943,3.1,
2025/09/17 03:45:00,0.6921765467331089,0.6450984548525399,75.62608929527545,93.71872284224833,2.7860312778792453,2.430131004366812,0.9731631957313152,0.9995117313499319,3.1523590178472447,3.1,
2025/09/17 04:00:00,0.6952494409693293,0.6471861749874069,75.91781829281807,94.07254294955489,2.7874053206095377,2.4192139737991267,0.9732053669766543,0.9996610563138225,3.166156838343288,3.13,
2025/09/17 04:15:00,0.706384374270046,0.6561425001407255,76.00641739177038,94.46601920076591,2.7751545722660365,2.4444444444444446,0.973065165998715,1.0004266834808306,3.195365807204768,3.14,
2025/09/17 04:30:00,0.6993912937898966,0.6481863399167985,76.8720278903569,94.41690371369107,2.8464205061508707,2.3807486631016044,0.9732438622230885,0.9984797250245139,3.165645627982814,3.09,
2025/09/17 04:45:00,0.7157940635168915,0.6604448486700365,77.62182683154637,95.49907740699338,2.8280205101116445,2.3834586466165413,0.97362616948564,0.9998827856442485,3.2226986714765444,3.08,
2025/09/17 05:00:00,0.7056717943663579,0.6531690751792971,77.38079177872581,95.11702515198539,2.8423869653795633,2.379421221864952,0.9734682457269864,0.9990419248504794,3.1877803512345397,3.08,
2025/09/17 05:15:00,0.7066461962623231,0.6550806308538756,77.14692190497367,95.32809376149964,2.808413722494916,2.4115092290988054,0.9735322624783839,0.9999545869802853,3.1935127096885054,3.09,
2025/09/17 05:30:00,0.7078540017679258,0.6561399012934693,77.32704484492766,95.53817348190067,2.811006639636812,2.4115092290988054,0.9735963859176133,1.0000131774916345,3.196307280983048,3.1,
2025/09/17 05:45:00,0.7081284152390362,0.656292847276328,77.37034343935959,95.53572668765175,2.828239957435468,2.40997830802603,0.9733579976862866,0.9995537723139166,3.1903145246349642,3.11,
2025/09/17 06:00:00,0.7077590555345241,0.6562294373624102,77.40810602291258,95.56707209080727,2.832345892028137,2.4164859002169194,0.9734147902710809,0.9995126358406706,3.184507798543155,3.12,
2025/09/17 06:15:00,0.6940086307057401,0.6466245619817332,77.04186804943441,95.19553080638693,2.8370213885192874,2.4043478260869566,0.9732852658780229,0.9987596147212832,3.1484271903074874,3.13,
2025/09/17 06:30:00,0.6798278843758581,0.6366517617125291,76.48465429890467,94.47361394981502,2.8535483077491968,2.4093376764386534,0.9730821236554807,0.9976430736397688,3.0969639753623457,3.11,
2025/09/17 06:45:00,0.6811473143036312,0.6376866027620931,76.73001764663907,94.86067302046033,2.8409619417207796,2.4178454842219805,0.9733088069909915,0.9981237611240508,3.1022945810447555,3.13,
2025/09/17 07:00:00,0.6753985144998418,0.6332446477772062,76.67868071216792,94.55324268034737,2.8744819390056806,2.404324324324324,0.9730967986094109,0.9970029816005659,3.0762044608505117,3.1,
2025/09/17 07:15:00,0.6870775935958319,0.642604374632254,77.29968228125114,95.63443467934718,2.8459945920170684,2.417211328976035,0.9734028676666436,0.9984250203785956,3.118824386664609,3.12,
2025/09/17 07:30:00,0.6880873529148656,0.6432813178001132,77.32431588732136,95.66537921599142,2.849320771606874,2.4161220043572986,0.9734621817959744,0.9984636523266681,3.120704358232191,3.12,
2025/09/17 07:45:00,0.6752451119458804,0.6341773749394161,76.9101536190917,95.11928897233612,2.866879268546554,2.4211099020674647,0.9731902199083998,0.997333178194948,3.073136374382339,3.12,
2025/09/17 08:00:00,0.6765833262448232,0.6351137212569125,77.2163323125496,95.46837254612907,2.8672840352717786,2.4163043478260873,0.9733637855937457,0.9974971598332064,3.0785922001999486,3.13,
2025/09/17 08:15:00,0.6786889981107243,0.636900898994502,77.6529405607394,95.96732464462787,2.869196235634203,2.4082519001085774,0.9735471071363774,0.9976808681239998,3.08786083976867,3.14,
2025/09/17 08:30:00,0.6748533568075304,0.6346390473430693,77.50932307300269,95.88869045661392,2.873139960968451,2.4134929270946683,0.973488281164278,0.997433669361002,3.0733823790724606,3.14,
2025/09/17 08:45:00,0.6800014158901669,0.6384229853721517,77.96045596154354,96.41266832400856,2.875164402187888,2.4184782608695654,0.973622356873721,0.9977319203373002,3.08507077104439,3.15,
2025/09/17 09:00:00,0.7282328326757261,0.6758974369641004,83.58183902553546,103.32614844806682,2.9073589859155526,2.3984799131378933,0.9739781052106228,0.9997117187366045,3.227234803781237,3.23,
2025/09/17 09:15:00,0.6908653879377158,0.6492129222080641,82.17747652034049,101.60183613837312,2.93186450686398,2.4017372421281213,0.9736686447036813,0.997391337987688,3.105726427630696,3.16,
2025/09/17 09:30:00,0.6813896443766213,0.6421696878266964,82.16465157307091,101.30360883986317,2.948396644270123,2.405609492988134,0.9738294545986242,0.9966357215266151,3.0678494135541903,3.16,
2025/09/17 09:45:00,0.6938946867809189,0.6517534602215712,82.96787349495906,102.48967305532545,2.915671388633444,2.419284940411701,0.9743717311591393,0.9982491445895123,3.1121574087406536,3.19,
2025/09/17 10:00:00,0.675889571692029,0.6388881892400765,82.3319335144117,101.58393759798062,2.947094084986984,2.4038876889848813,0.9739641236552994,0.9965018091532237,3.053822636796575,3.16,
2025/09/17 10:15:00,0.6746940639238946,0.6382129639752702,82.46130052039886,101.7847417094354,2.9373115658319593,2.4162162162162164,0.9741068201733274,0.9967207091456682,3.048847135451573,3.16,
2025/09/17 10:30:00,0.6885007264515017,0.6488285188760116,83.06554415671421,102.8196273245371,2.910765466579085,2.4352557127312298,0.9743526396770754,0.9981495502218779,3.0927955933949347,3.15,
2025/09/17 10:45:00,0.6889871825869321,0.6489613482505819,83.26135526842721,102.98520372218566,2.922609618811486,2.4245385450597174,0.9741747159723194,0.9978132992566214,3.093790649965749,3.15,
2025/09/17 11:00:00,0.6934719937187712,0.652094043077506,83.38077540885692,103.0880295208318,2.927870668240446,2.4186550976138825,0.9741253841513082,0.9978902382798027,3.107272928189169,3.12,
2025/09/17 11:15:00,0.6966012108745038,0.6536643197776149,83.8619144919564,103.36961905434617,2.945143534231463,2.403659849300323,0.9742111478735243,0.997670258282463,3.113987540798437,3.13,
2025/09/17 11:30:00,0.7027247731916284,0.6583816181615713,83.52714321428157,103.34152108667166,2.905130700407883,2.4234527687296414,0.9744006566996054,0.9989051988023103,3.1405561851774424,3.13,
2025/09/17 11:45:00,0.6980149031152071,0.654365671176787,82.74742536897669,102.23628039054094,2.9200906164638667,2.420995670995671,0.9739322396065622,0.9980405343571149,3.1209108545159077,3.14,
2025/09/17 12:00:00,0.7024133403627889,0.656436587996472,82.35373087977221,101.67582100658231,2.9035412985829256,2.4071274298056156,0.974132319191145,0.9986002415579635,3.144999260870599,3.15,
2025/09/17 12:15:00,0.6716962455985215,0.6344945257166433,80.3827355731146,99.38111882922635,2.912637679512851,2.4041170097508124,0.9736357990233244,0.9966681712586948,3.0535511945987817,3.16,
2025/09/17 12:30:00,0.6586345178875197,0.6243926378608212,79.66779698582539,98.41820948991891,2.9076059380364376,2.4064864864864863,0.9736092704048114,0.9960007381422332,3.0145562730906144,3.16,
2025/09/17 12:45:00,0.657035666576929,0.6232345939842863,79.32644154145444,97.96197400619283,2.90964109173463,2.411447084233261,0.9735388121697154,0.9958083808548012,3.0066294258086472,3.15,
2025/09/17 13:00:00,0.6472752936240779,0.615612895883669,78.61022157509584,96.98854299152273,2.901820272664166,2.4105603448275863,0.9736001028272359,0.995404162851415,2.9801228401075077,3.15,
2025/09/17 13:15:00,0.638549171261827,0.6087683251762666,77.68121410162175,95.81005573382076,2.9039147535819,2.41227125941873,0.9733433555437183,0.9946747434797748,2.952069185673375,3.14,
2025/09/17 13:30:00,0.6453323624833341,0.614187400791936,77.38421849926733,95.8026925246292,2.864158537376454,2.4267100977198695,0.9734238199720653,0.9959606390503434,2.9833223984255817,3.13,
2025/09/17 13:45:00,0.6562063784875801,0.620808848108441,77.59970191718241,95.76777949958813,2.8703845494625058,2.4084051724137936,0.9735246860096542,0.9963463494305071,3.0181805788686167,3.12,
2025/09/17 14:00:00,0.6443417532837967,0.6115544946237755,76.20166094665692,94.05149141812007,2.873574616995229,2.4159482758620694,0.9729335990272563,0.9952242981644994,2.9779714745738763,3.12,
2025/09/17 14:15:00,0.6462500078879253,0.6125812828190892,75.93469992785599,93.69411045373784,2.871625976228528,2.4090419806243277,0.9729126368038846,0.9953230886178457,2.9867164437404448,3.11,
2025/09/17 14:30:00,0.6467065388931618,0.6130720234188256,75.03864289809782,92.93630581089678,2.824589560706172,2.4245385450597174,0.9730919142041667,0.9964573703718229,3.0013831755387894,3.12,
2025/09/17 14:45:00,0.6467429675477662,0.6118438910931264,74.79233051246895,92.23157027734418,2.8615960502983406,2.3909774436090228,0.9726769371358617,0.9952991424237946,2.9985967464216294,3.1,
2025/09/17 15:00:00,0.6455353855513329,0.6111715311883998,75.14437576526642,92.5945123139657,2.862833951917932,2.386923901393355,0.9728281020722783,0.9952779781195508,2.996067550216462,3.13,
2025/09/17 15:15:00,0.628341763882018,0.5978813440726995,73.51526350967464,90.51714123253669,2.8568724946041453,2.3839572192513367,0.9726303285282125,0.9942299127076702,2.947002080986324,3.11,
2025/09/17 20:45:00,0.6725840123060587,0.6306685942868413,75.91443629333635,93.64812076282418,2.8450138665595284,2.372465314834579,0.9719874992814129,0.9962961905580985,3.0894575141631657,3.12,
2025/09/17 21:00:00,0.6769080860158094,0.634047533600862,77.10751142535456,95.04611610516751,2.8491983946316366,2.3706070287539935,0.9722424954421296,0.9965823966251988,3.1011400243173664,3.11,
2025/09/17 21:15:00,0.679464628528576,0.6364522805549099,77.44381029253799,95.51434080949153,2.853240548401881,2.376332622601279,0.9722158679670213,0.9966481366614892,3.1052036807551917,3.14,
2025/09/17 21:30:00,0.6878628213849297,0.6431510880692092,78.30481780001865,96.71941954503879,2.8520090670156595,2.381818181818182,0.9724587020769548,0.9973234648263243,3.1290581117142993,3.12,
2025/09/17 21:45:00,0.6983446199146796,0.6511564913930888,79.29081971429159,98.03884198852722,2.850592803491216,2.384780278670954,0.9725252901355728,0.9979361064226512,3.1602730317313634,3.14,
2025/09/17 22:00:00,0.7050424607172573,0.6562198220847776,80.50964233586062,99.30496588136067,2.8790705366675944,2.3706070287539935,0.972517601606314,0.9976535811725181,3.1740767153408993,3.12,
2025/09/17 22:15:00,0.7158922523617599,0.6650949260214808,81.72747289515183,101.00710493689503,2.871602405573314,2.3814102564102564,0.9728714299564019,0.9985920545322744,3.205102981385527,3.14,
2025/09/17 22:30:00,0.7233289859131068,0.6715200925380751,82.76487694935669,102.35715260101277,2.889062107478345,2.3803418803418803,0.9728048574969963,0.9986115345001074,3.2210686286953165,3.16,
2025/09/17 22:45:00,0.7210468813490636,0.6704374292708157,83.56669491707143,103.16693601296636,2.9149747132716493,2.379383634431456,0.9727152738551241,0.9979400023853066,3.2031558650293914,3.15,
2025/09/17 23:00:00,0.7422047649588492,0.6869400691536689,85.22274340670458,105.62035765584282,2.8843187727985073,2.3779443254817987,0.9732387124902034,0.9998565217757807,3.2817434881022742,3.13,
2025/09/17 23:15:00,0.7105372237552011,0.66035460051425,79.91176394388782,98.95508484454699,2.847098972715034,2.375667022411953,0.9728235785341642,0.9986914043349259,3.1990734676973753,3.13,
2025/09/17 23:30:00,0.6896347064103923,0.6444737665703077,78.50334176281835,97.05836186955393,2.859921691127291,2.3630573248407645,0.9725092515858627,0.9971883997636845,3.135042401695079,3.12,
2025/09/17 23:45:00,0.6762077384684575,0.6343584395468972,77.2978794485164,95.54496514333803,2.8661207964818476,2.360169491525424,0.9721886408513205,0.9961659636414119,3.092496873695711,3.1,
2025/09/18 05:15:00,0.7063926686819194,0.6556214755409854,80.20231556522543,98.43495893126766,2.871035776191728,2.39978563772776,0.9728032514810021,0.9981273385584771,3.1727842314861707,3.14,
2025/09/18 05:30:00,0.7423098986391555,0.6829192257257729,83.29233955265605,102.43787728594418,2.8623714779322387,2.3943965517241383,0.973314391538821,1.0003199378320564,3.2889707120667055,3.16,
2025/09/18 05:45:00,0.733372570826946,0.6776754063058642,84.54640161272117,103.67234294180972,2.923602475409854,2.3843683083511777,0.9730048321798378,0.9986540476455289,3.241684634206335,3.11,
2025/09/18 06:00:00,0.7257407302851,0.6748776213799056,86.21247754852477,105.99355722900339,2.935524930714681,2.3961248654467173,0.9731754427397857,0.9983902444363668,3.212377852860156,3.09,
2025/09/18 06:15:00,0.7394324122341214,0.683982309248143,86.7888354785312,106.49030061996497,2.918165504373918,2.386509635974304,0.973762866602118,0.9995510814281531,3.2622113497548533,3.13,
2025/09/18 06:30:00,0.7330113490057403,0.6795650826694087,85.98425238562048,105.77219867310991,2.899660457194122,2.3875134553283104,0.973746562468697,0.9996616844046329,3.251756651632733,3.17,
2025/09/18 06:45:00,0.703434925957513,0.65840290466827,84.32586667672247,103.74865083430876,2.9142503500102364,2.4101184068891284,0.9732846966737868,0.9977761697650819,3.1473242720352266,3.18,
2025/09/18 07:00:00,0.6796022839013802,0.6392687478195059,80.63450509779994,99.51183494633659,2.858895519340109,2.429035752979415,0.9732203620331651,0.9975991094604293,3.0888711486113682,3.16,
2025/09/18 07:15:00,0.6835518620706297,0.6414337181951226,81.05091491017232,99.69568195019264,2.877472097208358,2.4038668098818476,0.9732643747386611,0.9973396924745855,3.102035367469547,3.15,
2025/09/18 07:30:00,0.7002284045445659,0.6543041140953393,81.18829822481018,100.39038038224004,2.8434924655529032,2.420652173913044,0.9733499202463624,0.9989997009998556,3.16068720417764,3.16,
2025/09/18 07:45:00,0.6746976245344875,0.634785577917418,79.18478989863942,97.63393673459444,2.8746502402544434,2.3959007551240563,0.9728540556986104,0.996747579139617,3.0808977873392243,3.15,
2025/09/18 08:00:00,0.6867968771276547,0.6441723479693474,80.59053393944694,99.29831630081533,2.8849271025785552,2.403659849300323,0.9731641180366843,0.9973622026658353,3.108806540592668,3.17,
2025/09/18 08:15:00,0.6720526441364703,0.6330311578966734,78.6655604187389,97.086921215753,2.872982264970643,2.429805615550756,0.97281127189594,0.996639262269589,3.057709260054335,3.16,
2025/09/18 08:30:00,0.6735898693816844,0.6332478153710808,79.00987439904614,97.23927812500898,2.8841496230027994,2.395498392282958,0.9729154390047934,0.9964492766558782,3.0707390727942645,3.14,
2025/09/18 08:45:00,0.6830901980945236,0.6408247370058118,79.178250056615,97.77945041039757,2.8609401554800606,2.41036717062635,0.9730578465072129,0.9975653128688498,3.103396326405239,3.13,
2025/09/18 09:00:00,0.6789944371567275,0.6375365598775625,78.65347683020481,97.1161207107979,2.862308883803639,2.401294498381877,0.9730613903192545,0.9973241571445359,3.093993666300785,3.15,
2025/09/18 09:15:00,0.6739194765823731,0.6340059708856005,77.71366650854236,96.29559361643182,2.8169272530676666,2.420652173913044,0.9734179183028597,0.9982415279522081,3.089453832733481,3.14,
2025/09/18 09:30:00,0.6780282403223852,0.6361133113050377,77.41989670009187,95.77701601623623,2.8419181895071937,2.4264069264069263,0.9730842598215984,0.9976987639568284,3.086424573187009,3.13,
2025/09/18 09:45:00,0.6649659240928688,0.6267390254863556,76.68118674387561,94.8547999163321,2.854459413360453,2.402162162162162,0.9728103199638314,0.996620980691523,3.0537498769515876,3.16,
2025/09/18 10:00:00,0.6617324267057343,0.6243817997625893,76.88563757178513,94.87605005848407,2.8787514246927697,2.388829215896885,0.9727931068510066,0.9959054006911304,3.0391297495007294,3.11,
2025/09/18 10:15:00,0.6454821880138519,0.6118752472995714,75.2045888256223,92.96632497635368,2.8439985588700774,2.3890086206896557,0.972833785146476,0.9957232282498296,3.0037657420746964,3.12,
2025/09/18 10:30:00,0.6373395167004641,0.6056387013704837,74.45862929049078,92.0665158227011,2.8465515537729735,2.3933189655172415,0.9726581993748076,0.9951097653386298,2.97580505858298,3.13,
2025/09/18 10:45:00,0.620008822663373,0.5927657218391361,73.45166820191841,90.72138406428543,2.854036568298902,2.3899033297529537,0.9723726329229507,0.9937185535060158,2.921793771806052,3.12,
2025/09/18 11:00:00,0.6201233041214846,0.5928841248874418,73.03598796511336,90.35128821340562,2.8382161920436055,2.401939655172414,0.972526228633674,0.9941850137537364,2.9231244616688614,3.13,
2025/09/18 11:15:00,0.6150651676411415,0.5890862418176562,72.48625366231336,89.69344235045912,2.834918102917021,2.4051724137931036,0.9725011505755634,0.9939308042944006,2.907493524408653,3.14,
2025/09/18 11:30:00,0.6141518211455383,0.5882853785518577,72.28240376048417,89.43499007542562,2.83793316193637,2.405812701829925,0.9723474656288347,0.993692461473255,2.9028015087191776,3.14,
2025/09/18 11:45:00,0.5953914473645268,0.574447419551535,70.32460993126195,86.99515865763273,2.8261269649781786,2.4064516129032256,0.9721659144721999,0.9926049821979294,2.8506909612827864,3.14,
2025/09/18 12:00:00,0.5762404135021196,0.5645716074660694,67.9674968602836,84.14252146829898,2.7901629047792538,2.400430570505921,0.9721122622629113,0.9920210551024081,2.816634072474206,3.12,
2025/09/18 12:15:00,0.6102555250016487,0.5894824120126219,69.30758453529502,85.74155366841912,2.79049843662374,2.409237379162191,0.9720766940526949,0.994060110717625,2.9152819909425447,3.15,
2025/09/18 12:30:00,0.5969053370107533,0.5808175480255713,68.48895570731567,85.08090124234097,2.77454346373192,2.3965330444203685,0.9718169008884502,0.9935511864390393,2.8898150177515296,3.13,
2025/09/18 12:45:00,0.5947045053743412,0.5793355106551356,68.30426619278987,84.70916966318643,2.7842095434817873,2.4163969795037756,0.9716550881762009,0.9930277281006841,2.8703519196277627,3.08,
2025/09/18 13:00:00,0.6106624580559497,0.5910721511471808,68.8415487887543,85.87260760851277,2.735174457167567,2.420765027322404,0.9718547048573493,0.9953068701822637,2.938163668240112,3.11,
2025/09/18 13:15:00,0.6247035601445735,0.6006504728234036,69.58226924255327,86.26866114464192,2.7850526832866054,2.3950484391819162,0.9716794968904146,0.9947567806755994,2.9684249738961577,3.11,
2025/09/18 13:30:00,0.6150156177878123,0.5931271071560549,69.25514060032108,85.89618911904007,2.7555855585599187,2.397201291711518,0.9719852691738855,0.994960405572162,2.9490211396532793,3.07,
2025/09/18 13:45:00,0.6159408678894048,0.5949675780736587,69.06069909013111,85.69964537774824,2.7549686082126117,2.3846982758620694,0.9719270130904485,0.9950055633784238,2.9600273659200464,3.08,
2025/09/18 14:00:00,0.6132317794401422,0.5931587076635652,68.83769833412575,85.32409179129976,2.754812835549777,2.4064516129032256,0.9718650614944409,0.99475775735136,2.9422718974614743,3.09,
2025/09/18 14:15:00,0.6027643722848569,0.5849547160658425,68.62895445871341,84.99950010804103,2.768408104299251,2.375536480686695,0.9716674839105189,0.9937076168672357,2.9175847009872884,3.09,
2025/09/18 14:30:00,0.6077644795045111,0.5876601268476533,69.13906861824039,85.47463544226682,2.7880532839985075,2.373931623931624,0.9715384294137871,0.9934617178759666,2.923392299554784,3.09,
2025/09/18 14:45:00,0.6128743704579429,0.5907299795706863,69.59820717771062,85.91268829137674,2.7962251895557917,2.373801916932907,0.9715075522091531,0.9935217776033723,2.934258580763298,3.08,
2025/09/18 15:00:00,0.6229021426726744,0.5975918586605686,70.12936467520487,86.92117323147077,2.753208338919396,2.3881720430107523,0.971852262107828,0.9953237859605115,2.976368380766238,3.1,
2025/09/18 15:15:00,0.621336972169437,0.5952316274660479,70.45390961147392,87.08866192288743,2.7843804773557532,2.373931623931624,0.9714881826797866,0.9942744890752625,2.9625022191035755,3.08,
2025/09/18 15:30:00,0.6267846223903739,0.5977444111226292,71.18201484236492,87.66828610284706,2.8099791473674003,2.3707627118644066,0.9714022328666371,0.9938831232291955,2.9663238688458544,3.05,
2025/09/18 15:45:00,0.6399702080853104,0.6054972941367562,72.15062465153463,89.38411499673555,2.7545997686388297,2.3630504833512354,0.9718570988400284,0.9962059965548176,3.0319714110319005,3.13,
2025/09/18 16:00:00,0.615915180841546,0.5892098597167099,71.12337014730184,88.06300292275192,2.7904290667758307,2.3819742489270386,0.9711052980288054,0.993668134460046,2.937426846486174,3.13,
2025/09/18 16:15:00,0.6470574712090199,0.6106132436876941,72.77606433867379,89.90112950151558,2.776524270332757,2.3852721451440773,0.9715268850172952,0.9958137703342121,3.032969944295781,3.17,
2025/09/18 16:30:00,0.6426636365459673,0.6071502884497451,73.07051686830965,90.09712984992234,2.7986649343277183,2.363443145589798,0.9715282939375175,0.995108875251396,3.019537131423442,3.1,
2025/09/18 16:45:00,0.6532873404632346,0.615402130077949,73.78522626590146,90.97976530329551,2.80624115529374,2.3602550478214663,0.971462699480166,0.9954910660472267,3.0510543861495916,3.12,
2025/09/18 17:00:00,0.6362338815614365,0.6033083309429956,73.13657960048575,90.25856407506781,2.8026370269176035,2.369542066027689,0.971166821365154,0.9944746035984814,2.9976623217575518,3.11,
2025/09/18 17:15:00,0.6536790706623432,0.6168914204639974,73.63795701870582,91.27426006374625,2.765192270844963,2.391819160387514,0.9714674922952857,0.9964928204904197,3.0587418782391165,3.13,
2025/09/18 17:30:00,0.6444621671596106,0.6097562614627883,73.35362776778386,90.7603134965196,2.781588514547678,2.3783494105037515,0.9713464799680175,0.9955501747894597,3.0289337107573457,3.14,
