datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/09/18 17:45:00,0.6368610023223309,0.6041371860726289,73.1880160788451,90.43396007082373,2.7872007834571426,2.3707264957264957,0.971285632626157,0.9949315652408824,3.006608668435102,3.16,
2025/09/18 18:00:00,0.6322597393681381,0.6010768116170407,73.2310343321177,90.4715278025282,2.7935271141502356,2.3792735042735043,0.9711809146359245,0.9944918965548402,2.9866775545521955,3.17,
2025/09/18 18:15:00,0.6689506138825588,0.6276509428406146,75.82868309784902,93.46206331227147,2.8090681394087493,2.3889479277364507,0.9714462035720489,0.9962221789981468,3.08510290549338,3.14,
2025/09/18 18:30:00,0.6771255394639514,0.633853223741725,75.88515858853346,93.75478748591432,2.7796993471194975,2.3696581196581197,0.9716396922555374,0.997368020884025,3.1333898811618046,3.14,
2025/09/18 18:45:00,0.6761112177382871,0.6329215578475759,75.32868446034199,93.17241026203828,2.7639783066356687,2.394426580921758,0.9714971400209067,0.9975454300075234,3.1255286255916497,3.11,
2025/09/18 19:00:00,0.6876000651104587,0.6400549090268598,76.17286888214774,93.66922504195612,2.796887334488917,2.3678646934460885,0.9716492492749728,0.9973518874171406,3.1548197095036628,3.11,
2025/09/18 19:15:00,0.7025392506183672,0.6510195882468044,76.86325679382776,94.86257622984853,2.755375053450467,2.3720682302771854,0.9722181623235828,0.9993128740484691,3.2179705337477715,3.09,
2025/09/18 19:30:00,0.6998282770230267,0.6492126096473917,76.79819130073942,94.76980864389004,2.752613481196343,2.3720682302771854,0.9722686887588142,0.999274223947919,3.2113835912625985,3.1,
2025/09/18 19:45:00,0.7246676425066605,0.6686778497224741,76.84005454357133,95.59210466996831,2.7113685950703483,2.415217391304348,0.9718935599467113,1.0011566139230839,3.289549841669469,3.09,
2025/09/18 20:00:00,0.7170955581110035,0.6613257189860244,77.27684616646803,95.2793198112565,2.76642569224311,2.358510638297872,0.9719744771381662,0.9995396086389272,3.2641898459579615,3.1,
2025/09/18 20:15:00,0.7006338885290467,0.6501763205398495,76.71653314654328,94.82687433769959,2.7419656564019874,2.380085653104925,0.9722551020802671,0.9995672535144604,3.2160398421834326,3.1,
2025/09/18 20:30:00,0.7004385412673864,0.6498169514857796,76.7090360413289,94.73430288611061,2.7448856201850473,2.371794871794872,0.9722339830623438,0.9994486329642064,3.21783215816593,3.09,
2025/09/18 20:45:00,0.6939303727190174,0.645769755316808,75.88573233609638,94.01272201252159,2.721801497310809,2.3875134553283104,0.9722028394759965,0.9996826281032017,3.202836485118282,3.1,
2025/09/18 21:00:00,0.6876768783824323,0.6403594764453097,75.34621831718256,93.17712208354287,2.7292414339304334,2.377277599142551,0.9721224981809475,0.9991237749812099,3.1835564764493225,3.13,
2025/09/18 21:15:00,0.6670672517529151,0.62474160634861,74.08875500330187,91.40183257480085,2.745133461146349,2.3731343283582085,0.9718575801258438,0.9975721737092942,3.1138376213129844,3.12,
2025/09/18 21:30:00,0.658476513863266,0.6174876219011215,73.25746095121755,89.79415938329224,2.7577770890209727,2.3700954400848357,0.9717697428151121,0.9967129644907845,3.085409555154178,3.09,
2025/09/18 21:45:00,0.6666564120382686,0.6262961184098793,72.51872411798492,88.72040245286304,2.7040545601198365,2.411447084233261,0.9715751999322995,0.9982101158674284,3.1325962391836413,3.09,
2025/09/22 07:30:00,0.719880960435058,0.661420287859963,83.7587304777086,100.43820147659856,2.8809448082547084,2.3745997865528286,0.9726078744955334,0.9981736349905609,3.2379745601279004,3.14,
2025/09/22 07:45:00,0.7352251808145857,0.675457419745097,84.54354871071278,102.46626090843098,2.85049563009706,2.391819160387514,0.9729971746039082,0.9998503295786827,3.287243152597364,3.13,
2025/09/22 08:00:00,0.7403287654544272,0.6810840832397465,85.1926431040478,103.81340725668869,2.8668216178520103,2.379421221864952,0.9729839523031332,0.9997627464180896,3.296139288042456,3.14,
2025/09/22 08:15:00,0.7411461533091459,0.6815012155920873,85.56071826368526,104.15679772590978,2.8901518133346387,2.372192513368984,0.9729122729469813,0.9993444503652732,3.2911571399387967,3.14,
2025/09/22 08:30:00,0.747387094562335,0.6861745912544265,86.32943832461295,104.99231778730996,2.8932919901547662,2.3685897435897436,0.9732026468868096,0.9997457339354204,3.3105736664184424,3.14,
2025/09/22 08:45:00,0.7540601388875573,0.6910204642200365,86.93575640896468,105.68987485632195,2.8968852858251584,2.3664529914529915,0.9731634488112463,0.9999375729886354,3.3306165102833414,3.15,
2025/09/22 09:00:00,0.7497162608212036,0.6889167203367478,87.03394807998495,106.03832675235567,2.8818285674766684,2.379569892473118,0.9733446639569333,1.0002540900633137,3.3204794681164813,3.18,
2025/09/22 09:15:00,0.7367974099033386,0.6805319346195836,86.64475647821008,105.61606995208362,2.901206567803668,2.387931034482759,0.9730950690086869,0.9992801612843614,3.2710858660145234,3.16,
2025/09/22 09:30:00,0.735859979978188,0.6806442766957116,86.55892530867737,105.88101866017034,2.8740403266311683,2.4145810663764964,0.9732995865196425,1.000011417573219,3.2697809710525374,3.17,
2025/09/22 09:45:00,0.7376901687441982,0.682220456455073,87.01622012772125,106.39832106493738,2.8690164972838494,2.4167573449401525,0.9735518872084794,1.0003475758365372,3.276914155108745,3.18,
2025/09/22 10:00:00,0.736631418079627,0.6812518087698228,87.21990011797166,106.39743126505627,2.8880855575828477,2.4160346695557964,0.9734288159785986,0.9998236359764,3.265297516904161,3.17,
2025/09/22 10:15:00,0.744188411287474,0.6868935433914012,87.75954103179077,107.30734684248637,2.861358213425436,2.420937840785169,0.9738680933289917,1.0010111077540014,3.2984542633262888,3.17,
2025/09/22 10:30:00,0.7460952207260986,0.6877818854563871,88.06922973884863,107.24306782064275,2.913384381733946,2.4064864864864863,0.973556279105342,0.999888428260402,3.2867386503997063,3.16,
2025/09/22 10:45:00,0.7727200021527805,0.7078149281336972,90.43008736624112,110.32188779781562,2.8893124657857068,2.4195652173913045,0.9740420600206203,1.001800337845395,3.3719898451509023,3.16,
2025/09/22 11:00:00,0.7778109013041892,0.7117373454543208,90.91545422733597,110.80999880199857,2.9007244249949062,2.4115092290988054,0.9740843812900689,1.0018376813677892,3.386807177075601,3.18,
2025/09/22 11:15:00,0.774954692999409,0.7096390441326619,91.02672530194732,110.85287860528422,2.9087790682753543,2.40997830802603,0.9740161841095272,1.0015335841280957,3.375674863295518,3.17,
2025/09/22 11:30:00,0.7709598651940661,0.7067637502098694,91.1163100516545,110.75667319771738,2.9377380703780176,2.402162162162162,0.9739262796680668,1.00081714087364,3.354720494344995,3.18,
2025/09/22 11:45:00,0.7741353375981469,0.7090617926180739,91.70102265313143,111.37646167429482,2.9339659747938094,2.396328293736501,0.9741823839110982,1.0011589349714898,3.368879206682564,3.19,
2025/09/22 12:00:00,0.7942510701630512,0.7258396327107118,93.95514390150537,114.42526268983436,2.91503763585494,2.3884657236126223,0.9744782685441249,1.0025881944244173,3.446980865139701,3.28,
2025/09/22 12:15:00,0.7601312561223352,0.7009713015051996,92.1333203915216,111.90266871611252,2.9555475099910278,2.398268398268398,0.974132753670718,1.000286001685982,3.321104835833552,3.2,
2025/09/22 12:30:00,0.7863997815007613,0.7219374066244201,95.54270705039137,116.03508111659451,2.9664324301336733,2.4030335861321777,0.9746297406832839,1.0015724583193668,3.3944904080945815,3.23,
2025/09/22 12:45:00,0.7667231727136462,0.7065423855593275,93.00620870486301,113.1530003069171,2.9368942508040643,2.440087145969499,0.974381328468486,1.0011454818738414,3.330415484687002,3.19,
2025/09/22 13:00:00,0.7773035988131201,0.7144058568265841,93.83643900901029,114.26276663275412,2.916296291179605,2.4382513661202188,0.9747725151163608,1.0022203158519052,3.3728270404111504,3.2,
2025/09/22 13:15:00,0.7779246035271252,0.7148277767777899,94.33963309829471,114.45836372796772,2.9631030796233486,2.4186550976138825,0.9744737934098168,1.0011869256539525,3.363215891967299,3.19,
2025/09/22 13:30:00,0.7874068347821307,0.7220788482739755,95.70775264311831,116.02663981646523,2.963461354152856,2.4062838569880824,0.9749043450794513,1.0018438598964214,3.397773966114076,3.2,
2025/09/22 13:45:00,0.7824178730161803,0.7185480662983705,95.75467439837409,115.8629407372779,2.981740835868118,2.412526997840173,0.9747601211130021,1.00121088333434,3.371867862186202,3.19,
2025/09/22 14:00:00,0.7814719001185815,0.717816871985633,95.82351361579579,115.9045222031832,2.9813320457297734,2.4071274298056156,0.9745649332700971,1.00103414996928,3.3727905373367686,3.19,
2025/09/22 14:15:00,0.7901237255936324,0.7242911693825909,96.1790124794631,116.48126744584792,2.9689062297700923,2.4208242950108456,0.9748293815897773,1.0018345797773998,3.397927914574723,3.19,
2025/09/22 14:30:00,0.8042288321309291,0.7351500433967829,96.70242827385118,117.38733063833875,2.9473663407934305,2.4312227074235806,0.9750825199078302,1.0029986641610706,3.4461103488418465,3.23,
2025/09/22 14:45:00,0.8078105815701694,0.7371582999559589,96.95008200335343,117.52444358915666,2.9575610836754715,2.422657952069717,0.9749755229710907,1.0028616186377892,3.4559674017365127,3.18,
2025/09/22 15:00:00,0.8024119125475581,0.7331055100175377,96.94750135770705,117.37113748275684,2.979873056859616,2.4184782608695654,0.9747144102725506,1.0021109923862814,3.4321091378134474,3.19,
2025/09/22 15:15:00,0.8053528416915267,0.7357657253030939,97.65817257024968,118.17152261016582,2.96857283227084,2.4184782608695654,0.9751733666788108,1.0027100290434374,3.446831966433985,3.21,
2025/09/22 15:30:00,0.8095412654021081,0.7385529983773411,97.92919112184757,118.40307587419457,2.9818577598093015,2.4125950054288814,0.9750699605360627,1.002582329337632,3.456144606979172,3.2,
2025/09/22 15:45:00,0.7968629597405452,0.7287092364897675,97.83183206302489,117.74738409625478,3.024005007646163,2.4021505376344083,0.9748250893593778,1.0011252604596872,3.4034058249579378,3.16,
2025/09/22 16:00:00,0.8165740040276881,0.7436157698075866,98.72392399502687,119.19241297668933,2.966458570710641,2.40567066521265,0.9753711270040298,1.0033545827377384,3.4920941262156076,3.19,
2025/09/22 16:15:00,0.8039639278405675,0.7325770689530584,98.70746995849521,118.22097720130003,2.9963652289042835,2.398918918918919,0.975301934645262,1.0022103040045782,3.445193251206141,3.2,
2025/09/22 16:30:00,0.7967405992340605,0.7270928550630544,98.69184238496855,117.75328536044015,2.9954171152876143,2.4015151515151514,0.9753577692192394,1.0019882355417276,3.4274814038177635,3.21,
2025/09/22 16:45:00,0.7899393452528467,0.7197554852117477,96.80617716971561,115.35210486849638,2.954357626111493,2.4383860414394767,0.9750957755458315,1.002248430271205,3.4097388945149283,3.21,
2025/09/22 17:00:00,0.7996275024284318,0.7258348022505478,98.6062671854444,116.63567702542467,2.9954435394045564,2.4015151515151514,0.9750667750241927,1.001838947016616,3.4412415804941605,3.19,
2025/09/22 17:15:00,0.8022456164481775,0.7265035771313733,98.83347588326957,116.45259002947316,2.993900917464674,2.409534127843987,0.975232577537323,1.0020873243344575,3.4484275511481024,3.2,
2025/09/22 17:30:00,0.7954741727930094,0.7207329154484418,98.70536393161575,115.70269234488582,3.0099269970271596,2.4086486486486485,0.9751186098956717,1.0014396304162174,3.424583210390557,3.18,
2025/09/22 17:45:00,0.7866452574396596,0.7131647786953422,98.78279515949549,115.1113396899465,3.0046034032541904,2.4090419806243277,0.9752054446145972,1.001109903016081,3.4025722435454777,3.18,
2025/09/25 11:30:00,0.7777342296354571,0.711595366267703,90.06554975202543,109.55983812434627,3.3650130022571405,2.567383918459796,0.974070973839391,0.9964853091705382,3.153306846084406,3.13,
2025/09/25 11:45:00,0.6640075049553402,0.6406329462058642,95.29299377730767,115.32287232952548,3.17404377671964,2.6080627099664055,0.979021519779414,0.9965295695330438,2.8983355485848548,3.07,
2025/09/25 12:00:00,0.6993900574798868,0.670723802016282,100.1460637666432,121.52038686142528,3.1817935227424927,2.5659526493799327,0.9796370643413537,0.9989838316837961,3.0163935965861195,3.04,
2025/09/25 12:15:00,0.7293513816351378,0.6964988064899524,104.33840004804695,126.57724736196295,3.2050483853765774,2.562570462232244,0.9801230447787675,1.0005402445877019,3.0983968092913154,3.04,
2025/09/25 12:30:00,0.7151002561286406,0.6834684869451073,102.05646345961723,123.76206302804445,3.1899213998202742,2.5997745208568213,0.9798863903787269,0.9998604679476214,3.0462610578149025,3.02,
2025/09/25 12:45:00,0.713144677189727,0.6819975697964481,102.10225962299836,123.77064585653498,3.1874752518214517,2.600901916572717,0.9799001794386419,0.9998013465405164,3.0415561291172577,3.04,
2025/09/25 13:00:00,0.713877963409628,0.6829275852543142,102.43967654535327,124.15243092854318,3.187141702796684,2.591882750845547,0.9799819123314134,0.9999010948185311,3.0478919405382254,3.03,
2025/09/25 13:15:00,0.7179548347332761,0.686280431821388,102.93460310221847,124.72153895539492,3.1926217952971903,2.5907553551296507,0.9799287255115295,0.9999903871548224,3.0586036111079005,3.04,
2025/09/25 13:30:00,0.7205129443949,0.6887581518230153,103.5894487259568,125.42624684877406,3.192383115531969,2.5889639639639634,0.9800773614119637,1.00020393358639,3.067300063111604,3.03,
2025/09/25 13:45:00,0.7233836710699879,0.6913042756051266,103.99008364112007,125.8789081156164,3.1929218977578633,2.591216216216216,0.9801032126171906,1.000356502824479,3.0751065969603064,3.03,
2025/09/25 14:00:00,0.723841220522489,0.6914403095172752,103.98890320475473,125.82888104148678,3.1943674909998783,2.5945945945945943,0.9800910691891603,1.0003468935247246,3.074635929753143,3.02,
2025/09/25 14:15:00,0.7230066643842965,0.6907405053780288,103.88380299117415,125.66889149396776,3.197468783478897,2.597972972972973,0.9801048382760774,1.0002701166386692,3.069981787677957,3.03,
2025/09/25 14:30:00,0.7223281724220227,0.6902722549554611,103.95118734416879,125.66402299046027,3.1957987993714116,2.590551181102362,0.9802312005457534,1.0003249150886473,3.0715300322455446,3.02,
2025/09/25 14:45:00,0.7218756943120116,0.6897615912550673,103.86575081594697,125.53181025424654,3.2027537896753584,2.5849268841394824,0.9800789569837752,1.0000924307749421,3.070164672460513,3.02,
2025/09/25 15:00:00,0.7257231940777696,0.6925676224770504,104.09552753794496,125.76294365359892,3.199138617058048,2.5838020247469067,0.9801616546114692,1.0003915510788264,3.08285924244232,3.05,
2025/09/25 15:15:00,0.7270721184892345,0.6937371297923438,104.31507150358854,125.99772967400219,3.204493576535705,2.581552305961755,0.9800713283274013,1.0003164280548678,3.086228813626427,3.02,
2025/09/25 15:30:00,0.7298148831560568,0.6960801909394841,104.71249403200704,126.38906322667218,3.21348103404772,2.5786516853932584,0.9800681879594125,1.0002996075909483,3.0923756273059375,3.04,
2025/09/25 15:45:00,0.7288109186941071,0.6953417154327409,104.66720200367165,126.30245690139427,3.2076789010693427,2.5797752808988763,0.9801518038802784,1.0003884085969037,3.0913512737772635,3.02,
2025/09/25 16:00:00,0.7155398184290072,0.6844165414423254,103.29405624367311,124.59471820089041,3.197807081277294,2.5898876404494384,0.979927941343993,0.9996904035528891,3.052871325758264,3.03,
2025/09/25 16:15:00,0.7238149048507851,0.6913616461851839,104.30000382358891,125.77398188017385,3.1965572267570193,2.596629213483146,0.980117150851933,1.0002620164167155,3.0750672376540575,3.02,
2025/09/25 16:30:00,0.7253664812386756,0.692556800595343,104.57842533453162,126.07648748264494,3.199116230035541,2.601123595505618,0.980139822281394,1.0003182123365688,3.077025939894983,3.02,
2025/09/25 16:45:00,0.7249316789765998,0.6917099334575112,104.30177433719798,125.71124787137539,3.205544820218655,2.602247191011236,0.9800836896496422,1.0001642919425457,3.072602301947558,3.02,
2025/09/25 17:00:00,0.7182231224417991,0.6866659132305779,103.87617026036034,125.1676461078876,3.2034804210396524,2.601123595505618,0.9800340494140563,0.9998161459713459,3.0552488976735317,3.02,
2025/09/25 17:15:00,0.725974409307715,0.6931396298335091,104.91101092619023,126.36845235446411,3.1999738287031083,2.598876404494382,0.9801010325847936,1.000300330421781,3.0804152262568567,3.03,
2025/09/25 17:30:00,0.7321763124108075,0.6982486986578424,105.60132265457042,127.17073924683994,3.212946979843702,2.593258426966292,0.9802165169402346,1.0005113960150605,3.096090312488866,3.0,
2025/09/25 17:45:00,0.7323631569329305,0.6981660371678695,105.269026950539,126.74146161591156,3.2142445315872705,2.587640449438202,0.9801670885704686,1.0004645440031248,3.0983366487913284,3.02,
2025/09/25 18:00:00,0.7447046094023522,0.7083700535360381,106.9857523490187,128.77878801450927,3.2213049903488966,2.582022471910112,0.9803290871042291,1.001082897546176,3.134116483291656,3.03,
2025/09/25 18:15:00,0.6204321479679028,0.6038029890712788,89.60746082544149,107.68692030131479,3.124365217651648,2.679372197309417,0.978443601905704,0.9940815105735474,2.769504175077049,2.83,
2025/09/25 18:30:00,0.6904191413362677,0.6602417380397498,98.82501373597285,118.27401171114136,3.190488997813341,2.7466666666666666,0.9796184058611725,0.9979606713494832,2.9237542220248054,2.96,
2025/09/25 18:45:00,0.6907031660482668,0.6590669221526017,97.90752384035355,117.04257209708327,3.200111888148996,2.7394678492239466,0.9792586478317743,0.9975197682726372,2.9220885773541694,2.98,
2025/09/25 19:00:00,0.7041568330971903,0.6685528233391477,98.75863616045302,117.87227696636623,3.2070695963068143,2.731491712707182,0.9794441645193739,0.9982091950594355,2.958052300327996,3.01,
2025/09/25 19:15:00,0.7308045304368539,0.6892656520637696,101.6400904051679,121.31906905431485,3.215708942704166,2.711602209944751,0.9797180573504936,0.9996556836546144,3.0358856779043673,3.02,
2025/09/25 19:30:00,0.7363976017050882,0.6941452006391926,102.28899773547303,122.2143794480702,3.2301470056272326,2.7104972375690606,0.9796297214130745,0.99967639271558,3.046796943103472,3.03,
2025/09/25 19:45:00,0.7368775386941776,0.6949943388197712,102.34517663939074,122.3875221092094,3.2402927607366934,2.7093922651933697,0.9796650799354861,0.9995958700507267,3.0448040538326464,3.01,
2025/09/25 20:00:00,0.7316755551768513,0.6909846526837873,101.45932435914423,121.50244772874285,3.2233228679006847,2.712389380530974,0.979718201180186,0.9996432201525973,3.034253184133141,3.01,
2025/09/25 20:15:00,0.727337109506162,0.6880805118897366,101.27482695127368,121.39584003968801,3.231150043105288,2.7267699115044253,0.9795442410740371,0.9992013909180713,3.014480779588341,2.99,
2025/09/25 20:30:00,0.7506113701759185,0.7051539357931867,102.76024581240179,123.30423645071318,3.226284855968962,2.712389380530974,0.9798511577303523,1.0006272794636077,3.0829245165011026,3.05,
2025/09/25 20:45:00,0.747337670770071,0.7036494048000604,102.65067112473581,123.39078385804834,3.2196043464186217,2.7172949002217295,0.9796496663825943,1.0004709288108657,3.0756265513454224,3.03,
2025/09/25 21:00:00,0.7543341660256562,0.7086971438700856,103.44665030811528,124.08195576782774,3.2515905842003594,2.6952695269526954,0.9796533099804968,1.0002132134692436,3.0892973647272344,3.03,
2025/09/25 21:15:00,0.7559022845926728,0.7086069772200283,102.39384856822437,122.99168205001858,3.251392256776948,2.709251101321586,0.979392636766122,1.0001302135208034,3.086203347610568,3.03,
2025/09/25 21:30:00,0.7562583955237349,0.7091322806508853,102.46786114224963,123.20539677289521,3.243013564793975,2.7037444933920707,0.9795414383934363,1.0003737287997079,3.0912404036999384,3.05,
2025/09/25 21:45:00,0.7663201230579105,0.7176357941735994,103.70008057830427,124.85024692037423,3.247348851059939,2.7100330760749722,0.9797503733627555,1.0009597098404521,3.115259019170355,3.06,
2025/09/25 22:00:00,0.7602599333110276,0.7130994847903933,102.83100810454637,123.93219439937447,3.229497937911788,2.6990077177508267,0.9797349933644824,1.0009153614991846,3.1080555872715494,3.06,
2025/09/25 22:15:00,0.7563531899880827,0.710535576482244,102.53780814820198,123.7564816541838,3.2329005935391044,2.705298013245033,0.9795128431134608,1.0005620312333736,3.0938326357333907,3.02,
2025/09/25 22:30:00,0.7533830613906971,0.7085745754998345,102.45185837005997,123.774674303485,3.2406882232885033,2.7097130242825607,0.9795290399804392,1.0003418582002388,3.080747792613201,3.03,
2025/09/25 22:45:00,0.7699862338426079,0.7207831593394419,103.64405953643029,125.15725217575394,3.237458299160878,2.6985698569856984,0.9797306031349897,1.0012162252694603,3.129334173193424,3.02,
2025/09/25 23:00:00,0.7850252642595675,0.7346428903833228,106.12993638337763,128.23271271739074,3.265433746115621,2.6901098901098903,0.9800022321907864,1.0016934882740718,3.1657564741229463,3.05,
2025/09/25 23:15:00,0.764313761564961,0.7169986196744463,103.42171522260286,124.96864578939537,3.261675677090614,2.6962719298245617,0.9796781511643645,1.000550788048306,3.1044697834258064,3.04,
2025/09/25 23:30:00,0.7441595502073252,0.7027439230589794,102.26947692985388,123.695761704842,3.246821697285386,2.7072368421052637,0.9796233123855947,0.9997800992845822,3.051241487075622,3.01,
2025/09/25 23:45:00,0.703161423508401,0.6724232590632928,99.57044853540668,120.51893625936745,3.255280799803023,2.7500000000000004,0.9790070196976296,0.997170140257593,2.923688410857554,2.94,
2025/09/26 08:00:00,0.6468863581837185,0.6260412197630664,68.02801018658676,81.67459246373124,3.028856732006812,2.825361512791991,0.9737335364605,0.9936031522837407,2.8361774686391774,2.92,
2025/09/26 08:15:00,0.6855094948647875,0.6537401922008433,69.16344948039453,83.25398969759786,2.91682837756842,2.7315436241610738,0.9751847338029161,0.998736578306652,3.013591855193341,2.89,
2025/09/26 08:30:00,0.691409033254557,0.6623480672570601,67.97029302838169,82.52577649017287,2.839167164370877,2.753142857142857,0.9752668482411422,1.000804665867547,3.0625264647289527,2.92,
2025/09/26 08:45:00,0.6744388398664982,0.6504615591892071,67.24273999138195,80.97639320210646,2.886022618989079,2.704367301231803,0.9752363929621217,0.9987250417837275,3.0121830902930604,2.93,
2025/09/26 09:00:00,0.6630118232330273,0.631969422984703,70.11632529071454,84.39819728252505,2.8818990523575505,2.703579418344519,0.9766707776160718,0.9992414587445205,2.96249244298414,2.97,
2025/09/26 09:15:00,0.6319633295588944,0.6133203936058067,67.71016027803093,81.4536266678668,2.8641742742435885,2.706145251396648,0.9766616993776198,0.9977689112439952,2.886099385101055,3.0,
2025/09/26 09:30:00,0.6022784134172334,0.5955301905100039,65.2018542352322,78.61135174977746,2.8316767759943353,2.7292134831460673,0.9764347140485536,0.9964790561849093,2.8123492907609084,2.98,
2025/09/26 09:45:00,0.5893300394509366,0.5889813057954588,63.773029440401636,76.78822635562459,2.844066325057013,2.7054871220604704,0.9760900862524468,0.9950759906399218,2.7829554959964287,2.94,
2025/09/26 10:00:00,0.7193452248110914,0.6628416032273211,82.66140069219838,99.2728979060336,3.1631914151911196,2.6195773081201335,0.9757384880179556,0.9970557495304223,3.032215914401655,3.03,
2025/09/26 10:15:00,0.6701883447375059,0.6283633793819653,82.3661651493646,98.31603043577046,3.1298216817279276,2.6699561403508776,0.9771600779617772,0.9956432185067133,2.8876705441415735,3.05,
2025/09/26 10:30:00,0.6695684305485049,0.6279176561666129,83.20060873606283,99.04680871470339,3.139227250067295,2.6546840958605666,0.9775336920547535,0.9956038154682102,2.8868105740048904,3.05,
2025/09/26 10:45:00,0.681556100873307,0.6376875283904707,84.69775204965521,100.95106499138565,3.143299007155024,2.6633879781420764,0.9776596652325619,0.9963802838148008,2.9174631362526697,3.07,
2025/09/26 11:00:00,0.7924762273511989,0.7286587736729047,101.00768612749259,120.90612662519685,3.1910609833657655,2.6114790286975715,0.9800761505500806,1.0030520094697597,3.2402071716604346,3.21,
2025/09/26 11:15:00,0.7055925846136305,0.6679295738922739,97.04889656483529,116.14371490918971,3.2182356562069447,2.673289183222958,0.9792851762641268,0.9980176001129326,2.9728286380405775,3.04,
2025/09/26 11:30:00,0.6840812510792414,0.6533555375856342,96.08302592955846,115.3306569813735,3.1894102053564555,2.7052280311457175,0.9792924495939415,0.9974363333835928,2.9155107622690974,3.0,
2025/09/26 11:45:00,0.6576429918709666,0.6332859205889078,93.99764943050195,112.8234602146439,3.1820847140355712,2.7163515016685205,0.9789517183486369,0.9957652849712083,2.8414752555557508,2.98,
2025/09/26 12:00:00,0.6533811102573401,0.6304152987776405,94.03705521677819,112.81724561276172,3.1772200734132316,2.721111111111111,0.9790621967774839,0.9956395427431668,2.8299894162652603,2.96,
2025/09/26 12:15:00,0.6563399573215426,0.6327744972665573,94.39291885926113,113.17653875488705,3.182754264296057,2.725860155382908,0.9790764158743899,0.995719386041181,2.8350358419431663,2.95,
2025/09/26 12:30:00,0.6590217486465191,0.6347456942608453,94.6335918421751,113.46266528683809,3.1830295804706843,2.732519422863485,0.9790807509559186,0.9958788424225379,2.840146427542251,2.96,
2025/09/26 12:45:00,0.6600321996807477,0.635761753093523,94.91351142070849,113.74971005010369,3.1920235843337608,2.7228381374722836,0.9791839171904366,0.9958576330878559,2.8432367655838093,2.95,
2025/09/26 13:00:00,0.6642496358576491,0.6390206026629967,95.41746010563247,114.29118766650039,3.200036788692135,2.7120708748615727,0.9792366743877111,0.9960027535043009,2.8557686279977403,2.96,
2025/09/26 13:15:00,0.6570335670117755,0.6331727619264377,94.56568522948356,113.20969885760545,3.200762851064125,2.73783185840708,0.979105823750849,0.9954389419846793,2.82696039314619,2.95,
2025/09/26 13:30:00,0.6614054406000467,0.63612497479372,94.71410160280128,113.38778003931627,3.1897103239040536,2.7367256637168147,0.9793142319550011,0.9960206818375271,2.842046876120546,3.0,
2025/09/26 13:45:00,0.6741250249360046,0.6465507621521602,96.16563635298806,115.23815209097339,3.2011130914466865,2.7172949002217295,0.9793784865863242,0.9966909667939181,2.880997986273068,2.98,
2025/09/26 14:00:00,0.6703034812469324,0.6442341473905665,96.23024283310681,115.46200931834491,3.188356434457286,2.7119021134593995,0.9794668955846906,0.99679513025294,2.8775777472528885,2.97,
2025/09/26 14:15:00,0.6729030664579931,0.6463484974699809,96.67720085218728,116.10972120036342,3.1837526862081154,2.6989966555183944,0.9794887363744218,0.9970777883477211,2.8909776079291265,3.0,
2025/09/26 14:30:00,0.6748780315762025,0.648575217294306,96.89985995159256,116.48361174108409,3.1848184725126836,2.7005586592178776,0.9794784008500403,0.9972158960950923,2.896948274194815,2.99,
2025/09/26 14:45:00,0.6818856122375061,0.6542247972332959,97.55364140128748,117.3662566758009,3.1808608114775736,2.6920492721164613,0.9794934342832659,0.9977281075899928,2.921446666263106,2.97,
2025/09/26 15:00:00,0.6819836572649054,0.6541695388209438,97.41751049658122,117.30403320888946,3.1687747015604093,2.7093153759820425,0.9795540204261712,0.99800324946412,2.9199054269490494,3.0,
2025/09/26 15:15:00,0.6809288600327199,0.6534176941289712,97.32123452238841,117.13225378198129,3.1753785567495605,2.7141255605381165,0.9796195107432527,0.9978715830073036,2.913018845738958,2.99,
2025/09/26 15:30:00,0.6788155478031997,0.6511750210255924,97.06847266786507,116.69485120651555,3.1748878735623007,2.743847874720358,0.9794821553503261,0.9976073512874535,2.896669512599742,2.96,
2025/09/26 15:45:00,0.6796957985200972,0.6518517567792899,97.19982191183796,116.7479989222632,3.1848474089985293,2.7366071428571423,0.9794402814608407,0.9974316092528455,2.8980084162138287,2.97,
2025/09/26 16:00:00,0.6779651217090075,0.6501678050598223,97.11967889765042,116.53289564456827,3.1919259364546013,2.7293986636971046,0.9793356145703683,0.9971031332074729,2.892714696287647,2.97,
2025/09/26 16:15:00,0.678174436168654,0.6504602883229926,97.17220686375593,116.58235020068051,3.1915311717880583,2.7271714922048997,0.9793988735850879,0.9971662885599791,2.894375605342136,2.96,
2025/09/26 16:30:00,0.6778488646860337,0.6502744209125979,97.1902436723241,116.5908341194741,3.187756905142556,2.7238307349665924,0.9794611505467018,0.9972479427108017,2.89592932945585,2.97,
2025/09/26 16:45:00,0.6771077867996386,0.6495528874914824,97.07684649420521,116.44124733630663,3.1898509973479805,2.7216035634743876,0.9793724932951491,0.9971081572890872,2.893915641116327,2.97,
2025/09/26 17:00:00,0.6755819026144133,0.6485504666775527,96.92100596685026,116.29304012114255,3.188915227411805,2.7224080267558524,0.9793788822360767,0.9970625385468352,2.8901969523845756,2.96,
2025/09/26 17:15:00,0.6742678600133063,0.6475041338996063,96.86810864599418,116.21355299363974,3.1819779144028884,2.7268673355629875,0.9794434178328869,0.9971357939149624,2.8873372302454086,2.96,
2025/09/26 17:30:00,0.6740498833582445,0.647375294538863,96.78076554053567,116.09442788104381,3.1861909775765533,2.7268673355629875,0.9794228930799358,0.9970445954705814,2.8855469595892993,2.95,
2025/09/26 17:45:00,0.6684178149038305,0.6430066474530068,96.48164478429025,115.72173625716476,3.18437968133658,2.7257525083612038,0.9793249471843297,0.996672215221946,2.871023710417058,2.95,
2025/09/26 18:00:00,0.6741663951736877,0.6472471507874539,96.76524824603065,116.10264849290691,3.181060963625281,2.7209821428571423,0.9794327760370504,0.9971557017043785,2.889480932232199,2.98,
2025/09/26 18:15:00,0.6745567458866181,0.6476145650809995,96.88111450179605,116.23395888871813,3.1818406556283887,2.7031249999999996,0.9794276901355861,0.9971619615932736,2.896423039503459,2.98,
2025/09/26 18:30:00,0.6687539676275148,0.6432902176461195,96.47431624235799,115.73118995077827,3.1838924319524695,2.704241071428571,0.9793557970701077,0.9967424494917186,2.8795874718693315,2.96,
2025/09/26 18:45:00,0.6717121851259109,0.6452261311579575,96.54688943549719,115.80312050058272,3.185163632128399,2.706473214285714,0.9793410658757306,0.9968823787613391,2.8863177587230573,2.98,
2025/09/26 19:00:00,0.6852557729167226,0.6560898462041694,97.98823224797242,117.57198025561593,3.192471810455273,2.705027932960894,0.9795986229052506,0.9977560737344114,2.9227284278686065,2.97,
2025/09/26 19:15:00,0.6848252980698266,0.6561275695800068,98.17155632266561,117.79194314295206,3.1948064982391777,2.705027932960894,0.9796004814404013,0.9976996398712653,2.9213027506026217,2.97,
2025/09/26 19:30:00,0.6851640416450152,0.6561161392598076,98.29245694529257,117.92244523637689,3.1907361645041803,2.705027932960894,0.9797104110822239,0.9978575952203781,2.923155861385646,2.98,
2025/09/26 19:45:00,0.6847238669287379,0.655814492416046,98.18067553030816,117.77337931413535,3.1947301976894718,2.706145251396648,0.9796514174435692,0.9977300033586496,2.9204747605264965,2.97,
2025/09/26 20:00:00,0.690984540792795,0.6605130923633813,98.56140795700064,118.21423458053002,3.194418494377555,2.709497206703911,0.979802974108412,0.9981910494394329,2.9366409990749336,3.0,
2025/09/26 20:15:00,0.6876111284937224,0.6579944716592744,98.23965176465123,117.86304362014421,3.1966866093938733,2.722595078299776,0.9797032985823257,0.9979213753272985,2.9226000388899616,2.96,
2025/09/26 20:30:00,0.6970926728583686,0.6659095599250718,99.55307681993571,119.42748166392883,3.206270450462153,2.713646532438479,0.97981839590746,0.9983862677652511,2.9496640495473487,2.98,
2025/09/26 20:45:00,0.7086792337032123,0.6749931491629038,100.99295318116475,121.14029271057765,3.2167741139831603,2.7125279642058167,0.97996468674886,0.9989615224882115,2.978892701730818,3.01,
2025/09/26 21:00:00,0.6951686327560902,0.6640897294538651,99.13276851314423,119.10761667803438,3.1859269121198666,2.7280898876404494,0.9798285579473801,0.9986756553547591,2.9464704650984603,2.99,
2025/09/26 21:15:00,0.6961678647910169,0.6651948059510122,99.5926237369343,119.59012816667875,3.1911046693362897,2.728395061728395,0.9798362529536111,0.9986351773025076,2.9479060870755016,2.98,
2025/09/26 21:30:00,0.7082392612803088,0.6745046126023717,100.59130540979534,120.77358288393637,3.1988611875543285,2.7306397306397305,0.9800447909504211,0.9993188062536328,2.9779553050117697,2.98,
2025/09/26 21:45:00,0.7059843621112845,0.673024689143774,100.63225524667229,120.75297516019197,3.2036483688095383,2.7286995515695067,0.9800635044408595,0.9991209826709608,2.971084087522264,2.98,
2025/09/26 22:00:00,0.7104803340366164,0.6762489498027785,100.92629266844826,121.0367660923969,3.2108058557096286,2.724524076147816,0.9800495397533531,0.9992200492143141,2.9822293970119262,2.98,
2025/09/26 22:15:00,0.7089026285141609,0.6750561489122711,100.96669709613465,121.0707250641877,3.2136375280824288,2.723404255319149,0.9801110703418545,0.9991420038048591,2.9773317123795637,2.98,
2025/09/26 22:30:00,0.7128395197836322,0.6779052303696542,101.20000889915356,121.28136481095339,3.221057404643621,2.71923937360179,0.9801008705505152,0.9992106089140302,2.9869115615592743,2.99,
2025/09/26 22:45:00,0.7095021875656858,0.6754673561568131,101.2288831979548,121.24647729376353,3.223549103399959,2.716201117318436,0.980170641587777,0.9990274300527011,2.9779334032191134,2.98,
2025/09/26 23:00:00,0.7093022379570435,0.6753698983454534,101.29641520416284,121.31242282978728,3.2234815378479333,2.716201117318436,0.9801869991133071,0.9990287345272242,2.9775814272188263,2.98,
2025/09/26 23:15:00,0.7099029288404449,0.675795574567309,101.36677869458309,121.32720229727265,3.2360174985582537,2.7131696428571423,0.9800816751873309,0.998781812646113,2.9761502872050776,2.98,
2025/09/26 23:30:00,0.7133189750982115,0.6784073514553156,101.69462106280388,121.7046200225511,3.2308123321079227,2.7131696428571423,0.9801403673953168,0.9990753169680043,2.9873931024177587,2.96,
2025/09/26 23:45:00,0.706398842296063,0.6732339951967603,101.18013559143643,121.1485487449032,3.2277947725300264,2.7131696428571423,0.9800240046326661,0.9986728390084407,2.969117005678795,2.96,
2025/09/27 00:00:00,0.7044690984317526,0.6719752636576073,101.02161186137523,120.94909916812249,3.2307483944767172,2.7101449275362315,0.980205391522262,0.9986424391404887,2.9634006328651292,2.97,
2025/09/27 00:15:00,0.6968457062025989,0.665601547879305,100.01529542754521,119.80247272114548,3.2266884802501474,2.712374581939799,0.9799336447726203,0.9980935649259552,2.942001270020805,2.95,
2025/09/27 00:30:00,0.6969154856475963,0.6656874743978339,99.86007398750287,119.67513568763559,3.2244627342785765,2.713489409141583,0.9800382816682366,0.9982115157635413,2.941994970450049,2.96,
2025/09/27 00:45:00,0.6912829007434476,0.6616113748424218,99.49385800679413,119.25540913533615,3.224424487794303,2.712694877505568,0.9799993039502518,0.9978575906046773,2.926384365901857,2.96,
2025/09/27 01:00:00,0.695427463976903,0.6644359594723236,99.44499484810099,119.25530128779259,3.228584145350521,2.7138084632516706,0.9799246734545858,0.9979757763281171,2.935229374171151,2.95,
2025/09/27 01:15:00,0.6900326551361486,0.6602735069548494,99.02698876419187,118.80975058777302,3.221069327443524,2.7216035634743876,0.9799471765692204,0.9978084905139049,2.919659699169779,2.95,
2025/09/27 01:30:00,0.6918205285385298,0.6617787048079222,99.08512830717886,118.88445630972629,3.2250228616916496,2.7196885428253617,0.9799702639334757,0.9978487925977984,2.923521678256167,2.94,
2025/09/27 01:45:00,0.6873723103659436,0.6585942403905121,98.8011608623993,118.60240714571967,3.226702122350259,2.7196885428253617,0.9798745734388514,0.9975136589889567,2.910690457754226,2.94,
2025/09/27 02:00:00,0.6889262155360033,0.6593906989398812,98.56623565622591,118.37813423358159,3.222594741317991,2.721913236929922,0.9799325475502371,0.9977067452733358,2.914463535459394,2.96,
2025/09/27 02:15:00,0.6841158064260714,0.6555585149818632,97.88629157155223,117.61806775690587,3.2259014192518536,2.7263626251390436,0.9797925987088858,0.997293592540417,2.8981753339443124,2.94,
2025/09/27 02:30:00,0.6799695778474023,0.652360488395855,97.40315626669303,117.05577451540363,3.223102346173925,2.727777777777778,0.9797804303837938,0.9970737203041259,2.8864859287746323,2.95,
2025/09/27 02:45:00,0.6794105115686178,0.651884577531055,97.28887582017542,116.97473233626276,3.229466819552197,2.732222222222222,0.9797400890729263,0.9969262636697307,2.8809985689002238,2.94,
2025/09/27 03:00:00,0.6797894532294098,0.6524003890038298,97.47862730794459,117.26019856949915,3.224625817374152,2.7344444444444442,0.979891034545066,0.9971344330719336,2.8825512906374096,2.95,
2025/09/27 03:15:00,0.678813311335448,0.6515712485190919,97.17271576131768,116.89687512780276,3.226520674176094,2.7336293007769146,0.9798126755342961,0.9969753499810204,2.8789347755765187,2.95,
2025/09/27 03:30:00,0.6776117373893734,0.6503365683349681,96.71061610175792,116.39878970898774,3.2321957474387344,2.7336293007769146,0.9796920236447447,0.9967421568236198,2.8730679628084577,2.93,
2025/09/27 03:45:00,0.6715388505441973,0.6458409375808294,96.25793215758839,115.91027713702722,3.21811558252265,2.736958934517203,0.9797863559127769,0.9966720464203999,2.8594540409041094,2.95,
2025/09/27 04:00:00,0.6642853423843099,0.640123100281417,95.31498818225936,114.78161760109963,3.2202098356210596,2.7305986696230597,0.9796590843505291,0.9961056138642834,2.8402251203804325,2.95,
2025/09/27 04:15:00,0.6612551808220156,0.637326412363257,94.60149395669374,113.99161685585234,3.2140720625936425,2.735033259423503,0.9796504085424198,0.9960173098887807,2.8311831323977934,2.95,
2025/09/27 04:30:00,0.6607155370596857,0.6365055912840988,94.01678670561878,113.3422424951175,3.2103787993048116,2.738359201773836,0.9795754235544747,0.995990304796779,2.828875136078279,2.95,
2025/09/27 04:45:00,0.6475418773471744,0.6251177564424898,91.72495212621335,110.483871508462,3.20798528857008,2.733701657458563,0.9792848392771497,0.99494671136559,2.7925260786623185,2.96,
2025/09/27 05:00:00,0.6613774887097105,0.6347657986187438,92.44947737719353,111.20637597092346,3.2153759402537516,2.738173817381738,0.9794916662616215,0.9957369384463479,2.8242543885512226,2.98,
2025/09/27 05:15:00,0.678025067780562,0.645823699938616,92.50869057331634,111.23725180090335,3.233876189725954,2.722283205268935,0.9791482221635357,0.9961399214197338,2.866414320430114,3.01,
2025/09/27 05:30:00,0.6937380698101755,0.6560434538744091,92.73984606437105,111.4260200842949,3.2447151485840338,2.701312910284464,0.9790297049401712,0.9967076942660401,2.9096047326218897,3.02,
2025/09/27 05:45:00,0.7324080829822796,0.6823212085502334,93.67619274647906,112.47028956054831,3.286934340289063,2.657579062159215,0.9785065819381202,0.9976954514783004,3.012203818565584,3.07,
2025/09/27 06:00:00,0.7743164656622962,0.7117046128016299,94.25312474468332,114.09546901213633,3.15866217783753,2.586015538290788,0.9795456623352407,1.0024949868961361,3.1986243542249073,3.07,
2025/09/27 06:15:00,0.7669705106415224,0.7035831763597079,91.9477494873741,111.06867497593025,3.1788990154961088,2.5490628445424477,0.9788735647301255,1.0012735651243148,3.181386451636812,3.08,
2025/09/27 06:30:00,0.7517594239124252,0.6918961046441172,88.97392156639523,107.91820820803804,3.1246507816476763,2.57174638487208,0.978662135056351,1.0013744700246752,3.149769874513799,3.06,
2025/09/27 06:45:00,0.7309934673810824,0.6760154607950389,85.92091722689042,104.4566984362486,3.089096905035103,2.5821229050279335,0.9784149756051737,1.0008357029101482,3.0998494169222472,3.07,
2025/09/27 07:00:00,0.7063652584945229,0.6571813366090052,83.18630739986625,101.18439442850908,3.0731864989327606,2.5787709497206706,0.9781206495272442,0.9996582205504548,3.0363712026031098,3.07,
2025/09/27 07:15:00,0.6939633748777709,0.6475171215469452,81.53387379422266,99.26785048427632,3.062502087430829,2.586129753914989,0.9778979534104257,0.999051168312141,3.0014096393593004,3.09,
2025/09/27 07:30:00,0.6827541661716988,0.6386734940536296,80.62688977088246,97.99123794133186,3.059027062231357,2.5838926174496644,0.9778235648610648,0.9984423424198409,2.9727061278409845,3.08,
2025/09/27 07:45:00,0.682571217461946,0.6372125989983574,80.41421605436264,97.21472804629771,3.059894505832181,2.585666293393057,0.9777558620858785,0.9983320988664929,2.974895823795894,3.07,
2025/09/27 08:00:00,0.6730035842111702,0.6286655712788808,79.66669909438068,95.74934760085384,3.055004007818425,2.585666293393057,0.9775890886743842,0.9976965023072988,2.9529116991935234,3.07,
2025/09/27 08:15:00,0.6676008139465063,0.6235530041517764,79.244126868905,94.74441487774422,3.036613206749852,2.5896860986547083,0.977859951635255,0.9978432705367353,2.9459543370105568,3.08,
2025/09/27 08:30:00,0.7743919022683193,0.7109436262760004,99.19558286396625,117.28186148149642,3.257400114814421,2.4618784530386737,0.9794766555762422,1.0008998048159552,3.237055961177976,3.09,
2025/10/03 06:30:00,0.5873633420925712,0.5877277543995353,63.21123525074172,80.34649292138863,3.40023900027663,3.0546006066734073,0.9739727092872905,0.9836913502998038,2.443782354618517,2.52,
2025/10/03 06:45:00,0.7005435605260998,0.6591764533592347,74.95113172391179,95.9590020984128,3.304344273880183,3.0772399588053547,0.9776342383451543,0.9947509833788142,2.7148719680073095,2.68,
2025/10/03 07:00:00,0.7281651493271918,0.6791376914609145,77.77148281067113,99.2375337292663,3.345716756226967,3.0635245901639343,0.9778117621734499,0.9955503304216913,2.7736542162405278,2.72,
2025/10/03 07:15:00,0.7201940099151225,0.6765507353652287,80.67100373865536,102.66951122738158,3.505282325256295,3.0265306122448976,0.9768287872502506,0.9924785543705111,2.7287302555803272,2.72,
2025/10/03 07:30:00,0.695876979144021,0.6589887960870584,80.83910368783799,102.40131696358264,3.4545976361996207,3.03744939271255,0.9780448735804625,0.992450189152474,2.6798914821928523,2.73,
2025/10/03 07:45:00,0.7185264308263751,0.6795850366368772,85.43543900749837,108.56307174664295,3.468402675024035,3.0204290091930543,0.9787025214139332,0.9941136099631485,2.7405253589752445,2.73,
2025/10/03 08:00:00,0.7021359561864194,0.6672565899066873,85.34175821763581,107.97810585144707,3.4661233855671107,3.0446247464503045,0.9791622697509519,0.993434222268662,2.6956100040786932,2.74,
2025/10/03 08:15:00,0.701864019414613,0.667180412137992,85.50609480515361,108.12925487983934,3.4655202556524882,3.049746192893401,0.9792738876875724,0.9935201943096617,2.6948269236291207,2.74,
2025/10/03 08:30:00,0.695575972807787,0.6629005409010184,85.30766483174746,107.75955931246668,3.47921709232869,3.051776649746193,0.9791767094934725,0.9929453210437836,2.677477965359581,2.75,
2025/10/03 08:45:00,0.7029575975543388,0.6678860204374102,85.80410193622657,108.28166836725912,3.487216167433851,3.054822335025381,0.9791529821466655,0.9932101535602963,2.6925818953573786,2.76,
2025/10/03 09:00:00,0.7001759497042674,0.6660597956571009,85.86868050084152,108.35397604376473,3.475833218652285,3.064089521871821,0.9792818945008214,0.9933327954320189,2.6877488393666336,2.75,
2025/10/03 09:15:00,0.7016851127387767,0.6671565459450428,86.01280486410212,108.4658939784103,3.4859277703545475,3.0672097759674135,0.9792004994502872,0.9932475448745285,2.6891850242508815,2.75,
2025/10/03 09:30:00,0.7085939907822013,0.6721416088997935,86.86328955353072,109.48685621157945,3.459497146049935,3.0632008154943935,0.9797382954416872,0.9943136148009213,2.713288593009923,2.75,
2025/10/03 09:45:00,0.7125738817633297,0.6746696108264912,86.9250421641855,109.4602504150677,3.4874223914341926,3.0642201834862384,0.9792903446837329,0.9938613330143692,2.716303899976875,2.74,
2025/10/03 10:00:00,0.7178405275152528,0.6783676336528458,87.45079516048,109.95291455221988,3.488377211507908,3.064154786150713,0.9794440205800401,0.9941868592234931,2.729051603863539,2.77,
2025/10/03 10:15:00,0.7193730387274963,0.6792295096199481,87.63777275696548,110.08387354348255,3.4961774597218023,3.064154786150713,0.9793648772046588,0.9941075250858595,2.731288037696839,2.76,
2025/10/03 10:30:00,0.7145764280126421,0.6758181156901887,87.60447410935544,109.93819083647254,3.5033903186819244,3.064154786150713,0.9792770578507166,0.9937089583077892,2.7191441698442285,2.76,
2025/10/03 10:45:00,0.7235978930565852,0.6821176104883184,88.67944427251635,111.1246740935043,3.4797405983208765,3.049847405900305,0.9799116734300475,0.9948495266715983,2.7496781570748743,2.76,
2025/10/03 11:00:00,0.7297003315215954,0.6861694851034577,88.90443269902542,111.29832823770175,3.500801078689713,3.0559511698880977,0.9796232782961205,0.9946922125410055,2.757971501318605,2.76,
2025/10/03 11:15:00,0.7220721712283883,0.6806438526100852,88.69458869620595,110.87741048614545,3.5122933902714766,3.061991869918699,0.9794758942646986,0.9940414669686384,2.7364852438667446,2.76,
2025/10/03 11:30:00,0.7718995262215209,0.7189860972914726,94.1024257351896,117.5728328892746,3.54239331122771,3.04883011190234,0.9800929529953273,0.9964938020540841,2.8530400369175064,2.83,
2025/10/03 11:45:00,0.7292568489752294,0.6856161628719255,89.18532394697615,111.30925622542163,3.537489079131325,3.077314343845371,0.9791548538149638,0.9938879492103124,2.7454572485993785,2.75,
2025/10/03 12:00:00,0.7489400717118083,0.7003455499988429,91.6240899811838,114.05693981302714,3.5246365341389208,3.0445795339412363,0.9799684620572927,0.9954446747836766,2.8032655889209073,2.75,
2025/10/03 12:15:00,0.7386637175770555,0.6928025911109227,90.89494989644669,113.07471099854472,3.5369118468045144,3.0537525354969572,0.9796543214716821,0.9946098588360861,2.774792290453152,2.73,
2025/10/03 12:30:00,0.7459529661970353,0.6977534462647033,91.53287866986159,113.76658175053937,3.5295000217445565,3.0456389452332657,0.9797926850025424,0.9951347130937983,2.7961710743204127,2.76,
2025/10/03 12:45:00,0.7348287310561805,0.688296054901903,89.89150372698774,111.60767639661937,3.538988613873006,3.073022312373225,0.9792147517835107,0.9940758703773903,2.7605153070735504,2.72,
2025/10/03 13:00:00,0.7360640441163769,0.6892508400325146,90.24257171749834,111.93864950452766,3.5260743570554234,3.046653144016227,0.9794834097098927,0.9944659459886404,2.7736948310597085,2.77,
2025/10/03 13:15:00,0.7334007977493369,0.6871638138342112,90.326256716966,111.84042076266975,3.522618881441651,3.040485829959514,0.9796456037328654,0.9944310342260888,2.7699868836435484,2.74,
2025/10/03 13:30:00,0.7335786225037945,0.6871075551904453,90.34171453535133,111.75364506436374,3.5238798841650674,3.044534412955465,0.9796113995024099,0.9943928837648726,2.7697280107243634,2.75,
2025/10/03 13:45:00,0.7454850213133506,0.6947461460611515,90.67347849553596,112.14334725104598,3.534623435581077,3.050709939148073,0.9792225127204665,0.9946157749950271,2.7940565021979076,2.79,
2025/10/03 14:00:00,0.7446938826109488,0.6956470421071786,91.59054508373272,113.22172876032153,3.507658564920619,3.054822335025381,0.9799324260954597,0.9954048923544575,2.800244909348342,2.74,
2025/10/03 14:15:00,0.7377635081714884,0.690127685287962,90.87645012728812,112.30609744448537,3.52301546544959,3.0609137055837565,0.9794386502178974,0.9945424943481129,2.7784238359682867,2.75,
2025/10/03 14:30:00,0.7317881692993629,0.685139443839125,90.07003908113865,111.25248758222494,3.5121611750305424,3.0456389452332657,0.9794070919392475,0.9943293072777938,2.7698470059446803,2.75,
2025/10/03 14:45:00,0.7165538477949117,0.6738379231662759,88.91956330773694,109.78135625049272,3.490702238717376,3.046605876393111,0.9790840634924969,0.9935679839622398,2.7387376998223694,2.75,
2025/10/03 15:00:00,0.7470655142170394,0.6974829900249752,92.00020194986999,113.74094159387258,3.4790568114756732,3.042682926829268,0.9799029092519134,0.995856278442253,2.8171864179798143,2.75,
2025/10/03 15:15:00,0.7248652416497785,0.6802761162919388,89.70702774146957,110.78789065014871,3.4986110838273707,3.04868154158215,0.979196157965121,0.9939967465275005,2.7566951854690886,2.76,
2025/10/03 15:30:00,0.7205523598947077,0.676308355789525,88.7331879356115,109.58052708973636,3.484752803541566,3.0578093306288032,0.9792228962802509,0.9939646705073789,2.7466235594823796,2.76,
2025/10/03 15:45:00,0.7228994493791352,0.6783463159688468,88.91988493700113,109.8627725749525,3.484529905839995,3.0538071065989847,0.9791664252933049,0.994071340721492,2.7538535022918884,2.75,
2025/10/03 16:00:00,0.7330740522662547,0.6853516837785755,89.28579547206077,110.3631543854538,3.4909342283109996,3.0569105691056913,0.9789102867495141,0.9943461293089242,2.7756823317153385,2.77,
