datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/10/03 16:15:00,0.7257598363424609,0.6805053718143501,89.3807786720549,110.46753839185713,3.4693057263413074,3.053861788617886,0.9792060667710465,0.9944504419299118,2.7649420140541925,2.73,
2025/10/03 16:30:00,0.729448505180873,0.6831251317276004,89.48026875903057,110.58473707674554,3.48468163834589,3.065040650406504,0.9791674454811362,0.9944205694031207,2.767038340714833,2.76,
2025/10/03 16:45:00,0.7309165445378876,0.6842519814357574,89.64842144483413,110.79359811073144,3.479187049774742,3.063008130081301,0.9790016457522163,0.9944430876231954,2.772780264409073,2.75,
2025/10/03 17:00:00,0.7329139559701748,0.6856028578962337,89.7738331115274,110.93761652414696,3.470928667900649,3.055894308943089,0.9792989580235207,0.9948478015287794,2.7810659466944987,2.75,
2025/10/03 17:15:00,0.7235448669104225,0.6788323051310323,89.23113414268236,110.17002067951523,3.4730158015521737,3.050709939148073,0.9792793196086741,0.994295609955889,2.7592003352932504,2.76,
2025/10/03 17:30:00,0.7300822777672796,0.6830631041675715,89.39319856836059,110.32240639071061,3.462450936330183,3.046605876393111,0.9792490580316354,0.9947027067976704,2.777966420787166,2.77,
2025/10/03 17:45:00,0.7205715139095944,0.6759047447445792,88.50928293826321,109.26383955550843,3.4700979816459143,3.0517241379310347,0.9789248697310932,0.9939313457837323,2.752096052153598,2.76,
2025/10/03 18:00:00,0.7148261471729934,0.6718335780925974,88.01399915836178,108.74648959003682,3.454258717238264,3.059959349593496,0.9789706608659934,0.9939146239068141,2.7407033246148877,2.75,
2025/10/03 18:15:00,0.7196370843786225,0.6752308392675086,87.93253289039885,108.65046346911474,3.4649963023946,3.0508130081300813,0.9788662094369239,0.9939547005338774,2.7516268697356763,2.76,
2025/10/03 18:30:00,0.7138883682038565,0.6710385091967717,87.9313703978471,108.53352400915045,3.475393941876891,3.056795131845842,0.9788799389860914,0.9934923318341349,2.7336297891582566,2.76,
2025/10/03 18:45:00,0.733679272063413,0.6856074028768001,89.57833317325122,110.5674111100714,3.487859130759224,3.054766734279919,0.9789205833720136,0.9943653613432307,2.7785237800209885,2.77,
2025/10/03 19:00:00,0.7303037709972967,0.6834060623552329,89.36691103247853,110.35417665103856,3.476117474590771,3.0588832487309645,0.9789932449640283,0.9944157378784576,2.7728556276812775,2.78,
2025/10/03 19:15:00,0.7347908913721318,0.6861315575825778,89.49446759561225,110.49919371763855,3.4720727222873573,3.054822335025381,0.9790216086950486,0.994703257207769,2.78502210243765,2.77,
2025/10/03 19:30:00,0.7309987590033522,0.6835297313553321,89.3160638685947,110.23174765741282,3.4693419447946003,3.0496957403651117,0.9790353438590147,0.9945356411878685,2.7780045162855265,2.77,
2025/10/03 19:45:00,0.7329378715220292,0.6847852662603238,89.17110936859706,110.05180849400396,3.4718462074369683,3.0517241379310347,0.9787074325955881,0.9943706077753575,2.7817222398580945,2.78,
2025/10/03 20:00:00,0.7311732336989785,0.6832461166349605,89.20246068166963,110.03048366644846,3.4703211575106634,3.0435663627152993,0.9789292853660315,0.9944324027776903,2.77927003756238,2.79,
2025/10/03 20:15:00,0.730002118867728,0.6826081429463705,89.15048037723943,109.96273308537832,3.4653690201543057,3.0506585612968595,0.9787709960980875,0.9943232348718322,2.776550156670368,2.78,
2025/10/03 20:30:00,0.7377703643740465,0.6881825372680973,89.89085432794464,110.8317198921966,3.470827557167304,3.039473684210526,0.9790072055660531,0.9947779596527999,2.7960435652244366,2.81,
2025/10/03 20:45:00,0.737913534025324,0.6885275243224466,90.04058618911408,110.99802849019324,3.4775989057975036,3.046558704453441,0.9790009026840634,0.9946980004038293,2.7933007938112153,2.75,
2025/10/03 21:00:00,0.7385036447161812,0.6891624341875318,90.33393671422296,111.31579072867065,3.4859869803960377,3.0343781597573307,0.9788802094996789,0.9945175778377314,2.795832162225121,2.77,
2025/10/03 21:15:00,0.7184464871008315,0.6732982170507616,87.8738748983801,108.27616582919768,3.4568954011442967,3.050556117290192,0.9787199417018915,0.993762620034813,2.749790459877431,2.77,
2025/10/03 21:30:00,0.7219598459478747,0.6758954742711293,88.29737522582464,108.76440345020374,3.4397403972139737,3.0202020202020203,0.9791995056121925,0.9944653010815252,2.769585314507076,2.81,
2025/10/03 21:45:00,0.7157179834164723,0.6714839325489357,87.7382295279245,108.05170892130634,3.4614259554563604,3.0393939393939395,0.9787869471148005,0.9935898256130203,2.744883368023415,2.75,
2025/10/03 22:00:00,0.7252909898382173,0.6786972587779446,88.41292665311367,108.8990180600555,3.4707408788230603,3.0353535353535355,0.9788524721581583,0.9940071707744225,2.766619684334531,2.77,
2025/10/03 22:15:00,0.726348614308018,0.6792212858690143,88.49428693587473,109.02591484455043,3.480540771502428,3.0393939393939395,0.9788898744764696,0.993969625672517,2.764980591774511,2.77,
2025/10/03 22:30:00,0.719696953927976,0.674209325202111,87.84737629825482,108.27071844892711,3.4781920955740535,3.0414141414141413,0.9788040194499449,0.9936064769736294,2.748638625354536,2.77,
2025/10/03 22:45:00,0.7151243843670365,0.6711892244746888,87.4669800472876,107.8318669969396,3.4662556062071155,3.0383838383838384,0.9789436216778269,0.9936201537253753,2.741492681531083,2.75,
2025/10/03 23:00:00,0.7165035524038184,0.672078735511091,87.46275713941353,107.87913334023406,3.451735786888235,3.019191919191919,0.9792010998727201,0.9940549750736816,2.752445090819466,2.78,
2025/10/03 23:15:00,0.7103060559606214,0.667379867878567,86.94872426817565,107.12200479383779,3.479439226463329,3.0322255790533736,0.9787742483464924,0.9930230498615239,2.7269373805391033,2.77,
2025/10/03 23:30:00,0.7270911530686455,0.6798832081759996,88.70322230704221,109.27874468385345,3.4958765263209433,3.0301810865191148,0.9788387874488511,0.9937032528199695,2.7633890797642238,2.77,
2025/10/03 23:45:00,0.7294223506718859,0.6820517047789503,89.20850210733133,110.02925153118748,3.4794637513467364,3.030241935483871,0.9790852700498064,0.9942408811864806,2.773541100453081,2.79,
2025/10/04 00:00:00,0.6706525734073184,0.6383038817993063,82.30415511817537,101.89421902544588,3.444819456408301,3.0343087790111,0.9781486580983754,0.9909415897543719,2.637136105825427,2.75,
2025/10/04 00:15:00,0.6682848998241983,0.6366836523827282,81.8121122953982,101.44152014851225,3.4284342673794694,3.0394337714863497,0.9783049023707654,0.9911850308135962,2.6339113690530955,2.76,
2025/10/04 00:30:00,0.672293299368882,0.6402333962035239,82.35837361574661,102.22902093217454,3.4305224678606367,3.047570850202429,0.9782824271716927,0.9914035491895588,2.641622805167804,2.77,
2025/10/04 00:45:00,0.6637143429813547,0.6340715035046828,81.45159330821512,101.26199998864966,3.41322690490918,3.04868154158215,0.9782169090839183,0.9911467058450558,2.624839262543365,2.77,
2025/10/04 01:00:00,0.6665043102670836,0.635567987350373,81.02359135174568,100.70627148419862,3.4163893820416917,3.047570850202429,0.9780405757259926,0.9911010463485784,2.629825099295967,2.77,
2025/10/04 01:15:00,0.6563792236714202,0.6277934827325747,80.19245252473281,99.60883270885856,3.421287071680888,3.0383451059535824,0.9780813181922866,0.99040773217053,2.6049264611105802,2.78,
2025/10/04 01:30:00,0.659236359322016,0.6288917666529068,79.56443338891864,98.89374187256965,3.4117604758659157,3.0403632694248235,0.9780968603018653,0.9907213082030106,2.6118192472225483,2.78,
2025/10/04 01:45:00,0.6423284315666491,0.616765973197807,78.002966851105,97.01576934878835,3.411264638635301,3.0443995963673056,0.9778993567133023,0.9895790270962075,2.5702995241150464,2.75,
2025/10/04 02:00:00,0.6488540403248837,0.621199544010293,78.17054692068831,97.28871771111358,3.4006605621665176,3.0454086781029264,0.9779848939058918,0.9901884546281974,2.587314795134538,2.76,
2025/10/04 02:15:00,0.6639691630225629,0.6309766476042015,78.76357648395846,97.96176516397081,3.3943637414117216,3.0402414486921527,0.9780507699566983,0.9911438170578539,2.623964267821562,2.74,
2025/10/04 02:30:00,0.6467158843511847,0.6168282485414154,76.05815648838426,94.41960825096224,3.386861373118276,3.034,0.9778089189507922,0.9899208422473228,2.5826320766974886,2.68,
2025/10/04 02:45:00,0.651724509584825,0.6172075527802032,73.54501983659628,91.19595552587755,3.3499687209867752,3.0348605577689245,0.9777280976292491,0.9905753357146354,2.5985982861882277,2.65,
2025/10/04 03:00:00,0.6216752293325919,0.5993696099804815,69.34589364172906,85.98618504477255,3.345701380293874,2.996023856858847,0.97685573178444,0.9881272789266224,2.541181161292525,2.67,
2025/10/04 03:15:00,0.6186299423741459,0.5983094993467346,68.65721799720998,85.2948733678197,3.3017380159187595,3.017946161515454,0.9771998068288842,0.9888831843110946,2.54078064386658,2.54,
2025/10/04 03:30:00,0.653248289352633,0.6255588829454917,76.79848724177145,96.29745771319433,3.499978845444895,3.0213414634146343,0.9758979426499306,0.9879293404182932,2.5811779446579974,2.79,
2025/10/04 03:45:00,0.6838825867186688,0.6534665709112749,85.45517324719512,107.23732069685776,3.433812799128784,2.997967479674797,0.978932726406184,0.9926634241985539,2.6788663470392238,2.78,
2025/10/04 04:00:00,0.710467494942617,0.6809718083717058,93.62556251750841,117.7624742724612,3.5273720554243804,3.03469387755102,0.9792165248385521,0.9932351466253438,2.720397237139342,2.75,
2025/10/04 04:15:00,0.6851585025760388,0.6624856320125465,92.07607144989258,115.7190914997045,3.4972110618952295,3.0579857578840284,0.9796761301943018,0.9924935094218937,2.6609800912254395,2.77,
2025/10/04 04:30:00,0.6925258333742816,0.6686731935880034,93.00077966861812,116.96335750231987,3.5256024164171844,3.0528992878942014,0.9796291676690992,0.9925245260960578,2.673198955197141,2.75,
2025/10/04 04:45:00,0.695066825153537,0.6714165309913614,93.38109988907276,117.58960518953126,3.529653321480984,3.054989816700611,0.979754902907597,0.9927341753457042,2.6781527494260526,2.74,
2025/10/04 05:00:00,0.6897096616791255,0.666973818546778,92.7289477383049,116.89979417232935,3.5121615454826576,3.0570846075433233,0.9797311244832241,0.9926719601045312,2.6681324909873747,2.71,
2025/10/04 05:15:00,0.6965007518442674,0.672437504760538,93.53777465317653,117.9442167339562,3.522784103234484,3.0590631364562118,0.9798312934203326,0.9929608736871454,2.681036155737889,2.74,
2025/10/04 05:30:00,0.7011529539168341,0.6762175940033357,94.33651841977394,118.9245388295106,3.5290273754764394,3.0569105691056913,0.9799398198910003,0.9931643361500515,2.6906192731249146,2.74,
2025/10/04 05:45:00,0.6931797481649065,0.6698614253093822,93.08930003196134,117.37263850643376,3.528938829858601,3.065989847715736,0.9797485995415139,0.9925879234273501,2.6686759949775896,2.73,
2025/10/04 06:00:00,0.709190645957554,0.6825620659544825,95.09799875864029,119.83746093235666,3.542966115030033,3.0608519269776875,0.9798963632724366,0.9933441642811078,2.7053167405286382,2.77,
2025/10/04 06:15:00,0.6920760011637409,0.6683802352657555,92.87530025102454,116.94823319158982,3.5313777085420375,3.0658561296859173,0.9797164075807058,0.9924210586654008,2.6648462977790515,2.74,
2025/10/04 06:30:00,0.7003979419632648,0.6746300148191691,93.82430196641839,118.07893584609789,3.5442083082185274,3.0566801619433193,0.9796908060869928,0.9926705313897854,2.683705090496787,2.76,
2025/10/04 06:45:00,0.7008101943675147,0.6740527574001139,93.19005820574752,117.16168051092582,3.541224505326285,3.0505050505050506,0.9796517299447622,0.9926491586383134,2.685664551921393,2.73,
2025/10/04 07:00:00,0.7069115122114211,0.6786245584291924,93.82486709941801,117.9462972190144,3.5454904762453365,3.0464646464646465,0.979729377611929,0.9929725561961202,2.7001092531045296,2.77,
2025/10/04 07:15:00,0.7201802338826536,0.6898498667332325,95.9514908529775,120.5888791119987,3.544215560658207,3.0434343434343436,0.9800070001689376,0.993857989605999,2.734369999488605,2.75,
2025/10/04 07:30:00,0.7092053821778921,0.6798244481142028,93.7710227253449,117.83069089354092,3.5370631413274323,3.0464646464646465,0.9798362157808013,0.9932617084138426,2.70719369250666,2.76,
2025/10/04 07:45:00,0.7313218205486276,0.6971283096635399,96.2723096362114,120.95928847104126,3.559221366011386,3.0434343434343436,0.9800620084404592,0.9942740136005721,2.7559309607601494,2.74,
2025/10/04 08:00:00,0.7388817210334689,0.7031182282167713,96.85763799972001,121.73238802007523,3.5700401883831923,3.045500505561173,0.9800904466710955,0.9945624243833409,2.7713086455803215,2.75,
2025/10/04 08:15:00,0.7248764392760617,0.6916531694462296,95.17863386496487,119.59041537532937,3.555334086766715,3.044489383215369,0.9798665476440692,0.9938870083024771,2.7411260180779133,2.74,
2025/10/04 08:30:00,0.7255238940903038,0.692710546941277,95.65416279332469,120.16655960174874,3.5685100250541915,3.0525783619817997,0.9798254800646624,0.9937371253507299,2.7384054995979414,2.74,
2025/10/04 08:45:00,0.7311618368014023,0.6980750595058337,96.94386100873452,121.77348258617208,3.5620859730584855,3.0475227502527806,0.9801528727335217,0.9943149797945479,2.755812440179205,2.74,
2025/10/04 09:00:00,0.7216487830014937,0.6902691428937189,95.77185703012589,120.26241326088554,3.5496565374464994,3.057633973710819,0.9801170780332549,0.9939578389653371,2.733279783198814,2.74,
2025/10/04 09:15:00,0.7200621118855823,0.6882608656167595,95.08842668727605,119.39937670555753,3.5442375789915985,3.0394337714863497,0.9800057481158977,0.9938641860597959,2.7342859671642885,2.77,
2025/10/04 09:30:00,0.7248494239970752,0.6922437497930332,95.79357729133478,120.26030892810617,3.545614642138998,3.0525783619817997,0.9800948083630158,0.9941479706411891,2.7428208270352696,2.76,
2025/10/04 09:45:00,0.7183360502625252,0.6867846875523403,94.68074029605845,118.90945136143054,3.552683489989654,3.039473684210526,0.9797233677050735,0.9935063457035526,2.7284825414475047,2.73,
2025/10/04 10:00:00,0.731574250274153,0.6979214958680117,96.74148022640084,121.46019113623092,3.546610702557087,3.046558704453441,0.9802117831224527,0.9945716922141493,2.7611751909174163,2.77,
2025/10/04 10:15:00,0.7298497065919124,0.6965897584288857,96.58225161918206,121.1918558931555,3.5689410917316184,3.0414560161779574,0.9800402438789753,0.9940846983980532,2.752821668318067,2.76,
2025/10/04 10:30:00,0.7201664068815992,0.6897195184345344,96.2709714556737,120.72617518961026,3.5776034475311262,3.0474747474747477,0.9799543515443387,0.9934118642160039,2.726827799300789,2.74,
2025/10/04 10:45:00,0.7375136508872061,0.7025896027716756,97.63803680173523,122.37406470482192,3.5699902837739788,3.0383451059535824,0.9802149231116482,0.9945155670175985,2.7717686022437777,2.75,
2025/10/04 11:00:00,0.7094411156621122,0.6803848666329454,94.57324324853718,118.49709609282415,3.5619121667963225,3.0443995963673056,0.9795972147416553,0.9927659398605237,2.7048907750031552,2.76,
2025/10/04 11:15:00,0.7121539689684536,0.6827512198816778,95.12121649036662,119.22242088391991,3.55201744601722,3.0434343434343436,0.9797866638113056,0.9931787466911354,2.7144183356513687,2.76,
2025/10/04 11:30:00,0.7130167242235462,0.6838307294206127,95.50974294226249,119.69635441737316,3.5590638528638445,3.0383838383838384,0.979659827499123,0.9930518824945682,2.7167583848961883,2.74,
2025/10/04 11:45:00,0.7182331650724535,0.6886736486277913,96.40166682361638,120.83396649149883,3.5472276636598803,3.042467138523761,0.9800479887307424,0.9937491925400679,2.7322589392278123,2.76,
2025/10/04 12:00:00,0.7002775366962147,0.6749204662790675,94.84441678656471,118.86909841443394,3.5321330165114917,3.037411526794742,0.9800778831123566,0.9930133742393339,2.6938720022279052,2.73,
2025/10/04 12:15:00,0.7136510084580453,0.6857235352460831,96.40689023974726,120.8085302064176,3.538901280866352,3.0414560161779574,0.9802783234469802,0.9937695384471495,2.7241833262927737,2.74,
2025/10/04 12:30:00,0.7055823324632179,0.6781685916824967,94.80441993371811,118.78752311106851,3.5546318545856486,3.0364004044489383,0.9795611740843463,0.9926658568559062,2.701205250956836,2.75,
2025/10/04 12:45:00,0.7086550809698458,0.6804825478680667,95.06168976211421,119.13007433842564,3.564337275162691,3.039473684210526,0.9793484369330941,0.9925887057544822,2.7060725660490905,2.74,
2025/10/04 13:00:00,0.7003414912353509,0.6748692238153171,94.8009814157034,118.78733314364187,3.521070841911678,3.039473684210526,0.980006106227151,0.9931189461663534,2.6969200995554536,2.76,
2025/10/04 13:15:00,0.6996696391517839,0.673834318711548,94.3436842199034,118.19531942826929,3.5342531422421524,3.044534412955465,0.9796369383287713,0.9926668265781179,2.6907681290520356,2.75,
2025/10/04 13:30:00,0.7002719356922493,0.674277834016137,94.50375438246594,118.36762369472002,3.525769937528387,3.0384615384615383,0.9797599248139435,0.9928839461120984,2.6957660471702147,2.74,
2025/10/04 13:45:00,0.6985281547731466,0.6726697694497483,94.3239109421532,118.12766811221127,3.5266200243197163,3.0364372469635623,0.9795287024149492,0.9926190452688581,2.691856752602547,2.77,
2025/10/04 14:00:00,0.6989119936870793,0.6732308117956208,94.28526717362621,118.06274628361155,3.535527134832671,3.03744939271255,0.9795333490585537,0.9925339365593202,2.690805620903703,2.76,
2025/10/04 14:15:00,0.7022258454472451,0.6755315847973589,94.40840180321733,118.20039283099219,3.5385851176372833,3.0384615384615383,0.9795071153069288,0.9926546172447971,2.69767220760212,2.75,
2025/10/04 14:30:00,0.6978253258866295,0.6724148889765513,94.2498883760181,118.0207750073974,3.5288356425943457,3.0435663627152993,0.9796803532697509,0.9926789418770984,2.6886707858817402,2.75,
2025/10/04 14:45:00,0.700540797646158,0.674387571648824,94.48258936210382,118.29562091616454,3.521521902265664,3.0445795339412363,0.9798371901319345,0.9930198568932612,2.696599179900169,2.79,
2025/10/04 15:00:00,0.6999906731548442,0.6736057466824406,94.2100856289503,117.93977118369081,3.537722443252834,3.042553191489362,0.9794760882376129,0.9925436760343423,2.691829479538841,2.76,
2025/10/04 15:15:00,0.6973712084089781,0.671908301582404,94.29353882073025,118.02713496505983,3.5139862945003033,3.0445795339412363,0.9796429181545152,0.992804447469545,2.691208577377485,2.75,
2025/10/04 15:30:00,0.6989425727621948,0.6728183723347192,94.24868824816092,117.9398503766892,3.5218076381637897,3.0435663627152993,0.9794589265209643,0.9926633594325691,2.693385092114505,2.76,
2025/10/04 15:45:00,0.6977622213852034,0.672112150289503,94.22459044738572,117.89322382144738,3.5205354236286586,3.0445795339412363,0.9796319383321508,0.9927340805312249,2.690751109995438,2.77,
2025/10/04 16:00:00,0.6930621248339435,0.6686200743408517,93.81541077676499,117.37332464161967,3.520435017132056,3.0314083080040533,0.9796652667893246,0.9925037938926102,2.6826056952537893,2.77,
2025/10/04 16:15:00,0.6879649623291906,0.6643980554986604,93.15629941441232,116.56496569718995,3.512806238249544,3.0405679513184585,0.9795552464432631,0.9922636053889203,2.670050850899901,2.77,
2025/10/04 16:30:00,0.6982911087858572,0.6726247364988616,94.55169771101858,118.30422654450084,3.5211639219266386,3.0253549695740367,0.979761182346135,0.992865182460318,2.6968206230171297,2.74,
2025/10/04 16:45:00,0.7073538199978749,0.6803095094951608,95.83950604054696,119.8932438827337,3.521759713693013,3.035496957403651,0.9799957410585113,0.9934986818407109,2.7171153367045795,2.76,
2025/10/04 17:00:00,0.7053397684283447,0.6779589374590159,95.05117083190552,118.89106343212588,3.530521852570976,3.035496957403651,0.9795986019230519,0.9930111341495652,2.709596917124264,2.77,
2025/10/04 17:15:00,0.6991705894241511,0.6733044896388992,94.48901957972275,118.15675006416285,3.5301029262579267,3.0344827586206895,0.9794015885016608,0.9925485896685337,2.69555543835962,2.75,
2025/10/04 17:30:00,0.7006377146959059,0.6746461529660165,94.92289429587484,118.67970275832684,3.512439388095055,3.0405679513184585,0.9797585613032148,0.9930869557043818,2.702050894095509,2.74,
2025/10/04 17:45:00,0.6993476654920717,0.6736178520700415,94.88323779279641,118.5614810497619,3.5217885278132766,3.0385005065856134,0.9795628822216426,0.9927423497368478,2.6972886682010855,2.76,
2025/10/04 18:00:00,0.7072816258456724,0.679438897015464,95.5736058420869,119.35263759912503,3.520851525360013,3.040485829959514,0.9798116663958346,0.9933198157412629,2.715698689187265,2.77,
2025/10/04 18:15:00,0.7018324161615035,0.6750737682732082,94.95297391412693,118.54455657139387,3.5225458652246897,3.0425101214574894,0.9795576851837651,0.9928326621967551,2.701880272939672,2.76,
2025/10/04 18:30:00,0.6939651973087402,0.6682968768459867,93.75678515961974,116.98235066312643,3.5253827573219536,3.042467138523761,0.9793215645736215,0.9921841294980352,2.6814411556146935,2.75,
2025/10/04 18:45:00,0.7010999855199426,0.6741236918232684,95.14055434222361,118.58418961414414,3.506192450110175,3.0443995963673056,0.9799023223282601,0.9931544648224198,2.70280892487512,2.75,
2025/10/04 19:00:00,0.7025573378250668,0.6748506039236395,94.74412231532311,118.10717687703485,3.528186733095379,3.0525252525252524,0.9795886634493354,0.9927684163862079,2.6991474714129122,2.74,
2025/10/04 19:15:00,0.7005475089901086,0.6732524779773011,94.2839778856689,117.57706539902156,3.525765321744706,3.042467138523761,0.9796048968503023,0.9927260419032562,2.6972794341458237,2.77,
2025/10/04 19:30:00,0.6975931995795152,0.6709903769421484,94.03254360601083,117.34537763768115,3.529080738634245,3.0577507598784197,0.9795274442765558,0.9925213859929671,2.686177898620548,2.76,
2025/10/04 19:45:00,0.7016342175736441,0.6743167100784411,94.47984565875014,117.9925616051925,3.510798062351408,3.0619289340101523,0.979838155961627,0.9932244303604093,2.699745126005307,2.76,
2025/10/04 20:00:00,0.7075432991703,0.678526117655486,94.76948011398066,118.37995065059857,3.517701373720175,3.055894308943089,0.9797788379664263,0.9934341008899795,2.7136928590975384,2.75,
2025/10/04 20:15:00,0.7077858570965446,0.6787239227979863,94.76820469892324,118.36428449163394,3.529576997769419,3.0528455284552845,0.9796694246496527,0.9932270014014907,2.7122768422431336,2.76,
2025/10/04 20:30:00,0.7046272446968906,0.6767428014656666,94.87345855069398,118.47687481043513,3.515362041549518,3.057926829268293,0.9799020090912944,0.9933918897257176,2.7074025996945386,2.77,
2025/10/04 20:45:00,0.7014017422694692,0.6742854236817762,94.61087200640266,118.12684292939056,3.53308590187461,3.0416666666666665,0.9795974809839422,0.9927929738443155,2.699534119278762,2.74,
2025/10/04 21:00:00,0.7049336332997428,0.6772852575096995,94.97966014933934,118.5690102753946,3.5256186794402367,3.0457317073170733,0.9798914292063426,0.993273462701659,2.7091440931047583,2.78,
2025/10/04 21:15:00,0.7001414145815046,0.6742434857806446,94.95090649875834,118.62932291703405,3.510412119876519,3.0386965376782076,0.9801247411612708,0.99341473987887,2.703749472714304,2.78,
2025/10/04 21:30:00,0.7043418051022855,0.6769347388507357,94.98537596633368,118.70572247341474,3.513783337339268,3.046890927624873,0.9798759470913587,0.9934473147020922,2.711037310751187,2.78,
2025/10/04 21:45:00,0.7106958088731578,0.6822747575369713,95.7524499450743,119.67858071177014,3.5302216823401777,3.049949031600408,0.9800226301074286,0.993685927771917,2.7219334555269925,2.78,
2025/10/04 22:00:00,0.7202998303866521,0.69030670376043,96.90546144708058,121.19421648885226,3.5377301721649057,3.044897959183673,0.9800929593902925,0.9941667016545795,2.7452752766945534,2.77,
2025/10/04 22:15:00,0.7146772663470473,0.6861202304642783,96.65438799900367,120.89888269404697,3.522035364375727,3.040816326530612,0.9803229798514624,0.9942262039667435,2.7363192991182803,2.76,
2025/10/04 22:30:00,0.705462770227019,0.6778046469991591,94.8987207534812,118.76989253748792,3.5252492587740014,3.045965270684372,0.9798107116530778,0.9933791438724309,2.7108984821451534,2.77,
2025/10/04 22:45:00,0.7363542743253976,0.7043734197079173,99.51389685128139,124.56587306063395,3.5411943691005834,3.0408580183861087,0.980576165207636,0.9952880370813727,2.7857150838631637,2.78,
2025/10/04 23:00:00,0.7201435478283367,0.6905061137137541,97.05972345114402,121.55823311636543,3.533594958608149,3.0531697341513295,0.9801192377235399,0.9942812959232501,2.7440781171142463,2.76,
2025/10/04 23:15:00,0.7296737546133398,0.698654620154029,98.4352069144322,123.34624459732454,3.523904473978116,3.0655066530194475,0.980416054032528,0.9951036676874118,2.7674373093749836,2.8,
2025/10/04 23:30:00,0.7158510543111933,0.6865079882110822,96.04270523080636,120.25825158568728,3.534185788431221,3.0592441266598573,0.9800242854246697,0.9939661195967803,2.730989627380468,2.76,
2025/10/04 23:45:00,0.7092018725463552,0.6817182614551252,95.74297426378992,119.79278650650836,3.53639352653062,3.054026503567788,0.9801448503936903,0.9936292401023087,2.7155184842838307,2.73,
2025/10/05 00:00:00,0.7160059482328841,0.6858978834977385,96.34543656426746,120.24370716139757,3.551987395869685,3.0479102956167177,0.9801386599685865,0.9937690892356068,2.7303241085048557,2.75,
2025/10/05 00:15:00,0.7160853453758941,0.6863539120333688,96.52892387238178,120.50842013931958,3.534499213476692,3.0530612244897957,0.9801690754519096,0.9940252900464007,2.7344001153896067,2.76,
2025/10/05 00:30:00,0.7174421738752992,0.6876478613620686,96.78680938840907,120.86863704068591,3.533865819242845,3.054136874361594,0.9803330774789549,0.9942402528619146,2.7379152627420376,2.75,
2025/10/05 00:45:00,0.7208553036293724,0.6904906733237377,97.03652813607121,121.21525904216422,3.5412441594629778,3.0613496932515343,0.9803840987414782,0.9943864277785218,2.7430612320810885,2.75,
2025/10/05 01:00:00,0.7066172285583239,0.678357264293445,95.05261966543786,118.71758443542075,3.5306845600221672,3.0674846625766876,0.9801302345684388,0.9935964238056537,2.708641262019236,2.75,
2025/10/05 01:15:00,0.7115371684943677,0.6824773279274104,95.7159189684809,119.59469671755545,3.5393870541261587,3.0501535312180144,0.9801826664202088,0.9938118960637811,2.7229754192234807,2.78,
2025/10/05 01:30:00,0.7256783093766829,0.6942512672727454,97.52685980503081,121.89854458947272,3.54777333509958,3.0471311475409837,0.9804915101452906,0.9946760022069017,2.7568823334769,2.78,
2025/10/05 01:45:00,0.7275397024829865,0.6959002402117751,97.9934802157458,122.46231994642788,3.5486327447383315,3.0522540983606556,0.9806081819220187,0.9948386943063842,2.7602181741323837,2.76,
2025/10/05 02:00:00,0.7197474981016379,0.6893560905457061,96.8180901599627,120.99525349969133,3.5334643524191094,3.0491803278688523,0.980602985578923,0.9946199933938883,2.7451552998478634,2.79,
2025/10/05 02:15:00,0.7281886025299064,0.6967370458262538,98.3035531504338,122.83892144587338,3.5454143874687962,3.043032786885246,0.9807894321692553,0.9950333835120921,2.7651318860640495,2.76,
2025/10/05 02:30:00,0.7287471964026205,0.6968400404390609,98.224902295655,122.72299465117808,3.5496908857998277,3.0450819672131146,0.9806928225569997,0.9949432191766377,2.7647182204492693,2.76,
2025/10/05 02:45:00,0.7173497040293582,0.6869160105818033,96.29420253621363,120.24043180461516,3.5444369838824326,3.044012282497441,0.9804280942904166,0.9942172056895372,2.7374678171924085,2.77,
2025/10/05 03:00:00,0.7293183108605907,0.6973782809954236,98.31415723846735,122.80535005387374,3.5515192183355127,3.0389344262295084,0.9806488467900563,0.9949178840159714,2.767530469516086,2.75,
2025/10/05 03:15:00,0.7239777961010518,0.6926406373367218,97.35221279909817,121.5863006489902,3.5542084105356624,3.040983606557377,0.980547259094489,0.9945462795128521,2.7527979039309334,2.79,
2025/10/05 03:30:00,0.7095455815800193,0.6808672219156907,95.65907865758147,119.45572245892751,3.541394156869125,3.040983606557377,0.9804363573341823,0.9938749613161016,2.720322063451952,2.78,
2025/10/05 03:45:00,0.7153641133649477,0.686287114798072,96.61784946856841,120.6907170040358,3.53869558451016,3.043076923076923,0.9807457963024224,0.9944489852699258,2.735703211208076,2.75,
2025/10/05 04:00:00,0.7314321958164212,0.6992374416593055,98.69922541311257,123.27112982610765,3.5520015348241687,3.048205128205128,0.9809336365788415,0.9952348706656894,2.770810265785642,2.76,
2025/10/05 04:15:00,0.7257230097059117,0.6939555404108456,97.65791692501543,121.94943377470901,3.5517994446551113,3.056410256410256,0.9806866241950118,0.9947790873352277,2.7543242438902737,2.74,
2025/10/05 04:30:00,0.73050578111381,0.6979054458775366,98.12343272893635,122.51864062753268,3.559927158883852,3.0492307692307694,0.9806962884605416,0.9949300281182171,2.7660225309819233,2.77,
2025/10/05 04:45:00,0.7220299427625688,0.6914107043144091,97.43301882976562,121.69463542224055,3.5461793604106946,3.051334702258727,0.9807633614181697,0.9947344024164283,2.748582421998941,2.73,
2025/10/05 05:00:00,0.7122934687475824,0.6828638184797774,95.82844844674246,119.62113091544931,3.5485495948453805,3.0492307692307694,0.9804317375251518,0.9939476338137624,2.723903589938691,2.75,
2025/10/05 05:15:00,0.7540485009859585,0.7176955839460002,101.45077541681016,126.79159859922471,3.546366055888758,3.056584362139917,0.981427480209371,0.9968007784392264,2.8267991629750218,2.85,
2025/10/05 05:30:00,0.7060745755425242,0.6765085856578339,94.40964668878723,117.63011968216037,3.5534965910729004,3.0655737704918034,0.980241140722018,0.9933880828136588,2.703048363393732,2.75,
2025/10/05 05:45:00,0.7019766522810226,0.6733908002235603,94.19116634185171,117.32081786763669,3.5386539048174357,3.0718685831622174,0.9803957039847547,0.9934925751429159,2.6963541131082582,2.76,
2025/10/05 06:00:00,0.7347593760844545,0.6961404160031353,95.60959289154681,118.9968627565846,3.5594024974279748,3.0483042137718397,0.9802513663674791,0.9948533438620565,2.774406001741373,2.81,
2025/10/05 06:15:00,0.8020076550124772,0.7413346292068821,95.9132454039627,120.11106325915704,3.492833183394181,2.9478079331941545,0.980136762903153,0.9989499545156553,2.9776230635332466,2.85,
2025/10/05 06:30:00,0.7662519987822752,0.7137629319597198,91.8426859020615,115.18211129165297,3.4196146670686276,2.9401260504201683,0.9801400611224802,0.9984048382481916,2.9132105341006835,2.82,
2025/10/05 06:45:00,0.7919915789785487,0.7329470417795362,93.74452502904583,117.58769472644845,3.411432948733357,2.9420442571127503,0.9804916359155371,0.9999154453899979,2.979809282433082,2.82,
2025/10/05 07:00:00,0.6983792515100756,0.6589545983490439,82.88236477083586,103.56855375279243,3.3520257393379036,2.8795811518324603,0.979450157344892,0.9953966524953681,2.776685418927385,2.82,
2025/10/05 07:15:00,0.6775567883920018,0.6434351457797817,81.15510051339966,101.16423602015796,3.3775082037232504,2.9174503657262276,0.9789442478646246,0.9935179558460113,2.709054278347726,2.82,
2025/10/05 07:30:00,0.6710640039147935,0.6378529794345251,80.600751118965,100.2613448448984,3.3659687107576954,2.9176225234619397,0.9790841876247208,0.9933392026505496,2.6954424591478747,2.83,
2025/10/05 07:45:00,0.6666116867406878,0.6338204001681147,79.76807755860668,99.13684639183914,3.3722929798920083,2.9237995824634657,0.9787971374404003,0.9928061793138528,2.6816205801402435,2.82,
2025/10/05 08:00:00,0.6774497428826485,0.641512387882121,80.76625490576174,100.21415279376461,3.3775119738898374,2.9197080291970803,0.9788570219455647,0.9933575010598329,2.7087092002533124,2.85,
2025/10/05 08:15:00,0.6959796131469784,0.6551949369701309,82.63451205244797,102.3620823744748,3.395859941099119,2.894791666666667,0.9792498045917839,0.9943740769726342,2.7570965626282904,2.89,
2025/10/05 08:30:00,0.6866890850087346,0.6479708586579119,81.61272427186472,101.05789445393512,3.377967220643298,2.918580375782881,0.9792803977851374,0.9941607058315916,2.733098888254472,2.84,
2025/10/05 08:45:00,0.7021838178893495,0.6585492257526585,82.50411391461127,102.06978000994117,3.355947462201347,2.927899686520376,0.979681753017173,0.9955711213928943,2.7749600798414313,2.84,
2025/10/05 09:00:00,0.6542369789840674,0.6194718185833178,75.33187319904407,92.9113715291822,3.3090438479054862,2.9417273673257025,0.9788500566324488,0.9928335629847357,2.6603895837060048,2.76,
2025/10/05 10:30:00,0.671592252593233,0.6320081971877944,75.95174837628356,93.50162629441778,3.4131040532815837,2.887249736564805,0.976963510386815,0.9913036348294338,2.699985028543891,2.85,
2025/10/05 10:45:00,0.6506823099555756,0.6187180885974612,77.68260925671271,95.29402379426718,3.36143183724805,2.9098532494758915,0.9787411582845598,0.9918783316413258,2.6561117465811335,2.86,
2025/10/05 11:00:00,0.6560053664427427,0.6235695653038658,79.63948440245936,97.60814641716746,3.36650904639285,2.9202518363064014,0.9791468046406484,0.9924310656393687,2.6674926164835586,2.86,
2025/10/05 11:15:00,0.6733430682380258,0.636992846904442,81.79544639230998,100.16085139852038,3.4047295711710523,2.9338235294117645,0.979139781021818,0.992944995524068,2.6995696632086603,2.86,
2025/10/05 11:30:00,0.6919419408333864,0.650975798121092,84.37568721413837,103.11066708666152,3.412536100582873,2.924528301886793,0.9796703325575918,0.9942135158272516,2.7469023150586955,2.85,
2025/10/05 11:45:00,0.6958083152224019,0.6538989799147666,85.3117537547746,104.07486694761153,3.4151665889215135,2.920418848167539,0.9795869499964046,0.9942938588105884,2.7581907045746727,2.86,
2025/10/05 12:00:00,0.6931879889064132,0.6523572683500634,85.30001818367981,104.12152141141019,3.4029438665141005,2.9379600420609884,0.979739237514194,0.9945031877770535,2.75208843913222,2.84,
2025/10/05 12:15:00,0.7117886608818766,0.6652287101114758,85.82838790944099,104.81269662735221,3.4111788861473378,2.960929250263991,0.979445366907842,0.9952710383841294,2.791083234893647,2.87,
2025/10/05 12:30:00,0.7034641245519349,0.6596013206023664,86.06174605796666,104.93346545288529,3.4002620494642124,2.949367088607595,0.9795103379941188,0.9949795029394792,2.777848712569446,2.84,
2025/10/05 12:45:00,0.7185414905570328,0.6700794459803214,87.73718868207045,106.7961578706928,3.391176580295102,2.9367755532139093,0.9800015881050371,0.9962032586880523,2.8211198097629393,2.85,
2025/10/05 13:00:00,0.7130725179716335,0.6671629885665491,88.12601335608034,107.28063845614355,3.392465703991379,2.9312896405919657,0.9800922974681311,0.9960302370775915,2.8113443946356647,2.87,
2025/10/05 13:15:00,0.6977686054219617,0.6560637866984051,87.33054594717721,106.10141511454877,3.3880027433351847,2.9533898305084745,0.9799583763988818,0.9951948920190884,2.7713173984081254,2.85,
2025/10/05 16:30:00,0.7630504860555036,0.6906782056729373,77.16816131432749,91.27709200939734,3.2130875785968853,2.856347438752784,0.9761058073573925,0.9986086331832168,3.0582171400015703,2.89,
2025/10/05 16:45:00,0.7123711594305702,0.6586108672727145,74.33494207308621,88.0087374021173,3.024628456122936,2.801111111111111,0.9788015635332924,1.0008578502937826,3.008237957126726,2.9,
2025/10/05 17:00:00,0.7004111068692738,0.6512410238616925,73.69033043666231,87.31397908085201,3.025869818833119,2.802660753880266,0.9788832194937926,1.0002660911021564,2.9743740028379113,2.92,
2025/10/05 17:15:00,0.6961556293512555,0.6491502500094793,73.22941528054596,86.87750997551652,3.03107560686114,2.7973421926910302,0.9786715274028146,0.9997987944051369,2.962539908450271,2.92,
2025/10/05 17:30:00,0.6932701466103871,0.6484815426598823,72.82108961082767,86.46402425624403,3.0453735197321286,2.7889502762430936,0.978641871052102,0.9993755365052263,2.9526401009230328,2.91,
2025/10/05 17:45:00,0.6865973663375491,0.6443802786310442,72.2922965707241,86.02174289426783,3.0324903692497998,2.7909292035398234,0.9788123929796217,0.9993897460581954,2.937617916325869,2.91,
2025/10/05 18:00:00,0.6839338398866384,0.6450970916593859,71.37430007410718,85.3071766135833,3.0057716077302508,2.797327394209354,0.9787013512269476,0.9997354473259463,2.9409800451710844,2.92,
2025/10/05 18:15:00,0.6671335266305202,0.6351909343361433,70.09290985767062,83.80507150149607,3.008165408286346,2.7957824639289677,0.9784860234368734,0.9985730444031619,2.8962189653716304,2.9,
2025/10/05 18:30:00,0.6450159104211108,0.6217552937524394,68.61366799140558,81.95477930798543,3.0337873668308606,2.7883131201764058,0.9780602643462164,0.9964501865847953,2.831125949893848,2.9,
2025/10/05 18:45:00,0.6428750421953086,0.6229261518285798,67.65201723990221,81.3088609097626,2.9856657253045222,2.821627647714604,0.9782444458397669,0.9974968960359178,2.8349594471087367,2.9,
2025/10/05 19:00:00,0.6535828730101435,0.6298392581523351,68.26467011244515,82.26509084920541,2.9710525929861427,2.8145251396648048,0.9784896205579444,0.9986055977585734,2.868749461347084,2.91,
2025/10/05 19:15:00,0.6513138912329712,0.6295148927892966,67.78327829161996,81.82706403820387,2.971347833721021,2.8145251396648048,0.9783388467338712,0.998376972073902,2.863004646129785,2.92,
2025/10/05 19:30:00,0.6348572710800592,0.6187445964521474,66.80834253913385,80.71820076855552,2.9795591781899033,2.8071348940914156,0.9781233568257917,0.9970906568261718,2.817321285285896,2.91,
2025/10/05 19:45:00,0.6309411317011056,0.6169389539433419,66.34193929434856,80.25883919256343,2.9826328359390204,2.8028953229398663,0.9780499593024609,0.9967459220250585,2.8067942173646245,2.92,
2025/10/05 20:00:00,0.7666242365291548,0.6962416255909942,83.64007719352348,101.01430802445411,3.2884855577721903,2.7328918322295808,0.9776427206060874,0.9989588026209175,3.061276353427954,2.98,
2025/10/05 20:15:00,0.6990631014748401,0.6477253956752198,80.53603919188663,96.85134945517972,3.233957674001443,2.752992383025027,0.9786942194888577,0.9968124813588707,2.888776199055309,2.98,
2025/10/05 20:30:00,0.7090457408945127,0.6557498768048604,82.38102163314896,99.06527862078124,3.2518749076103757,2.7464788732394365,0.9792043523260147,0.9973864069904814,2.910139754145603,2.98,
2025/10/05 20:45:00,0.7224373607572756,0.6666506562061615,83.52353648710876,100.79488247088952,3.2524572629577775,2.7584330794341674,0.9792749145795315,0.9982282512889088,2.941992449383019,2.98,
2025/10/05 21:00:00,0.7245857030491611,0.6691903399917859,84.22917997857918,101.82541079756972,3.258288119308126,2.7584330794341674,0.9793646911185773,0.9983386345417045,2.9454598149763354,2.99,
2025/10/05 21:15:00,0.7300418034182036,0.6739950701272118,85.1817377550224,103.11389798746382,3.2635556598798905,2.7521739130434786,0.9796690995418169,0.9987509338226003,2.959282421702481,2.99,
2025/10/05 21:30:00,0.7369318205270935,0.6797987841242324,85.97878777835716,104.26203919140376,3.274875013635982,2.7543478260869567,0.9796167702622692,0.9989137734947661,2.9726305681926615,2.99,
2025/10/05 21:45:00,0.7335563710310739,0.6788323730722367,86.13434028014663,104.91534233271658,3.2625481438431434,2.7778993435448576,0.9795818617953409,0.9990509669831962,2.961103035452606,2.97,
2025/10/05 22:00:00,0.7605821190153137,0.6987451307660535,87.91046336200672,107.26885543816546,3.2639760857891895,2.7789934354485775,0.9798993010079778,1.0005404536621036,3.0294306475151362,2.99,
2025/10/05 22:15:00,0.7703999432277062,0.7064399608957407,88.99376499775902,108.73601830216916,3.2675400192125226,2.774863387978142,0.9801079606979927,1.0010697977132774,3.0540389226170683,2.98,
2025/10/05 22:30:00,0.7732377154341105,0.7092457796305641,89.69147594701204,109.68635028296846,3.2914802934982217,2.767720828789531,0.980033748386543,1.0008015346853105,3.0551373917529676,2.96,
2025/10/05 22:45:00,0.7806404982800496,0.7152941213446058,90.5811318677796,110.97284297849883,3.2945296945546216,2.767720828789531,0.9801149245265645,1.001155162365097,3.072499106462118,2.99,
2025/10/05 23:00:00,0.7895299929955395,0.7225862486998078,91.48787002460362,112.28410101214101,3.3059168491486366,2.7699018538713194,0.9801658294214939,1.0014412424934558,3.0904228387029957,2.99,
2025/10/05 23:15:00,0.7979706443464125,0.7297342802792613,92.45550020468637,113.67554375067238,3.309601717435255,2.7709923664122136,0.9802738106568264,1.001835895823446,3.1102341141374352,2.99,
2025/10/05 23:30:00,0.8030712649147207,0.7347398198555416,93.20188092011567,114.74795867568585,3.329113984664077,2.7690631808278865,0.9802695726961869,1.0017929733151743,3.1175555496167062,2.98,
2025/10/05 23:45:00,0.6864813100614146,0.6542196329577713,89.86981509605613,110.12071473120243,3.4235402719310084,2.912996777658432,0.9796236598896482,0.9942165588488664,2.752534714148521,2.87,
2025/10/06 00:00:00,0.6766179958189333,0.6506910741803537,92.15423211375165,113.05502880303696,3.413376284418484,2.949570815450644,0.9805531435488195,0.994444228046809,2.7233589820833157,2.83,
2025/10/06 00:15:00,0.7081310767230233,0.6767006867758318,96.78861288780669,118.88595622421447,3.4293414179636423,2.9698924731182794,0.9810502911092511,0.9963985027169927,2.7956460899326596,2.83,
2025/10/06 00:30:00,0.6978335559167343,0.6684670353371817,95.61633163515273,117.4507646222474,3.4044039528331287,2.978471474703983,0.9810710560874288,0.9961989037565663,2.7740720922093387,2.83,
2025/10/06 00:45:00,0.7115169357400922,0.6799567314653298,97.53540294437528,119.8199876506508,3.4197536653640968,2.97198275862069,0.9812798773325903,0.9969058614280326,2.8078186115627894,2.83,
2025/10/06 01:00:00,0.7129869668510082,0.6805797814349949,97.45441293139666,119.68821447970248,3.422746574880399,2.97521551724138,0.9812187920103076,0.996899097385598,2.8094867122980514,2.82,
2025/10/06 01:15:00,0.707355186092581,0.6762508505259551,97.19253489877674,119.26575435663209,3.415886690817795,2.9752421959095807,0.9812044521707991,0.9966490140820362,2.7973426286295893,2.82,
2025/10/06 01:30:00,0.7095167248036659,0.6779167516873962,97.209599484046,119.18650786248617,3.4293828364667482,2.9741935483870963,0.9811905501622432,0.9965531897615967,2.799668417648546,2.82,
2025/10/06 01:45:00,0.7085330649570853,0.6770082847053136,97.18610737396754,119.11037843382337,3.423222987528405,2.9774193548387093,0.9813277663471417,0.996673155217828,2.797984709259681,2.83,
2025/10/06 02:00:00,0.7085245741238808,0.6765030507867328,97.10582435895728,118.91116478280962,3.4227686398893775,2.978517722878625,0.9812324857504741,0.996581450262543,2.79748887500423,2.82,
2025/10/06 02:15:00,0.7022618392721305,0.6718015717560152,96.71091875699884,118.38013312268504,3.4217131232126636,2.9828141783029003,0.981164687469422,0.9962059140418872,2.7813545980750294,2.8,
2025/10/06 02:30:00,0.7019937224904044,0.671525670236657,96.72809499800941,118.300987656257,3.4245256518921376,2.9839055793991416,0.9813092641451443,0.9962296675047584,2.779595351910895,2.8,
2025/10/06 02:45:00,0.7008445813849842,0.6704602135575125,96.53344603535322,118.01570409984039,3.42883423874086,2.9881974248927037,0.9813022549469993,0.9961025739166952,2.774510904049375,2.8,
2025/10/06 03:00:00,0.6999532020633663,0.6693992567057166,96.39001791807327,117.75535429939951,3.428894055544639,2.990353697749196,0.9810923849204154,0.995875027139023,2.77157211695627,2.8,
2025/10/06 03:15:00,0.6978530816125225,0.6676498232124534,96.20962080444295,117.48803129318567,3.4271773064510924,2.994640943193998,0.9811371864909917,0.9958098373829363,2.765724071883288,2.8,
2025/10/06 03:30:00,0.6964550934096307,0.666642108359602,96.19330783530319,117.36897910286879,3.4247290104788832,2.9957173447537473,0.9812399682454092,0.9958092723266645,2.7627813813973066,2.79,
2025/10/06 03:45:00,0.6969674927465732,0.6665817593613987,95.9618806793282,117.03945172947921,3.438331292018248,3.001070663811563,0.9810365322872417,0.995511411942544,2.7590398409502526,2.79,
2025/10/06 04:00:00,0.6958530900583975,0.6656386460788006,95.93561616699162,116.9097469685931,3.4408628208618386,3.0,0.9812293352198357,0.9955264281824465,2.75568345907393,2.79,
2025/10/06 04:15:00,0.6966396108032753,0.6658297264018673,95.78104566146872,116.67585927341996,3.449524511185197,3.002139037433155,0.9810581064887822,0.9953313060867834,2.7548059051952576,2.79,
2025/10/06 04:30:00,0.6955146386555002,0.6647895315119425,95.80340979633783,116.6057999200771,3.4452556587250367,3.001068376068376,0.9811872882831513,0.9953875542105193,2.753197493739377,2.79,
2025/10/06 04:45:00,0.6963195584628271,0.6652333281271604,95.81723576220053,116.5781380091174,3.4410363253404603,3.001068376068376,0.9812657498524804,0.9955391251191491,2.7563544565856835,2.79,
2025/10/06 05:00:00,0.6950439694889567,0.6639870981195124,95.6071674994894,116.24322786534746,3.452171576492285,2.993596584845251,0.981076997874866,0.9951613189701346,2.7520029224774842,2.79,
2025/10/06 05:15:00,0.7006207957325674,0.6680440664339702,95.91514567359582,116.57416257634448,3.452981805763881,2.9914621131270014,0.9812109257950821,0.9955527216221965,2.766278677799052,2.81,
2025/10/06 05:30:00,0.7002671231661729,0.6673624489417329,95.83954571481154,116.43883090311519,3.4504785149966968,2.9893276414087517,0.9812270827992943,0.9955729961065503,2.7663342683984875,2.8,
2025/10/06 05:45:00,0.8304284663120228,0.7773956711458596,113.90383315509189,138.7638237467384,3.5352921992385475,2.890440386680988,0.9831631590311699,1.0022322738979674,3.1124746448323863,3.03,
2025/10/06 06:00:00,0.7184656914068442,0.6855367324028343,99.05100700811009,121.65856044320489,3.3973649254845126,2.8192771084337345,0.9815733386110871,0.9980739215005631,2.8831525659737873,2.88,
2025/10/06 06:15:00,0.7062073463291783,0.6755846834631017,97.6060661914747,119.9498774284764,3.3685070286304324,2.8166849615806804,0.9816939571181821,0.9979354660042038,2.859936312051539,2.87,
2025/10/06 06:30:00,0.6961058845260794,0.6672530219649871,96.07845558732656,118.13625043081085,3.3526959839677755,2.8173817381738173,0.981498712910591,0.9975064463732992,2.8378493522910464,2.88,
2025/10/06 06:45:00,0.7118442251800782,0.6796537756151501,97.2388339449545,119.64651593954073,3.355012882744898,2.810363836824697,0.9817482519195204,0.9985425354494769,2.8812131820219506,2.91,
2025/10/06 07:00:00,0.7386866479292793,0.7026620097806804,101.498646776115,124.97521809740428,3.37297056273288,2.770165745856353,0.9824582168481618,1.0002231496273484,2.9621091868047906,2.9,
2025/10/06 07:15:00,0.7343467838134391,0.6981567349674963,100.13583509802633,123.3640628161354,3.3802651676499926,2.770764119601329,0.9819409972215102,0.9995982922510243,2.9478718744673333,2.92,
2025/10/06 07:30:00,0.722223062972939,0.6887144546582741,98.83473907062343,121.82732597633193,3.3589862154245607,2.7713651498335183,0.9819290164711139,0.999299430871497,2.9225277208018245,2.91,
2025/10/06 07:45:00,0.7032883667042729,0.6730917997845502,96.45000303928016,118.83348496534822,3.3455318257778153,2.79023307436182,0.9816062005798811,0.998252110026649,2.86986521880207,2.89,
2025/10/06 08:00:00,0.6957293820429571,0.6666169485221527,95.34665627332875,117.42841837415315,3.340939118253413,2.7913429522752495,0.9815201365670372,0.9978392841770403,2.850403103337511,2.89,
2025/10/06 08:15:00,0.7044835275663135,0.674244438716402,96.98137347979248,119.38859509934991,3.3450750181862667,2.7735849056603774,0.9818092416585439,0.9984585694712327,2.879163631576564,2.92,
2025/10/06 08:30:00,0.7245050912870094,0.6909728985638371,98.98721837343034,122.2252306395004,3.3430471957021894,2.7393736017897092,0.9819408866365966,0.9997948097933916,2.946915710247248,2.95,
2025/10/06 08:45:00,0.7308519404245769,0.6963613910018875,99.59384278127152,123.1366808092886,3.328024441885502,2.749438202247191,0.9819924180227101,1.00044037867239,2.9668745276803503,2.94,
2025/10/06 09:00:00,0.697285309974588,0.6674642271572478,95.18380061134269,117.31158844357691,3.319206284641907,2.7444196428571423,0.981542045583974,0.9983400206129298,2.87726416115034,2.96,
2025/10/06 09:15:00,0.7057454266434062,0.6742734619954575,96.86325623409108,118.90963912119162,3.3566274996751946,2.7951273532668885,0.9816258336947014,0.9981725692504096,2.87276950785535,2.9,
2025/10/06 09:30:00,0.7353555390218575,0.6985447783630075,100.72844256264366,123.6082429624038,3.377433027452329,2.792912513842747,0.9821442583891482,0.9997942823877943,2.947197104321802,2.9,
2025/10/06 09:45:00,0.7405297383615859,0.7030406706373015,101.64402519308884,124.72511798037212,3.381208916129793,2.79490022172949,0.9821852791619307,1.0000519434060984,2.9603556282984704,2.9,
2025/10/06 10:00:00,0.7699610934534107,0.7272949261981573,105.16813443858226,129.05801272516112,3.4073272246206034,2.7991120976692563,0.9825192572222572,1.0013825319206313,3.0307732228487185,2.91,
2025/10/06 10:15:00,0.780456750696678,0.7359074050302024,106.27638784008215,130.66964669889396,3.3902695182322966,2.768973214285714,0.982739401771467,1.0023431472961537,3.075436316341708,3.01,
